Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-clear,east,clear, 11/20  15:00:00,17,36288.00769,22.11582536,21.87789659,21.99686098,0,51.88684058,21.87789659,0.005278447,32.24790865,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/20  16:00:00,16.375,36288.00769,22.09162156,21.8265576,21.95908958,0,60.77844012,21.8265576,0.005704129,34.93693263,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/20  17:00:00,14.75,36288.00769,21.89170632,21.53581636,21.71376134,0,82.47436442,21.53581636,0.005935371,36.99199168,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/20  18:00:00,12.125,36288.00769,21.67177843,21.18602738,21.4289029,0,119.272628,21.18602738,0.005877855,37.42687933,0,0,0,0,0,0,0,8945.512111,2.484864475,116126.0175
e-clear,east,clear, 11/20  19:00:00,9.125,86832.0184,21.44707354,21.00064802,21.22386078,0,105.247264,21.00064802,0.005684632,36.62374423,0,0,0,0,0,0,0,239907.7695,66.64104709,116126.0175
e-clear,east,clear, 11/20  20:00:00,10.5,115344.0244,21.38063228,20.99973621,21.19018424,0,110.5323907,20.99973621,0.00550739,35.49378894,0,0,0,0,0,0,0,135611.7704,37.66993623,116126.0175
e-clear,east,clear, 11/20  21:00:00,12,129600.0275,21.39954934,21.07253806,21.2360437,0,123.8963031,21.07253806,0.004930316,31.66254771,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/20  22:00:00,12.625,115344.0244,21.42417449,21.22904986,21.32661218,0,116.4274845,21.22904986,0.004196838,26.72991319,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/20  23:00:00,12.375,86832.0184,21.35708115,21.04580481,21.20144298,0,106.8643028,21.04580481,0.003540861,22.83779263,0,0,0,0,0,0,0,27477.95547,7.632765408,116126.0175
e-clear,east,clear, 11/20  24:00:00,12,42768.00906,21.22346374,20.99971509,21.11158941,0,76.20630527,20.99971509,0.003163325,20.47109093,0.75,0,0,0,0,0,0,163801.4813,45.50041148,116126.0175
e-clear,east,clear, 11/21  01:00:00,10.75,28512.00604,21.10917917,20.99978873,21.05448395,0,57.38381746,20.99978873,0.003012474,19.49215017,1,0,0,0,0,0,0,308463.2476,85.68423544,116126.0175
e-clear,east,clear, 11/21  02:00:00,10.625,22032.00467,21.02916332,20.99983191,21.01449762,0,47.35474307,20.99983191,0.002936249,19.01295632,1,0,0,0,0,0,0,352125.7416,97.81270599,116126.0175
e-clear,east,clear, 11/21  03:00:00,10.375,14256.00302,20.95994691,20.9998484,20.97989766,0,39.33425926,20.9998484,0.00282837,18.32442739,1,0,0,0,0,0,0,396242.5032,110.067362,116126.0175
e-clear,east,clear, 11/21  04:00:00,8.125,14256.00302,20.84634886,20.99989753,20.9231232,0,21.72089375,20.99989753,0.002838595,18.39031077,1,0,0,0,0,0,0,598430.4177,166.2306716,116126.0175
e-clear,east,clear, 11/21  05:00:00,7.625,14256.00302,20.75260715,20.99994603,20.87627659,0,13.36905567,20.99994603,0.00295558,19.14458838,1,0,0,0,0,0,0,659299.9829,183.1388841,116126.0175
e-clear,east,clear, 11/21  06:00:00,6.75,28512.00604,20.66506921,20.99998379,20.8325265,0.614565994,4.375240472,20.99998379,0.002942862,19.07436817,1,0,0,0,0,0,0,747599.3504,207.6664862,116126.0175
e-clear,east,clear, 11/21  07:00:00,7.25,57024.01208,20.68106306,20.99988471,20.84047388,0,35.6567322,20.99988471,0.002854142,18.52037904,1,0,0,0,0,0,0,602065.9226,167.2405341,116126.0175
e-clear,east,clear, 11/21  08:00:00,8,72576.01538,21.4310111,20.99680158,21.21390634,0,146.5414394,20.99680158,0.002747277,17.84004401,0.5,0,0,0,0,0,0,156707.4593,43.5298498,116126.0175
e-clear,east,clear, 11/21  09:00:00,9.875,57024.01208,21.66131867,21.00410171,21.33271019,0,144.7443779,21.00410171,0.00274019,17.78629494,0,0,0,0,0,0,0,49018.63028,13.61628619,116126.0175
e-clear,east,clear, 11/21  10:00:00,12.25,57024.01208,21.61540824,21.02426268,21.31983546,0,115.4861851,21.02426268,0.002652903,17.19030717,0,0,0,0,0,0,0,9756.703007,2.71019528,116126.0175
e-clear,east,clear, 11/21  11:00:00,14.25,36288.00769,21.67141247,21.15177836,21.41159541,0,86.89941291,21.15177836,0.0026584,17.08476197,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/21  12:00:00,15.625,36288.00769,21.8095236,21.42623045,21.61787702,0,68.4105695,21.42623045,0.002634758,16.6415451,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/21  13:00:00,16,36288.00769,21.93262593,21.58967528,21.7611506,0,64.02406405,21.58967528,0.002745208,17.15479554,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/21  14:00:00,16,36288.00769,22.00750835,21.65505954,21.83128394,0,64.89569085,21.65505954,0.003109112,19.32934402,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/21  15:00:00,16,36288.00769,22.03022657,21.67544525,21.85283591,0,65.02058011,21.67544525,0.003210868,19.91391855,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/21  16:00:00,16,36288.00769,22.00429546,21.68859962,21.84644754,0,65.31929964,21.68859962,0.003789263,23.45249308,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/21  17:00:00,14.75,36288.00769,21.82977346,21.48081315,21.65529331,0,81.39075575,21.48081315,0.004372434,27.40574103,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/21  18:00:00,12.125,36288.00769,21.61780615,21.14824051,21.38302333,0,115.9382196,21.14824051,0.00437527,27.98673311,0,0,0,0,0,0,0,17770.75845,4.936321791,116126.0175
e-clear,east,clear, 11/21  19:00:00,10.375,86832.0184,21.43781071,21.00025195,21.21903133,0,107.0581013,21.00025195,0.003833642,24.7720958,0,0,0,0,0,0,0,153671.045,42.68640138,116126.0175
e-clear,east,clear, 11/21  20:00:00,10,115344.0244,21.34728899,20.99974082,21.17351491,0,104.4383851,20.99974082,0.003603567,23.29483444,0,0,0,0,0,0,0,186212.5489,51.72570802,116126.0175
e-clear,east,clear, 11/21  21:00:00,10,129600.0275,21.31334417,20.99968408,21.15651412,0,117.2368661,20.99968408,0.003471081,22.44323165,0,0,0,0,0,0,0,140038.581,38.89960584,116126.0175
e-clear,east,clear, 11/21  22:00:00,9.375,115344.0244,21.27235336,20.99967447,21.13601391,0,121.1503056,20.99967447,0.003436892,22.23722104,0,0,0,0,0,0,0,164434.7762,45.67632673,116126.0175
e-clear,east,clear, 11/21  23:00:00,7.75,86832.0184,21.13486477,20.99978951,21.06732714,0,68.84596906,20.99978951,0.00351849,22.77049385,1,0,0,0,0,0,0,453019.5077,125.8387521,116126.0175
e-clear,east,clear, 11/21  24:00:00,7.625,42768.00906,21.00609757,20.99988614,21.00299185,0,36.13788873,20.99988614,0.003628004,23.47500493,1,0,0,0,0,0,0,578346.139,160.6517053,116126.0175
e-clear,east,clear, 11/22  01:00:00,8,28512.00604,20.92219582,20.99989496,20.96104539,0,28.07178304,20.99989496,0.003583223,23.17252632,1,0,0,0,0,0,0,584108.1528,162.2522647,116126.0175
e-clear,east,clear, 11/22  02:00:00,7.6875,22032.00467,20.83851908,20.9999174,20.91921824,0,19.61753361,20.9999174,0.003574208,23.10589666,1,0,0,0,0,0,0,633878.2615,176.0772949,116126.0175
e-clear,east,clear, 11/22  03:00:00,7.1875,14256.00302,20.75370037,20.99993827,20.87681932,0,12.42522374,20.99993827,0.003637688,23.51384506,1,0,0,0,0,0,0,690784.4518,191.88457,116126.0175
e-clear,east,clear, 11/22  04:00:00,6.375,14256.00302,20.65556455,20.99999994,20.82778224,1.1545891,2.412090466,20.99999994,0.003677868,23.77195375,1,0,0,0,0,0,0,780886.6489,216.912958,116126.0175
e-clear,east,clear, 11/22  05:00:00,6,14256.00302,20.57249125,21.00002264,20.78625695,8.122745439,0,21.00002264,0.003643891,23.56824483,1,0,0,0,0,0,0,837837.0611,232.732517,116126.0175
e-clear,east,clear, 11/22  06:00:00,6.625,28512.00604,20.52864843,21.00005451,20.76435147,10.66385875,0,21.00005451,0.00362474,23.45375,1,0,0,0,0,0,0,808115.8774,224.4766326,116126.0175
e-clear,east,clear, 11/22  07:00:00,7,57024.01208,20.56904513,20.99993305,20.78448909,0,24.426189,20.99993305,0.003343202,21.65515712,1,0,0,0,0,0,0,658291.286,182.8586906,116126.0175
e-clear,east,clear, 11/22  08:00:00,8.25,72576.01538,21.32140252,21.00066953,21.16103602,0,133.3389366,21.00066953,0.003029873,19.64208591,0.5,0,0,0,0,0,0,189581.2821,52.66146726,116126.0175
e-clear,east,clear, 11/22  09:00:00,10.875,57024.01208,21.59619646,21.02250555,21.309351,0,133.0395646,21.02250555,0.002987011,19.35120937,0,0,0,0,0,0,0,31789.86824,8.830518955,116126.0175
e-clear,east,clear, 11/22  10:00:00,13.875,57024.01208,21.61393654,21.1780633,21.39599992,0,94.20209379,21.1780633,0.003058966,19.63535379,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/22  11:00:00,15,36288.00769,21.7178852,21.29920648,21.50854584,0,75.68077974,21.29920648,0.003267555,20.81048775,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/22  12:00:00,14.375,36288.00769,21.79095689,21.2871158,21.53903634,0,86.15593749,21.2871158,0.004080843,25.9777472,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/22  13:00:00,14.625,36288.00769,21.83739993,21.33476942,21.58608468,0,83.92314382,21.33476942,0.004805762,30.4436512,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/22  14:00:00,15.625,36288.00769,21.9063295,21.50939655,21.70786303,0,69.83751679,21.50939655,0.005080012,31.8173518,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/22  15:00:00,16,36288.00769,21.94689508,21.6003043,21.77359969,0,64.06146867,21.6003043,0.004758965,29.65550383,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/22  16:00:00,14.75,36288.00769,21.8834946,21.45498028,21.66923744,0,81.31650591,21.45498028,0.004685205,29.48286949,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/22  17:00:00,13.375,36288.00769,21.63875232,21.14329289,21.39102261,0,99.69832715,21.14329289,0.00504368,32.34264663,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/22  18:00:00,10.5,36288.00769,21.41815677,21.00069103,21.2094239,0,103.3774724,21.00069103,0.005145604,33.27839435,0,0,0,0,0,0,0,161045.0128,44.73472578,116126.0175
e-clear,east,clear, 11/22  19:00:00,9,86832.0184,21.29056149,20.99986124,21.14521136,0,82.1982815,20.99986124,0.005147952,33.29514876,0,0,0,0,0,0,0,330342.1812,91.76171699,116126.0175
e-clear,east,clear, 11/22  20:00:00,8.375,115344.0244,21.21140484,20.99983844,21.10562164,0,81.45555815,20.99983844,0.00521603,33.73182707,0,0,0,0,0,0,0,371703.5468,103.2509852,116126.0175
e-clear,east,clear, 11/22  21:00:00,8.625,129600.0275,21.18713309,20.99977988,21.09345649,0,96.24828087,20.99977988,0.005292728,34.24499521,0,0,0,0,0,0,0,303016.9504,84.1713751,116126.0175
e-clear,east,clear, 11/22  22:00:00,8.375,115344.0244,21.15723576,20.99973664,21.0784862,0,102.6720339,20.99973664,0.005352728,34.6428252,0,0,0,0,0,0,0,295384.5519,82.05126442,116126.0175
e-clear,east,clear, 11/22  23:00:00,8,86832.0184,21.05511925,20.99981829,21.02746877,0,59.74065507,20.99981829,0.005499936,35.5869901,0,0,0,0,0,0,0,473368.162,131.4911561,116126.0175
e-clear,east,clear, 11/22  24:00:00,7.375,42768.00906,20.92766729,20.99990863,20.96378796,0,26.98824732,20.99990863,0.005703894,36.89451943,0,0,0,0,0,0,0,630092.0192,175.0255609,116126.0175
e-clear,east,clear, 11/23  01:00:00,7.625,33696.00714,20.84466828,20.99992264,20.92229546,0,20.00955633,20.99992264,0.005794204,37.4732595,0,0,0,0,0,0,0,639743.8523,177.7066256,116126.0175
e-clear,east,clear, 11/23  02:00:00,7.375,33696.00714,20.76627089,20.99993816,20.88310453,0,13.95134708,20.99993816,0.005834066,37.72863083,0,0,0,0,0,0,0,677009.673,188.0582425,116126.0175
e-clear,east,clear, 11/23  03:00:00,7.625,14256.00302,20.69266638,20.99993371,20.84630004,0,9.020194723,20.99993371,0.005976308,38.6396677,0,0,0,0,0,0,0,679957.0338,188.8769538,116126.0175
e-clear,east,clear, 11/23  04:00:00,8,14256.00302,20.64180691,20.99999363,20.82090027,0,6.278942562,20.99999363,0.006189807,40.00637927,0,0,0,0,0,0,0,666360.7714,185.1002143,116126.0175
e-clear,east,clear, 11/23  05:00:00,7.375,14256.00302,20.57924829,21.00001551,20.7896319,2.239251248,0.514047634,21.00001551,0.006022737,38.93685043,0,0,0,0,0,0,0,733413.6781,203.7260217,116126.0175
e-clear,east,clear, 11/23  06:00:00,7,14256.00302,20.51345769,21.00005898,20.75675833,11.07853213,0,21.00005898,0.005859962,37.89422699,0,0,0,0,0,0,0,789942.3874,219.4284409,116126.0175
e-clear,east,clear, 11/23  07:00:00,6.375,53136.01126,20.47182036,21.00008576,20.73595306,20.91149608,0,21.00008576,0.005603289,36.27146192,0.25,0,0,0,0,0,0,863766.1666,239.9350463,116126.0175
e-clear,east,clear, 11/23  08:00:00,7.25,53136.01126,21.14527807,20.99980224,21.07254015,0,85.47716098,20.99980224,0.005367605,34.77251127,0,0,0,0,0,0,0,426859.6903,118.5721362,116126.0175
e-clear,east,clear, 11/23  09:00:00,9.875,72576.01538,21.56630379,21.12625285,21.34627832,0,160.2835335,21.12625285,0.005349135,34.40538615,0,0,0,0,0,0,0,8888.662551,2.469072931,116126.0175
e-clear,east,clear, 11/23  10:00:00,12.25,72576.01538,21.60004652,21.15113717,21.37559184,0,120.7061438,21.15113717,0.005760089,36.981226,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/23  11:00:00,13.625,53136.01126,21.64584069,21.13213787,21.38898928,0,96.80302743,21.13213787,0.006128423,39.37190593,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/23  12:00:00,13.375,42768.00906,21.69480797,21.14540338,21.42010568,0,101.1343766,21.14540338,0.005921445,38.02344827,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/23  13:00:00,13.625,42768.00906,21.72829021,21.18071096,21.45450058,0,98.67710713,21.18071096,0.006217658,39.79381707,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/23  14:00:00,13.375,42768.00906,21.74631263,21.18617563,21.46624413,0,101.7858192,21.18617563,0.006477616,41.41393954,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/23  15:00:00,13,42768.00906,21.68741974,21.08378184,21.38560079,0,106.8231422,21.08378184,0.00683362,43.939816,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/23  16:00:00,13,42768.00906,21.59126567,21.01314141,21.30220354,0,102.2186003,21.01314141,0.007256939,46.80407312,0,0,0,0,0,0,0,12752.94775,3.542485485,116126.0175
e-clear,east,clear, 11/23  17:00:00,12.375,42768.00906,21.38804595,20.99992193,21.19398394,0,70.81519688,20.99992193,0.007633305,49.25373904,0,0,0,0,0,0,0,165362.1351,45.93392643,116126.0175
e-clear,east,clear, 11/23  18:00:00,11.375,42768.00906,21.26153908,20.99992252,21.1307308,0,74.96268917,20.99992252,0.007770282,50.14519772,0,0,0,0,0,0,0,212320.3105,58.97786404,116126.0175
e-clear,east,clear, 11/23  19:00:00,10.375,110160.0233,21.20142255,20.99983928,21.10063092,0,74.81307332,20.99983928,0.007567923,48.85515612,0,0,0,0,0,0,0,274482.3543,76.24509843,116126.0175
e-clear,east,clear, 11/23  20:00:00,9.375,129600.0275,21.1526558,20.99972348,21.07618964,0,90.25982751,20.99972348,0.007346369,47.44198705,0,0,0,0,0,0,0,280459.9067,77.90552965,116126.0175
e-clear,east,clear, 11/23  21:00:00,9,129600.0275,21.13165214,20.9996011,21.06562662,0,103.2265434,20.9996011,0.007085587,45.80526789,0,0,0,0,0,0,0,256553.3106,71.26480851,116126.0175
e-clear,east,clear, 11/23  22:00:00,8.375,129600.0275,21.09924186,20.99966022,21.04945104,0,89.10611766,20.99966022,0.006659549,43.09616073,0,0,0,0,0,0,0,345514.419,95.97622749,116126.0175
e-clear,east,clear, 11/23  23:00:00,7.375,110160.0233,20.9857763,20.99987214,20.99282422,0,37.67889733,20.99987214,0.006216331,40.28050383,0,0,0,0,0,0,0,591850.8623,164.4030173,116126.0175
e-clear,east,clear, 11/23  24:00:00,7,53136.01126,20.85315875,20.99998612,20.92657244,0,5.973740182,20.99998612,0.005887421,38.18336838,0,0,0,0,0,0,0,728888.9674,202.4691576,116126.0175
e-clear,east,clear, 11/24  01:00:00,7,28512.00604,20.75783791,20.99997077,20.87890434,0,11.41122587,20.99997077,0.005752225,37.31464548,0,0,0,0,0,0,0,709014.8729,196.9485758,116126.0175
e-clear,east,clear, 11/24  02:00:00,6.375,22032.00467,20.66176395,20.99999679,20.83088037,0.695126989,2.486818555,20.99999679,0.005620737,36.46926591,0,0,0,0,0,0,0,782074.3624,217.2428784,116126.0175
e-clear,east,clear, 11/24  03:00:00,6,14256.00302,20.57602901,21.00003118,20.78803009,7.757217111,0,21.00003118,0.005544696,35.98017484,0,0,0,0,0,0,0,839605.1916,233.2236643,116126.0175
e-clear,east,clear, 11/24  04:00:00,6,14256.00302,20.510808,21.00005241,20.7554302,14.99011894,0,21.00005241,0.005513116,35.77700592,0,0,0,0,0,0,0,865628.2847,240.4523013,116126.0175
e-clear,east,clear, 11/24  05:00:00,5.375,14256.00302,20.43991711,21.00010335,20.72001023,25.61125363,0,21.00010335,0.00544265,35.32355701,1,0,0,0,0,0,0,942133.6518,261.7037922,116126.0175
e-clear,east,clear, 11/24  06:00:00,6.25,28512.00604,20.40972715,21.00010668,20.70491691,26.75376635,0,21.00010668,0.005292309,34.35605534,1,0,0,0,0,0,0,891926.4542,247.7573484,116126.0175
e-clear,east,clear, 11/24  07:00:00,6.375,57024.01208,20.4499102,20.99998786,20.72494903,0,7.599248518,20.99998786,0.005138561,33.3663783,1,0,0,0,0,0,0,760581.8029,211.272723,116126.0175
e-clear,east,clear, 11/24  08:00:00,7.25,72576.01538,21.20179019,20.99974723,21.10076871,0,117.6123233,20.99974723,0.004940067,32.10780427,0,0,0,0,0,0,0,310659.3837,86.29427324,116126.0175
e-clear,east,clear, 11/24  09:00:00,10.5,57024.01208,21.51198034,21.00437849,21.25817942,0,123.8381379,21.00437849,0.004925695,32.03763343,0,0,0,0,0,0,0,88295.21681,24.52644911,116126.0175
e-clear,east,clear, 11/24  10:00:00,12.625,57024.01208,21.48737017,21.00078991,21.24408004,0,102.0821631,21.00078991,0.005160712,33.59432176,0,0,0,0,0,0,0,34583.85985,9.606627737,116126.0175
e-clear,east,clear, 11/24  11:00:00,13.625,36288.00769,21.52156139,20.99988835,21.26072487,0,87.63618991,20.99988835,0.005447582,35.43828667,0,0,0,0,0,0,0,25526.91903,7.090810842,116126.0175
e-clear,east,clear, 11/24  12:00:00,14.625,36288.00769,21.62062241,21.14158278,21.38110259,0,81.09728081,21.14158278,0.005751593,37.05930989,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/24  13:00:00,15,36288.00769,21.71714255,21.27919236,21.49816745,0,76.30726964,21.27919236,0.005958319,38.05660818,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/24  14:00:00,15.625,36288.00769,21.78743634,21.40265136,21.59504385,0,68.28229671,21.40265136,0.006277542,39.74694384,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/24  15:00:00,15.375,36288.00769,21.81416001,21.41887624,21.61651813,0,71.35942167,21.41887624,0.006667124,42.13409197,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/24  16:00:00,14.375,36288.00769,21.72572094,21.26031965,21.49302029,0,85.43655897,21.26031965,0.006954531,44.35827893,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/24  17:00:00,13.375,36288.00769,21.5008068,21.05049189,21.27564935,0,91.981215,21.05049189,0.007099925,45.86294875,0,0,0,0,0,0,0,26335.10793,7.315307757,116126.0175
e-clear,east,clear, 11/24  18:00:00,11.75,36288.00769,21.34310807,20.99997149,21.17153978,0,95.96788407,20.99997149,0.007366581,47.71142102,0,0,0,0,0,0,0,113118.9926,31.42194239,116126.0175
e-clear,east,clear, 11/24  19:00:00,9.75,86832.0184,21.23241166,20.99987331,21.11614248,0,76.35484811,20.99987331,0.007377576,47.8114616,0,0,0,0,0,0,0,307665.9569,85.4627658,116126.0175
e-clear,east,clear, 11/24  20:00:00,9,115344.0244,21.16672059,20.9998108,21.0832657,0,77.74392815,20.9998108,0.007265245,47.10957081,0,0,0,0,0,0,0,349012.4754,96.94790984,116126.0175
e-clear,east,clear, 11/24  21:00:00,9,129600.0275,21.15399283,20.99974975,21.07687129,0,93.82368082,20.99974975,0.007167493,46.51160859,0,0,0,0,0,0,0,290835.4547,80.7876263,116126.0175
e-clear,east,clear, 11/24  22:00:00,9,115344.0244,21.13799405,20.99967903,21.06883654,0,102.7604874,20.99967903,0.006997954,45.44076187,0,0,0,0,0,0,0,258453.3161,71.79258779,116126.0175
e-clear,east,clear, 11/24  23:00:00,9,86832.0184,21.05272991,20.99978988,21.0262599,0,63.17590782,20.99978988,0.006968904,45.22607057,0,0,0,0,0,0,0,400863.8897,111.3510805,116126.0175
e-clear,east,clear, 11/24  24:00:00,8.375,42768.00906,20.93237294,20.99989125,20.96613209,0,31.34746204,20.99989125,0.006905682,44.80343693,0,0,0,0,0,0,0,553795.775,153.8321597,116126.0175
e-clear,east,clear, 11/25  01:00:00,7.375,33696.00714,20.81742536,20.99993044,20.9086779,0,16.65864318,20.99993044,0.006724845,43.64263346,0,0,0,0,0,0,0,668392.6838,185.6646344,116126.0175
e-clear,east,clear, 11/25  02:00:00,7,33696.00714,20.72815336,20.99997347,20.86406341,0,9.820338133,20.99997347,0.006565392,42.59236155,0,0,0,0,0,0,0,715860.9199,198.8502555,116126.0175
e-clear,east,clear, 11/25  03:00:00,7,14256.00302,20.66022003,21.00000153,20.83011078,0,5.218045097,21.00000153,0.006293164,40.82868411,0,0,0,0,0,0,0,731825.8474,203.2849576,116126.0175
e-clear,east,clear, 11/25  04:00:00,7,14256.00302,20.59578965,20.99999851,20.79789408,1.667507704,0.498180831,20.99999851,0.006094611,39.55309292,0,0,0,0,0,0,0,754948.2855,209.7078571,116126.0175
e-clear,east,clear, 11/25  05:00:00,7,14256.00302,20.53269989,21.00000518,20.76635253,8.94987864,0,21.00000518,0.006210897,40.2753109,0,0,0,0,0,0,0,783549.1316,217.6525366,116126.0175
e-clear,east,clear, 11/25  06:00:00,7.625,14256.00302,20.50301852,20.9999988,20.75150866,10.02334616,0,20.9999988,0.00648949,42.07384981,0,0,0,0,0,0,0,749284.5823,208.1346062,116126.0175
e-clear,east,clear, 11/25  07:00:00,6.75,53136.01126,20.47412371,21.00005246,20.73708809,18.30047976,0,21.00005246,0.006633717,43.0147392,0,0,0,0,0,0,0,833170.2727,231.4361869,116126.0175
e-clear,east,clear, 11/25  08:00:00,7.25,53136.01126,21.11262556,20.99982731,21.05622644,0,81.17010545,20.99982731,0.006512774,42.26524627,0,0,0,0,0,0,0,444348.0797,123.4300221,116126.0175
e-clear,east,clear, 11/25  09:00:00,9.875,72576.01538,21.50984181,21.07965479,21.2947483,0,156.8193737,21.07965479,0.006640093,42.85947519,0,0,0,0,0,0,0,18827.78179,5.229939387,116126.0175
e-clear,east,clear, 11/25  10:00:00,11.625,72576.01538,21.54056709,21.03280721,21.28668715,0,129.0634132,21.03280721,0.006914247,44.75204638,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/25  11:00:00,12,53136.01126,21.44821438,21.00127858,21.22474648,0,83.89762793,21.00127858,0.007172189,46.50886683,0,0,0,0,0,0,0,140533.4623,39.03707286,116126.0175
e-clear,east,clear, 11/25  12:00:00,12,42768.00906,21.42461171,20.99995686,21.21228429,0,78.35116248,20.99995686,0.007391041,47.88552035,0,0,0,0,0,0,0,161302.8297,44.80634159,116126.0175
e-clear,east,clear, 11/25  13:00:00,12.625,42768.00906,21.59480548,21.00549302,21.30014925,0,104.6825526,21.00549302,0.007676354,49.67627941,0,0,0,0,0,0,0,28628.62162,7.952394894,116126.0175
e-clear,east,clear, 11/25  14:00:00,13,42768.00906,21.60080443,21.01216932,21.30648688,0,106.0160146,21.01216932,0.007798518,50.40550402,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/25  15:00:00,13,42768.00906,21.56215557,20.99612772,21.27914165,0,101.1914927,20.99612772,0.007951444,51.38099224,0,0,0,0,0,0,0,17249.6451,4.791568084,116126.0175
e-clear,east,clear, 11/25  16:00:00,13.625,42768.00906,21.50369424,20.99088787,21.24729105,0,93.73327936,20.99088787,0.008224393,53.11959783,0,0,0,0,0,0,0,4642.81893,1.289671925,116126.0175
e-clear,east,clear, 11/25  17:00:00,13.375,42768.00906,21.33595167,20.99919704,21.16757436,0,65.87032192,20.99919704,0.008348183,53.88089489,0,0,0,0,0,0,0,121718.6983,33.81074954,116126.0175
e-clear,east,clear, 11/25  18:00:00,12.375,42768.00906,21.23169434,20.99990615,21.11580025,0,74.27165854,20.99990615,0.008377885,54.06770216,0,0,0,0,0,0,0,153210.7433,42.55853981,116126.0175
e-clear,east,clear, 11/25  19:00:00,12.625,110160.0233,21.22425394,20.99983863,21.11204629,0,84.83805182,20.99983863,0.008332088,53.77627127,0,0,0,0,0,0,0,99706.78226,27.69632841,116126.0175
e-clear,east,clear, 11/25  20:00:00,13,129600.0275,21.24239635,21.04288161,21.14263898,0,107.0622226,21.04288161,0.008529757,54.88927751,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/25  21:00:00,13,129600.0275,21.29009085,21.19175463,21.24092274,0,110.2699146,21.19175463,0.008424327,53.72767235,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/25  22:00:00,13,129600.0275,21.32618678,21.18137156,21.25377917,0,108.7806636,21.18137156,0.008115481,51.81503605,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/25  23:00:00,13,110160.0233,21.25565305,21.00478085,21.13021695,0,89.08354063,21.00478085,0.008009585,51.70560174,0,0,0,0,0,0,0,57379.89552,15.93885987,116126.0175
e-clear,east,clear, 11/25  24:00:00,13,53136.01126,21.15868825,20.99987134,21.07927979,0,60.08057621,20.99987134,0.008244669,53.21923937,0,0,0,0,0,0,0,165447.1759,45.95754887,116126.0175
e-clear,east,clear, 11/26  01:00:00,13,33696.00714,21.09750992,20.99985761,21.04868376,0,64.63156102,20.99985761,0.008641256,55.70958764,0,0,0,0,0,0,0,149291.1809,41.46977247,116126.0175
e-clear,east,clear, 11/26  02:00:00,13,33696.00714,21.05456212,20.99982076,21.02719144,0,59.82726584,20.99982076,0.00897307,57.79719787,0,0,0,0,0,0,0,166902.6942,46.3618595,116126.0175
e-clear,east,clear, 11/26  03:00:00,13,14256.00302,21.01741436,20.9998409,21.00862763,0,55.9361321,20.9998409,0.009319212,60.03106414,0,0,0,0,0,0,0,181122.0324,50.31167566,116126.0175
e-clear,east,clear, 11/26  04:00:00,13,14256.00302,20.98282645,20.99981964,20.99132304,0,52.53630636,20.99981964,0.009374588,60.40484192,0,0,0,0,0,0,0,193106.485,53.64069026,116126.0175
e-clear,east,clear, 11/26  05:00:00,13,14256.00302,20.9529051,20.99978484,20.97634497,0,49.98451612,20.99978484,0.00918077,59.17428165,0,0,0,0,0,0,0,202096.8793,56.13802202,116126.0175
e-clear,east,clear, 11/26  06:00:00,13,14256.00302,20.92777177,20.99979811,20.96378494,0,48.23438878,20.99979811,0.009080823,58.53931571,0,0,0,0,0,0,0,208375.8058,57.88216826,116126.0175
e-clear,east,clear, 11/26  07:00:00,12.375,53136.01126,20.91058899,20.99984133,20.95521516,0,42.83057232,20.99984133,0.008875785,57.27104516,0,0,0,0,0,0,0,266417.3548,74.00482077,116126.0175
e-clear,east,clear, 11/26  08:00:00,12,53136.01126,21.5279829,21.13029599,21.32913945,0,119.0817701,21.13029599,0.008474495,54.30631557,0,0,0,0,0,0,0,29725.8728,8.257186889,116126.0175
e-clear,east,clear, 11/26  09:00:00,13.25,72576.01538,22.02157348,21.87632955,21.94895151,0,123.9502013,21.87632955,0.00833286,51.02217477,0,0,0,4.141060007,14907.81603,2.821026695,10155.6961,0,0,116126.0175
e-clear,east,clear, 11/26  10:00:00,15.25,72576.01538,22.15388062,22.00606123,22.07997092,0,84.66629881,22.00606123,0.008414403,51.10666814,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/26  11:00:00,17.25,53136.01126,22.30047952,22.14478669,22.2226331,0,53.38278239,22.14478669,0.008438496,50.81957346,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/26  12:00:00,17.375,42768.00906,22.46186302,22.31885404,22.39035853,0,53.2781369,22.31885404,0.008473844,50.46003917,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/26  13:00:00,16.375,42768.00906,22.52003231,22.22219102,22.37111166,0,68.22944296,22.22219102,0.008390853,50.24800892,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/26  14:00:00,15.375,42768.00906,22.51525058,22.09281037,22.30403047,0,83.06463908,22.09281037,0.008253131,49.79550287,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/26  15:00:00,15,42768.00906,22.46702264,21.99299724,22.23000994,0,88.3815679,21.99299724,0.008360434,50.72314234,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/26  16:00:00,14.375,42768.00906,22.36427357,21.84501505,22.10464431,0,95.57415046,21.84501505,0.008420467,51.5148591,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/26  17:00:00,13.375,42768.00906,22.09821457,21.49707353,21.79764405,0,106.1275904,21.49707353,0.008445362,52.7900148,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/26  18:00:00,13,42768.00906,21.91267309,21.40215549,21.65741429,0,113.2103344,21.40215549,0.008528532,53.63198496,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/26  19:00:00,12.375,110160.0233,21.83958646,21.34015732,21.58987189,0,122.2291106,21.34015732,0.008612176,54.35734096,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/26  20:00:00,12.625,129600.0275,21.80837463,21.45900576,21.63369019,0,121.9646851,21.45900576,0.008788189,55.04868971,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/26  21:00:00,13,129600.0275,21.86678687,21.67549349,21.77114018,0,118.7491793,21.67549349,0.008857282,54.74701862,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/26  22:00:00,12.375,129600.0275,21.8629114,21.56650506,21.71470823,0,125.4664677,21.56650506,0.008610677,53.56498663,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/26  23:00:00,12,110160.0233,21.71108451,21.19497768,21.4530311,0,123.6001268,21.19497768,0.008447436,53.7879092,0,0,0,0,0,0,0,3692.013719,1.025559366,116126.0175
e-clear,east,clear, 11/26  24:00:00,12,53136.01126,21.52185453,21.00450601,21.26318027,0,107.1351171,21.00450601,0.008464492,54.54981149,0,0,0,0,0,0,0,56265.25814,15.62923837,116126.0175
e-clear,east,clear, 11/27  01:00:00,12,28512.00604,21.40115625,20.99976918,21.20046271,0,101.2232999,20.99976918,0.008641042,55.65369467,0,0,0,0,0,0,0,79627.57443,22.11877068,116126.0175
e-clear,east,clear, 11/27  02:00:00,12,22032.00467,21.31472513,20.99970405,21.15721459,0,88.81694076,20.99970405,0.008578919,55.23875728,0,0,0,0,0,0,0,124111.6231,34.47545086,116126.0175
e-clear,east,clear, 11/27  03:00:00,12,14256.00302,21.24183706,20.99973072,21.12078389,0,78.73840458,20.99973072,0.008437447,54.30638746,0,0,0,0,0,0,0,160084.4417,44.46790046,116126.0175
e-clear,east,clear, 11/27  04:00:00,12,14256.00302,21.18046672,20.99972872,21.09009772,0,70.8062335,20.99972872,0.008183756,52.64254208,0,0,0,0,0,0,0,188407.2791,52.33535531,116126.0175
e-clear,east,clear, 11/27  05:00:00,12,14256.00302,21.13160031,20.99977411,21.06568721,0,65.25553548,20.99977411,0.008161765,52.45052971,0,0,0,0,0,0,0,208639.6803,57.95546675,116126.0175
e-clear,east,clear, 11/27  06:00:00,13.25,28512.00604,21.11602447,20.99981201,21.05791824,0,66.87540766,20.99981201,0.00845046,54.19286558,0,0,0,0,0,0,0,125483.0341,34.85639837,116126.0175
e-clear,east,clear, 11/27  07:00:00,14.625,57024.01208,21.20663215,21.21045571,21.20854393,0,83.50342731,21.21045571,0.008813516,55.68393517,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/27  08:00:00,15,72576.01538,21.36099769,21.52433728,21.44266748,0,82.26394829,21.52433728,0.009172943,56.83321721,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/27  09:00:00,13.125,57024.01208,21.33153537,21.07625646,21.20389591,0,80.44026876,21.07625646,0.009245221,58.93054783,0,0,0,0,0,0,0,82286.50165,22.85736157,116126.0175
e-clear,east,clear, 11/27  10:00:00,12,57024.01208,21.33591039,20.9998832,21.1678968,0,71.49905037,20.9998832,0.008642621,55.45574998,0,0,0,0,0,0,0,186370.9325,51.76970348,116126.0175
e-clear,east,clear, 11/27  11:00:00,12,36288.00769,21.45972047,20.99983804,21.22977926,0,73.80781925,20.99983804,0.007809493,50.19554326,0,0,0,0,0,0,0,177306.5804,49.2518279,116126.0175
e-clear,east,clear, 11/27  12:00:00,12,36288.00769,21.4422081,20.99988131,21.22104471,0,70.69297604,20.99988131,0.007234112,46.53996828,0,0,0,0,0,0,0,188215.0509,52.28195858,116126.0175
e-clear,east,clear, 11/27  13:00:00,12.625,36288.00769,21.60054766,20.99693122,21.29873944,0,97.49680222,20.99693122,0.007083059,45.55920884,0,0,0,0,0,0,0,52704.54854,14.64015237,116126.0175
e-clear,east,clear, 11/27  14:00:00,13,36288.00769,21.59418223,20.99945041,21.29681632,0,96.68002089,20.99945041,0.007234471,46.52630592,0,0,0,0,0,0,0,33153.7053,9.209362582,116126.0175
e-clear,east,clear, 11/27  15:00:00,13,36288.00769,21.55018478,20.99995976,21.27507227,0,88.86143456,20.99995976,0.007314778,47.05278163,0,0,0,0,0,0,0,61119.92571,16.97775714,116126.0175
e-clear,east,clear, 11/27  16:00:00,13,36288.00769,21.47574952,20.99994492,21.23784722,0,82.98196203,20.99994492,0.00737776,47.45320968,0,0,0,0,0,0,0,82297.00738,22.86027983,116126.0175
e-clear,east,clear, 11/27  17:00:00,12.375,36288.00769,21.30296313,20.99992123,21.15144218,0,68.11995969,20.99992123,0.007487706,48.18197198,0,0,0,0,0,0,0,174636.2063,48.51005732,116126.0175
e-clear,east,clear, 11/27  18:00:00,12,36288.00769,21.21569043,20.99987464,21.10778253,0,79.03729727,20.99987464,0.007565065,48.69198192,0,0,0,0,0,0,0,158654.3819,44.07066165,116126.0175
e-clear,east,clear, 11/27  19:00:00,12,86832.0184,21.18358271,20.99986975,21.09172623,0,76.50387616,20.99986975,0.007592342,48.89575418,0,0,0,0,0,0,0,167776.6217,46.60461713,116126.0175
e-clear,east,clear, 11/27  20:00:00,12.25,115344.0244,21.17454756,20.99978106,21.08716431,0,87.956219,20.99978106,0.007425982,47.8842668,0,0,0,0,0,0,0,110383.197,30.66199917,116126.0175
e-clear,east,clear, 11/27  21:00:00,12.775,129600.0275,21.2020619,21.00954016,21.10580103,0,108.3548644,21.00954016,0.006697554,43.22845764,0,0,0,0,0,0,0,4825.911711,1.340531031,116126.0175
e-clear,east,clear, 11/27  22:00:00,13,115344.0244,21.2366249,21.13275377,21.18468934,0,108.1822848,21.13275377,0.005859063,37.60500486,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 11/27  23:00:00,12.375,86832.0184,21.16698524,21.00740006,21.08719265,0,86.28900162,21.00740006,0.005240343,33.93848571,0,0,0,0,0,0,0,103786.2695,28.8295193,116126.0175
e-clear,east,clear, 11/27  24:00:00,9.5,42768.00906,21.00012457,20.99982186,20.99997321,0,42.04574234,20.99982186,0.004940153,32.04493231,0,0,0,0,0,0,0,443060.9033,123.0724731,116126.0175
e-clear,east,clear, 11/28  01:00:00,8,28512.00604,20.87534576,20.99990467,20.93762521,0,24.44727965,20.99990467,0.004885374,31.70401967,0,0,0,0,0,0,0,599089.9583,166.4138773,116126.0175
e-clear,east,clear, 11/28  02:00:00,9.875,22032.00467,20.83371325,20.99990505,20.91680915,0,27.36064527,20.99990505,0.004725204,30.67230041,0,0,0,0,0,0,0,472178.8268,131.1607852,116126.0175
e-clear,east,clear, 11/28  03:00:00,11,14256.00302,20.80277423,20.99985314,20.90131368,0,29.3388463,20.99985314,0.004270303,27.73963187,1,0,0,0,0,0,0,395007.9133,109.7244204,116126.0175
e-clear,east,clear, 11/28  04:00:00,11,14256.00302,20.60770548,21.00001112,20.8038583,10.59497516,6.892232717,21.00001112,0.003953049,25.69163405,1,0,0,0,0,0,0,513742.7275,142.7063132,116126.0175
e-clear,east,clear, 11/28  05:00:00,10.375,14256.00302,20.53337496,21.00004372,20.76670934,12.07781546,3.181289287,21.00004372,0.003823659,24.87113957,1,0,0,0,0,0,0,570983.3063,158.606474,116126.0175
e-clear,east,clear, 11/28  06:00:00,10,28512.00604,20.57678695,20.99997469,20.78838082,0,5.107507442,20.99997469,0.003825896,24.89494962,1,0,0,0,0,0,0,543915.8183,151.0877273,116126.0175
e-clear,east,clear, 11/28  07:00:00,8.125,57024.01208,20.58470356,20.99991602,20.79230979,0,29.42462996,20.99991602,0.003858032,25.11834058,1,0,0,0,0,0,0,572225.0085,158.9513913,116126.0175
e-clear,east,clear, 11/28  08:00:00,7,72576.01538,21.24094289,20.99975567,21.12034928,0,119.8263399,20.99975567,0.003743671,24.40242343,0.25,0,0,0,0,0,0,316299.3071,87.86091865,116126.0175
e-clear,east,clear, 11/28  09:00:00,8.25,57024.01208,21.47937025,20.99983628,21.23960327,0,113.4123466,20.99983628,0.003676875,23.97843131,0,0,0,0,0,0,0,262422.3213,72.89508924,116126.0175
e-clear,east,clear, 11/28  10:00:00,10.25,57024.01208,21.42274345,20.9999115,21.21132747,0,85.86636714,20.9999115,0.003588286,23.41811494,0,0,0,0,0,0,0,237933.1846,66.09255127,116126.0175
e-clear,east,clear, 11/28  11:00:00,11.625,36288.00769,21.43900543,20.99991351,21.21945947,0,71.17774832,20.99991351,0.003306916,21.59966223,0,0,0,0,0,0,0,205734.2652,57.14840699,116126.0175
e-clear,east,clear, 11/28  12:00:00,12,36288.00769,21.47808186,20.99993051,21.23900619,0,77.12025484,20.99993051,0.003132914,20.45631653,0,0,0,0,0,0,0,161066.7456,44.74076267,116126.0175
e-clear,east,clear, 11/28  13:00:00,12,36288.00769,21.49183413,20.99992577,21.24587995,0,78.69215201,20.99992577,0.002966722,19.36909645,0,0,0,0,0,0,0,155292.6594,43.13684983,116126.0175
e-clear,east,clear, 11/28  14:00:00,12.625,36288.00769,21.50119996,20.99994669,21.25057332,0,80.90041605,20.99994669,0.002938466,19.17361491,0,0,0,0,0,0,0,108932.8511,30.25912532,116126.0175
e-clear,east,clear, 11/28  15:00:00,13.625,36288.00769,21.50419295,20.99996828,21.25208062,0,82.91592075,20.99996828,0.0030336,19.78405614,0,0,0,0,0,0,0,40119.82377,11.14439549,116126.0175
e-clear,east,clear, 11/28  16:00:00,13.375,36288.00769,21.43726086,20.99994988,21.21860537,0,78.10403109,20.99994988,0.003114534,20.32182688,0,0,0,0,0,0,0,72871.64913,20.24212476,116126.0175
e-clear,east,clear, 11/28  17:00:00,13,36288.00769,21.27748316,20.99992299,21.13870308,0,65.98248637,20.99992299,0.003232664,21.09640114,0.5,0,0,0,0,0,0,139641.8187,38.78939409,116126.0175
e-clear,east,clear, 11/28  18:00:00,12.375,36288.00769,21.19215617,20.99987815,21.09601716,0,76.92114532,20.99987815,0.003322067,21.67681795,1,0,0,0,0,0,0,138822.5099,38.56180831,116126.0175
e-clear,east,clear, 11/28  19:00:00,8.875,86832.0184,21.07576268,20.99990752,21.0378351,0,53.81789547,20.99990752,0.003471167,22.64420955,1,0,0,0,0,0,0,438271.3751,121.7420486,116126.0175
e-clear,east,clear, 11/28  20:00:00,7,115344.0244,20.98378291,20.99991797,20.99185044,0,48.62876194,20.99991797,0.00353234,23.05499484,1,0,0,0,0,0,0,571600.1136,158.7778093,116126.0175
e-clear,east,clear, 11/28  21:00:00,7,129600.0275,20.96306339,20.99976056,20.98141198,0,63.50936335,20.99976056,0.003063757,20.01927534,1,0,0,0,0,0,0,517110.0691,143.6416859,116126.0175
e-clear,east,clear, 11/28  22:00:00,5.75,115344.0244,20.90868551,20.99977661,20.95423106,0,63.77902695,20.99977661,0.00285179,18.65215431,1,0,0,0,0,0,0,593265.7777,164.7960494,116126.0175
e-clear,east,clear, 11/28  23:00:00,4.3125,86832.0184,20.76930018,20.99993321,20.88461669,0,16.52137691,20.99993321,0.002928954,19.16135627,1,0,0,0,0,0,0,851936.7197,236.6490888,116126.0175
e-clear,east,clear, 11/28  24:00:00,3.2125,42768.00906,20.60930169,21.00003831,20.80467,14.95680082,0,21.00003831,0.002995687,19.60778951,1,0,0,0,0,0,0,1033085.506,286.9681961,116126.0175
e-clear,east,clear, 11/29  01:00:00,2.675,28512.00604,20.49263743,21.0000864,20.74636191,28.33910546,0,21.0000864,0.003079522,20.16114062,1,0,0,0,0,0,0,1114464.162,309.5733782,116126.0175
e-clear,east,clear, 11/29  02:00:00,3.7875,22032.00467,20.42541175,21.00012719,20.71276947,33.49657017,0,21.00012719,0.003067774,20.09682034,1,0,0,0,0,0,0,1064106.234,295.5850649,116126.0175
e-clear,east,clear, 11/29  03:00:00,4.4375,14256.00302,20.36872835,21.00015964,20.684444,39.37127436,0,21.00015964,0.002902917,19.02887439,1,0,0,0,0,0,0,1044749.239,290.2081219,116126.0175
e-clear,east,clear, 11/29  04:00:00,4.65,14256.00302,20.31969612,21.00016127,20.65992869,45.42730113,0,21.00016127,0.002767164,18.14295703,1,0,0,0,0,0,0,1053415.622,292.6154506,116126.0175
e-clear,east,clear, 11/29  05:00:00,4.9875,14256.00302,20.28297693,21.00016332,20.64157012,49.52881042,0,21.00016332,0.002713508,17.80357857,1,0,0,0,0,0,0,1047366.112,290.935031,116126.0175
e-clear,east,clear, 11/29  06:00:00,5.0375,28512.00604,20.25594504,21.00016124,20.62805314,52.56382765,0,21.00016124,0.00268461,17.62130115,1,0,0,0,0,0,0,1055277.63,293.1326751,116126.0175
e-clear,east,clear, 11/29  07:00:00,4,57024.01208,20.27409103,21.00007265,20.63708184,24.05961133,0,21.00007265,0.0026369,17.32010661,1,0,0,0,0,0,0,1016623.33,282.3953694,116126.0175
e-clear,east,clear, 11/29  08:00:00,3.9625,72576.01538,20.87247768,20.99987378,20.93617573,0,66.21047901,20.99987378,0.002494624,16.39557556,1,0,0,0,0,0,0,694229.4692,192.8415192,116126.0175
e-clear,east,clear, 11/29  09:00:00,6.3625,57024.01208,21.17775003,20.99989837,21.0888242,0,65.77372979,20.99989837,0.002456296,16.14465244,1,0,0,0,0,0,0,548337.9966,152.3161102,116126.0175
e-clear,east,clear, 11/29  10:00:00,9.1,57024.01208,21.18378712,20.99995199,21.09186955,0,50.08753037,20.99995199,0.002435965,16.02123212,1,0,0,0,0,0,0,436263.1984,121.1842218,116126.0175
e-clear,east,clear, 11/29  11:00:00,10.625,36288.00769,21.24295185,20.99996654,21.12145919,0,42.0839572,20.99996654,0.002307606,15.1765256,1,0,0,0,0,0,0,370988.1893,103.0522748,116126.0175
e-clear,east,clear, 11/29  12:00:00,11.625,36288.00769,21.32992409,20.99995106,21.16493757,0,55.72870747,20.99995106,0.002146681,14.11655769,1,0,0,0,0,0,0,260127.9634,72.25776761,116126.0175
e-clear,east,clear, 11/29  13:00:00,12,36288.00769,21.38552194,20.99995041,21.19273618,0,63.86517764,20.99995041,0.002132356,14.01395377,1,0,0,0,0,0,0,208090.0466,57.80279071,116126.0175
e-clear,east,clear, 11/29  14:00:00,12,36288.00769,21.43645884,21.00000792,21.21823338,0,70.79444168,21.00000792,0.002487796,16.3346116,1,0,0,0,0,0,0,183664.3273,51.01786869,116126.0175
e-clear,east,clear, 11/29  15:00:00,12,36288.00769,21.41361613,21.00000398,21.20681005,0,66.77399254,21.00000398,0.002825338,18.54097151,0.25,0,0,0,0,0,0,198346.7483,55.09631896,116126.0175
e-clear,east,clear, 11/29  16:00:00,12,36288.00769,21.32631493,20.99997137,21.16314315,0,59.23136705,20.99997137,0.003009752,19.74540745,0.75,0,0,0,0,0,0,225538.0738,62.64946495,116126.0175
e-clear,east,clear, 11/29  17:00:00,11.375,36288.00769,21.1615562,20.99994485,21.08075052,0,47.36885847,20.99994485,0.003211499,21.07520015,1,0,0,0,0,0,0,306931.1385,85.25864958,116126.0175
e-clear,east,clear, 11/29  18:00:00,9.125,36288.00769,21.03297252,20.99993012,21.01645132,0,48.89685185,20.99993012,0.003476489,22.81276494,1,0,0,0,0,0,0,440559.6062,122.3776684,116126.0175
e-clear,east,clear, 11/29  19:00:00,6.75,86832.0184,20.9218056,20.9999514,20.9608785,0,29.61030852,20.9999514,0.003697799,24.25643562,1,0,0,0,0,0,0,656701.9584,182.4172107,116126.0175
e-clear,east,clear, 11/29  20:00:00,5.375,115344.0244,20.83922133,20.999936,20.91957867,0,28.17548576,20.999936,0.003865294,25.34838646,1,0,0,0,0,0,0,746720.3031,207.4223064,116126.0175
e-clear,east,clear, 11/29  21:00:00,5,129600.0275,20.80645573,20.99988639,20.90317106,0,40.88924436,20.99988639,0.003970663,26.03510865,1,0,0,0,0,0,0,724106.9994,201.1408332,116126.0175
e-clear,east,clear, 11/29  22:00:00,5.625,115344.0244,20.79600937,20.99983406,20.89792172,0,53.16653401,20.99983406,0.00415134,27.21192597,1,0,0,0,0,0,0,641950.5176,178.3195882,116126.0175
e-clear,east,clear, 11/29  23:00:00,4.75,86832.0184,20.68701679,20.99993587,20.84347633,0,13.89783857,20.99993587,0.004512983,29.56525517,1,0,0,0,0,0,0,837800.0192,232.7222276,116126.0175
e-clear,east,clear, 11/29  24:00:00,4.625,42768.00906,20.56488172,21.00002977,20.78245574,13.05950836,0,21.00002977,0.004707443,30.82951052,1,0,0,0,0,0,0,942510.4152,261.8084487,116126.0175
e-clear,east,clear, 11/30  01:00:00,4.375,28512.00604,20.4740069,21.00007225,20.73703957,24.49538846,0,21.00007225,0.004779826,31.29986681,1,0,0,0,0,0,0,999112.1958,277.5311655,116126.0175
e-clear,east,clear, 11/30  02:00:00,4,22032.00467,20.39220753,21.00013216,20.69616985,36.36960614,0,21.00013216,0.00476378,31.19546921,1,0,0,0,0,0,0,1064637.868,295.7327412,116126.0175
e-clear,east,clear, 11/30  03:00:00,3.375,14256.00302,20.31181609,21.00019976,20.65600793,49.65672699,0,21.00019976,0.004589287,30.06102043,1,0,0,0,0,0,0,1150406.051,319.5572363,116126.0175
e-clear,east,clear, 11/30  04:00:00,3,14256.00302,20.2446063,21.0002228,20.62241455,60.52409874,0,21.0002228,0.004393533,28.77019987,1,0,0,0,0,0,0,1212438.038,336.7883438,116126.0175
e-clear,east,clear, 11/30  05:00:00,3.625,14256.00302,20.20620648,21.00023117,20.60321882,64.56994662,0,21.00023117,0.004261572,27.90161807,1,0,0,0,0,0,0,1188125.235,330.0347875,116126.0175
e-clear,east,clear, 11/30  06:00:00,3.375,28512.00604,20.17590651,21.00023924,20.58807287,68.65270197,0,21.00023924,0.004108333,26.90489736,1,0,0,0,0,0,0,1218008.64,338.3357333,116126.0175
e-clear,east,clear, 11/30  07:00:00,2.375,57024.01208,20.18687023,21.00015099,20.59351061,41.67981387,0,21.00015099,0.003908554,25.6203836,1,0,0,0,0,0,0,1182274.4,328.4095556,116126.0175
e-clear,east,clear, 11/30  08:00:00,2.625,72576.01538,20.64865401,20.99994396,20.82429898,0,31.49732384,20.99994396,0.003630673,23.81866226,1,0,0,0,0,0,0,903708.9107,251.030253,116126.0175
e-clear,east,clear, 11/30  09:00:00,5.5,57024.01208,20.78376416,20.99997589,20.89187003,0.39291381,8.680811133,20.99997589,0.003597544,23.60254847,1,0,0,0,0,0,0,810417.3958,225.1159433,116126.0175
e-clear,east,clear, 11/30  10:00:00,8.25,57024.01208,20.96258406,20.99998009,20.98128208,0,19.81431135,20.99998009,0.003636141,23.86889622,1,0,0,0,0,0,0,599407.5245,166.5020901,116126.0175
e-clear,east,clear, 11/30  11:00:00,10.25,36288.00769,21.07154838,20.9999932,21.03577079,0,19.74986659,20.9999932,0.003566804,23.41065677,1,0,0,0,0,0,0,476002.1371,132.2228159,116126.0175
e-clear,east,clear, 11/30  12:00:00,11.625,36288.00769,21.19084863,20.9999689,21.09540877,0,37.21515873,20.9999689,0.003382804,22.18781331,1,0,0,0,0,0,0,328045.8966,91.12386016,116126.0175
e-clear,east,clear, 11/30  13:00:00,11.375,36288.00769,21.24354578,20.99995872,21.12175225,0,43.07716816,20.99995872,0.003253056,21.33332866,1,0,0,0,0,0,0,322398.2982,89.55508283,116126.0175
e-clear,east,clear, 11/30  14:00:00,11,36288.00769,21.24682805,20.99997543,21.12340174,0,41.76197677,20.99997543,0.003272925,21.44975812,1,0,0,0,0,0,0,350338.1435,97.31615097,116126.0175
e-clear,east,clear, 11/30  15:00:00,11,36288.00769,21.22889128,20.99996222,21.11442675,0,38.68280704,20.99996222,0.003566038,23.35083506,0,0,0,0,0,0,0,362425.8794,100.6738554,116126.0175
e-clear,east,clear, 11/30  16:00:00,11,36288.00769,21.17845436,21.00001303,21.0892337,0,37.49900835,21.00001303,0.004356253,28.48922924,0,0,0,0,0,0,0,367572.8735,102.103576,116126.0175
e-clear,east,clear, 11/30  17:00:00,11,36288.00769,21.03492903,20.99997411,21.01745157,0,31.72949611,20.99997411,0.005007075,32.69143642,0,0,0,0,0,0,0,388759.0034,107.9886121,116126.0175
e-clear,east,clear, 11/30  18:00:00,9.125,36288.00769,20.92782512,20.99995966,20.96389239,0,38.45364458,20.99995966,0.005398344,35.21173267,0,0,0,0,0,0,0,480597.7971,133.4993881,116126.0175
e-clear,east,clear, 11/30  19:00:00,7.375,86832.0184,20.84447904,20.99994628,20.92221266,0,25.77535908,20.99994628,0.005442692,35.49854259,0,0,0,0,0,0,0,634382.1477,176.2172633,116126.0175
e-clear,east,clear, 11/30  20:00:00,6.375,115344.0244,20.78160587,20.99993646,20.89077116,0,28.48474403,20.99993646,0.005379145,35.08761218,0,0,0,0,0,0,0,685814.463,190.5040175,116126.0175
e-clear,east,clear, 11/30  21:00:00,6,129600.0275,20.76229793,20.99983402,20.88106598,0,42.8949108,20.99983402,0.005088547,33.2076168,0,0,0,0,0,0,0,656451.5241,182.3476456,116126.0175
e-clear,east,clear, 11/30  22:00:00,6,115344.0244,20.75137593,20.99977291,20.87557442,0,53.0984524,20.99977291,0.004767413,31.10900187,0.25,0,0,0,0,0,0,618973.4792,171.9370776,116126.0175
e-clear,east,clear, 11/30  23:00:00,6,86832.0184,20.67109132,20.99990821,20.83549976,0,19.23255918,20.99990821,0.004464107,29.15065959,1,0,0,0,0,0,0,740410.9359,205.6697044,116126.0175
e-clear,east,clear, 11/30  24:00:00,6,42768.00906,20.56963497,21.00002116,20.78482806,6.631399605,0,21.00002116,0.004349315,28.39923942,1,0,0,0,0,0,0,833513.0795,231.531411,116126.0175
e-clear,east,clear, 12/01  01:00:00,6,28512.00604,20.49230291,20.99995137,20.74612714,16.22261871,0,20.99995137,0.004663645,30.32923209,1,0,0,0,0,0,0,870098.3819,241.693995,116126.0175
e-clear,east,clear, 12/01  02:00:00,6,22032.00467,20.43545936,20.99995569,20.71770753,23.33590661,0,20.99995569,0.005580648,36.17528478,0.5,0,0,0,0,0,0,897359.0648,249.2664069,116126.0175
e-clear,east,clear, 12/01  03:00:00,6,14256.00302,20.38710276,21.00002683,20.6935648,29.8116485,0,21.00002683,0.00617959,40.01988925,0,0,0,0,0,0,0,920895.5239,255.8043122,116126.0175
e-clear,east,clear, 12/01  04:00:00,6,14256.00302,20.34685454,21.00007994,20.67346724,35.29308498,0,21.00007994,0.00643525,41.65859318,0,0,0,0,0,0,0,940594.728,261.2763133,116126.0175
e-clear,east,clear, 12/01  05:00:00,5.375,14256.00302,20.30373528,21.00017234,20.65195381,42.61316654,0,21.00017234,0.006395454,41.4033208,0,0,0,0,0,0,0,1004735.995,279.093332,116126.0175
e-clear,east,clear, 12/01  06:00:00,5,28512.00604,20.26981326,21.00020013,20.6350067,48.03094191,0,21.00020013,0.00608773,39.43041056,0.5,0,0,0,0,0,0,1046936.857,290.8157937,116126.0175
e-clear,east,clear, 12/01  07:00:00,4.375,57024.01208,20.28778041,21.00007363,20.64392702,19.41091,0,21.00007363,0.005870792,38.0387464,1,0,0,0,0,0,0,982705.0413,272.9736226,116126.0175
e-clear,east,clear, 12/01  08:00:00,4.625,72576.01538,20.59114886,20.99994752,20.79554819,0,29.82088738,20.99994752,0.005643659,36.58057668,0,0,0,0,0,0,0,790087.9425,219.4688729,116126.0175
e-clear,east,clear, 12/01  09:00:00,6.25,57024.01208,20.7042283,20.99997016,20.85209923,1.128446222,3.155303038,20.99997016,0.005614737,36.39474386,0,0,0,0,0,0,0,790264.7742,219.5179928,116126.0175
e-clear,east,clear, 12/01  10:00:00,9.5,57024.01208,20.88359048,20.99997074,20.94178061,0,15.91814494,20.99997074,0.005907228,38.27280471,0,0,0,0,0,0,0,539664.2272,149.9067298,116126.0175
