Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-clear,east,clear, 12/01  11:00:00,11.625,36288.00769,21.10068388,20.99998118,21.05033253,0,27.46318146,20.99998118,0.006238931,40.37537003,0,0,0,0,0,0,0,366754.419,101.8762275,116126.0175
e-clear,east,clear, 12/01  12:00:00,12.625,36288.00769,21.22454544,20.99999425,21.11226985,0,44.676864,20.99999425,0.00656573,42.45263773,0,0,0,0,0,0,0,242940.2759,67.48340998,116126.0175
e-clear,east,clear, 12/01  13:00:00,13.625,36288.00769,21.26871622,20.99998338,21.1343498,0,51.76744552,20.99998338,0.006826318,44.09182921,0,0,0,0,0,0,0,155579.5059,43.21652941,116126.0175
e-clear,east,clear, 12/01  14:00:00,14.625,36288.00769,21.365394,20.99820361,21.18179881,0,66.82579479,20.99820361,0.007103294,45.82043182,0,0,0,0,0,0,0,39132.31266,10.87008685,116126.0175
e-clear,east,clear, 12/01  15:00:00,15,36288.00769,21.36415732,20.99562789,21.1798926,0,66.84507581,20.99562789,0.00721363,46.54296443,0,0,0,0,0,0,0,15900.83622,4.41689895,116126.0175
e-clear,east,clear, 12/01  16:00:00,13.75,36288.00769,21.27995185,20.99995752,21.13995468,0,57.42045898,20.99995752,0.007300236,47.12942172,0,0,0,0,0,0,0,127664.4172,35.46233811,116126.0175
e-clear,east,clear, 12/01  17:00:00,12.375,36288.00769,21.12304079,20.99994393,21.06149236,0,45.87496696,20.99994393,0.007439997,48.03883369,0,0,0,0,0,0,0,254675.3296,70.74314711,116126.0175
e-clear,east,clear, 12/01  18:00:00,11.375,36288.00769,21.04037371,20.99989975,21.02013673,0,57.32411962,20.99989975,0.007447971,48.08983825,0,0,0,0,0,0,0,275327.6746,76.47990961,116126.0175
e-clear,east,clear, 12/01  19:00:00,9.75,86832.0184,20.97462566,20.99989302,20.98725934,0,46.57054334,20.99989302,0.007185882,46.41686015,0,0,0,0,0,0,0,414362.4826,115.1006896,116126.0175
e-clear,east,clear, 12/01  20:00:00,8.375,115344.0244,20.91407606,20.99986104,20.95696855,0,47.23139312,20.99986104,0.006870412,44.40147588,0,0,0,0,0,0,0,496687.0583,137.9686273,116126.0175
e-clear,east,clear, 12/01  21:00:00,8,129600.0275,20.90086485,20.99979409,20.95032947,0,61.57493121,20.99979409,0.006687363,43.23130608,0,0,0,0,0,0,0,468427.7758,130.1188266,116126.0175
e-clear,east,clear, 12/01  22:00:00,8,115344.0244,20.89979293,20.99979542,20.94979418,0,72.86456348,20.99979542,0.006786388,43.86454207,0,0,0,0,0,0,0,428008.8154,118.8913376,116126.0175
e-clear,east,clear, 12/01  23:00:00,7.375,86832.0184,20.80624741,20.99987669,20.90306205,0,33.58894494,20.99987669,0.00682213,44.09284706,0,0,0,0,0,0,0,607738.3848,168.816218,116126.0175
e-clear,east,clear, 12/01  24:00:00,6.375,42768.00906,20.67530924,20.99999137,20.83765031,0,5.242156723,20.99999137,0.00663024,42.83898279,0,0,0,0,0,0,0,771068.9366,214.1858157,116126.0175
e-clear,east,clear, 12/02  01:00:00,6,33696.00714,20.58512297,21.00002955,20.79257626,4.629862791,0,21.00002955,0.006391025,41.31904136,0,0,0,0,0,0,0,829565.8279,230.4349522,116126.0175
e-clear,east,clear, 12/02  02:00:00,5.375,33696.00714,20.49706865,21.00008712,20.74857789,17.59116681,0,21.00008712,0.006211849,40.18691838,0,0,0,0,0,0,0,914483.8177,254.0232827,116126.0175
e-clear,east,clear, 12/02  03:00:00,4.375,14256.00302,20.39652865,21.00013729,20.69833297,34.66903249,0,21.00013729,0.006006139,38.84477083,0,0,0,0,0,0,0,1037606.485,288.2240236,116126.0175
e-clear,east,clear, 12/02  04:00:00,5.25,14256.00302,20.3529263,21.00010851,20.67651741,37.93060008,0,21.00010851,0.005979747,38.66136268,0,0,0,0,0,0,0,995606.6652,276.557407,116126.0175
e-clear,east,clear, 12/02  05:00:00,4.75,14256.00302,20.30782692,21.00014162,20.65398427,44.57441229,0,21.00014162,0.006040047,39.04740277,0.25,0,0,0,0,0,0,1050291.705,291.7476958,116126.0175
e-clear,east,clear, 12/02  06:00:00,4,14256.00302,20.25541283,21.00021201,20.62781242,53.79859187,0,21.00021201,0.005879373,38.01820158,1,0,0,0,0,0,0,1129194.843,313.6652341,116126.0175
e-clear,east,clear, 12/02  07:00:00,4,53136.01126,20.22939624,21.00021444,20.61480534,60.87450443,0,21.00021444,0.005597334,36.23296129,1,0,0,0,0,0,0,1154404.419,320.6678941,116126.0175
e-clear,east,clear, 12/02  08:00:00,5.25,53136.01126,20.85447766,20.99991235,20.927195,0,47.56901511,20.99991235,0.005416752,35.08794213,0,0,0,0,0,0,0,687285.8729,190.9127425,116126.0175
e-clear,east,clear, 12/02  09:00:00,7.25,72576.01538,21.268597,20.99983961,21.13421831,0,132.6923372,20.99983961,0.005563577,36.05310663,0,0,0,0,0,0,0,257930.5196,71.64736656,116126.0175
e-clear,east,clear, 12/02  10:00:00,9.875,72576.01538,21.28328459,20.99996177,21.14162318,0,92.1375227,20.99996177,0.00593486,38.45014058,0,0,0,0,0,0,0,241969.8657,67.2138516,116126.0175
e-clear,east,clear, 12/02  11:00:00,12.875,53136.01126,21.35318063,20.99998198,21.17658131,0,72.44385294,20.99998198,0.006310386,40.83310256,0,0,0,0,0,0,0,127239.0821,35.34418946,116126.0175
e-clear,east,clear, 12/02  12:00:00,15.25,42768.00906,21.48216965,21.14492198,21.31354582,0,70.97854726,21.14492198,0.006659062,42.63992015,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/02  13:00:00,17.875,42768.00906,21.70624178,21.67192572,21.68908375,0,37.80564067,21.67192572,0.006909261,42.7757334,0,0,0,1.143709726,4117.355015,0.990730581,3566.630093,0,0,116126.0175
e-clear,east,clear, 12/02  14:00:00,18.375,42768.00906,21.92596933,22.0287804,21.97737487,0,32.23311784,22.0287804,0.007198493,43.57239004,0,0,0,1.141955563,4111.040025,0.982000108,3535.200388,0,0,116126.0175
e-clear,east,clear, 12/02  15:00:00,18.625,42768.00906,22.04018213,22.13723019,22.08870616,0,29.61618262,22.13723019,0.007355851,44.19302162,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/02  16:00:00,17.125,42768.00906,22.05733116,21.98904507,22.02318812,0,49.03284109,21.98904507,0.007608601,46.10282784,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/02  17:00:00,14.75,42768.00906,21.79961859,21.40412987,21.60187423,0,79.88299743,21.40412987,0.008089475,50.78813888,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/02  18:00:00,12.125,42768.00906,21.5428912,21.07397952,21.30843536,0,107.1955296,21.07397952,0.008171595,52.35718377,0,0,0,0,0,0,0,50349.63202,13.9860089,116126.0175
e-clear,east,clear, 12/02  19:00:00,9.75,110160.0233,21.37240468,20.99984143,21.18612305,0,96.80405625,20.99984143,0.007672855,49.45631905,0,0,0,0,0,0,0,233902.4967,64.97291576,116126.0175
e-clear,east,clear, 12/02  20:00:00,9,129600.0275,21.28466975,20.99961596,21.14214285,0,106.2514597,20.99961596,0.007148192,46.13126662,0,0,0,0,0,0,0,245710.4824,68.25291178,116126.0175
e-clear,east,clear, 12/02  21:00:00,8.375,129600.0275,21.23181788,20.99956086,21.11568937,0,114.3384952,20.99956086,0.006835891,44.11073773,0,0,0,0,0,0,0,255102.9203,70.86192231,116126.0175
e-clear,east,clear, 12/02  22:00:00,8.625,129600.0275,21.19213224,20.99968029,21.09590626,0,100.8980958,20.99968029,0.006631571,42.7898942,0,0,0,0,0,0,0,287893.3258,79.97036827,116126.0175
e-clear,east,clear, 12/02  23:00:00,8.375,110160.0233,21.08938536,20.99984969,21.04461753,0,52.30608003,20.99984969,0.006501942,41.96171155,0,0,0,0,0,0,0,478190.4063,132.8306684,116126.0175
e-clear,east,clear, 12/02  24:00:00,8.625,53136.01126,20.98016355,20.99993264,20.9900481,0,23.9925373,20.99993264,0.006454196,41.65652319,0,0,0,0,0,0,0,564556.3516,156.8212088,116126.0175
e-clear,east,clear, 12/03  01:00:00,7.75,33696.00714,20.88653801,20.99992775,20.94323288,0,24.74429709,20.99992775,0.006428537,41.49261773,0,0,0,0,0,0,0,615732.8832,171.036912,116126.0175
e-clear,east,clear, 12/03  02:00:00,7,33696.00714,20.78798606,20.99995546,20.89397076,0,13.82625916,20.99995546,0.006254472,40.38019695,0,0,0,0,0,0,0,700901.1821,194.6947728,116126.0175
e-clear,east,clear, 12/03  03:00:00,6.375,14256.00302,20.6857144,21.00000619,20.8428603,0.224288292,3.845267509,21.00000619,0.005964286,38.52434254,0,0,0,0,0,0,0,775715.2979,215.4764716,116126.0175
e-clear,east,clear, 12/03  04:00:00,6.625,14256.00302,20.61161493,21.00002133,20.80581813,2.27112466,0,21.00002133,0.005710661,36.90105733,0,0,0,0,0,0,0,781265.7028,217.0182508,116126.0175
e-clear,east,clear, 12/03  05:00:00,7,14256.00302,20.5599594,21.00002633,20.77999286,6.12593672,0,21.00002633,0.005605023,36.22454812,0,0,0,0,0,0,0,771949.8471,214.4305131,116126.0175
e-clear,east,clear, 12/03  06:00:00,7.625,14256.00302,20.53080996,21.00002509,20.76541753,6.605818573,0,21.00002509,0.005564621,35.96575897,0,0,0,0,0,0,0,735018.5511,204.1718198,116126.0175
e-clear,east,clear, 12/03  07:00:00,6.75,53136.01126,20.49949099,21.00004829,20.74976964,14.71811146,0,21.00004829,0.005478651,35.43676767,0.25,0,0,0,0,0,0,818313.104,227.3091956,116126.0175
e-clear,east,clear, 12/03  08:00:00,6.625,53136.01126,21.08486776,20.99982976,21.04234876,0,76.45618523,20.99982976,0.005317822,34.43983235,0,0,0,0,0,0,0,497963.2193,138.3231165,116126.0175
e-clear,east,clear, 12/03  09:00:00,10.125,72576.01538,21.52066833,21.13255297,21.32661065,0,151.1041142,21.13255297,0.00540859,34.76760251,0,0,0,0,0,0,0,28498.01663,7.916115729,116126.0175
e-clear,east,clear, 12/03  10:00:00,13.25,72576.01538,21.6118796,21.27325497,21.44256729,0,107.0186908,21.27325497,0.005883835,37.48672667,0,0,0,1.208517821,4350.664157,1.051959623,3787.054641,0,0,116126.0175
e-clear,east,clear, 12/03  11:00:00,15.25,53136.01126,21.73452662,21.38656689,21.56054675,0,74.38238111,21.38656689,0.006237249,39.44145969,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/03  12:00:00,16.625,42768.00906,21.96838543,21.75111711,21.85975127,0,58.05705454,21.75111711,0.006454961,39.87842153,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/03  13:00:00,16.375,42768.00906,22.14892409,21.9040476,22.02648585,0,63.13069744,21.9040476,0.006712841,41.05620669,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/03  14:00:00,16.625,42768.00906,22.22346402,21.97372299,22.0985935,0,60.9356669,21.97372299,0.006929729,42.18671714,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/03  15:00:00,16.375,42768.00906,22.25370441,21.99149916,22.12260179,0,64.05492148,21.99149916,0.007299368,44.33876451,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/03  16:00:00,16.625,42768.00906,22.22484416,21.97174254,22.09829335,0,60.49170532,21.97174254,0.007585596,46.09285579,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/03  17:00:00,15.125,42768.00906,22.0396298,21.67032696,21.85497838,0,77.54909763,21.67032696,0.007515753,46.52427964,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/03  18:00:00,12.125,42768.00906,21.77324361,21.21654057,21.49489209,0,122.3577672,21.21654057,0.007451852,47.43160492,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/03  19:00:00,11,110160.0233,21.58727248,20.9976148,21.29244364,0,132.8970776,20.9976148,0.007281022,47.01345851,0,0,0,0,0,0,0,26096.92341,7.249145393,116126.0175
e-clear,east,clear, 12/03  20:00:00,9.125,129600.0275,21.46809724,20.99966294,21.23388009,0,134.8607437,20.99966294,0.0072381,46.75103799,0,0,0,0,0,0,0,135494.1392,37.63726088,116126.0175
e-clear,east,clear, 12/03  21:00:00,8,129600.0275,21.390406,20.9995467,21.19497635,0,137.0169823,20.9995467,0.00712091,46.00299597,0,0,0,0,0,0,0,197304.5639,54.80682329,116126.0175
e-clear,east,clear, 12/03  22:00:00,7.375,129600.0275,21.31612698,20.99963787,21.15788242,0,115.9515323,20.99963787,0.006907305,44.66530418,0,0,0,0,0,0,0,311477.0955,86.52141542,116126.0175
e-clear,east,clear, 12/03  23:00:00,7,110160.0233,21.1872332,20.99980842,21.09352081,0,61.92074309,20.99980842,0.006618872,42.83546324,0,0,0,0,0,0,0,528816.8598,146.8935722,116126.0175
e-clear,east,clear, 12/03  24:00:00,6.375,53136.01126,21.03196011,20.9999336,21.01594686,0,22.78682084,20.9999336,0.006492832,42.02789688,0,0,0,0,0,0,0,708355.8805,196.7655224,116126.0175
e-clear,east,clear, 12/04  01:00:00,6,28512.00604,20.91917208,20.99994413,20.9595581,0,21.17848961,20.99994413,0.006443139,41.70950193,0,0,0,0,0,0,0,736967.4957,204.7131933,116126.0175
e-clear,east,clear, 12/04  02:00:00,6,22032.00467,20.82877061,20.99993557,20.91435309,0,12.8060111,20.99993557,0.00638688,41.34903589,0,0,0,0,0,0,0,767254.9856,213.1263849,116126.0175
e-clear,east,clear, 12/04  03:00:00,4.75,14256.00302,20.71391698,21.00002862,20.8569728,1.812788352,1.890405179,21.00002862,0.00636178,41.18790076,0,0,0,0,0,0,0,889889.3141,247.1914761,116126.0175
e-clear,east,clear, 12/04  04:00:00,4.625,14256.00302,20.62552661,21.00004914,20.81278787,6.791635816,0,21.00004914,0.006081076,39.36388539,0,0,0,0,0,0,0,921830.0313,256.0638976,116126.0175
e-clear,east,clear, 12/04  05:00:00,5.625,14256.00302,20.57002181,21.00002303,20.78502242,9.012236245,0,21.00002303,0.006000801,38.83480308,0,0,0,0,0,0,0,868312.8564,241.1980157,116126.0175
e-clear,east,clear, 12/04  06:00:00,6,28512.00604,20.52050171,21.00005301,20.76027736,13.3071529,0,21.00005301,0.006044052,39.11194214,0,0,0,0,0,0,0,860408.8901,239.0024695,116126.0175
e-clear,east,clear, 12/04  07:00:00,6,57024.01208,20.54039246,20.99995366,20.77017306,0,17.78836122,20.99995366,0.005874745,38.05019813,0,0,0,0,0,0,0,748305.4326,207.8626202,116126.0175
e-clear,east,clear, 12/04  08:00:00,6.625,72576.01538,21.01382464,20.99982919,21.00682691,0,84.30780112,20.99982919,0.005777953,37.44333246,0,0,0,0,0,0,0,470889.2702,130.8025751,116126.0175
e-clear,east,clear, 12/04  09:00:00,8.875,57024.01208,21.20708411,20.99994254,21.10351333,0,67.28728946,20.99994254,0.006041662,39.18416142,0,0,0,0,0,0,0,393500.0435,109.3055676,116126.0175
e-clear,east,clear, 12/04  10:00:00,11.875,57024.01208,21.34753275,20.99997888,21.17375582,0,77.79559279,20.99997888,0.00636777,41.30786877,0,0,0,0,0,0,0,170074.7773,47.24299369,116126.0175
e-clear,east,clear, 12/04  11:00:00,13,36288.00769,21.45250751,21.00000632,21.22625691,0,77.38204467,21.00000632,0.006723386,43.56289778,0,0,0,0,0,0,0,102142.6665,28.37296292,116126.0175
e-clear,east,clear, 12/04  12:00:00,14.875,36288.00769,21.60592652,21.14923375,21.37758014,0,77.80359126,21.14923375,0.007068037,45.30710019,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/04  13:00:00,17.875,36288.00769,21.76082684,21.65239342,21.70661013,0,36.12011669,21.65239342,0.007307269,45.35492737,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/04  14:00:00,19,36288.00769,22.01750459,22.10224121,22.0598729,0,23.89813357,22.10224121,0.007429483,44.84364515,0,0,0,1.21156817,4361.645413,1.010034363,3636.123706,0,0,116126.0175
e-clear,east,clear, 12/04  15:00:00,18.375,36288.00769,22.16128381,22.15987721,22.16058051,0,32.61587937,22.15987721,0.007230319,43.50067979,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/04  16:00:00,17.375,36288.00769,22.1080322,21.99373218,22.05088219,0,46.33705441,21.99373218,0.007410556,45.02851937,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/04  17:00:00,16.375,36288.00769,21.95341383,21.78804232,21.87072808,0,60.12096003,21.78804232,0.007767652,47.79745472,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/04  18:00:00,14.75,36288.00769,21.84637591,21.63475341,21.74056466,0,85.74972371,21.63475341,0.008001117,49.69605275,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/04  19:00:00,13.375,86832.0184,21.74182203,21.37619031,21.55900617,0,104.7491075,21.37619031,0.007985118,50.38696971,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/04  20:00:00,13,115344.0244,21.6676843,21.32157551,21.49462991,0,111.4670732,21.32157551,0.00777003,49.21166901,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/04  21:00:00,11.75,129600.0275,21.61925461,21.25037786,21.43481623,0,130.6901298,21.25037786,0.007534387,47.94524658,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/04  22:00:00,11.625,115344.0244,21.55877972,21.21769149,21.3882356,0,133.9926363,21.21769149,0.007433552,47.43660405,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/04  23:00:00,11.375,86832.0184,21.45012168,21.03527027,21.24269598,0,119.3259635,21.03527027,0.007431228,47.97398075,0,0,0,0,0,0,0,48870.30026,13.57508341,116126.0175
e-clear,east,clear, 12/04  24:00:00,11,42768.00906,21.29693703,20.99976082,21.14834893,0,84.19488812,20.99976082,0.007463291,48.28334082,0,0,0,0,0,0,0,201749.3878,56.04149661,116126.0175
e-clear,east,clear, 12/05  01:00:00,11,28512.00604,21.19751164,20.99976926,21.09864045,0,69.97160804,20.99976926,0.007388146,47.80284291,0,0,0,0,0,0,0,252634.9383,70.17637176,116126.0175
e-clear,east,clear, 12/05  02:00:00,11,22032.00467,21.12017496,20.99977248,21.05997372,0,59.92911417,20.99977248,0.007171969,46.39152282,0,0,0,0,0,0,0,288548.3146,80.1523096,116126.0175
e-clear,east,clear, 12/05  03:00:00,10.375,14256.00302,21.04336576,20.99982095,21.02159336,0,49.31930475,20.99982095,0.007079843,45.78515388,0,0,0,0,0,0,0,365508.1699,101.5300472,116126.0175
e-clear,east,clear, 12/05  04:00:00,10,14256.00302,20.97665903,20.99985475,20.98825689,0,41.31432802,20.99985475,0.006981259,45.15456406,0,0,0,0,0,0,0,417255.3586,115.9042663,116126.0175
e-clear,east,clear, 12/05  05:00:00,9.375,14256.00302,20.90117381,20.99986691,20.95052036,0,31.76221861,20.99986691,0.006766583,43.75401106,0,0,0,0,0,0,0,490124.6111,136.1457253,116126.0175
e-clear,east,clear, 12/05  06:00:00,9,28512.00604,20.83773923,20.99989643,20.91881783,0,25.96287946,20.99989643,0.006590943,42.61421707,0,0,0,0,0,0,0,533916.3329,148.3100925,116126.0175
e-clear,east,clear, 12/05  07:00:00,9.625,57024.01208,20.8751713,20.99975416,20.93746273,0,60.31853778,20.99975416,0.006316361,40.85707926,0,0,0,0,0,0,0,371416.3182,103.1711995,116126.0175
e-clear,east,clear, 12/05  08:00:00,10,72576.01538,21.1659542,20.99975595,21.08285508,0,105.3899487,20.99975595,0.006114488,39.58843371,0,0,0,0,0,0,0,186203.6143,51.72322621,116126.0175
e-clear,east,clear, 12/05  09:00:00,11.25,57024.01208,21.39035475,20.99989185,21.1951233,0,95.78871391,20.99989185,0.006183009,40.04223497,0,0,0,0,0,0,0,143627.0359,39.89639885,116126.0175
e-clear,east,clear, 12/05  10:00:00,13.875,57024.01208,21.55487278,21.11650658,21.33568968,0,91.37504099,21.11650658,0.006326754,40.69665434,0,0,0,0,0,0,0,9665.999894,2.684999971,116126.0175
e-clear,east,clear, 12/05  11:00:00,16.25,36288.00769,21.74275992,21.44030732,21.59153362,0,58.94750562,21.44030732,0.006442133,40.63005547,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/05  12:00:00,17.625,36288.00769,21.98463069,21.83392085,21.90927577,0,42.40250121,21.83392085,0.006735234,41.42108049,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/05  13:00:00,19.875,36288.00769,22.25734671,22.37907214,22.31820943,0,15.80087976,22.37907214,0.006930801,41.18778277,0,0,0,1.158018648,4168.867132,1.099449345,3958.017642,0,0,116126.0175
e-clear,east,clear, 12/05  14:00:00,22.25,36288.00769,22.57873269,23.01179801,22.79526535,16.08045347,0,23.01179801,0.006665386,38.1186218,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/05  15:00:00,21.75,36288.00769,22.79922619,23.20478189,23.00200404,8.44529427,0.983935178,23.20478189,0.006716898,37.961035,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/05  16:00:00,20.375,36288.00769,22.83069931,23.10033312,22.96551621,0,14.13758886,23.10033312,0.007011959,39.86020448,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/05  17:00:00,18.125,36288.00769,22.68314718,22.74712143,22.7151343,0,44.40820436,22.74712143,0.007195053,41.75540563,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/05  18:00:00,15.75,36288.00769,22.52327073,22.36153853,22.44240463,0,79.29144221,22.36153853,0.007368173,43.76370714,0,0,0,0,0,0,0,4015.66005,1.115461125,116126.0175
e-clear,east,clear, 12/05  19:00:00,14.375,86832.0184,22.39548682,22.06626072,22.23087377,0,99.00820644,22.06626072,0.007118506,43.07781559,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/05  20:00:00,12.75,115344.0244,22.26444086,21.8327507,22.04859578,0,122.6826138,21.8327507,0.006756634,41.50002528,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/05  21:00:00,11.375,129600.0275,22.1374437,21.65036166,21.89390268,0,144.0673214,21.65036166,0.006601204,41.03613267,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/05  22:00:00,10.375,115344.0244,22.01388757,21.4924527,21.75317014,0,158.2291263,21.4924527,0.006406707,40.23972527,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/05  23:00:00,10,86832.0184,21.80018276,21.12068998,21.46043637,0,156.968767,21.12068998,0.006031418,38.77854161,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/05  24:00:00,9.375,42768.00906,21.56162314,21.00125551,21.28143932,0,118.9287013,21.00125551,0.005738563,37.16420777,0,0,0,0,0,0,0,174498.3267,48.47175741,116126.0175
e-clear,east,clear, 12/06  01:00:00,9.625,28512.00604,21.41697414,20.9996866,21.20833037,0,96.4507818,20.9996866,0.005603329,36.28623685,0,0,0,0,0,0,0,240520.1207,66.81114464,116126.0175
e-clear,east,clear, 12/06  02:00:00,10,22032.00467,21.32271802,20.99973432,21.16122617,0,84.04664552,20.99973432,0.005556276,35.98412361,0,0,0,0,0,0,0,261940.2654,72.76118484,116126.0175
e-clear,east,clear, 12/06  03:00:00,10,14256.00302,21.23798168,20.99977373,21.1188777,0,72.45875587,20.99977373,0.005592342,36.2379658,0,0,0,0,0,0,0,303828.2505,84.39673625,116126.0175
e-clear,east,clear, 12/06  04:00:00,10.625,14256.00302,21.17246275,20.99980871,21.08613573,0,65.05385966,20.99980871,0.005725808,37.10854404,0,0,0,0,0,0,0,291948.1586,81.09671073,116126.0175
e-clear,east,clear, 12/06  05:00:00,11,14256.00302,21.12109211,20.9998092,21.06045066,0,60.02122881,20.9998092,0.005798104,37.59598943,0,0,0,0,0,0,0,286864.3065,79.68452958,116126.0175
e-clear,east,clear, 12/06  06:00:00,11.625,28512.00604,21.08987999,20.99980467,21.04484233,0,58.78711156,20.99980467,0.005826056,37.78953732,0,0,0,0,0,0,0,252624.4703,70.17346397,116126.0175
e-clear,east,clear, 12/06  07:00:00,12,57024.01208,21.12247636,20.99972292,21.06109964,0,92.62775325,20.99972292,0.005768456,37.41953919,0,0,0,0,0,0,0,107648.3892,29.90233034,116126.0175
e-clear,east,clear, 12/06  08:00:00,14.5,72576.01538,21.32991139,21.33360652,21.33175896,0,90.00909324,21.33360652,0.00556595,35.37446015,0,0,0,1.197232011,4310.03524,1.174475156,4228.110562,0,0,116126.0175
e-clear,east,clear, 12/06  09:00:00,16.625,57024.01208,21.45061233,21.50928536,21.47994884,0,52.39085755,21.50928536,0.005356285,33.68601992,0,0,0,1.24675391,4488.314076,1.233921744,4442.118279,0,0,116126.0175
e-clear,east,clear, 12/06  10:00:00,17,57024.01208,21.62339226,21.58567475,21.60453351,0,47.19894475,21.58567475,0.005520057,34.55620591,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/06  11:00:00,17,36288.00769,21.81380967,21.62629043,21.72005005,0,47.54329898,21.62629043,0.006252032,38.99595191,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/06  12:00:00,17,36288.00769,21.80833642,21.61602256,21.71217949,0,47.17930999,21.61602256,0.006926862,43.18810168,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/06  13:00:00,16.375,36288.00769,21.82785644,21.54976028,21.68880836,0,56.45570794,21.54976028,0.006890004,43.13493697,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/06  14:00:00,16,36288.00769,21.86787094,21.52563985,21.6967554,0,63.19254232,21.52563985,0.006934836,43.44975305,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/06  15:00:00,16,36288.00769,21.84428002,21.50566628,21.67497315,0,62.69902176,21.50566628,0.007418392,46.51296522,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/06  16:00:00,15.375,36288.00769,21.80219596,21.4397038,21.62094988,0,71.82562934,21.4397038,0.008069348,50.76586317,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/06  17:00:00,14.375,36288.00769,21.6446113,21.25720727,21.45090929,0,85.56158881,21.25720727,0.008078907,51.39657131,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/06  18:00:00,14,36288.00769,21.56492926,21.26775069,21.41633997,0,94.02711784,21.26775069,0.008181586,51.97452054,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/06  19:00:00,13.375,86832.0184,21.52535117,21.18750559,21.35642838,0,101.8984472,21.18750559,0.008322446,53.09920371,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/06  20:00:00,13,115344.0244,21.48077456,21.1590291,21.31990183,0,109.0767117,21.1590291,0.008370054,53.49214874,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/06  21:00:00,13,129600.0275,21.50288696,21.2850571,21.39397203,0,111.8337701,21.2850571,0.008632523,54.68764114,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/06  22:00:00,13,115344.0244,21.53345076,21.38588253,21.45966664,0,113.3560651,21.38588253,0.008805131,55.4019633,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/06  23:00:00,12.375,86832.0184,21.43652136,21.08508556,21.26080346,0,113.4007226,21.08508556,0.008932363,57.24021712,0,0,0,0,0,0,0,10089.68702,2.80269084,116126.0175
e-clear,east,clear, 12/06  24:00:00,12,42768.00906,21.27978775,20.99982593,21.13980684,0,84.90954721,20.99982593,0.008990163,57.90583025,0,0,0,0,0,0,0,138639.092,38.5108589,116126.0175
e-clear,east,clear, 12/07  01:00:00,11.375,28512.00604,21.17776986,20.99976955,21.08876971,0,69.18632622,20.99976955,0.008913382,57.41843149,0,0,0,0,0,0,0,233840.0784,64.95557735,116126.0175
e-clear,east,clear, 12/07  02:00:00,11.625,22032.00467,21.1190955,20.99976374,21.05942962,0,62.90270437,20.99976374,0.008776285,56.54761532,0,0,0,0,0,0,0,240973.3571,66.93704364,116126.0175
e-clear,east,clear, 12/07  03:00:00,12,14256.00302,21.07284734,20.99981485,21.0363311,0,58.42967059,20.99981485,0.00880781,56.74771955,0,0,0,0,0,0,0,233633.2431,64.89812309,116126.0175
e-clear,east,clear, 12/07  04:00:00,12,14256.00302,21.02450856,20.99979302,21.01215079,0,52.9969904,20.99979302,0.008738074,56.2698578,0,0,0,0,0,0,0,253281.6001,70.35600002,116126.0175
e-clear,east,clear, 12/07  05:00:00,12,14256.00302,20.98414642,20.99983903,20.99199272,0,49.08488658,20.99983903,0.008893571,57.23571817,0,0,0,0,0,0,0,267555.5438,74.3209844,116126.0175
e-clear,east,clear, 12/07  06:00:00,12,28512.00604,20.95047386,20.99983298,20.97515342,0,46.22716972,20.99983298,0.008977553,57.76854148,0,0,0,0,0,0,0,277851.6761,77.18102115,116126.0175
e-clear,east,clear, 12/07  07:00:00,12,57024.01208,20.98928497,20.99974589,20.99451543,0,79.05565566,20.99974589,0.008943246,57.5512182,0,0,0,0,0,0,0,159731.9241,44.36997892,116126.0175
e-clear,east,clear, 12/07  08:00:00,12,72576.01538,21.27980854,21.04668167,21.16324511,0,117.625658,21.04668167,0.008785669,56.38990311,0,0,0,0,0,0,0,26618.38337,7.393995381,116126.0175
e-clear,east,clear, 12/07  09:00:00,13.25,57024.01208,21.4669592,21.06250739,21.26473329,0,100.9452893,21.06250739,0.008758944,56.19872373,0,0,0,0,0,0,0,7735.897789,2.148860497,116126.0175
e-clear,east,clear, 12/07  10:00:00,14,57024.01208,21.61805606,21.18858649,21.40332127,0,92.55996365,21.18858649,0.009000671,57.30360813,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/07  11:00:00,15.25,36288.00769,21.78278766,21.34965888,21.56622327,0,74.98349515,21.34965888,0.009300688,58.5672065,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/07  12:00:00,16.625,36288.00769,21.9695978,21.68681323,21.82820552,0,57.00926217,21.68681323,0.009315325,57.40600633,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/07  13:00:00,17.625,36288.00769,22.14696339,21.97278916,22.05987627,0,44.65504183,21.97278916,0.009101393,55.08045517,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/07  14:00:00,17.375,36288.00769,22.25885831,22.06966365,22.16426098,0,48.63546772,22.06966365,0.008916707,53.63761033,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/07  15:00:00,17,36288.00769,22.27511173,22.01225092,22.14368133,0,54.40914799,22.01225092,0.008638959,52.17295641,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/07  16:00:00,16.375,36288.00769,22.25845827,21.96800781,22.11323304,0,63.76284227,21.96800781,0.008532922,51.6805731,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/07  17:00:00,14.75,36288.00769,22.0465271,21.66881085,21.85766898,0,85.27242026,21.66881085,0.008687624,53.58162525,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/07  18:00:00,14,36288.00769,21.89608622,21.55323918,21.7246627,0,98.86228099,21.55323918,0.009015633,55.96269819,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/07  19:00:00,14,86832.0184,21.86233641,21.54411722,21.70322682,0,98.29226784,21.54411722,0.009165006,56.90849819,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/07  20:00:00,14,115344.0244,21.85507748,21.60842974,21.73175361,0,99.9349926,21.60842974,0.009295149,57.51350497,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/07  21:00:00,13.375,129600.0275,21.87582086,21.66693505,21.77137796,0,111.4046515,21.66693505,0.009397361,57.95070288,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/07  22:00:00,13.625,115344.0244,21.90271916,21.77334347,21.83803132,0,110.1985553,21.77334347,0.009587065,58.7174436,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/07  23:00:00,13.375,86832.0184,21.84157078,21.54790624,21.69473851,0,107.003336,21.54790624,0.009844502,61.11011261,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/07  24:00:00,13,42768.00906,21.67463181,21.24255943,21.45859562,0,109.147668,21.24255943,0.009748999,61.66761618,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/08  01:00:00,13,28512.00604,21.53889048,21.11208394,21.32548721,0,107.6071969,21.11208394,0.009675875,61.66638497,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/08  02:00:00,12.375,22032.00467,21.40444363,21.00591671,21.20518017,0,101.4935314,21.00591671,0.009639198,61.81527169,0,0,0,0,0,0,0,55231.50388,15.34208441,116126.0175
e-clear,east,clear, 12/08  03:00:00,12,14256.00302,21.29987714,20.99971258,21.14979486,0,86.30208111,20.99971258,0.009510956,61.02849054,0,0,0,0,0,0,0,133973.5437,37.21487326,116126.0175
e-clear,east,clear, 12/08  04:00:00,11.375,14256.00302,21.21991809,20.99971661,21.10981735,0,74.69697589,20.99971661,0.009249643,59.37630924,0,0,0,0,0,0,0,214395.7474,59.55437429,116126.0175
e-clear,east,clear, 12/08  05:00:00,11.625,14256.00302,21.1647338,20.99975787,21.08224583,0,68.53356038,20.99975787,0.009117409,58.53960153,0,0,0,0,0,0,0,220977.1921,61.38255335,116126.0175
e-clear,east,clear, 12/08  06:00:00,12,28512.00604,21.12752101,20.99977576,21.06364838,0,65.51375042,20.99977576,0.009074445,58.30376461,0,0,0,0,0,0,0,208489.4711,57.91374196,116126.0175
e-clear,east,clear, 12/08  07:00:00,12,57024.01208,21.15316767,20.99970506,21.07643636,0,97.68664439,20.99970506,0.008987442,57.77445502,0,0,0,0,0,0,0,92718.76133,25.75521148,116126.0175
e-clear,east,clear, 12/08  08:00:00,12,72576.01538,21.35886136,21.08270587,21.22078362,0,122.9362369,21.08270587,0.008904913,56.96046871,0,0,0,0,0,0,0,10586.10474,2.94058465,116126.0175
e-clear,east,clear, 12/08  09:00:00,12.625,57024.01208,21.44396502,21.01485247,21.22940874,0,102.7032369,21.01485247,0.009016745,57.94215787,0,0,0,0,0,0,0,34251.21809,9.514227248,116126.0175
e-clear,east,clear, 12/08  10:00:00,13.625,57024.01208,21.57072131,21.09080957,21.33076544,0,97.79107809,21.09080957,0.009131093,58.41397583,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/08  11:00:00,14,36288.00769,21.57026147,21.04213622,21.30619884,0,89.04135994,21.04213622,0.009251631,59.35186489,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/08  12:00:00,14.625,36288.00769,21.71605175,21.21059577,21.46332376,0,83.47989014,21.21059577,0.009200507,58.42088754,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/08  13:00:00,15.625,36288.00769,21.95512875,21.5425255,21.74882713,0,72.00751465,21.5425255,0.009275833,57.67278232,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/08  14:00:00,15.375,36288.00769,22.04965977,21.62744072,21.83855024,0,75.53415038,21.62744072,0.008990781,55.61182,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/08  15:00:00,14.375,36288.00769,22.000415,21.46953951,21.73497725,0,89.50038761,21.46953951,0.008752327,54.68512526,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/08  16:00:00,14,36288.00769,21.89776401,21.36068119,21.6292226,0,94.7134269,21.36068119,0.008890144,55.90577545,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/08  17:00:00,14,36288.00769,21.70368345,21.25611433,21.47989889,0,92.71258811,21.25611433,0.009057751,57.31141393,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/08  18:00:00,12.75,36288.00769,21.5659414,21.13633299,21.35113719,0,111.8852188,21.13633299,0.009065456,57.81658419,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/08  19:00:00,10.75,86832.0184,21.42399574,21.00031289,21.21215432,0,106.3122374,21.00031289,0.008640596,55.62795975,0,0,0,0,0,0,0,138583.2213,38.49533924,116126.0175
e-clear,east,clear, 12/08  20:00:00,10.625,115344.0244,21.36631051,20.99966868,21.18298959,0,110.3847344,20.99966868,0.008197485,52.81479915,0,0,0,0,0,0,0,131731.4776,36.59207711,116126.0175
e-clear,east,clear, 12/08  21:00:00,11,129600.0275,21.36032858,20.99975309,21.18004084,0,128.1079344,20.99975309,0.008334199,53.68364164,0,0,0,0,0,0,0,45081.33433,12.52259287,116126.0175
e-clear,east,clear, 12/08  22:00:00,11.625,115344.0244,21.36244444,21.05831777,21.2103811,0,131.619174,21.05831777,0.008739011,56.05081067,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/08  23:00:00,12,86832.0184,21.30622917,21.00539462,21.15581189,0,105.5697884,21.00539462,0.009192966,59.15120597,0,0,0,0,0,0,0,62801.01202,17.44472556,116126.0175
e-clear,east,clear, 12/08  24:00:00,12,42768.00906,21.20954568,20.99977686,21.10466127,0,76.43654578,20.99977686,0.009317351,59.94529156,0,0,0,0,0,0,0,169393.038,47.05362166,116126.0175
e-clear,east,clear, 12/09  01:00:00,11.375,33696.00714,21.12219505,20.99976663,21.06098084,0,62.92564876,20.99976663,0.009161834,58.93735944,0,0,0,0,0,0,0,256704.4617,71.30679492,116126.0175
e-clear,east,clear, 12/09  02:00:00,11,33696.00714,21.05211101,20.99980668,21.02595885,0,53.3707918,20.99980668,0.00906455,58.32040059,0,0,0,0,0,0,0,314388.0982,87.33002728,116126.0175
e-clear,east,clear, 12/09  03:00:00,11,14256.00302,20.992723,20.99983032,20.99627666,0,46.55174165,20.99983032,0.009022608,58.09023612,0,0,0,0,0,0,0,338908.5099,94.14125275,116126.0175
e-clear,east,clear, 12/09  04:00:00,11,14256.00302,20.9412271,20.99984757,20.97053733,0,41.48462067,20.99984757,0.008914214,57.38804908,0,0,0,0,0,0,0,356816.5746,99.11571517,116126.0175
e-clear,east,clear, 12/09  05:00:00,11,14256.00302,20.8974441,20.99982695,20.94863553,0,38.02464536,20.99982695,0.008774586,56.4806806,0,0,0,0,0,0,0,369371.3865,102.6031629,116126.0175
e-clear,east,clear, 12/09  06:00:00,11,14256.00302,20.85533912,20.99985785,20.92759848,0,35.25112967,20.99985785,0.008888298,57.20220228,0,0,0,0,0,0,0,379552.6951,105.4313042,116126.0175
e-clear,east,clear, 12/09  07:00:00,11.625,53136.01126,20.8580534,20.99986266,20.92895803,0,36.06288325,20.99986266,0.008892537,57.26447259,0,0,0,0,0,0,0,337748.3535,93.81898707,116126.0175
e-clear,east,clear, 12/09  08:00:00,12,53136.01126,20.92643462,20.99983324,20.96313393,0,60.68446706,20.99983324,0.008786757,56.61389577,0,0,0,0,0,0,0,225803.5671,62.72321309,116126.0175
e-clear,east,clear, 12/09  09:00:00,12,72576.01538,21.09221824,20.99978756,21.0460029,0,106.6509972,20.99978756,0.00869812,56.05084848,0,0,0,0,0,0,0,60366.93335,16.7685926,116126.0175
e-clear,east,clear, 12/09  10:00:00,12.625,72576.01538,21.20823108,20.99987141,21.10405124,0,83.53103383,20.99987141,0.008601547,55.43672339,0,0,0,0,0,0,0,104646.4765,29.0684657,116126.0175
e-clear,east,clear, 12/09  11:00:00,13.625,53136.01126,21.30425953,20.99992404,21.15209178,0,65.84929289,20.99992404,0.008512545,54.87068534,0,0,0,0,0,0,0,105988.8184,29.44133845,116126.0175
e-clear,east,clear, 12/09  12:00:00,14.625,42768.00906,21.44707301,21.05652237,21.25179769,0,78.60494002,21.05652237,0.0085595,54.9427804,0,0,0,0,0,0,0,3919.997809,1.08888828,116126.0175
e-clear,east,clear, 12/09  13:00:00,14.375,42768.00906,21.44351347,21.04890163,21.24620755,0,79.85516102,21.04890163,0.008804015,56.46292448,0,0,0,0,0,0,0,9927.984823,2.757773562,116126.0175
e-clear,east,clear, 12/09  14:00:00,14,42768.00906,21.36242431,21.00003347,21.18122889,0,72.67423964,21.00003347,0.008836195,56.81463989,0,0,0,0,0,0,0,58246.10608,16.17947391,116126.0175
e-clear,east,clear, 12/09  15:00:00,13.375,42768.00906,21.30979279,20.99990812,21.15485046,0,63.56120126,20.99990812,0.008629291,55.50293571,0,0,0,0,0,0,0,129830.8102,36.06411394,116126.0175
e-clear,east,clear, 12/09  16:00:00,13,42768.00906,21.28184633,20.99993263,21.14088948,0,59.00834782,20.99993263,0.008538755,54.92843897,0,0,0,0,0,0,0,169551.718,47.09769944,116126.0175
e-clear,east,clear, 12/09  17:00:00,13,42768.00906,21.1758464,20.99995115,21.08789878,0,44.75159806,20.99995115,0.008504121,54.70858813,0,0,0,0,0,0,0,220858.354,61.34954276,116126.0175
e-clear,east,clear, 12/09  18:00:00,13,42768.00906,21.1321946,20.99991272,21.06605366,0,65.02228049,20.99991272,0.008553214,55.02025031,0,0,0,0,0,0,0,147899.9529,41.08332024,116126.0175
e-clear,east,clear, 12/09  19:00:00,13,110160.0233,21.14193206,20.99987221,21.07090213,0,76.77749259,20.99987221,0.008619267,55.43948305,0,0,0,0,0,0,0,105606.2507,29.33506963,116126.0175
e-clear,east,clear, 12/09  20:00:00,13,129600.0275,21.16055077,20.99139012,21.07597044,0,104.9720584,20.99139012,0.008885696,57.15864168,0,0,0,0,0,0,0,3634.754997,1.009654166,116126.0175
e-clear,east,clear, 12/09  21:00:00,13,129600.0275,21.20495381,21.12524537,21.16509959,0,109.3697248,21.12524537,0.009298641,59.32231461,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/09  22:00:00,13,129600.0275,21.23855741,21.10771109,21.17313425,0,107.8921881,21.10771109,0.009417763,60.15887948,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/09  23:00:00,13,110160.0233,21.17958499,21.00540487,21.09249493,0,79.44255678,21.00540487,0.009314168,59.88190399,0,0,0,0,0,0,0,94491.73727,26.2477048,116126.0175
e-clear,east,clear, 12/09  24:00:00,12.9375,53136.01126,21.09100405,20.99983481,21.04541943,0,52.20033055,20.99983481,0.009096391,58.52220421,0,0,0,0,0,0,0,198129.2143,55.03589286,116126.0175
e-clear,east,clear, 12/10  01:00:00,12.9625,33696.00714,21.04150358,20.99982333,21.02066345,0,59.0563095,20.99982333,0.009202148,59.19267341,0,0,0,0,0,0,0,172126.5672,47.81293534,116126.0175
e-clear,east,clear, 12/10  02:00:00,12.375,33696.00714,20.99181816,20.9998329,20.99582553,0,52.43391673,20.9998329,0.009421775,60.62190456,0,0,0,0,0,0,0,232685.8398,64.63495549,116126.0175
e-clear,east,clear, 12/10  03:00:00,11.875,14256.00302,20.93600519,20.99983285,20.96791902,0,45.31768515,20.99983285,0.009485433,61.01019473,0,0,0,0,0,0,0,289386.1014,80.38502817,116126.0175
e-clear,east,clear, 12/10  04:00:00,11.925,14256.00302,20.89746722,20.99982338,20.9486453,0,42.47764334,20.99982338,0.00948877,61.00871661,0,0,0,0,0,0,0,296517.2908,82.3659141,116126.0175
e-clear,east,clear, 12/10  05:00:00,11.9375,14256.00302,20.86336067,20.99982175,20.93159121,0,40.62180232,20.99982175,0.009518078,61.23218946,0,0,0,0,0,0,0,302420.6114,84.00572539,116126.0175
e-clear,east,clear, 12/10  06:00:00,11.9625,14256.00302,20.83069355,20.99982535,20.91525945,0,38.97861714,20.99982535,0.009519544,61.26418749,0,0,0,0,0,0,0,306785.8566,85.21829351,116126.0175
e-clear,east,clear, 12/10  07:00:00,11.375,53136.01126,20.80530707,20.99988409,20.90259558,0,32.71430794,20.99988409,0.009369635,60.27631697,0,0,0,0,0,0,0,365594.7638,101.5541011,116126.0175
e-clear,east,clear, 12/10  08:00:00,11,53136.01126,21.17329485,20.99973172,21.08651328,0,90.470078,20.99973172,0.008981703,57.83072627,0,0,0,0,0,0,0,180899.9561,50.24998781,116126.0175
e-clear,east,clear, 12/10  09:00:00,12.25,72576.01538,21.69169371,21.44026104,21.56597738,0,132.510015,21.44026104,0.008757415,54.96283677,0,0,0,3.335238149,12006.85734,2.10907017,7592.65261,0,0,116126.0175
e-clear,east,clear, 12/10  10:00:00,13,72576.01538,21.79027556,21.4174137,21.60384463,0,111.8669844,21.4174137,0.008723647,54.87970361,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/10  11:00:00,13,53136.01126,21.781904,21.1897723,21.48583815,0,108.3089114,21.1897723,0.008778545,56.01623101,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/10  12:00:00,13.625,42768.00906,21.86229751,21.29735921,21.57982836,0,101.5758103,21.29735921,0.008599645,54.53062186,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/10  13:00:00,14,42768.00906,21.92556225,21.40693164,21.66624695,0,95.97638665,21.40693164,0.008490887,53.45535513,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/10  14:00:00,14,42768.00906,21.92021128,21.39761764,21.65891446,0,95.59107102,21.39761764,0.008449263,53.2074363,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/10  15:00:00,13.375,42768.00906,21.87995706,21.30076578,21.59036142,0,103.9574149,21.30076578,0.008442091,53.47980381,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/10  16:00:00,13,42768.00906,21.7712802,21.16022794,21.46575407,0,108.0580824,21.16022794,0.008265738,52.82876433,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/10  17:00:00,12.375,42768.00906,21.53139944,21.00756248,21.26948096,0,91.60708,21.00756248,0.007797771,50.34605861,0,0,0,0,0,0,0,88573.80652,24.60383515,116126.0175
e-clear,east,clear, 12/10  18:00:00,11.375,42768.00906,21.37504306,20.99985599,21.18744953,0,90.95334882,20.99985599,0.007614063,49.19805045,0,0,0,0,0,0,0,154575.8713,42.93774202,116126.0175
e-clear,east,clear, 12/10  19:00:00,10.375,110160.0233,21.30041646,20.99983147,21.15012396,0,88.20556859,20.99983147,0.007481719,48.35311342,0,0,0,0,0,0,0,226266.8099,62.85189164,116126.0175
e-clear,east,clear, 12/10  20:00:00,10,129600.0275,21.26645151,20.9997042,21.13307786,0,107.9799265,20.9997042,0.007386692,47.77610151,0,0,0,0,0,0,0,178189.7045,49.49714014,116126.0175
e-clear,east,clear, 12/10  21:00:00,10.625,129600.0275,21.27781001,20.99963462,21.13872231,0,128.6715003,20.99963462,0.007500273,48.52008371,0,0,0,0,0,0,0,65197.38571,18.11038492,116126.0175
e-clear,east,clear, 12/10  22:00:00,11,129600.0275,21.27278103,20.99971832,21.13624967,0,120.2703119,20.99971832,0.007654029,49.47186731,0,0,0,0,0,0,0,72353.27943,20.09813318,116126.0175
e-clear,east,clear, 12/10  23:00:00,11,110160.0233,21.19606354,20.99981607,21.0979398,0,75.25487324,20.99981607,0.007691074,49.72040046,0,0,0,0,0,0,0,234355.5159,65.09875442,116126.0175
e-clear,east,clear, 12/10  24:00:00,9.75,53136.01126,21.06419617,20.99990308,21.03204962,0,38.52465129,20.99990308,0.007620445,49.28727392,0,0,0,0,0,0,0,443832.9536,123.2869316,116126.0175
e-clear,east,clear, 12/11  01:00:00,8.9375,28512.00604,20.95929693,20.99987705,20.97958699,0,36.0184967,20.99987705,0.007473707,48.34958331,0,0,0,0,0,0,0,503031.3459,139.7309294,116126.0175
e-clear,east,clear, 12/11  02:00:00,8.9625,22032.00467,20.8876602,20.9998856,20.9437729,0,29.15930973,20.9998856,0.007432082,48.08345849,0,0,0,0,0,0,0,526166.0667,146.1572408,116126.0175
e-clear,east,clear, 12/11  03:00:00,9.625,14256.00302,20.84345699,20.99988134,20.92166917,0,28.6353885,20.99988134,0.00743193,48.08249677,0,0,0,0,0,0,0,486952.7088,135.2646413,116126.0175
e-clear,east,clear, 12/11  04:00:00,9.375,14256.00302,20.7885757,20.99989018,20.89423294,0,24.88342891,20.99989018,0.007434907,48.10150384,0,0,0,0,0,0,0,515970.4161,143.3251156,116126.0175
e-clear,east,clear, 12/11  05:00:00,9,14256.00302,20.72609074,20.99993432,20.86301253,0,19.07118398,20.99993432,0.007356783,47.57254219,0,0,0,0,0,0,0,559807.032,155.5019533,116126.0175
e-clear,east,clear, 12/11  06:00:00,8.375,28512.00604,20.66242634,20.99995801,20.83119217,0,11.25352041,20.99995801,0.007162168,46.33961146,0,0,0,0,0,0,0,626469.493,174.0193036,116126.0175
e-clear,east,clear, 12/11  07:00:00,8,57024.01208,20.68020481,20.9998653,20.84003505,0,40.92483986,20.9998653,0.006994256,45.28237836,0,0,0,0,0,0,0,542960.1985,150.8222774,116126.0175
e-clear,east,clear, 12/11  08:00:00,8,72576.01538,20.85631749,20.99982605,20.92807177,0,66.63921637,20.99982605,0.006782672,43.92740231,0,0,0,0,0,0,0,450411.0258,125.1141738,116126.0175
e-clear,east,clear, 12/11  09:00:00,8.625,57024.01208,21.05287627,20.99991849,21.02639738,0,43.90350516,20.99991849,0.006711048,43.46826716,0,0,0,0,0,0,0,493784.6075,137.162391,116126.0175
e-clear,east,clear, 12/11  10:00:00,9,57024.01208,21.1516135,20.99996455,21.07578903,0,42.85990485,20.99996455,0.006783129,43.92999316,0,0,0,0,0,0,0,474493.8207,131.8038391,116126.0175
e-clear,east,clear, 12/11  11:00:00,10.25,36288.00769,21.18287265,20.99997856,21.0914256,0,32.40304181,20.99997856,0.006799996,44.01082241,0,0,0,0,0,0,0,434594.7393,120.7207609,116126.0175
e-clear,east,clear, 12/11  12:00:00,11,36288.00769,21.274005,20.99997268,21.13698884,0,46.42789557,20.99997268,0.006829247,44.15445303,0,0,0,0,0,0,0,337572.0929,93.7700258,116126.0175
e-clear,east,clear, 12/11  13:00:00,11.625,36288.00769,21.35275414,20.99996499,21.17635957,0,58.64413459,20.99996499,0.006835127,44.14839656,0,0,0,0,0,0,0,254771.4296,70.76984154,116126.0175
e-clear,east,clear, 12/11  14:00:00,12,36288.00769,21.30117941,20.99996516,21.15057229,0,51.16089494,20.99996516,0.006814401,43.9996335,0,0,0,0,0,0,0,258402.5194,71.77847761,116126.0175
e-clear,east,clear, 12/11  15:00:00,12,36288.00769,21.2495297,20.99997115,21.12475042,0,43.49283325,20.99997115,0.00680321,43.92813884,0,0,0,0,0,0,0,286001.9653,79.44499036,116126.0175
e-clear,east,clear, 12/11  16:00:00,12,36288.00769,21.19008363,20.99996632,21.09502497,0,41.46944324,20.99996632,0.006830234,44.10074965,0,0,0,0,0,0,0,293286.1037,81.46836214,116126.0175
e-clear,east,clear, 12/11  17:00:00,11.375,36288.00769,21.06560229,20.99994987,21.03277608,0,36.64181306,20.99994987,0.006943983,44.79929343,0,0,0,0,0,0,0,349516.6494,97.08795816,116126.0175
e-clear,east,clear, 12/11  18:00:00,11,36288.00769,21.01384427,20.99991046,21.00687737,0,53.90220756,20.99991046,0.007061905,45.50657312,0,0,0,0,0,0,0,310716.2404,86.31006677,116126.0175
e-clear,east,clear, 12/11  19:00:00,11,86832.0184,21.0013355,20.99990088,21.00061819,0,54.13195616,20.99990088,0.007113179,45.81626592,0,0,0,0,0,0,0,309901.9246,86.08386796,116126.0175
e-clear,east,clear, 12/11  20:00:00,11,115344.0244,21.00126492,20.99986083,21.00056287,0,66.0230432,20.99986083,0.007277674,46.83435914,0,0,0,0,0,0,0,267372.6652,74.27018477,116126.0175
e-clear,east,clear, 12/11  21:00:00,11,129600.0275,21.03138282,20.99984074,21.01561178,0,86.8885657,20.99984074,0.007653614,49.20607866,0,0,0,0,0,0,0,192815.2816,53.55980043,116126.0175
e-clear,east,clear, 12/11  22:00:00,11,115344.0244,21.04073024,20.99983529,21.02028276,0,97.95390305,20.99983529,0.008167004,52.4638945,0,0,0,0,0,0,0,153569.0157,42.65805991,116126.0175
e-clear,east,clear, 12/11  23:00:00,11,86832.0184,20.97604877,20.99984552,20.98794714,0,61.44730137,20.99984552,0.008550037,54.8912917,0,0,0,0,0,0,0,284955.6528,79.15434799,116126.0175
e-clear,east,clear, 12/11  24:00:00,11,42768.00906,20.89527903,20.99985403,20.94756653,0,37.89093896,20.99985403,0.008448236,54.24640367,0,0,0,0,0,0,0,369157.4806,102.5437446,116126.0175
e-clear,east,clear, 12/12  01:00:00,10.375,28512.00604,20.82050492,20.99985686,20.91018089,0,30.61567521,20.99985686,0.008079938,51.94381,0,0,0,0,0,0,0,433563.9094,120.4344193,116126.0175
e-clear,east,clear, 12/12  02:00:00,10,22032.00467,20.75602742,20.99989226,20.87795984,0,25.17440358,20.99989226,0.007661463,49.30470621,0,0,0,0,0,0,0,475905.3924,132.1959423,116126.0175
e-clear,east,clear, 12/12  03:00:00,9.875,14256.00302,20.70379565,20.99991664,20.85185615,0,20.48850532,20.99991664,0.007313922,47.09413068,0,0,0,0,0,0,0,500254.0194,138.9594498,116126.0175
e-clear,east,clear, 12/12  04:00:00,9.8625,14256.00302,20.66233119,20.99993711,20.83113415,0,16.56382476,20.99993711,0.007135302,45.95703697,0,0,0,0,0,0,0,515129.0792,143.0914109,116126.0175
e-clear,east,clear, 12/12  05:00:00,9.9625,14256.00302,20.63104128,20.99994955,20.81549541,0,13.81318362,20.99994955,0.007084242,45.63184433,0,0,0,0,0,0,0,518869.8849,144.1305236,116126.0175
e-clear,east,clear, 12/12  06:00:00,9.375,28512.00604,20.58797431,20.99997503,20.79397467,0,7.243381349,20.99997503,0.00707313,45.56100251,0,0,0,0,0,0,0,578933.1037,160.814751,116126.0175
e-clear,east,clear, 12/12  07:00:00,9.625,57024.01208,20.63261724,20.99987625,20.81624674,0,41.58116668,20.99987625,0.00699293,45.05040915,0,0,0,0,0,0,0,439890.0104,122.1916696,116126.0175
e-clear,east,clear, 12/12  08:00:00,9.375,72576.01538,20.82054694,20.99984958,20.91019826,0,68.89320049,20.99984958,0.00690554,44.49367603,0,0,0,0,0,0,0,357409.2231,99.28033975,116126.0175
