Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-clear,east,clear, 12/12  09:00:00,9.625,57024.01208,21.20251057,20.99991582,21.1012132,0,69.74589994,20.99991582,0.007033318,45.3357517,0,0,0,0,0,0,0,339298.9329,94.24970357,116126.0175
e-clear,east,clear, 12/12  10:00:00,10.625,57024.01208,21.27987415,20.99996197,21.13991806,0,66.23467144,20.99996197,0.007209399,46.47480278,0,0,0,0,0,0,0,290051.7403,80.56992787,116126.0175
e-clear,east,clear, 12/12  11:00:00,11.625,36288.00769,21.33637889,20.99996868,21.16817378,0,57.22695821,20.99996868,0.007262839,46.81530622,0,0,0,0,0,0,0,260384.5716,72.32904766,116126.0175
e-clear,east,clear, 12/12  12:00:00,12.625,36288.00769,21.42391357,20.99996234,21.21193796,0,71.18089785,20.99996234,0.007309166,47.08127608,0,0,0,0,0,0,0,148056.1035,41.1266954,116126.0175
e-clear,east,clear, 12/12  13:00:00,13,36288.00769,21.47026304,20.9999568,21.23510992,0,78.2059516,20.9999568,0.007339062,47.2540546,0,0,0,0,0,0,0,99478.99433,27.63305398,116126.0175
e-clear,east,clear, 12/12  14:00:00,13,36288.00769,21.47455405,20.99994442,21.23724923,0,78.26711254,20.99994442,0.007266271,46.7907953,0,0,0,0,0,0,0,99049.9956,27.51388767,116126.0175
e-clear,east,clear, 12/12  15:00:00,12.375,36288.00769,21.45113986,20.99992182,21.22553084,0,73.09700462,20.99992182,0.007043175,45.39836512,0,0,0,0,0,0,0,156251.7444,43.40326233,116126.0175
e-clear,east,clear, 12/12  16:00:00,12,36288.00769,21.3801534,20.99993814,21.19004577,0,67.31938657,20.99993814,0.007029588,45.32865922,0,0,0,0,0,0,0,200554.6267,55.70961853,116126.0175
e-clear,east,clear, 12/12  17:00:00,11.375,36288.00769,21.20229517,20.99995651,21.10112584,0,52.75808623,20.99995651,0.007225622,46.57819889,0,0,0,0,0,0,0,291728.5304,81.03570289,116126.0175
e-clear,east,clear, 12/12  18:00:00,10.375,36288.00769,21.09873355,20.9998832,21.04930838,0,60.61592637,20.9998832,0.007184461,46.344753,0,0,0,0,0,0,0,325343.1785,90.37310513,116126.0175
e-clear,east,clear, 12/12  19:00:00,9.375,86832.0184,21.03598546,20.99989851,21.01794198,0,51.61395648,20.99989851,0.007126688,45.99337652,0,0,0,0,0,0,0,419782.032,116.60612,116126.0175
e-clear,east,clear, 12/12  20:00:00,9.625,115344.0244,21.01942524,20.99986085,21.00964305,0,62.70634265,20.99986085,0.007168387,46.25952192,0,0,0,0,0,0,0,364344.3766,101.2067713,116126.0175
e-clear,east,clear, 12/12  21:00:00,10,129600.0275,21.04022958,20.99979065,21.02001012,0,83.61111094,20.99979065,0.007230162,46.65379509,0,0,0,0,0,0,0,265850.3633,73.84732314,116126.0175
e-clear,east,clear, 12/12  22:00:00,9.375,115344.0244,21.02716618,20.9997364,21.01345129,0,90.74804653,20.9997364,0.007209834,46.52427566,0,0,0,0,0,0,0,278671.5309,77.40875859,116126.0175
e-clear,east,clear, 12/12  23:00:00,9,86832.0184,20.94314551,20.99980408,20.9714748,0,51.29516168,20.99980408,0.007090782,45.79280722,0,0,0,0,0,0,0,443665.7387,123.240483,116126.0175
e-clear,east,clear, 12/12  24:00:00,8.375,42768.00906,20.83153495,20.99991171,20.91572333,0,23.19718036,20.99991171,0.006969216,45.03283209,0,0,0,0,0,0,0,583151.7771,161.9866047,116126.0175
e-clear,east,clear, 12/13  01:00:00,8.625,28512.00604,20.7509564,20.99990592,20.87543116,0,18.41571519,20.99990592,0.006838089,44.19479453,0,0,0,0,0,0,0,584978.3037,162.4939733,116126.0175
e-clear,east,clear, 12/13  02:00:00,8.375,22032.00467,20.67897479,20.9999659,20.83947034,0,11.56805728,20.9999659,0.006850939,44.27677166,0,0,0,0,0,0,0,624978.1424,173.6050396,116126.0175
e-clear,east,clear, 12/13  03:00:00,7.375,14256.00302,20.5950659,21.00000505,20.79753547,1.552660113,1.414112747,21.00000505,0.006716843,43.41927886,0,0,0,0,0,0,0,728854.4075,202.4595576,116126.0175
e-clear,east,clear, 12/13  04:00:00,7,14256.00302,20.52669473,21.00003488,20.76336481,9.284736731,0,21.00003488,0.006642451,42.94340247,0,0,0,0,0,0,0,784992.3993,218.0534442,116126.0175
e-clear,east,clear, 12/13  05:00:00,8.25,14256.00302,20.51381745,21.00002373,20.75692059,6.19274449,0,21.00002373,0.006615397,42.74393372,0,0,0,0,0,0,0,696402.5658,193.4451572,116126.0175
e-clear,east,clear, 12/13  06:00:00,9,28512.00604,20.51153415,21.00001243,20.75577329,3.511218543,0,21.00001243,0.006598674,42.64757904,0,0,0,0,0,0,0,640248.8488,177.8469024,116126.0175
e-clear,east,clear, 12/13  07:00:00,9,57024.01208,20.55642956,20.99992123,20.77817539,0,30.2868752,20.99992123,0.006455676,41.74853759,0,0,0,0,0,0,0,518352.1351,143.9867042,116126.0175
e-clear,east,clear, 12/13  08:00:00,9,72576.01538,20.72759094,20.99985529,20.86372311,0,58.03101277,20.99985529,0.006182035,40.02116931,0,0,0,0,0,0,0,418598.2572,116.2772937,116126.0175
e-clear,east,clear, 12/13  09:00:00,10.875,57024.01208,20.97930559,20.99992512,20.98961535,0,42.52427119,20.99992512,0.006204185,40.2028489,0,0,0,0,0,0,0,358612.3018,99.61452827,116126.0175
e-clear,east,clear, 12/13  10:00:00,12.625,57024.01208,21.17733164,20.99996108,21.08864636,0,56.1926185,20.99996108,0.006406225,41.48813649,0,0,0,0,0,0,0,201305.3877,55.91816324,116126.0175
e-clear,east,clear, 12/13  11:00:00,13.625,36288.00769,21.3493895,20.99999846,21.17469398,0,63.72800916,20.99999846,0.006737712,43.59572372,0,0,0,0,0,0,0,112486.9137,31.24636492,116126.0175
e-clear,east,clear, 12/13  12:00:00,14,36288.00769,21.48374749,20.99577743,21.23976246,0,83.72423233,20.99577743,0.007067682,45.69044416,0,0,0,0,0,0,0,17023.84706,4.728846405,116126.0175
e-clear,east,clear, 12/13  13:00:00,14.4375,36288.00769,21.58013183,21.0930715,21.33660167,0,83.40211634,21.0930715,0.007225349,46.4022289,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/13  14:00:00,14.8875,36288.00769,21.53590006,21.11175724,21.32382865,0,74.96021903,21.11175724,0.007284039,46.72146472,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/13  15:00:00,15,36288.00769,21.4885068,21.07410562,21.28130621,0,72.40322999,21.07410562,0.007202955,46.31414708,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/13  16:00:00,15,36288.00769,21.49947978,21.12099149,21.31023563,0,73.51087449,21.12099149,0.007036572,45.12629386,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/13  17:00:00,14.375,36288.00769,21.36662001,21.04121754,21.20391877,0,77.20596219,21.04121754,0.007039531,45.36733579,0,0,0,0,0,0,0,17713.50291,4.920417474,116126.0175
e-clear,east,clear, 12/13  18:00:00,13.375,36288.00769,21.26731456,21.00076159,21.13403808,0,90.93817255,21.00076159,0.007171672,46.32379317,0,0,0,0,0,0,0,30228.07534,8.396687595,116126.0175
e-clear,east,clear, 12/13  19:00:00,13,86832.0184,21.22725279,20.99988546,21.11356913,0,85.62386398,20.99988546,0.007414598,47.9066193,0,0,0,0,0,0,0,72767.93743,20.21331595,116126.0175
e-clear,east,clear, 12/13  20:00:00,13,115344.0244,21.21278636,20.99984366,21.10631501,0,95.55442265,20.99984366,0.007680974,49.62504967,0,0,0,0,0,0,0,37262.80668,10.35077963,116126.0175
e-clear,east,clear, 12/13  21:00:00,13,129600.0275,21.23194154,21.05592144,21.14393149,0,107.3056057,21.05592144,0.008011632,51.55597206,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/13  22:00:00,12.375,115344.0244,21.23613527,21.05920906,21.14767216,0,117.4946092,21.05920906,0.008207446,52.82271164,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/13  23:00:00,12,86832.0184,21.15137417,21.000205,21.07578959,0,83.63750909,21.000205,0.008348715,53.9675312,0,0,0,0,0,0,0,142505.4566,39.58484907,116126.0175
e-clear,east,clear, 12/13  24:00:00,12,42768.00906,21.06495133,20.99980418,21.03237775,0,57.78587115,20.99980418,0.008326887,53.84945435,0,0,0,0,0,0,0,235400.3337,65.3889816,116126.0175
e-clear,east,clear, 12/14  01:00:00,12.625,28512.00604,21.02501287,20.99977828,21.01239558,0,55.26378193,20.99977828,0.008120601,52.56500525,0,0,0,0,0,0,0,205443.7102,57.06769727,116126.0175
e-clear,east,clear, 12/14  02:00:00,13,22032.00467,20.99581469,20.99979553,20.99780511,0,53.51164204,20.99979553,0.008105857,52.49021212,0,0,0,0,0,0,0,188658.3401,52.40509447,116126.0175
e-clear,east,clear, 12/14  03:00:00,12.375,14256.00302,20.94497143,20.99983888,20.97240515,0,46.75395484,20.99983888,0.008384466,54.27012382,0,0,0,0,0,0,0,252319.9469,70.08887415,116126.0175
e-clear,east,clear, 12/14  04:00:00,12,14256.00302,20.89391434,20.99986747,20.9468909,0,41.05018033,20.99986747,0.008633385,55.8248663,0,0,0,0,0,0,0,296106.703,82.25186194,116126.0175
e-clear,east,clear, 12/14  05:00:00,12,14256.00302,20.85123485,20.99981884,20.92552684,0,38.19088945,20.99981884,0.008556432,55.31373958,0,0,0,0,0,0,0,306209.5348,85.05820412,116126.0175
e-clear,east,clear, 12/14  06:00:00,12,28512.00604,20.82164442,20.99982667,20.91073554,0,37.14883745,20.99982667,0.008598697,55.61754172,0,0,0,0,0,0,0,310255.396,86.18205443,116126.0175
e-clear,east,clear, 12/14  07:00:00,12,57024.01208,20.87145735,20.99977721,20.93561728,0,69.49399846,20.99977721,0.008744832,56.60552486,0,0,0,0,0,0,0,194050.2815,53.90285597,116126.0175
e-clear,east,clear, 12/14  08:00:00,12.625,72576.01538,20.99025709,20.99980621,20.99503165,0,90.84024958,20.99980621,0.008776146,56.8612444,0,0,0,0,0,0,0,78570.78807,21.82521891,116126.0175
e-clear,east,clear, 12/14  09:00:00,13,57024.01208,21.14720082,20.99992897,21.07356489,0,64.73854373,20.99992897,0.008933916,57.88982406,0,0,0,0,0,0,0,149352.6422,41.48684505,116126.0175
e-clear,east,clear, 12/14  10:00:00,13,57024.01208,21.19866476,20.99994479,21.09930477,0,57.65700666,20.99994479,0.008952187,58.04210807,0,0,0,0,0,0,0,174850.2781,48.5695217,116126.0175
e-clear,east,clear, 12/14  11:00:00,14.25,36288.00769,21.3867797,21.01018654,21.19848312,0,66.4380269,21.01018654,0.008906496,57.73511329,0,0,0,0,0,0,0,66783.50353,18.5509732,116126.0175
e-clear,east,clear, 12/14  12:00:00,15.625,36288.00769,21.61807443,21.24703646,21.43255545,0,66.8364799,21.24703646,0.00876758,55.99573087,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/14  13:00:00,16,36288.00769,21.79679157,21.47157058,21.63418107,0,63.05826373,21.47157058,0.008496986,53.55859523,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/14  14:00:00,15.375,36288.00769,21.76899553,21.38659489,21.57779521,0,70.60609414,21.38659489,0.008271892,52.41575005,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/14  15:00:00,14.375,36288.00769,21.66955131,21.17530746,21.42242938,0,84.11453707,21.17530746,0.008086095,51.93700859,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/14  16:00:00,14,36288.00769,21.55865484,21.05720624,21.30793054,0,89.38960754,21.05720624,0.008321427,53.83780696,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/14  17:00:00,13.375,36288.00769,21.3891088,21.00088057,21.19499469,0,82.97067781,21.00088057,0.008751457,56.81138661,0,0,0,0,0,0,0,60057.87028,16.68274174,116126.0175
e-clear,east,clear, 12/14  18:00:00,13,36288.00769,21.30815844,20.99986574,21.15401209,0,94.80173043,20.99986574,0.008890285,57.68925985,0,0,0,0,0,0,0,40900.74218,11.36131727,116126.0175
e-clear,east,clear, 12/14  19:00:00,13,86832.0184,21.27921131,20.99980406,21.13950769,0,92.52777137,20.99980406,0.008732593,56.69417117,0,0,0,0,0,0,0,48911.46192,13.5865172,116126.0175
e-clear,east,clear, 12/14  20:00:00,13,115344.0244,21.26456771,20.99260759,21.12858765,0,103.3529637,20.99260759,0.008762082,56.92909503,0,0,0,0,0,0,0,9562.887369,2.656357602,116126.0175
e-clear,east,clear, 12/14  21:00:00,13,129600.0275,21.29075292,21.10342988,21.1970914,0,108.6956196,21.10342988,0.008977407,57.912022,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/14  22:00:00,13,115344.0244,21.3276412,21.2091908,21.268416,0,110.4663037,21.2091908,0.009220463,59.10863832,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/14  23:00:00,13,86832.0184,21.26912756,21.02670622,21.14791689,0,99.94258295,21.02670622,0.009382646,60.83393083,0,0,0,0,0,0,0,19833.15292,5.509209144,116126.0175
e-clear,east,clear, 12/14  24:00:00,13,42768.00906,21.17079275,20.9997865,21.08528962,0,73.65338027,20.9997865,0.0094606,61.43272831,0,0,0,0,0,0,0,117345.0675,32.59585207,116126.0175
e-clear,east,clear, 12/15  01:00:00,13,28512.00604,21.10777319,20.99978278,21.05377799,0,65.41956889,20.99978278,0.00949115,61.62813504,0,0,0,0,0,0,0,146983.1931,40.82866476,116126.0175
e-clear,east,clear, 12/15  02:00:00,13,22032.00467,21.06066642,20.99979802,21.03023222,0,59.9632503,20.99979802,0.009604947,62.35569769,0,0,0,0,0,0,0,166885.8804,46.35718901,116126.0175
e-clear,east,clear, 12/15  03:00:00,13,14256.00302,21.02103925,20.99983393,21.01043659,0,55.77010431,20.99983393,0.009864288,64.01294629,0,0,0,0,0,0,0,182175.7134,50.60436482,116126.0175
e-clear,east,clear, 12/15  04:00:00,13,14256.00302,20.98743109,20.99981975,20.99362542,0,52.61163977,20.99981975,0.009990964,64.82208138,0,0,0,0,0,0,0,193564.4443,53.76790119,116126.0175
e-clear,east,clear, 12/15  05:00:00,13,14256.00302,20.95681634,20.99981587,20.97831611,0,49.91891945,20.99981587,0.010041587,65.14532802,0,0,0,0,0,0,0,203261.8393,56.46162204,116126.0175
e-clear,east,clear, 12/15  06:00:00,13,28512.00604,20.93366572,20.99981306,20.96673939,0,48.34992333,20.99981306,0.010062038,65.27590593,0,0,0,0,0,0,0,208910.1567,58.03059908,116126.0175
e-clear,east,clear, 12/15  07:00:00,13,57024.01208,20.98223957,20.99972667,20.99098312,0,81.64260484,20.99972667,0.010003053,64.89963998,0,0,0,0,0,0,0,89117.95958,24.75498877,116126.0175
e-clear,east,clear, 12/15  08:00:00,13,72576.01538,21.30434112,21.15141654,21.22787883,0,108.1083297,21.15141654,0.00983462,63.27613957,0,0,0,0,0,0,0,10658.56891,2.960713587,116126.0175
e-clear,east,clear, 12/15  09:00:00,13,57024.01208,21.6643384,21.23424981,21.44929411,0,109.6949196,21.23424981,0.009600233,61.5321481,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/15  10:00:00,13,57024.01208,21.65915001,21.1272899,21.39321996,0,107.6171065,21.1272899,0.009119161,58.93442341,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/15  11:00:00,13,36288.00769,21.64289779,21.00173138,21.32231458,0,105.5551313,21.00173138,0.008641668,56.31152212,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/15  12:00:00,13,36288.00769,21.66413816,21.01195481,21.33804649,0,106.3760546,21.01195481,0.008330806,54.22616673,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/15  13:00:00,13,36288.00769,21.66392883,21.01131828,21.33762356,0,106.1156377,21.01131828,0.008099087,52.687369,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/15  14:00:00,13,36288.00769,21.64019944,20.9915159,21.31585767,0,104.6527424,20.9915159,0.008198944,53.37383176,0,0,0,0,0,0,0,4530.607659,1.258502127,116126.0175
e-clear,east,clear, 12/15  15:00:00,13,36288.00769,21.6146107,20.99985967,21.30723519,0,99.2401543,20.99985967,0.008261928,53.75090258,0,0,0,0,0,0,0,24649.51241,6.847086781,116126.0175
e-clear,east,clear, 12/15  16:00:00,13,36288.00769,21.53988113,20.99993903,21.26991008,0,92.95759701,20.99993903,0.008318239,54.11215637,0,0,0,0,0,0,0,47240.09278,13.12224799,116126.0175
e-clear,east,clear, 12/15  17:00:00,12.375,36288.00769,21.35689078,20.99990661,21.1783987,0,75.64740008,20.99990661,0.00833376,54.21189123,0,0,0,0,0,0,0,148201.7236,41.16714544,116126.0175
e-clear,east,clear, 12/15  18:00:00,11.375,36288.00769,21.24870824,20.99983199,21.12427011,0,81.66387353,20.99983199,0.008187746,53.27463765,0,0,0,0,0,0,0,188571.3328,52.38092577,116126.0175
e-clear,east,clear, 12/15  19:00:00,10.375,86832.0184,21.18026989,20.99985497,21.09006243,0,71.41482653,20.99985497,0.00800033,52.1022945,0,0,0,0,0,0,0,287231.6433,79.78656758,116126.0175
e-clear,east,clear, 12/15  20:00:00,9.375,115344.0244,21.12626871,20.99980234,21.06303552,0,73.7332459,20.99980234,0.007782386,50.6884716,0,0,0,0,0,0,0,340782.5268,94.66181301,116126.0175
e-clear,east,clear, 12/15  21:00:00,9,129600.0275,21.10971564,20.99975704,21.05473634,0,87.86692689,20.99975704,0.007642826,49.77227411,0,0,0,0,0,0,0,312862.6313,86.90628647,116126.0175
e-clear,east,clear, 12/15  22:00:00,9,115344.0244,21.08983528,20.99968833,21.0447618,0,95.68663404,20.99968833,0.00743356,48.42580736,0,0,0,0,0,0,0,284463.5752,79.01765977,116126.0175
e-clear,east,clear, 12/15  23:00:00,9,86832.0184,21.00464621,20.99980401,21.00222511,0,56.46316829,20.99980401,0.007307563,47.61417937,0,0,0,0,0,0,0,425235.2582,118.1209051,116126.0175
e-clear,east,clear, 12/15  24:00:00,9.625,42768.00906,20.92068073,20.99985698,20.96026886,0,33.58303059,20.99985698,0.007192181,46.87085005,0,0,0,0,0,0,0,468874.0555,130.2427932,116126.0175
e-clear,east,clear, 12/16  01:00:00,9.375,33696.00714,20.84561022,20.99989888,20.92275455,0,26.19569213,20.99989888,0.007292906,47.51953235,0,0,0,0,0,0,0,511179.8974,141.9944159,116126.0175
e-clear,east,clear, 12/16  02:00:00,8.375,33696.00714,20.75975452,20.99993805,20.87984629,0,17.43913381,20.99993805,0.007269795,47.37055232,0,0,0,0,0,0,0,604371.823,167.881062,116126.0175
e-clear,east,clear, 12/16  03:00:00,8,14256.00302,20.67739531,20.99996621,20.83868076,0,9.093566294,20.99996621,0.007095325,46.24644137,0,0,0,0,0,0,0,657424.3491,182.6178748,116126.0175
e-clear,east,clear, 12/16  04:00:00,7.375,14256.00302,20.59928319,21.00002157,20.79965238,1.796036691,1.145799196,21.00002157,0.006934736,45.18351573,0,0,0,0,0,0,0,730843.3074,203.0120298,116126.0175
e-clear,east,clear, 12/16  05:00:00,7.625,14256.00302,20.54549553,21.00003381,20.77276467,5.992018742,0,21.00003381,0.006720698,43.7876153,0,0,0,0,0,0,0,734349.2527,203.9859035,116126.0175
e-clear,east,clear, 12/16  06:00:00,7.375,14256.00302,20.49162282,21.0000689,20.74584586,13.2321913,0,21.0000689,0.006552153,42.70082046,0,0,0,0,0,0,0,775512.2571,215.4200714,116126.0175
e-clear,east,clear, 12/16  07:00:00,7,53136.01126,20.45576603,21.00008934,20.72792769,21.63874994,0,21.00008934,0.006272967,40.89944286,0,0,0,0,0,0,0,828766.0517,230.2127921,116126.0175
e-clear,east,clear, 12/16  08:00:00,7.625,53136.01126,20.80210325,20.99991886,20.90101106,0.569813045,40.94462786,20.99991886,0.006027388,39.31407224,0,0,0,0,0,0,0,566922.1209,157.4783669,116126.0175
e-clear,east,clear, 12/16  09:00:00,10.5,72576.01538,21.35241936,21.06579362,21.20910649,0,135.6799325,21.06579362,0.005960222,38.74638721,0,0,0,0,0,0,0,54195.31394,15.05425387,116126.0175
e-clear,east,clear, 12/16  10:00:00,13.25,72576.01538,21.44085276,21.12337575,21.28211426,0,103.4062732,21.12337575,0.006174798,39.99974573,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/16  11:00:00,15.25,53136.01126,21.531784,21.21009508,21.37093954,0,71.15251485,21.21009508,0.00647523,41.67903385,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/16  12:00:00,16,42768.00906,21.6851474,21.43692705,21.56103722,0,62.25048254,21.43692705,0.006464653,40.99697706,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/16  13:00:00,16.625,42768.00906,21.81316065,21.61559426,21.71437745,0,55.05801679,21.61559426,0.00645535,40.45361476,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/16  14:00:00,17.625,42768.00906,21.96558655,21.89281716,21.92920186,0,42.87650795,21.89281716,0.006480867,39.91485368,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/16  15:00:00,18.625,42768.00906,22.10580539,22.18611738,22.14596139,0,30.72127553,22.18611738,0.006506487,39.36078396,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/16  16:00:00,18.375,42768.00906,22.17427682,22.25778623,22.21603152,0,34.06291441,22.25778623,0.006687785,40.27172808,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/16  17:00:00,16.75,42768.00906,22.01993416,21.86597366,21.94295391,0,53.23740074,21.86597366,0.007090665,43.70574628,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/16  18:00:00,14.125,42768.00906,21.82839368,21.4967345,21.66256409,0,92.91190797,21.4967345,0.007247245,45.70285466,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/16  19:00:00,11.75,110160.0233,21.64377211,21.12257164,21.38317187,0,125.0205663,21.12257164,0.007183331,46.37113664,0,0,0,0,0,0,0,10013.11326,2.781420349,116126.0175
e-clear,east,clear, 12/16  20:00:00,11,129600.0275,21.51207215,21.02981882,21.27094548,0,140.6777679,21.02981882,0.007172345,46.56550814,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/16  21:00:00,10.375,129600.0275,21.44858615,21.01914908,21.23386762,0,147.6472379,21.01914908,0.007080757,46.00769356,0,0,0,0,0,0,0,12757.96731,3.543879808,116126.0175
e-clear,east,clear, 12/16  22:00:00,9.375,129600.0275,21.36935816,20.99959553,21.18447685,0,128.1996765,20.99959553,0.006886909,44.84312885,0,0,0,0,0,0,0,143395.3546,39.83204293,116126.0175
e-clear,east,clear, 12/16  23:00:00,8.375,110160.0233,21.23166851,20.99977735,21.11572293,0,71.06193457,20.99977735,0.006588061,42.93315921,0,0,0,0,0,0,0,410660.4395,114.0723443,116126.0175
e-clear,east,clear, 12/16  24:00:00,8,53136.01126,21.08566901,20.99990486,21.04278693,0,33.8316416,20.99990486,0.006458088,42.06877094,0,0,0,0,0,0,0,567833.8681,157.73163,116126.0175
e-clear,east,clear, 12/17  01:00:00,7.9375,33696.00714,20.98402772,20.99989853,20.99196312,0,33.62001783,20.99989853,0.006468481,42.12024134,0,0,0,0,0,0,0,572431.4758,159.0087433,116126.0175
e-clear,east,clear, 12/17  02:00:00,7.9,33696.00714,20.90191475,20.99990915,20.95091195,0,24.95120122,20.99990915,0.006502639,42.34033639,0,0,0,0,0,0,0,605929.1423,168.3136506,116126.0175
e-clear,east,clear, 12/17  03:00:00,7.7125,14256.00302,20.81705096,20.99993119,20.90849107,0,16.71059684,20.99993119,0.006516333,42.42851833,0,0,0,0,0,0,0,647210.9473,179.7808187,116126.0175
e-clear,east,clear, 12/17  04:00:00,7.6625,14256.00302,20.73944145,20.99994849,20.86969497,0,11.44267616,20.99994849,0.006533913,42.54175212,0,0,0,0,0,0,0,669306.9918,185.9186088,116126.0175
e-clear,east,clear, 12/17  05:00:00,7.7625,14256.00302,20.67407643,20.99997176,20.83702409,0,6.990980382,20.99997176,0.00655182,42.65706366,0,0,0,0,0,0,0,679125.5343,188.6459818,116126.0175
e-clear,east,clear, 12/17  06:00:00,7.925,14256.00302,20.6196646,20.99998865,20.80982663,0,2.734293366,20.99998865,0.006553073,42.66509354,0,0,0,0,0,0,0,684367.0787,190.1019663,116126.0175
e-clear,east,clear, 12/17  07:00:00,7.375,53136.01126,20.58234908,21.00005238,20.79120073,4.704076331,0,21.00005238,0.006351493,41.36561705,0,0,0,0,0,0,0,744474.1429,206.798373,116126.0175
e-clear,east,clear, 12/17  08:00:00,7,53136.01126,20.91992464,20.9998665,20.95989557,0,52.85619531,20.9998665,0.005936901,38.69154879,0,0,0,0,0,0,0,560513.3357,155.6981488,116126.0175
e-clear,east,clear, 12/17  09:00:00,9.5,72576.01538,21.4531405,21.0499117,21.2515261,0,151.5875022,21.0499117,0.006056614,39.36407076,0,0,0,0,0,0,0,57450.72713,15.95853531,116126.0175
e-clear,east,clear, 12/17  10:00:00,12.875,72576.01538,21.51499426,21.13016657,21.32258042,0,110.6441472,21.13016657,0.006482782,41.89103464,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/17  11:00:00,14,53136.01126,21.62595781,21.1629385,21.39444815,0,90.68021104,21.1629385,0.006567578,42.33282385,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/17  12:00:00,15.25,42768.00906,21.77413412,21.3932123,21.58367321,0,75.80694918,21.3932123,0.006739226,42.76500514,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/17  13:00:00,17.25,42768.00906,22.01000678,21.85697907,21.93349292,0,49.85765719,21.85697907,0.006842902,42.14546792,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/17  14:00:00,18,42768.00906,22.16687633,22.14716749,22.15702191,0,40.03531259,22.14716749,0.006892271,41.68541764,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/17  15:00:00,18,42768.00906,22.24528446,22.21395244,22.22961845,0,40.73213366,22.21395244,0.007006085,42.21988333,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/17  16:00:00,17.375,42768.00906,22.2504436,22.1357977,22.19312065,0,48.8831083,22.1357977,0.007232206,43.79243825,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/17  17:00:00,15.75,42768.00906,22.05481206,21.74983759,21.90232483,0,68.60126327,21.74983759,0.007232391,44.83556049,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/17  18:00:00,13.75,42768.00906,21.84777411,21.45506757,21.65142084,0,99.09703328,21.45506757,0.006815308,43.04039656,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/17  19:00:00,13,110160.0233,21.72834629,21.30496356,21.51665492,0,110.4712194,21.30496356,0.006052678,38.65381135,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/17  20:00:00,11.75,129600.0275,21.64986913,21.24900752,21.44943832,0,130.3305131,21.24900752,0.005893006,37.78975753,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/17  21:00:00,11,129600.0275,21.57805509,21.18002942,21.37904225,0,143.2513786,21.18002942,0.006121225,39.40324332,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/17  22:00:00,11,129600.0275,21.52291928,21.09356114,21.30824021,0,140.8537903,21.09356114,0.006174442,39.95364847,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/17  23:00:00,9.125,110160.0233,21.34774937,21.0028064,21.17527788,0,89.11602238,21.0028064,0.005892972,38.38668297,0,0,0,0,0,0,0,297126.403,82.53511194,116126.0175
e-clear,east,clear, 12/17  24:00:00,8,53136.01126,21.16740621,20.99988612,21.08364617,0,43.9696378,20.99988612,0.005566795,36.27867518,0,0,0,0,0,0,0,529429.6491,147.0637914,116126.0175
e-clear,east,clear, 12/18  01:00:00,8.625,28512.00604,21.07106405,20.99983064,21.03544735,0,45.61176833,20.99983064,0.00497564,32.44449386,0,0,0,0,0,0,0,483677.8269,134.3549519,116126.0175
e-clear,east,clear, 12/18  02:00:00,7.75,22032.00467,20.96557936,20.99986689,20.98272313,0,30.58212063,20.99986689,0.004378313,28.57677766,0.25,0,0,0,0,0,0,590999.2664,164.1664629,116126.0175
e-clear,east,clear, 12/18  03:00:00,7,14256.00302,20.85973538,20.99993159,20.92983348,0,17.16643032,20.99993159,0.00401873,26.22890351,1,0,0,0,0,0,0,685348.8623,190.374684,116126.0175
e-clear,east,clear, 12/18  04:00:00,8.875,14256.00302,20.82396457,20.99991898,20.91194178,0,21.48533178,20.99991898,0.003831368,25.00423312,1,0,0,0,0,0,0,554024.7,153.89575,116126.0175
e-clear,east,clear, 12/18  05:00:00,9.375,14256.00302,20.78127498,20.99990062,20.8905878,0,20.87067834,20.99990062,0.003693442,24.109467,1,0,0,0,0,0,0,525405.427,145.945952,116126.0175
e-clear,east,clear, 12/18  06:00:00,7.75,28512.00604,20.69557045,20.99995405,20.84776225,0,9.648182981,20.99995405,0.003705212,24.18576435,1,0,0,0,0,0,0,666113.3047,185.0314735,116126.0175
e-clear,east,clear, 12/18  07:00:00,6.375,57024.01208,20.6761119,20.9998939,20.8380029,0,32.36780662,20.9998939,0.003667188,23.95377791,1,0,0,0,0,0,0,669144.6168,185.8735047,116126.0175
e-clear,east,clear, 12/18  08:00:00,6,72576.01538,21.00715581,20.99985445,21.00350513,0,79.1464637,20.99985445,0.003644762,23.81701672,0.5,0,0,0,0,0,0,524656.8161,145.7380045,116126.0175
e-clear,east,clear, 12/18  09:00:00,7.25,57024.01208,21.37696994,20.99992007,21.18844501,0,92.54438108,20.99992007,0.003825086,25.0034685,0,0,0,0,0,0,0,399523.729,110.9788136,116126.0175
e-clear,east,clear, 12/18  10:00:00,10.5,57024.01208,21.39352888,20.99992932,21.1967291,0,82.13334998,20.99992932,0.003896018,25.47353339,0,0,0,0,0,0,0,236750.2052,65.7639459,116126.0175
e-clear,east,clear, 12/18  11:00:00,13.25,36288.00769,21.47141416,20.99916548,21.23528982,0,79.99011565,20.99916548,0.004327036,28.27341531,0,0,0,0,0,0,0,75078.3257,20.85509047,116126.0175
e-clear,east,clear, 12/18  12:00:00,15.875,36288.00769,21.62985704,21.27378223,21.45181963,0,63.27266406,21.27378223,0.0048765,31.27709916,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/18  13:00:00,18.25,36288.00769,21.88389557,21.82339076,21.85364316,0,32.20394169,21.82339076,0.0053463,33.12079601,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/18  14:00:00,20.875,36288.00769,22.16441684,22.4619196,22.31316822,4.700776679,4.540210519,22.4619196,0.005604002,33.38811111,0,0,0,1.041555803,3749.600889,1.041555803,3749.600889,0,0,116126.0175
e-clear,east,clear, 12/18  15:00:00,21.375,36288.00769,22.39654732,22.80024535,22.59839633,7.229782744,0,22.80024535,0.005571451,32.51769976,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/18  16:00:00,20.375,36288.00769,22.48422656,22.79997957,22.64210306,0,9.257175816,22.79997957,0.005924043,34.55774151,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/18  17:00:00,17.5,36288.00769,22.33825393,22.38638311,22.36231852,0,46.87459139,22.38638311,0.006348707,37.96254497,0,0,0,0,0,0,0,4405.05879,1.223627442,116126.0175
e-clear,east,clear, 12/18  18:00:00,13.5,36288.00769,22.09668602,21.73474424,21.91571513,0,104.0835288,21.73474424,0.006486689,40.36418166,0,0,0,0,0,0,0,8357.676384,2.321576773,116126.0175
e-clear,east,clear, 12/18  19:00:00,12,86832.0184,21.87102105,21.33178451,21.60140278,0,126.3539192,21.33178451,0.006366267,40.62481856,0,0,0,0,0,0,0,3555.891444,0.987747623,116126.0175
e-clear,east,clear, 12/18  20:00:00,12,115344.0244,21.75080505,21.27652906,21.51366705,0,127.3435952,21.27652906,0.006284358,40.21902244,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/18  21:00:00,11.375,129600.0275,21.68811762,21.25363203,21.47087483,0,137.4138416,21.25363203,0.006070948,38.9058556,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/18  22:00:00,11,115344.0244,21.62424364,21.21143203,21.41783783,0,143.4068282,21.21143203,0.005812473,37.36222667,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/18  23:00:00,11.625,86832.0184,21.50599252,21.02444426,21.26521839,0,128.3148708,21.02444426,0.005620867,36.55890203,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/18  24:00:00,11.375,42768.00906,21.3579564,21.000454,21.1792052,0,93.10118195,21.000454,0.00548083,35.68698426,0,0,0,0,0,0,0,143811.0061,39.94750168,116126.0175
e-clear,east,clear, 12/19  01:00:00,11,28512.00604,21.24832247,20.99972556,21.12402402,0,76.00920333,20.99972556,0.005252494,34.18058863,0,0,0,0,0,0,0,228437.8643,63.4549623,116126.0175
e-clear,east,clear, 12/19  02:00:00,10.375,22032.00467,21.15857373,20.99976563,21.07916968,0,62.83579472,20.99976563,0.00503489,32.78373531,0,0,0,0,0,0,0,314304.4284,87.30678566,116126.0175
e-clear,east,clear, 12/19  03:00:00,9.375,14256.00302,21.06484875,20.99982837,21.03233856,0,48.62452374,20.99982837,0.004886624,31.83752788,0,0,0,0,0,0,0,426950.6656,118.5974071,116126.0175
e-clear,east,clear, 12/19  04:00:00,9,14256.00302,20.9811868,20.99984761,20.9905172,0,37.7003208,20.99984761,0.004802176,31.3108376,0,0,0,0,0,0,0,489681.1201,136.0225334,116126.0175
e-clear,east,clear, 12/19  05:00:00,10.25,14256.00302,20.93816441,20.99988755,20.96902598,0,36.75125637,20.99988755,0.00482873,31.47483672,0,0,0,0,0,0,0,415564.54,115.4345944,116126.0175
e-clear,east,clear, 12/19  06:00:00,9.75,28512.00604,20.88617382,20.99984362,20.94300872,0,31.55717792,20.99984362,0.004701049,30.61859728,0,0,0,0,0,0,0,465361.7114,129.2671421,116126.0175
e-clear,east,clear, 12/19  07:00:00,10.25,57024.01208,20.92344832,20.99980123,20.96162478,0,65.91952778,20.99980123,0.004661776,30.35351587,0,0,0,0,0,0,0,310426.6928,86.22963689,116126.0175
e-clear,east,clear, 12/19  08:00:00,11,72576.01538,21.29155449,21.03758756,21.16457103,0,118.5753111,21.03758756,0.004083041,26.55081644,0,0,0,0,0,0,0,79130.86952,21.98079709,116126.0175
e-clear,east,clear, 12/19  09:00:00,11.625,57024.01208,21.65909184,21.09181582,21.37545383,0,130.1831236,21.09181582,0.003940124,25.55443291,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/19  10:00:00,14.5,57024.01208,21.70508853,21.30868353,21.50688603,0,86.83663274,21.30868353,0.00444946,28.43738556,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/19  11:00:00,16.625,36288.00769,21.88611667,21.62754441,21.75683054,0,54.95036842,21.62754441,0.005220291,32.65161845,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/19  12:00:00,18.25,36288.00769,22.10980353,22.01856841,22.06418597,0,35.35556997,22.01856841,0.00576909,35.17300511,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/19  13:00:00,19,36288.00769,22.34424285,22.38381437,22.36402861,0,27.21233861,22.38381437,0.005794908,34.51775861,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/19  14:00:00,18.375,36288.00769,22.47633539,22.41641981,22.4463776,0,37.03004765,22.41641981,0.006080305,36.11770578,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/19  15:00:00,19.875,36288.00769,22.57696189,22.66787216,22.62241702,0,18.91740173,22.66787216,0.006441324,37.65993155,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/19  16:00:00,21,36288.00769,22.7365042,23.08031559,22.90840989,0,5.535819252,23.08031559,0.006125754,34.94982531,0,0,0,1.016974238,3661.107258,1.016806624,3660.503846,0,0,116126.0175
e-clear,east,clear, 12/19  17:00:00,17.875,36288.00769,22.61859721,22.70300457,22.66080089,0,43.8947956,22.70300457,0.005339997,31.19733856,0,0,0,0,0,0,0,8542.817045,2.373004735,116126.0175
e-clear,east,clear, 12/19  18:00:00,14.125,36288.00769,22.38131541,22.04445027,22.21288284,0,99.43955237,22.04445027,0.004840373,29.4631131,0,0,0,0,0,0,0,5901.980548,1.639439041,116126.0175
e-clear,east,clear, 12/19  19:00:00,12.375,86832.0184,22.1742322,21.64610014,21.91016617,0,125.2565564,21.64610014,0.004451784,27.78453411,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/19  20:00:00,10.75,115344.0244,21.993222,21.38100555,21.68711377,0,148.4703831,21.38100555,0.00434485,27.57093468,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/19  21:00:00,10.625,129600.0275,21.86500442,21.31523723,21.59012082,0,151.7872197,21.31523723,0.004455624,28.38048591,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/19  22:00:00,11.625,115344.0244,21.84579613,21.46836098,21.65707856,0,137.5257893,21.46836098,0.004276824,26.9955885,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/19  23:00:00,10.125,86832.0184,21.6868458,21.11982433,21.40333507,0,139.5588028,21.11982433,0.004186848,27.00295668,0,0,0,0,0,0,0,50000.71642,13.8890879,116126.0175
e-clear,east,clear, 12/19  24:00:00,8.375,42768.00906,21.43416694,20.99983414,21.21700054,0,96.87401249,20.99983414,0.004185997,27.17905858,0,0,0,0,0,0,0,314234.8666,87.28746294,116126.0175
e-clear,east,clear, 12/20  01:00:00,7.375,28512.00604,21.26409226,20.99977274,21.1319325,0,67.77900841,20.99977274,0.00408752,26.53405505,0,0,0,0,0,0,0,480523.9657,133.4788794,116126.0175
e-clear,east,clear, 12/20  02:00:00,7,22032.00467,21.13406594,20.99984059,21.06695327,0,48.46589114,20.99984059,0.004050309,26.29396017,0,0,0,0,0,0,0,573146.8832,159.2074676,116126.0175
e-clear,east,clear, 12/20  03:00:00,7.625,14256.00302,21.04893031,20.99986915,21.02439973,0,39.75794241,20.99986915,0.003983957,25.86589433,0,0,0,0,0,0,0,565657.2811,157.1270225,116126.0175
e-clear,east,clear, 12/20  04:00:00,7.375,14256.00302,20.9675962,20.99988015,20.98373818,0,30.48734788,20.99988015,0.003897536,25.30829372,1,0,0,0,0,0,0,614524.9939,170.7013872,116126.0175
e-clear,east,clear, 12/20  05:00:00,6.375,14256.00302,20.86450838,20.99993775,20.93222307,0,16.55641833,20.99993775,0.003957467,25.67899319,1,0,0,0,0,0,0,726462.2556,201.795071,116126.0175
e-clear,east,clear, 12/20  06:00:00,6.625,28512.00604,20.78890588,20.99995232,20.8944291,0,11.25549659,20.99995232,0.003985611,25.86686151,1,0,0,0,0,0,0,730129.0985,202.8136385,116126.0175
e-clear,east,clear, 12/20  07:00:00,7,57024.01208,20.80033283,20.99985186,20.90009235,0,42.54074163,20.99985186,0.003942632,25.58353757,1,0,0,0,0,0,0,594452.4288,165.1256747,116126.0175
e-clear,east,clear, 12/20  08:00:00,7.625,72576.01538,21.03323056,20.99981067,21.01652062,0,80.80130031,20.99981067,0.003778593,24.51640553,0.5,0,0,0,0,0,0,418178.6848,116.1607458,116126.0175
e-clear,east,clear, 12/20  09:00:00,8.625,57024.01208,21.30881573,20.99989046,21.15435309,0,78.94585512,20.99989046,0.003785571,24.57659569,0,0,0,0,0,0,0,363753.9924,101.0427757,116126.0175
e-clear,east,clear, 12/20  10:00:00,11.5,57024.01208,21.39933235,21.00000191,21.19966713,0,83.04900329,21.00000191,0.004218468,27.37772974,0,0,0,0,0,0,0,172301.2227,47.86145076,116126.0175
e-clear,east,clear, 12/20  11:00:00,13.625,36288.00769,21.53754697,21.01219719,21.27487208,0,87.85886847,21.01219719,0.004901083,31.72799452,0,0,0,0,0,0,0,25911.43195,7.197619986,116126.0175
e-clear,east,clear, 12/20  12:00:00,14.625,36288.00769,21.68319392,21.1972525,21.44022321,0,82.14703832,21.1972525,0.005328246,34.07090151,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/20  13:00:00,16.25,36288.00769,21.89486011,21.56035382,21.72760696,0,61.4149841,21.56035382,0.005022239,31.4087509,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/20  14:00:00,18.25,36288.00769,22.14357148,22.05089112,22.0972313,0,35.83564836,22.05089112,0.004854494,29.43559641,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/20  15:00:00,18.375,36288.00769,22.29351286,22.26872542,22.28111914,0,34.47819545,22.26872542,0.004927245,29.48670036,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/20  16:00:00,18,36288.00769,22.29030752,22.2271508,22.25872916,0,40.33374971,22.2271508,0.004758432,28.56741367,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/20  17:00:00,15.5,36288.00769,22.10944005,21.85823324,21.98383664,0,72.53527433,21.85823324,0.005234336,32.14310132,0,0,0,0,0,0,0,4100.031632,1.138897676,116126.0175
e-clear,east,clear, 12/20  18:00:00,12.125,36288.00769,21.84413934,21.3389715,21.59155542,0,122.9033601,21.3389715,0.006001085,37.93985756,0,0,0,0,0,0,0,3638.506094,1.010696137,116126.0175
e-clear,east,clear, 12/20  19:00:00,9.75,86832.0184,21.5937626,21.00298194,21.29837227,0,130.5801691,21.00298194,0.005630099,36.36424964,0,0,0,0,0,0,0,107636.7699,29.89910276,116126.0175
e-clear,east,clear, 12/20  20:00:00,9,115344.0244,21.45222676,20.99966412,21.22594544,0,117.9821171,20.99966412,0.005214944,33.7251934,0,0,0,0,0,0,0,201234.4288,55.89845244,116126.0175
e-clear,east,clear, 12/20  21:00:00,8.375,129600.0275,21.37596312,20.9996862,21.18782466,0,121.7741016,20.9996862,0.005076369,32.85657912,0,0,0,0,0,0,0,226197.1832,62.83255088,116126.0175
e-clear,east,clear, 12/20  22:00:00,8,115344.0244,21.31070532,20.99968636,21.15519584,0,122.2100861,20.99968636,0.005071965,32.84053026,0,0,0,0,0,0,0,247813.2401,68.83701114,116126.0175
e-clear,east,clear, 12/20  23:00:00,6.75,86832.0184,21.1650024,20.99979262,21.08239751,0,69.38713155,20.99979262,0.00512288,33.14674531,0,0,0,0,0,0,0,515143.0927,143.0953035,116126.0175
e-clear,east,clear, 12/20  24:00:00,6,42768.00906,21.01009852,20.99989324,21.00499588,0,30.91662598,20.99989324,0.005147731,33.29366168,0,0,0,0,0,0,0,699897.0912,194.4158587,116126.0175
e-clear,east,clear, 12/21  01:00:00,6,28512.00604,20.89809757,20.99994332,20.94902045,0,17.81931509,20.99994332,0.005102056,33.00054136,0,0,0,0,0,0,0,746716.7752,207.4213264,116126.0175
e-clear,east,clear, 12/21  02:00:00,5.375,22032.00467,20.78487225,20.99998179,20.89242702,0,5.093578366,20.99998179,0.004972671,32.19011265,0,0,0,0,0,0,0,830922.1095,230.8116971,116126.0175
e-clear,east,clear, 12/21  03:00:00,4.375,14256.00302,20.67193503,21.00002315,20.83597909,5.686132672,0,21.00002315,0.004912443,31.81508017,0.5,0,0,0,0,0,0,931517.3959,258.7548322,116126.0175
e-clear,east,clear, 12/21  04:00:00,4,14256.00302,20.57637012,21.00005537,20.78821274,14.93908337,0,21.00005537,0.004898072,31.72267117,1,0,0,0,0,0,0,987994.4123,274.4428923,116126.0175
e-clear,east,clear, 12/21  05:00:00,5.25,14256.00302,20.52840395,21.00002237,20.76421316,15.38343862,0,21.00002237,0.005001539,32.38744117,1,0,0,0,0,0,0,913036.1012,253.6211392,116126.0175
e-clear,east,clear, 12/21  06:00:00,7.25,28512.00604,20.53828075,20.99995441,20.76911758,5.930586056,0,20.99995441,0.005469238,35.41169972,0.25,0,0,0,0,0,0,756769.7704,210.2138251,116126.0175
e-clear,east,clear, 12/21  07:00:00,8,57024.01208,20.59606131,20.99992773,20.79799452,0,31.92077566,20.99992773,0.006107293,39.51728855,0,0,0,0,0,0,0,575067.9595,159.7410999,116126.0175
e-clear,east,clear, 12/21  08:00:00,9.25,72576.01538,20.81831866,20.99992128,20.90911997,0,67.57955777,20.99992128,0.006497649,42.04328304,0,0,0,0,0,0,0,369738.4307,102.7051196,116126.0175
e-clear,east,clear, 12/21  09:00:00,10.625,57024.01208,21.24054218,20.99993758,21.12023988,0,76.09221199,20.99993758,0.00678026,43.8682989,0,0,0,0,0,0,0,254028.7497,70.56354159,116126.0175
e-clear,east,clear, 12/21  10:00:00,12.25,57024.01208,21.3265084,20.99994195,21.16322518,0,75.74240583,20.99994195,0.006870099,44.44323632,0,0,0,0,0,0,0,154467.2704,42.90757512,116126.0175
e-clear,east,clear, 12/21  11:00:00,14.875,36288.00769,21.33368802,21.00745244,21.17057023,0,61.25745179,21.00745244,0.006946532,44.883374,0,0,0,0,0,0,0,45091.78525,12.5254959,116126.0175
e-clear,east,clear, 12/21  12:00:00,14.75,36288.00769,21.30925616,21.01143257,21.16034436,0,58.01795827,21.01143257,0.007148329,46.1446551,0,0,0,0,0,0,0,63209.09179,17.55808105,116126.0175
e-clear,east,clear, 12/21  13:00:00,13.375,36288.00769,21.24845886,20.99998577,21.12422232,0,46.56543152,20.99998577,0.007258091,46.87774084,0,0,0,0,0,0,0,190038.1234,52.78836762,116126.0175
e-clear,east,clear, 12/21  14:00:00,13,36288.00769,21.29148176,20.99997352,21.14572764,0,51.52947043,20.99997352,0.007493341,48.37890944,0,0,0,0,0,0,0,195989.1482,54.44143006,116126.0175
e-clear,east,clear, 12/21  15:00:00,14.25,36288.00769,21.32570972,21.00002493,21.16286733,0,58.98542834,21.00002493,0.008074731,52.08417236,0,0,0,0,0,0,0,91883.68278,25.52324522,116126.0175
e-clear,east,clear, 12/21  16:00:00,14.375,36288.00769,21.25114718,21.00000675,21.12557696,0,54.90253242,21.00000675,0.008583996,55.32458182,0,0,0,0,0,0,0,99028.93826,27.50803841,116126.0175
e-clear,east,clear, 12/21  17:00:00,14,36288.00769,21.15380482,20.99995266,21.07687874,0,54.01666175,20.99995266,0.008914802,57.4267843,0,0,0,0,0,0,0,125651.8484,34.90329122,116126.0175
e-clear,east,clear, 12/21  18:00:00,13.375,36288.00769,21.11982786,20.99989285,21.05986035,0,72.83116093,20.99989285,0.009094364,58.60332921,0,0,0,0,0,0,0,96917.10447,26.92141791,116126.0175
e-clear,east,clear, 12/21  19:00:00,12.375,86832.0184,21.08885764,20.99987551,21.04436658,0,67.6531868,20.99987551,0.009060607,58.4105486,0,0,0,0,0,0,0,177591.4485,49.33095792,116126.0175
e-clear,east,clear, 12/21  20:00:00,11.375,115344.0244,21.05990104,20.99979183,21.02984643,0,73.05154126,20.99979183,0.008801591,56.79922292,0,0,0,0,0,0,0,219908.4976,61.08569378,116126.0175
e-clear,east,clear, 12/21  21:00:00,10.375,129600.0275,21.04745997,20.99971604,21.023588,0,85.42763469,20.99971604,0.008510964,54.96982274,0,0,0,0,0,0,0,237322.0111,65.92278085,116126.0175
e-clear,east,clear, 12/21  22:00:00,9.375,115344.0244,21.02323964,20.9996824,21.01146102,0,90.35381928,20.9996824,0.008207378,53.0670206,0,0,0,0,0,0,0,281014.3592,78.05954422,116126.0175
e-clear,east,clear, 12/21  23:00:00,8.375,86832.0184,20.92160087,20.99978165,20.96069126,0,47.23371076,20.99978165,0.007764482,50.25729336,0,0,0,0,0,0,0,497707.159,138.2519886,116126.0175
e-clear,east,clear, 12/21  24:00:00,8,42768.00906,20.80451262,20.99992273,20.90221768,0,19.89738567,20.99992273,0.00749484,48.5323178,0,0,0,0,0,0,0,618886.8121,171.9130034,116126.0175
e-clear,east,clear, 12/22  01:00:00,7.375,28512.00604,20.70090949,20.99995909,20.85043429,0,9.882576251,20.99995909,0.007215282,46.74276363,0,0,0,0,0,0,0,693438.5564,192.6218212,116126.0175
e-clear,east,clear, 12/22  02:00:00,7,22032.00467,20.61051107,21.00002427,20.80526767,1.286660745,0.85429403,21.00002427,0.007014425,45.45585253,0,0,0,0,0,0,0,753379.0049,209.2719458,116126.0175
e-clear,east,clear, 12/22  03:00:00,7,14256.00302,20.54084679,21.00004521,20.770446,8.471290484,0,21.00004521,0.006768401,43.8786665,0,0,0,0,0,0,0,782034.8042,217.2318901,116126.0175
e-clear,east,clear, 12/22  04:00:00,6.375,14256.00302,20.47785841,21.00006335,20.73896088,17.22977525,0,21.00006335,0.006657178,43.1652335,0,0,0,0,0,0,0,852310.7571,236.7529881,116126.0175
e-clear,east,clear, 12/22  05:00:00,6,14256.00302,20.41899428,21.00011047,20.70955238,25.91992101,0,21.00011047,0.006547333,42.43419217,0,0,0,0,0,0,0,906385.9662,251.7738795,116126.0175
e-clear,east,clear, 12/22  06:00:00,6,28512.00604,20.37468208,21.00012683,20.68740445,31.94071998,0,21.00012683,0.006349661,41.17595709,0,0,0,0,0,0,0,927783.7867,257.7177185,116126.0175
e-clear,east,clear, 12/22  07:00:00,6.625,57024.01208,20.42259328,20.99998563,20.71128946,0,5.111813429,20.99998563,0.006254052,40.57757328,0,0,0,0,0,0,0,756160.3789,210.0445497,116126.0175
e-clear,east,clear, 12/22  08:00:00,7,72576.01538,20.75483257,20.99990176,20.87736717,0,56.2884468,20.99990176,0.006219624,40.35661495,0,0,0,0,0,0,0,548988.5643,152.4968234,116126.0175
e-clear,east,clear, 12/22  09:00:00,9.5,57024.01208,21.17846847,20.99990783,21.08918815,0,69.56823911,20.99990783,0.006319058,41.02064331,0,0,0,0,0,0,0,346848.4106,96.34678072,116126.0175
e-clear,east,clear, 12/22  10:00:00,11.625,57024.01208,21.24197719,20.99999402,21.12098561,0,63.53735567,20.99999402,0.006807332,44.17170614,0,0,0,0,0,0,0,237663.4719,66.01763108,116126.0175
e-clear,east,clear, 12/22  11:00:00,12.625,36288.00769,21.3280906,21.00003211,21.16406135,0,58.53516207,21.00003211,0.007464708,48.38661737,0,0,0,0,0,0,0,194196.797,53.94355472,116126.0175
e-clear,east,clear, 12/22  12:00:00,13,36288.00769,21.42691355,21.00002586,21.2134697,0,72.59747513,21.00002586,0.007971633,51.599258,0,0,0,0,0,0,0,120476.3624,33.46565623,116126.0175
e-clear,east,clear, 12/22  13:00:00,13,36288.00769,21.49703865,20.99996993,21.24850429,0,82.45222818,20.99996993,0.008098708,52.36004802,0,0,0,0,0,0,0,84810.34693,23.5584297,116126.0175
e-clear,east,clear, 12/22  14:00:00,13.625,36288.00769,21.51834137,20.99862969,21.25848553,0,86.7396746,20.99862969,0.00794286,51.35030754,0,0,0,0,0,0,0,30162.72334,8.378534261,116126.0175
e-clear,east,clear, 12/22  15:00:00,13.375,36288.00769,21.48826059,20.99969532,21.24397796,0,80.67716844,20.99969532,0.00777523,50.27665704,0,0,0,0,0,0,0,67569.66471,18.76935131,116126.0175
e-clear,east,clear, 12/22  16:00:00,12.375,36288.00769,21.39105195,20.99992589,21.19548892,0,69.42327902,20.99992589,0.007748779,50.10696487,0,0,0,0,0,0,0,170503.1045,47.36197349,116126.0175
e-clear,east,clear, 12/22  17:00:00,12,36288.00769,21.23168945,20.99997207,21.11583076,0,58.22263826,20.99997207,0.008103449,52.33844084,0,0,0,0,0,0,0,234243.0753,65.06752091,116126.0175
e-clear,east,clear, 12/22  18:00:00,10.75,36288.00769,21.12596338,20.99986955,21.06291646,0,65.17648927,20.99986955,0.007938226,51.26599829,0,0,0,0,0,0,0,286121.7125,79.47825347,116126.0175
e-clear,east,clear, 12/22  19:00:00,10,86832.0184,21.07197006,20.99983683,21.03590345,0,58.07205919,20.99983683,0.007539293,48.75076658,0,0,0,0,0,0,0,358110.6708,99.47518633,116126.0175
e-clear,east,clear, 12/22  20:00:00,10.625,115344.0244,21.06405815,20.99985178,21.03195497,0,70.72608232,20.99985178,0.007581857,49.04087275,0,0,0,0,0,0,0,273921.8,76.0893889,116126.0175
e-clear,east,clear, 12/22  21:00:00,9.125,129600.0275,21.04253519,20.99979166,21.02116343,0,81.13677346,20.99979166,0.007588175,49.08142541,0,0,0,0,0,0,0,329353.2007,91.4870002,116126.0175
e-clear,east,clear, 12/22  22:00:00,8,115344.0244,21.00392971,20.99971755,21.00182363,0,83.61014953,20.99971755,0.007371826,47.69861177,0,0,0,0,0,0,0,389703.2468,108.2509019,116126.0175
e-clear,east,clear, 12/22  23:00:00,7.375,86832.0184,20.90262417,20.99983255,20.95122836,0,41.64622509,20.99983255,0.007067719,45.752686,0,0,0,0,0,0,0,578772.7,160.7701945,116126.0175
e-clear,east,clear, 12/22  24:00:00,7,42768.00906,20.7754206,20.99993963,20.88768012,0,13.24773378,20.99993963,0.006791934,43.98643884,0,0,0,0,0,0,0,703917.657,195.5326825,116126.0175
e-clear,east,clear, 12/23  01:00:00,7,33696.00714,20.68357619,20.99997509,20.84177564,0,6.578567687,20.99997509,0.006665098,43.17365297,0,0,0,0,0,0,0,727903.2359,202.1953433,116126.0175
e-clear,east,clear, 12/23  02:00:00,6.375,33696.00714,20.60289799,21.00002704,20.80146252,2.933318707,0.53649445,21.00002704,0.006543598,42.39465809,0,0,0,0,0,0,0,798521.0003,221.811389,116126.0175
e-clear,east,clear, 12/23  03:00:00,6,14256.00302,20.52107121,21.0000796,20.7605754,13.3611705,0,21.0000796,0.006285036,40.73607672,0,0,0,0,0,0,0,860575.2628,239.0486841,116126.0175
e-clear,east,clear, 12/23  04:00:00,6,14256.00302,20.45863057,21.0000939,20.72936223,21.18940521,0,21.0000939,0.006034295,39.10248474,0,0,0,0,0,0,0,888521.2075,246.8114465,116126.0175
e-clear,east,clear, 12/23  05:00:00,6,14256.00302,20.41471375,21.00009505,20.7074044,26.16474668,0,21.00009505,0.005921878,38.36660706,0,0,0,0,0,0,0,906431.2659,251.7864627,116126.0175
