Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-clear,east,clear, 12/23  06:00:00,5.375,14256.00302,20.35539727,21.0001188,20.67775804,36.22471198,0,21.0001188,0.0058745,38.08596172,0.25,0,0,0,0,0,0,981294.8478,272.5819022,116126.0175
e-clear,east,clear, 12/23  07:00:00,4.375,53136.01126,20.29927502,21.00014813,20.64971157,50.46288562,0,21.00014813,0.005784543,37.49885393,1,0,0,0,0,0,0,1094432.126,304.0089239,116126.0175
e-clear,east,clear, 12/23  08:00:00,5.25,53136.01126,20.55273661,21.0000119,20.77637425,10.39551471,14.18943126,21.0000119,0.005640008,36.57950668,0.25,0,0,0,0,0,0,845072.8471,234.7424575,116126.0175
e-clear,east,clear, 12/23  09:00:00,7.25,72576.01538,21.06058712,20.9998521,21.03021961,0,99.39952224,20.9998521,0.005732073,37.18523912,0,0,0,0,0,0,0,378118.7775,105.0329937,116126.0175
e-clear,east,clear, 12/23  10:00:00,8.625,72576.01538,21.14094489,20.99997573,21.07046031,0,68.03272244,20.99997573,0.006147189,39.87635543,0,0,0,0,0,0,0,406496.3395,112.9156499,116126.0175
e-clear,east,clear, 12/23  11:00:00,10.875,53136.01126,21.23807253,20.99996584,21.11901919,0,52.21254631,20.99996584,0.006398493,41.530906,0,0,0,0,0,0,0,324188.8991,90.05247197,116126.0175
e-clear,east,clear, 12/23  12:00:00,12,42768.00906,21.38663222,20.99996708,21.19329965,0,75.21214134,20.99996708,0.006654467,43.1639421,0,0,0,0,0,0,0,171760.9956,47.71138766,116126.0175
e-clear,east,clear, 12/23  13:00:00,13.25,42768.00906,21.48026046,21.00580848,21.24303447,0,89.1051053,21.00580848,0.006784753,43.96790448,0,0,0,0,0,0,0,45043.23422,12.51200951,116126.0175
e-clear,east,clear, 12/23  14:00:00,13.375,42768.00906,21.45097123,21.00293119,21.22695121,0,85.16076849,21.00293119,0.006944523,44.97204726,0,0,0,0,0,0,0,50619.15619,14.06087672,116126.0175
e-clear,east,clear, 12/23  15:00:00,12.375,42768.00906,21.33147715,20.99997467,21.16572591,0,63.95259836,20.99997467,0.0072005,46.63089168,0,0,0,0,0,0,0,189548.1455,52.65226263,116126.0175
e-clear,east,clear, 12/23  16:00:00,12.625,42768.00906,21.32964418,20.99994617,21.16479517,0,64.14591415,20.99994617,0.007235151,46.84122803,0,0,0,0,0,0,0,173125.6985,48.09047181,116126.0175
e-clear,east,clear, 12/23  17:00:00,13,42768.00906,21.20225696,20.99993574,21.10109635,0,47.28795407,20.99993574,0.007078657,45.79425994,0,0,0,0,0,0,0,210354.673,58.43185362,116126.0175
e-clear,east,clear, 12/23  18:00:00,11.75,42768.00906,21.09694607,20.99991692,21.0484315,0,55.90381712,20.99991692,0.006969836,45.10909589,0,0,0,0,0,0,0,256637.1153,71.28808759,116126.0175
e-clear,east,clear, 12/23  19:00:00,10.375,110160.0233,21.04978316,20.99987157,21.02482737,0,56.9144897,20.99987157,0.006789574,43.99859394,0,0,0,0,0,0,0,338132.2019,93.92561165,116126.0175
e-clear,east,clear, 12/23  20:00:00,8.75,129600.0275,21.00161044,20.99981593,21.00071319,0,70.91114023,20.99981593,0.006844681,44.3958519,0,0,0,0,0,0,0,388536.7538,107.9268761,116126.0175
e-clear,east,clear, 12/23  21:00:00,8,129600.0275,20.98054407,20.9997258,20.99013493,0,82.88851329,20.9997258,0.006932654,44.94925967,0,0,0,0,0,0,0,391947.5907,108.8743308,116126.0175
e-clear,east,clear, 12/23  22:00:00,8,129600.0275,20.96225963,20.9997729,20.98101626,0,71.9739816,20.9997729,0.00689609,44.72565751,0,0,0,0,0,0,0,431219.9836,119.7833288,116126.0175
e-clear,east,clear, 12/23  23:00:00,8,110160.0233,20.87674995,20.99991831,20.93833413,0,28.37064599,20.99991831,0.006762301,43.88311252,0,0,0,0,0,0,0,587746.4285,163.2628968,116126.0175
e-clear,east,clear, 12/23  24:00:00,8,53136.01126,20.76848735,20.99998864,20.88423799,0,4.426195813,20.99998864,0.006557971,42.5446675,0,0,0,0,0,0,0,673671.1573,187.130877,116126.0175
e-clear,east,clear, 12/24  01:00:00,8,33696.00714,20.69367368,20.99995907,20.84681638,0,11.85965986,20.99995907,0.006529298,42.34494412,0,0,0,0,0,0,0,646924.4369,179.7012325,116126.0175
e-clear,east,clear, 12/24  02:00:00,7.375,33696.00714,20.61735535,21.00000367,20.80867951,0.5798275,3.080587241,21.00000367,0.006492817,42.11066116,0,0,0,0,0,0,0,718960.7597,199.7113221,116126.0175
e-clear,east,clear, 12/24  03:00:00,6.375,14256.00302,20.52581176,21.00005131,20.76293154,11.7048735,0,21.00005131,0.006329513,41.08731649,0,0,0,0,0,0,0,831767.7701,231.0466028,116126.0175
e-clear,east,clear, 12/24  04:00:00,5.375,14256.00302,20.44294313,21.00011067,20.7215269,24.93251951,0,21.00011067,0.006176413,40.09337261,0,0,0,0,0,0,0,940861.6454,261.3504571,116126.0175
e-clear,east,clear, 12/24  05:00:00,5.625,14256.00302,20.39096656,21.00010217,20.69553436,31.13021808,0,21.00010217,0.006043423,39.223837,0,0,0,0,0,0,0,947861.0057,263.2947238,116126.0175
e-clear,east,clear, 12/24  06:00:00,5.375,14256.00302,20.34144702,21.00013123,20.67078912,38.41571562,0,21.00013123,0.006048127,39.25400323,0,0,0,0,0,0,0,989382.0631,274.8283509,116126.0175
e-clear,east,clear, 12/24  07:00:00,4.375,53136.01126,20.29791461,21.00016543,20.64904002,49.95734837,0,21.00016543,0.005863549,38.06712214,1,0,0,0,0,0,0,1092582.994,303.495276,116126.0175
e-clear,east,clear, 12/24  08:00:00,5.875,53136.01126,20.43822435,21.00001605,20.7191202,13.74476412,4.337535285,21.00001605,0.005793204,37.63825336,0.5,0,0,0,0,0,0,854622.5087,237.3951413,116126.0175
e-clear,east,clear, 12/24  09:00:00,8.25,72576.01538,20.89807291,20.99991337,20.94899314,0,79.30487803,20.99991337,0.006072749,39.45156025,0,0,0,0,0,0,0,388938.5418,108.0384838,116126.0175
e-clear,east,clear, 12/24  10:00:00,10.25,72576.01538,21.08205955,20.99995153,21.04100554,0,63.78301935,20.99995153,0.006398599,41.54681273,0,0,0,0,0,0,0,321346.325,89.26286806,116126.0175
e-clear,east,clear, 12/24  11:00:00,11.625,53136.01126,21.18556382,20.99997718,21.0927705,0,46.37571393,20.99997718,0.00667717,43.33638624,0,0,0,0,0,0,0,298876.5299,83.02125831,116126.0175
e-clear,east,clear, 12/24  12:00:00,12.625,42768.00906,21.3467278,20.99994669,21.17333725,0,70.00310306,20.99994669,0.006799425,44.0941558,0,0,0,0,0,0,0,151787.9688,42.16332467,116126.0175
e-clear,east,clear, 12/24  13:00:00,13.625,42768.00906,21.45756517,20.99957865,21.22857191,0,87.1963631,20.99957865,0.006871044,44.5106574,0,0,0,0,0,0,0,28061.87393,7.794964981,116126.0175
e-clear,east,clear, 12/24  14:00:00,14.625,42768.00906,21.55056787,21.13609258,21.34333022,0,81.17635732,21.13609258,0.006969238,44.7174891,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/24  15:00:00,15,42768.00906,21.61171559,21.24771904,21.42971731,0,75.68792326,21.24771904,0.007182694,45.74107861,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/24  16:00:00,14.375,42768.00906,21.46696747,21.07458817,21.27077782,0,78.03079734,21.07458817,0.007296634,46.98486561,0,0,0,0,0,0,0,14675.31366,4.076476018,116126.0175
e-clear,east,clear, 12/24  17:00:00,12.75,42768.00906,21.25899422,21.0000786,21.12953641,0,53.75032518,21.0000786,0.007360628,47.5966019,0,0,0,0,0,0,0,202971.1806,56.38088349,116126.0175
e-clear,east,clear, 12/24  18:00:00,11.375,42768.00906,21.14401067,20.99992093,21.0719658,0,60.21366999,20.99992093,0.00736186,47.61666259,0,0,0,0,0,0,0,264903.5768,73.58432688,116126.0175
e-clear,east,clear, 12/24  19:00:00,9.75,110160.0233,21.07697239,20.99987517,21.03842378,0,57.69065005,20.99987517,0.007141868,46.22711808,0,0,0,0,0,0,0,374333.6514,103.9815698,116126.0175
e-clear,east,clear, 12/24  20:00:00,8.375,129600.0275,21.02321917,20.99977216,21.01149567,0,71.75943775,20.99977216,0.006912959,44.76208698,0,0,0,0,0,0,0,408437.1527,113.4547646,116126.0175
e-clear,east,clear, 12/24  21:00:00,7.375,129600.0275,20.99035424,20.99968468,20.99501946,0,81.55429848,20.99968468,0.006736142,43.62968651,0,0,0,0,0,0,0,434955.5655,120.8209904,116126.0175
e-clear,east,clear, 12/24  22:00:00,6.375,129600.0275,20.94456686,20.99976951,20.97216818,0,64.80128965,20.99976951,0.006440342,41.7330401,0,0,0,0,0,0,0,556459.1431,154.5719842,116126.0175
e-clear,east,clear, 12/24  23:00:00,6,110160.0233,20.8361775,20.99993492,20.91805621,0,17.65485613,20.99993492,0.005999029,38.87653874,0,0,0,0,0,0,0,748793.7197,207.9982555,116126.0175
e-clear,east,clear, 12/24  24:00:00,6.625,53136.01126,20.71658122,21.00002707,20.85830414,5.797733124,0,21.00002707,0.005795068,37.55276315,0,0,0,0,0,0,0,794468.2331,220.6856203,116126.0175
e-clear,east,clear, 12/25  01:00:00,6.375,33696.00714,20.63145226,21.00001797,20.81573512,1.154424756,0.971400848,21.00001797,0.005713922,37.03173604,0,0,0,0,0,0,0,789371.5728,219.2698813,116126.0175
e-clear,east,clear, 12/25  02:00:00,5.375,33696.00714,20.54815436,21.00006401,20.77410918,11.15085976,0,21.00006401,0.005539818,35.91319788,0,0,0,0,0,0,0,890119.3513,247.2553754,116126.0175
e-clear,east,clear, 12/25  03:00:00,5,14256.00302,20.46243163,21.0001192,20.73127542,23.63369243,0,21.0001192,0.005277322,34.22568241,1,0,0,0,0,0,0,957623.117,266.0064214,116126.0175
e-clear,east,clear, 12/25  04:00:00,6.875,14256.00302,20.43597565,21.00009826,20.71803695,22.1807658,0,21.00009826,0.005043139,32.71920624,1,0,0,0,0,0,0,836365.0256,232.3236182,116126.0175
e-clear,east,clear, 12/25  05:00:00,8,14256.00302,20.42535157,21.00008874,20.71272016,20.0538632,0,21.00008874,0.004884387,31.69727909,1,0,0,0,0,0,0,758938.311,210.8161975,116126.0175
e-clear,east,clear, 12/25  06:00:00,7.375,14256.00302,20.38617174,21.00012136,20.69314655,26.71921144,0,21.00012136,0.004660345,30.23552389,1,0,0,0,0,0,0,821051.0077,228.0697244,116126.0175
e-clear,east,clear, 12/25  07:00:00,7,53136.01126,20.37130966,21.00012316,20.68571641,31.94074967,0,21.00012316,0.004374897,28.40327935,1,0,0,0,0,0,0,862811.5186,239.6698663,116126.0175
e-clear,east,clear, 12/25  08:00:00,7.625,53136.01126,20.68473218,20.99995555,20.84234387,2.816999931,30.01363668,20.99995555,0.004127188,26.83246662,1,0,0,0,0,0,0,611450.7261,169.8474239,116126.0175
e-clear,east,clear, 12/25  09:00:00,9.875,72576.01538,21.21883021,20.99987281,21.10935151,0,126.9352855,20.99987281,0.003983747,25.91570791,0,0,0,0,0,0,0,113711.7563,31.58659897,116126.0175
e-clear,east,clear, 12/25  10:00:00,12.25,72576.01538,21.29701996,20.997642,21.14733098,0,98.34646443,20.997642,0.003977699,25.89623695,0,0,0,0,0,0,0,69910.28387,19.4195233,116126.0175
e-clear,east,clear, 12/25  11:00:00,14.25,53136.01126,21.3856267,21.02065941,21.20314306,0,75.04942828,21.02065941,0.004110354,26.72617781,0,0,0,0,0,0,0,33600.53971,9.333483253,116126.0175
e-clear,east,clear, 12/25  12:00:00,15,42768.00906,21.5317805,21.17624042,21.35401046,0,74.59229445,21.17624042,0.004176916,26.8803819,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/25  13:00:00,15.75,42768.00906,21.70567406,21.40985037,21.55776221,0,66.50037106,21.40985037,0.004397781,27.86141328,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/25  14:00:00,16.7,42768.00906,21.77778931,21.6038899,21.6908396,0,52.81719639,21.6038899,0.004513518,28.22485647,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/25  15:00:00,17,42768.00906,21.91068017,21.76617895,21.83842956,0,50.31379283,21.76617895,0.004557916,28.22620784,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/25  16:00:00,16.375,42768.00906,21.93784795,21.72495367,21.83140081,0,58.74081039,21.72495367,0.004652182,28.8904395,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/25  17:00:00,13.5,42768.00906,21.68048042,21.22079414,21.45063728,0,87.3058586,21.22079414,0.005229136,33.50215102,0,0,0,0,0,0,0,35744.78163,9.929106009,116126.0175
e-clear,east,clear, 12/25  18:00:00,10.75,42768.00906,21.39768246,21.00067663,21.19917954,0,92.94510174,21.00067663,0.006060697,39.29460868,0,0,0,0,0,0,0,184604.6294,51.27906374,116126.0175
e-clear,east,clear, 12/25  19:00:00,8.75,110160.0233,21.26462768,20.99985551,21.13224159,0,78.31005404,20.99985551,0.005984421,38.80665769,0,0,0,0,0,0,0,360441.2945,100.1225818,116126.0175
e-clear,east,clear, 12/25  20:00:00,7.375,129600.0275,21.17354069,20.99970066,21.08662067,0,86.81789245,20.99970066,0.005587661,36.25716695,0,0,0,0,0,0,0,414049.8586,115.0138496,116126.0175
e-clear,east,clear, 12/25  21:00:00,7,129600.0275,21.12745302,20.99962684,21.06353993,0,96.45579693,20.99962684,0.005291853,34.35408002,0,0,0,0,0,0,0,402103.7667,111.6954908,116126.0175
e-clear,east,clear, 12/25  22:00:00,5.75,129600.0275,21.05041504,20.99973959,21.02507731,0,73.50305596,20.99973959,0.004990342,32.41205709,0,0,0,0,0,0,0,561675.3073,156.0209187,116126.0175
e-clear,east,clear, 12/25  23:00:00,5,110160.0233,20.91606486,20.99993563,20.95800024,0,20.23639253,20.99993563,0.004796644,31.16330102,0,0,0,0,0,0,0,799579.6425,222.1054563,116126.0175
e-clear,east,clear, 12/25  24:00:00,5,53136.01126,20.78025529,21.00002693,20.89014111,8.577049636,0,21.00002693,0.004717107,30.6502797,0.25,0,0,0,0,0,0,903248.7304,250.9024251,116126.0175
e-clear,east,clear, 12/26  01:00:00,5,28512.00604,20.68026006,21.00002086,20.84014046,2.089233663,0,21.00002086,0.004703357,30.56161991,1,0,0,0,0,0,0,879594.0665,244.3316851,116126.0175
e-clear,east,clear, 12/26  02:00:00,4.375,22032.00467,20.58580613,21.0000306,20.79291837,11.78372379,0,21.0000306,0.00469664,30.49941097,1,0,0,0,0,0,0,953256.6601,264.7935167,116126.0175
e-clear,east,clear, 12/26  03:00:00,3.375,14256.00302,20.47279411,21.00010058,20.73644734,28.61518851,0,21.00010058,0.004744886,30.79884303,1,0,0,0,0,0,0,1075441.965,298.7338791,116126.0175
e-clear,east,clear, 12/26  04:00:00,3,14256.00302,20.37939301,21.00017481,20.68978391,42.192019,0,21.00017481,0.004610662,29.93383922,1,0,0,0,0,0,0,1146795.142,318.5542061,116126.0175
e-clear,east,clear, 12/26  05:00:00,3.625,14256.00302,20.32634146,21.00018224,20.66326185,47.27593517,0,21.00018224,0.00442119,28.73008036,1,0,0,0,0,0,0,1126267.132,312.8519811,116126.0175
e-clear,east,clear, 12/26  06:00:00,5.25,28512.00604,20.32660146,21.00014105,20.66337126,40.91414244,0,21.00014105,0.004333891,28.17729701,1,0,0,0,0,0,0,1003110.191,278.6417196,116126.0175
e-clear,east,clear, 12/26  07:00:00,4.75,57024.01208,20.35416484,21.0000374,20.67710112,9.943962209,0,21.0000374,0.004231777,27.5349518,1,0,0,0,0,0,0,922546.6696,256.2629638,116126.0175
e-clear,east,clear, 12/26  08:00:00,5.25,72576.01538,20.67747428,20.99992593,20.83870011,0,41.9972905,20.99992593,0.004045639,26.35772369,1,0,0,0,0,0,0,704779.01,195.7719472,116126.0175
e-clear,east,clear, 12/26  09:00:00,7.875,57024.01208,21.10900972,20.99990143,21.05445557,0,57.98685234,20.99990143,0.004002897,26.10698286,0,0,0,0,0,0,0,485668.4712,134.9079087,116126.0175
e-clear,east,clear, 12/26  10:00:00,11.5,57024.01208,21.18526841,20.99996781,21.09261811,0,56.20444202,20.99996781,0.004258005,27.78672309,0,0,0,0,0,0,0,268836.0458,74.6766794,116126.0175
e-clear,east,clear, 12/26  11:00:00,14.25,36288.00769,21.30092404,21.00000196,21.150463,0,58.19237015,21.00000196,0.004583663,29.90718655,0,0,0,0,0,0,0,91863.13795,25.51753832,116126.0175
e-clear,east,clear, 12/26  12:00:00,15,36288.00769,21.41296058,21.01699256,21.21497657,0,71.40621216,21.01699256,0.004784483,31.17437851,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/26  13:00:00,15,36288.00769,21.4986646,21.08904071,21.29385265,0,72.81639675,21.08904071,0.005079032,32.91147309,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/26  14:00:00,15.625,36288.00769,21.57054388,21.21434138,21.39244263,0,64.88177511,21.21434138,0.005401885,34.70360403,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/26  15:00:00,16.625,36288.00769,21.65340249,21.41142314,21.53241282,0,51.2617703,21.41142314,0.005686591,36.07830131,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/26  16:00:00,16.375,36288.00769,21.68078155,21.47275664,21.57676909,0,55.01849927,21.47275664,0.005938071,37.52042794,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/26  17:00:00,14.125,36288.00769,21.48327422,21.14703538,21.3151548,0,78.79549042,21.14703538,0.006215274,40.04766651,0,0,0,0,0,0,0,27900.65623,7.750182287,116126.0175
e-clear,east,clear, 12/26  18:00:00,10.5,36288.00769,21.25784246,21.00019538,21.12901892,0,80.90906879,21.00019538,0.0060849,39.56798675,0,0,0,0,0,0,0,242840.1429,67.45559526,116126.0175
e-clear,east,clear, 12/26  19:00:00,9,86832.0184,21.14309512,20.99984105,21.07146808,0,62.17758678,20.99984105,0.005677904,36.94614887,0,0,0,0,0,0,0,402623.0622,111.8397395,116126.0175
e-clear,east,clear, 12/26  20:00:00,8.375,115344.0244,21.07601513,20.99982294,21.03791904,0,64.13815766,20.99982294,0.005423425,35.30472714,0,0,0,0,0,0,0,434032.2608,120.5645169,116126.0175
e-clear,east,clear, 12/26  21:00:00,8.625,129600.0275,21.05908785,20.99977782,21.02943283,0,79.74003044,20.99977782,0.005294784,34.47445101,0,0,0,0,0,0,0,362143.7698,100.5954916,116126.0175
e-clear,east,clear, 12/26  22:00:00,9.625,115344.0244,21.06505387,20.99967965,21.03236676,0,94.19956468,20.99967965,0.005039712,32.82717022,0,0,0,0,0,0,0,247744.9985,68.81805513,116126.0175
e-clear,east,clear, 12/26  23:00:00,8.75,86832.0184,20.97229814,20.99978698,20.98604256,0,52.26309298,20.99978698,0.004708411,30.68518079,0,0,0,0,0,0,0,452056.7888,125.5713302,116126.0175
e-clear,east,clear, 12/26  24:00:00,8,42768.00906,20.85169955,20.99990447,20.92580201,0,21.95468951,20.99990447,0.004442096,28.96172652,0.5,0,0,0,0,0,0,607166.9923,168.6574979,116126.0175
e-clear,east,clear, 12/27  01:00:00,8,28512.00604,20.76081514,20.99993219,20.88037367,0,15.16468047,20.99993219,0.00432181,28.16556881,1,0,0,0,0,0,0,631586.2891,175.4406359,116126.0175
e-clear,east,clear, 12/27  02:00:00,7.375,22032.00467,20.67195289,20.99998329,20.83596809,0,6.249583395,20.99998329,0.004233239,27.58192376,1,0,0,0,0,0,0,702010.1138,195.0028094,116126.0175
e-clear,east,clear, 12/27  03:00:00,6.375,14256.00302,20.58549488,21.00002442,20.79275965,4.763763325,0,21.00002442,0.004103929,26.76127213,1,0,0,0,0,0,0,803143.8838,223.0955233,116126.0175
e-clear,east,clear, 12/27  04:00:00,5.375,14256.00302,20.49304828,21.00006854,20.74655841,19.092306,0,21.00006854,0.004027498,26.25962507,1,0,0,0,0,0,0,916356.7417,254.5435393,116126.0175
e-clear,east,clear, 12/27  05:00:00,6.875,14256.00302,20.45987828,21.00007999,20.72997914,19.05239384,0,21.00007999,0.003957347,25.81137059,1,0,0,0,0,0,0,823457.1114,228.7380865,116126.0175
e-clear,east,clear, 12/27  06:00:00,7.375,28512.00604,20.44392665,21.00006966,20.72199816,18.49963699,0,21.00006966,0.003833365,25.0169773,1,0,0,0,0,0,0,790500.0578,219.5833494,116126.0175
e-clear,east,clear, 12/27  07:00:00,7.625,57024.01208,20.48474246,20.99996892,20.74235569,0,15.82450427,20.99996892,0.003678859,24.01468772,1,0,0,0,0,0,0,651397.936,180.9438711,116126.0175
e-clear,east,clear, 12/27  08:00:00,8.625,72576.01538,20.60081453,20.99990456,20.80035954,0,42.08350369,20.99990456,0.003374942,22.05495693,1,0,0,0,0,0,0,495109.0111,137.5302809,116126.0175
e-clear,east,clear, 12/27  09:00:00,10.875,57024.01208,20.74072474,20.99994524,20.87033499,0,19.39586357,20.99994524,0.003299568,21.57308496,1,0,0,0,0,0,0,438541.4748,121.8170763,116126.0175
e-clear,east,clear, 12/27  10:00:00,13.25,57024.01208,20.8942433,20.99995976,20.94710153,0,26.81621739,20.99995976,0.00364911,23.85983736,1,0,0,0,0,0,0,266039.3521,73.89982003,116126.0175
e-clear,east,clear, 12/27  11:00:00,14.625,36288.00769,21.18271871,21.00000457,21.09136164,0,43.7360394,21.00000457,0.004239297,27.68506203,0,0,0,0,0,0,0,120716.2564,33.53229345,116126.0175
e-clear,east,clear, 12/27  12:00:00,14.375,36288.00769,21.36194435,21.00005013,21.18099724,0,66.91431019,21.00005013,0.005004985,32.63354153,0,0,0,0,0,0,0,53422.12262,14.8394785,116126.0175
e-clear,east,clear, 12/27  13:00:00,15.25,36288.00769,21.45403158,21.07768801,21.26585979,0,67.79329428,21.07768801,0.005643945,36.58708309,0,0,0,0,0,0,0,4667.555206,1.296543113,116126.0175
e-clear,east,clear, 12/27  14:00:00,17.875,36288.00769,21.62761911,21.54038276,21.58400094,0,34.13041091,21.54038276,0.005639518,35.51834028,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/27  15:00:00,18.375,36288.00769,21.81048636,21.85890795,21.83469716,0,28.76898467,21.85890795,0.00524993,32.43000397,0,0,0,0.987126174,3553.654225,0.987126174,3553.654225,0,0,116126.0175
e-clear,east,clear, 12/27  16:00:00,18,36288.00769,21.85474389,21.87046288,21.86260338,0,34.41502528,21.87046288,0.004493314,27.77234759,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/27  17:00:00,14.875,36288.00769,21.6713416,21.43015875,21.55075018,0,73.39933236,21.43015875,0.00459631,29.19478285,0,0,0,0,0,0,0,9301.222871,2.58367302,116126.0175
e-clear,east,clear, 12/27  18:00:00,11.75,36288.00769,21.40144559,21.00779619,21.20462089,0,102.7409277,21.00779619,0.004856758,31.62908027,0,0,0,0,0,0,0,84944.42386,23.5956733,116126.0175
e-clear,east,clear, 12/27  19:00:00,9.75,86832.0184,21.2552026,20.99986239,21.12753249,0,79.26358611,20.99986239,0.004831555,31.48147492,0,0,0,0,0,0,0,294057.3527,81.68259798,116126.0175
e-clear,east,clear, 12/27  20:00:00,7.75,115344.0244,21.14133746,20.99984749,21.07059248,0,70.10329539,20.99984749,0.00481043,31.34491147,0,0,0,0,0,0,0,450414.291,125.1150808,116126.0175
e-clear,east,clear, 12/27  21:00:00,7,129600.0275,21.08203347,20.99978662,21.04091004,0,77.29425883,20.99978662,0.004695894,30.60427296,0,0,0,0,0,0,0,470480.2726,130.6889646,116126.0175
e-clear,east,clear, 12/27  22:00:00,6.375,115344.0244,21.02596815,20.99974645,21.0128573,0,78.93808442,20.99974645,0.00450076,29.34173681,0,0,0,0,0,0,0,502674.5433,139.6318176,116126.0175
e-clear,east,clear, 12/27  23:00:00,6,86832.0184,20.90993604,20.99986439,20.95490021,0,35.49330295,20.99986439,0.004348463,28.35558413,0.25,0,0,0,0,0,0,681913.0038,189.4202788,116126.0175
e-clear,east,clear, 12/27  24:00:00,6,42768.00906,20.79155437,20.99997033,20.89576235,0,9.327796072,20.99997033,0.004243711,27.67694717,1,0,0,0,0,0,0,775739.0431,215.4830675,116126.0175
e-clear,east,clear, 12/28  01:00:00,6,28512.00604,20.69462666,21.00000335,20.84731501,0,2.943456889,21.00000335,0.004050272,26.42345325,1,0,0,0,0,0,0,798274.9794,221.7430498,116126.0175
e-clear,east,clear, 12/28  02:00:00,4.75,22032.00467,20.58767471,21.00003279,20.79385375,10.49791807,0,21.00003279,0.003927283,25.61035078,1,0,0,0,0,0,0,923894.7328,256.6374258,116126.0175
e-clear,east,clear, 12/28  03:00:00,4,14256.00302,20.48124737,21.00009562,20.7406715,25.68741472,0,21.00009562,0.003923565,25.57670521,1,0,0,0,0,0,0,1024664.25,284.6289582,116126.0175
e-clear,east,clear, 12/28  04:00:00,4,14256.00302,20.40295488,21.00012993,20.70154241,35.82085311,0,21.00012993,0.003836431,24.99676411,1,0,0,0,0,0,0,1060940.45,294.7056806,116126.0175
e-clear,east,clear, 12/28  05:00:00,3.375,14256.00302,20.33531184,21.00016919,20.66774052,45.71569686,0,21.00016919,0.003746778,24.40698279,1,0,0,0,0,0,0,1134750.385,315.2084402,116126.0175
e-clear,east,clear, 12/28  06:00:00,3.625,28512.00604,20.29705029,21.00017724,20.64861377,49.39230004,0,21.00017724,0.00361709,23.56705828,1,0,0,0,0,0,0,1132391.027,314.5530631,116126.0175
e-clear,east,clear, 12/28  07:00:00,4,57024.01208,20.33220802,21.00007803,20.66614303,14.76987724,0,21.00007803,0.00340562,22.19677861,1,0,0,0,0,0,0,984170.3928,273.3806647,116126.0175
e-clear,east,clear, 12/28  08:00:00,4.625,72576.01538,20.67568697,20.99992418,20.83780557,0.408900074,40.63065975,20.99992418,0.003044239,19.86518922,1,0,0,0,0,0,0,747737.1108,207.704753,116126.0175
e-clear,east,clear, 12/28  09:00:00,7.5,57024.01208,21.135469,20.99989798,21.06768349,0,62.27767328,20.99989798,0.002974759,19.42135063,1,0,0,0,0,0,0,491744.5268,136.5957019,116126.0175
e-clear,east,clear, 12/28  10:00:00,10.875,57024.01208,21.1834881,20.99996172,21.09172491,0,54.99388672,20.99996172,0.003294721,21.49889818,0.75,0,0,0,0,0,0,310973.3831,86.38149532,116126.0175
e-clear,east,clear, 12/28  11:00:00,13.875,36288.00769,21.27950245,21.00003831,21.13977038,0,54.45400718,21.00003831,0.004001393,26.09695092,0,0,0,0,0,0,0,128310.0698,35.64168604,116126.0175
e-clear,east,clear, 12/28  12:00:00,16.25,36288.00769,21.43688191,21.16927229,21.3030771,0,54.00402456,21.16927229,0.004409218,28.43263021,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/28  13:00:00,17.625,36288.00769,21.63533435,21.54054731,21.58794083,0,36.85542266,21.54054731,0.004534509,28.54852296,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/28  14:00:00,18.625,36288.00769,21.83130783,21.87329078,21.8522993,0,25.42165235,21.87329078,0.004715468,29.05383911,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/28  15:00:00,17.125,36288.00769,21.90725424,21.7875947,21.84742447,0,45.67398809,21.7875947,0.005082832,31.46509771,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/28  16:00:00,16,36288.00769,21.82966925,21.53978842,21.68472883,0,62.72695641,21.53978842,0.005754996,36.11692036,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/28  17:00:00,14.125,36288.00769,21.62490373,21.24566431,21.43528402,0,86.54286691,21.24566431,0.006096223,38.94180685,0,0,0,0,0,0,0,4298.668105,1.194074474,116126.0175
e-clear,east,clear, 12/28  18:00:00,11.125,36288.00769,21.38234789,21.00106801,21.19170795,0,99.51364964,21.00106801,0.006196757,40.16704002,0,0,0,0,0,0,0,137021.0177,38.0613938,116126.0175
e-clear,east,clear, 12/28  19:00:00,9.375,86832.0184,21.24817816,20.9997899,21.12398403,0,77.15099232,20.9997899,0.005733858,37.21955476,0,0,0,0,0,0,0,325569.7957,90.43605437,116126.0175
e-clear,east,clear, 12/28  20:00:00,8.375,115344.0244,21.15987265,20.9997896,21.07983112,0,74.31394286,20.9997896,0.00538897,34.99187472,0,0,0,0,0,0,0,397172.6832,110.3257453,116126.0175
e-clear,east,clear, 12/28  21:00:00,7.375,129600.0275,21.10554905,20.99975516,21.0526521,0,81.69760037,20.99975516,0.005160854,33.51042241,0,0,0,0,0,0,0,432206.6452,120.0574014,116126.0175
e-clear,east,clear, 12/28  22:00:00,7,115344.0244,21.06065788,20.99974171,21.03019979,0,85.62416154,20.99974171,0.005030395,32.69025348,0,0,0,0,0,0,0,440988.8681,122.4969078,116126.0175
e-clear,east,clear, 12/28  23:00:00,6.375,86832.0184,20.94805367,20.99984583,20.97394975,0,41.69644748,20.99984583,0.004982307,32.39207767,0,0,0,0,0,0,0,637742.8895,177.1508026,116126.0175
e-clear,east,clear, 12/28  24:00:00,6,42768.00906,20.81850347,20.99994975,20.90922661,0,11.64252487,20.99994975,0.005066513,32.93490603,0,0,0,0,0,0,0,769203.6724,213.6676868,116126.0175
e-clear,east,clear, 12/29  01:00:00,5.375,28512.00604,20.69985772,21.00000722,20.84993247,1.32944707,1.871069089,21.00000722,0.005055942,32.86661811,0,0,0,0,0,0,0,847451.7414,235.4032615,116126.0175
e-clear,east,clear, 12/29  02:00:00,5,22032.00467,20.59995408,21.00004316,20.79999862,9.238939463,0,21.00004316,0.004941096,32.12587058,1,0,0,0,0,0,0,905616.2055,251.5600571,116126.0175
e-clear,east,clear, 12/29  03:00:00,5,14256.00302,20.51853802,21.0001008,20.75931941,17.99589769,0,21.0001008,0.004776343,31.06266956,1,0,0,0,0,0,0,936432.5708,260.1201586,116126.0175
e-clear,east,clear, 12/29  04:00:00,5.625,14256.00302,20.46183694,21.00010911,20.73097302,23.11472114,0,21.00010911,0.004488983,29.18935111,1,0,0,0,0,0,0,915895.6791,254.4154664,116126.0175
e-clear,east,clear, 12/29  05:00:00,6,14256.00302,20.42628103,21.00009541,20.71318822,25.42153405,0,21.00009541,0.004357282,28.32839568,1,0,0,0,0,0,0,901073.0606,250.2980724,116126.0175
e-clear,east,clear, 12/29  06:00:00,6,28512.00604,20.39064658,21.00011778,20.69538218,29.61933858,0,21.00011778,0.004253032,27.65517181,1,0,0,0,0,0,0,915859.6073,254.4054465,116126.0175
e-clear,east,clear, 12/29  07:00:00,6,57024.01208,20.41892472,21.00000855,20.70946663,0,2.35981616,21.00000855,0.004034004,26.24028488,1,0,0,0,0,0,0,800631.966,222.3977683,116126.0175
e-clear,east,clear, 12/29  08:00:00,6,72576.01538,20.7258231,20.99990067,20.86286188,0,49.26512932,20.99990067,0.003791194,24.67058247,1,0,0,0,0,0,0,631851.1208,175.5142002,116126.0175
e-clear,east,clear, 12/29  09:00:00,7.875,57024.01208,21.15682516,20.9998985,21.07836183,0,63.85653678,20.9998985,0.003778194,24.60179336,0.25,0,0,0,0,0,0,464338.7542,128.9829873,116126.0175
e-clear,east,clear, 12/29  10:00:00,10.875,57024.01208,21.23106942,20.99998401,21.11552671,0,61.21986632,20.99998401,0.004151742,27.02765234,0,0,0,0,0,0,0,289388.2016,80.38561156,116126.0175
e-clear,east,clear, 12/29  11:00:00,12.625,36288.00769,21.29536056,21.00000599,21.14768328,0,54.01288712,21.00000599,0.004545505,29.5724873,0,0,0,0,0,0,0,207444.0638,57.62335105,116126.0175
e-clear,east,clear, 12/29  12:00:00,14.25,36288.00769,21.40586087,21.00809646,21.20697866,0,69.88922106,21.00809646,0.004806931,31.24440226,0,0,0,0,0,0,0,51079.80549,14.18883486,116126.0175
e-clear,east,clear, 12/29  13:00:00,14.375,36288.00769,21.48198422,21.01780446,21.24989434,0,80.22145164,21.01780446,0.005261225,34.13207129,0,0,0,0,0,0,0,6021.001695,1.672500471,116126.0175
e-clear,east,clear, 12/29  14:00:00,14,36288.00769,21.52422271,20.9981682,21.26119546,0,88.25907363,20.9981682,0.005758998,37.33912918,0,0,0,0,0,0,0,0,0,116126.0175
e-clear,east,clear, 12/29  15:00:00,14,36288.00769,21.5188945,21.00147077,21.26018263,0,86.50768366,21.00147077,0.005847059,37.88324177,0,0,0,0,0,0,0,6309.262361,1.752572878,116126.0175
e-clear,east,clear, 12/29  16:00:00,14,36288.00769,21.42527562,20.9961098,21.21069271,0,78.61151034,20.9961098,0.006347856,41.10789973,0,0,0,0,0,0,0,35185.29831,9.773693976,116126.0175
e-clear,east,clear, 12/29  17:00:00,12.75,36288.00769,21.2620257,20.99999349,21.13100959,0,64.00337016,20.99999349,0.006915695,44.73473981,0,0,0,0,0,0,0,165744.1799,46.04004996,116126.0175
e-clear,east,clear, 12/29  18:00:00,10.75,36288.00769,21.14376581,20.99986545,21.07181563,0,67.28677647,20.99986545,0.006721617,43.49277212,0,0,0,0,0,0,0,276915.0327,76.92084241,116126.0175
e-clear,east,clear, 12/29  19:00:00,9.375,86832.0184,21.06270523,20.99981559,21.03126041,0,54.32833966,20.99981559,0.005961898,38.62373653,0,0,0,0,0,0,0,407718.6121,113.25517,116126.0175
e-clear,east,clear, 12/29  20:00:00,9.625,115344.0244,21.03366587,20.99979814,21.01673201,0,63.42184011,20.99979814,0.005478893,35.52220629,0,0,0,0,0,0,0,359069.5848,99.74155132,116126.0175
e-clear,east,clear, 12/29  21:00:00,8.75,129600.0275,21.02218398,20.9997369,21.01096044,0,77.34367355,20.9997369,0.005129,33.2723763,0,0,0,0,0,0,0,362635.5723,100.7321034,116126.0175
e-clear,east,clear, 12/29  22:00:00,7.375,115344.0244,20.98227584,20.99973532,20.99100558,0,79.44804011,20.99973532,0.004955157,32.15363846,0,0,0,0,0,0,0,440091.3661,122.2476017,116126.0175
e-clear,east,clear, 12/29  23:00:00,6.375,86832.0184,20.86266056,20.99987939,20.93126997,0,33.92350214,20.99987939,0.005039618,32.69699649,0,0,0,0,0,0,0,665866.6226,184.9629507,116126.0175
e-clear,east,clear, 12/29  24:00:00,4.75,42768.00906,20.69736417,21.00000728,20.84868572,2.947005051,1.824301322,21.00000728,0.00505801,32.79487836,0.25,0,0,0,0,0,0,892117.1172,247.8103103,116126.0175
e-clear,east,clear, 12/30  01:00:00,4,33696.00714,20.57078822,21.00006358,20.7854259,14.95780393,0,21.00006358,0.00496514,32.18541481,1,0,0,0,0,0,0,988050.6105,274.4585029,116126.0175
e-clear,east,clear, 12/30  02:00:00,4,33696.00714,20.49179252,21.00006348,20.745928,22.81080256,0,21.00006348,0.004972233,32.23102508,1,0,0,0,0,0,0,1016681.769,282.4116024,116126.0175
e-clear,east,clear, 12/30  03:00:00,3.375,14256.00302,20.39892294,21.00012223,20.69952259,37.03094291,0,21.00012223,0.005035729,32.6392003,1,0,0,0,0,0,0,1106309.696,307.3082489,116126.0175
e-clear,east,clear, 12/30  04:00:00,3,14256.00302,20.31155396,21.00022432,20.65588914,51.0217334,0,21.00022432,0.004849493,31.42189123,1,0,0,0,0,0,0,1178764.37,327.4345473,116126.0175
e-clear,east,clear, 12/30  05:00:00,2.375,14256.00302,20.23839943,21.00025686,20.61932814,63.03933227,0,21.00025686,0.004536592,29.39807141,1,0,0,0,0,0,0,1260148.356,350.04121,116126.0175
e-clear,east,clear, 12/30  06:00:00,2,14256.00302,20.184654,21.00024203,20.59244802,71.2267145,0,21.00024203,0.004394971,28.50441689,1,0,0,0,0,0,0,1312788.439,364.6634552,116126.0175
e-clear,east,clear, 12/30  07:00:00,2.625,53136.01126,20.16792244,21.00022322,20.58407283,74.84696805,0,21.00022322,0.004267123,27.69121639,1,0,0,0,0,0,0,1287227.052,357.5630699,116126.0175
e-clear,east,clear, 12/30  08:00:00,2.375,53136.01126,20.43842361,21.00006824,20.71924592,24.53264686,4.47485281,21.00006824,0.004094689,26.57978469,1,0,0,0,0,0,0,1105550.77,307.0974362,116126.0175
e-clear,east,clear, 12/30  09:00:00,5.125,72576.01538,21.02256814,20.99984803,21.01120808,0,95.03548048,20.99984803,0.004097492,26.59821233,0.25,0,0,0,0,0,0,522241.3735,145.0670482,116126.0175
e-clear,east,clear, 12/30  10:00:00,9.5,72576.01538,21.13219887,20.99993952,21.06606919,0,71.47655074,20.99993952,0.004323144,28.05272274,0,0,0,0,0,0,0,337361.2328,93.71145357,116126.0175
e-clear,east,clear, 12/30  11:00:00,12.25,53136.01126,21.24507354,20.99996506,21.1225193,0,56.92051351,20.99996506,0.004564577,29.60789113,0,0,0,0,0,0,0,220084.114,61.13447612,116126.0175
e-clear,east,clear, 12/30  12:00:00,14.875,42768.00906,21.39848607,21.06703454,21.23276031,0,70.13418096,21.06703454,0.004866335,31.39847565,0,0,0,0,0,0,0,18558.70881,5.155196891,116126.0175
e-clear,east,clear, 12/30  13:00:00,14.125,42768.00906,21.47411938,21.08825416,21.28118677,0,79.91493358,21.08825416,0.005274077,33.95798436,0,0,0,0,0,0,0,23511.31232,6.530920089,116126.0175
e-clear,east,clear, 12/30  14:00:00,13.625,42768.00906,21.45994579,21.00060249,21.23027414,0,86.9671105,21.00060249,0.005646548,36.52535153,0,0,0,0,0,0,0,27777.60099,7.716000276,116126.0175
e-clear,east,clear, 12/30  15:00:00,14,42768.00906,21.4552801,20.99412862,21.22470436,0,86.92590241,20.99412862,0.006095893,39.41878833,0,0,0,0,0,0,0,4952.12295,1.375589708,116126.0175
e-clear,east,clear, 12/30  16:00:00,13.375,42768.00906,21.38765078,20.99999497,21.19382287,0,74.60620778,20.99999497,0.007100059,45.82272979,0,0,0,0,0,0,0,89380.91992,24.82803331,116126.0175
e-clear,east,clear, 12/30  17:00:00,12.375,42768.00906,21.21743108,20.99999181,21.10871144,0,47.42939698,20.99999181,0.007592418,48.96244534,0,0,0,0,0,0,0,249531.4545,69.3142929,116126.0175
e-clear,east,clear, 12/30  18:00:00,10.125,42768.00906,21.07409314,20.99995782,21.03702548,0,48.37885855,20.99995782,0.007671024,49.46331916,0,0,0,0,0,0,0,385331.8609,107.036628,116126.0175
e-clear,east,clear, 12/30  19:00:00,7.75,110160.0233,20.98265551,20.99990045,20.99127798,0,40.87680221,20.99990045,0.007280088,46.97176213,0,0,0,0,0,0,0,558957.3562,155.2659323,116126.0175
e-clear,east,clear, 12/30  20:00:00,7,129600.0275,20.93490789,20.99981121,20.96735955,0,57.80039726,20.99981121,0.007062849,45.58624768,0,0,0,0,0,0,0,544341.9789,151.2061052,116126.0175
e-clear,east,clear, 12/30  21:00:00,6.375,129600.0275,20.90746522,20.99974274,20.95360398,0,69.25788082,20.99974274,0.006972967,45.01270911,0,0,0,0,0,0,0,541487.0011,150.4130559,116126.0175
e-clear,east,clear, 12/30  22:00:00,6,129600.0275,20.87145244,20.99978578,20.93561911,0,55.47088939,20.99978578,0.006635245,42.85538437,0,0,0,0,0,0,0,613659.6553,170.4610154,116126.0175
e-clear,east,clear, 12/30  23:00:00,6,110160.0233,20.77415609,20.99993827,20.88704718,0,12.43441711,20.99993827,0.006356278,41.09697496,0,0,0,0,0,0,0,768608.3939,213.5023316,116126.0175
e-clear,east,clear, 12/30  24:00:00,5.375,53136.01126,20.6326206,21.00008905,20.81635482,16.73258313,0,21.00008905,0.006241184,40.3499674,0,0,0,0,0,0,0,911668.8368,253.2413436,116126.0175
e-clear,east,clear, 12/31  01:00:00,5,33696.00714,20.54080435,21.00007118,20.77043777,14.02695218,0,21.00007118,0.005987985,38.7141968,0,0,0,0,0,0,0,924648.1509,256.8467086,116126.0175
e-clear,east,clear, 12/31  02:00:00,3.75,33696.00714,20.44527316,21.0001254,20.72269928,29.11712001,0,21.0001254,0.005841676,37.77692452,0,0,0,0,0,0,0,1055885.628,293.3015632,116126.0175
e-clear,east,clear, 12/31  03:00:00,3,14256.00302,20.34596133,21.00017545,20.67306839,45.56911719,0,21.00017545,0.005655445,36.58335836,1,0,0,0,0,0,0,1161225.353,322.5625981,116126.0175
e-clear,east,clear, 12/31  04:00:00,3,14256.00302,20.27492273,21.00021442,20.63756858,56.00122437,0,21.00021442,0.005507512,35.63472341,1,0,0,0,0,0,0,1198319.571,332.8665476,116126.0175
e-clear,east,clear, 12/31  05:00:00,2.375,14256.00302,20.20099906,21.00024722,20.60062314,68.93676523,0,21.00024722,0.00532537,34.44491612,1,0,0,0,0,0,0,1283266.235,356.462843,116126.0175
e-clear,east,clear, 12/31  06:00:00,2,14256.00302,20.15013,21.0002465,20.57518825,76.77039977,0,21.0002465,0.005241752,33.91691171,1,0,0,0,0,0,0,1334648.103,370.7355841,116126.0175
e-clear,east,clear, 12/31  07:00:00,2,53136.01126,20.13810283,21.00022908,20.56916595,80.05363472,0,21.00022908,0.00513954,33.27336551,1,0,0,0,0,0,0,1346473.61,374.0204471,116126.0175
e-clear,east,clear, 12/31  08:00:00,2,53136.01126,20.30710034,21.00010588,20.65360311,39.36271188,0,21.00010588,0.004981758,32.26024038,1,0,0,0,0,0,0,1200082.782,333.3563282,116126.0175
e-clear,east,clear, 12/31  09:00:00,4.5,72576.01538,20.86209094,20.99988876,20.93098985,0,69.01005912,20.99988876,0.004994402,32.34187158,0,0,0,0,0,0,0,656247.7877,182.2910522,116126.0175
e-clear,east,clear, 12/31  10:00:00,7.875,72576.01538,20.99447002,20.99995305,20.99721153,0,49.4547057,20.99995305,0.005322122,34.44583217,0,0,0,0,0,0,0,518835.8509,144.1210697,116126.0175
e-clear,east,clear, 12/31  11:00:00,10.875,53136.01126,21.10712406,20.99998419,21.05355412,0,36.18522017,20.99998419,0.005734372,37.08961877,0,0,0,0,0,0,0,381189.0796,105.8858554,116126.0175
e-clear,east,clear, 12/31  12:00:00,12.625,42768.00906,21.2235908,20.99996323,21.11177702,0,53.65366242,20.99996323,0.005871508,37.94498021,0,0,0,0,0,0,0,209646.6305,58.23517513,116126.0175
e-clear,east,clear, 12/31  13:00:00,14.875,42768.00906,21.33816231,21.04377983,21.19097107,0,65.04858249,21.04377983,0.005826529,37.5415393,0,0,0,0,0,0,0,34715.4669,9.643185251,116126.0175
e-clear,east,clear, 12/31  14:00:00,14.125,42768.00906,21.39643922,21.05014909,21.22329415,0,73.64389726,21.05014909,0.006122157,39.41551622,0,0,0,0,0,0,0,45671.18509,12.6864403,116126.0175
e-clear,east,clear, 12/31  15:00:00,13,42768.00906,21.36665105,21.00007016,21.1833606,0,71.74944139,21.00007016,0.006684882,43.12898472,0,0,0,0,0,0,0,122409.0618,34.00251718,116126.0175
e-clear,east,clear, 12/31  16:00:00,13.625,42768.00906,21.33263337,20.99998178,21.16630758,0,67.70809931,20.99998178,0.006957649,44.8698062,0,0,0,0,0,0,0,97996.25058,27.22118072,116126.0175
e-clear,east,clear, 12/31  17:00:00,12.75,42768.00906,21.14639681,20.99993893,21.07316787,0,39.5917926,20.99993893,0.006723572,43.37647536,0,0,0,0,0,0,0,253154.3253,70.32064591,116126.0175
e-clear,east,clear, 12/31  18:00:00,10.125,42768.00906,21.0117283,20.9999364,21.00583235,0,41.17877833,20.9999364,0.006553791,42.29258863,0,0,0,0,0,0,0,409919.1525,113.8664312,116126.0175
e-clear,east,clear, 12/31  19:00:00,8.375,110160.0233,20.94024928,20.99991667,20.97008297,0,38.294259,20.99991667,0.00629833,40.68561764,0,0,0,0,0,0,0,528239.4936,146.7331927,116126.0175
e-clear,east,clear, 12/31  20:00:00,7.375,129600.0275,20.89630498,20.99982144,20.94806321,0,55.10575541,20.99982144,0.00610273,39.44946147,0,0,0,0,0,0,0,529151.4258,146.9865072,116126.0175
e-clear,east,clear, 12/31  21:00:00,7,129600.0275,20.88656662,20.99971561,20.94314111,0,70.15700961,20.99971561,0.005963247,38.55662184,0,0,0,0,0,0,0,498010.0805,138.3361335,116126.0175
e-clear,east,clear, 12/31  22:00:00,7.625,129600.0275,20.88322327,20.9997845,20.94150389,0,62.75804165,20.9997845,0.005958363,38.54908929,0,0,0,0,0,0,0,486555.1378,135.154205,116126.0175
e-clear,east,clear, 12/31  23:00:00,6.125,110160.0233,20.76450891,20.99999506,20.88225198,0,12.89345135,20.99999506,0.005996934,38.81001603,0,0,0,0,0,0,0,758248.8974,210.6246937,116126.0175
e-clear,east,clear, 12/31  24:00:00,4.375,53136.01126,20.59371242,21.00013382,20.79692312,23.48144903,0,21.00013382,0.00557651,36.11296927,0,0,0,0,0,0,0,996326.3898,276.7573305,116126.0175
