Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-lowe,east,lowe, 01/01  01:00:00,5.875,33696.00714,20.48164092,21.00002021,20.74083057,20.2108655,0,21.00002021,0.004988683,32.40068118,1,0,0,0,0,0,0,906830.0213,251.8972281,101381.2731
e-lowe,east,lowe, 01/01  02:00:00,7,33696.00714,20.45113479,21.00002649,20.72558064,20.3081481,0,21.00002649,0.005472524,35.51584034,1,0,0,0,0,0,0,838209.2305,232.8358974,101381.2731
e-lowe,east,lowe, 01/01  03:00:00,7,14256.00302,20.40209699,21.00009648,20.70109674,26.98974577,0,21.00009648,0.005636733,36.57190017,1,0,0,0,0,0,0,861909.2056,239.4192238,101381.2731
e-lowe,east,lowe, 01/01  04:00:00,7,14256.00302,20.36282999,21.00015148,20.68149073,32.15196,0,21.00015148,0.005503972,35.71792486,1,0,0,0,0,0,0,879895.2871,244.4153575,101381.2731
e-lowe,east,lowe, 01/01  05:00:00,6.375,14256.00302,20.31097002,21.00017799,20.655574,41.33346427,0,21.00017799,0.005294083,34.36731516,1,0,0,0,0,0,0,951343.7122,264.2621423,101381.2731
e-lowe,east,lowe, 01/01  06:00:00,6,14256.00302,20.26452727,21.00018614,20.63235671,49.24495482,0,21.00018614,0.005199507,33.75845263,1,0,0,0,0,0,0,1002996.191,278.6100529,101381.2731
e-lowe,east,lowe, 01/01  07:00:00,4.75,53136.01126,20.21918355,21.00023052,20.60970703,62.27053306,0,21.00023052,0.005044862,32.76233854,1,0,0,0,0,0,0,1126804.924,313.0013678,101381.2731
e-lowe,east,lowe, 01/01  08:00:00,5.25,53136.01126,20.49205823,21.00003284,20.74604554,15.07413164,12.96651685,21.00003284,0.004809517,31.265304,0.75,0,0,0,0,0,0,879589.3842,244.3303845,101381.2731
e-lowe,east,lowe, 01/01  09:00:00,7.25,72576.01538,20.97687743,20.99981965,20.98834854,0,95.54854785,20.99981965,0.0048334,31.43146582,0,0,0,0,0,0,0,405013.695,112.5038042,101381.2731
e-lowe,east,lowe, 01/01  10:00:00,10.5,72576.01538,21.01593201,20.99992303,21.00792752,0,59.98897272,20.99992303,0.004945503,32.17437005,0,0,0,0,0,0,0,332215.6269,92.28211859,101381.2731
e-lowe,east,lowe, 01/01  11:00:00,13.25,53136.01126,21.08211348,20.99994592,21.0410297,0,40.11430808,20.99994592,0.00488162,31.77365694,0,0,0,0,0,0,0,233462.6178,64.85072715,101381.2731
e-lowe,east,lowe, 01/01  12:00:00,14.625,42768.00906,21.18145724,20.99990981,21.09068353,0,53.71915826,20.99990981,0.004711866,30.65831523,0,0,0,0,0,0,0,99364.53705,27.60126029,101381.2731
e-lowe,east,lowe, 01/01  13:00:00,15.625,42768.00906,21.25766413,21.01157677,21.13462045,0,62.06027358,21.01157677,0.004573446,29.71407015,0,0,0,0,0,0,0,8995.591715,2.498775476,101381.2731
e-lowe,east,lowe, 01/01  14:00:00,16.625,42768.00906,21.35362569,21.20330409,21.27846489,0,51.44898181,21.20330409,0.004418601,28.35152389,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/01  15:00:00,15.125,42768.00906,21.36154663,21.10211689,21.23183176,0,64.56498817,21.10211689,0.00472663,30.49813799,0,0,0,0,0,0,0,31713.9314,8.809425389,101381.2731
e-lowe,east,lowe, 01/01  16:00:00,14,42768.00906,21.26785782,21.00018239,21.1340201,0,60.33233908,21.00018239,0.005522428,35.80099009,0,0,0,0,0,0,0,115196.117,31.99892138,101381.2731
e-lowe,east,lowe, 01/01  17:00:00,12.75,42768.00906,21.08538503,20.99998241,21.04268372,0,31.65217761,20.99998241,0.005952247,38.56165471,0,0,0,0,0,0,0,296252.2354,82.2922876,101381.2731
e-lowe,east,lowe, 01/01  18:00:00,10.125,42768.00906,20.96232822,20.99997083,20.98114952,0,35.96904283,20.99997083,0.006229402,40.36449299,0,0,0,0,0,0,0,443346.7905,123.1518863,101381.2731
e-lowe,east,lowe, 01/01  19:00:00,8.375,110160.0233,20.88968163,20.99992084,20.94480124,0,32.71835915,20.99992084,0.006230437,40.38616998,0,0,0,0,0,0,0,563359.0423,156.4886229,101381.2731
e-lowe,east,lowe, 01/01  20:00:00,8.625,129600.0275,20.87251776,20.99980598,20.93616187,0,56.1016326,20.99980598,0.006162403,39.94971107,0,0,0,0,0,0,0,462903.7689,128.5843803,101381.2731
e-lowe,east,lowe, 01/01  21:00:00,8.375,129600.0275,20.87757801,20.99957571,20.93857686,0,72.8093176,20.99957571,0.005734391,37.22350168,0,0,0,0,0,0,0,417438.4918,115.9551366,101381.2731
e-lowe,east,lowe, 01/01  22:00:00,7.375,129600.0275,20.84930509,20.99970274,20.92450392,0,58.37399959,20.99970274,0.005323604,34.57122656,0,0,0,0,0,0,0,530917.1235,147.4769788,101381.2731
e-lowe,east,lowe, 01/01  23:00:00,5.125,110160.0233,20.70918752,20.99998193,20.85458473,0.859242059,6.077276027,20.99998193,0.005049077,32.78999297,0.25,0,0,0,0,0,0,860876.618,239.1323939,101381.2731
e-lowe,east,lowe, 01/01  24:00:00,4,53136.01126,20.53975111,21.00012498,20.76993805,31.3468869,0,21.00012498,0.004838316,31.43157905,1,0,0,0,0,0,0,1061741.106,294.9280849,101381.2731
e-lowe,east,lowe, 01/02  01:00:00,4,33696.00714,20.43820425,21.00011088,20.71915756,31.48146872,0,21.00011088,0.004816655,31.29198196,1,0,0,0,0,0,0,1062229.53,295.0637583,101381.2731
e-lowe,east,lowe, 01/02  02:00:00,5.875,33696.00714,20.40778252,21.00012393,20.70395322,29.53130773,0,21.00012393,0.00481123,31.25697926,1,0,0,0,0,0,0,939083.2307,260.856453,101381.2731
e-lowe,east,lowe, 01/02  03:00:00,7,14256.00302,20.38634664,21.00014314,20.69324489,28.95412608,0,21.00014314,0.004626235,30.04549794,1,0,0,0,0,0,0,866972.2414,240.8256226,101381.2731
e-lowe,east,lowe, 01/02  04:00:00,7,14256.00302,20.3551838,21.00014461,20.6776642,32.70057386,0,21.00014461,0.004418402,28.6945071,1,0,0,0,0,0,0,880273.944,244.52054,101381.2731
e-lowe,east,lowe, 01/02  05:00:00,7,14256.00302,20.32594905,21.00014048,20.66304476,36.54822077,0,21.00014048,0.004328467,28.09716102,1,0,0,0,0,0,0,894130.4883,248.3695801,101381.2731
e-lowe,east,lowe, 01/02  06:00:00,6.375,14256.00302,20.28388599,21.00018224,20.64203411,44.30178675,0,21.00018224,0.004240855,27.52197887,1,0,0,0,0,0,0,960275.6917,266.7432477,101381.2731
e-lowe,east,lowe, 01/02  07:00:00,5.375,53136.01126,20.24537452,21.00020972,20.62279212,55.78642972,0,21.00020972,0.004024617,26.12760823,1,0,0,0,0,0,0,1063114.577,295.3096047,101381.2731
e-lowe,east,lowe, 01/02  08:00:00,5.625,53136.01126,20.52904708,21.00000963,20.76452835,11.19694169,16.81362059,21.00000963,0.003810731,24.74783532,1,0,0,0,0,0,0,826796.4755,229.6656876,101381.2731
e-lowe,east,lowe, 01/02  09:00:00,7.25,72576.01538,21.0098491,20.99977595,21.00481253,0,100.6478913,20.99977595,0.003730021,24.24219208,1,0,0,0,0,0,0,384806.3275,106.8906465,101381.2731
e-lowe,east,lowe, 01/02  10:00:00,8.625,72576.01538,20.98866918,20.9999223,20.99429574,0,51.99156024,20.9999223,0.003850907,25.03200338,1,0,0,0,0,0,0,475673.2384,132.1314551,101381.2731
e-lowe,east,lowe, 01/02  11:00:00,10.25,53136.01126,21.00574192,20.99997526,21.00285859,0,23.97109432,20.99997526,0.004165779,27.06500568,0.25,0,0,0,0,0,0,476720.2578,132.4222938,101381.2731
e-lowe,east,lowe, 01/02  12:00:00,13.5,42768.00906,21.13063649,20.99997813,21.06530731,0,45.23829061,20.99997813,0.004502058,29.21591092,0,0,0,0,0,0,0,199540.7753,55.42799315,101381.2731
e-lowe,east,lowe, 01/02  13:00:00,16.25,42768.00906,21.26148052,21.08210978,21.17179515,0,53.95036077,21.08210978,0.004751995,30.63921645,0,0,0,0,0,0,0,6423.283004,1.784245279,101381.2731
e-lowe,east,lowe, 01/02  14:00:00,18.25,42768.00906,21.44038455,21.52863039,21.48450747,0,30.40722616,21.52863039,0.004816145,30.18480125,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/02  15:00:00,19,42768.00906,21.61962893,21.8538351,21.73673202,0,21.55992927,21.8538351,0.004846944,29.74537138,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/02  16:00:00,18.375,42768.00906,21.67081798,21.8261637,21.74849084,0,30.51479041,21.8261637,0.005111659,31.4001822,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/02  17:00:00,17.375,42768.00906,21.53419225,21.51168582,21.52293903,0,41.44421122,21.51168582,0.005228467,32.73550555,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/02  18:00:00,13.875,42768.00906,21.36983737,21.14233043,21.2560839,0,78.67631053,21.14233043,0.005372747,34.42502662,0,0,0,0,0,0,0,59557.77637,16.54382677,101381.2731
e-lowe,east,lowe, 01/02  19:00:00,12,110160.0233,21.24087668,21.00000559,21.12044114,0,84.54103314,21.00000559,0.005387185,34.82881324,0,0,0,0,0,0,0,151212.9323,42.00359231,101381.2731
e-lowe,east,lowe, 01/02  20:00:00,11.375,129600.0275,21.18904158,20.99970128,21.09437143,0,99.81505064,20.99970128,0.005391828,34.85922748,0,0,0,0,0,0,0,134868.0354,37.46334318,101381.2731
e-lowe,east,lowe, 01/02  21:00:00,9.75,129600.0275,21.13619832,20.99962566,21.06791199,0,105.2161447,20.99962566,0.005481343,35.43308181,0,0,0,0,0,0,0,215987.9971,59.99666585,101381.2731
e-lowe,east,lowe, 01/02  22:00:00,9,129600.0275,21.08542857,20.99967735,21.04255296,0,87.8096695,20.99967735,0.005364995,34.68723398,0,0,0,0,0,0,0,324738.2725,90.20507569,101381.2731
e-lowe,east,lowe, 01/02  23:00:00,9,110160.0233,20.99095676,20.99984028,20.99539852,0,41.99363711,20.99984028,0.005130243,33.18157078,0,0,0,0,0,0,0,489346.8445,135.929679,101381.2731
e-lowe,east,lowe, 01/02  24:00:00,9,53136.01126,20.8758655,20.999958,20.93791175,0,13.63792764,20.999958,0.004974489,32.18193133,0,0,0,0,0,0,0,591111.5115,164.1976421,101381.2731
e-lowe,east,lowe, 01/03  01:00:00,8.6875,28512.00604,20.78408844,20.99992834,20.89200839,0,18.2162879,20.99992834,0.004794354,31.02553588,0,0,0,0,0,0,0,593445.665,164.846018,101381.2731
e-lowe,east,lowe, 01/03  02:00:00,8.1875,22032.00467,20.69982667,20.99996356,20.84989511,0,10.72182147,20.99996356,0.004511982,29.21125841,1,0,0,0,0,0,0,650647.1711,180.7353253,101381.2731
e-lowe,east,lowe, 01/03  03:00:00,8,14256.00302,20.62395832,20.99999328,20.8119758,0,2.902991229,20.99999328,0.004208182,27.25763329,1,0,0,0,0,0,0,690085.5991,191.6904442,101381.2731
e-lowe,east,lowe, 01/03  04:00:00,7.375,14256.00302,20.55179313,21.00002842,20.77591077,6.548600951,0,21.00002842,0.004083726,26.45673024,1,0,0,0,0,0,0,762676.4209,211.8545614,101381.2731
e-lowe,east,lowe, 01/03  05:00:00,5.75,14256.00302,20.465357,21.00008298,20.73271999,21.20502513,0,21.00008298,0.004046329,26.21593131,1,0,0,0,0,0,0,915631.8022,254.3421673,101381.2731
e-lowe,east,lowe, 01/03  06:00:00,4.375,28512.00604,20.37144364,21.0001408,20.68579222,38.26508731,0,21.0001408,0.004023625,26.0858293,1,0,0,0,0,0,0,1061835.119,294.9541998,101381.2731
e-lowe,east,lowe, 01/03  07:00:00,3.375,57024.01208,20.35214724,21.00007518,20.67611121,16.16314054,0,21.00007518,0.003904147,25.32553272,1,0,0,0,0,0,0,1043685.163,289.9125454,101381.2731
e-lowe,east,lowe, 01/03  08:00:00,3.625,72576.01538,20.64337079,20.99992483,20.82164781,1.430036008,37.61386248,20.99992483,0.003654242,23.72872973,1,0,0,0,0,0,0,840039.8564,233.3444045,101381.2731
e-lowe,east,lowe, 01/03  09:00:00,5.875,57024.01208,21.01504211,20.99991517,21.00747864,0,45.73876486,20.99991517,0.003743622,24.3298988,0.75,0,0,0,0,0,0,667862.845,185.5174569,101381.2731
e-lowe,east,lowe, 01/03  10:00:00,9.5,57024.01208,21.03385191,20.99998598,21.01691895,0,34.3049187,20.99998598,0.004130268,26.85254546,0,0,0,0,0,0,0,485895.0174,134.9708382,101381.2731
e-lowe,east,lowe, 01/03  11:00:00,12.875,36288.00769,21.14573672,20.99999123,21.07286398,0,37.51933315,20.99999123,0.004500712,29.25421043,0,0,0,0,0,0,0,266148.514,73.93014277,101381.2731
e-lowe,east,lowe, 01/03  12:00:00,15.25,36288.00769,21.2647812,21.0044527,21.13461695,0,55.03865144,21.0044527,0.004859493,31.55962149,0,0,0,0,0,0,0,56802.48987,15.77846941,101381.2731
e-lowe,east,lowe, 01/03  13:00:00,17.25,36288.00769,21.39520786,21.24407585,21.31964186,0,42.15254628,21.24407585,0.004895697,31.32960589,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/03  14:00:00,18.625,36288.00769,21.56992475,21.6434997,21.60671223,0,25.16562951,21.6434997,0.004676667,29.21948769,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/03  15:00:00,19,36288.00769,21.70199791,21.8537981,21.77789801,0,21.27601001,21.8537981,0.004120637,25.43524663,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/03  16:00:00,19,36288.00769,21.76118555,21.95450295,21.85784425,0,22.79407012,21.95450295,0.003897411,23.91764407,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/03  17:00:00,17.125,36288.00769,21.63607153,21.67617937,21.65612545,0,47.59694938,21.67617937,0.004023983,25.13708818,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/03  18:00:00,13.5,36288.00769,21.4543865,21.16283925,21.30861288,0,93.71890311,21.16283925,0.004321273,27.84777564,0,0,0,0,0,0,0,28726.78067,7.979661296,101381.2731
e-lowe,east,lowe, 01/03  19:00:00,11.375,86832.0184,21.28772631,21.00024516,21.14398574,0,88.00710371,21.00024516,0.004437555,28.87480322,0,0,0,0,0,0,0,176433.3779,49.00927164,101381.2731
e-lowe,east,lowe, 01/03  20:00:00,9.75,115344.0244,21.18409001,20.99982245,21.09195623,0,80.79350249,20.99982245,0.004538338,29.54485585,0,0,0,0,0,0,0,302924.6074,84.14572429,101381.2731
e-lowe,east,lowe, 01/03  21:00:00,8.375,129600.0275,21.117197,20.99976871,21.05848286,0,85.25361812,20.99976871,0.004614177,30.06460507,0,0,0,0,0,0,0,371835.9268,103.2877574,101381.2731
e-lowe,east,lowe, 01/03  22:00:00,8,115344.0244,21.07125116,20.99973159,21.03549138,0,89.13965533,20.99973159,0.004675227,30.47070877,0,0,0,0,0,0,0,381031.3247,105.8420347,101381.2731
e-lowe,east,lowe, 01/03  23:00:00,8,86832.0184,20.97023593,20.99982291,20.98502942,0,48.13640074,20.99982291,0.004755517,30.98985154,0,0,0,0,0,0,0,528578.4565,146.827349,101381.2731
e-lowe,east,lowe, 01/03  24:00:00,8,42768.00906,20.86572088,20.99990706,20.93281397,0,22.44797393,20.99990706,0.004757363,31.00163102,0,0,0,0,0,0,0,620771.6731,172.4365759,101381.2731
e-lowe,east,lowe, 01/04  01:00:00,8.625,28512.00604,20.79823272,20.99991274,20.89907273,0,19.88951278,20.99991274,0.004546221,29.63559871,0.5,0,0,0,0,0,0,590753.6394,164.0982332,101381.2731
e-lowe,east,lowe, 01/04  02:00:00,7.75,22032.00467,20.70949083,20.99994149,20.85471616,0,10.75906484,20.99994149,0.004229333,27.58384172,1,0,0,0,0,0,0,677268.6219,188.1301728,101381.2731
e-lowe,east,lowe, 01/04  03:00:00,7.625,14256.00302,20.62888303,21.00000415,20.81444359,0,2.405690225,21.00000415,0.004038696,26.34842265,1,0,0,0,0,0,0,714751.8908,198.5421919,101381.2731
e-lowe,east,lowe, 01/04  04:00:00,8,14256.00302,20.57331253,21.00002637,20.78666945,2.541096929,0,21.00002637,0.003809435,24.86178832,1,0,0,0,0,0,0,709059.2168,196.9608936,101381.2731
e-lowe,east,lowe, 01/04  05:00:00,6.75,14256.00302,20.49413587,21.00007053,20.7471032,15.51182547,0,21.00007053,0.003632674,23.71484605,1,0,0,0,0,0,0,832650.0182,231.2916717,101381.2731
e-lowe,east,lowe, 01/04  06:00:00,6.625,28512.00604,20.44876566,21.00009852,20.72443209,20.67833134,0,21.00009852,0.003512274,22.94724282,1,0,0,0,0,0,0,858688.1888,238.5244969,101381.2731
e-lowe,east,lowe, 01/04  07:00:00,7.625,57024.01208,20.49608472,20.99995462,20.74801967,0,16.51988784,20.99995462,0.003260043,21.3159552,1,0,0,0,0,0,0,662925.215,184.1458931,101381.2731
e-lowe,east,lowe, 01/04  08:00:00,9.25,72576.01538,20.83933329,20.99978651,20.9195599,0,73.19196282,20.99978651,0.00292227,19.1179293,1,0,0,0,0,0,0,358837.3532,99.67704254,101381.2731
e-lowe,east,lowe, 01/04  09:00:00,11.5,57024.01208,21.2536832,20.99984786,21.12676553,0,86.02836117,20.99984786,0.002874661,18.80784065,1,0,0,0,0,0,0,174459.5544,48.46098733,101381.2731
e-lowe,east,lowe, 01/04  10:00:00,14.025,57024.01208,21.27907864,21.00761951,21.14334908,0,73.35039087,21.00761951,0.003300144,21.57926699,0.5,0,0,0,0,0,0,65996.78777,18.33244105,101381.2731
e-lowe,east,lowe, 01/04  11:00:00,16.25,36288.00769,21.39602245,21.1293074,21.26266493,0,56.52191888,21.1293074,0.003886432,25.20578404,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/04  12:00:00,17,36288.00769,21.48496188,21.31794998,21.40145593,0,46.38926148,21.31794998,0.004234631,27.1203326,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/04  13:00:00,18.25,36288.00769,21.70921914,21.65654324,21.68288119,0,32.53362087,21.65654324,0.004386355,27.49897916,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/04  14:00:00,20.25,36288.00769,21.91229861,22.17543814,22.04386838,0.829331707,7.710597981,22.17543814,0.004374614,26.55801654,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/04  15:00:00,21,36288.00769,22.09085842,22.45386493,22.27236167,2.54924322,0,22.45386493,0.004173907,24.91025187,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/04  16:00:00,21,36288.00769,22.19662226,22.59427484,22.39544855,0.38779838,0.020880442,22.59427484,0.004057959,24.01667692,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/04  17:00:00,17.875,36288.00769,22.06330516,22.19438876,22.12884696,0,41.58913762,22.19438876,0.004338162,26.32064756,0,0,0,0,0,0,0,3846.189143,1.068385873,101381.2731
e-lowe,east,lowe, 01/04  18:00:00,14.125,36288.00769,21.85085575,21.5505096,21.70068268,0,96.24346914,21.5505096,0.004901397,30.87571777,0,0,0,0,0,0,0,4271.364722,1.186490201,101381.2731
e-lowe,east,lowe, 01/04  19:00:00,11.75,86832.0184,21.6298139,21.09813802,21.36397596,0,125.7636815,21.09813802,0.004805976,31.12596801,0,0,0,0,0,0,0,18649.55025,5.180430625,101381.2731
e-lowe,east,lowe, 01/04  20:00:00,9.75,115344.0244,21.44615944,20.99984702,21.22300323,0,119.0111886,20.99984702,0.004684184,30.54720524,0,0,0,0,0,0,0,165408.0959,45.94669332,101381.2731
e-lowe,east,lowe, 01/04  21:00:00,8.375,129600.0275,21.34191825,20.9996859,21.17080207,0,115.7864437,20.9996859,0.004664881,30.43380047,0,0,0,0,0,0,0,261990.6113,72.77516979,101381.2731
e-lowe,east,lowe, 01/04  22:00:00,8,115344.0244,21.27048146,20.99966707,21.13507426,0,115.1624637,20.99966707,0.004691773,30.60796464,0,0,0,0,0,0,0,287403.4118,79.83428106,101381.2731
e-lowe,east,lowe, 01/04  23:00:00,7.375,86832.0184,21.1378442,20.99976731,21.06880575,0,66.59629908,20.99976731,0.004707863,30.73079647,0,0,0,0,0,0,0,500535.6733,139.037687,101381.2731
e-lowe,east,lowe, 01/04  24:00:00,6.375,42768.00906,20.98016442,20.99988309,20.99002376,0,27.48900356,20.99988309,0.004625221,30.20626832,0,0,0,0,0,0,0,702801.2332,195.2225648,101381.2731
e-lowe,east,lowe, 01/05  01:00:00,6,28512.00604,20.85700566,20.99995463,20.92848014,0,12.39963801,20.99995463,0.004520719,29.51051678,0.25,0,0,0,0,0,0,779920.95,216.6447083,101381.2731
e-lowe,east,lowe, 01/05  02:00:00,6.3125,22032.00467,20.76828159,20.99996737,20.88412448,0,6.80605345,20.99996737,0.004379328,28.58336834,1,0,0,0,0,0,0,780634.1107,216.8428085,101381.2731
e-lowe,east,lowe, 01/05  03:00:00,6.8125,14256.00302,20.70230329,20.99997763,20.85114046,0,5.328004078,20.99997763,0.004327302,28.24613453,1,0,0,0,0,0,0,755067.249,209.7409025,101381.2731
e-lowe,east,lowe, 01/05  04:00:00,7,14256.00302,20.64216101,20.99999191,20.82107646,0.030971343,1.859854082,20.99999191,0.004286299,27.96311833,1,0,0,0,0,0,0,756047.8522,210.0132923,101381.2731
e-lowe,east,lowe, 01/05  05:00:00,7,14256.00302,20.57380522,21.00005837,20.78693179,5.645812139,0,21.00005837,0.004130283,26.94184184,1,0,0,0,0,0,0,782196.6392,217.2768442,101381.2731
e-lowe,east,lowe, 01/05  06:00:00,7,28512.00604,20.52550979,21.00005396,20.76278187,10.44695765,0,21.00005396,0.003824516,24.95958953,1,0,0,0,0,0,0,799270.993,222.0197203,101381.2731
e-lowe,east,lowe, 01/05  07:00:00,7,57024.01208,20.54521282,20.99994436,20.77257859,0,20.15397113,20.99994436,0.003613745,23.5920787,1,0,0,0,0,0,0,688860.5059,191.3501405,101381.2731
e-lowe,east,lowe, 01/05  08:00:00,7,72576.01538,20.80354068,20.99980401,20.90167235,0,61.57066163,20.99980401,0.003200153,20.91860802,1,0,0,0,0,0,0,539546.4285,149.8740079,101381.2731
e-lowe,east,lowe, 01/05  09:00:00,8.25,57024.01208,21.13139892,20.99989194,21.06564543,0,61.00632512,20.99989194,0.003234246,21.14804631,0.75,0,0,0,0,0,0,465704.3318,129.3623144,101381.2731
e-lowe,east,lowe, 01/05  10:00:00,12.125,57024.01208,21.19757981,21.00002333,21.09880157,0,59.47243232,21.00002333,0.003726043,24.3447406,0,0,0,0,0,0,0,232539.4762,64.59429893,101381.2731
e-lowe,east,lowe, 01/05  11:00:00,14.625,36288.00769,21.28245154,20.99996255,21.14120705,0,57.30058413,20.99996255,0.003900442,25.47705527,0,0,0,0,0,0,0,86204.12781,23.94559106,101381.2731
e-lowe,east,lowe, 01/05  12:00:00,16.875,36288.00769,21.42361591,21.20800864,21.31581228,0,48.03298695,21.20800864,0.004354936,28.04421704,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/05  13:00:00,19.25,36288.00769,21.64826439,21.78392309,21.71609374,0,17.76125458,21.78392309,0.004411298,27.38246498,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/05  14:00:00,20.625,36288.00769,21.88611836,22.21058844,22.0483534,1.295414437,1.76364219,22.21058844,0.00421262,25.46694533,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/05  15:00:00,20.375,36288.00769,22.06131954,22.36116003,22.21123978,0,6.007890957,22.36116003,0.004078516,24.43363793,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/05  16:00:00,20,36288.00769,22.11606912,22.40068142,22.25837527,0,13.27040689,22.40068142,0.00430542,25.72144338,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/05  17:00:00,15.625,36288.00769,21.89863375,21.75491449,21.82677412,0,72.61220198,21.75491449,0.004803982,29.8842601,0,0,0,0,0,0,0,4756.037486,1.321121524,101381.2731
e-lowe,east,lowe, 01/05  18:00:00,12.375,36288.00769,21.59954321,21.10213836,21.35084078,0,121.3447333,21.10213836,0.005591259,36.11306489,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/05  19:00:00,10.125,86832.0184,21.40835329,21.00006797,21.20421063,0,101.6355413,21.00006797,0.005610577,36.47558997,0,0,0,0,0,0,0,205827.6202,57.17433894,101381.2731
e-lowe,east,lowe, 01/05  20:00:00,9,115344.0244,21.28860029,20.99969405,21.14414717,0,92.64947339,20.99969405,0.005276823,34.32476115,0,0,0,0,0,0,0,307095.6343,85.30434286,101381.2731
e-lowe,east,lowe, 01/05  21:00:00,8.375,129600.0275,21.23084529,20.99962187,21.11523358,0,100.4967069,20.99962187,0.004917484,32.00586841,0,0,0,0,0,0,0,317114.0589,88.08723857,101381.2731
e-lowe,east,lowe, 01/05  22:00:00,7.375,115344.0244,21.16244927,20.99967105,21.08106016,0,99.26658321,20.99967105,0.004801495,31.23744305,0,0,0,0,0,0,0,383299.4477,106.4720688,101381.2731
e-lowe,east,lowe, 01/05  23:00:00,7,86832.0184,21.04072222,20.99980672,21.02026447,0,53.34998978,20.99980672,0.004832581,31.44562247,0,0,0,0,0,0,0,571684.5676,158.8012688,101381.2731
e-lowe,east,lowe, 01/05  24:00:00,7,42768.00906,20.92422118,20.99989782,20.9620595,0,24.69570481,20.99989782,0.00486544,31.66927757,0,0,0,0,0,0,0,674775.902,187.4377506,101381.2731
e-lowe,east,lowe, 01/06  01:00:00,7,28512.00604,20.8277138,20.9999307,20.91382225,0,15.24765872,20.9999307,0.004877926,31.73029591,0,0,0,0,0,0,0,708770.185,196.8806069,101381.2731
e-lowe,east,lowe, 01/06  02:00:00,7,22032.00467,20.73775136,20.99995691,20.86885414,0,8.581149659,20.99995691,0.004883526,31.77422547,0,0,0,0,0,0,0,732752.2206,203.5422835,101381.2731
e-lowe,east,lowe, 01/06  03:00:00,7,14256.00302,20.65977829,21.0000132,20.82989574,0,2.662501661,21.0000132,0.004768447,31.02349378,1,0,0,0,0,0,0,753434.0151,209.2872264,101381.2731
e-lowe,east,lowe, 01/06  04:00:00,6.375,14256.00302,20.57646256,21.00004577,20.78825416,7.377835255,0,21.00004577,0.004481426,29.15854156,1,0,0,0,0,0,0,827752.8827,229.9313563,101381.2731
e-lowe,east,lowe, 01/06  05:00:00,4.75,14256.00302,20.47121262,21.0001228,20.73566771,24.87410408,0,21.0001228,0.004300374,27.98848341,1,0,0,0,0,0,0,990676.6232,275.1879509,101381.2731
e-lowe,east,lowe, 01/06  06:00:00,4,28512.00604,20.38262099,21.00018845,20.69140472,38.91687928,0,21.00018845,0.004085752,26.60063369,1,0,0,0,0,0,0,1086971.523,301.9365341,101381.2731
e-lowe,east,lowe, 01/06  07:00:00,4,57024.01208,20.38413286,21.00006998,20.69210142,10.75598968,0,21.00006998,0.003777813,24.60799304,1,0,0,0,0,0,0,985199.3824,273.6664951,101381.2731
e-lowe,east,lowe, 01/06  08:00:00,5.25,72576.01538,20.66098976,20.99989957,20.83044466,0,40.35824124,20.99989957,0.003405306,22.19499421,1,0,0,0,0,0,0,724100.0488,201.1389024,101381.2731
e-lowe,east,lowe, 01/06  09:00:00,7.875,57024.01208,21.01055534,20.9998921,21.00522372,0,45.70707451,20.9998921,0.003225009,21.01307323,1,0,0,0,0,0,0,543210.0703,150.8916862,101381.2731
e-lowe,east,lowe, 01/06  10:00:00,10.25,57024.01208,21.06879901,20.99994835,21.03437368,0,39.16342627,20.99994835,0.003326972,21.6792229,1,0,0,0,0,0,0,421022.6854,116.950746,101381.2731
e-lowe,east,lowe, 01/06  11:00:00,12.25,36288.00769,21.1363254,20.99999965,21.06816253,0,34.22138405,20.99999965,0.00385167,25.08594859,0.25,0,0,0,0,0,0,316238.739,87.84409416,101381.2731
e-lowe,east,lowe, 01/06  12:00:00,13,36288.00769,21.23202248,21.00003452,21.1160285,0,47.56389153,21.00003452,0.004454633,28.98536652,0,0,0,0,0,0,0,222200.5595,61.72237764,101381.2731
e-lowe,east,lowe, 01/06  13:00:00,12.375,36288.00769,21.23233789,20.99999554,21.11616671,0,45.22492473,20.99999554,0.004848702,31.52971854,0,0,0,0,0,0,0,269697.9399,74.91609442,101381.2731
e-lowe,east,lowe, 01/06  14:00:00,12,36288.00769,21.22596807,21.0000119,21.11298998,0,42.80592367,21.0000119,0.005403391,35.08349762,0,0,0,0,0,0,0,302337.9095,83.98275264,101381.2731
e-lowe,east,lowe, 01/06  15:00:00,12,36288.00769,21.22144635,21.00002261,21.11073448,0,41.75115783,21.00002261,0.005952812,38.60328805,0,0,0,0,0,0,0,306483.1465,85.13420735,101381.2731
e-lowe,east,lowe, 01/06  16:00:00,12,36288.00769,21.17625971,20.99998336,21.08812153,0,40.91452493,20.99998336,0.006224978,40.35095039,0,0,0,0,0,0,0,309537.1085,85.98253015,101381.2731
e-lowe,east,lowe, 01/06  17:00:00,11.375,36288.00769,21.00764679,20.99996051,21.00380365,0,29.12790945,20.99996051,0.006422224,41.6165102,0,0,0,0,0,0,0,390761.4073,108.5448354,101381.2731
e-lowe,east,lowe, 01/06  18:00:00,9.125,36288.00769,20.90425625,20.99993185,20.95209405,0,35.61514288,20.99993185,0.006475332,41.95720387,0,0,0,0,0,0,0,506671.1706,140.7419918,101381.2731
e-lowe,east,lowe, 01/06  19:00:00,6.75,86832.0184,20.81208699,20.99995717,20.90602208,0,20.96658625,20.99995717,0.006188767,40.11846423,0,0,0,0,0,0,0,705629.4143,196.0081706,101381.2731
e-lowe,east,lowe, 01/06  20:00:00,6,115344.0244,20.74756586,20.99989713,20.8737315,0,24.62136896,20.99989713,0.005839286,37.8743074,0,0,0,0,0,0,0,738462.6744,205.1285207,101381.2731
e-lowe,east,lowe, 01/06  21:00:00,6.625,129600.0275,20.7456963,20.99983069,20.87276349,0,43.24330615,20.99983069,0.005792704,37.57513582,0,0,0,0,0,0,0,633101.9463,175.8616518,101381.2731
e-lowe,east,lowe, 01/06  22:00:00,7.625,115344.0244,20.7663397,20.99980841,20.88307406,0,59.61757559,20.99980841,0.006099779,39.57217282,0,0,0,0,0,0,0,513117.501,142.5326392,101381.2731
e-lowe,east,lowe, 01/06  23:00:00,8,86832.0184,20.70416357,20.9999041,20.85203383,0,27.94386308,20.9999041,0.006599309,42.79425422,0,0,0,0,0,0,0,604360.943,167.8780397,101381.2731
e-lowe,east,lowe, 01/06  24:00:00,8,42768.00906,20.6086882,20.99999538,20.80434179,0.117872874,2.809790051,20.99999538,0.006766169,43.86451051,0,0,0,0,0,0,0,694881.3539,193.0225983,101381.2731
e-lowe,east,lowe, 01/07  01:00:00,8,33696.00714,20.54554421,21.00000418,20.7727742,4.530459201,0,21.00000418,0.00674538,43.70414676,0,0,0,0,0,0,0,721018.2508,200.2828474,101381.2731
e-lowe,east,lowe, 01/07  02:00:00,8.625,33696.00714,20.52282919,21.00000901,20.7614191,4.409003864,0,21.00000901,0.006885296,44.58428668,0,0,0,0,0,0,0,682051.9973,189.4588881,101381.2731
e-lowe,east,lowe, 01/07  03:00:00,8.375,14256.00302,20.48357115,21.00003195,20.74180155,9.889503472,0,21.00003195,0.006957049,45.04371706,0,0,0,0,0,0,0,717272.3476,199.2423188,101381.2731
e-lowe,east,lowe, 01/07  04:00:00,8,14256.00302,20.43881516,21.00006012,20.71943764,16.9465504,0,21.00006012,0.006980005,45.1906186,0,0,0,0,0,0,0,765911.955,212.7533208,101381.2731
e-lowe,east,lowe, 01/07  05:00:00,6.75,14256.00302,20.38157257,21.00015086,20.69086172,27.84416519,0,21.00015086,0.006834048,44.25556356,0,0,0,0,0,0,0,881775.802,244.9377228,101381.2731
e-lowe,east,lowe, 01/07  06:00:00,6.625,14256.00302,20.33829072,21.00015012,20.66922042,34.71002342,0,21.00015012,0.006535598,42.36914603,0,0,0,0,0,0,0,914161.681,253.9338003,101381.2731
e-lowe,east,lowe, 01/07  07:00:00,7.625,53136.01126,20.35138737,21.00007734,20.67573236,32.46023227,0,21.00007734,0.006551007,42.45771069,0,0,0,0,0,0,0,844765.2597,234.6570166,101381.2731
e-lowe,east,lowe, 01/07  08:00:00,8.625,53136.01126,20.44906502,20.99999725,20.72453114,2.006638641,4.014859496,20.99999725,0.006619268,42.9063157,0,0,0,0,0,0,0,658955.2199,183.0431166,101381.2731
e-lowe,east,lowe, 01/07  09:00:00,8.375,72576.01538,20.61604697,20.99989934,20.80797315,0,51.78422908,20.99989934,0.006612602,42.87968089,0,0,0,0,0,0,0,495325.7794,137.5904943,101381.2731
e-lowe,east,lowe, 01/07  10:00:00,8.625,72576.01538,20.77900932,20.99993692,20.88947312,0,32.49030215,20.99993692,0.006542837,42.45798775,0,0,0,0,0,0,0,549247.1456,152.5686516,101381.2731
e-lowe,east,lowe, 01/07  11:00:00,9.625,53136.01126,20.91362024,20.99998562,20.95680293,0,15.66261561,20.99998562,0.006398028,41.54309936,0,0,0,0,0,0,0,547470.9073,152.075252,101381.2731
e-lowe,east,lowe, 01/07  12:00:00,10.625,42768.00906,21.02054347,20.99995201,21.01024774,0,27.55454575,20.99995201,0.00618103,40.12342987,0,0,0,0,0,0,0,442482.8981,122.9119162,101381.2731
e-lowe,east,lowe, 01/07  13:00:00,11,42768.00906,21.06339678,20.99995345,21.03167511,0,31.98376383,20.99995345,0.006080807,39.44018633,0,0,0,0,0,0,0,403290.2334,112.0250648,101381.2731
e-lowe,east,lowe, 01/07  14:00:00,11,42768.00906,21.10575545,20.99995149,21.05285347,0,36.41949339,20.99995149,0.006122218,39.69142682,0,0,0,0,0,0,0,387588.0559,107.6633489,101381.2731
e-lowe,east,lowe, 01/07  15:00:00,11,42768.00906,21.0667487,20.99997535,21.03336203,0,30.2479461,20.99997535,0.006300432,40.83518207,0,0,0,0,0,0,0,409982.2002,113.8839445,101381.2731
e-lowe,east,lowe, 01/07  16:00:00,11,42768.00906,20.99470155,20.9999758,20.99733868,0,20.87616359,20.9999758,0.006384445,41.37417994,0,0,0,0,0,0,0,443725.8994,123.2571943,101381.2731
e-lowe,east,lowe, 01/07  17:00:00,10.375,42768.00906,20.84820824,20.99999094,20.92409959,0.414895724,3.745298046,20.99999094,0.006428021,41.65363855,0,0,0,0,0,0,0,545694.9263,151.581924,101381.2731
e-lowe,east,lowe, 01/07  18:00:00,10,42768.00906,20.79074977,20.99995603,20.8953529,0,24.29179031,20.99995603,0.006531958,42.32023695,0,0,0,0,0,0,0,493532.9302,137.0924806,101381.2731
e-lowe,east,lowe, 01/07  19:00:00,10,110160.0233,20.79523376,20.99991743,20.89757559,0,34.97492897,20.99991743,0.006621388,42.89365814,0,0,0,0,0,0,0,455092.8661,126.414685,101381.2731
e-lowe,east,lowe, 01/07  20:00:00,10,129600.0275,20.80845384,20.9997967,20.90412527,0,59.78249362,20.9997967,0.006797355,44.0215362,0,0,0,0,0,0,0,365831.5091,101.6198636,101381.2731
e-lowe,east,lowe, 01/07  21:00:00,8.75,129600.0275,20.80141654,20.99966821,20.90054238,0,69.98638695,20.99966821,0.006870787,44.49229248,0,0,0,0,0,0,0,406338.9126,112.8719202,101381.2731
e-lowe,east,lowe, 01/07  22:00:00,7.375,129600.0275,20.75638149,20.9997268,20.87805415,0,51.64674045,20.9997268,0.00664311,43.0333492,0,0,0,0,0,0,0,557296.8991,154.8046942,101381.2731
e-lowe,east,lowe, 01/07  23:00:00,6.375,110160.0233,20.63881019,21.00000875,20.81940947,0.535330769,4.070958433,21.00000875,0.006345065,41.14647989,0,0,0,0,0,0,0,791552.1377,219.8755938,101381.2731
e-lowe,east,lowe, 01/07  24:00:00,6.625,53136.01126,20.52665558,21.00009363,20.76337461,24.23352235,0,21.00009363,0.006008589,38.99992854,0,0,0,0,0,0,0,875890.7019,243.3029727,101381.2731
e-lowe,east,lowe, 01/08  01:00:00,5.75,33696.00714,20.43440977,21.00010304,20.71725641,26.12451379,0,21.00010304,0.005995668,38.91684998,0,0,0,0,0,0,0,936696.505,260.1934736,101381.2731
e-lowe,east,lowe, 01/08  02:00:00,5,33696.00714,20.3545254,21.00015907,20.67734223,39.18289236,0,21.00015907,0.005904456,38.33024185,0.25,0,0,0,0,0,0,1029847.024,286.0686178,101381.2731
e-lowe,east,lowe, 01/08  03:00:00,4.375,14256.00302,20.28441468,21.00021593,20.6423153,50.83489004,0,21.00021593,0.005788116,37.58180462,1,0,0,0,0,0,0,1110016.691,308.3379697,101381.2731
e-lowe,east,lowe, 01/08  04:00:00,3.375,14256.00302,20.21842708,21.00028609,20.60935659,62.70727068,0,21.00028609,0.00554903,36.04296958,1,0,0,0,0,0,0,1213908.039,337.1966774,101381.2731
e-lowe,east,lowe, 01/08  05:00:00,3,14256.00302,20.15756767,21.00030433,20.578936,73.54861529,0,21.00030433,0.005319511,34.54357694,1,0,0,0,0,0,0,1275882.009,354.4116693,101381.2731
e-lowe,east,lowe, 01/08  06:00:00,3,14256.00302,20.10245025,21.0003332,20.55139173,83.28966856,0,21.0003332,0.005168255,33.57749416,1,0,0,0,0,0,0,1310548.941,364.0413724,101381.2731
e-lowe,east,lowe, 01/08  07:00:00,4.875,53136.01126,20.12368481,21.00028972,20.56198727,77.38447921,0,21.00028972,0.004930397,32.05632998,1,0,0,0,0,0,0,1173263.461,325.9065169,101381.2731
e-lowe,east,lowe, 01/08  08:00:00,6,53136.01126,20.4333252,21.0000566,20.7166909,17.07560061,8.874132011,21.0000566,0.004636002,30.17518099,1,0,0,0,0,0,0,854530.541,237.3695947,101381.2731
e-lowe,east,lowe, 01/08  09:00:00,7.875,72576.01538,20.93661853,20.99975831,20.96818842,0,93.75477057,20.99975831,0.004412467,28.74187917,0.25,0,0,0,0,0,0,371952.2726,103.3200757,101381.2731
e-lowe,east,lowe, 01/08  10:00:00,11.5,72576.01538,20.99353519,20.99988887,20.99671203,0,60.59242104,20.99988887,0.004332909,28.24428716,0,0,0,0,0,0,0,267371.3976,74.26983268,101381.2731
e-lowe,east,lowe, 01/08  11:00:00,13,53136.01126,21.03257515,20.99993888,21.01625701,0,34.35637803,20.99993888,0.004108351,26.79995862,0,0,0,0,0,0,0,268857.1572,74.68254366,101381.2731
e-lowe,east,lowe, 01/08  12:00:00,14.25,42768.00906,21.12615681,20.9999208,21.06303881,0,46.47470344,20.9999208,0.003950242,25.75930463,0,0,0,0,0,0,0,148091.0705,41.13640848,101381.2731
e-lowe,east,lowe, 01/08  13:00:00,15.625,42768.00906,21.22728593,21.00872919,21.11800756,0,59.16177629,21.00872919,0.003995863,26.031115,0,0,0,0,0,0,0,18651.23952,5.180899866,101381.2731
e-lowe,east,lowe, 01/08  14:00:00,17.25,42768.00906,21.34601888,21.27773807,21.31187847,0,42.712488,21.27773807,0.003972209,25.44138248,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/08  15:00:00,18,42768.00906,21.47380302,21.56906021,21.52143162,0,33.61262083,21.56906021,0.003770384,23.71822121,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/08  16:00:00,17.375,42768.00906,21.50496276,21.50471826,21.50484051,0,41.79161666,21.50471826,0.00354072,22.38137204,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/08  17:00:00,14.5,42768.00906,21.27927163,21.06719864,21.17323514,0,53.39723058,21.06719864,0.003939941,25.5862944,0,0,0,0,0,0,0,106457.3047,29.57147354,101381.2731
e-lowe,east,lowe, 01/08  18:00:00,11.75,42768.00906,21.10518306,21.00009995,21.0526415,0,55.738278,21.00009995,0.004749658,30.92092271,0,0,0,0,0,0,0,269713.0803,74.92030008,101381.2731
e-lowe,east,lowe, 01/08  19:00:00,10.375,110160.0233,21.03150319,20.99980543,21.01565431,0,53.05332369,20.99980543,0.004313054,28.11567602,0,0,0,0,0,0,0,363534.9376,100.9819271,101381.2731
e-lowe,east,lowe, 01/08  20:00:00,9.375,129600.0275,20.98467652,20.99975321,20.99221487,0,69.30331305,20.99975321,0.004145231,27.02269798,0,0,0,0,0,0,0,366528.6404,101.8135112,101381.2731
e-lowe,east,lowe, 01/08  21:00:00,7.75,129600.0275,20.93950136,20.99966962,20.96958549,0,75.81538327,20.99966962,0.004068765,26.51777237,1,0,0,0,0,0,0,443234.7023,123.1207507,101381.2731
e-lowe,east,lowe, 01/08  22:00:00,7.625,129600.0275,20.90473199,20.99974836,20.95224017,0,62.42223801,20.99974836,0.003910155,25.4903234,1,0,0,0,0,0,0,498869.3785,138.5748274,101381.2731
e-lowe,east,lowe, 01/08  23:00:00,7.375,110160.0233,20.8083071,20.99991844,20.90411277,0,18.25188682,20.99991844,0.003694172,24.09043619,1,0,0,0,0,0,0,673035.0638,186.9541844,101381.2731
e-lowe,east,lowe, 01/08  24:00:00,6.375,53136.01126,20.66401362,21.00005596,20.83203479,11.73971788,0,21.00005596,0.003572916,23.30400855,1,0,0,0,0,0,0,842349.4073,233.9859465,101381.2731
e-lowe,east,lowe, 01/09  01:00:00,5.375,28512.00604,20.55390396,21.00005507,20.77697952,12.72253002,0,21.00005507,0.003495061,22.79906449,1,0,0,0,0,0,0,907337.4421,252.0381784,101381.2731
e-lowe,east,lowe, 01/09  02:00:00,4.375,22032.00467,20.44334202,21.00011166,20.72172684,30.08722489,0,21.00011166,0.003497758,22.81648083,1,0,0,0,0,0,0,1031446.854,286.513015,101381.2731
e-lowe,east,lowe, 01/09  03:00:00,4,14256.00302,20.35520266,21.00017719,20.67768992,43.23293964,0,21.00017719,0.003456841,22.55094899,1,0,0,0,0,0,0,1101539.488,305.9831911,101381.2731
e-lowe,east,lowe, 01/09  04:00:00,5.25,14256.00302,20.31930704,21.0001964,20.65975172,44.48003481,0,21.0001964,0.003307642,21.58274393,1,0,0,0,0,0,0,1028615.123,285.726423,101381.2731
e-lowe,east,lowe, 01/09  05:00:00,6.625,14256.00302,20.30906046,21.00017007,20.65461526,41.64378512,0,21.00017007,0.003163279,20.64557508,1,0,0,0,0,0,0,933635.0115,259.3430588,101381.2731
e-lowe,east,lowe, 01/09  06:00:00,7,28512.00604,20.29782384,21.00015236,20.6489881,41.4018694,0,21.00015236,0.003113317,20.32114824,1,0,0,0,0,0,0,909704.5503,252.6957084,101381.2731
e-lowe,east,lowe, 01/09  07:00:00,5.75,57024.01208,20.32354194,21.00003758,20.66178976,11.95365935,0,21.00003758,0.003064826,20.01863403,1,0,0,0,0,0,0,880967.6606,244.7132391,101381.2731
e-lowe,east,lowe, 01/09  08:00:00,6.875,72576.01538,20.64071444,20.99990833,20.82031139,0,44.28364051,20.99990833,0.002933772,19.1738366,1,0,0,0,0,0,0,609234.1128,169.231698,101381.2731
e-lowe,east,lowe, 01/09  09:00:00,11.125,57024.01208,21.0880531,20.99985169,21.04395239,0,66.22338148,20.99985169,0.002779917,18.17289526,1,0,0,0,0,0,0,268539.0173,74.59417146,101381.2731
e-lowe,east,lowe, 01/09  10:00:00,15.5,57024.01208,21.17763045,21.05731268,21.11747156,0,56.41787099,21.05731268,0.002784751,18.14005783,1,0,0,0,0,0,0,40804.99767,11.33472157,101381.2731
e-lowe,east,lowe, 01/09  11:00:00,14.5,36288.00769,21.20745255,21.02795338,21.11770297,0,47.42604072,21.02795338,0.003185459,20.77698485,0.75,0,0,0,0,0,0,128154.3878,35.59844105,101381.2731
e-lowe,east,lowe, 01/09  12:00:00,16.125,36288.00769,21.30812958,21.09418804,21.20115881,0,46.77144929,21.09418804,0.003969239,25.72705531,0,0,0,0,0,0,0,41694.75819,11.58187728,101381.2731
e-lowe,east,lowe, 01/09  13:00:00,17.375,36288.00769,21.469134,21.38517292,21.42715346,0,40.95578975,21.38517292,0.004370829,27.79045584,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/09  14:00:00,17.625,36288.00769,21.55105936,21.4515637,21.50131153,0,38.44800718,21.4515637,0.004588169,29.03247038,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/09  15:00:00,18.625,36288.00769,21.65863862,21.72153633,21.69008747,0,26.18226245,21.72153633,0.004503987,28.03827291,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/09  16:00:00,19,36288.00769,21.73724616,21.93403775,21.83564196,0,22.60929571,21.93403775,0.00418623,25.73598682,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/09  17:00:00,19.5,36288.00769,21.70552208,22.05150238,21.87851223,0,16.23622065,22.05150238,0.003677957,22.46922889,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/09  18:00:00,18.9875,36288.00769,21.77434481,22.21748137,21.99591309,0,27.52304935,22.21748137,0.003424027,20.71442203,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/09  19:00:00,18.375,86832.0184,21.83761575,22.19963151,22.01862363,0,37.47745531,22.19963151,0.003408385,20.6299636,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/09  20:00:00,18.1125,115344.0244,21.91382248,22.30164903,22.10773575,0,44.03945207,22.30164903,0.003493962,21.00624167,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/09  21:00:00,17.25,129600.0275,22.00394142,22.38476145,22.19435144,0,59.9648288,22.38476145,0.00352197,21.0670857,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/09  22:00:00,16.05,115344.0244,22.04731592,22.3297257,22.18852081,0,79.09153461,22.3297257,0.003603897,21.62706046,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/09  23:00:00,16.0375,86832.0184,21.99637902,22.02117474,22.00877688,0,73.24061789,22.02117474,0.003744401,22.89150933,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/09  24:00:00,15.55,42768.00906,21.88775375,21.73732417,21.81253896,0,76.1790678,21.73732417,0.003838017,23.87134147,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/10  01:00:00,15.5375,28512.00604,21.78088651,21.59878522,21.68983586,0,75.80655114,21.59878522,0.003921748,24.59461757,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/10  02:00:00,15.675,22032.00467,21.73087343,21.58633645,21.65860494,0,72.91659651,21.58633645,0.004023875,25.23496942,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/10  03:00:00,15.475,14256.00302,21.67015448,21.50500346,21.58757897,0,74.8941759,21.50500346,0.004106724,25.87007315,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/10  04:00:00,15.2125,14256.00302,21.60452882,21.4136981,21.50911346,0,77.76309493,21.4136981,0.004170397,26.41582787,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/10  05:00:00,14.975,14256.00302,21.53314025,21.31838032,21.42576029,0,80.26680828,21.31838032,0.004239852,27.01020256,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/10  06:00:00,14.0875,28512.00604,21.44270226,21.14092194,21.2918121,0,91.80513126,21.14092194,0.004347457,27.99500708,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/10  07:00:00,13.475,57024.01208,21.42077488,21.20213204,21.31145346,0,105.1943747,21.20213204,0.00436325,27.98967226,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/10  08:00:00,13.275,72576.01538,21.69192389,21.46933927,21.58063158,0,114.6106515,21.46933927,0.004269368,26.95000921,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/10  09:00:00,13.6375,57024.01208,22.10199151,21.66595828,21.88397489,0,109.6170567,21.66595828,0.004300626,26.80041708,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/10  10:00:00,14.65,57024.01208,22.07881345,21.66009189,21.86945267,0,92.16749547,21.66009189,0.004462038,27.79901688,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/10  11:00:00,15.2875,36288.00769,22.07698307,21.61946978,21.84822643,0,80.27549288,21.61946978,0.004661883,29.10759127,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/10  12:00:00,15.9,36288.00769,22.1255626,21.71293203,21.91924732,0,72.416407,21.71293203,0.004899307,30.40265308,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/10  13:00:00,16.075,36288.00769,22.18491916,21.79657771,21.99074843,0,70.27090067,21.79657771,0.005045864,31.1464839,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/10  14:00:00,15.8125,36288.00769,22.2130833,21.78985557,22.00146944,0,74.54395722,21.78985557,0.004999991,30.87829346,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/10  15:00:00,16.2,36288.00769,22.22941109,21.84095737,22.03518423,0,69.21653312,21.84095737,0.005045046,31.05768105,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/10  16:00:00,16.3125,36288.00769,22.21946388,21.89448991,22.05697689,0,67.56937163,21.89448991,0.004861077,29.81694576,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/10  17:00:00,15.45,36288.00769,22.04060575,21.7086863,21.87464603,0,78.24387524,21.7086863,0.004789976,29.70962241,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/10  18:00:00,12.5,36288.00769,21.85492383,21.36056994,21.60774689,0,121.9797368,21.36056994,0.004753719,30.12050429,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/10  19:00:00,10.375,86832.0184,21.6167458,21.00241726,21.30958153,0,134.592185,21.00241726,0.004505974,29.21488028,0,0,0,0,0,0,0,68920.29547,19.14452652,101381.2731
e-lowe,east,lowe, 01/10  20:00:00,10,115344.0244,21.49665944,20.99962689,21.24814317,0,126.9283024,20.99962689,0.004238368,27.50689176,0,0,0,0,0,0,0,120900.3624,33.583434,101381.2731
e-lowe,east,lowe, 01/10  21:00:00,8.75,129600.0275,21.41091929,20.99963948,21.20527938,0,127.6255353,20.99963948,0.004155892,26.97516925,0,0,0,0,0,0,0,195475.0114,54.29861429,101381.2731
e-lowe,east,lowe, 01/10  22:00:00,7.375,115344.0244,21.32112245,20.99962258,21.16037252,0,121.5881014,20.99962258,0.004099341,26.61053476,0,0,0,0,0,0,0,301841.3453,83.84481815,101381.2731
e-lowe,east,lowe, 01/10  23:00:00,7,86832.0184,21.19455973,20.99972743,21.09714358,0,74.202131,20.99972743,0.004042743,26.24534228,0,0,0,0,0,0,0,495322.292,137.5895256,101381.2731
e-lowe,east,lowe, 01/10  24:00:00,7.625,42768.00906,21.0781969,20.99982742,21.03901216,0,44.59313899,20.99982742,0.003979104,25.81875107,0,0,0,0,0,0,0,563027.4539,156.396515,101381.2731
e-lowe,east,lowe, 01/11  01:00:00,8,28512.00604,20.99170701,20.99984442,20.99577571,0,35.18275441,20.99984442,0.00393523,25.51041817,1,0,0,0,0,0,0,574033.7226,159.4538118,101381.2731
e-lowe,east,lowe, 01/11  02:00:00,8,22032.00467,20.90701025,20.99990298,20.95345662,0,25.64374045,20.99990298,0.004118153,26.6784933,1,0,0,0,0,0,0,608649.2139,169.0692261,101381.2731
e-lowe,east,lowe, 01/11  03:00:00,10.5,14256.00302,20.88926275,20.9998704,20.94456658,0,32.10949882,20.9998704,0.004133759,26.77897687,1,0,0,0,0,0,0,430828.1596,119.6744888,101381.2731
e-lowe,east,lowe, 01/11  04:00:00,9.5,14256.00302,20.82663778,20.99982716,20.91323247,0,24.76927282,20.99982716,0.004306957,27.89293443,1,0,0,0,0,0,0,520152.2138,144.4867261,101381.2731
e-lowe,east,lowe, 01/11  05:00:00,6.75,14256.00302,20.70230331,20.99997171,20.85113751,0,6.907469863,20.99997171,0.00494705,32.00572098,0,0,0,0,0,0,0,754870.5851,209.6862736,101381.2731
e-lowe,east,lowe, 01/11  06:00:00,6,28512.00604,20.60511973,21.00002951,20.80257462,4.983500029,0,21.00002951,0.005040076,32.62286305,0.75,0,0,0,0,0,0,843488.4302,234.3023417,101381.2731
e-lowe,east,lowe, 01/11  07:00:00,6.625,57024.01208,20.62415809,20.9998939,20.812026,0,28.138292,20.9998939,0.004925319,31.89806062,1,0,0,0,0,0,0,685807.3785,190.5020496,101381.2731
e-lowe,east,lowe, 01/11  08:00:00,5.75,72576.01538,20.86557107,20.99981372,20.9326924,0,64.7873835,20.99981372,0.004727875,30.62901485,0.25,0,0,0,0,0,0,607623.6024,168.784334,101381.2731
e-lowe,east,lowe, 01/11  09:00:00,6.875,57024.01208,21.13622185,20.99984723,21.06803454,0,56.02188527,20.99984723,0.004325613,28.04095286,0,0,0,0,0,0,0,569056.6591,158.0712942,101381.2731
e-lowe,east,lowe, 01/11  10:00:00,10.5,57024.01208,21.19833502,20.99991025,21.09912264,0,55.08077971,20.99991025,0.004167323,27.02161497,0,0,0,0,0,0,0,349160.9916,96.98916433,101381.2731
e-lowe,east,lowe, 01/11  11:00:00,12.625,36288.00769,21.27574338,21.0000229,21.13788314,0,52.53463241,21.0000229,0.00460301,29.82560846,0,0,0,0,0,0,0,227656.9994,63.23805538,101381.2731
e-lowe,east,lowe, 01/11  12:00:00,12.375,36288.00769,21.33685243,20.99999914,21.16842578,0,59.78848864,20.99999914,0.004891071,31.67778709,0,0,0,0,0,0,0,217011.6826,60.28102294,101381.2731
e-lowe,east,lowe, 01/11  13:00:00,12.625,36288.00769,21.38827905,20.99995467,21.19411686,0,67.18839919,20.99995467,0.004944636,32.02205388,0,0,0,0,0,0,0,174975.44,48.60428889,101381.2731
e-lowe,east,lowe, 01/11  14:00:00,14.875,36288.00769,21.42834522,21.03391927,21.23113224,0,69.58885881,21.03391927,0.00481971,31.15678525,0,0,0,0,0,0,0,30581.97582,8.494993283,101381.2731
e-lowe,east,lowe, 01/11  15:00:00,13.5,36288.00769,21.40101338,21.02120622,21.2111098,0,67.13601309,21.02120622,0.004826358,31.22283295,0,0,0,0,0,0,0,121153.1588,33.65365523,101381.2731
e-lowe,east,lowe, 01/11  16:00:00,12,36288.00769,21.29380673,21.00012411,21.14696542,0,55.6219173,21.00012411,0.005903135,38.1463184,0,0,0,0,0,0,0,256656.9487,71.29359686,101381.2731
e-lowe,east,lowe, 01/11  17:00:00,10.75,36288.00769,21.09630135,20.99996703,21.04813419,0,36.9361427,20.99996703,0.006426662,41.50628827,0,0,0,0,0,0,0,401749.8129,111.5971702,101381.2731
e-lowe,east,lowe, 01/11  18:00:00,9.375,36288.00769,20.99796423,20.99994412,20.99895417,0,45.48361299,20.99994412,0.006737767,43.53712345,0,0,0,0,0,0,0,456201.7599,126.7227111,101381.2731
e-lowe,east,lowe, 01/11  19:00:00,8.375,86832.0184,20.93040922,20.99991413,20.96516168,0,36.09494427,20.99991413,0.006617602,42.75838505,0,0,0,0,0,0,0,551482.4912,153.1895809,101381.2731
e-lowe,east,lowe, 01/11  20:00:00,8.625,115344.0244,20.90518462,20.99985395,20.95251929,0,46.12004234,20.99985395,0.006540069,42.27322837,0,0,0,0,0,0,0,500015.328,138.8931467,101381.2731
e-lowe,east,lowe, 01/11  21:00:00,9,129600.0275,20.92265034,20.99982098,20.96123566,0,66.41833049,20.99982098,0.006702819,43.33007558,0,0,0,0,0,0,0,403929.3368,112.2025935,101381.2731
e-lowe,east,lowe, 01/11  22:00:00,9,115344.0244,20.92050375,20.99975639,20.96013007,0,76.46727522,20.99975639,0.006817647,44.06450711,0,0,0,0,0,0,0,367795.1298,102.1653138,101381.2731
