Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-lowe,east,lowe, 01/11  23:00:00,9,86832.0184,20.84737153,20.99983159,20.92360156,0,40.73385257,20.99983159,0.00691823,44.70724696,0,0,0,0,0,0,0,496387.4188,137.8853941,101381.2731
e-lowe,east,lowe, 01/11  24:00:00,9,42768.00906,20.75123884,20.99989357,20.87556621,0,18.67461409,20.99989357,0.007057434,45.62481875,0,0,0,0,0,0,0,576107.7581,160.0299328,101381.2731
e-lowe,east,lowe, 01/12  01:00:00,9,28512.00604,20.68544154,20.99993866,20.8426901,0,14.14291302,20.99993866,0.007277875,47.05065454,0,0,0,0,0,0,0,592635.8618,164.6210727,101381.2731
e-lowe,east,lowe, 01/12  02:00:00,9,22032.00467,20.63740753,20.99995701,20.81868227,0,10.11299776,20.99995701,0.007378305,47.6922734,0,0,0,0,0,0,0,607140.9024,168.6502507,101381.2731
e-lowe,east,lowe, 01/12  03:00:00,9.625,14256.00302,20.60974578,20.99996268,20.80485423,0,9.315965821,20.99996268,0.007417645,47.94354728,0,0,0,0,0,0,0,571218.9667,158.6719352,101381.2731
e-lowe,east,lowe, 01/12  04:00:00,9.375,14256.00302,20.57320175,20.99997993,20.78659084,0,4.685368128,20.99997993,0.007433762,48.04644067,0,0,0,0,0,0,0,603396.9105,167.6102529,101381.2731
e-lowe,east,lowe, 01/12  05:00:00,9,14256.00302,20.52821763,21.00002473,20.76412118,2.075457959,0,21.00002473,0.007357136,47.52753577,0,0,0,0,0,0,0,650629.7551,180.7304875,101381.2731
e-lowe,east,lowe, 01/12  06:00:00,8.375,28512.00604,20.47705239,21.00007299,20.73856269,10.81132749,0,21.00007299,0.007080941,45.74613209,0,0,0,0,0,0,0,720221.4083,200.0615023,101381.2731
e-lowe,east,lowe, 01/12  07:00:00,7.375,57024.01208,20.48470496,20.99996094,20.74233295,0,15.30439918,20.99996094,0.006652976,43.03707917,0,0,0,0,0,0,0,687682.32,191.0228667,101381.2731
e-lowe,east,lowe, 01/12  08:00:00,7.625,72576.01538,20.71094227,20.99985373,20.855398,0,54.47172661,20.99985373,0.006317257,40.90302391,0,0,0,0,0,0,0,531703.2448,147.6953458,101381.2731
e-lowe,east,lowe, 01/12  09:00:00,8.625,57024.01208,20.99698024,20.99993152,20.99845588,0,45.67210611,20.99993152,0.006423207,41.60755826,0,0,0,0,0,0,0,501798.9662,139.3886017,101381.2731
e-lowe,east,lowe, 01/12  10:00:00,9,57024.01208,21.03483719,20.99995802,21.01739761,0,32.85597303,20.99995802,0.00642789,41.65288513,0,0,0,0,0,0,0,524672.8018,145.7424449,101381.2731
e-lowe,east,lowe, 01/12  11:00:00,10.0625,36288.00769,21.05373714,20.99998108,21.02685911,0,19.20129765,20.99998108,0.006404704,41.50411459,0,0,0,0,0,0,0,507999.8837,141.1110788,101381.2731
e-lowe,east,lowe, 01/12  12:00:00,11.5125,36288.00769,21.13246617,20.99997875,21.06622246,0,31.75036256,20.99997875,0.006418997,41.57014482,0,0,0,0,0,0,0,372850.581,103.5696058,101381.2731
e-lowe,east,lowe, 01/12  13:00:00,12,36288.00769,21.16562028,20.9999665,21.08279339,0,36.01377614,20.9999665,0.006461177,41.799079,0,0,0,0,0,0,0,327468.0377,90.96334379,101381.2731
e-lowe,east,lowe, 01/12  14:00:00,12,36288.00769,21.16780491,20.99998873,21.08389682,0,35.18478993,20.99998873,0.006646323,42.9949056,0,0,0,0,0,0,0,330622.2623,91.83951732,101381.2731
e-lowe,east,lowe, 01/12  15:00:00,12,36288.00769,21.15332895,20.99998,21.07665447,0,32.73130942,20.99998,0.006731865,43.5584583,0,0,0,0,0,0,0,339464.0339,94.29556497,101381.2731
e-lowe,east,lowe, 01/12  16:00:00,12,36288.00769,21.11323732,20.99997075,21.05660404,0,33.27526874,20.99997075,0.006794866,43.98890898,0,0,0,0,0,0,0,337507.866,93.75218501,101381.2731
e-lowe,east,lowe, 01/12  17:00:00,11.375,36288.00769,20.95886733,20.99995956,20.97941345,0,24.53710247,20.99995956,0.006921833,44.81839485,0,0,0,0,0,0,0,407807.0221,113.2797284,101381.2731
e-lowe,east,lowe, 01/12  18:00:00,11,36288.00769,20.90952432,20.99991189,20.95471811,0,42.85451769,20.99991189,0.007040779,45.58009492,0,0,0,0,0,0,0,365194.5859,101.4429405,101381.2731
e-lowe,east,lowe, 01/12  19:00:00,10.375,86832.0184,20.88685211,20.99990533,20.94337872,0,40.55780843,20.99990533,0.007078083,45.81889796,0,0,0,0,0,0,0,412236.2627,114.510073,101381.2731
e-lowe,east,lowe, 01/12  20:00:00,10,115344.0244,20.87092138,20.99985355,20.93538746,0,49.37756313,20.99985355,0.007070496,45.74227082,0,0,0,0,0,0,0,403494.0098,112.0816694,101381.2731
e-lowe,east,lowe, 01/12  21:00:00,8.75,129600.0275,20.85183003,20.99975864,20.92579433,0,59.42912592,20.99975864,0.00687558,44.47873547,0,0,0,0,0,0,0,444337.5565,123.427099,101381.2731
e-lowe,east,lowe, 01/12  22:00:00,8,115344.0244,20.83170814,20.99969473,20.91570144,0,65.86457769,20.99969473,0.006639527,42.99451,0,0,0,0,0,0,0,467415.8464,129.8377351,101381.2731
e-lowe,east,lowe, 01/12  23:00:00,9.25,86832.0184,20.78861399,20.99980357,20.89420878,0,39.15378671,20.99980357,0.006741473,43.69054592,0,0,0,0,0,0,0,486631.6023,135.1754451,101381.2731
e-lowe,east,lowe, 01/12  24:00:00,10,42768.00906,20.7274668,20.99990976,20.86368828,0,22.56564542,20.99990976,0.007135355,46.23094562,0,0,0,0,0,0,0,500229.6708,138.9526863,101381.2731
e-lowe,east,lowe, 01/13  01:00:00,9.375,28512.00604,20.6592738,20.99995303,20.82961342,0,14.18035526,20.99995303,0.007237608,46.85691605,0,0,0,0,0,0,0,568864.4743,158.0179095,101381.2731
e-lowe,east,lowe, 01/13  02:00:00,8.375,22032.00467,20.5803331,20.99999401,20.79016355,0.77881603,2.639708948,20.99999401,0.007105981,45.99719003,0,0,0,0,0,0,0,674999.7027,187.4999174,101381.2731
e-lowe,east,lowe, 01/13  03:00:00,8.3125,14256.00302,20.5265808,21.00001216,20.76329648,4.980515507,0,21.00001216,0.007076093,45.80585331,0,0,0,0,0,0,0,703672.7161,195.4646434,101381.2731
e-lowe,east,lowe, 01/13  04:00:00,8.8125,14256.00302,20.50406673,21.00000775,20.75203724,5.752982898,0,21.00000775,0.007190506,46.56680855,0,0,0,0,0,0,0,675732.4045,187.7034457,101381.2731
e-lowe,east,lowe, 01/13  05:00:00,9,14256.00302,20.47956545,21.00004216,20.73980381,8.279024984,0,21.00004216,0.007247148,46.94660089,0,0,0,0,0,0,0,672923.2543,186.9231262,101381.2731
e-lowe,east,lowe, 01/13  06:00:00,9,28512.00604,20.46103449,21.00004825,20.73054137,10.27607054,0,21.00004825,0.007106662,46.04680616,0,0,0,0,0,0,0,679885.0381,188.856955,101381.2731
e-lowe,east,lowe, 01/13  07:00:00,8.375,57024.01208,20.49493394,20.99993419,20.74743406,0,20.8817282,20.99993419,0.006965605,45.14327439,0,0,0,0,0,0,0,606560.1423,168.4889284,101381.2731
e-lowe,east,lowe, 01/13  08:00:00,8,72576.01538,20.54338269,20.99991676,20.77164973,0,34.39801172,20.99991676,0.006608759,42.8546896,0,0,0,0,0,0,0,580476.9529,161.243598,101381.2731
e-lowe,east,lowe, 01/13  09:00:00,8,57024.01208,20.54626989,21.00002338,20.77314664,9.181757998,0,21.00002338,0.006162396,40.01316628,0,0,0,0,0,0,0,737152.3343,204.7645373,101381.2731
e-lowe,east,lowe, 01/13  10:00:00,8.625,57024.01208,20.58076249,21.00002524,20.79039387,15.7251254,0,21.00002524,0.006045564,39.30060205,0,0,0,0,0,0,0,722173.0636,200.6036288,101381.2731
e-lowe,east,lowe, 01/13  11:00:00,9,36288.00769,20.60885145,21.00003126,20.80444135,27.99485892,0,21.00003126,0.005960195,38.76527025,0,0,0,0,0,0,0,743080.5738,206.4112705,101381.2731
e-lowe,east,lowe, 01/13  12:00:00,9.625,36288.00769,20.82433999,21.00000237,20.91217118,2.744468269,1.239415658,21.00000237,0.005932935,38.56597879,0,0,0,0,0,0,0,609024.9931,169.1736092,101381.2731
e-lowe,east,lowe, 01/13  13:00:00,11.25,36288.00769,20.93574114,20.99997815,20.96785964,0,11.03572131,20.99997815,0.006007331,39.00643164,0,0,0,0,0,0,0,463439.7701,128.7332695,101381.2731
e-lowe,east,lowe, 01/13  14:00:00,11.375,36288.00769,20.97252684,20.99998983,20.98625833,0,13.48948161,20.99998983,0.006195967,40.20440176,0,0,0,0,0,0,0,447037.0881,124.1769689,101381.2731
e-lowe,east,lowe, 01/13  15:00:00,11,36288.00769,20.95563451,20.99997471,20.97780461,0,9.283144864,20.99997471,0.006378209,41.40055832,0,0,0,0,0,0,0,485780.9545,134.939154,101381.2731
e-lowe,east,lowe, 01/13  16:00:00,11,36288.00769,20.91925876,20.999988,20.95962338,0,10.86412638,20.999988,0.006671514,43.30002003,0,0,0,0,0,0,0,480299.5271,133.4165353,101381.2731
e-lowe,east,lowe, 01/13  17:00:00,11,36288.00769,20.78519629,20.99996197,20.89257913,0,11.12250449,20.99996197,0.006971137,45.2231024,0,0,0,0,0,0,0,479660.1602,133.2389334,101381.2731
e-lowe,east,lowe, 01/13  18:00:00,10.375,36288.00769,20.73612674,20.99995857,20.86804265,0,29.31580724,20.99995857,0.007203699,46.74340344,0,0,0,0,0,0,0,452847.7597,125.7910444,101381.2731
e-lowe,east,lowe, 01/13  19:00:00,8.75,86832.0184,20.6858451,20.99995847,20.84290179,0,20.17273844,20.99995847,0.007039323,45.73351482,0,0,0,0,0,0,0,586044.786,162.7902183,101381.2731
e-lowe,east,lowe, 01/13  20:00:00,8,115344.0244,20.64787661,20.99992318,20.8238999,0,24.41546194,20.99992318,0.00685227,44.52087861,0,0,0,0,0,0,0,617070.2595,171.4084054,101381.2731
e-lowe,east,lowe, 01/13  21:00:00,7.375,129600.0275,20.63955091,20.99987853,20.81971472,0,37.72569136,20.99987853,0.006734872,43.75019072,0,0,0,0,0,0,0,607565.2399,168.7681222,101381.2731
e-lowe,east,lowe, 01/13  22:00:00,7.625,115344.0244,20.6423089,20.99980701,20.82105795,0,49.18698506,20.99980701,0.006567264,42.69920117,0,0,0,0,0,0,0,550608.1162,152.946699,101381.2731
e-lowe,east,lowe, 01/13  23:00:00,7.375,86832.0184,20.57253741,20.99995415,20.78624578,0,12.667639,20.99995415,0.006473285,42.10963082,0,0,0,0,0,0,0,697111.7796,193.642161,101381.2731
e-lowe,east,lowe, 01/13  24:00:00,6.375,42768.00906,20.4606129,21.00010765,20.73036027,19.88180875,0,21.00010765,0.006239622,40.60428802,0,0,0,0,0,0,0,875518.4558,243.1995711,101381.2731
e-lowe,east,lowe, 01/14  01:00:00,6,33696.00714,20.38696535,21.00014306,20.69355421,30.99107912,0,21.00014306,0.00599431,38.9992172,0,0,0,0,0,0,0,938479.9499,260.688875,101381.2731
e-lowe,east,lowe, 01/14  02:00:00,6,33696.00714,20.34100691,21.00014487,20.67057589,37.05878173,0,21.00014487,0.005889527,38.30968726,0.5,0,0,0,0,0,0,960323.1469,266.7564297,101381.2731
e-lowe,east,lowe, 01/14  03:00:00,6,14256.00302,20.29778022,21.00015785,20.64896903,43.40821107,0,21.00015785,0.005850472,38.05798046,1,0,0,0,0,0,0,983170.4145,273.1028929,101381.2731
e-lowe,east,lowe, 01/14  04:00:00,4.75,14256.00302,20.24098143,21.00024854,20.62061499,54.58949115,0,21.00024854,0.005709325,37.14787347,1,0,0,0,0,0,0,1099921.244,305.5336789,101381.2731
e-lowe,east,lowe, 01/14  05:00:00,4,14256.00302,20.18349368,21.00026702,20.59188035,65.78748964,0,21.00026702,0.00545369,35.52085433,1,0,0,0,0,0,0,1186533.133,329.5925371,101381.2731
e-lowe,east,lowe, 01/14  06:00:00,4.625,14256.00302,20.15448711,21.0002269,20.577357,69.18143669,0,21.0002269,0.005452998,35.52962229,1,0,0,0,0,0,0,1160356.666,322.3212962,101381.2731
e-lowe,east,lowe, 01/14  07:00:00,4.375,53136.01126,20.14954205,21.00025595,20.574899,72.38334684,0,21.00025595,0.005341052,34.80632475,1,0,0,0,0,0,0,1186932.371,329.7034363,101381.2731
e-lowe,east,lowe, 01/14  08:00:00,4,53136.01126,20.31353508,21.00011288,20.65682398,29.9316966,0.219627736,21.00011288,0.005052156,32.93910878,1,0,0,0,0,0,0,1056403.694,293.4454705,101381.2731
e-lowe,east,lowe, 01/14  09:00:00,6.5,72576.01538,20.7969504,20.99986304,20.89840672,0,72.21621171,20.99986304,0.005006722,32.66594153,0.25,0,0,0,0,0,0,535687.5607,148.8021002,101381.2731
e-lowe,east,lowe, 01/14  10:00:00,9.875,72576.01538,20.92320605,20.99994636,20.96157621,0,50.48315577,20.99994636,0.005250052,34.25256873,0,0,0,0,0,0,0,405681.9385,112.6894274,101381.2731
e-lowe,east,lowe, 01/14  11:00:00,11,53136.01126,20.97965895,20.99997631,20.98981763,0,25.3025064,20.99997631,0.005447795,35.53145521,0,0,0,0,0,0,0,426823.1788,118.5619941,101381.2731
e-lowe,east,lowe, 01/14  12:00:00,12.25,42768.00906,21.09094467,20.99995872,21.04545169,0,39.61207374,20.99995872,0.005608169,36.54554191,0,0,0,0,0,0,0,298122.5524,82.8118201,101381.2731
e-lowe,east,lowe, 01/14  13:00:00,13,42768.00906,21.13985505,20.99997311,21.06991408,0,45.39788688,20.99997311,0.005910778,38.48475892,0,0,0,0,0,0,0,231206.6492,64.22406922,101381.2731
e-lowe,east,lowe, 01/14  14:00:00,12.375,42768.00906,21.20191063,20.99998586,21.10094824,0,51.34981931,20.99998586,0.006302687,40.9854059,0,0,0,0,0,0,0,248945.5615,69.15154486,101381.2731
e-lowe,east,lowe, 01/14  15:00:00,12.625,42768.00906,21.21395139,20.99998124,21.10696631,0,52.59941388,20.99998124,0.006641002,43.11989551,0,0,0,0,0,0,0,229144.5362,63.65126006,101381.2731
e-lowe,east,lowe, 01/14  16:00:00,14.875,42768.00906,21.23811399,21.00085288,21.11948343,0,59.16151504,21.00085288,0.006820632,44.25500962,0,0,0,0,0,0,0,66014.81617,18.33744894,101381.2731
e-lowe,east,lowe, 01/14  17:00:00,14.125,42768.00906,21.07924501,21.00011931,21.03968216,0,35.95352428,21.00011931,0.006888238,44.69089802,0,0,0,0,0,0,0,195974.7332,54.43742589,101381.2731
e-lowe,east,lowe, 01/14  18:00:00,12.375,42768.00906,20.99006252,20.9999269,20.99499471,0,46.61086462,20.9999269,0.006966566,45.19399219,0,0,0,0,0,0,0,266263.1288,73.96198022,101381.2731
e-lowe,east,lowe, 01/14  19:00:00,11.375,110160.0233,20.96610964,20.99988313,20.98299639,0,51.40513468,20.99988313,0.006929792,44.95815799,0,0,0,0,0,0,0,310805.4789,86.33485525,101381.2731
e-lowe,east,lowe, 01/14  20:00:00,10.375,129600.0275,20.94290773,20.99975511,20.97133142,0,69.84968909,20.99975511,0.006898704,44.75904671,0,0,0,0,0,0,0,306344.6488,85.09573578,101381.2731
e-lowe,east,lowe, 01/14  21:00:00,10.625,129600.0275,20.96428308,20.99962464,20.98195386,0,89.56504475,20.99962464,0.006901103,44.77478939,0,0,0,0,0,0,0,219682.3008,61.02286134,101381.2731
e-lowe,east,lowe, 01/14  22:00:00,11,129600.0275,20.98226051,20.99962775,20.99094413,0,84.00159455,20.99962775,0.006644035,43.15092749,0,0,0,0,0,0,0,216223.1557,60.06198769,101381.2731
e-lowe,east,lowe, 01/14  23:00:00,10.875,110160.0233,20.91912864,20.99983679,20.95948271,0,42.52121543,20.99983679,0.006539282,42.49298662,0,0,0,0,0,0,0,373364.2917,103.7123033,101381.2731
e-lowe,east,lowe, 01/14  24:00:00,10.3625,53136.01126,20.81622912,20.99992792,20.90807852,0,16.6849927,20.99992792,0.006680183,43.398573,0,0,0,0,0,0,0,498441.49,138.4559694,101381.2731
e-lowe,east,lowe, 01/15  01:00:00,10.0375,33696.00714,20.74095479,20.99991034,20.87043257,0,22.80560766,20.99991034,0.00696787,45.24684751,0,0,0,0,0,0,0,496893.3676,138.0259354,101381.2731
e-lowe,east,lowe, 01/15  02:00:00,11.25,33696.00714,20.7206221,20.9999154,20.86026875,0,25.4785952,20.9999154,0.007100015,46.06704911,0,0,0,0,0,0,0,411679.6266,114.3554518,101381.2731
e-lowe,east,lowe, 01/15  03:00:00,12,14256.00302,20.70799122,20.99986944,20.85393033,0,26.84958711,20.99986944,0.006821417,44.23556785,0,0,0,0,0,0,0,359843.2333,99.95645369,101381.2731
e-lowe,east,lowe, 01/15  04:00:00,12,14256.00302,20.69118556,20.99988278,20.84553417,0,25.90658984,20.99988278,0.006664088,43.18344242,0,0,0,0,0,0,0,363243.8729,100.9010758,101381.2731
e-lowe,east,lowe, 01/15  05:00:00,11.375,14256.00302,20.65222225,20.99989863,20.82606044,0,19.73379331,20.99989863,0.006803819,44.08997379,0,0,0,0,0,0,0,424790.4884,117.9973579,101381.2731
e-lowe,east,lowe, 01/15  06:00:00,10.375,14256.00302,20.59236463,20.9999628,20.79616372,0,9.270125511,20.9999628,0.007183058,46.56516462,0,0,0,0,0,0,0,524819.7125,145.7832535,101381.2731
e-lowe,east,lowe, 01/15  07:00:00,10.625,53136.01126,20.58914073,20.99998941,20.79456507,0,7.400693072,20.99998941,0.00718459,46.620576,0,0,0,0,0,0,0,515695.9895,143.248886,101381.2731
e-lowe,east,lowe, 01/15  08:00:00,10.375,53136.01126,20.75018482,20.99987038,20.8750276,0,43.81659835,20.99987038,0.00689224,44.78866853,0,0,0,0,0,0,0,400009.7962,111.1138323,101381.2731
e-lowe,east,lowe, 01/15  09:00:00,11.875,72576.01538,21.2884852,21.09812124,21.19330322,0,123.4988998,21.09812124,0.006740713,43.5426592,0,0,0,0,0,0,0,30796.20502,8.554501393,101381.2731
e-lowe,east,lowe, 01/15  10:00:00,14.875,72576.01538,21.43467087,21.29946298,21.36706692,0,83.44236805,21.29946298,0.006777507,43.19314768,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/15  11:00:00,16,53136.01126,21.56146061,21.35002659,21.4557436,0,63.50735837,21.35002659,0.007101289,45.08003136,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/15  12:00:00,17.25,42768.00906,21.65574067,21.53613944,21.59594006,0,47.53863906,21.53613944,0.007348235,46.09694959,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/15  13:00:00,16.75,42768.00906,21.85098416,21.69740989,21.77419702,0,56.74692228,21.69740989,0.007539609,46.82180938,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/15  14:00:00,16.625,42768.00906,21.9237481,21.69220901,21.80797856,0,60.10894952,21.69220901,0.007541067,46.78712289,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/15  15:00:00,18.25,42768.00906,22.02828009,22.01754001,22.02291005,0,38.71451653,22.01754001,0.007934561,48.15758757,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/15  16:00:00,17.125,42768.00906,22.03629219,21.94394009,21.99011614,0,52.99839148,21.94394009,0.008374343,51.01185749,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/15  17:00:00,14.125,42768.00906,21.73431205,21.25630276,21.4953074,0,91.26487923,21.25630276,0.008277095,52.56330855,0,0,0,0,0,0,0,3831.015765,1.064171046,101381.2731
e-lowe,east,lowe, 01/15  18:00:00,11.75,42768.00906,21.47465431,20.99793346,21.23629389,0,106.9738324,20.99793346,0.00844566,54.45191561,0,0,0,0,0,0,0,88959.62884,24.71100801,101381.2731
e-lowe,east,lowe, 01/15  19:00:00,11.625,110160.0233,21.3984044,20.99983092,21.19911766,0,105.6301066,20.99983092,0.008560399,55.20941411,0,0,0,0,0,0,0,102085.4027,28.3570563,101381.2731
e-lowe,east,lowe, 01/15  20:00:00,12.625,129600.0275,21.39628634,21.0874882,21.24188727,0,118.836786,21.0874882,0.00875636,56.13738063,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/15  21:00:00,13,129600.0275,21.44627475,21.29012714,21.36820095,0,116.023838,21.29012714,0.008932397,56.5572573,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/15  22:00:00,13.625,129600.0275,21.49671248,21.36135618,21.42903433,0,106.2470948,21.36135618,0.009032349,56.9524961,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/15  23:00:00,13.375,110160.0233,21.4312374,21.09575594,21.26349667,0,101.9487129,21.09575594,0.009246667,59.24548438,0,0,0,0,0,0,0,6264.206012,1.740057226,101381.2731
e-lowe,east,lowe, 01/15  24:00:00,13,53136.01126,21.24378319,20.99994351,21.12186335,0,67.23848271,20.99994351,0.009343824,60.17189901,0,0,0,0,0,0,0,155188.3623,43.10787842,101381.2731
e-lowe,east,lowe, 01/16  01:00:00,13.625,33696.00714,21.15730401,20.99980388,21.07855394,0,68.83790969,20.99980388,0.009563523,61.54288114,0,0,0,0,0,0,0,110775.5139,30.77097607,101381.2731
e-lowe,east,lowe, 01/16  02:00:00,13.375,33696.00714,21.13857894,20.99978713,21.06918304,0,69.47902629,20.99978713,0.009817801,63.15397146,0,0,0,0,0,0,0,124034.5673,34.45404647,101381.2731
e-lowe,east,lowe, 01/16  03:00:00,13,14256.00302,21.08198351,20.9997328,21.04085815,0,61.41980394,20.9997328,0.009698385,62.43633171,0,0,0,0,0,0,0,176236.1248,48.95447911,101381.2731
e-lowe,east,lowe, 01/16  04:00:00,13,14256.00302,20.99120823,20.9997957,20.99550196,0,47.7021737,20.9997957,0.009627136,61.96916208,0,0,0,0,0,0,0,225568.3712,62.6578809,101381.2731
e-lowe,east,lowe, 01/16  05:00:00,13,14256.00302,20.94863769,20.99980758,20.97422263,0,44.65430497,20.99980758,0.009604139,61.80039538,0,0,0,0,0,0,0,236529.5785,65.70266069,101381.2731
e-lowe,east,lowe, 01/16  06:00:00,13,14256.00302,20.94539931,20.99978831,20.97259381,0,47.99710945,20.99978831,0.009597507,61.72026384,0,0,0,0,0,0,0,224506.297,62.36286026,101381.2731
e-lowe,east,lowe, 01/16  07:00:00,12.375,53136.01126,20.9255753,20.99982635,20.96270083,0,42.30695833,20.99982635,0.009521435,61.25336293,0,0,0,0,0,0,0,283905.3156,78.86258767,101381.2731
e-lowe,east,lowe, 01/16  08:00:00,12,53136.01126,21.00074761,20.99977383,21.00026072,0,67.78557496,20.99977383,0.009251693,59.6023214,0,0,0,0,0,0,0,215282.7557,59.80076547,101381.2731
e-lowe,east,lowe, 01/16  09:00:00,12.625,72576.01538,21.13682902,21.0191122,21.07797061,0,110.0451952,21.0191122,0.00898888,57.92199891,0,0,0,0,0,0,0,26627.86331,7.396628696,101381.2731
e-lowe,east,lowe, 01/16  10:00:00,13,72576.01538,21.26461,21.00312719,21.1338686,0,93.75820094,21.00312719,0.009025109,58.23087221,0,0,0,0,0,0,0,58793.11232,16.33142009,101381.2731
e-lowe,east,lowe, 01/16  11:00:00,13.625,53136.01126,21.26655436,20.9999294,21.13324188,0,61.21181455,20.9999294,0.009016866,58.22578346,0,0,0,0,0,0,0,137891.8789,38.3032997,101381.2731
e-lowe,east,lowe, 01/16  12:00:00,13.375,42768.00906,21.32948061,20.99992085,21.16470073,0,69.08236445,20.99992085,0.009011465,58.17708556,0,0,0,0,0,0,0,125144.0361,34.76223225,101381.2731
e-lowe,east,lowe, 01/16  13:00:00,13,42768.00906,21.31165106,20.99992693,21.15578899,0,65.09968145,20.99992693,0.009015081,58.14263982,0,0,0,0,0,0,0,162853.9171,45.2371992,101381.2731
e-lowe,east,lowe, 01/16  14:00:00,13,42768.00906,21.2674776,20.99992479,21.13370119,0,58.02919867,20.99992479,0.00891323,57.47369487,0,0,0,0,0,0,0,188039.9523,52.2333201,101381.2731
e-lowe,east,lowe, 01/16  15:00:00,13,42768.00906,21.27383949,20.99989087,21.13686518,0,59.3086967,20.99989087,0.008652159,55.77913159,0,0,0,0,0,0,0,183236.0919,50.89891441,101381.2731
e-lowe,east,lowe, 01/16  16:00:00,12.375,42768.00906,21.24433422,20.99992333,21.12212878,0,53.99507184,20.99992333,0.008535953,55.01952569,0,0,0,0,0,0,0,241248.0988,67.01336078,101381.2731
e-lowe,east,lowe, 01/16  17:00:00,12,42768.00906,21.09777285,20.99995751,21.04886518,0,32.41071857,20.99995751,0.008493122,54.74706056,0,0,0,0,0,0,0,342267.7665,95.07437959,101381.2731
e-lowe,east,lowe, 01/16  18:00:00,12,42768.00906,21.05288389,20.99991709,21.02640049,0,52.84979351,20.99991709,0.008542134,55.0588444,0,0,0,0,0,0,0,268705.3355,74.64037096,101381.2731
e-lowe,east,lowe, 01/16  19:00:00,12,110160.0233,21.05814875,20.9998747,21.02901173,0,63.88565187,20.9998747,0.008609023,55.48424702,0,0,0,0,0,0,0,229001.4658,63.61151827,101381.2731
e-lowe,east,lowe, 01/16  20:00:00,12,129600.0275,21.07146935,20.99975914,21.03561424,0,89.8479639,20.99975914,0.008776875,56.55134129,0,0,0,0,0,0,0,135595.9169,37.66553247,101381.2731
e-lowe,east,lowe, 01/16  21:00:00,12,129600.0275,21.09925116,20.99961691,21.04943403,0,109.7747023,20.99961691,0.008933747,57.54833359,0,0,0,0,0,0,0,63953.55021,17.76487506,101381.2731
e-lowe,east,lowe, 01/16  22:00:00,11.375,129600.0275,21.08944059,20.99966274,21.04455166,0,97.55915992,20.99966274,0.008913114,57.45258242,0,0,0,0,0,0,0,146806.3112,40.77953088,101381.2731
e-lowe,east,lowe, 01/16  23:00:00,11,110160.0233,21.01049364,20.99981839,21.00515602,0,52.27628032,20.99981839,0.008746782,56.41566225,0,0,0,0,0,0,0,332729.5125,92.42486459,101381.2731
e-lowe,east,lowe, 01/16  24:00:00,11,53136.01126,20.92807064,20.99989328,20.96398196,0,28.34401504,20.99989328,0.008376402,54.09130994,0,0,0,0,0,0,0,418210.902,116.169695,101381.2731
e-lowe,east,lowe, 01/17  01:00:00,10.375,28512.00604,20.85243504,20.99983355,20.92613429,0,32.53614825,20.99983355,0.008058032,52.04946746,0,0,0,0,0,0,0,441702.1147,122.6950319,101381.2731
e-lowe,east,lowe, 01/17  02:00:00,10.625,22032.00467,20.79536986,20.99983841,20.89760414,0,29.57269775,20.99983841,0.008070843,52.11173968,0,0,0,0,0,0,0,437203.384,121.4453844,101381.2731
e-lowe,east,lowe, 01/17  03:00:00,11,14256.00302,20.7535573,20.99989648,20.87672689,0,27.48355229,20.99989648,0.008196116,52.90991943,0,0,0,0,0,0,0,421283.0954,117.0230821,101381.2731
e-lowe,east,lowe, 01/17  04:00:00,11,14256.00302,20.72060568,20.99987888,20.86024228,0,25.51228732,20.99987888,0.008038577,51.90595731,0,0,0,0,0,0,0,428134.8816,118.926356,101381.2731
e-lowe,east,lowe, 01/17  05:00:00,11,14256.00302,20.69637549,20.99989508,20.84813528,0,23.98816796,20.99989508,0.007955119,51.37382316,0,0,0,0,0,0,0,433609.6567,120.4471269,101381.2731
e-lowe,east,lowe, 01/17  06:00:00,11,28512.00604,20.66982503,20.99991123,20.83486813,0,21.20783112,20.99991123,0.007924329,51.1774394,0,0,0,0,0,0,0,443609.1184,123.2247551,101381.2731
e-lowe,east,lowe, 01/17  07:00:00,10.375,57024.01208,20.70288779,20.99980287,20.85134533,0,51.51398698,20.99980287,0.007754388,50.09367477,0,0,0,0,0,0,0,373088.1198,103.6355888,101381.2731
e-lowe,east,lowe, 01/17  08:00:00,10,72576.01538,20.82002376,20.99974028,20.90988202,0,70.43400648,20.99974028,0.007356704,47.58399365,0,0,0,0,0,0,0,328059.1911,91.12755309,101381.2731
e-lowe,east,lowe, 01/17  09:00:00,10.625,57024.01208,21.03304756,20.99988029,21.01646393,0,50.3797379,20.99988029,0.007204217,46.62612421,0,0,0,0,0,0,0,361653.9186,100.4594218,101381.2731
e-lowe,east,lowe, 01/17  10:00:00,13.5,57024.01208,21.22511234,21.00129168,21.11320201,0,65.56021588,21.00129168,0.007282357,47.12191258,0,0,0,0,0,0,0,128794.6962,35.77630451,101381.2731
e-lowe,east,lowe, 01/17  11:00:00,15.625,36288.00769,21.32315419,21.01709452,21.17012435,0,61.2131439,21.01709452,0.007194343,46.51421949,0,0,0,0,0,0,0,13938.03937,3.871677603,101381.2731
e-lowe,east,lowe, 01/17  12:00:00,16,36288.00769,21.45739711,21.14594382,21.30167046,0,61.2537862,21.14594382,0.0070655,45.32974921,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/17  13:00:00,16.625,36288.00769,21.6172607,21.35790594,21.48758332,0,54.66820561,21.35790594,0.007470959,47.24585335,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/17  14:00:00,15.75,36288.00769,21.62207997,21.28985739,21.45596868,0,66.51564376,21.28985739,0.008285874,52.51186715,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/17  15:00:00,15,36288.00769,21.58064333,21.13753428,21.35908881,0,77.81850042,21.13753428,0.008664912,55.36949906,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/17  16:00:00,15,36288.00769,21.45721176,21.06169694,21.25945435,0,76.27020019,21.06169694,0.008738586,56.02456042,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/17  17:00:00,14.375,36288.00769,21.2837338,20.99819556,21.14096468,0,70.02381423,20.99819556,0.008763132,56.42774663,0,0,0,0,0,0,0,59061.72506,16.40603474,101381.2731
e-lowe,east,lowe, 01/17  18:00:00,12.75,36288.00769,21.19844864,20.99987913,21.09916389,0,79.04456141,20.99987913,0.008917566,57.44464943,0,0,0,0,0,0,0,127969.6597,35.54712769,101381.2731
e-lowe,east,lowe, 01/17  19:00:00,12,86832.0184,21.15476258,20.99981485,21.07728871,0,73.39242428,20.99981485,0.008773642,56.56552183,0,0,0,0,0,0,0,194833.1886,54.12033016,101381.2731
e-lowe,east,lowe, 01/17  20:00:00,12.625,115344.0244,21.15937431,20.99977778,21.07957604,0,87.92561479,20.99977778,0.008764074,56.52583912,0,0,0,0,0,0,0,103611.2473,28.78090204,101381.2731
e-lowe,east,lowe, 01/17  21:00:00,13,129600.0275,21.18472097,20.99270674,21.08871386,0,110.0234157,20.99270674,0.00870062,56.11200968,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/17  22:00:00,13,115344.0244,21.20540358,21.07605719,21.14073039,0,111.8903117,21.07605719,0.008490708,54.51029944,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/17  23:00:00,13,86832.0184,21.15734253,21.00399266,21.08066759,0,87.70273822,21.00399266,0.008445871,54.486907,0,0,0,0,0,0,0,79403.59602,22.05655445,101381.2731
e-lowe,east,lowe, 01/17  24:00:00,13,42768.00906,21.07689553,20.99975495,21.03832524,0,62.06387495,20.99975495,0.008447733,54.51295108,0,0,0,0,0,0,0,172859.5506,48.01654184,101381.2731
e-lowe,east,lowe, 01/18  01:00:00,13,28512.00604,21.02239525,20.99977243,21.01108384,0,55.65967441,20.99977243,0.008447811,54.51338542,0,0,0,0,0,0,0,195898.3917,54.41621991,101381.2731
e-lowe,east,lowe, 01/18  02:00:00,13,22032.00467,20.98214329,20.99978117,20.99096223,0,51.70658543,20.99978117,0.008447861,54.51367669,0,0,0,0,0,0,0,210119.4256,58.3665071,101381.2731
e-lowe,east,lowe, 01/18  03:00:00,13.625,14256.00302,20.96192318,20.9997815,20.98085234,0,51.71927791,20.9997815,0.008544813,55.13077817,0,0,0,0,0,0,0,171423.864,47.61774,101381.2731
e-lowe,east,lowe, 01/18  04:00:00,14,14256.00302,20.94609108,20.99980741,20.97294925,0,51.63124916,20.99980741,0.008788397,56.68040737,0,0,0,0,0,0,0,148576.1506,41.27115295,101381.2731
e-lowe,east,lowe, 01/18  05:00:00,13.375,14256.00302,20.90880147,20.99978911,20.95429529,0,46.84349301,20.99978911,0.008802586,56.77070075,0,0,0,0,0,0,0,204483.7297,56.80103603,101381.2731
e-lowe,east,lowe, 01/18  06:00:00,13,28512.00604,20.87743461,20.99974249,20.93858855,0,44.08155387,20.99974249,0.008601665,55.49274335,0,0,0,0,0,0,0,237575.0718,65.9930755,101381.2731
e-lowe,east,lowe, 01/18  07:00:00,13,57024.01208,20.92749683,20.99964807,20.96357245,0,76.48246787,20.99964807,0.008435002,54.43223348,0,0,0,0,0,0,0,120990.3821,33.60843947,101381.2731
e-lowe,east,lowe, 01/18  08:00:00,12.375,72576.01538,20.99720581,20.99972407,20.99846494,0,91.00426756,20.99972407,0.008231604,53.1365557,0,0,0,0,0,0,0,107588.3734,29.88565927,101381.2731
e-lowe,east,lowe, 01/18  09:00:00,12.625,57024.01208,21.02764721,20.99989786,21.01377254,0,50.0190644,20.99989786,0.008199727,52.93291048,0,0,0,0,0,0,0,239756.5092,66.59903034,101381.2731
e-lowe,east,lowe, 01/18  10:00:00,14.875,57024.01208,21.1274751,21.00236938,21.06492224,0,53.44762412,21.00236938,0.008331165,53.79525128,0,0,0,0,0,0,0,87828.63055,24.39684182,101381.2731
e-lowe,east,lowe, 01/18  11:00:00,16,36288.00769,21.14159495,21.00040943,21.07100219,0,40.70158111,21.00040943,0.008322189,53.76442844,0,0,0,0,0,0,0,63230.37474,17.56399298,101381.2731
e-lowe,east,lowe, 01/18  12:00:00,16,36288.00769,21.15619479,20.99996786,21.07808133,0,41.96454155,20.99996786,0.008419333,54.38505658,0,0,0,0,0,0,0,58964.09018,16.37891394,101381.2731
e-lowe,east,lowe, 01/18  13:00:00,16,36288.00769,21.19923221,21.00000079,21.0996165,0,47.23106479,21.00000079,0.008792681,56.72761678,0,0,0,0,0,0,0,40292.54163,11.19237268,101381.2731
e-lowe,east,lowe, 01/18  14:00:00,16,36288.00769,21.21105615,21.00001007,21.10553311,0,48.25723151,21.00001007,0.009189709,59.19348332,0,0,0,0,0,0,0,36757.54436,10.21042899,101381.2731
e-lowe,east,lowe, 01/18  15:00:00,16,36288.00769,21.26341361,20.99391452,21.12866407,0,55.84744978,20.99391452,0.009366147,60.31355086,0,0,0,0,0,0,0,8955.928247,2.487757846,101381.2731
e-lowe,east,lowe, 01/18  16:00:00,16,36288.00769,21.24562272,21.00619415,21.12590844,0,57.1967618,21.00619415,0.009356787,60.20859509,0,0,0,0,0,0,0,5012.284028,1.392301119,101381.2731
e-lowe,east,lowe, 01/18  17:00:00,16,36288.00769,21.15830325,21.00603091,21.08216708,0,58.45425204,21.00603091,0.009217833,59.32816531,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/18  18:00:00,15.375,36288.00769,21.15021949,21.08795693,21.11908821,0,71.03150628,21.08795693,0.009188701,58.84653991,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/18  19:00:00,15,86832.0184,21.15706101,21.04542522,21.10124311,0,76.52750291,21.04542522,0.009172908,58.90051179,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/18  20:00:00,15,115344.0244,21.19026098,21.16018299,21.17522198,0,79.0662427,21.16018299,0.009237596,58.89297102,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/18  21:00:00,14.375,129600.0275,21.25352568,21.26609192,21.2598088,0,91.39087845,21.26609192,0.009326118,59.06422601,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/18  22:00:00,14.625,115344.0244,21.31540266,21.42685827,21.37113046,0,90.98726166,21.42685827,0.00941236,59.01795847,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/18  23:00:00,14.375,86832.0184,21.27347174,21.18904481,21.23125827,0,86.72130171,21.18904481,0.009501394,60.44642774,0,0,0,0,0,0,0,3136.426092,0.87122947,101381.2731
e-lowe,east,lowe, 01/18  24:00:00,14,42768.00906,21.09255669,21.00097944,21.04676807,0,61.43513808,21.00097944,0.009556578,61.49455698,0,0,0,0,0,0,0,113481.867,31.52274083,101381.2731
e-lowe,east,lowe, 01/19  01:00:00,14,28512.00604,21.06690999,20.99975146,21.03333072,0,63.12078147,20.99975146,0.009573575,61.60691656,0,0,0,0,0,0,0,107764.9711,29.9347142,101381.2731
e-lowe,east,lowe, 01/19  02:00:00,14,22032.00467,21.02846388,20.99976965,21.01411676,0,59.13731158,20.99976965,0.009694366,62.37215605,0,0,0,0,0,0,0,122338.0773,33.98279924,101381.2731
e-lowe,east,lowe, 01/19  03:00:00,14.625,14256.00302,21.01440798,20.99980085,21.00710442,0,59.61146312,20.99980085,0.009981628,64.15128905,0,0,0,0,0,0,0,81833.50499,22.73152916,101381.2731
e-lowe,east,lowe, 01/19  04:00:00,15,14256.00302,20.94934138,20.99979099,20.97456619,0,50.17571409,20.99979099,0.009989901,64.1799258,0,0,0,0,0,0,0,92193.12107,25.6092003,101381.2731
e-lowe,east,lowe, 01/19  05:00:00,15,14256.00302,20.91870801,20.99973575,20.95922188,0,48.66743332,20.99973575,0.009734595,62.56521788,0,0,0,0,0,0,0,97450.18935,27.06949704,101381.2731
e-lowe,east,lowe, 01/19  06:00:00,14.375,28512.00604,20.92543516,20.9997424,20.96258878,0,51.3496653,20.9997424,0.009622448,61.8936733,0,0,0,0,0,0,0,126745.6492,35.20712478,101381.2731
e-lowe,east,lowe, 01/19  07:00:00,14,57024.01208,20.97448697,20.99965929,20.98707313,0,83.26646071,20.99965929,0.009526939,61.31167318,0,0,0,0,0,0,0,35283.27203,9.800908897,101381.2731
e-lowe,east,lowe, 01/19  08:00:00,14,72576.01538,21.18324273,21.16075539,21.17199906,0,97.14265228,21.16075539,0.009342674,59.5550263,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/19  09:00:00,14.625,57024.01208,21.34597947,21.09613558,21.22105753,0,83.24867904,21.09613558,0.009199056,58.91894169,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/19  10:00:00,15.625,57024.01208,21.45409885,21.21774756,21.33592321,0,69.24922112,21.21774756,0.009052323,57.58328306,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/19  11:00:00,16,36288.00769,21.49177053,21.19178487,21.3417777,0,61.33495571,21.19178487,0.009057513,57.74272641,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/19  12:00:00,16,36288.00769,21.54996383,21.23041696,21.3901904,0,62.62588361,21.23041696,0.009177857,58.34553966,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/19  13:00:00,16,36288.00769,21.52650024,21.20732164,21.36691094,0,61.85695143,21.20732164,0.009024082,57.40640063,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/19  14:00:00,16.625,36288.00769,21.58742262,21.3232581,21.45534036,0,54.07425957,21.3232581,0.009056345,57.1428074,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/19  15:00:00,17,36288.00769,21.66185868,21.45644653,21.55915261,0,49.27721848,21.45644653,0.009192481,57.46221346,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/19  16:00:00,17,36288.00769,21.64175708,21.48219225,21.56197467,0,49.31474504,21.48219225,0.008763219,54.70791796,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/19  17:00:00,16.375,36288.00769,21.54710849,21.40434676,21.47572762,0,58.17165527,21.40434676,0.008247516,51.74681948,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/19  18:00:00,16,36288.00769,21.52710331,21.48572631,21.50641481,0,67.56954774,21.48572631,0.008451832,52.72698946,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/19  19:00:00,15.375,86832.0184,21.53668274,21.43943571,21.48805923,0,76.13733197,21.43943571,0.008682986,54.30555913,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/19  20:00:00,14.375,115344.0244,21.50925417,21.34480693,21.42703055,0,92.15428889,21.34480693,0.009072684,57.03693111,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/19  21:00:00,14,129600.0275,21.51891636,21.40224838,21.46058237,0,100.6262206,21.40224838,0.00930729,58.28280909,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/19  22:00:00,14,115344.0244,21.55665874,21.51714373,21.53690123,0,102.5052537,21.51714373,0.009438787,58.67962495,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/19  23:00:00,14,86832.0184,21.4970947,21.28619955,21.39164712,0,96.80700021,21.28619955,0.00966589,60.8907198,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/19  24:00:00,14.625,42768.00906,21.38553079,21.14908789,21.26730934,0,84.51948147,21.14908789,0.010007638,63.476631,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/20  01:00:00,14.375,28512.00604,21.30865705,21.06279307,21.18572506,0,85.49922385,21.06279307,0.010155108,64.75592431,0,0,0,0,0,0,0,6230.848225,1.730791174,101381.2731
e-lowe,east,lowe, 01/20  02:00:00,14.625,22032.00467,21.23952718,21.01686799,21.12819759,0,81.88608271,21.01686799,0.010323003,66.01814871,0,0,0,0,0,0,0,3695.416263,1.026504517,101381.2731
e-lowe,east,lowe, 01/20  03:00:00,15,14256.00302,21.21099849,21.04453707,21.12776778,0,76.68766768,21.04453707,0.010640446,67.89946911,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/20  04:00:00,14.375,14256.00302,21.15541715,20.9998596,21.07763837,0,73.84536965,20.9998596,0.01066334,68.22994585,0,0,0,0,0,0,0,46036.7532,12.787987,101381.2731
e-lowe,east,lowe, 01/20  05:00:00,14,14256.00302,21.10514832,20.99967109,21.05240971,0,66.8819582,20.99967109,0.010299862,65.98342398,0,0,0,0,0,0,0,94562.59863,26.26738851,101381.2731
e-lowe,east,lowe, 01/20  06:00:00,14,28512.00604,21.07385548,20.99967194,21.03676371,0,63.83685416,20.99967194,0.009891212,63.46960549,0,0,0,0,0,0,0,105281.9598,29.24498883,101381.2731
e-lowe,east,lowe, 01/20  07:00:00,14,57024.01208,21.11614455,21.02940698,21.07277576,0,93.80342674,21.02940698,0.009639894,61.79206406,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/20  08:00:00,13.375,72576.01538,21.18521083,21.07436673,21.12978878,0,105.1869249,21.07436673,0.009399624,60.10795607,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/20  09:00:00,13.625,57024.01208,21.1603537,21.00188444,21.08111907,0,65.39284971,21.00188444,0.009131631,58.67989479,0,0,0,0,0,0,0,122104.4952,33.91791533,101381.2731
e-lowe,east,lowe, 01/20  10:00:00,14,57024.01208,21.1718662,20.99987511,21.08587065,0,55.4238046,20.99987511,0.008711624,56.09425054,0,0,0,0,0,0,0,134957.5148,37.48819856,101381.2731
e-lowe,east,lowe, 01/20  11:00:00,14,36288.00769,21.15313297,20.99995321,21.07654309,0,36.36119067,20.99995321,0.008473848,54.62449376,0,0,0,0,0,0,0,203508.2847,56.53007909,101381.2731
e-lowe,east,lowe, 01/20  12:00:00,13.375,36288.00769,21.12299221,20.99997706,21.06148464,0,30.05086812,20.99997706,0.008286308,53.43132384,0,0,0,0,0,0,0,264851.6797,73.56991103,101381.2731
e-lowe,east,lowe, 01/20  13:00:00,13,36288.00769,21.00085729,21.00001012,21.0004337,0,8.245172929,21.00001012,0.007922389,51.08266875,0,0,0,0,0,0,0,366218.8766,101.7274657,101381.2731
e-lowe,east,lowe, 01/20  14:00:00,13,36288.00769,21.06000293,20.99996876,21.02998585,0,23.2242477,20.99996876,0.007583329,48.84433733,0,0,0,0,0,0,0,312157.4361,86.71039892,101381.2731
e-lowe,east,lowe, 01/20  15:00:00,13,36288.00769,21.06155963,20.99996781,21.03076372,0,23.4757673,20.99996781,0.007532131,48.48225012,0,0,0,0,0,0,0,311492.3992,86.52566643,101381.2731
e-lowe,east,lowe, 01/20  16:00:00,13.625,36288.00769,21.08782229,20.99997487,21.04389858,0,34.120564,20.99997487,0.007944969,51.07362208,0,0,0,0,0,0,0,234972.1823,65.27005064,101381.2731
e-lowe,east,lowe, 01/20  17:00:00,14,36288.00769,21.0819959,21.00000626,21.04100108,0,46.84206697,21.00000626,0.008664666,55.6511019,0,0,0,0,0,0,0,166195.3671,46.16537975,101381.2731
e-lowe,east,lowe, 01/20  18:00:00,14,36288.00769,21.04000268,20.99991385,21.01995827,0,65.200568,20.99991385,0.009025346,57.95637073,0,0,0,0,0,0,0,100178.4737,27.82735381,101381.2731
e-lowe,east,lowe, 01/20  19:00:00,13.375,86832.0184,21.03300289,20.99986461,21.01643375,0,64.14987712,20.99986461,0.009047626,58.16942467,0,0,0,0,0,0,0,142688.7019,39.63575054,101381.2731
e-lowe,east,lowe, 01/20  20:00:00,13,115344.0244,21.03472146,20.99977972,21.01725059,0,75.0190448,20.99977972,0.00900478,57.94139421,0,0,0,0,0,0,0,127004.8996,35.27913878,101381.2731
e-lowe,east,lowe, 01/20  21:00:00,12.375,129600.0275,21.04858298,20.99975603,21.0241695,0,91.4263532,20.99975603,0.009128341,58.76135549,0,0,0,0,0,0,0,106834.4362,29.67623229,101381.2731
e-lowe,east,lowe, 01/20  22:00:00,12,115344.0244,21.05050995,20.99958687,21.02504841,0,100.7869584,20.99958687,0.008906574,57.41110732,0,0,0,0,0,0,0,96078.42524,26.68845146,101381.2731
e-lowe,east,lowe, 01/20  23:00:00,12,86832.0184,20.99491417,20.9996853,20.99729973,0,65.89161982,20.9996853,0.008644255,55.76393348,0,0,0,0,0,0,0,221361.354,61.48926499,101381.2731
e-lowe,east,lowe, 01/20  24:00:00,12,42768.00906,20.92013262,20.99979995,20.95996629,0,42.86244047,20.99979995,0.008643764,55.79493669,0,0,0,0,0,0,0,304472.2803,84.57563341,101381.2731
e-lowe,east,lowe, 01/21  01:00:00,12,33696.00714,20.86563951,20.99983863,20.93273907,0,38.41363932,20.99983863,0.008750648,56.49600275,0,0,0,0,0,0,0,320375.4775,88.9931882,101381.2731
e-lowe,east,lowe, 01/21  02:00:00,11.375,33696.00714,20.80596079,20.99981447,20.90288763,0,32.7810328,20.99981447,0.008603407,55.55843171,0,0,0,0,0,0,0,379315.1684,105.3653245,101381.2731
e-lowe,east,lowe, 01/21  03:00:00,11,14256.00302,20.74632791,20.99987052,20.87309921,0,26.79755228,20.99987052,0.008522731,55.07824622,0,0,0,0,0,0,0,424144.7252,117.8179792,101381.2731
e-lowe,east,lowe, 01/21  04:00:00,11.625,14256.00302,20.72456049,20.9998803,20.8622204,0,27.49930301,20.9998803,0.008491043,54.8965154,0,0,0,0,0,0,0,382747.4361,106.3187323,101381.2731
e-lowe,east,lowe, 01/21  05:00:00,11.375,14256.00302,20.69429588,20.99990659,20.84710123,0,24.23061891,20.99990659,0.008368465,54.11439768,0,0,0,0,0,0,0,409673.0556,113.798071,101381.2731
e-lowe,east,lowe, 01/21  06:00:00,11,14256.00302,20.6549966,20.99991429,20.82745544,0,18.91761973,20.99991429,0.008092398,52.38431616,0,0,0,0,0,0,0,451841.757,125.5115992,101381.2731
e-lowe,east,lowe, 01/21  07:00:00,11,53136.01126,20.65114348,20.99993963,20.82554156,0,16.34170025,20.99993963,0.007892453,51.12514615,0,0,0,0,0,0,0,461093.3654,128.0814904,101381.2731
e-lowe,east,lowe, 01/21  08:00:00,10.375,53136.01126,20.92329659,20.99981517,20.96155588,0,63.63804342,20.99981517,0.007694358,49.91920482,0,0,0,0,0,0,0,329727.6597,91.59101659,101381.2731
e-lowe,east,lowe, 01/21  09:00:00,11.25,72576.01538,21.41605158,21.11376591,21.26490875,0,139.0503114,21.11376591,0.007578719,48.87284125,0,0,0,0,0,0,0,15347.02345,4.26306207,101381.2731
e-lowe,east,lowe, 01/21  10:00:00,12.625,72576.01538,21.49563932,21.09226008,21.2939497,0,117.2118012,21.09226008,0.007492911,48.41781223,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/21  11:00:00,13,53136.01126,21.42595672,21.00354538,21.21475105,0,83.29084269,21.00354538,0.007332095,47.66739245,0,0,0,0,0,0,0,94570.77069,26.26965852,101381.2731
e-lowe,east,lowe, 01/21  12:00:00,13.625,42768.00906,21.49891659,21.00386559,21.25139109,0,92.63148196,21.00386559,0.006934102,45.10796643,0,0,0,0,0,0,0,23417.63877,6.504899659,101381.2731
e-lowe,east,lowe, 01/21  13:00:00,13.375,42768.00906,21.52052213,21.0035484,21.26203526,0,96.43502238,21.0035484,0.006341062,41.28891781,0,0,0,0,0,0,0,23995.46503,6.665406954,101381.2731
e-lowe,east,lowe, 01/21  14:00:00,13,42768.00906,21.50815997,20.99983419,21.25399708,0,93.30670403,20.99983419,0.006056702,39.44061795,0,0,0,0,0,0,0,58687.86494,16.30218471,101381.2731
e-lowe,east,lowe, 01/21  15:00:00,13,42768.00906,21.49360068,20.99996326,21.24678197,0,90.6761692,20.99996326,0.006265006,40.76822845,0,0,0,0,0,0,0,68397.42247,18.99928402,101381.2731
e-lowe,east,lowe, 01/21  16:00:00,13,42768.00906,21.43165302,20.99994992,21.21580147,0,80.7332627,20.99994992,0.006466265,42.06440316,0,0,0,0,0,0,0,104430.2242,29.00839561,101381.2731
e-lowe,east,lowe, 01/21  17:00:00,12.4375,42768.00906,21.29067634,20.99997784,21.14532709,0,57.57263741,20.99997784,0.00675433,43.918133,0,0,0,0,0,0,0,222987.3218,61.94092273,101381.2731
e-lowe,east,lowe, 01/21  18:00:00,11.35,42768.00906,21.15661008,20.99993964,21.07827486,0,61.07561723,20.99993964,0.006997747,45.48339964,0,0,0,0,0,0,0,277972.0914,77.21446983,101381.2731
e-lowe,east,lowe, 01/21  19:00:00,10.3375,110160.0233,21.09693345,20.99989018,21.04841181,0,61.03664271,20.99989018,0.007096037,46.11523084,0,0,0,0,0,0,0,340885.9984,94.69055511,101381.2731
e-lowe,east,lowe, 01/21  20:00:00,9.75,129600.0275,21.06407453,20.99976985,21.03192219,0,79.95227433,20.99976985,0.007172883,46.60927325,0,0,0,0,0,0,0,309116.5267,85.86570187,101381.2731
e-lowe,east,lowe, 01/21  21:00:00,9.4125,129600.0275,21.05464786,20.99963614,21.027142,0,94.57355465,20.99963614,0.007194443,46.74815463,0,0,0,0,0,0,0,277321.0994,77.03363872,101381.2731
e-lowe,east,lowe, 01/21  22:00:00,9.1125,129600.0275,21.03105262,20.9996881,21.01537036,0,81.9375548,20.9996881,0.007048244,45.8086466,0,0,0,0,0,0,0,341227.5017,94.78541714,101381.2731
e-lowe,east,lowe, 01/21  23:00:00,9,110160.0233,20.95890022,20.99985528,20.97937775,0,39.97417337,20.99985528,0.00680945,44.3000321,0,0,0,0,0,0,0,498740.9568,138.5391547,101381.2731
e-lowe,east,lowe, 01/21  24:00:00,9,53136.01126,20.85881031,20.99994188,20.9293761,0,14.29992933,20.99994188,0.006544634,42.58474764,0,0,0,0,0,0,0,590867.5946,164.1298874,101381.2731
e-lowe,east,lowe, 01/22  01:00:00,9,33696.00714,20.78517392,20.99990097,20.89253745,0,22.09998445,20.99990097,0.006499005,42.2753705,0,0,0,0,0,0,0,562798.7793,156.3329943,101381.2731
e-lowe,east,lowe, 01/22  02:00:00,9,33696.00714,20.73556425,20.99990771,20.86773598,0,19.81666772,20.99990771,0.006529185,42.4696309,0,0,0,0,0,0,0,571016.9167,158.6158102,101381.2731
e-lowe,east,lowe, 01/22  03:00:00,8.375,14256.00302,20.65045969,20.9999584,20.82520905,0,8.442894611,20.9999584,0.006544557,42.56844883,0,0,0,0,0,0,0,650693.7357,180.7482599,101381.2731
e-lowe,east,lowe, 01/22  04:00:00,8,14256.00302,20.57852067,21.00001864,20.78926966,1.092189461,0.216595954,21.00001864,0.006483923,42.15211071,0,0,0,0,0,0,0,707102.8316,196.4174532,101381.2731
e-lowe,east,lowe, 01/22  05:00:00,8,14256.00302,20.53839978,21.00002619,20.76921298,4.449545141,0,21.00002619,0.006305253,40.98701495,0,0,0,0,0,0,0,719739.0155,199.9275043,101381.2731
e-lowe,east,lowe, 01/22  06:00:00,8.625,14256.00302,20.52245851,21.00001653,20.76123752,3.598744482,0,21.00001653,0.006226684,40.48137552,0,0,0,0,0,0,0,677993.971,188.3316586,101381.2731
e-lowe,east,lowe, 01/22  07:00:00,8.375,53136.01126,20.51390668,21.00000981,20.75695824,7.31833411,0,21.00000981,0.00620954,40.37103351,0,0,0,0,0,0,0,707225.5212,196.4515337,101381.2731
e-lowe,east,lowe, 01/22  08:00:00,8.625,53136.01126,20.75891278,20.99990807,20.87941042,0,42.00008235,20.99990807,0.00622616,40.50314932,0,0,0,0,0,0,0,514427.6551,142.8965709,101381.2731
e-lowe,east,lowe, 01/22  09:00:00,10.875,72576.01538,21.26604586,21.02200946,21.14402766,0,131.2282683,21.02200946,0.006070097,39.45982708,0,0,0,0,0,0,0,56205.35737,15.61259927,101381.2731
e-lowe,east,lowe, 01/22  10:00:00,12.625,72576.01538,21.30808005,21.00030969,21.15419487,0,103.1897644,21.00030969,0.005778263,37.65228223,0,0,0,0,0,0,0,44598.23724,12.38839923,101381.2731
e-lowe,east,lowe, 01/22  11:00:00,13,53136.01126,21.35578759,20.99945401,21.1776208,0,74.51296151,20.99945401,0.005957133,38.79908797,0,0,0,0,0,0,0,126538.9019,35.14969497,101381.2731
e-lowe,east,lowe, 01/22  12:00:00,13.625,42768.00906,21.41748864,20.99997194,21.20873029,0,82.62340986,20.99997194,0.006248528,40.66203724,0,0,0,0,0,0,0,58623.81524,16.28439312,101381.2731
e-lowe,east,lowe, 01/22  13:00:00,15.25,42768.00906,21.50330432,21.14009115,21.32169773,0,74.54984712,21.14009115,0.00646584,41.6475963,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/22  14:00:00,16,42768.00906,21.62446422,21.36225107,21.49335764,0,64.74475951,21.36225107,0.006718906,42.64511959,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/22  15:00:00,16,42768.00906,21.63048997,21.36785366,21.49917182,0,64.23417223,21.36785366,0.006664396,42.2622952,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/22  16:00:00,15.375,42768.00906,21.5617419,21.23386226,21.39780208,0,71.81413189,21.23386226,0.006217544,39.76472729,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/22  17:00:00,14.375,42768.00906,21.41898471,21.02672787,21.22285629,0,76.92912927,21.02672787,0.00566984,36.73594579,0,0,0,0,0,0,0,31207.20736,8.668668712,101381.2731
e-lowe,east,lowe, 01/22  18:00:00,14,42768.00906,21.30140501,21.00041348,21.15090925,0,87.65001576,21.00041348,0.005163388,33.52535778,0,0,0,0,0,0,0,16167.40583,4.490946065,101381.2731
e-lowe,east,lowe, 01/22  19:00:00,13.375,110160.0233,21.2652116,20.99727266,21.13124213,0,92.09670279,20.99727266,0.005168476,33.54379967,0,0,0,0,0,0,0,38795.26017,10.77646116,101381.2731
e-lowe,east,lowe, 01/22  20:00:00,13,129600.0275,21.25761209,21.03082168,21.14421688,0,110.2648431,21.03082168,0.005783225,37.4279003,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/22  21:00:00,13,129600.0275,21.29221106,21.16623769,21.22922438,0,113.3244758,21.16623769,0.006792199,43.5112647,0,0,0,0,0,0,0,0,0,101381.2731
