Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-lowe,east,lowe, 01/22  22:00:00,13,129600.0275,21.30839009,21.13186427,21.22012718,0,111.8369919,21.13186427,0.007175641,46.02290662,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/22  23:00:00,13.625,110160.0233,21.24552563,21.00524477,21.1253852,0,87.71342824,21.00524477,0.007353926,47.49172823,0,0,0,0,0,0,0,39442.94183,10.95637273,101381.2731
e-lowe,east,lowe, 01/22  24:00:00,14,53136.01126,21.16336271,20.99987222,21.08161746,0,61.98764234,20.99987222,0.007697565,49.6816802,0,0,0,0,0,0,0,110680.8299,30.74467499,101381.2731
e-lowe,east,lowe, 01/23  01:00:00,14,28512.00604,21.11115749,20.99985315,21.05550532,0,67.96312642,20.99985315,0.008212157,52.92659316,0,0,0,0,0,0,0,89564.42746,24.87900763,101381.2731
e-lowe,east,lowe, 01/23  02:00:00,14,22032.00467,21.07019347,20.99982459,21.03500903,0,63.24440694,20.99982459,0.008675957,55.85449593,0,0,0,0,0,0,0,106769.6877,29.65824657,101381.2731
e-lowe,east,lowe, 01/23  03:00:00,14,14256.00302,21.02938375,20.9997871,21.01458542,0,58.4444135,20.9997871,0.00887129,57.05914254,0,0,0,0,0,0,0,124092.5523,34.47015341,101381.2731
e-lowe,east,lowe, 01/23  04:00:00,14.625,14256.00302,21.01009906,20.9997671,21.00493308,0,58.1618829,20.9997671,0.008953203,57.52158444,0,0,0,0,0,0,0,86230.22304,23.95283973,101381.2731
e-lowe,east,lowe, 01/23  05:00:00,14.375,14256.00302,20.9867484,20.99977569,20.99326205,0,55.80847096,20.99977569,0.009108654,58.48406538,0,0,0,0,0,0,0,110506.2994,30.69619428,101381.2731
e-lowe,east,lowe, 01/23  06:00:00,14,28512.00604,20.96481806,20.99981075,20.98231441,0,53.58742295,20.99981075,0.00940011,60.3274685,0,0,0,0,0,0,0,142039.9867,39.45555187,101381.2731
e-lowe,east,lowe, 01/23  07:00:00,12.125,57024.01208,20.96578421,20.99968418,20.9827342,0,76.60824532,20.99968418,0.009250933,59.42092747,0,0,0,0,0,0,0,175498.7357,48.7496488,101381.2731
e-lowe,east,lowe, 01/23  08:00:00,11,72576.01538,20.9828589,20.99963276,20.99124583,0,83.88757409,20.99963276,0.008608603,55.37240418,0,0,0,0,0,0,0,218861.328,60.79481332,101381.2731
e-lowe,east,lowe, 01/23  09:00:00,11,57024.01208,20.89837164,20.99992409,20.94914787,0,25.84672078,20.99992409,0.00825466,53.15764072,0,0,0,0,0,0,0,427585.8482,118.7738467,101381.2731
e-lowe,east,lowe, 01/23  10:00:00,10.375,57024.01208,20.82699815,21.00002518,20.91351167,0.050174521,2.951743915,21.00002518,0.007940511,51.17875713,0,0,0,0,0,0,0,548568.526,152.3801461,101381.2731
e-lowe,east,lowe, 01/23  11:00:00,10,36288.00769,20.75425419,21.00006781,20.877161,20.02982893,0,21.00006781,0.007545146,48.6910174,0,0,0,0,0,0,0,654122.9138,181.7008094,101381.2731
e-lowe,east,lowe, 01/23  12:00:00,10,36288.00769,20.78959347,21.00002274,20.89480811,9.426707981,0,21.00002274,0.007371782,47.60331985,0,0,0,0,0,0,0,615969.3688,171.1026024,101381.2731
e-lowe,east,lowe, 01/23  13:00:00,9.375,36288.00769,20.76070187,21.00005166,20.88037677,15.29643045,0,21.00005166,0.007219158,46.6002319,0,0,0,0,0,0,0,675532.8312,187.6480087,101381.2731
e-lowe,east,lowe, 01/23  14:00:00,9,36288.00769,20.78688956,21.00006013,20.89347484,11.22899467,0,21.00006013,0.00689965,44.5162866,0,0,0,0,0,0,0,683585.9311,189.8849809,101381.2731
e-lowe,east,lowe, 01/23  15:00:00,9.625,36288.00769,20.80854816,21.00002786,20.90428801,6.999242288,0,21.00002786,0.006602534,42.60359442,0,0,0,0,0,0,0,629426.5082,174.8406967,101381.2731
e-lowe,east,lowe, 01/23  16:00:00,10.625,36288.00769,20.71934246,21.00011645,20.85972946,17.41638575,0.772148108,21.00011645,0.006305049,40.70286182,0,0,0,0,0,0,0,601233.4383,167.0092884,101381.2731
e-lowe,east,lowe, 01/23  17:00:00,10.375,36288.00769,20.61410199,21.00007947,20.80709073,13.59700991,0,21.00007947,0.00580034,37.4749914,0,0,0,0,0,0,0,605170.6351,168.1029542,101381.2731
e-lowe,east,lowe, 01/23  18:00:00,9.375,36288.00769,20.62725474,20.99993432,20.81359453,0,15.61805008,20.99993432,0.005824526,37.6300689,0,0,0,0,0,0,0,562915.679,156.3654664,101381.2731
e-lowe,east,lowe, 01/23  19:00:00,9.625,86832.0184,20.62690463,20.99998213,20.81344338,0,16.88691798,20.99998213,0.006221987,40.17250271,0,0,0,0,0,0,0,543092.833,150.8591203,101381.2731
e-lowe,east,lowe, 01/23  20:00:00,10,115344.0244,20.65075253,20.99991942,20.82533597,0,32.38799854,20.99991942,0.006249048,40.37060972,0,0,0,0,0,0,0,463587.3096,128.7742527,101381.2731
e-lowe,east,lowe, 01/23  21:00:00,9.375,129600.0275,20.6784169,20.99982672,20.83912181,0,50.39940892,20.99982672,0.006203562,40.09481605,0,0,0,0,0,0,0,437596.4631,121.5545731,101381.2731
e-lowe,east,lowe, 01/23  22:00:00,9,115344.0244,20.69321608,20.99979318,20.84650463,0,61.29563631,20.99979318,0.006214392,40.16418089,0,0,0,0,0,0,0,421259.9352,117.0166487,101381.2731
e-lowe,east,lowe, 01/23  23:00:00,8.375,86832.0184,20.62805375,20.99987489,20.81396432,0,24.4407833,20.99987489,0.006071751,39.25102032,0,0,0,0,0,0,0,592459.25,164.5720139,101381.2731
e-lowe,east,lowe, 01/23  24:00:00,6.75,42768.00906,20.50275793,21.00005096,20.75140445,11.66567921,0,21.00005096,0.00607673,39.28246287,0,0,0,0,0,0,0,822811.2399,228.5586777,101381.2731
e-lowe,east,lowe, 01/24  01:00:00,6,28512.00604,20.41881505,21.00010718,20.70946112,25.0065754,0,21.00010718,0.005954017,38.49658993,0,0,0,0,0,0,0,917015.716,254.7265878,101381.2731
e-lowe,east,lowe, 01/24  02:00:00,6.625,22032.00467,20.39104064,21.00010244,20.69557154,26.2393291,0,21.00010244,0.005890825,38.1154142,0,0,0,0,0,0,0,882755.5848,245.2098847,101381.2731
e-lowe,east,lowe, 01/24  03:00:00,7.625,14256.00302,20.36540263,21.00016553,20.68278408,28.22404013,0,21.00016553,0.005681014,36.78351109,0.75,0,0,0,0,0,0,827042.3975,229.7339993,101381.2731
e-lowe,east,lowe, 01/24  04:00:00,7.375,14256.00302,20.19391316,21.00030193,20.59710755,65.49438764,0,21.00030193,0.005266549,34.12229455,1,0,0,0,0,0,0,976266.9363,271.1852601,101381.2731
e-lowe,east,lowe, 01/24  05:00:00,4.5,14256.00302,20.10479221,21.00028736,20.55253979,84.20219569,0,21.00028736,0.005201771,33.68530016,1,0,0,0,0,0,0,1221592.422,339.3312284,101381.2731
e-lowe,east,lowe, 01/24  06:00:00,3,28512.00604,20.08222515,21.00032631,20.54127573,86.29171247,0,21.00032631,0.005137336,33.2590134,1,0,0,0,0,0,0,1321393.188,367.0536633,101381.2731
e-lowe,east,lowe, 01/24  07:00:00,3,57024.01208,20.11302466,21.00020037,20.55661251,53.16849227,0,21.00020037,0.004926146,31.90273977,1,0,0,0,0,0,0,1202041.503,333.9004175,101381.2731
e-lowe,east,lowe, 01/24  08:00:00,3,72576.01538,20.49985714,20.99998683,20.74992198,9.897424862,26.21085339,20.99998683,0.004685606,30.35698415,0.75,0,0,0,0,0,0,952075.9488,264.4655413,101381.2731
e-lowe,east,lowe, 01/24  09:00:00,4.875,57024.01208,20.95038531,20.99991275,20.97514903,0,41.91901037,20.99991275,0.004529865,29.35544532,0,0,0,0,0,0,0,744082.4306,206.6895641,101381.2731
e-lowe,east,lowe, 01/24  10:00:00,7.25,57024.01208,20.94459546,20.99996146,20.97227846,0,22.9646695,20.99996146,0.004388931,28.44843624,0,0,0,0,0,0,0,665505.6525,184.8626812,101381.2731
e-lowe,east,lowe, 01/24  11:00:00,8.625,36288.00769,20.90702244,21.00000128,20.95351186,0.026177534,1.023927619,21.00000128,0.004282997,27.76642875,0,0,0,0,0,0,0,659599.2298,183.2220083,101381.2731
e-lowe,east,lowe, 01/24  12:00:00,9,36288.00769,20.94043632,20.99998569,20.97021101,0,4.195544559,20.99998569,0.004297122,27.84010023,0,0,0,0,0,0,0,625161.6862,173.6560239,101381.2731
e-lowe,east,lowe, 01/24  13:00:00,9,36288.00769,20.96723376,21.00002335,20.98362856,0,6.092548223,21.00002335,0.004256361,27.55056546,0,0,0,0,0,0,0,617765.7976,171.6016104,101381.2731
e-lowe,east,lowe, 01/24  14:00:00,9.625,36288.00769,21.02695476,20.99998583,21.01347029,0,14.06891966,20.99998583,0.003918053,25.34937693,0.5,0,0,0,0,0,0,550062.8142,152.7952262,101381.2731
e-lowe,east,lowe, 01/24  15:00:00,10.625,36288.00769,21.0481499,20.99998188,21.02406589,0,18.28657805,20.99998188,0.003762259,24.33833154,1,0,0,0,0,0,0,473160.3022,131.4334173,101381.2731
e-lowe,east,lowe, 01/24  16:00:00,11,36288.00769,21.01438521,20.99997023,21.00717772,0,20.16093395,20.99997023,0.003798659,24.55704245,1,0,0,0,0,0,0,443485.8192,123.1905053,101381.2731
e-lowe,east,lowe, 01/24  17:00:00,11,36288.00769,20.94964565,20.99997172,20.97480869,0,24.96713497,20.99997172,0.00397368,25.67184457,1,0,0,0,0,0,0,426112.4262,118.3645628,101381.2731
e-lowe,east,lowe, 01/24  18:00:00,10.375,36288.00769,20.85360301,20.99990043,20.92675172,0,36.87220269,20.99990043,0.004089921,26.40143487,1,0,0,0,0,0,0,422161.5609,117.2671002,101381.2731
e-lowe,east,lowe, 01/24  19:00:00,8.75,86832.0184,20.78003666,20.99994114,20.8899889,0,26.91326475,20.99994114,0.004421588,28.51670851,1,0,0,0,0,0,0,558946.1468,155.2628186,101381.2731
e-lowe,east,lowe, 01/24  20:00:00,7.375,115344.0244,20.72436306,20.99992899,20.86214602,0,29.84357392,20.99992899,0.004741665,30.56547091,1,0,0,0,0,0,0,633515.1431,175.9764286,101381.2731
e-lowe,east,lowe, 01/24  21:00:00,7,129600.0275,20.72370814,20.99985178,20.86177996,0,46.38041047,20.99985178,0.004901316,31.56707041,0,0,0,0,0,0,0,597187.4626,165.8854063,101381.2731
e-lowe,east,lowe, 01/24  22:00:00,7,115344.0244,20.71899561,20.99978969,20.85939265,0,56.13546276,20.99978969,0.004949889,31.86570592,0,0,0,0,0,0,0,561876.8535,156.0769038,101381.2731
e-lowe,east,lowe, 01/24  23:00:00,6.8125,86832.0184,20.63466604,20.99990976,20.8172879,0,18.82953285,20.99990976,0.004933887,31.76326824,1,0,0,0,0,0,0,707577.6104,196.5493362,101381.2731
e-lowe,east,lowe, 01/24  24:00:00,6.325,42768.00906,20.53093754,21.00002758,20.76548256,9.588734136,0,21.00002758,0.00496712,31.97528771,1,0,0,0,0,0,0,840036.4671,233.3434631,101381.2731
e-lowe,east,lowe, 01/25  01:00:00,5.975,28512.00604,20.45173117,21.00007009,20.72590063,20.90230164,0,21.00007009,0.005018833,32.28529196,1,0,0,0,0,0,0,902476.9507,250.6880419,101381.2731
e-lowe,east,lowe, 01/25  02:00:00,5.9,22032.00467,20.39238258,21.0000935,20.69623804,29.20623113,0,21.0000935,0.005087492,32.7111292,1,0,0,0,0,0,0,937155.6284,260.3210079,101381.2731
e-lowe,east,lowe, 01/25  03:00:00,5.775,14256.00302,20.34031184,21.00011814,20.67021499,37.00325327,0,21.00011814,0.005172318,33.25198918,1,0,0,0,0,0,0,973069.2386,270.2970107,101381.2731
e-lowe,east,lowe, 01/25  04:00:00,5.6375,14256.00302,20.29519173,21.00014019,20.64766596,43.94728267,0,21.00014019,0.005246013,33.72175426,1,0,0,0,0,0,0,1006679.55,279.6332082,101381.2731
e-lowe,east,lowe, 01/25  05:00:00,5.5375,14256.00302,20.25620127,21.00016176,20.62818151,49.98685875,0,21.00016176,0.00531351,34.15191078,1,0,0,0,0,0,0,1034670.842,287.4085671,101381.2731
e-lowe,east,lowe, 01/25  06:00:00,5.8125,28512.00604,20.23567086,21.00016131,20.61791608,52.07529212,0,21.00016131,0.005382586,34.59207455,1,0,0,0,0,0,0,1025375.524,284.8265344,101381.2731
e-lowe,east,lowe, 01/25  07:00:00,6.625,57024.01208,20.30183397,21.00003815,20.65093606,11.38929013,0,21.00003815,0.005409078,34.76113148,1,0,0,0,0,0,0,828862.9017,230.2396949,101381.2731
e-lowe,east,lowe, 01/25  08:00:00,7.625,72576.01538,20.44177856,20.99996454,20.72087155,0,21.01543757,20.99996454,0.005223233,33.59758321,1,0,0,0,0,0,0,650117.7838,180.5882733,101381.2731
e-lowe,east,lowe, 01/25  09:00:00,8,57024.01208,20.59237525,20.9999954,20.79618532,2.012644769,1.45151648,20.9999954,0.005012567,32.28564242,1,0,0,0,0,0,0,704659.7688,195.7388247,101381.2731
e-lowe,east,lowe, 01/25  10:00:00,8.625,57024.01208,20.66501313,21.00000574,20.83250944,3.571497063,0.13591957,21.00000574,0.004977131,32.09107318,0.5,0,0,0,0,0,0,676504.6975,187.9179715,101381.2731
e-lowe,east,lowe, 01/25  11:00:00,9.625,36288.00769,20.69622303,21.00003703,20.84813003,14.87480973,0,21.00003703,0.0048528,31.30725526,0.5,0,0,0,0,0,0,655512.0823,182.0866895,101381.2731
e-lowe,east,lowe, 01/25  12:00:00,10.625,36288.00769,20.65906722,21.00003069,20.82954895,17.58889568,0,21.00003069,0.004671123,30.14395621,1,0,0,0,0,0,0,603321.2164,167.5892268,101381.2731
e-lowe,east,lowe, 01/25  13:00:00,11,36288.00769,20.66435601,21.00001674,20.83218637,15.56623155,0,21.00001674,0.004609701,29.73206285,1,0,0,0,0,0,0,572889.8453,159.1360681,101381.2731
e-lowe,east,lowe, 01/25  14:00:00,11,36288.00769,20.68095549,21.00001258,20.84048403,13.63313093,0,21.00001258,0.004590818,29.60011734,1,0,0,0,0,0,0,565934.8191,157.2041164,101381.2731
e-lowe,east,lowe, 01/25  15:00:00,11,36288.00769,20.74381896,21.00000603,20.87191249,6.433405361,0,21.00000603,0.004583821,29.55534206,1,0,0,0,0,0,0,540019.7989,150.0054997,101381.2731
e-lowe,east,lowe, 01/25  16:00:00,11,36288.00769,20.7478829,20.9999851,20.873934,0.919212913,0.011369462,20.9999851,0.00467512,30.15847146,0.75,0,0,0,0,0,0,520360.3364,144.5445379,101381.2731
e-lowe,east,lowe, 01/25  17:00:00,11,36288.00769,20.71391291,20.99999548,20.85695419,0,7.400079948,20.99999548,0.004868279,31.40644565,0.25,0,0,0,0,0,0,490363.7705,136.2121585,101381.2731
e-lowe,east,lowe, 01/25  18:00:00,11,36288.00769,20.66881555,20.99994362,20.83437958,0,25.56958029,20.99994362,0.004870135,31.41843016,1,0,0,0,0,0,0,424842.3227,118.0117563,101381.2731
e-lowe,east,lowe, 01/25  19:00:00,9.75,86832.0184,20.63825322,20.99992442,20.81908882,0,19.62488456,20.99992442,0.005134293,33.10831747,0.25,0,0,0,0,0,0,524644.119,145.7344775,101381.2731
e-lowe,east,lowe, 01/25  20:00:00,9.625,115344.0244,20.63627474,20.99996353,20.81811913,0,30.31920343,20.99996353,0.005847561,37.68868588,0,0,0,0,0,0,0,494510.0287,137.3638969,101381.2731
e-lowe,east,lowe, 01/25  21:00:00,10,129600.0275,20.68074106,20.99987827,20.84030966,0,53.16287528,20.99987827,0.006219452,40.05196896,0,0,0,0,0,0,0,389103.1633,108.084212,101381.2731
e-lowe,east,lowe, 01/25  22:00:00,10.625,115344.0244,20.72371019,20.99976988,20.86174004,0,69.83844932,20.99976988,0.006320791,40.68324953,0,0,0,0,0,0,0,290143.8307,80.59550853,101381.2731
e-lowe,east,lowe, 01/25  23:00:00,9.75,86832.0184,20.65741095,20.99984572,20.82862833,0,31.51109519,20.99984572,0.006417783,41.30086116,0,0,0,0,0,0,0,482711.1697,134.086436,101381.2731
e-lowe,east,lowe, 01/25  24:00:00,8.375,42768.00906,20.55107515,20.99998431,20.77552973,1.65740251,1.400855579,20.99998431,0.006779753,43.60484266,0,0,0,0,0,0,0,682677.4249,189.632618,101381.2731
e-lowe,east,lowe, 01/26  01:00:00,8.625,28512.00604,20.49860301,21.00001669,20.74930985,6.578650401,0,21.00001669,0.006944024,44.64966709,0,0,0,0,0,0,0,689919.1686,191.6442135,101381.2731
e-lowe,east,lowe, 01/26  02:00:00,8.375,22032.00467,20.39081013,21.0001184,20.69546427,27.17017086,0,21.0001184,0.006927627,44.54510884,0,0,0,0,0,0,0,779112.9038,216.4202511,101381.2731
e-lowe,east,lowe, 01/26  03:00:00,7.375,14256.00302,20.29131449,21.00019199,20.64575324,45.84051282,0,21.00019199,0.006757484,43.46264364,0,0,0,0,0,0,0,908035.4046,252.2320568,101381.2731
e-lowe,east,lowe, 01/26  04:00:00,7.625,14256.00302,20.23296091,21.00023767,20.61659929,54.81175101,0,21.00023767,0.006601059,42.46697436,0,0,0,0,0,0,0,924420.2205,256.7833946,101381.2731
e-lowe,east,lowe, 01/26  05:00:00,8,14256.00302,20.28599605,21.00014291,20.64306948,38.96708524,0,21.00014291,0.006459726,41.56735199,0,0,0,0,0,0,0,844371.8916,234.5477477,101381.2731
e-lowe,east,lowe, 01/26  06:00:00,8,28512.00604,20.28286262,21.00017102,20.64151682,38.7932457,0,21.00017102,0.006410085,41.25105431,0,0,0,0,0,0,0,843252.6304,234.2368418,101381.2731
e-lowe,east,lowe, 01/26  07:00:00,8,57024.01208,20.34062971,21.00001676,20.67032323,2.048832536,0.04516675,21.00001676,0.006108329,39.30409,0,0,0,0,0,0,0,710835.155,197.4542097,101381.2731
e-lowe,east,lowe, 01/26  08:00:00,8,72576.01538,20.39047359,20.99997518,20.69522438,0,12.06966207,20.99997518,0.005949142,38.29895316,0,0,0,0,0,0,0,660386.7701,183.4407695,101381.2731
e-lowe,east,lowe, 01/26  09:00:00,8,57024.01208,20.45238579,21.00004372,20.72621475,22.06115814,0,21.00004372,0.005834365,37.58087032,0,0,0,0,0,0,0,783203.3895,217.5564971,101381.2731
e-lowe,east,lowe, 01/26  10:00:00,8.625,57024.01208,20.67700197,20.99999396,20.83849797,5.90891957,0.94217141,20.99999396,0.005793358,37.31928703,0,0,0,0,0,0,0,683309.8498,189.8082916,101381.2731
e-lowe,east,lowe, 01/26  11:00:00,9,36288.00769,20.64578433,20.99997543,20.82287988,31.14486669,0,20.99997543,0.00596534,38.41661274,0,0,0,0,0,0,0,754904.1128,209.6955869,101381.2731
e-lowe,east,lowe, 01/26  12:00:00,9,36288.00769,20.56814108,20.99998864,20.78406486,40.60671159,0,20.99998864,0.006219097,40.0346258,0,0,0,0,0,0,0,789180.8724,219.216909,101381.2731
e-lowe,east,lowe, 01/26  13:00:00,9.625,36288.00769,20.62344337,21.00000489,20.81172413,24.94316971,0,21.00000489,0.006342218,40.81918149,0,0,0,0,0,0,0,694054.429,192.792897,101381.2731
e-lowe,east,lowe, 01/26  14:00:00,10,36288.00769,20.7808903,21.00000218,20.89044624,7.264260844,0.485334178,21.00000218,0.006407727,41.23651645,0,0,0,0,0,0,0,605423.1219,168.1730894,101381.2731
e-lowe,east,lowe, 01/26  15:00:00,10.625,36288.00769,20.87764398,20.99999783,20.9388209,0,5.140005736,20.99999783,0.006424501,41.34337213,0,0,0,0,0,0,0,523708.0936,145.4744705,101381.2731
e-lowe,east,lowe, 01/26  16:00:00,10.375,36288.00769,20.67106652,21.00005391,20.83556022,22.36432302,0,21.00005391,0.006359971,40.98285062,0,0,0,0,0,0,0,637849.5676,177.1804354,101381.2731
e-lowe,east,lowe, 01/26  17:00:00,8.75,36288.00769,20.56161585,21.00005961,20.78083773,25.90448127,0,21.00005961,0.006263486,40.42257311,0,0,0,0,0,0,0,751134.4683,208.6484634,101381.2731
e-lowe,east,lowe, 01/26  18:00:00,8,36288.00769,20.53795698,21.00001961,20.7689883,0.663120445,0.980652619,21.00001961,0.00617403,39.91499878,0,0,0,0,0,0,0,702859.537,195.2387603,101381.2731
e-lowe,east,lowe, 01/26  19:00:00,6.75,86832.0184,20.46763695,21.00005958,20.73384826,13.66765902,0,21.00005958,0.005908363,38.26554361,0,0,0,0,0,0,0,830003.6943,230.5565818,101381.2731
e-lowe,east,lowe, 01/26  20:00:00,6,115344.0244,20.44946862,21.00002535,20.72474699,5.168221898,0,21.00002535,0.005721337,37.102209,0,0,0,0,0,0,0,845633.3581,234.898155,101381.2731
e-lowe,east,lowe, 01/26  21:00:00,6,129600.0275,20.46530435,20.99996247,20.73263341,0,13.75303122,20.99996247,0.005680611,36.87703956,0,0,0,0,0,0,0,777546.8965,215.985249,101381.2731
e-lowe,east,lowe, 01/26  22:00:00,6.625,115344.0244,20.47760453,20.99991757,20.73876105,0,26.39070251,20.99991757,0.005698211,37.0040604,0,0,0,0,0,0,0,693380.6815,192.6057449,101381.2731
e-lowe,east,lowe, 01/26  23:00:00,6.375,86832.0184,20.43105744,21.00001734,20.71553739,6.910565921,0,21.00001734,0.005759056,37.41841285,0,0,0,0,0,0,0,828672.1709,230.1867141,101381.2731
e-lowe,east,lowe, 01/26  24:00:00,5.5,42768.00906,20.32597355,21.00014738,20.66306047,40.40965417,0,21.00014738,0.005774076,37.5286392,1,0,0,0,0,0,0,1003155.795,278.6543874,101381.2731
e-lowe,east,lowe, 01/27  01:00:00,4.95,28512.00604,20.25469041,21.00019861,20.62744451,52.95411796,0,21.00019861,0.005709514,37.11271667,1,0,0,0,0,0,0,1082172.054,300.6033482,101381.2731
e-lowe,east,lowe, 01/27  02:00:00,4.675,22032.00467,20.20255066,21.00022647,20.60138856,61.79154311,0,21.00022647,0.00565386,36.77675029,1,0,0,0,0,0,0,1130874.246,314.131735,101381.2731
e-lowe,east,lowe, 01/27  03:00:00,4.4125,14256.00302,20.15706674,21.00026213,20.57866444,69.68555267,0,21.00026213,0.005574735,36.27997227,1,0,0,0,0,0,0,1175269.861,326.4638501,101381.2731
e-lowe,east,lowe, 01/27  04:00:00,4.05,14256.00302,20.11483503,21.00029039,20.55756271,77.37687079,0,21.00029039,0.00546746,35.5878566,1,0,0,0,0,0,0,1225155.172,340.3208812,101381.2731
e-lowe,east,lowe, 01/27  05:00:00,3.775,14256.00302,20.07784734,21.00031651,20.53908192,84.08099788,0,21.00031651,0.005359216,34.88925036,1,0,0,0,0,0,0,1266012.715,351.6701986,101381.2731
e-lowe,east,lowe, 01/27  06:00:00,3.8875,28512.00604,20.05866871,21.00031702,20.52949287,86.61500706,0,21.00031702,0.005249019,34.19884915,1,0,0,0,0,0,0,1268054.275,352.2372985,101381.2731
e-lowe,east,lowe, 01/27  07:00:00,3.375,57024.01208,20.100287,21.00017775,20.55023238,52.32187328,0,21.00017775,0.005124028,33.40377763,1,0,0,0,0,0,0,1176362.937,326.7674824,101381.2731
e-lowe,east,lowe, 01/27  08:00:00,3.625,72576.01538,20.53923234,20.99996476,20.76959855,9.680793606,35.27046521,20.99996476,0.004923215,32.12496746,0.5,0,0,0,0,0,0,880599.2987,244.6109163,101381.2731
e-lowe,east,lowe, 01/27  09:00:00,6.5,57024.01208,21.04223108,20.99989623,21.02106365,0,59.16689635,20.99989623,0.004908516,32.06163346,0,0,0,0,0,0,0,582637.8471,161.8438464,101381.2731
e-lowe,east,lowe, 01/27  10:00:00,8.625,57024.01208,21.03054161,20.999975,21.0152583,0,38.18355178,20.999975,0.00503158,32.87088334,0,0,0,0,0,0,0,526800.8297,146.3335638,101381.2731
e-lowe,east,lowe, 01/27  11:00:00,10.25,36288.00769,20.99513346,20.99998415,20.99755881,0,15.42416219,20.99998415,0.0049221,32.18093817,0,0,0,0,0,0,0,508033.2478,141.1203466,101381.2731
e-lowe,east,lowe, 01/27  12:00:00,11,36288.00769,21.05236712,20.99998558,21.02617635,0,22.14272436,20.99998558,0.004810756,31.45094415,0,0,0,0,0,0,0,437242.6709,121.4562975,101381.2731
e-lowe,east,lowe, 01/27  13:00:00,11.625,36288.00769,21.09711252,20.99997178,21.04854215,0,27.72303279,20.99997178,0.004586919,29.98717437,0,0,0,0,0,0,0,378200.5938,105.0557205,101381.2731
e-lowe,east,lowe, 01/27  14:00:00,12,36288.00769,21.12987275,20.9999595,21.06491612,0,31.76810133,20.9999595,0.004367247,28.54368089,0,0,0,0,0,0,0,340334.8297,94.5374527,101381.2731
e-lowe,east,lowe, 01/27  15:00:00,12,36288.00769,21.12333705,20.99997352,21.06165529,0,29.94243291,20.99997352,0.0042238,27.60218745,0,0,0,0,0,0,0,346742.8971,96.31747143,101381.2731
e-lowe,east,lowe, 01/27  16:00:00,12.625,36288.00769,21.11069076,20.99995251,21.05532163,0,35.02054841,20.99995251,0.00414769,27.10816554,0,0,0,0,0,0,0,289899.8088,80.52772467,101381.2731
e-lowe,east,lowe, 01/27  17:00:00,12.375,36288.00769,21.04380277,20.99994883,21.0218758,0,38.18346137,20.99994883,0.004302363,28.12945035,0,0,0,0,0,0,0,294057.1795,81.68254987,101381.2731
e-lowe,east,lowe, 01/27  18:00:00,10.125,36288.00769,20.91142356,20.99991845,20.955671,0,40.08366367,20.99991845,0.00461809,30.18937072,0,0,0,0,0,0,0,427000.3361,118.6112045,101381.2731
e-lowe,east,lowe, 01/27  19:00:00,7.75,86832.0184,20.80934979,20.99996668,20.90465823,0,24.25828044,20.99996668,0.00510262,33.33113707,0,0,0,0,0,0,0,631346.4211,175.3740059,101381.2731
e-lowe,east,lowe, 01/27  20:00:00,7,115344.0244,20.74698921,20.99992461,20.87345691,0,28.12560073,20.99992461,0.005376799,35.10691305,0,0,0,0,0,0,0,663846.3892,184.4017748,101381.2731
e-lowe,east,lowe, 01/27  21:00:00,7,129600.0275,20.73640592,20.99985371,20.86812982,0,43.96072117,20.99985371,0.0054664,35.68704463,0,0,0,0,0,0,0,606594.7221,168.4985339,101381.2731
e-lowe,east,lowe, 01/27  22:00:00,6.375,115344.0244,20.70572831,20.99978617,20.85275724,0,49.28784062,20.99978617,0.005343558,34.89203022,0,0,0,0,0,0,0,625549.765,173.7638236,101381.2731
e-lowe,east,lowe, 01/27  23:00:00,5.375,86832.0184,20.59937182,20.99996489,20.79966835,0,8.495733371,20.99996489,0.005140698,33.57788964,0.5,0,0,0,0,0,0,833553.5993,231.5426665,101381.2731
e-lowe,east,lowe, 01/27  24:00:00,5.625,42768.00906,20.50180164,21.00007814,20.75093989,17.0130655,0,21.00007814,0.004957261,32.38898994,1,0,0,0,0,0,0,909677.9174,252.6883104,101381.2731
e-lowe,east,lowe, 01/28  01:00:00,6,33696.00714,20.43225669,21.00013917,20.71619793,25.50595518,0,21.00013917,0.004768322,31.16373649,1,0,0,0,0,0,0,916426.5473,254.5629298,101381.2731
e-lowe,east,lowe, 01/28  02:00:00,4.75,33696.00714,20.342486,21.00019711,20.67134155,42.03111875,0,21.00019711,0.004471884,29.24010809,1,0,0,0,0,0,0,1052656.524,292.4045899,101381.2731
e-lowe,east,lowe, 01/28  03:00:00,4,14256.00302,20.26021159,21.00024487,20.63022823,56.5856922,0,21.00024487,0.004287599,28.04330298,1,0,0,0,0,0,0,1150981.649,319.7171248,101381.2731
e-lowe,east,lowe, 01/28  04:00:00,3.375,14256.00302,20.19286541,21.00027578,20.59657059,68.29792046,0,21.00027578,0.004113506,26.89564157,1,0,0,0,0,0,0,1231461.729,342.0727026,101381.2731
e-lowe,east,lowe, 01/28  05:00:00,3.625,14256.00302,20.14686385,21.00027143,20.57356764,74.92876226,0,21.00027143,0.004031443,26.36894569,1,0,0,0,0,0,0,1239931.297,344.4253602,101381.2731
e-lowe,east,lowe, 01/28  06:00:00,2.75,14256.00302,20.09318364,21.00029209,20.54673787,85.30435253,0,21.00029209,0.004006414,26.21591775,1,0,0,0,0,0,0,1331224.969,369.7847137,101381.2731
e-lowe,east,lowe, 01/28  07:00:00,2,53136.01126,20.05772057,21.00030382,20.52901219,95.62852852,0,21.00030382,0.003913896,25.61427787,1,0,0,0,0,0,0,1414605.374,392.9459371,101381.2731
e-lowe,east,lowe, 01/28  08:00:00,2,53136.01126,20.43517712,21.00007012,20.71762362,25.87849225,8.164351421,21.00007012,0.003755083,24.59650614,1,0,0,0,0,0,0,1134295.127,315.0819797,101381.2731
e-lowe,east,lowe, 01/28  09:00:00,4.4375,72576.01538,21.00665386,20.99978407,21.00321896,0,97.2323739,20.99978407,0.003659532,23.98363606,1,0,0,0,0,0,0,570390.2349,158.4417319,101381.2731
e-lowe,east,lowe, 01/28  10:00:00,8.4625,72576.01538,21.06857696,20.99987853,21.03422775,0,66.03753007,20.99987853,0.003570348,23.41661116,1,0,0,0,0,0,0,434349.6879,120.6526911,101381.2731
e-lowe,east,lowe, 01/28  11:00:00,10.625,53136.01126,21.0550881,20.9999363,21.0275122,0,31.89956644,20.9999363,0.003807742,24.95711986,0.5,0,0,0,0,0,0,424971.7568,118.0477102,101381.2731
e-lowe,east,lowe, 01/28  12:00:00,11,42768.00906,21.11090832,21.00003301,21.05547067,0,37.97537768,21.00003301,0.004505347,29.46825883,0,0,0,0,0,0,0,380334.2868,105.648413,101381.2731
e-lowe,east,lowe, 01/28  13:00:00,11,42768.00906,21.13577829,20.9999543,21.06786629,0,39.85782981,20.9999543,0.004655541,30.43253008,0,0,0,0,0,0,0,373541.0764,103.7614101,101381.2731
e-lowe,east,lowe, 01/28  14:00:00,11,42768.00906,21.13537347,20.9999681,21.06767078,0,38.58409118,20.9999681,0.005011045,32.71714728,0,0,0,0,0,0,0,378952.7508,105.264653,101381.2731
e-lowe,east,lowe, 01/28  15:00:00,11.625,42768.00906,21.13389724,21.00000738,21.06695231,0,38.96866825,21.00000738,0.005589747,36.44884003,0,0,0,0,0,0,0,339342.7541,94.26187614,101381.2731
e-lowe,east,lowe, 01/28  16:00:00,12,42768.00906,21.12161246,20.99997625,21.06079435,0,37.63399388,20.99997625,0.005937209,38.66932461,0,0,0,0,0,0,0,321166.8783,89.21302174,101381.2731
e-lowe,east,lowe, 01/28  17:00:00,11.375,42768.00906,21.03240494,20.99998369,21.01619432,0,24.00171322,20.99998369,0.006213056,40.43346558,0,0,0,0,0,0,0,409172.3096,113.6589749,101381.2731
e-lowe,east,lowe, 01/28  18:00:00,9.75,42768.00906,20.88998472,20.99996743,20.94497607,0,27.66171503,20.99996743,0.006322315,41.13741724,0,0,0,0,0,0,0,496476.454,137.9101261,101381.2731
e-lowe,east,lowe, 01/28  19:00:00,9,110160.0233,20.83901266,20.99991525,20.91946396,0,30.69654851,20.99991525,0.006244829,40.63837703,0,0,0,0,0,0,0,531850.9273,147.7363687,101381.2731
e-lowe,east,lowe, 01/28  20:00:00,8.375,129600.0275,20.81391959,20.99981975,20.90686967,0,50.92123834,20.99981975,0.006345262,41.28555807,0,0,0,0,0,0,0,497828.6952,138.2857487,101381.2731
e-lowe,east,lowe, 01/28  21:00:00,7.375,129600.0275,20.79552176,20.99968652,20.89760414,0,62.45871449,20.99968652,0.006280167,40.86647491,0,0,0,0,0,0,0,517384.5983,143.717944,101381.2731
e-lowe,east,lowe, 01/28  22:00:00,5.125,129600.0275,20.71926501,20.99975541,20.85951021,0,38.81967148,20.99975541,0.005766457,37.55416696,0,0,0,0,0,0,0,740963.0265,205.8230629,101381.2731
e-lowe,east,lowe, 01/28  23:00:00,4.625,110160.0233,20.59570423,21.00004907,20.79787665,7.938721014,0,21.00004907,0.005410983,35.25853913,0,0,0,0,0,0,0,939658.0443,261.0161234,101381.2731
e-lowe,east,lowe, 01/28  24:00:00,4.375,53136.01126,20.47219975,21.000148,20.73617388,38.04727442,0,21.000148,0.005153173,33.59227626,1,0,0,0,0,0,0,1063211.559,295.3365443,101381.2731
e-lowe,east,lowe, 01/29  01:00:00,4,33696.00714,20.38009903,21.00011072,20.69010487,38.75139809,0,21.00011072,0.005170491,33.7043059,1,0,0,0,0,0,0,1089320.073,302.5889091,101381.2731
e-lowe,east,lowe, 01/29  02:00:00,3.375,33696.00714,20.2989967,21.00020564,20.64960117,51.9967005,0,21.00020564,0.005228652,34.08008087,1,0,0,0,0,0,0,1175026.731,326.3963141,101381.2731
e-lowe,east,lowe, 01/29  03:00:00,2.375,14256.00302,20.20559517,21.00029462,20.60294489,69.46525151,0,21.00029462,0.005022928,32.74974163,1,0,0,0,0,0,0,1299178.792,360.8829979,101381.2731
e-lowe,east,lowe, 01/29  04:00:00,2,14256.00302,20.13524735,21.00030211,20.56777473,81.45149699,0,21.00030211,0.00491414,32.02634279,1,0,0,0,0,0,0,1365479.462,379.2998507,101381.2731
e-lowe,east,lowe, 01/29  05:00:00,2,14256.00302,20.08379457,21.00033982,20.54206719,89.44507548,0,21.00033982,0.004824989,31.4380829,1,0,0,0,0,0,0,1393859.259,387.1831276,101381.2731
e-lowe,east,lowe, 01/29  06:00:00,2,14256.00302,20.03616776,21.00040222,20.51828499,97.42162019,0,21.00040222,0.004631105,30.1655356,1,0,0,0,0,0,0,1421894.396,394.9706656,101381.2731
e-lowe,east,lowe, 01/29  07:00:00,1.375,53136.01126,20.00453182,21.00042926,20.50248054,106.7629262,0,21.00042926,0.004303931,28.03848351,1,0,0,0,0,0,0,1493418.455,414.8384597,101381.2731
e-lowe,east,lowe, 01/29  08:00:00,2.25,53136.01126,20.44658679,21.00009047,20.72333863,28.05199661,13.72830783,21.00009047,0.003934419,25.64694131,1,0,0,0,0,0,0,1106721.282,307.4225782,101381.2731
e-lowe,east,lowe, 01/29  09:00:00,5.5,72576.01538,21.08663347,20.99978692,21.04321019,0,113.1093398,20.99978692,0.003886911,25.33966621,0.25,0,0,0,0,0,0,448472.3462,124.5756517,101381.2731
e-lowe,east,lowe, 01/29  10:00:00,8.875,72576.01538,21.1187748,20.99995217,21.05936348,0,74.32969457,20.99995217,0.004172307,27.20443366,0,0,0,0,0,0,0,380215.7059,105.6154739,101381.2731
e-lowe,east,lowe, 01/29  11:00:00,11.0625,53136.01126,21.13322165,20.99995576,21.0665887,0,43.40255414,20.99995576,0.004274424,27.85875616,0,0,0,0,0,0,0,356393.6018,98.99822272,101381.2731
e-lowe,east,lowe, 01/29  12:00:00,12.5125,42768.00906,21.21263123,20.99993863,21.10628493,0,54.60876394,20.99993863,0.0043044,28.02520407,0,0,0,0,0,0,0,226466.206,62.90727945,101381.2731
e-lowe,east,lowe, 01/29  13:00:00,13.625,42768.00906,21.28282947,20.99992526,21.14137737,0,64.70330003,20.99992526,0.004309375,28.04703489,0,0,0,0,0,0,0,121389.2554,33.71923762,101381.2731
e-lowe,east,lowe, 01/29  14:00:00,15.25,42768.00906,21.38271188,21.06096401,21.22183794,0,69.77259829,21.06096401,0.004425139,28.66753305,0,0,0,0,0,0,0,9260.644077,2.572401133,101381.2731
e-lowe,east,lowe, 01/29  15:00:00,16.625,42768.00906,21.51479358,21.34472402,21.4297588,0,54.05050351,21.34472402,0.004732989,30.08882006,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/29  16:00:00,15.125,42768.00906,21.4834482,21.18511407,21.33428113,0,70.60908444,21.18511407,0.00486469,31.21599158,0,0,0,0,0,0,0,12928.94225,3.591372846,101381.2731
e-lowe,east,lowe, 01/29  17:00:00,13.375,42768.00906,21.29842164,21.00053476,21.1494782,0,61.57598208,21.00053476,0.005105401,33.11880748,0,0,0,0,0,0,0,148926.6953,41.36852648,101381.2731
e-lowe,east,lowe, 01/29  18:00:00,12.375,42768.00906,21.15738236,21.00000321,21.07869278,0,64.48936824,21.00000321,0.005705114,36.97499829,0,0,0,0,0,0,0,200996.487,55.83235749,101381.2731
e-lowe,east,lowe, 01/29  19:00:00,10.125,110160.0233,21.06820829,20.99992229,21.03406529,0,57.44338306,20.99992229,0.005973914,38.70094034,0,0,0,0,0,0,0,365640.5072,101.5668076,101381.2731
e-lowe,east,lowe, 01/29  20:00:00,8.375,129600.0275,20.99615011,20.99978289,20.9979665,0,68.04228734,20.99978289,0.005982719,38.75777096,0,0,0,0,0,0,0,435456.2919,120.9600811,101381.2731
e-lowe,east,lowe, 01/29  21:00:00,8,129600.0275,20.97507694,20.9996261,20.98735152,0,81.347563,20.9996261,0.005794736,37.55145179,0,0,0,0,0,0,0,410111.4127,113.9198369,101381.2731
e-lowe,east,lowe, 01/29  22:00:00,7.375,129600.0275,20.93246015,20.99967584,20.96606799,0,65.35031154,20.99967584,0.005318485,34.47013462,0,0,0,0,0,0,0,505629.8497,140.452736,101381.2731
e-lowe,east,lowe, 01/29  23:00:00,6.375,110160.0233,20.8165473,20.9999265,20.9082369,0,16.45514165,20.9999265,0.004944793,32.05478644,0,0,0,0,0,0,0,743036.0425,206.3989007,101381.2731
e-lowe,east,lowe, 01/29  24:00:00,6,53136.01126,20.68279358,21.00006014,20.84142686,10.2307993,0,21.00006014,0.004722808,30.62635509,0.75,0,0,0,0,0,0,861860.3942,239.4056651,101381.2731
e-lowe,east,lowe, 01/30  01:00:00,5.375,28512.00604,20.56799076,21.00005199,20.78402138,11.44169606,0,21.00005199,0.004596372,29.8125156,1,0,0,0,0,0,0,904647.3489,251.2909303,101381.2731
e-lowe,east,lowe, 01/30  02:00:00,4.375,22032.00467,20.45753827,21.00012853,20.7288334,28.06872805,0,21.00012853,0.004532049,29.38007253,1,0,0,0,0,0,0,1025846.407,284.9573354,101381.2731
e-lowe,east,lowe, 01/30  03:00:00,4,14256.00302,20.37098885,21.00017324,20.68558104,40.55285849,0,21.00017324,0.00438751,28.4389296,1,0,0,0,0,0,0,1093690.815,303.8030042,101381.2731
e-lowe,east,lowe, 01/30  04:00:00,4,14256.00302,20.30575687,21.00013595,20.65294641,49.46462406,0,21.00013595,0.004435915,28.73257219,1,0,0,0,0,0,0,1126548.172,312.9300479,101381.2731
e-lowe,east,lowe, 01/30  05:00:00,4,14256.00302,20.25430107,21.00014343,20.62722225,56.52239486,0,21.00014343,0.004696885,30.39911043,1,0,0,0,0,0,0,1152383.899,320.1066386,101381.2731
e-lowe,east,lowe, 01/30  06:00:00,4,28512.00604,20.21344312,21.00019373,20.60681843,62.23790934,0,21.00019373,0.004820204,31.19105033,1,0,0,0,0,0,0,1172919.489,325.8109693,101381.2731
e-lowe,east,lowe, 01/30  07:00:00,4.625,57024.01208,20.25628481,21.00008845,20.62818663,25.68778978,0,21.00008845,0.004792274,30.99273374,1,0,0,0,0,0,0,1002772.688,278.5479688,101381.2731
e-lowe,east,lowe, 01/30  08:00:00,4.375,72576.01538,20.53660721,20.99995842,20.76828281,2.721296517,27.26997061,20.99995842,0.004687127,30.3067332,0.75,0,0,0,0,0,0,837831.8894,232.7310804,101381.2731
e-lowe,east,lowe, 01/30  09:00:00,5.25,57024.01208,20.9567753,20.9999337,20.9783545,0,38.66832873,20.9999337,0.004705591,30.42527534,0,0,0,0,0,0,0,733119.8529,203.6444036,101381.2731
e-lowe,east,lowe, 01/30  10:00:00,7.25,57024.01208,20.97017667,20.99996526,20.98507097,0,23.16882532,20.99996526,0.004648668,30.07848093,0,0,0,0,0,0,0,665270.2349,184.7972875,101381.2731
e-lowe,east,lowe, 01/30  11:00:00,9.875,36288.00769,20.85488009,20.99998801,20.92743405,3.170480422,0.882979588,20.99998801,0.004655144,30.13126743,0,0,0,0,0,0,0,594881.7788,165.2449386,101381.2731
e-lowe,east,lowe, 01/30  12:00:00,11,36288.00769,20.94154285,20.99998943,20.97076614,0,9.896064746,20.99998943,0.004790375,30.98063374,0,0,0,0,0,0,0,481593.8028,133.7760563,101381.2731
e-lowe,east,lowe, 01/30  13:00:00,11.625,36288.00769,21.12928391,20.99997791,21.06463091,0,33.0060481,20.99997791,0.004852909,31.35087521,0,0,0,0,0,0,0,359737.2687,99.92701909,101381.2731
e-lowe,east,lowe, 01/30  14:00:00,12.625,36288.00769,21.19916377,20.99996915,21.09956646,0,43.0776272,20.99996915,0.004928637,31.80457695,0,0,0,0,0,0,0,261784.2502,72.71784728,101381.2731
e-lowe,east,lowe, 01/30  15:00:00,13.6875,36288.00769,21.2315961,20.99998212,21.11578911,0,48.03613923,20.99998212,0.005063753,32.65734502,0,0,0,0,0,0,0,178245.5402,49.51265005,101381.2731
e-lowe,east,lowe, 01/30  16:00:00,14.6625,36288.00769,21.22695655,20.99994689,21.11345172,0,54.1413167,20.99994689,0.00506698,32.65777905,0,0,0,0,0,0,0,95828.32711,26.61897975,101381.2731
e-lowe,east,lowe, 01/30  17:00:00,14.375,36288.00769,21.17034278,20.99989261,21.08511769,0,58.26041686,20.99989261,0.005004316,32.24517038,0,0,0,0,0,0,0,98615.52345,27.39320096,101381.2731
e-lowe,east,lowe, 01/30  18:00:00,14,36288.00769,21.0844991,20.99982772,21.04216341,0,69.62536778,20.99982772,0.004901489,31.56831075,0,0,0,0,0,0,0,80826.33063,22.45175851,101381.2731
e-lowe,east,lowe, 01/30  19:00:00,13.375,86832.0184,21.05268394,20.99985801,21.02627097,0,65.54216536,20.99985801,0.004926921,31.69903448,0,0,0,0,0,0,0,134318.0067,37.31055742,101381.2731
e-lowe,east,lowe, 01/30  20:00:00,13,115344.0244,21.04631068,20.99985664,21.02308366,0,75.7277807,20.99985664,0.005211615,33.5029671,0,0,0,0,0,0,0,121110.5554,33.64182095,101381.2731
e-lowe,east,lowe, 01/30  21:00:00,13,129600.0275,21.07820837,20.99982325,21.03901581,0,96.65936802,20.99982325,0.005635953,36.18346994,0,0,0,0,0,0,0,46233.78984,12.8427194,101381.2731
e-lowe,east,lowe, 01/30  22:00:00,13,115344.0244,21.1070739,21.00978012,21.05842701,0,109.8243515,21.00978012,0.006073839,38.92945587,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 01/30  23:00:00,13,86832.0184,21.06236526,21.00076754,21.0315664,0,77.38290659,21.00076754,0.006337969,40.62790366,0,0,0,0,0,0,0,115823.1496,32.17309712,101381.2731
e-lowe,east,lowe, 01/30  24:00:00,12.375,42768.00906,20.9746112,20.99985504,20.98723312,0,50.09641928,20.99985504,0.006857718,43.9256698,0,0,0,0,0,0,0,253614.0742,70.44835395,101381.2731
e-lowe,east,lowe, 01/31  01:00:00,10.125,28512.00604,20.75706512,20.99994774,20.87850643,0,14.40901159,20.99994774,0.007166382,45.88017654,0,0,0,0,0,0,0,521587.8497,144.8855138,101381.2731
e-lowe,east,lowe, 01/31  02:00:00,9,22032.00467,20.61703725,21.00002792,20.80853259,2.496418187,0.776601369,21.00002792,0.007045213,45.02880854,0,0,0,0,0,0,0,648854.1038,180.237251,101381.2731
e-lowe,east,lowe, 01/31  03:00:00,10.25,14256.00302,20.59676607,20.99996664,20.79836636,2.772237878,7.110316088,20.99996664,0.006984731,44.6241395,0,0,0,0,0,0,0,550024.9999,152.7847222,101381.2731
e-lowe,east,lowe, 01/31  04:00:00,11,14256.00302,20.62339713,20.9999468,20.81167196,0,14.13251843,20.9999468,0.007314112,46.75081264,0,0,0,0,0,0,0,468665.8517,130.1849588,101381.2731
e-lowe,east,lowe, 01/31  05:00:00,9.75,14256.00302,20.57058892,20.99999662,20.78529277,0.214610068,4.717715607,20.99999662,0.007379881,47.21309707,0,0,0,0,0,0,0,580529.1497,161.2580971,101381.2731
e-lowe,east,lowe, 01/31  06:00:00,9,28512.00604,20.44908923,21.00008619,20.72458771,18.95799658,0,21.00008619,0.007203917,46.14601951,0,0,0,0,0,0,0,711211.0525,197.5586257,101381.2731
e-lowe,east,lowe, 01/31  07:00:00,9,57024.01208,20.46214578,20.99997126,20.73105852,0,10.84621777,20.99997126,0.007042482,45.19684097,0,0,0,0,0,0,0,603983.0834,167.7730787,101381.2731
e-lowe,east,lowe, 01/31  08:00:00,9.625,72576.01538,20.56528473,20.9999159,20.78260032,0,36.00990569,20.9999159,0.006835321,43.96927134,0,0,0,0,0,0,0,474688.5409,131.857928,101381.2731
e-lowe,east,lowe, 01/31  09:00:00,10,57024.01208,20.85963275,20.99992851,20.92978063,0,32.1707735,20.99992851,0.006775838,43.65058042,0,0,0,0,0,0,0,465514.3735,129.3095482,101381.2731
e-lowe,east,lowe, 01/31  10:00:00,10.625,57024.01208,21.07681871,20.99995412,21.03838641,0,42.63142958,20.99995412,0.006753886,43.58048812,0,0,0,0,0,0,0,388947.836,108.0410656,101381.2731
e-lowe,east,lowe, 01/31  11:00:00,11,36288.00769,21.09776915,20.99996521,21.04886718,0,26.99050233,20.99996521,0.006528732,42.2262772,0,0,0,0,0,0,0,421747.2199,117.1520055,101381.2731
e-lowe,east,lowe, 01/31  12:00:00,11.625,36288.00769,21.15019411,20.9999687,21.0750814,0,34.06295935,20.9999687,0.006354627,41.14222127,0,0,0,0,0,0,0,357298.6669,99.24962969,101381.2731
e-lowe,east,lowe, 01/31  13:00:00,11.375,36288.00769,21.10604884,20.99996309,21.05300597,0,26.25252471,20.99996309,0.006213464,40.26223173,0,0,0,0,0,0,0,400976.2199,111.3822833,101381.2731
e-lowe,east,lowe, 01/31  14:00:00,11,36288.00769,21.20647363,20.99997776,21.10322569,0,38.8936758,20.99997776,0.006205456,40.25043931,0,0,0,0,0,0,0,378594.4719,105.1651311,101381.2731
e-lowe,east,lowe, 01/31  15:00:00,11,36288.00769,21.21401755,20.99995514,21.10698635,0,39.18237666,20.99995514,0.00605178,39.27790083,0,0,0,0,0,0,0,377378.2252,104.8272848,101381.2731
e-lowe,east,lowe, 01/31  16:00:00,11,36288.00769,21.18051758,20.99995829,21.09023793,0,39.67343383,20.99995829,0.00593126,38.5267011,0,0,0,0,0,0,0,375334.5076,104.2595855,101381.2731
e-lowe,east,lowe, 01/31  17:00:00,10.375,36288.00769,21.08509962,20.99992484,21.04251223,0,37.28851951,20.99992484,0.005821583,37.8350666,0,0,0,0,0,0,0,422473.8142,117.3538373,101381.2731
e-lowe,east,lowe, 01/31  18:00:00,10,36288.00769,20.95679386,20.99990535,20.9783496,0,42.96849704,20.99990535,0.00569231,37.02511452,0,0,0,0,0,0,0,424777.2102,117.9936695,101381.2731
e-lowe,east,lowe, 01/31  19:00:00,10,86832.0184,20.91230295,20.9998722,20.95608757,0,39.79569352,20.9998722,0.005369433,34.97750714,0,0,0,0,0,0,0,435856.0948,121.0711374,101381.2731
e-lowe,east,lowe, 01/31  20:00:00,9.375,115344.0244,20.87879662,20.99985638,20.9393265,0,46.12805569,20.99985638,0.005283686,34.4365318,0,0,0,0,0,0,0,451693.1983,125.4703329,101381.2731
e-lowe,east,lowe, 01/31  21:00:00,9,129600.0275,20.87458628,20.99979419,20.93719024,0,61.18101394,20.99979419,0.005288285,34.4875625,0,0,0,0,0,0,0,420710.04,116.8639,101381.2731
e-lowe,east,lowe, 01/31  22:00:00,8.5625,115344.0244,20.86629535,20.99974415,20.93301975,0,69.70016271,20.99974415,0.005282052,34.46005805,0,0,0,0,0,0,0,416951.0638,115.8197399,101381.2731
e-lowe,east,lowe, 01/31  23:00:00,7.8625,86832.0184,20.77333526,20.99983036,20.88658281,0,31.51987185,20.99983036,0.005470118,35.69804715,0,0,0,0,0,0,0,598510.3723,166.2528812,101381.2731
e-lowe,east,lowe, 01/31  24:00:00,7.1625,42768.00906,20.65188744,20.9999591,20.82592327,0.139196355,4.311714483,20.9999591,0.0060242,39.2932634,0,0,0,0,0,0,0,741047.7395,205.8465943,101381.2731
e-lowe,east,lowe, 02/01  01:00:00,6.4,28512.00604,20.54937053,21.00003554,20.77470303,9.640701358,0,21.00003554,0.006262367,40.83120988,0,0,0,0,0,0,0,837740.5482,232.7057078,101381.2731
e-lowe,east,lowe, 02/01  02:00:00,5.6625,22032.00467,20.4600687,21.00016809,20.7301184,23.03865102,0,21.00016809,0.006004441,39.18871092,0,0,0,0,0,0,0,930045.3952,258.3459431,101381.2731
e-lowe,east,lowe, 02/01  03:00:00,4.9625,14256.00302,20.37817443,21.00018858,20.68918151,36.17904199,0,21.00018858,0.005493828,35.8989457,1,0,0,0,0,0,0,1020265.843,283.4071786,101381.2731
e-lowe,east,lowe, 02/01  04:00:00,4.2625,14256.00302,20.21966717,21.00023907,20.60995312,68.66129219,0,21.00023907,0.005417903,35.40704809,1,0,0,0,0,0,0,1180800.96,328.0002666,101381.2731
e-lowe,east,lowe, 02/01  05:00:00,4.625,14256.00302,20.16831977,21.00024767,20.58428372,73.8475248,0,21.00024767,0.005440697,35.55469706,1,0,0,0,0,0,0,1177117.129,326.9769803,101381.2731
e-lowe,east,lowe, 02/01  06:00:00,4.375,28512.00604,20.18218178,21.00022348,20.59120263,66.25985351,0,21.00022348,0.005455529,35.65083528,1,0,0,0,0,0,0,1165270.75,323.6863194,101381.2731
e-lowe,east,lowe, 02/01  07:00:00,3.375,57024.01208,20.19201473,21.00015581,20.59608527,39.82509941,0,21.00015581,0.005323762,34.81834727,1,0,0,0,0,0,0,1131577.346,314.3270405,101381.2731
e-lowe,east,lowe, 02/01  08:00:00,3.625,72576.01538,20.65069233,20.99992297,20.82530765,6.733453698,45.71612756,20.99992297,0.005000977,32.73670372,0.5,0,0,0,0,0,0,832390.5839,231.2196066,101381.2731
e-lowe,east,lowe, 02/01  09:00:00,6.5,57024.01208,21.14381221,20.99986165,21.07183693,0,68.47283099,20.99986165,0.004873329,31.92736472,0,0,0,0,0,0,0,548858.2002,152.4606112,101381.2731
e-lowe,east,lowe, 02/01  10:00:00,9.25,57024.01208,21.1452035,20.99994533,21.07257442,0,51.28680554,20.99994533,0.004939659,32.37017963,0,0,0,0,0,0,0,441015.4105,122.5042807,101381.2731
e-lowe,east,lowe, 02/01  11:00:00,11.25,36288.00769,21.14738712,20.99998267,21.07368489,0,34.15654727,20.99998267,0.005053816,33.11215816,0,0,0,0,0,0,0,379079.9434,105.2999843,101381.2731
e-lowe,east,lowe, 02/01  12:00:00,12,36288.00769,21.23629159,20.99997089,21.11813124,0,46.44098574,20.99997089,0.005116318,33.49783487,0,0,0,0,0,0,0,288453.7474,80.12604095,101381.2731
e-lowe,east,lowe, 02/01  13:00:00,12,36288.00769,21.27358433,20.99996519,21.13677476,0,50.66881111,20.99996519,0.005142076,33.63216082,0,0,0,0,0,0,0,273244.3213,75.90120036,101381.2731
e-lowe,east,lowe, 02/01  14:00:00,12,36288.00769,21.25723683,20.99996845,21.12860264,0,47.1042674,20.99996845,0.005218954,34.11823938,0,0,0,0,0,0,0,286272.729,79.52020249,101381.2731
e-lowe,east,lowe, 02/01  15:00:00,11.375,36288.00769,21.21173074,20.99998638,21.10585856,0,38.47199368,20.99998638,0.005460536,35.6837137,0,0,0,0,0,0,0,356442.5471,99.01181864,101381.2731
e-lowe,east,lowe, 02/01  16:00:00,11.625,36288.00769,21.18165369,20.99998716,21.09082043,0,40.450311,20.99998716,0.005760741,37.60434935,0,0,0,0,0,0,0,334028.1729,92.78560359,101381.2731
e-lowe,east,lowe, 02/01  17:00:00,11.375,36288.00769,21.1086501,20.99995258,21.05430134,0,42.5853469,20.99995258,0.006071436,39.59844301,0,0,0,0,0,0,0,342115.0874,95.03196871,101381.2731
e-lowe,east,lowe, 02/01  18:00:00,10.375,36288.00769,20.99008211,20.99993456,20.99500833,0,48.32639517,20.99993456,0.006388408,41.6705293,0,0,0,0,0,0,0,383675.3041,106.5764734,101381.2731
e-lowe,east,lowe, 02/01  19:00:00,8.125,86832.0184,20.88823624,20.9999448,20.94409052,0,31.15400478,20.9999448,0.006456319,42.12432498,0,0,0,0,0,0,0,584680.6689,162.4112969,101381.2731
e-lowe,east,lowe, 02/01  20:00:00,7,115344.0244,20.81514118,20.99989504,20.90751811,0,31.60923302,20.99989504,0.006366829,41.54650677,0,0,0,0,0,0,0,652517.3296,181.2548138,101381.2731
e-lowe,east,lowe, 02/01  21:00:00,7,129600.0275,20.80011249,20.99982612,20.8999693,0,47.02098344,20.99982612,0.006289641,41.04800753,0,0,0,0,0,0,0,596721.1736,165.7558815,101381.2731
e-lowe,east,lowe, 02/01  22:00:00,6.375,115344.0244,20.77198122,20.99974768,20.88586445,0,53.44815319,20.99974768,0.006080834,39.72284738,0,0,0,0,0,0,0,611728.6716,169.924631,101381.2731
e-lowe,east,lowe, 02/01  23:00:00,6,86832.0184,20.66880898,20.99992261,20.83436579,0,15.91290041,20.99992261,0.005835775,38.15059415,0,0,0,0,0,0,0,769370.3213,213.7139781,101381.2731
e-lowe,east,lowe, 02/01  24:00:00,5.375,42768.00906,20.53708683,21.00007253,20.76857968,15.47534275,0,21.00007253,0.005616574,36.70770031,0,0,0,0,0,0,0,920721.7035,255.7560287,101381.2731
e-lowe,east,lowe, 02/02  01:00:00,4.375,28512.00604,20.42216615,21.00013505,20.7111506,33.31999396,0,21.00013505,0.005521902,36.08094529,0.75,0,0,0,0,0,0,1046760.412,290.7667812,101381.2731
e-lowe,east,lowe, 02/02  02:00:00,4,22032.00467,20.3374511,21.00019663,20.66882387,45.84323494,0,21.00019663,0.005423388,35.44265423,1,0,0,0,0,0,0,1114608.431,309.6134532,101381.2731
e-lowe,east,lowe, 02/02  03:00:00,4.625,14256.00302,20.29204727,21.00020765,20.64612746,50.01284895,0,21.00020765,0.005265758,34.42115321,1,0,0,0,0,0,0,1090755.424,302.9876177,101381.2731
e-lowe,east,lowe, 02/02  04:00:00,3.75,14256.00302,20.22441091,21.00022799,20.61231945,62.39731158,0,21.00022799,0.005192841,33.92764317,1,0,0,0,0,0,0,1189408.478,330.3912439,101381.2731
e-lowe,east,lowe, 02/02  05:00:00,3,14256.00302,20.15518513,21.00029362,20.57773937,75.40297542,0,21.00029362,0.005107499,33.36215101,1,0,0,0,0,0,0,1282148.349,356.1523191,101381.2731
e-lowe,east,lowe, 02/02  06:00:00,3,28512.00604,20.12624592,21.00030418,20.56327505,78.5676027,0,21.00030418,0.004961933,32.43865874,1,0,0,0,0,0,0,1293320.002,359.2555562,101381.2731
e-lowe,east,lowe, 02/02  07:00:00,3,57024.01208,20.16908349,21.00015092,20.58461721,42.68184046,0,21.00015092,0.00482409,31.55638071,1,0,0,0,0,0,0,1164246.93,323.401925,101381.2731
e-lowe,east,lowe, 02/02  08:00:00,3.625,72576.01538,20.63399164,20.99993075,20.8169612,6.861239277,44.56229748,20.99993075,0.004623277,30.25285802,0.75,0,0,0,0,0,0,836423.7225,232.3399229,101381.2731
e-lowe,east,lowe, 02/02  09:00:00,6.5,57024.01208,21.12524619,20.99988131,21.06256375,0,66.45495498,20.99988131,0.004597396,30.08484431,0,0,0,0,0,0,0,555868.68,154.4079667,101381.2731
e-lowe,east,lowe, 02/02  10:00:00,9.875,57024.01208,21.1406756,20.99996716,21.07032138,0,52.64889657,20.99996716,0.004776453,31.2475087,0,0,0,0,0,0,0,397237.4597,110.3437388,101381.2731
e-lowe,east,lowe, 02/02  11:00:00,12.25,36288.00769,21.13774422,20.99997483,21.06885952,0,35.38579724,20.99997483,0.004823721,31.55434823,0,0,0,0,0,0,0,312480.0739,86.80002054,101381.2731
e-lowe,east,lowe, 02/02  12:00:00,13,36288.00769,21.20879807,20.99996734,21.10438271,0,44.81178354,20.99996734,0.004844098,31.66720801,0,0,0,0,0,0,0,232163.0558,64.48973772,101381.2731
e-lowe,east,lowe, 02/02  13:00:00,14.25,36288.00769,21.28652256,20.99996552,21.14324404,0,56.56373431,20.99996552,0.004917592,32.11226126,0,0,0,0,0,0,0,112668.5502,31.2968195,101381.2731
e-lowe,east,lowe, 02/02  14:00:00,14.375,36288.00769,21.31473048,20.99998209,21.15735628,0,59.83512343,20.99998209,0.005079217,33.12657897,0,0,0,0,0,0,0,93262.60364,25.90627879,101381.2731
