Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-lowe,east,lowe, 02/02  15:00:00,12.75,36288.00769,21.26565424,20.99997771,21.13281597,0,48.7701758,20.99997771,0.005303631,34.56503018,0,0,0,0,0,0,0,234104.514,65.02903167,101381.2731
e-lowe,east,lowe, 02/02  16:00:00,12,36288.00769,21.21247649,21.00000389,21.10624019,0,45.28251017,21.00000389,0.005783809,37.66553087,0,0,0,0,0,0,0,293602.1742,81.55615951,101381.2731
e-lowe,east,lowe, 02/02  17:00:00,12,36288.00769,21.1467045,20.99997075,21.07333763,0,49.13912576,20.99997075,0.006224186,40.4800722,0,0,0,0,0,0,0,279901.6259,77.75045165,101381.2731
e-lowe,east,lowe, 02/02  18:00:00,10.75,36288.00769,21.02175783,20.99991704,21.01083743,0,53.13979109,20.99991704,0.006471335,42.05577744,0,0,0,0,0,0,0,343132.7051,95.31464032,101381.2731
e-lowe,east,lowe, 02/02  19:00:00,9.375,86832.0184,20.9465362,20.99991641,20.97322631,0,41.95974915,20.99991641,0.006496484,42.21753001,0,0,0,0,0,0,0,468329.5268,130.0915352,101381.2731
e-lowe,east,lowe, 02/02  20:00:00,7.75,115344.0244,20.87180504,20.99987224,20.93583864,0,39.88001732,20.99987224,0.006246557,40.60954263,0,0,0,0,0,0,0,575631.543,159.8976508,101381.2731
e-lowe,east,lowe, 02/02  21:00:00,7.625,129600.0275,20.85348014,20.99975999,20.92662007,0,54.29877269,20.99975999,0.005895813,38.35104938,0,0,0,0,0,0,0,531117.4779,147.5326327,101381.2731
e-lowe,east,lowe, 02/02  22:00:00,8.625,115344.0244,20.86689611,20.99972422,20.93331016,0,69.72198087,20.99972422,0.00578154,37.59157556,0,0,0,0,0,0,0,413720.6094,114.9223915,101381.2731
e-lowe,east,lowe, 02/02  23:00:00,7.75,86832.0184,20.77211043,20.99985181,20.88598112,0,30.61187995,20.99985181,0.005798562,37.663773,0,0,0,0,0,0,0,608581.8905,169.0505251,101381.2731
e-lowe,east,lowe, 02/02  24:00:00,7,42768.00906,20.64650065,20.99999301,20.82324683,0.080118752,2.917862382,20.99999301,0.005758261,37.39025643,0,0,0,0,0,0,0,754598.0767,209.6105769,101381.2731
e-lowe,east,lowe, 02/03  01:00:00,7,28512.00604,20.57007903,21.00002554,20.78505229,4.717060197,0,21.00002554,0.005617196,36.48240623,0,0,0,0,0,0,0,781586.485,217.1073569,101381.2731
e-lowe,east,lowe, 02/03  02:00:00,6.375,22032.00467,20.48916338,21.00006715,20.74461526,16.62320498,0,21.00006715,0.005548323,36.01677104,0.25,0,0,0,0,0,0,863061.4746,239.7392985,101381.2731
e-lowe,east,lowe, 02/03  03:00:00,6,14256.00302,20.41614962,21.00010508,20.70812735,27.60406892,0,21.00010508,0.005515118,35.76769686,1,0,0,0,0,0,0,925751.4417,257.1531782,101381.2731
e-lowe,east,lowe, 02/03  04:00:00,6,14256.00302,20.36728789,21.00014826,20.68371807,33.88987586,0,21.00014826,0.005437633,35.25633664,1,0,0,0,0,0,0,947977.6068,263.327113,101381.2731
e-lowe,east,lowe, 02/03  05:00:00,5.375,14256.00302,20.30707502,21.00018127,20.65362815,44.26060671,0,21.00018127,0.005278267,34.21059415,1,0,0,0,0,0,0,1023745.715,284.3738098,101381.2731
e-lowe,east,lowe, 02/03  06:00:00,4.375,28512.00604,20.25144758,21.00022535,20.62583646,54.46991619,0,21.00022535,0.005161269,33.44596111,1,0,0,0,0,0,0,1121941.515,311.6504208,101381.2731
e-lowe,east,lowe, 02/03  07:00:00,4,57024.01208,20.26791058,21.00010654,20.63400856,25.03802489,0,21.00010654,0.004931095,31.96634116,1,0,0,0,0,0,0,1039047.231,288.6242308,101381.2731
e-lowe,east,lowe, 02/03  08:00:00,5.25,72576.01538,20.77027546,20.99986468,20.88507007,2.18068008,61.59936949,20.99986468,0.0046814,30.36019469,0.5,0,0,0,0,0,0,657936.2542,182.7600706,101381.2731
e-lowe,east,lowe, 02/03  09:00:00,7.875,57024.01208,21.25587494,20.99984944,21.12786219,0,85.4902072,20.99984944,0.004626102,30.00426839,0,0,0,0,0,0,0,402361.6091,111.7671136,101381.2731
e-lowe,east,lowe, 02/03  10:00:00,10.25,57024.01208,21.23781358,20.99997412,21.11889385,0,65.46567645,20.99997412,0.00491447,31.85959576,0,0,0,0,0,0,0,328330.6285,91.20295235,101381.2731
e-lowe,east,lowe, 02/03  11:00:00,11.625,36288.00769,21.2046589,21.0000048,21.10233185,0,41.98951661,21.0000048,0.005215242,33.77233103,0,0,0,0,0,0,0,327871.0229,91.07528415,101381.2731
e-lowe,east,lowe, 02/03  12:00:00,12,36288.00769,21.25192627,20.99996473,21.1259455,0,47.95792018,20.99996473,0.005294545,34.24767083,0,0,0,0,0,0,0,283259.1159,78.68308774,101381.2731
e-lowe,east,lowe, 02/03  13:00:00,12,36288.00769,21.28150468,20.99997885,21.14074177,0,51.17157619,20.99997885,0.005385492,34.79648451,0,0,0,0,0,0,0,271640.6607,75.45573907,101381.2731
e-lowe,east,lowe, 02/03  14:00:00,12,36288.00769,21.30193741,20.99996893,21.15095317,0,53.30270819,20.99996893,0.005596846,36.11336901,0,0,0,0,0,0,0,264714.4197,73.53178325,101381.2731
e-lowe,east,lowe, 02/03  15:00:00,12.625,36288.00769,21.33760588,21.0000614,21.16883364,0,59.51539815,21.0000614,0.006222137,40.09356581,0,0,0,0,0,0,0,203985.4605,56.66262792,101381.2731
e-lowe,east,lowe, 02/03  16:00:00,12.375,36288.00769,21.17500638,20.99996886,21.08748762,0,40.45330797,20.99996886,0.006578968,42.34235632,0,0,0,0,0,0,0,288563.7936,80.15660933,101381.2731
e-lowe,east,lowe, 02/03  17:00:00,12,36288.00769,21.06036711,20.99998693,21.03017702,0,36.99858318,20.99998693,0.007154075,45.95603571,0,0,0,0,0,0,0,324657.2776,90.18257712,101381.2731
e-lowe,east,lowe, 02/03  18:00:00,11.375,36288.00769,20.9995909,20.99991576,20.99975333,0,52.59398273,20.99991576,0.007367028,47.29096566,0,0,0,0,0,0,0,307124.9003,85.3124723,101381.2731
e-lowe,east,lowe, 02/03  19:00:00,10.375,86832.0184,20.96108529,20.99987565,20.98048047,0,47.31536672,20.99987565,0.007250985,46.58363457,0,0,0,0,0,0,0,388001.0293,107.7780637,101381.2731
e-lowe,east,lowe, 02/03  20:00:00,10,115344.0244,20.94485565,20.99984751,20.97235158,0,56.45303523,20.99984751,0.00732218,47.08270482,0,0,0,0,0,0,0,378678.4297,105.1884527,101381.2731
e-lowe,east,lowe, 02/03  21:00:00,9.375,129600.0275,20.94579639,20.99980926,20.97280283,0,71.5411298,20.99980926,0.007485853,48.14058519,0,0,0,0,0,0,0,363105.6023,100.8626673,101381.2731
e-lowe,east,lowe, 02/03  22:00:00,9.625,115344.0244,20.95142327,20.99968724,20.97555525,0,83.33461009,20.99968724,0.007419051,47.71641516,0,0,0,0,0,0,0,304961.8004,84.71161122,101381.2731
e-lowe,east,lowe, 02/03  23:00:00,9.375,86832.0184,20.87496049,20.99980388,20.93738218,0,45.85605777,20.99980388,0.007433955,47.81079821,0,0,0,0,0,0,0,455318.869,126.4774636,101381.2731
e-lowe,east,lowe, 02/03  24:00:00,9,42768.00906,20.7658863,20.99990528,20.88289579,0,20.662406,20.99990528,0.007376799,47.44719076,0,0,0,0,0,0,0,568881.6783,158.0226884,101381.2731
e-lowe,east,lowe, 02/04  01:00:00,9,33696.00714,20.68867144,20.99993012,20.84430078,0,14.32191977,20.99993012,0.007182066,46.20891782,0,0,0,0,0,0,0,591464.2452,164.2956237,101381.2731
e-lowe,east,lowe, 02/04  02:00:00,9,33696.00714,20.63557854,20.999945,20.81776177,0,9.551973171,20.999945,0.007174402,46.13140436,0,0,0,0,0,0,0,608984.9749,169.162493,101381.2731
e-lowe,east,lowe, 02/04  03:00:00,9,14256.00302,20.59258408,20.99997423,20.79627915,0,5.375721591,20.99997423,0.007346887,47.20993365,0,0,0,0,0,0,0,624237.6231,173.3993398,101381.2731
e-lowe,east,lowe, 02/04  04:00:00,9,14256.00302,20.55683674,21.00000761,20.77842218,0,1.660085675,21.00000761,0.007347573,47.2141868,0,0,0,0,0,0,0,637239.8994,177.0110832,101381.2731
e-lowe,east,lowe, 02/04  05:00:00,8.375,14256.00302,20.5027935,21.00003551,20.7514145,7.149361422,0,21.00003551,0.007174768,46.11635762,0,0,0,0,0,0,0,707472.4886,196.5201357,101381.2731
e-lowe,east,lowe, 02/04  06:00:00,7.375,14256.00302,20.43743194,21.00009896,20.71876545,18.86983256,0,21.00009896,0.007009411,45.06515123,0,0,0,0,0,0,0,811239.0589,225.344183,101381.2731
e-lowe,east,lowe, 02/04  07:00:00,7.625,53136.01126,20.43405551,21.00009478,20.71707514,20.22068539,0,21.00009478,0.006715448,43.1953786,0,0,0,0,0,0,0,800386.5635,222.329601,101381.2731
e-lowe,east,lowe, 02/04  08:00:00,8,53136.01126,20.49428426,20.99999165,20.74713795,0,7.029099617,20.99999165,0.00646989,41.63243643,0,0,0,0,0,0,0,679119.274,188.6442428,101381.2731
e-lowe,east,lowe, 02/04  09:00:00,9.875,72576.01538,20.73837216,20.99985613,20.86911414,0,69.98007355,20.99985613,0.006409709,41.24949986,0,0,0,0,0,0,0,336637.3271,93.51036865,101381.2731
e-lowe,east,lowe, 02/04  10:00:00,11,72576.01538,20.97207821,20.9999118,20.98599501,0,56.78263827,20.9999118,0.006480756,41.70187584,0,0,0,0,0,0,0,314543.0422,87.37306728,101381.2731
e-lowe,east,lowe, 02/04  11:00:00,11,53136.01126,20.92267943,20.99997434,20.96132688,0,16.72042672,20.99997434,0.006478568,41.68777935,0,0,0,0,0,0,0,458737.6926,127.4271368,101381.2731
e-lowe,east,lowe, 02/04  12:00:00,11,42768.00906,21.02155955,20.99997,21.01076478,0,26.75685893,20.99997,0.00640048,41.19040882,0,0,0,0,0,0,0,422340.8529,117.3169036,101381.2731
e-lowe,east,lowe, 02/04  13:00:00,11.625,42768.00906,21.20980371,20.99990905,21.10485638,0,51.64122841,20.99990905,0.006137085,39.48758826,0,0,0,0,0,0,0,293655.9112,81.57108644,101381.2731
e-lowe,east,lowe, 02/04  14:00:00,12,42768.00906,21.25643058,20.99988725,21.12815891,0,57.76381368,20.99988725,0.005799387,37.32078154,0,0,0,0,0,0,0,248017.7297,68.89381381,101381.2731
e-lowe,east,lowe, 02/04  15:00:00,12,42768.00906,21.27084427,20.99989744,21.13537086,0,58.83490746,20.99989744,0.005583703,35.92286702,0,0,0,0,0,0,0,244186.6724,67.82963123,101381.2731
e-lowe,east,lowe, 02/04  16:00:00,11.375,42768.00906,21.21263384,20.99994952,21.10629168,0,48.49105672,20.99994952,0.005563925,35.78325101,0,0,0,0,0,0,0,320031.1288,88.89753578,101381.2731
e-lowe,east,lowe, 02/04  17:00:00,10.875,42768.00906,21.12883248,20.99994237,21.06438743,0,35.16625508,20.99994237,0.005511714,35.47255219,0,0,0,0,0,0,0,399074.1486,110.8539302,101381.2731
e-lowe,east,lowe, 02/04  18:00:00,10.4875,42768.00906,20.99195771,20.99995136,20.99595453,0,40.84966504,20.99995136,0.005778998,37.19061017,0,0,0,0,0,0,0,403050.0647,111.9583513,101381.2731
e-lowe,east,lowe, 02/04  19:00:00,10.1125,110160.0233,20.94521286,20.99993802,20.97257544,0,44.45561593,20.99993802,0.006171897,39.69428861,0,0,0,0,0,0,0,413802.4427,114.945123,101381.2731
e-lowe,east,lowe, 02/04  20:00:00,10.625,129600.0275,20.95247335,20.99985455,20.97616395,0,71.47624428,20.99985455,0.006633603,42.65933366,0,0,0,0,0,0,0,284949.4508,79.15262523,101381.2731
e-lowe,east,lowe, 02/04  21:00:00,9.75,129600.0275,20.95357871,20.99970227,20.97664049,0,85.60912591,20.99970227,0.006896858,44.35056394,0,0,0,0,0,0,0,288433.727,80.12047973,101381.2731
e-lowe,east,lowe, 02/04  22:00:00,9,129600.0275,20.92992831,20.9997253,20.96482681,0,71.63874204,20.9997253,0.006836399,43.99309229,0,0,0,0,0,0,0,384917.3558,106.9214877,101381.2731
e-lowe,east,lowe, 02/04  23:00:00,7.75,110160.0233,20.81891152,20.99989953,20.90940552,0,22.3364697,20.99989953,0.006597925,42.49012063,0,0,0,0,0,0,0,639538.9827,177.6497174,101381.2731
e-lowe,east,lowe, 02/04  24:00:00,7.625,53136.01126,20.69833123,21.00000811,20.84916967,2.358306177,0,21.00000811,0.006495122,41.86058868,0,0,0,0,0,0,0,736124.0825,204.4789118,101381.2731
e-lowe,east,lowe, 02/05  01:00:00,8.625,33696.00714,20.65479054,20.99994801,20.82736928,0,10.70677028,20.99994801,0.006603567,42.56813156,0,0,0,0,0,0,0,627476.9922,174.2991645,101381.2731
e-lowe,east,lowe, 02/05  02:00:00,8.375,33696.00714,20.59512997,21.00001171,20.79757084,0.501056708,3.771336326,21.00001171,0.006698087,43.1707969,0,0,0,0,0,0,0,669229.9926,185.8972202,101381.2731
e-lowe,east,lowe, 02/05  03:00:00,7.375,14256.00302,20.50834389,21.00008038,20.75421213,11.12651618,0,21.00008038,0.006358543,41.02948132,0,0,0,0,0,0,0,782162.8473,217.2674576,101381.2731
e-lowe,east,lowe, 02/05  04:00:00,7,14256.00302,20.45189649,21.00009742,20.72599696,18.89742119,0,21.00009742,0.006054249,39.09965028,0,0,0,0,0,0,0,833123.2672,231.4231298,101381.2731
e-lowe,east,lowe, 02/05  05:00:00,6.375,14256.00302,20.39269844,21.00011482,20.69640663,28.55993257,0,21.00011482,0.005928569,38.31932263,0,0,0,0,0,0,0,906588.7455,251.8302071,101381.2731
e-lowe,east,lowe, 02/05  06:00:00,6.625,14256.00302,20.35560155,21.00007504,20.6778383,32.95696129,0,21.00007504,0.006020539,38.92257769,0,0,0,0,0,0,0,907714.3546,252.1428763,101381.2731
e-lowe,east,lowe, 02/05  07:00:00,7,53136.01126,20.3496133,21.00012269,20.674868,35.25900679,0,21.00012269,0.006137973,39.67429157,0,0,0,0,0,0,0,892436.3397,247.8989832,101381.2731
e-lowe,east,lowe, 02/05  08:00:00,6.375,53136.01126,20.6456763,20.99995142,20.82281386,3.850035899,27.01165859,20.99995142,0.005796161,37.50868162,0,0,0,0,0,0,0,720508.7802,200.1413278,101381.2731
e-lowe,east,lowe, 02/05  09:00:00,7.25,72576.01538,20.95450609,20.99980557,20.97715583,0,87.97788488,20.99980557,0.005724985,37.11261523,0,0,0,0,0,0,0,433696.9803,120.4713834,101381.2731
e-lowe,east,lowe, 02/05  10:00:00,8.8125,72576.01538,21.05878989,20.99994144,21.02936566,0,61.55372469,20.99994144,0.005946846,38.58912032,0,0,0,0,0,0,0,432490.6772,120.1362992,101381.2731
e-lowe,east,lowe, 02/05  11:00:00,9.7375,53136.01126,21.11589261,20.99996347,21.05792804,0,36.63374352,20.99996347,0.006034973,39.19401362,0,0,0,0,0,0,0,464841.3004,129.1225834,101381.2731
e-lowe,east,lowe, 02/05  12:00:00,10,42768.00906,21.20538348,20.99994304,21.10266326,0,47.73964678,20.99994304,0.006030218,39.17794401,0,0,0,0,0,0,0,408551.4549,113.4865152,101381.2731
e-lowe,east,lowe, 02/05  13:00:00,10.625,42768.00906,21.23014812,20.99993283,21.11504047,0,51.02204907,20.99993283,0.005888816,38.26780445,0,0,0,0,0,0,0,357536.0691,99.31557474,101381.2731
e-lowe,east,lowe, 02/05  14:00:00,11,42768.00906,21.24732791,20.99988946,21.12360869,0,53.36191224,20.99988946,0.005539737,35.99746506,0,0,0,0,0,0,0,325551.2223,90.43089509,101381.2731
e-lowe,east,lowe, 02/05  15:00:00,11.625,42768.00906,21.24267574,20.99992088,21.12129831,0,53.17831151,20.99992088,0.005378167,34.94350311,0,0,0,0,0,0,0,287495.5276,79.85986879,101381.2731
e-lowe,east,lowe, 02/05  16:00:00,11.375,42768.00906,21.20323323,20.99993978,21.1015865,0,46.36006978,20.99993978,0.005317959,34.55559719,0,0,0,0,0,0,0,327496.4601,90.97123892,101381.2731
e-lowe,east,lowe, 02/05  17:00:00,11,42768.00906,21.11869015,20.99995871,21.05932443,0,33.12826941,20.99995871,0.005294151,34.42335645,0,0,0,0,0,0,0,398321.9468,110.6449852,101381.2731
e-lowe,east,lowe, 02/05  18:00:00,9.75,42768.00906,20.97626927,20.99994282,20.98810605,0,36.44586089,20.99994282,0.005353403,34.81823012,0,0,0,0,0,0,0,463762.7188,128.8229775,101381.2731
e-lowe,east,lowe, 02/05  19:00:00,8.375,110160.0233,20.90019583,20.99992845,20.95006214,0,33.7985713,20.99992845,0.005425764,35.28483343,0,0,0,0,0,0,0,558402.4748,155.1117986,101381.2731
e-lowe,east,lowe, 02/05  20:00:00,8,129600.0275,20.8725101,20.9998373,20.9361737,0,54.51323584,20.9998373,0.005592889,36.38466674,0,0,0,0,0,0,0,507074.2831,140.8539675,101381.2731
e-lowe,east,lowe, 02/05  21:00:00,6.75,129600.0275,20.8449399,20.99973565,20.92233777,0,64.23525284,20.99973565,0.005680075,36.96051189,0,0,0,0,0,0,0,549161.3745,152.5448262,101381.2731
e-lowe,east,lowe, 02/05  22:00:00,7.25,129600.0275,20.83022382,20.99975742,20.91499062,0,55.40241029,20.99975742,0.005566068,36.22519808,0,0,0,0,0,0,0,550107.6986,152.8076941,101381.2731
e-lowe,east,lowe, 02/05  23:00:00,7.375,110160.0233,20.7576791,20.99993961,20.87880935,0,17.12128246,20.99993961,0.005540064,36.05704189,0,0,0,0,0,0,0,679999.1249,188.8886458,101381.2731
e-lowe,east,lowe, 02/05  24:00:00,7.625,53136.01126,20.64679983,21.00002951,20.82341467,7.525823995,0,21.00002951,0.0054157,35.25442392,0,0,0,0,0,0,0,753024.9483,209.1735968,101381.2731
e-lowe,east,lowe, 02/06  01:00:00,8,28512.00604,20.58845235,20.99998507,20.79421871,0,0.581813674,20.99998507,0.005487225,35.71601668,0,0,0,0,0,0,0,700961.2094,194.7114471,101381.2731
e-lowe,east,lowe, 02/06  02:00:00,7.375,22032.00467,20.52304511,21.00002035,20.76153273,8.710337921,0,21.00002035,0.005689224,37.01885188,0,0,0,0,0,0,0,773245.0689,214.7902969,101381.2731
e-lowe,east,lowe, 02/06  03:00:00,7.625,14256.00302,20.47124815,21.0000496,20.73564888,15.06612461,0,21.0000496,0.005774461,37.54517611,0,0,0,0,0,0,0,780649.8548,216.8471819,101381.2731
e-lowe,east,lowe, 02/06  04:00:00,8,14256.00302,20.44622005,21.00007565,20.72314785,16.51499311,0,21.00007565,0.005753335,37.3952182,0,0,0,0,0,0,0,762347.6387,211.763233,101381.2731
e-lowe,east,lowe, 02/06  05:00:00,8,14256.00302,20.42054768,21.0000842,20.71031594,19.37819093,0,21.0000842,0.005614404,36.50026892,0.75,0,0,0,0,0,0,772462.2212,214.5728392,101381.2731
e-lowe,east,lowe, 02/06  06:00:00,8,28512.00604,20.40614775,21.00007933,20.70311354,20.39011703,0,21.00007933,0.005548282,36.07421776,1,0,0,0,0,0,0,776107.2466,215.5853463,101381.2731
e-lowe,east,lowe, 02/06  07:00:00,9.25,57024.01208,20.48117763,20.99993763,20.74055763,0,21.3129794,20.99993763,0.005456797,35.4848644,0.75,0,0,0,0,0,0,548765.0605,152.434739,101381.2731
e-lowe,east,lowe, 02/06  08:00:00,9.375,72576.01538,20.5622835,20.99989683,20.78109017,0,40.8833372,20.99989683,0.005266411,34.25725992,0,0,0,0,0,0,0,470582.5208,130.7173669,101381.2731
e-lowe,east,lowe, 02/06  09:00:00,9,57024.01208,20.55648548,20.99999523,20.77824036,5.63370859,0,20.99999523,0.005183064,33.7194103,1,0,0,0,0,0,0,661446.7852,183.7352181,101381.2731
e-lowe,east,lowe, 02/06  10:00:00,10.875,57024.01208,20.63110901,21.00000262,20.81555581,5.639507602,2.25366333,21.00000262,0.005228534,34.03368135,0,0,0,0,0,0,0,537498.541,149.3051503,101381.2731
e-lowe,east,lowe, 02/06  11:00:00,12.625,36288.00769,20.75675845,21.00000221,20.87838033,1.4471371,1.187176858,21.00000221,0.00519882,33.83356151,0,0,0,0,0,0,0,417893.962,116.0816561,101381.2731
e-lowe,east,lowe, 02/06  12:00:00,13.4375,36288.00769,20.81566734,20.99997899,20.90782316,0,7.065508449,20.99997899,0.005253995,34.17701141,0,0,0,0,0,0,0,341449.1474,94.84698539,101381.2731
e-lowe,east,lowe, 02/06  13:00:00,13.8875,36288.00769,20.83027935,20.99997549,20.91512742,0,8.90781632,20.99997549,0.005521051,35.87659138,0,0,0,0,0,0,0,307288.081,85.35780027,101381.2731
e-lowe,east,lowe, 02/06  14:00:00,13.375,36288.00769,20.82873114,20.99997429,20.91435272,0,6.812777705,20.99997429,0.005878104,38.13739651,0,0,0,0,0,0,0,346940.9993,96.37249979,101381.2731
e-lowe,east,lowe, 02/06  15:00:00,13,36288.00769,20.81628517,20.9999691,20.90812714,0,4.168486422,20.9999691,0.006267433,40.62333288,0,0,0,0,0,0,0,380105.0132,105.5847259,101381.2731
e-lowe,east,lowe, 02/06  16:00:00,13,36288.00769,20.83555881,20.99998618,20.91777249,0,12.14090661,20.99998618,0.006646923,43.05708219,0,0,0,0,0,0,0,351565.4278,97.65706327,101381.2731
e-lowe,east,lowe, 02/06  17:00:00,11.75,36288.00769,20.78928921,20.99996061,20.89462491,0.532748045,15.66259713,20.99996061,0.006984636,45.22041047,0,0,0,0,0,0,0,418695.3916,116.3042754,101381.2731
e-lowe,east,lowe, 02/06  18:00:00,11,36288.00769,20.66321841,20.99995286,20.83158563,0,18.91811077,20.99995286,0.007420262,47.97764853,0,0,0,0,0,0,0,452193.4574,125.6092937,101381.2731
e-lowe,east,lowe, 02/06  19:00:00,12.25,86832.0184,20.69178059,20.99995904,20.84586982,0,29.41697756,20.99995904,0.007827159,50.55747778,0,0,0,0,0,0,0,336915.6366,93.58767684,101381.2731
e-lowe,east,lowe, 02/06  20:00:00,13.625,115344.0244,20.78410582,20.99986801,20.89198691,0,57.23674376,20.99986801,0.008062392,52.02552561,0,0,0,0,0,0,0,151289.6105,42.0248918,101381.2731
e-lowe,east,lowe, 02/06  21:00:00,14,129600.0275,20.8655343,20.99973769,20.93263599,0,81.71047253,20.99973769,0.008202838,52.9009431,0,0,0,0,0,0,0,39931.59583,11.09210995,101381.2731
e-lowe,east,lowe, 02/06  22:00:00,14,115344.0244,20.92796951,21.03377835,20.98087393,0,93.68199681,21.03377835,0.00838644,53.98915831,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/06  23:00:00,14,86832.0184,20.90892124,21.00278611,20.95585367,0,66.88502565,21.00278611,0.008712379,56.15186271,0,0,0,0,0,0,0,93026.2027,25.84061186,101381.2731
e-lowe,east,lowe, 02/06  24:00:00,14,42768.00906,20.85660376,20.9997844,20.92819408,0,47.32032534,20.9997844,0.008880065,57.17139642,0,0,0,0,0,0,0,164112.1099,45.58669718,101381.2731
e-lowe,east,lowe, 02/07  01:00:00,14.625,28512.00604,20.83964011,20.9997777,20.9197089,0,48.23061487,20.9997777,0.008949746,57.59234106,0,0,0,0,0,0,0,121952.1388,33.87559411,101381.2731
e-lowe,east,lowe, 02/07  02:00:00,15,22032.00467,20.83566128,20.99977488,20.91771808,0,49.21546975,20.99977488,0.008981254,57.7922234,0,0,0,0,0,0,0,95072.04208,26.40890058,101381.2731
e-lowe,east,lowe, 02/07  03:00:00,14.375,14256.00302,20.80557432,20.99979821,20.90268626,0,44.49863937,20.99979821,0.008991775,57.85887975,0,0,0,0,0,0,0,150948.6341,41.93017613,101381.2731
e-lowe,east,lowe, 02/07  04:00:00,14,14256.00302,20.77992344,20.99981979,20.88987161,0,41.17371124,20.99981979,0.009105017,58.54051313,0,0,0,0,0,0,0,186511.0599,51.80862776,101381.2731
e-lowe,east,lowe, 02/07  05:00:00,14.625,14256.00302,20.78105649,20.99984864,20.89045256,0,43.18411156,20.99984864,0.009384065,60.24820629,0,0,0,0,0,0,0,140504.7349,39.02909303,101381.2731
e-lowe,east,lowe, 02/07  06:00:00,15,28512.00604,20.79030118,20.99981473,20.89505796,0,45.4675667,20.99981473,0.009493782,60.95741275,0,0,0,0,0,0,0,108924.8305,30.25689735,101381.2731
e-lowe,east,lowe, 02/07  07:00:00,14.375,57024.01208,20.84642181,20.99514326,20.92078253,0,77.30321907,20.99514326,0.009469487,60.84385405,0,0,0,0,0,0,0,33065.68007,9.18491113,101381.2731
e-lowe,east,lowe, 02/07  08:00:00,14,72576.01538,20.93053728,20.9952114,20.96287434,0,90.48861566,20.9952114,0.009329764,59.9589749,0,0,0,0,0,0,0,8874.210866,2.465058574,101381.2731
e-lowe,east,lowe, 02/07  09:00:00,14,57024.01208,20.94675058,20.99952784,20.97313921,0,46.04773831,20.99952784,0.009324015,59.94393608,0,0,0,0,0,0,0,169489.382,47.08038389,101381.2731
e-lowe,east,lowe, 02/07  10:00:00,14,57024.01208,20.96493808,20.99996879,20.98245343,0,34.47190273,20.99996879,0.009488786,61.04604711,0,0,0,0,0,0,0,211245.1784,58.67921622,101381.2731
e-lowe,east,lowe, 02/07  11:00:00,14,36288.00769,20.96624874,20.99998438,20.98311656,0,17.66364119,20.99998438,0.009524352,61.29406563,0,0,0,0,0,0,0,271751.3481,75.48648559,101381.2731
e-lowe,east,lowe, 02/07  12:00:00,14.625,36288.00769,21.00388489,20.99996913,21.00192701,0,23.16114318,20.99996913,0.009658305,62.10435647,0,0,0,0,0,0,0,213227.9254,59.22997928,101381.2731
e-lowe,east,lowe, 02/07  13:00:00,14.375,36288.00769,21.02333632,21.000006,21.01167116,0,24.36511282,21.000006,0.009844442,63.25918659,0,0,0,0,0,0,0,224419.2864,62.33869066,101381.2731
e-lowe,east,lowe, 02/07  14:00:00,14,36288.00769,21.01034639,20.9999747,21.00516055,0,20.84927042,20.9999747,0.009691194,62.25117362,0,0,0,0,0,0,0,260309.5387,72.30820519,101381.2731
e-lowe,east,lowe, 02/07  15:00:00,14,36288.00769,20.96462754,20.99998791,20.98230773,0,13.15751604,20.99998791,0.009609479,61.74942978,0,0,0,0,0,0,0,287985.8601,79.99607225,101381.2731
e-lowe,east,lowe, 02/07  16:00:00,13.375,36288.00769,20.97504366,20.9999867,20.98751518,0,22.3070988,20.9999867,0.009494469,61.04414312,0,0,0,0,0,0,0,293733.4024,81.59261177,101381.2731
e-lowe,east,lowe, 02/07  17:00:00,13,36288.00769,20.98627929,20.99991538,20.99309733,0,35.48249519,20.99991538,0.009307437,59.82266518,0,0,0,0,0,0,0,269508.9486,74.86359682,101381.2731
e-lowe,east,lowe, 02/07  18:00:00,13,36288.00769,20.94824245,20.99985688,20.97404966,0,54.65185155,20.99985688,0.009155775,58.84025668,0,0,0,0,0,0,0,200250.8966,55.62524906,101381.2731
e-lowe,east,lowe, 02/07  19:00:00,12.375,86832.0184,20.93339451,20.99982637,20.96661044,0,52.57890045,20.99982637,0.008873449,57.08676415,0,0,0,0,0,0,0,246412.8502,68.44801395,101381.2731
e-lowe,east,lowe, 02/07  20:00:00,12,115344.0244,20.9342807,20.99980414,20.96704242,0,63.06441774,20.99980414,0.008809783,56.73926424,0,0,0,0,0,0,0,231997.8012,64.44383366,101381.2731
e-lowe,east,lowe, 02/07  21:00:00,12,129600.0275,20.96621637,20.99973262,20.98297449,0,82.6272789,20.99973262,0.008829276,56.8843853,0,0,0,0,0,0,0,161608.1884,44.89116346,101381.2731
e-lowe,east,lowe, 02/07  22:00:00,12,115344.0244,20.99531065,20.99967587,20.99749326,0,96.45567346,20.99967587,0.008871065,57.18538947,0,0,0,0,0,0,0,111855.738,31.07103834,101381.2731
e-lowe,east,lowe, 02/07  23:00:00,12,86832.0184,20.95545572,20.99974612,20.97760092,0,64.09368217,20.99974612,0.008942926,57.62749722,0,0,0,0,0,0,0,228312.894,63.42024834,101381.2731
e-lowe,east,lowe, 02/07  24:00:00,12,42768.00906,20.88355835,20.99980392,20.94168114,0,41.79196411,20.99980392,0.008994181,57.93141716,0,0,0,0,0,0,0,308561.5321,85.7115367,101381.2731
e-lowe,east,lowe, 02/08  01:00:00,12,28512.00604,20.83035912,20.99980589,20.9150825,0,38.21044504,20.99980589,0.0090133,58.05279619,0,0,0,0,0,0,0,321448.5436,89.29126212,101381.2731
e-lowe,east,lowe, 02/08  02:00:00,12,22032.00467,20.78943666,20.99983029,20.89463348,0,35.43728493,20.99983029,0.009020503,58.09844316,0,0,0,0,0,0,0,331427.4487,92.06318019,101381.2731
e-lowe,east,lowe, 02/08  03:00:00,11.6875,14256.00302,20.74677888,20.99986222,20.87332055,0,30.83182083,20.99986222,0.009020998,58.1014724,0,0,0,0,0,0,0,367444.7244,102.067979,101381.2731
e-lowe,east,lowe, 02/08  04:00:00,11.1875,14256.00302,20.70575876,20.9998898,20.85282428,0,25.74968253,20.9998898,0.009013227,58.01615331,0,0,0,0,0,0,0,416840.8422,115.7891228,101381.2731
e-lowe,east,lowe, 02/08  05:00:00,11,14256.00302,20.67235776,20.99990899,20.83613338,0,21.92701332,20.99990899,0.009003759,57.93449516,0,0,0,0,0,0,0,442258.5618,122.8496005,101381.2731
e-lowe,east,lowe, 02/08  06:00:00,11,28512.00604,20.6515406,20.99991886,20.82572973,0,20.0509978,20.99991886,0.00899952,57.907571,0,0,0,0,0,0,0,449007.3164,124.7242546,101381.2731
e-lowe,east,lowe, 02/08  07:00:00,11,57024.01208,20.69481735,20.99980959,20.84731347,0,52.67978626,20.99980959,0.008927574,57.45155973,0,0,0,0,0,0,0,331614.2493,92.11506924,101381.2731
e-lowe,east,lowe, 02/08  08:00:00,11.625,72576.01538,20.78934146,20.99978745,20.89456446,0,72.75750695,20.99978745,0.00875855,56.37900448,0,0,0,0,0,0,0,220461.517,61.23931026,101381.2731
e-lowe,east,lowe, 02/08  09:00:00,12,57024.01208,20.83988166,20.99991392,20.91989779,0,34.01283082,20.99991392,0.008640891,55.63160029,0,0,0,0,0,0,0,336525.2976,93.47924935,101381.2731
e-lowe,east,lowe, 02/08  10:00:00,13.25,57024.01208,21.00561848,20.99993887,21.00277868,0,39.04301651,20.99993887,0.008634868,55.59326101,0,0,0,0,0,0,0,240848.4037,66.90233436,101381.2731
e-lowe,east,lowe, 02/08  11:00:00,15.25,36288.00769,21.20335586,20.99634137,21.09984861,0,49.36325895,20.99634137,0.008906731,57.36732901,0,0,0,0,0,0,0,78954.32315,21.93175643,101381.2731
e-lowe,east,lowe, 02/08  12:00:00,16,36288.00769,21.26281179,20.99234278,21.12757729,0,57.17977481,20.99234278,0.00924144,59.49103259,0,0,0,0,0,0,0,4439.223352,1.233117598,101381.2731
e-lowe,east,lowe, 02/08  13:00:00,16,36288.00769,21.36512604,21.06963737,21.2173817,0,60.05714887,21.06963737,0.009393406,60.10869458,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/08  14:00:00,16,36288.00769,21.37189311,21.07554732,21.22372022,0,59.72731653,21.07554732,0.009456611,60.42538339,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/08  15:00:00,16,36288.00769,21.3894156,21.08630599,21.23786079,0,60.02444595,21.08630599,0.009375536,59.85326358,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/08  16:00:00,16,36288.00769,21.39874323,21.13289088,21.26581706,0,60.91882072,21.13289088,0.009259015,58.95130711,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/08  17:00:00,15.375,36288.00769,21.34127222,21.09587769,21.21857496,0,70.4251606,21.09587769,0.009402752,59.98927891,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/08  18:00:00,14.375,36288.00769,21.24382136,21.03744268,21.14063202,0,84.69291169,21.03744268,0.009306759,59.5622011,0,0,0,0,0,0,0,8952.062526,2.486684035,101381.2731
e-lowe,east,lowe, 02/08  19:00:00,14,86832.0184,21.20165853,20.99997322,21.10081587,0,84.73752997,20.99997322,0.009267429,59.4288858,0,0,0,0,0,0,0,29897.45423,8.304848396,101381.2731
e-lowe,east,lowe, 02/08  20:00:00,14,115344.0244,21.19603447,21.01866695,21.10735071,0,93.47361297,21.01866695,0.009325487,59.72698388,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/08  21:00:00,14.625,129600.0275,21.26239588,21.27023544,21.26631566,0,88.50579412,21.27023544,0.009389182,59.20820478,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/08  22:00:00,15,115344.0244,21.36892808,21.56922633,21.4690772,0,86.5766707,21.56922633,0.009444148,58.43135585,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/08  23:00:00,14.375,86832.0184,21.3338872,21.23294719,21.28341719,0,88.42175338,21.23294719,0.009542699,60.24212786,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/08  24:00:00,14,42768.00906,21.20382221,21.0001038,21.101963,0,80.5380238,21.0001038,0.009603315,61.45022736,0,0,0,0,0,0,0,43565.52175,12.10153382,101381.2731
e-lowe,east,lowe, 02/09  01:00:00,14,28512.00604,21.12905573,20.99971193,21.06438383,0,70.27860486,20.99971193,0.009508867,60.8336907,0,0,0,0,0,0,0,81825.87165,22.72940879,101381.2731
e-lowe,east,lowe, 02/09  02:00:00,14,22032.00467,21.06138867,20.9997037,21.03054618,0,60.9092532,20.9997037,0.009233336,59.06014457,0,0,0,0,0,0,0,115337.4764,32.03818788,101381.2731
e-lowe,east,lowe, 02/09  03:00:00,14,14256.00302,20.94899,20.99979907,20.97439453,0,44.10885562,20.99979907,0.009110229,58.22566074,0,0,0,0,0,0,0,175746.1066,48.81836295,101381.2731
e-lowe,east,lowe, 02/09  04:00:00,14.625,14256.00302,20.98368241,20.99974381,20.99171311,0,55.96790445,20.99974381,0.008973944,57.31008776,0,0,0,0,0,0,0,93989.56742,26.10821317,101381.2731
e-lowe,east,lowe, 02/09  05:00:00,14.375,14256.00302,20.90051869,20.99976675,20.95014272,0,42.76496585,20.99976675,0.008818015,56.30697114,0,0,0,0,0,0,0,157088.5209,43.63570024,101381.2731
e-lowe,east,lowe, 02/09  06:00:00,14,28512.00604,20.8336162,20.99982731,20.91672175,0,36.10697175,20.99982731,0.008946123,57.07749995,0,0,0,0,0,0,0,204515.8624,56.80996178,101381.2731
e-lowe,east,lowe, 02/09  07:00:00,12.125,57024.01208,20.81713563,20.99972517,20.9084304,0,57.11445647,20.99972517,0.008739154,55.78910016,0,0,0,0,0,0,0,245064.0159,68.07333775,101381.2731
e-lowe,east,lowe, 02/09  08:00:00,11,72576.01538,20.83169595,20.9996823,20.91568913,0,62.74533931,20.9996823,0.008081642,51.69718641,0,0,0,0,0,0,0,294299.5235,81.74986763,101381.2731
e-lowe,east,lowe, 02/09  09:00:00,8.5,57024.01208,20.69768547,21.00010764,20.84889655,5.466503825,1.997688096,21.00010764,0.007381092,47.37140552,0,0,0,0,0,0,0,686156.5682,190.5990467,101381.2731
e-lowe,east,lowe, 02/09  10:00:00,7,57024.01208,20.6183953,21.00018313,20.80928921,28.7754953,0,21.00018313,0.006373981,41.07081643,0,0,0,0,0,0,0,869256.9188,241.4602552,101381.2731
e-lowe,east,lowe, 02/09  11:00:00,7,36288.00769,20.64216503,21.00015123,20.82115813,42.37622424,0,21.00015123,0.005808758,37.51445096,0,0,0,0,0,0,0,917841.4409,254.9559558,101381.2731
e-lowe,east,lowe, 02/09  12:00:00,7.625,36288.00769,20.67294161,21.00006515,20.83650338,32.33211301,0,21.00006515,0.005513264,35.65868243,0,0,0,0,0,0,0,843158.3369,234.2106491,101381.2731
e-lowe,east,lowe, 02/09  13:00:00,8.625,36288.00769,20.84851657,21.00005787,20.92428722,16.32935177,0,21.00005787,0.005400619,34.9493612,0,0,0,0,0,0,0,723240.7791,200.9002164,101381.2731
e-lowe,east,lowe, 02/09  14:00:00,9.625,36288.00769,20.92340419,21.000031,20.96171759,10.05814514,5.336422776,21.000031,0.00509937,33.03611557,0,0,0,0,0,0,0,619241.1069,172.0114186,101381.2731
e-lowe,east,lowe, 02/09  15:00:00,9.375,36288.00769,21.00809205,21.00000452,21.00404828,0,9.683001636,21.00000452,0.004888767,31.71373878,0,0,0,0,0,0,0,582557.3816,161.8214949,101381.2731
e-lowe,east,lowe, 02/09  16:00:00,8.375,36288.00769,20.94275794,20.99999796,20.97137795,0.434118613,4.17779829,20.99999796,0.004700952,30.53479756,0,0,0,0,0,0,0,665602.1765,184.8894935,101381.2731
e-lowe,east,lowe, 02/09  17:00:00,8,36288.00769,20.85736305,20.99997492,20.92866899,0,5.8278843,20.99997492,0.004785734,31.09285002,0,0,0,0,0,0,0,681605.7313,189.3349254,101381.2731
e-lowe,east,lowe, 02/09  18:00:00,8,36288.00769,20.74194743,20.99999551,20.87097147,0,18.57298459,20.99999551,0.004759293,30.94107353,0.5,0,0,0,0,0,0,634787.8362,176.3299545,101381.2731
e-lowe,east,lowe, 02/09  19:00:00,8,86832.0184,20.69006674,20.9999345,20.84500062,0,15.97889082,20.9999345,0.004371411,28.46541781,1,0,0,0,0,0,0,643947.1814,178.8742171,101381.2731
e-lowe,east,lowe, 02/09  20:00:00,8,115344.0244,20.67203512,20.99992828,20.8359817,0,26.1367021,20.99992828,0.004539161,29.57913285,1,0,0,0,0,0,0,607998.0574,168.8883493,101381.2731
e-lowe,east,lowe, 02/09  21:00:00,8,129600.0275,20.68730345,20.99988169,20.84359257,0,44.77070808,20.99988169,0.004742453,30.9052551,1,0,0,0,0,0,0,540852.3679,150.2367689,101381.2731
e-lowe,east,lowe, 02/09  22:00:00,8,115344.0244,20.69803024,20.99978697,20.8489086,0,56.61708877,20.99978697,0.004736185,30.8838925,1,0,0,0,0,0,0,498059.973,138.3499925,101381.2731
e-lowe,east,lowe, 02/09  23:00:00,7.375,86832.0184,20.62002149,20.9999016,20.80996155,0,18.53279965,20.9999016,0.004904066,31.98150494,1,0,0,0,0,0,0,674336.476,187.3156878,101381.2731
e-lowe,east,lowe, 02/09  24:00:00,6.5625,42768.00906,20.51429122,21.00001878,20.757155,11.57378513,0,21.00001878,0.005239479,34.17153312,1,0,0,0,0,0,0,833255.473,231.4598536,101381.2731
e-lowe,east,lowe, 02/10  01:00:00,6.1125,28512.00604,20.43628073,21.00007259,20.71817666,23.20089685,0,21.00007259,0.005375786,35.06562457,1,0,0,0,0,0,0,902905.4982,250.8070828,101381.2731
e-lowe,east,lowe, 02/10  02:00:00,6,22032.00467,20.37321498,21.00011123,20.6866631,32.72543564,0,21.00011123,0.005431617,35.44833515,1,0,0,0,0,0,0,944132.9068,262.2591408,101381.2731
e-lowe,east,lowe, 02/10  03:00:00,6,14256.00302,20.32747029,21.00013629,20.66380329,39.13507958,0,21.00013629,0.00545179,35.59187384,1,0,0,0,0,0,0,967186.1772,268.662827,101381.2731
e-lowe,east,lowe, 02/10  04:00:00,4.75,14256.00302,20.26149408,21.00017829,20.63083619,52.14442148,0,21.00017829,0.0054616,35.6552683,1,0,0,0,0,0,0,1091309.091,303.1414142,101381.2731
e-lowe,east,lowe, 02/10  05:00:00,4,14256.00302,20.19467455,21.00022336,20.59744895,65.02894879,0,21.00022336,0.005460451,35.64773559,1,0,0,0,0,0,0,1184028.982,328.8969393,101381.2731
e-lowe,east,lowe, 02/10  06:00:00,4.625,28512.00604,20.18583749,21.00021533,20.59302641,63.24152012,0,21.00021533,0.005461333,35.67533063,1,0,0,0,0,0,0,1138959.02,316.3775056,101381.2731
e-lowe,east,lowe, 02/10  07:00:00,4.375,57024.01208,20.2218837,21.00010263,20.61099316,30.30747893,0,21.00010263,0.005392893,35.26683029,1,0,0,0,0,0,0,1035925.713,287.7571425,101381.2731
e-lowe,east,lowe, 02/10  08:00:00,4,72576.01538,20.98131687,20.99978964,20.99055325,0,89.31198131,20.99978964,0.005208811,34.10697983,0,0,0,0,0,0,0,628697.1854,174.638107,101381.2731
e-lowe,east,lowe, 02/10  09:00:00,5.875,57024.01208,21.40742896,20.99979807,21.20361351,0,107.547377,20.99979807,0.005081249,33.31115483,0,0,0,0,0,0,0,447118.1543,124.1994873,101381.2731
e-lowe,east,lowe, 02/10  10:00:00,7.625,57024.01208,21.31429813,20.99988152,21.15708982,0,72.34950065,20.99988152,0.00485121,31.82613171,0,0,0,0,0,0,0,464984.8626,129.1624618,101381.2731
e-lowe,east,lowe, 02/10  11:00:00,8.625,36288.00769,21.21817835,20.99993772,21.10905804,0,36.73874018,20.99993772,0.004453661,29.23655313,0,0,0,0,0,0,0,530918.8826,147.4774674,101381.2731
e-lowe,east,lowe, 02/10  12:00:00,9,36288.00769,21.24536295,20.999956,21.12265947,0,40.10366788,20.999956,0.004274815,28.07053397,0,0,0,0,0,0,0,495612.3689,137.6701025,101381.2731
e-lowe,east,lowe, 02/10  13:00:00,9,36288.00769,21.25149674,20.99996454,21.12573064,0,40.30508746,20.99996454,0.004155202,27.27369047,0,0,0,0,0,0,0,494658.8436,137.4052343,101381.2731
e-lowe,east,lowe, 02/10  14:00:00,10.25,36288.00769,21.25273301,20.99995489,21.12634395,0,42.16519384,20.99995489,0.00405477,26.60894373,0,0,0,0,0,0,0,410828.651,114.1190697,101381.2731
e-lowe,east,lowe, 02/10  15:00:00,11,36288.00769,21.25893889,20.99997781,21.12945835,0,44.11448073,20.99997781,0.004181628,27.43579862,0,0,0,0,0,0,0,357814.8114,99.39300316,101381.2731
e-lowe,east,lowe, 02/10  16:00:00,11,36288.00769,21.22979439,20.9999824,21.1148884,0,45.49631557,20.9999824,0.004462562,29.26582481,0,0,0,0,0,0,0,353195.8014,98.10994484,101381.2731
e-lowe,east,lowe, 02/10  17:00:00,10.375,36288.00769,21.1490914,20.99996413,21.07452777,0,45.00567061,20.99996413,0.004802151,31.47587745,0,0,0,0,0,0,0,393789.3378,109.3859272,101381.2731
e-lowe,east,lowe, 02/10  18:00:00,10,36288.00769,21.02087561,20.99991297,21.01039429,0,50.0137163,20.99991297,0.004919057,32.23629532,0,0,0,0,0,0,0,398728.2074,110.7578354,101381.2731
e-lowe,east,lowe, 02/10  19:00:00,8.75,86832.0184,20.93494115,20.99990346,20.96742231,0,37.56670313,20.99990346,0.004826281,31.61369157,0,0,0,0,0,0,0,520666.3856,144.6295515,101381.2731
e-lowe,east,lowe, 02/10  20:00:00,6.75,115344.0244,20.85038811,20.99990628,20.92514719,0,33.9927532,20.99990628,0.004858722,31.83233137,0,0,0,0,0,0,0,657137.11,182.5380861,101381.2731
e-lowe,east,lowe, 02/10  21:00:00,6,129600.0275,20.81147349,20.99985155,20.90566252,0,44.34793005,20.99985155,0.004899216,32.1074163,0,0,0,0,0,0,0,666205.7917,185.0571644,101381.2731
e-lowe,east,lowe, 02/10  22:00:00,6,115344.0244,20.78382001,20.99979937,20.89180969,0,52.24854734,20.99979937,0.004893827,32.07247213,0,0,0,0,0,0,0,637501.7709,177.0838253,101381.2731
e-lowe,east,lowe, 02/10  23:00:00,4.75,86832.0184,20.65100922,20.99994742,20.82547832,0,8.501699793,20.99994742,0.004843946,31.74780713,0.75,0,0,0,0,0,0,871973.8538,242.2149594,101381.2731
e-lowe,east,lowe, 02/10  24:00:00,3.5625,42768.00906,20.49339194,21.00012469,20.74675831,27.35600189,0,21.00012469,0.004788185,31.36565502,1,0,0,0,0,0,0,1073969.889,298.3249691,101381.2731
e-lowe,east,lowe, 02/11  01:00:00,3.1125,33696.00714,20.38567762,21.00019415,20.69293588,42.27286368,0,21.00019415,0.004621334,30.26941066,1,0,0,0,0,0,0,1154975.105,320.8264182,101381.2731
e-lowe,east,lowe, 02/11  02:00:00,2.875,33696.00714,20.30621263,21.0002393,20.65322596,53.41122619,0,21.0002393,0.004434581,29.05476297,1,0,0,0,0,0,0,1209259.96,335.9055444,101381.2731
e-lowe,east,lowe, 02/11  03:00:00,2.7375,14256.00302,20.23587659,21.00027179,20.61807419,63.97158625,0,21.00027179,0.00424311,27.8087216,1,0,0,0,0,0,0,1255404.958,348.7235995,101381.2731
e-lowe,east,lowe, 02/11  04:00:00,2.6375,14256.00302,20.18083733,21.00029258,20.59056496,72.09440897,0,21.00029258,0.004086589,26.77324945,1,0,0,0,0,0,0,1290502.197,358.4728324,101381.2731
e-lowe,east,lowe, 02/11  05:00:00,2.5375,14256.00302,20.13536267,21.00031564,20.56783916,78.89332688,0,21.00031564,0.003931924,25.75675076,1,0,0,0,0,0,0,1320796.156,366.8878211,101381.2731
e-lowe,east,lowe, 02/11  06:00:00,2.8125,14256.00302,20.10605922,21.00030777,20.5531835,82.17937538,0,21.00030777,0.003807651,24.94765941,1,0,0,0,0,0,0,1315577.19,365.4381083,101381.2731
e-lowe,east,lowe, 02/11  07:00:00,1.75,53136.01126,20.0612966,21.00030883,20.53080271,95.55265121,0,21.00030883,0.003686458,24.15826684,1,0,0,0,0,0,0,1429202.91,397.0008084,101381.2731
e-lowe,east,lowe, 02/11  08:00:00,2.25,53136.01126,20.86623515,20.99990274,20.93306895,1.477062983,51.45638047,20.99990274,0.003555882,23.32227703,0.75,0,0,0,0,0,0,875063.0142,243.0730595,101381.2731
e-lowe,east,lowe, 02/11  09:00:00,5.5,72576.01538,21.45235944,20.99971109,21.22603527,0,166.1360303,20.99971109,0.003573043,23.44310972,0,0,0,0,0,0,0,256842.601,71.34516695,101381.2731
e-lowe,east,lowe, 02/11  10:00:00,8.875,72576.01538,21.39106519,20.99983915,21.19545217,0,113.0492975,20.99983915,0.003586235,23.52898514,0,0,0,0,0,0,0,239880.1054,66.63336261,101381.2731
e-lowe,east,lowe, 02/11  11:00:00,11.25,53136.01126,21.30793951,20.99993305,21.15393628,0,64.97505347,20.99993305,0.003602917,23.63766362,0,0,0,0,0,0,0,266323.8712,73.9788531,101381.2731
e-lowe,east,lowe, 02/11  12:00:00,13.25,42768.00906,21.38666535,20.99988997,21.19327766,0,77.58587794,20.99988997,0.003501143,22.9597359,0,0,0,0,0,0,0,97428.68916,27.06352477,101381.2731
e-lowe,east,lowe, 02/11  13:00:00,14.625,42768.00906,21.46461725,21.04850634,21.2565618,0,82.39048644,21.04850634,0.003393437,22.16994775,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/11  14:00:00,15.625,42768.00906,21.55850669,21.24477251,21.4016396,0,69.05297482,21.24477251,0.003367427,21.7142543,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/11  15:00:00,15.375,42768.00906,21.64523313,21.31264814,21.47894063,0,73.34753135,21.31264814,0.003563049,22.86624177,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/11  16:00:00,13.75,42768.00906,21.5567562,21.07864953,21.31770286,0,90.42389053,21.07864953,0.003557797,23.16119615,0,0,0,0,0,0,0,21268.60603,5.907946119,101381.2731
e-lowe,east,lowe, 02/11  17:00:00,13,42768.00906,21.39758808,20.99993421,21.19876115,0,75.31407923,20.99993421,0.003349878,21.92182464,0,0,0,0,0,0,0,120831.6079,33.56433553,101381.2731
e-lowe,east,lowe, 02/11  18:00:00,11.75,42768.00906,21.23403973,20.99989891,21.11696932,0,72.57456689,20.99989891,0.003420739,22.38300409,0,0,0,0,0,0,0,208061.4364,57.79484344,101381.2731
e-lowe,east,lowe, 02/11  19:00:00,9.125,110160.0233,21.11519247,20.99993758,21.05756503,0,59.29961752,20.99993758,0.003816173,24.97007599,0,0,0,0,0,0,0,418513.9508,116.2538752,101381.2731
e-lowe,east,lowe, 02/11  20:00:00,8,129600.0275,21.04601879,20.99987901,21.0229489,0,71.89748107,20.99987901,0.004335744,28.33887011,0,0,0,0,0,0,0,442955.9472,123.0433187,101381.2731
e-lowe,east,lowe, 02/11  21:00:00,7.375,129600.0275,21.0088121,20.99974618,21.00427914,0,82.11744779,20.99974618,0.004653649,30.39077685,0,0,0,0,0,0,0,444920.4517,123.5890143,101381.2731
e-lowe,east,lowe, 02/11  22:00:00,7,129600.0275,20.96607174,20.99977833,20.98292504,0,67.11014855,20.99977833,0.004718063,30.80823249,0,0,0,0,0,0,0,522138.7784,145.0385496,101381.2731
e-lowe,east,lowe, 02/11  23:00:00,6.375,110160.0233,20.85373834,20.99993357,20.92683596,0,18.58356507,20.99993357,0.004690152,30.62705005,0,0,0,0,0,0,0,735314.5175,204.2540326,101381.2731
e-lowe,east,lowe, 02/11  24:00:00,5.375,53136.01126,20.6969685,21.00004561,20.84850706,13.573278,0,21.00004561,0.004665261,30.44681652,1,0,0,0,0,0,0,912774.1452,253.5483737,101381.2731
e-lowe,east,lowe, 02/12  01:00:00,5,33696.00714,20.59298835,21.00003646,20.7965124,10.19929369,0,21.00003646,0.004723997,30.81589287,1,0,0,0,0,0,0,923797.069,256.6102969,101381.2731
e-lowe,east,lowe, 02/12  02:00:00,4.375,33696.00714,20.49687288,21.00009976,20.74848632,22.84038765,0,21.00009976,0.004740883,30.92509157,1,0,0,0,0,0,0,1007548.793,279.8746646,101381.2731
e-lowe,east,lowe, 02/12  03:00:00,4,14256.00302,20.4033641,21.00017449,20.70176929,36.41985332,0,21.00017449,0.004582498,29.88105641,1,0,0,0,0,0,0,1078986.313,299.7184203,101381.2731
e-lowe,east,lowe, 02/12  04:00:00,4.625,14256.00302,20.34672858,21.00020659,20.67346758,42.38713886,0,21.00020659,0.004342639,28.29993405,1,0,0,0,0,0,0,1061333.293,294.8148037,101381.2731
e-lowe,east,lowe, 02/12  05:00:00,5.625,14256.00302,20.31752062,21.00022526,20.65887294,43.27934101,0,21.00022526,0.004042138,26.34435106,1,0,0,0,0,0,0,1002141.792,278.3727201,101381.2731
e-lowe,east,lowe, 02/12  06:00:00,4.75,14256.00302,20.27111875,21.00021294,20.63566585,51.17346077,0,21.00021294,0.003781903,24.6737837,1,0,0,0,0,0,0,1084491.931,301.2477586,101381.2731
e-lowe,east,lowe, 02/12  07:00:00,5.25,53136.01126,20.26509727,21.0001948,20.63264603,52.97828533,0,21.0001948,0.003646231,23.80262028,1,0,0,0,0,0,0,1060055.041,294.4597337,101381.2731
e-lowe,east,lowe, 02/12  08:00:00,5.375,53136.01126,20.36863252,21.00006454,20.68434853,19.75148028,0,21.00006454,0.003429566,22.39618708,1,0,0,0,0,0,0,932931.2271,259.1475631,101381.2731
e-lowe,east,lowe, 02/12  09:00:00,7.5,72576.01538,20.73889733,20.9998942,20.86939576,0,63.90096507,20.9998942,0.003526836,23.02796862,1,0,0,0,0,0,0,501662.4954,139.3506932,101381.2731
e-lowe,east,lowe, 02/12  10:00:00,10.875,72576.01538,20.86273097,20.99996295,20.93134696,0,45.39423845,20.99996295,0.003887507,25.36821514,1,0,0,0,0,0,0,360600.42,100.1667833,101381.2731
e-lowe,east,lowe, 02/12  11:00:00,13.25,53136.01126,20.99969966,20.99998217,20.99984092,0,32.03388116,20.99998217,0.003977903,25.9543476,0.5,0,0,0,0,0,0,261712.8719,72.69801998,101381.2731
e-lowe,east,lowe, 02/12  12:00:00,13.375,42768.00906,21.05594081,20.99991838,21.02792959,0,36.77710774,20.99991838,0.003832576,25.01206989,0.5,0,0,0,0,0,0,237047.2413,65.84645593,101381.2731
e-lowe,east,lowe, 02/12  13:00:00,13,42768.00906,21.24785052,20.999976,21.12391326,0,59.7102421,20.999976,0.004093449,26.68680348,0,0,0,0,0,0,0,177928.6426,49.42462296,101381.2731
e-lowe,east,lowe, 02/12  14:00:00,13.625,42768.00906,21.34263559,20.99991951,21.17127755,0,72.6862657,20.99991951,0.004118624,26.84014101,0,0,0,0,0,0,0,92404.63438,25.66795399,101381.2731
e-lowe,east,lowe, 02/12  15:00:00,13.375,42768.00906,21.38427884,20.99988203,21.19208044,0,77.27560257,20.99988203,0.004000683,26.07653946,0,0,0,0,0,0,0,91377.57256,25.38265904,101381.2731
e-lowe,east,lowe, 02/12  16:00:00,13,42768.00906,21.33995034,20.99999347,21.16997191,0,69.16914098,20.99999347,0.004414438,28.75376606,0,0,0,0,0,0,0,144482.5981,40.13405503,101381.2731
e-lowe,east,lowe, 02/12  17:00:00,12.375,42768.00906,21.22568341,21.00003716,21.11286029,0,50.6954261,21.00003716,0.005112542,33.26407299,0,0,0,0,0,0,0,250216.1699,69.50449165,101381.2731
e-lowe,east,lowe, 02/12  18:00:00,11.375,42768.00906,21.08802285,20.9999642,21.04399353,0,54.32909907,20.9999642,0.005572203,36.22844265,0,0,0,0,0,0,0,299380.6831,83.16130086,101381.2731
e-lowe,east,lowe, 02/12  19:00:00,9.75,110160.0233,21.00305798,20.99993359,21.00149578,0,48.86906365,20.99993359,0.005734749,37.27579578,0,0,0,0,0,0,0,419131.9075,116.4255299,101381.2731
e-lowe,east,lowe, 02/12  20:00:00,9,129600.0275,20.9590319,20.99972851,20.9793802,0,65.89156389,20.99972851,0.005461656,35.5166201,0,0,0,0,0,0,0,403564.8697,112.1013527,101381.2731
e-lowe,east,lowe, 02/12  21:00:00,8.375,129600.0275,20.94321418,20.99959137,20.97140277,0,79.08383121,20.99959137,0.005099071,33.19815924,0,0,0,0,0,0,0,393853.8382,109.4038439,101381.2731
e-lowe,east,lowe, 02/12  22:00:00,8,129600.0275,20.91513476,20.99964692,20.95739084,0,65.87889174,20.99964692,0.004528559,29.52169598,0,0,0,0,0,0,0,463968.6687,128.8801857,101381.2731
e-lowe,east,lowe, 02/12  23:00:00,7.375,110160.0233,20.8130219,20.99991057,20.90646623,0,19.66651102,20.99991057,0.004236101,27.62775173,1,0,0,0,0,0,0,668730.7097,185.7585305,101381.2731
e-lowe,east,lowe, 02/12  24:00:00,7,53136.01126,20.68458953,20.99998874,20.84228913,6.718850989,0,20.99998874,0.004250776,27.72266094,1,0,0,0,0,0,0,787425.9032,218.7294175,101381.2731
e-lowe,east,lowe, 02/13  01:00:00,6.375,28512.00604,20.58369605,21.00001983,20.79185794,5.987467112,0,21.00001983,0.004509469,29.37946725,1,0,0,0,0,0,0,823428.5624,228.7301562,101381.2731
e-lowe,east,lowe, 02/13  02:00:00,6,22032.00467,20.50234364,21.00007928,20.75121146,16.43483839,0,21.00007928,0.00449659,29.28531699,1,0,0,0,0,0,0,883653.6545,245.4593485,101381.2731
e-lowe,east,lowe, 02/13  03:00:00,6,14256.00302,20.43804821,21.00010711,20.71907766,24.66542497,0,21.00010711,0.004362519,28.41817676,1,0,0,0,0,0,0,913076.4953,253.6323598,101381.2731
e-lowe,east,lowe, 02/13  04:00:00,6,14256.00302,20.38430263,21.00012262,20.69221263,31.84445233,0,21.00012262,0.00430105,28.00325542,1,0,0,0,0,0,0,938911.7665,260.808824,101381.2731
e-lowe,east,lowe, 02/13  05:00:00,6,14256.00302,20.3398462,21.00013852,20.66999236,37.86965184,0,21.00013852,0.004278804,27.86622042,1,0,0,0,0,0,0,960588.3826,266.8301063,101381.2731
e-lowe,east,lowe, 02/13  06:00:00,6,28512.00604,20.30651521,21.00015051,20.65333286,42.20328969,0,21.00015051,0.004269798,27.801106,1,0,0,0,0,0,0,976181.4541,271.161515,101381.2731
e-lowe,east,lowe, 02/13  07:00:00,4.75,57024.01208,20.31086985,21.00007514,20.6554725,17.0427025,0,21.00007514,0.004150711,27.02094515,1,0,0,0,0,0,0,962513.6781,267.3649106,101381.2731
e-lowe,east,lowe, 02/13  08:00:00,5.25,72576.01538,21.02208582,20.99974388,21.01091485,0,93.13613025,20.99974388,0.003852379,25.10655369,0.5,0,0,0,0,0,0,535068.2248,148.6300624,101381.2731
e-lowe,east,lowe, 02/13  09:00:00,7.875,57024.01208,21.45815796,20.99980033,21.22897915,0,113.933647,20.99980033,0.003750035,24.45271471,0,0,0,0,0,0,0,298625.4324,82.95150901,101381.2731
