Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-lowe,east,lowe, 02/13  10:00:00,10.25,57024.01208,21.40379506,20.999953,21.20187403,0,89.18576914,20.999953,0.003927898,25.6049748,0,0,0,0,0,0,0,241553.1626,67.09810073,101381.2731
e-lowe,east,lowe, 02/13  11:00:00,12.875,36288.00769,21.36445225,20.99998182,21.18221703,0,65.43726914,20.99998182,0.004095883,26.69282907,0,0,0,0,0,0,0,165037.2021,45.84366726,101381.2731
e-lowe,east,lowe, 02/13  12:00:00,13.375,36288.00769,21.46492304,21.00002286,21.23247295,0,79.72075603,21.00002286,0.004493366,29.24558459,0,0,0,0,0,0,0,83451.17687,23.18088246,101381.2731
e-lowe,east,lowe, 02/13  13:00:00,13.625,36288.00769,21.52673542,21.00057959,21.2636575,0,88.79992863,21.00057959,0.005107958,33.20081993,0,0,0,0,0,0,0,35508.58553,9.863495979,101381.2731
e-lowe,east,lowe, 02/13  14:00:00,14,36288.00769,21.56410906,21.01550606,21.28980756,0,92.43207553,21.01550606,0.004912029,31.88854402,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/13  15:00:00,14,36288.00769,21.51971114,21.00014417,21.25992765,0,87.51954831,21.00014417,0.004505286,29.28328638,0,0,0,0,0,0,0,15827.30068,4.39647241,101381.2731
e-lowe,east,lowe, 02/13  16:00:00,14,36288.00769,21.39956899,20.99982343,21.19969621,0,74.38082773,20.99982343,0.003964086,25.804227,0,0,0,0,0,0,0,62897.33237,17.47148121,101381.2731
e-lowe,east,lowe, 02/13  17:00:00,13.375,36288.00769,21.30998552,20.99987161,21.15492856,0,72.74704323,20.99987161,0.003925792,25.56610322,0,0,0,0,0,0,0,107696.4134,29.9156704,101381.2731
e-lowe,east,lowe, 02/13  18:00:00,12.375,36288.00769,21.2075333,20.99995416,21.10374373,0,79.90348277,20.99995416,0.004412008,28.69227124,0,0,0,0,0,0,0,144112.7756,40.03132655,101381.2731
e-lowe,east,lowe, 02/13  19:00:00,11.375,86832.0184,21.14983561,20.99994989,21.07489275,0,71.64177791,20.99994989,0.004991272,32.43738839,0,0,0,0,0,0,0,236802.6869,65.77852414,101381.2731
e-lowe,east,lowe, 02/13  20:00:00,9.75,115344.0244,21.08895614,21.00002591,21.04449102,0,71.31888409,21.00002591,0.006005539,39.00441417,0,0,0,0,0,0,0,339557.1814,94.32143929,101381.2731
e-lowe,east,lowe, 02/13  21:00:00,9,129600.0275,21.06750134,20.99987173,21.03368653,0,83.70901482,20.99987173,0.006585901,42.75035544,0,0,0,0,0,0,0,341920.7891,94.97799697,101381.2731
e-lowe,east,lowe, 02/13  22:00:00,9,115344.0244,21.05250848,20.99981028,21.02615938,0,92.26340549,20.99981028,0.007008247,45.46162609,0,0,0,0,0,0,0,311430.6877,86.50852436,101381.2731
e-lowe,east,lowe, 02/13  23:00:00,9,86832.0184,20.97539456,20.99981788,20.98760622,0,54.83051929,20.99981788,0.007243195,46.96819748,0,0,0,0,0,0,0,446203.8795,123.9455221,101381.2731
e-lowe,east,lowe, 02/13  24:00:00,9,42768.00906,20.88039983,20.99987474,20.94013728,0,29.62727064,20.99987474,0.007352707,47.66988,0,0,0,0,0,0,0,536904.4937,149.1401371,101381.2731
e-lowe,east,lowe, 02/14  01:00:00,9,28512.00604,20.80557566,20.9998808,20.90272823,0,24.21842379,20.9998808,0.007394822,47.91016961,0,0,0,0,0,0,0,556372.3126,154.5478646,101381.2731
e-lowe,east,lowe, 02/14  02:00:00,9,22032.00467,20.74599154,20.99990134,20.87294644,0,20.75488659,20.99990134,0.007413371,48.01112784,0,0,0,0,0,0,0,568838.7135,158.0107537,101381.2731
e-lowe,east,lowe, 02/14  03:00:00,9,14256.00302,20.6915051,20.99992693,20.84571601,0,16.28628749,20.99992693,0.007420643,48.05759237,0,0,0,0,0,0,0,584916.04,162.4766778,101381.2731
e-lowe,east,lowe, 02/14  04:00:00,9,14256.00302,20.64564658,20.99994952,20.82279805,0,11.9471872,20.99994952,0.007423382,48.07505283,0,0,0,0,0,0,0,600526.7967,166.8129991,101381.2731
e-lowe,east,lowe, 02/14  05:00:00,9.625,14256.00302,20.62121214,20.99994095,20.81057654,0,11.42466945,20.99994095,0.0075122,48.61328722,0,0,0,0,0,0,0,563973.7025,156.6593618,101381.2731
e-lowe,east,lowe, 02/14  06:00:00,10,28512.00604,20.60737739,20.99995493,20.80366616,0,11.54063935,20.99995493,0.007732123,50.03149124,0,0,0,0,0,0,0,540492.1558,150.1367099,101381.2731
e-lowe,east,lowe, 02/14  07:00:00,9.375,57024.01208,20.64024981,20.99986149,20.82005565,0,42.02807676,20.99986149,0.007770357,50.29466816,0,0,0,0,0,0,0,469661.5927,130.4615535,101381.2731
e-lowe,east,lowe, 02/14  08:00:00,9,72576.01538,20.83674426,20.99981084,20.91827755,0,71.90362027,20.99981084,0.007647069,49.53692031,0,0,0,0,0,0,0,385454.2989,107.0706386,101381.2731
e-lowe,east,lowe, 02/14  09:00:00,9.625,57024.01208,21.24522966,20.99984406,21.12253686,0,78.21395538,20.99984406,0.007525639,48.77774101,0,0,0,0,0,0,0,323864.636,89.96239889,101381.2731
e-lowe,east,lowe, 02/14  10:00:00,10.625,57024.01208,21.18130144,20.99991517,21.09060831,0,53.95984446,20.99991517,0.00732123,47.46797142,0,0,0,0,0,0,0,348728.6836,96.86907879,101381.2731
e-lowe,east,lowe, 02/14  11:00:00,11,36288.00769,21.20347785,20.99994343,21.10171064,0,39.09429772,20.99994343,0.006937229,45.0330888,0,0,0,0,0,0,0,378406.2125,105.1128368,101381.2731
e-lowe,east,lowe, 02/14  12:00:00,11,36288.00769,21.27642536,20.99990835,21.13816686,0,48.6050585,20.99990835,0.006303461,40.95035934,0,0,0,0,0,0,0,343027.0249,95.2852847,101381.2731
e-lowe,east,lowe, 02/14  13:00:00,11,36288.00769,21.34374644,20.99984881,21.17179762,0,57.96634714,20.99984881,0.005587267,36.32587295,0,0,0,0,0,0,0,309070.1087,85.85280798,101381.2731
e-lowe,east,lowe, 02/14  14:00:00,11.625,36288.00769,21.37652234,20.99994704,21.18823469,0,63.4680763,20.99994704,0.005457343,35.46657508,0,0,0,0,0,0,0,250592.5127,69.60903132,101381.2731
e-lowe,east,lowe, 02/14  15:00:00,11.375,36288.00769,21.30488119,20.99993784,21.15240952,0,51.30544756,20.99993784,0.005245117,34.08618322,0,0,0,0,0,0,0,309499.3293,85.97203592,101381.2731
e-lowe,east,lowe, 02/14  16:00:00,11,36288.00769,21.28177183,20.99992476,21.14084829,0,52.86168149,20.99992476,0.005054825,32.85958162,0,0,0,0,0,0,0,326948.6578,90.8190716,101381.2731
e-lowe,east,lowe, 02/14  17:00:00,11,36288.00769,21.22992984,20.99991312,21.11492148,0,57.96971377,20.99991312,0.005123346,33.30136726,0,0,0,0,0,0,0,308756.7736,85.76577045,101381.2731
e-lowe,east,lowe, 02/14  18:00:00,9.75,36288.00769,21.07435754,20.99991599,21.03713676,0,55.97529343,20.99991599,0.005330208,34.63454912,0,0,0,0,0,0,0,393471.3213,109.2975893,101381.2731
e-lowe,east,lowe, 02/14  19:00:00,9,86832.0184,20.99228428,20.99991159,20.99609794,0,45.06853621,20.99991159,0.005420354,35.23699499,0,0,0,0,0,0,0,479157.2633,133.0992398,101381.2731
e-lowe,east,lowe, 02/14  20:00:00,8.375,115344.0244,20.94105222,20.99987911,20.97046566,0,48.92432303,20.99987911,0.005522164,35.90632219,0,0,0,0,0,0,0,503977.1231,139.9936453,101381.2731
e-lowe,east,lowe, 02/14  21:00:00,8,129600.0275,20.92109828,20.99981633,20.96045731,0,62.14713461,20.99981633,0.005607136,36.45404581,0,0,0,0,0,0,0,479620.94,133.2280389,101381.2731
e-lowe,east,lowe, 02/14  22:00:00,8.625,115344.0244,20.93071205,20.99977811,20.96524508,0,76.5154797,20.99977811,0.00580542,37.75463377,0,0,0,0,0,0,0,389764.072,108.2677978,101381.2731
e-lowe,east,lowe, 02/14  23:00:00,9,86832.0184,20.8732615,20.99986682,20.93656416,0,43.96382514,20.99986682,0.00621948,40.43529368,0,0,0,0,0,0,0,484096.5254,134.4712571,101381.2731
e-lowe,east,lowe, 02/14  24:00:00,8.375,42768.00906,20.77203173,20.99990657,20.88596915,0,19.56430268,20.99990657,0.006431191,41.82337218,0,0,0,0,0,0,0,610675.5277,169.632091,101381.2731
e-lowe,east,lowe, 02/15  01:00:00,7.375,28512.00604,20.6573431,21.00000244,20.82867277,0.307106662,5.604931158,21.00000244,0.006371506,41.42875616,0,0,0,0,0,0,0,723256.3659,200.9045461,101381.2731
e-lowe,east,lowe, 02/15  02:00:00,7,22032.00467,20.56637637,21.00005732,20.78321685,6.130545558,0,21.00005732,0.005995199,38.99058509,0,0,0,0,0,0,0,786836.5768,218.5657158,101381.2731
e-lowe,east,lowe, 02/15  03:00:00,6.375,14256.00302,20.48440208,21.00009327,20.74224767,18.09288784,0,21.00009327,0.005696523,37.06572891,0,0,0,0,0,0,0,868317.633,241.1993425,101381.2731
e-lowe,east,lowe, 02/15  04:00:00,6,14256.00302,20.41425673,21.00011873,20.70718773,28.40047376,0,21.00011873,0.00556148,36.19479806,1,0,0,0,0,0,0,928580.8641,257.9391289,101381.2731
e-lowe,east,lowe, 02/15  05:00:00,6,14256.00302,20.36190009,21.00013358,20.68101683,35.4382278,0,21.00013358,0.005510286,35.84247259,1,0,0,0,0,0,0,953909.392,264.9748311,101381.2731
e-lowe,east,lowe, 02/15  06:00:00,6,28512.00604,20.3224218,21.00014671,20.66128426,40.62248958,0,21.00014671,0.005492784,35.71638426,1,0,0,0,0,0,0,972565.1816,270.1569949,101381.2731
e-lowe,east,lowe, 02/15  07:00:00,4.75,57024.01208,20.33450882,21.00006622,20.66728752,13.30601265,0,21.00006622,0.005357962,34.86865077,1,0,0,0,0,0,0,951239.7749,264.2332708,101381.2731
e-lowe,east,lowe, 02/15  08:00:00,5.25,72576.01538,21.26013681,20.99967247,21.12990464,0,128.705077,20.99967247,0.005090989,33.17884075,0,0,0,0,0,0,0,409458.7425,113.7385396,101381.2731
e-lowe,east,lowe, 02/15  09:00:00,7.25,57024.01208,21.65770631,20.99980416,21.32875524,0,147.2023219,20.99980416,0.005097098,33.23040947,0,0,0,0,0,0,0,219584.9405,60.99581681,101381.2731
e-lowe,east,lowe, 02/15  10:00:00,9.875,57024.01208,21.52405135,20.99991941,21.26198538,0,107.5993241,20.99991941,0.00519207,33.84423623,0,0,0,0,0,0,0,199890.0048,55.52500134,101381.2731
e-lowe,east,lowe, 02/15  11:00:00,11.625,36288.00769,21.43059186,20.99994704,21.21526945,0,72.32752727,20.99994704,0.005187159,33.81242942,0,0,0,0,0,0,0,218519.5086,60.69986349,101381.2731
e-lowe,east,lowe, 02/15  12:00:00,12,36288.00769,21.48826761,20.9999424,21.244105,0,80.49586494,20.9999424,0.00517909,33.80175837,0,0,0,0,0,0,0,165898.8478,46.08301328,101381.2731
e-lowe,east,lowe, 02/15  13:00:00,12,36288.00769,21.53381872,20.99995396,21.26688634,0,87.29032914,20.99995396,0.005238736,34.17081183,0,0,0,0,0,0,0,141612.454,39.33679277,101381.2731
e-lowe,east,lowe, 02/15  14:00:00,11.375,36288.00769,21.47348307,20.99999408,21.23673857,0,76.24573735,20.99999408,0.0054791,35.6765588,0,0,0,0,0,0,0,220453.4214,61.23706149,101381.2731
e-lowe,east,lowe, 02/15  15:00:00,11,36288.00769,21.37979509,20.99999608,21.18989559,0,59.97344802,20.99999608,0.00573873,37.33808146,0,0,0,0,0,0,0,302463.7011,84.01769475,101381.2731
e-lowe,east,lowe, 02/15  16:00:00,11,36288.00769,21.31907127,20.99997122,21.15952124,0,56.47358534,20.99997122,0.005960952,38.77021479,0,0,0,0,0,0,0,315344.1972,87.59561032,101381.2731
e-lowe,east,lowe, 02/15  17:00:00,11,36288.00769,21.24362976,20.99995638,21.12179307,0,58.44277338,20.99995638,0.006298152,40.94143351,0,0,0,0,0,0,0,308458.9361,85.68303782,101381.2731
e-lowe,east,lowe, 02/15  18:00:00,10.375,36288.00769,21.12426204,20.99990034,21.06208119,0,63.74084302,20.99990034,0.006499763,42.26471406,0,0,0,0,0,0,0,328235.901,91.17663916,101381.2731
e-lowe,east,lowe, 02/15  19:00:00,10,86832.0184,21.05836824,20.99989676,21.0291325,0,55.39534602,20.99989676,0.006593969,42.88663024,0,0,0,0,0,0,0,381571.1772,105.9919937,101381.2731
e-lowe,east,lowe, 02/15  20:00:00,9.375,115344.0244,21.01844642,20.99985625,21.00915134,0,60.85804144,20.99985625,0.006692609,43.52144878,0,0,0,0,0,0,0,400660.0951,111.2944709,101381.2731
e-lowe,east,lowe, 02/15  21:00:00,9,129600.0275,21.00708342,20.99978308,21.00343325,0,75.3431411,20.99978308,0.006756099,43.93008735,0,0,0,0,0,0,0,371789.7364,103.2749268,101381.2731
e-lowe,east,lowe, 02/15  22:00:00,9,115344.0244,21.00333062,20.99972968,21.00153015,0,86.01604506,20.99972968,0.006813888,44.30192091,0,0,0,0,0,0,0,333398.1784,92.61060511,101381.2731
e-lowe,east,lowe, 02/15  23:00:00,9,86832.0184,20.93075858,20.99980618,20.96528238,0,49.53472455,20.99980618,0.00681298,44.29586805,0,0,0,0,0,0,0,464346.2026,128.9850563,101381.2731
e-lowe,east,lowe, 02/15  24:00:00,9.625,42768.00906,20.85120924,20.99986494,20.92553709,0,28.51898825,20.99986494,0.006529609,42.47230797,0,0,0,0,0,0,0,500447.9678,139.0133244,101381.2731
e-lowe,east,lowe, 02/16  01:00:00,10,28512.00604,20.79526046,20.99983925,20.89754986,0,26.79514348,20.99983925,0.006051961,39.37141951,0,0,0,0,0,0,0,482822.6184,134.117394,101381.2731
e-lowe,east,lowe, 02/16  02:00:00,8.75,22032.00467,20.71633532,20.99989596,20.85811564,0,17.30576334,20.99989596,0.005790842,37.67426254,0,0,0,0,0,0,0,594418.8196,165.1163388,101381.2731
e-lowe,east,lowe, 02/16  03:00:00,8,14256.00302,20.63800577,20.99996665,20.81898621,0,7.316484935,20.99996665,0.005808747,37.78950834,0,0,0,0,0,0,0,676918.7593,188.0329887,101381.2731
e-lowe,east,lowe, 02/16  04:00:00,8.625,14256.00302,20.59485352,20.99998271,20.79741812,0,4.181511184,20.99998271,0.005827632,37.91119566,0,0,0,0,0,0,0,649515.5294,180.4209804,101381.2731
e-lowe,east,lowe, 02/16  05:00:00,9,14256.00302,20.56121418,20.99999336,20.78060377,0.066222208,1.486252688,20.99999336,0.005834385,37.93134178,0,0,0,0,0,0,0,636240.954,176.7335983,101381.2731
e-lowe,east,lowe, 02/16  06:00:00,9.625,28512.00604,20.54789746,21.00000427,20.77395086,0,2.145905132,21.00000427,0.005778313,37.55623332,0,0,0,0,0,0,0,594690.1716,165.1917143,101381.2731
e-lowe,east,lowe, 02/16  07:00:00,9.375,57024.01208,20.5988767,20.99986554,20.79937112,0,36.26589594,20.99986554,0.005550155,36.08671581,0,0,0,0,0,0,0,487226.5906,135.3407196,101381.2731
e-lowe,east,lowe, 02/16  08:00:00,10.25,72576.01538,20.7298496,20.99982468,20.86483714,0,63.23959691,20.99982468,0.005356213,34.83660425,0,0,0,0,0,0,0,336234.8862,93.39857951,101381.2731
e-lowe,east,lowe, 02/16  09:00:00,11.625,57024.01208,20.8103493,20.99993782,20.90514356,0,30.24329745,20.99993782,0.005352969,34.81545514,0,0,0,0,0,0,0,370024.8945,102.7846929,101381.2731
e-lowe,east,lowe, 02/16  10:00:00,12,57024.01208,20.88887058,20.99994596,20.94440827,0,24.54458329,20.99994596,0.005442294,35.41322367,0,0,0,0,0,0,0,367783.3438,102.16204,101381.2731
e-lowe,east,lowe, 02/16  11:00:00,12,36288.00769,20.86752474,20.99995447,20.9337396,0,5.427874915,20.99995447,0.005884198,38.27551619,0,0,0,0,0,0,0,437405.296,121.5014711,101381.2731
e-lowe,east,lowe, 02/16  12:00:00,12,36288.00769,20.93097391,20.9999535,20.96546371,0,11.45464028,20.9999535,0.006592943,42.83716039,0,0,0,0,0,0,0,416660.581,115.7390503,101381.2731
e-lowe,east,lowe, 02/16  13:00:00,13.25,36288.00769,20.99927874,20.9999837,20.99963122,0,20.95755229,20.9999837,0.007509042,48.68775834,0,0,0,0,0,0,0,305649.2179,84.90256051,101381.2731
e-lowe,east,lowe, 02/16  14:00:00,14,36288.00769,21.02458645,21.0000188,21.01230262,0,24.69877904,21.0000188,0.008334404,53.91614646,0,0,0,0,0,0,0,245866.8948,68.29635967,101381.2731
e-lowe,east,lowe, 02/16  15:00:00,14.625,36288.00769,21.08160118,21.00000051,21.04080085,0,32.03063472,21.00000051,0.008588293,55.51628303,0,0,0,0,0,0,0,180338.7689,50.09410246,101381.2731
e-lowe,east,lowe, 02/16  16:00:00,15.625,36288.00769,21.1215295,20.99993763,21.06073357,0,44.1255324,20.99993763,0.008476953,54.80644829,0,0,0,0,0,0,0,74394.57712,20.66516031,101381.2731
e-lowe,east,lowe, 02/16  17:00:00,15.375,36288.00769,21.13430077,20.99700446,21.06565262,0,57.89083053,20.99700446,0.008498434,54.91941567,0,0,0,0,0,0,0,40234.70156,11.17630599,101381.2731
e-lowe,east,lowe, 02/16  18:00:00,15,36288.00769,21.08543835,20.99638706,21.0409127,0,74.57993915,20.99638706,0.008564069,55.31954797,0,0,0,0,0,0,0,3256.289932,0.904524981,101381.2731
e-lowe,east,lowe, 02/16  19:00:00,15,86832.0184,21.08042542,20.99388598,21.0371557,0,74.67223137,20.99388598,0.008689384,56.12650942,0,0,0,0,0,0,0,3248.138385,0.902260663,101381.2731
e-lowe,east,lowe, 02/16  20:00:00,14.375,115344.0244,21.08554339,21.00830274,21.04692307,0,83.54300883,21.00830274,0.00903162,58.25412164,0,0,0,0,0,0,0,11420.52911,3.172369196,101381.2731
e-lowe,east,lowe, 02/16  21:00:00,14.625,129600.0275,21.14608168,21.19180795,21.16894482,0,86.85730272,21.19180795,0.009241191,58.95410285,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/16  22:00:00,15.625,115344.0244,21.26993636,21.57888849,21.42441243,0,76.58507247,21.57888849,0.009350812,58.23049778,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/16  23:00:00,15.375,86832.0184,21.28617825,21.38123459,21.33370642,0,73.93930826,21.38123459,0.009467252,59.64348693,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/16  24:00:00,14.375,42768.00906,21.16773021,21.03005772,21.09889396,0,74.47113848,21.03005772,0.009522066,61.28778362,0,0,0,0,0,0,0,41652.38575,11.57010715,101381.2731
e-lowe,east,lowe, 02/17  01:00:00,14,28512.00604,21.08007593,20.99976107,21.0399185,0,65.18477158,20.99976107,0.00954857,61.56996342,0,0,0,0,0,0,0,100319.6635,27.86657319,101381.2731
e-lowe,east,lowe, 02/17  02:00:00,14,22032.00467,21.0342856,20.99975327,21.01701944,0,60.21762072,20.99975327,0.009559624,61.64019145,0,0,0,0,0,0,0,118196.5738,32.83238162,101381.2731
e-lowe,east,lowe, 02/17  03:00:00,14,14256.00302,20.99466459,20.99976257,20.99721358,0,55.92694518,20.99976257,0.009565415,61.63887471,0,0,0,0,0,0,0,133636.8384,37.12134399,101381.2731
e-lowe,east,lowe, 02/17  04:00:00,14,14256.00302,20.96337445,20.99976745,20.98157095,0,53.04979744,20.99976745,0.009571088,61.6520154,0,0,0,0,0,0,0,143990.2598,39.99729438,101381.2731
e-lowe,east,lowe, 02/17  05:00:00,13.5,14256.00302,20.92676921,20.99977491,20.96327206,0,48.73214938,20.99977491,0.009541499,61.5021897,0,0,0,0,0,0,0,190604.6649,52.94574024,101381.2731
e-lowe,east,lowe, 02/17  06:00:00,13.075,28512.00604,20.89478683,20.99976702,20.94727693,0,45.66167743,20.99976702,0.0094942,61.22462804,0,0,0,0,0,0,0,228152.368,63.37565779,101381.2731
e-lowe,east,lowe, 02/17  07:00:00,13,57024.01208,20.95499253,20.99968183,20.97733718,0,79.58485016,20.99968183,0.00946629,61.04766205,0,0,0,0,0,0,0,110821.349,30.78370806,101381.2731
e-lowe,east,lowe, 02/17  08:00:00,13,72576.01538,21.19365051,21.06930406,21.13147728,0,106.1191966,21.06930406,0.009312931,59.81941109,0,0,0,0,0,0,0,23059.12048,6.405311245,101381.2731
e-lowe,east,lowe, 02/17  09:00:00,13,57024.01208,21.68914273,21.20853049,21.44883661,0,114.3019202,21.20853049,0.009187009,58.5901836,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/17  10:00:00,14.25,57024.01208,21.81445625,21.37925696,21.59685661,0,95.91302205,21.37925696,0.009175844,57.95237815,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/17  11:00:00,16.25,36288.00769,21.90463121,21.55233764,21.72848442,0,64.83850822,21.55233764,0.009352592,58.4295915,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/17  12:00:00,16.375,36288.00769,22.0683818,21.73825165,21.90331673,0,64.89998959,21.73825165,0.00942095,58.18506704,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/17  13:00:00,14.75,36288.00769,22.11069893,21.59904089,21.85486991,0,89.51972299,21.59904089,0.009341048,58.15519469,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/17  14:00:00,15.25,36288.00769,22.10495559,21.61406451,21.85951005,0,82.9599703,21.61406451,0.0091026,56.55275785,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/17  15:00:00,14.75,36288.00769,22.0849382,21.57514439,21.83004129,0,88.86198273,21.57514439,0.008994344,55.94511118,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/17  16:00:00,14,36288.00769,22.00334964,21.43282617,21.7180879,0,100.2448219,21.43282617,0.00888547,55.73955563,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/17  17:00:00,13.375,36288.00769,21.85593358,21.30996151,21.58294755,0,108.2488433,21.30996151,0.008707635,55.087191,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/17  18:00:00,13.625,36288.00769,21.70553453,21.3130042,21.50926936,0,105.3768487,21.3130042,0.008575405,54.27254604,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/17  19:00:00,12.75,86832.0184,21.61161977,21.16600712,21.38881344,0,115.9070547,21.16600712,0.008211156,52.46384613,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/17  20:00:00,11.375,115344.0244,21.47135709,21.00019847,21.23577778,0,125.9821869,21.00019847,0.007824624,50.54049895,0,0,0,0,0,0,0,42860.33163,11.90564768,101381.2731
e-lowe,east,lowe, 02/17  21:00:00,11,129600.0275,21.41457394,20.99957543,21.20707468,0,133.938139,20.99957543,0.007598182,49.09752209,0,0,0,0,0,0,0,37825.70214,10.50713948,101381.2731
e-lowe,east,lowe, 02/17  22:00:00,11.625,115344.0244,21.39533413,21.05146994,21.22340204,0,135.0855568,21.05146994,0.007803952,50.21748888,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/17  23:00:00,11.375,86832.0184,21.30654101,21.00387204,21.15520652,0,101.8933802,21.00387204,0.008081422,52.11475912,0,0,0,0,0,0,0,128971.1429,35.82531746,101381.2731
e-lowe,east,lowe, 02/17  24:00:00,10.375,42768.00906,21.17331235,20.99972658,21.08651947,0,65.21666741,20.99972658,0.007911702,51.04692704,0,0,0,0,0,0,0,323841.2456,89.95590156,101381.2731
e-lowe,east,lowe, 02/18  01:00:00,9.375,33696.00714,21.05953029,20.99978316,21.02965673,0,47.39967037,20.99978316,0.007640996,49.32137881,0,0,0,0,0,0,0,449776.1257,124.9378127,101381.2731
e-lowe,east,lowe, 02/18  02:00:00,10.25,33696.00714,21.00047285,20.99981875,21.0001458,0,43.00529227,20.99981875,0.007533606,48.63641321,0,0,0,0,0,0,0,411284.1995,114.245611,101381.2731
e-lowe,east,lowe, 02/18  03:00:00,11,14256.00302,20.9646795,20.99982396,20.98225173,0,42.22352195,20.99982396,0.007589672,48.99396645,0,0,0,0,0,0,0,367805.725,102.1682569,101381.2731
e-lowe,east,lowe, 02/18  04:00:00,9.75,14256.00302,20.88234844,20.99988543,20.94111693,0,30.4325282,20.99988543,0.007688575,49.59381354,0,0,0,0,0,0,0,487721.9476,135.4783188,101381.2731
e-lowe,east,lowe, 02/18  05:00:00,9,14256.00302,20.79418702,20.99988894,20.89703798,0,20.96825276,20.99988894,0.007558445,48.77647059,0,0,0,0,0,0,0,568111.4124,157.8087257,101381.2731
e-lowe,east,lowe, 02/18  06:00:00,9,14256.00302,20.73048086,20.99990303,20.86519195,0,16.91622741,20.99990303,0.007582506,48.94802017,0,0,0,0,0,0,0,583094.0947,161.9705818,101381.2731
e-lowe,east,lowe, 02/18  07:00:00,8.375,53136.01126,20.69569003,20.99998901,20.84783952,0,10.71922433,20.99998901,0.007539256,48.70170139,0,0,0,0,0,0,0,643634.3371,178.7873159,101381.2731
e-lowe,east,lowe, 02/18  08:00:00,8.625,53136.01126,20.82986729,20.99983283,20.91485006,0,44.57521203,20.99983283,0.007129214,46.10073978,0,0,0,0,0,0,0,506181.984,140.6061067,101381.2731
e-lowe,east,lowe, 02/18  09:00:00,11.5,72576.01538,21.23099137,21.03776012,21.13437575,0,120.2424567,21.03776012,0.007012947,45.25283623,0,0,0,0,0,0,0,59796.40057,16.61011127,101381.2731
e-lowe,east,lowe, 02/18  10:00:00,12.375,72576.01538,21.21544688,21.00546719,21.11045703,0,86.34732521,21.00546719,0.006825749,44.14436321,0,0,0,0,0,0,0,121534.5699,33.75960276,101381.2731
e-lowe,east,lowe, 02/18  11:00:00,13.875,53136.01126,21.34105464,21.00628194,21.17366829,0,71.49085951,21.00628194,0.007118271,46.01140591,0,0,0,0,0,0,0,84887.58923,23.5798859,101381.2731
e-lowe,east,lowe, 02/18  12:00:00,16.25,42768.00906,21.4560842,21.22847074,21.34227747,0,59.33318225,21.22847074,0.007880558,50.15220827,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/18  13:00:00,16.375,42768.00906,21.48244578,21.30181521,21.3921305,0,56.51962396,21.30181521,0.00815308,51.61808919,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/18  14:00:00,15.375,42768.00906,21.52652295,21.2010119,21.36376743,0,72.14865209,21.2010119,0.008250592,52.52011116,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/18  15:00:00,14.375,42768.00906,21.39762715,21.01710218,21.20736467,0,76.19898371,21.01710218,0.008681042,55.82852863,0,0,0,0,0,0,0,36004.07476,10.00113188,101381.2731
e-lowe,east,lowe, 02/18  16:00:00,12.125,42768.00906,21.23673511,20.99995993,21.11834752,0,48.48629983,20.99995993,0.008571848,55.26027631,0,0,0,0,0,0,0,276169.9391,76.71387197,101381.2731
e-lowe,east,lowe, 02/18  17:00:00,11,42768.00906,21.17214188,20.99988915,21.08601552,0,38.95165429,20.99988915,0.0077935,50.34263649,0,0,0,0,0,0,0,379526.1133,105.4239204,101381.2731
e-lowe,east,lowe, 02/18  18:00:00,11,42768.00906,21.08112009,20.99985747,21.04048878,0,52.54583605,20.99985747,0.007337563,47.4614268,0,0,0,0,0,0,0,330383.9023,91.77330619,101381.2731
e-lowe,east,lowe, 02/18  19:00:00,11,110160.0233,21.05663644,20.99985593,21.02824619,0,59.71660974,20.99985593,0.007195257,46.59755626,0,0,0,0,0,0,0,304542.5022,84.59513949,101381.2731
e-lowe,east,lowe, 02/18  20:00:00,9.75,129600.0275,21.02498843,20.99977904,21.01238374,0,76.78779706,20.99977904,0.007275371,47.12806237,0,0,0,0,0,0,0,320684.9505,89.07915291,101381.2731
e-lowe,east,lowe, 02/18  21:00:00,9,129600.0275,21.017491,20.99966337,21.00857718,0,90.75825584,20.99966337,0.007373228,47.78434825,0,0,0,0,0,0,0,316973.4296,88.0481749,101381.2731
e-lowe,east,lowe, 02/18  22:00:00,9,129600.0275,21.00056108,20.99971629,21.00013868,0,79.11859761,20.99971629,0.007331349,47.53348319,0,0,0,0,0,0,0,358849.6232,99.68045089,101381.2731
e-lowe,east,lowe, 02/18  23:00:00,8.375,110160.0233,20.90050412,20.99988916,20.95019664,0,31.21127261,20.99988916,0.007276043,47.17855069,0,0,0,0,0,0,0,570029.7974,158.3416104,101381.2731
e-lowe,east,lowe, 02/18  24:00:00,7.375,53136.01126,20.76802942,21.0000113,20.88402036,0.564045666,2.075737248,21.0000113,0.007184976,46.56583817,0,0,0,0,0,0,0,738551.9645,205.1533235,101381.2731
e-lowe,east,lowe, 02/19  01:00:00,7,33696.00714,20.66504795,21.00000524,20.8325266,0,4.33688199,21.00000524,0.006966783,45.15059851,0,0,0,0,0,0,0,750968.7878,208.6024411,101381.2731
e-lowe,east,lowe, 02/19  02:00:00,6.375,33696.00714,20.57527489,21.00005828,20.78766659,6.764150328,0,21.00005828,0.006666839,43.22713617,0,0,0,0,0,0,0,828960.9428,230.2669285,101381.2731
e-lowe,east,lowe, 02/19  03:00:00,6.625,14256.00302,20.50923485,21.00005514,20.75464499,13.85762505,0,21.00005514,0.006454373,41.86377218,0,0,0,0,0,0,0,839154.8553,233.0985709,101381.2731
e-lowe,east,lowe, 02/19  04:00:00,7,14256.00302,20.46955209,21.00005526,20.73480368,16.88860108,0,21.00005526,0.00651409,42.22101616,0,0,0,0,0,0,0,827073.2008,229.7425558,101381.2731
e-lowe,east,lowe, 02/19  05:00:00,6.375,14256.00302,20.40795042,21.0000917,20.70402106,26.96693018,0,21.0000917,0.00656062,42.5036515,0,0,0,0,0,0,0,902096.9911,250.5824975,101381.2731
e-lowe,east,lowe, 02/19  06:00:00,6.625,14256.00302,20.36442489,21.00014108,20.68228299,32.60480196,0,21.00014108,0.006513051,42.22447188,0,0,0,0,0,0,0,906474.5791,251.7984942,101381.2731
e-lowe,east,lowe, 02/19  07:00:00,5.75,53136.01126,20.42607354,21.000147,20.71311027,30.3209597,2.713729743,21.000147,0.00619511,40.17380931,0,0,0,0,0,0,0,942009.8597,261.6694055,101381.2731
e-lowe,east,lowe, 02/19  08:00:00,5.625,53136.01126,21.30305795,20.99966687,21.15136241,0,113.1636009,20.99966687,0.005855752,38.00400147,0,0,0,0,0,0,0,443422.8598,123.1730166,101381.2731
e-lowe,east,lowe, 02/19  09:00:00,8.5,72576.01538,21.785686,21.18097093,21.48332847,0,189.5625439,21.18097093,0.005890681,37.8177999,0,0,0,0,0,0,0,7950.432107,2.208453363,101381.2731
e-lowe,east,lowe, 02/19  10:00:00,11.25,72576.01538,21.73341752,21.17949943,21.45645847,0,141.8047687,21.17949943,0.005880838,37.75931392,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/19  11:00:00,13.25,53136.01126,21.59893077,21.04377898,21.32135487,0,103.8808073,21.04377898,0.005475472,35.47535401,0,0,0,0,0,0,0,6018.245942,1.671734984,101381.2731
e-lowe,east,lowe, 02/19  12:00:00,15.25,42768.00906,21.68358114,21.30066804,21.49212459,0,77.33561581,21.30066804,0.005209714,33.21932654,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/19  13:00:00,16.625,42768.00906,21.84416426,21.62365927,21.73391176,0,58.90111949,21.62365927,0.004972583,31.09064607,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/19  14:00:00,15.125,42768.00906,21.91217777,21.54040734,21.72629255,0,80.63617036,21.54040734,0.004755348,29.87937513,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/19  15:00:00,14,42768.00906,21.87350154,21.34139074,21.60744614,0,97.94123488,21.34139074,0.005367203,34.08208761,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/19  16:00:00,14,42768.00906,21.8082806,21.28361698,21.54594879,0,96.86034298,21.28361698,0.005589584,35.60874498,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/19  17:00:00,13.375,42768.00906,21.66889658,21.10515588,21.38702623,0,102.1339493,21.10515588,0.006108603,39.3134391,0,0,0,0,0,0,0,6658.062506,1.849461807,101381.2731
e-lowe,east,lowe, 02/19  18:00:00,12.375,42768.00906,21.46198619,21.00436321,21.2331747,0,106.1697059,21.00436321,0.006400226,41.39770059,0,0,0,0,0,0,0,51571.2121,14.32533669,101381.2731
e-lowe,east,lowe, 02/19  19:00:00,10.75,110160.0233,21.34440562,20.99983377,21.17211969,0,95.22194098,20.99983377,0.006463756,41.82631741,0,0,0,0,0,0,0,191437.7559,53.17715441,101381.2731
e-lowe,east,lowe, 02/19  20:00:00,10,129600.0275,21.2755931,20.99968973,21.13764141,0,107.5476705,20.99968973,0.006470232,41.88373206,0,0,0,0,0,0,0,193438.4085,53.73289124,101381.2731
e-lowe,east,lowe, 02/19  21:00:00,8.75,129600.0275,21.21716884,20.99958596,21.1083774,0,112.7542552,20.99958596,0.006475612,41.89264412,0,0,0,0,0,0,0,251935.9288,69.98220244,101381.2731
e-lowe,east,lowe, 02/19  22:00:00,8,129600.0275,21.15332549,20.99962417,21.07647483,0,93.11301225,20.99962417,0.006185364,40.01832753,0,0,0,0,0,0,0,368572.5359,102.38126,101381.2731
e-lowe,east,lowe, 02/19  23:00:00,7.375,110160.0233,21.03193968,20.9998423,21.01589099,0,41.09433954,20.9998423,0.005816311,37.65224004,0,0,0,0,0,0,0,593831.3506,164.9531529,101381.2731
e-lowe,east,lowe, 02/19  24:00:00,6.375,53136.01126,20.88629567,20.99997983,20.94313775,0,5.911511678,20.99997983,0.005528569,35.80569958,0,0,0,0,0,0,0,782016.2045,217.2267235,101381.2731
e-lowe,east,lowe, 02/20  01:00:00,6,33696.00714,20.77532756,20.99998408,20.88765582,0,7.434276449,20.99998408,0.005400997,34.98660185,0,0,0,0,0,0,0,799342.7176,222.0396438,101381.2731
e-lowe,east,lowe, 02/20  02:00:00,6.625,33696.00714,20.69229981,20.99999971,20.84614976,0,3.216104279,20.99999971,0.005215279,33.7935033,0,0,0,0,0,0,0,775413.8156,215.3927265,101381.2731
e-lowe,east,lowe, 02/20  03:00:00,7,14256.00302,20.63147495,21.00000424,20.8157396,0,0.456624428,21.00000424,0.005030438,32.58531617,0.5,0,0,0,0,0,0,762009.14,211.6692056,101381.2731
e-lowe,east,lowe, 02/20  04:00:00,7,14256.00302,20.57996107,21.000016,20.78998853,3.425983112,0,21.000016,0.004951797,32.06795383,1,0,0,0,0,0,0,775978.7186,215.5496441,101381.2731
e-lowe,east,lowe, 02/20  05:00:00,7.625,14256.00302,20.54388919,21.00002398,20.77195658,5.253071037,0,21.00002398,0.004915549,31.83503381,1,0,0,0,0,0,0,743896.7754,206.6379932,101381.2731
e-lowe,east,lowe, 02/20  06:00:00,8.625,14256.00302,20.53203883,21.00003729,20.76603806,3.02100709,0,21.00003729,0.004780353,30.96604163,1,0,0,0,0,0,0,673568.1684,187.102269,101381.2731
e-lowe,east,lowe, 02/20  07:00:00,8.375,53136.01126,20.5236904,20.99999912,20.76184476,6.817182308,0,20.99999912,0.004604021,29.83230925,1,0,0,0,0,0,0,703179.5163,195.3276434,101381.2731
e-lowe,east,lowe, 02/20  08:00:00,8.625,53136.01126,20.57319173,20.99996617,20.78657895,0,17.04540416,20.99996617,0.004738068,30.71340922,1,0,0,0,0,0,0,602270.0545,167.2972374,101381.2731
e-lowe,east,lowe, 02/20  09:00:00,10.25,72576.01538,20.75822982,20.99989085,20.87906033,0,70.99968598,20.99989085,0.004941202,32.05166348,0.25,0,0,0,0,0,0,308243.4612,85.62318367,101381.2731
e-lowe,east,lowe, 02/20  10:00:00,11.625,72576.01538,20.90454473,20.99998469,20.95226471,0,49.37054608,20.99998469,0.005511256,35.72956964,0,0,0,0,0,0,0,301942.0833,83.87280091,101381.2731
e-lowe,east,lowe, 02/20  11:00:00,12.625,53136.01126,20.94937101,21.00000146,20.97468623,0,23.81790627,21.00000146,0.005973607,38.69875205,0,0,0,0,0,0,0,332088.4464,92.24679066,101381.2731
e-lowe,east,lowe, 02/20  12:00:00,13,42768.00906,20.96634392,20.99995688,20.9831504,0,25.65307466,20.99995688,0.006103117,39.50518904,0,0,0,0,0,0,0,302347.7949,83.98549859,101381.2731
e-lowe,east,lowe, 02/20  13:00:00,13,42768.00906,20.98687565,20.99997041,20.99342303,0,27.0900919,20.99997041,0.006409153,41.45056341,0,0,0,0,0,0,0,297585.2033,82.66255649,101381.2731
e-lowe,east,lowe, 02/20  14:00:00,13.625,42768.00906,21.02206358,20.99999538,21.01102948,0,31.6424609,20.99999538,0.006429222,41.5788442,0,0,0,0,0,0,0,241830.7122,67.17519782,101381.2731
e-lowe,east,lowe, 02/20  15:00:00,14,42768.00906,21.04712756,20.99989322,21.02351039,0,34.89249546,20.99989322,0.005948211,38.49797298,0,0,0,0,0,0,0,206725.5832,57.42377312,101381.2731
e-lowe,east,lowe, 02/20  16:00:00,12.75,42768.00906,21.05549496,20.9999585,21.02772673,0,32.92533719,20.9999585,0.006273202,40.57982144,0,0,0,0,0,0,0,292237.5106,81.17708628,101381.2731
e-lowe,east,lowe, 02/20  17:00:00,11.375,42768.00906,20.98212417,21.00000068,20.99106243,0,20.34073622,21.00000068,0.006925269,44.75162449,0,0,0,0,0,0,0,423385.258,117.6070161,101381.2731
e-lowe,east,lowe, 02/20  18:00:00,11,42768.00906,20.88024211,20.99996348,20.94010279,0,31.5356803,20.99996348,0.007261855,46.90178407,0,0,0,0,0,0,0,406388.5327,112.8857035,101381.2731
e-lowe,east,lowe, 02/20  19:00:00,10.375,110160.0233,20.77380835,20.99995286,20.88688061,0,24.69855189,20.99995286,0.00734404,47.45572761,0,0,0,0,0,0,0,469508.1182,130.4189217,101381.2731
e-lowe,east,lowe, 02/20  20:00:00,10,129600.0275,20.7362165,20.99982467,20.86802058,0,44.77529021,20.99982467,0.007332098,47.39745545,0,0,0,0,0,0,0,420350.704,116.7640844,101381.2731
e-lowe,east,lowe, 02/20  21:00:00,9.375,129600.0275,20.72980493,20.99972589,20.86476541,0,59.27440204,20.99972589,0.007401687,47.87187876,0,0,0,0,0,0,0,406989.6412,113.0526781,101381.2731
e-lowe,east,lowe, 02/20  22:00:00,9,129600.0275,20.71277411,20.99978883,20.85628147,0,48.02368198,20.99978883,0.007349775,47.58673736,0,0,0,0,0,0,0,470733.7118,130.7593644,101381.2731
e-lowe,east,lowe, 02/20  23:00:00,9,110160.0233,20.65863177,20.99996456,20.82929816,0,12.08983495,20.99996456,0.007200161,46.61725884,0,0,0,0,0,0,0,599659.3759,166.5720489,101381.2731
e-lowe,east,lowe, 02/20  24:00:00,9,53136.01126,20.60800474,21.00004537,20.80402505,5.380357076,0,21.00004537,0.006895535,44.64967235,0,0,0,0,0,0,0,661916.873,183.865798,101381.2731
e-lowe,east,lowe, 02/21  01:00:00,9,28512.00604,20.55730765,20.99998818,20.77864792,0.33998331,1.281775349,20.99998818,0.006742748,43.69819891,0,0,0,0,0,0,0,639314.3092,177.5873081,101381.2731
e-lowe,east,lowe, 02/21  02:00:00,9,22032.00467,20.51574411,21.00000872,20.75787641,4.360247794,0,21.00000872,0.006880468,44.65243473,0,0,0,0,0,0,0,658598.2387,182.9439552,101381.2731
e-lowe,east,lowe, 02/21  03:00:00,8.375,14256.00302,20.46831899,21.00006079,20.73418989,12.06902069,0,21.00006079,0.006866619,44.59620331,0,0,0,0,0,0,0,724710.0352,201.3083431,101381.2731
e-lowe,east,lowe, 02/21  04:00:00,8,14256.00302,20.42143346,21.00008759,20.71076052,19.68473595,0,21.00008759,0.006699555,43.52268106,0,0,0,0,0,0,0,775132.7847,215.3146624,101381.2731
e-lowe,east,lowe, 02/21  05:00:00,8,14256.00302,20.38664697,21.00011958,20.69338328,24.63176962,0,21.00011958,0.006544968,42.52877214,0,0,0,0,0,0,0,792549.4203,220.1526167,101381.2731
e-lowe,east,lowe, 02/21  06:00:00,8,28512.00604,20.36647831,21.00014231,20.68331031,26.98239374,0,21.00014231,0.006265052,40.75284271,0,0,0,0,0,0,0,800460.4435,222.3501232,101381.2731
e-lowe,east,lowe, 02/21  07:00:00,8,57024.01208,20.52399887,20.99993388,20.76196638,0,24.05104801,20.99993388,0.006000744,39.08904717,0,0,0,0,0,0,0,616996.9871,171.388052,101381.2731
e-lowe,east,lowe, 02/21  08:00:00,8,72576.01538,21.51686736,21.01217828,21.26452282,0,165.5209459,21.01217828,0.005866769,38.23355439,0,0,0,0,0,0,0,109657.9242,30.46053449,101381.2731
e-lowe,east,lowe, 02/21  09:00:00,9.25,57024.01208,21.75524555,21.00006758,21.37765656,0,164.830139,21.00006758,0.005699052,37.21417967,0,0,0,0,0,0,0,32101.68739,8.917135387,101381.2731
e-lowe,east,lowe, 02/21  10:00:00,10.625,57024.01208,21.61638082,20.99955823,21.30796953,0,122.4789438,20.99955823,0.005479976,35.83253829,0,0,0,0,0,0,0,100243.1816,27.84532822,101381.2731
e-lowe,east,lowe, 02/21  11:00:00,11.625,36288.00769,21.49172471,20.9999364,21.24583056,0,81.48238846,20.9999364,0.005408656,35.38243665,0,0,0,0,0,0,0,185718.9238,51.58858994,101381.2731
e-lowe,east,lowe, 02/21  12:00:00,12,36288.00769,21.4992473,20.99989788,21.24957259,0,81.85632507,20.99989788,0.005202014,34.04186851,0,0,0,0,0,0,0,160848.9684,44.68026899,101381.2731
e-lowe,east,lowe, 02/21  13:00:00,12,36288.00769,21.50173559,20.99989582,21.25081571,0,81.88757327,20.99989582,0.004972138,32.54953718,0,0,0,0,0,0,0,160572.2438,44.60340105,101381.2731
e-lowe,east,lowe, 02/21  14:00:00,12,36288.00769,21.4880279,20.99992742,21.24397766,0,79.287507,20.99992742,0.00487107,31.89299886,0,0,0,0,0,0,0,169897.3224,47.19370067,101381.2731
e-lowe,east,lowe, 02/21  15:00:00,12,36288.00769,21.45628748,20.99994242,21.22811495,0,73.77189791,20.99994242,0.004833015,31.64573482,0,0,0,0,0,0,0,189737.9633,52.70498981,101381.2731
e-lowe,east,lowe, 02/21  16:00:00,12,36288.00769,21.40904147,20.99993742,21.20448944,0,72.1290509,20.99993742,0.004851049,31.76291007,0,0,0,0,0,0,0,195650.6368,54.3473991,101381.2731
e-lowe,east,lowe, 02/21  17:00:00,11.375,36288.00769,21.31834293,20.99990848,21.1591257,0,69.81213049,20.99990848,0.004954905,32.43759248,0,0,0,0,0,0,0,242677.5729,67.41043691,101381.2731
e-lowe,east,lowe, 02/21  18:00:00,10.375,36288.00769,21.17909627,20.99987547,21.08948587,0,70.67363418,20.99987547,0.005050434,33.05801999,0,0,0,0,0,0,0,301463.0065,83.73972402,101381.2731
e-lowe,east,lowe, 02/21  19:00:00,10,86832.0184,21.10373584,20.99988634,21.05181109,0,60.92913354,20.99988634,0.005142325,33.65452594,0,0,0,0,0,0,0,359940.095,99.98335971,101381.2731
e-lowe,east,lowe, 02/21  20:00:00,9.375,115344.0244,21.06016971,20.99987296,21.03002134,0,65.91638659,20.99987296,0.00537183,35.16532201,0,0,0,0,0,0,0,380847.8632,105.7910731,101381.2731
e-lowe,east,lowe, 02/21  21:00:00,9,129600.0275,21.04318706,20.99979487,21.02149097,0,79.48463585,20.99979487,0.005526835,36.18446089,0,0,0,0,0,0,0,355278.0312,98.688342,101381.2731
e-lowe,east,lowe, 02/21  22:00:00,9,115344.0244,21.02912241,20.99971848,21.01442044,0,88.24716773,20.99971848,0.005555786,36.37249791,0,0,0,0,0,0,0,323523.524,89.86764556,101381.2731
e-lowe,east,lowe, 02/21  23:00:00,9,86832.0184,20.94880415,20.99978407,20.97429411,0,50.35594573,20.99978407,0.005418364,35.48042851,0,0,0,0,0,0,0,459400.0165,127.6111157,101381.2731
e-lowe,east,lowe, 02/21  24:00:00,9,42768.00906,20.85648489,20.99986221,20.92817355,0,26.27952033,20.99986221,0.005298602,34.72392583,0,0,0,0,0,0,0,546093.2167,151.6925602,101381.2731
e-lowe,east,lowe, 02/22  01:00:00,9,28512.00604,20.782811,20.99989503,20.89135302,0,21.6617524,20.99989503,0.00537715,35.22553172,0,0,0,0,0,0,0,562881.9957,156.3561099,101381.2731
e-lowe,east,lowe, 02/22  02:00:00,8.375,22032.00467,20.70549348,20.99993352,20.8527135,0,13.95707898,20.99993352,0.005428122,35.5652277,0,0,0,0,0,0,0,629285.2016,174.8014449,101381.2731
e-lowe,east,lowe, 02/22  03:00:00,8,14256.00302,20.63930799,20.99996433,20.81963616,0,6.943962514,20.99996433,0.005479127,35.90956702,0,0,0,0,0,0,0,677839.7151,188.2888098,101381.2731
e-lowe,east,lowe, 02/22  04:00:00,8,14256.00302,20.59094533,20.99998055,20.79546294,0,2.177296235,20.99998055,0.00558818,36.61788102,0,0,0,0,0,0,0,695245.1802,193.1236612,101381.2731
e-lowe,east,lowe, 02/22  05:00:00,8,14256.00302,20.54230993,20.9999752,20.77114256,3.797392199,0,20.9999752,0.00585046,38.29677473,0,0,0,0,0,0,0,717533.2805,199.3148001,101381.2731
e-lowe,east,lowe, 02/22  06:00:00,8,28512.00604,20.49541754,21.00001095,20.74771425,10.23560241,0,21.00001095,0.006248013,40.85848943,0,0,0,0,0,0,0,741108.8972,205.8635826,101381.2731
e-lowe,east,lowe, 02/22  07:00:00,7.375,57024.01208,20.63031419,20.99990198,20.81510809,0,34.77080395,20.99990198,0.006286868,41.11034751,0,0,0,0,0,0,0,617547.7118,171.5410311,101381.2731
e-lowe,east,lowe, 02/22  08:00:00,8.25,72576.01538,21.72956524,21.1326838,21.43112452,0,175.2569165,21.1326838,0.006069045,39.40500534,0,0,0,0,0,0,0,72050.79248,20.01410902,101381.2731
e-lowe,east,lowe, 02/22  09:00:00,9.625,57024.01208,22.07154285,21.29070459,21.68112372,0,173.3310032,21.29070459,0.006132961,39.44280752,0,0,0,1.286807423,4632.506722,1.012139315,3643.701534,0,0,101381.2731
e-lowe,east,lowe, 02/22  10:00:00,11.25,57024.01208,21.88436672,21.16112007,21.52274339,0,142.049647,21.16112007,0.00628568,40.76249099,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/22  11:00:00,12,36288.00769,21.70445201,21.0114953,21.35797365,0,115.0670731,21.0114953,0.0062809,41.12280357,0,0,0,0,0,0,0,41025.54075,11.39598354,101381.2731
e-lowe,east,lowe, 02/22  12:00:00,12.625,36288.00769,21.68044628,20.99794792,21.3391971,0,111.3583418,20.99794792,0.00628339,41.17321471,0,0,0,0,0,0,0,17092.09342,4.747803727,101381.2731
e-lowe,east,lowe, 02/22  13:00:00,13,36288.00769,21.6698148,21.00076952,21.33529216,0,109.6477719,21.00076952,0.006303795,41.27320871,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/22  14:00:00,12.375,36288.00769,21.62590053,20.99962085,21.31276069,0,101.0290029,20.99962085,0.006391919,41.80625171,0,0,0,0,0,0,0,70198.5144,19.49958733,101381.2731
e-lowe,east,lowe, 02/22  15:00:00,12.625,36288.00769,21.58932836,20.99998723,21.2946578,0,95.13926894,20.99998723,0.006595437,43.08026302,0,0,0,0,0,0,0,75958.0825,21.09946736,101381.2731
e-lowe,east,lowe, 02/22  16:00:00,13,36288.00769,21.54789016,20.99995175,21.27392095,0,94.93149351,20.99995175,0.006752878,44.08159945,0,0,0,0,0,0,0,53497.1285,14.86031347,101381.2731
e-lowe,east,lowe, 02/22  17:00:00,13,36288.00769,21.46596728,20.99987048,21.23291888,0,94.61922171,20.99987048,0.006819966,44.51502428,0,0,0,0,0,0,0,54472.87006,15.13135279,101381.2731
e-lowe,east,lowe, 02/22  18:00:00,12.375,36288.00769,21.33624149,20.99977821,21.16800985,0,96.83847744,20.99977821,0.006699943,43.74020511,0,0,0,0,0,0,0,85100.30369,23.63897325,101381.2731
e-lowe,east,lowe, 02/22  19:00:00,12,86832.0184,21.25721273,20.99983375,21.12852324,0,85.38635765,20.99983375,0.006696369,43.71696374,0,0,0,0,0,0,0,149737.5743,41.59377063,101381.2731
e-lowe,east,lowe, 02/22  20:00:00,11.375,115344.0244,21.21246525,20.99984571,21.10615548,0,89.90753907,20.99984571,0.006948606,45.34541469,0,0,0,0,0,0,0,172470.7321,47.90853669,101381.2731
e-lowe,east,lowe, 02/22  21:00:00,11,129600.0275,21.19998615,20.99975307,21.09986961,0,104.4724714,20.99975307,0.00713232,46.55955919,0,0,0,0,0,0,0,143412.0047,39.83666798,101381.2731
e-lowe,east,lowe, 02/22  22:00:00,10.375,115344.0244,21.17757916,20.999659,21.08861908,0,110.8548515,20.999659,0.007155495,46.72648874,0,0,0,0,0,0,0,159026.1993,44.17394425,101381.2731
e-lowe,east,lowe, 02/22  23:00:00,8.75,86832.0184,21.05309294,20.99974218,21.02641756,0,61.23662273,20.99974218,0.006966511,45.50578393,0,0,0,0,0,0,0,437784.8653,121.606907,101381.2731
e-lowe,east,lowe, 02/22  24:00:00,7.875,42768.00906,20.91599668,20.9998706,20.95793364,0,26.73630876,20.9998706,0.006717485,43.86943554,0,0,0,0,0,0,0,615850.7964,171.0696657,101381.2731
e-lowe,east,lowe, 02/23  01:00:00,7.925,28512.00604,20.82360576,20.99991086,20.91175831,0,18.47007251,20.99991086,0.00660403,43.12027401,0,0,0,0,0,0,0,642480.9208,178.4669225,101381.2731
e-lowe,east,lowe, 02/23  02:00:00,7.375,22032.00467,20.72338097,20.99996802,20.86167449,0,8.955301059,20.99996802,0.006494876,42.38888863,0,0,0,0,0,0,0,710436.5692,197.3434914,101381.2731
e-lowe,east,lowe, 02/23  03:00:00,8.25,14256.00302,20.66198904,20.99998681,20.83098793,0,6.792177521,20.99998681,0.006248432,40.7564489,0,0,0,0,0,0,0,663534.3923,184.315109,101381.2731
e-lowe,east,lowe, 02/23  04:00:00,8.375,14256.00302,20.61345122,20.99997629,20.80671375,0.0540273,3.414554955,20.99997629,0.006064232,39.55197229,0,0,0,0,0,0,0,668228.9137,185.6191427,101381.2731
e-lowe,east,lowe, 02/23  05:00:00,7.375,14256.00302,20.54740118,21.00003611,20.77371865,6.213893298,0,21.00003611,0.006040662,39.39956955,0,0,0,0,0,0,0,764419.5042,212.3387512,101381.2731
e-lowe,east,lowe, 02/23  06:00:00,6.375,28512.00604,20.47648446,21.00007776,20.73828111,17.83744633,0,21.00007776,0.005908099,38.54298042,0,0,0,0,0,0,0,867937.8442,241.0938456,101381.2731
e-lowe,east,lowe, 02/23  07:00:00,6,57024.01208,20.580253,20.99993557,20.79009428,0,23.35115528,20.99993557,0.005778808,37.68454121,0,0,0,0,0,0,0,742977.9488,206.3827635,101381.2731
e-lowe,east,lowe, 02/23  08:00:00,7.25,72576.01538,21.52378113,21.01614645,21.26996379,0,161.4368715,21.01614645,0.005718095,37.2638755,0,0,0,0,0,0,0,171266.1566,47.57393239,101381.2731
e-lowe,east,lowe, 02/23  09:00:00,10.5,57024.01208,21.93985354,21.21801039,21.57893196,0,157.9311172,21.21801039,0.006004924,38.64365773,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/23  10:00:00,12.625,57024.01208,21.88425629,21.31010737,21.59718183,0,120.7986275,21.31010737,0.006236825,39.90019347,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/23  11:00:00,13.625,36288.00769,21.7514232,21.15344805,21.45243563,0,101.1982826,21.15344805,0.006312129,40.74139467,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/23  12:00:00,14.625,36288.00769,21.80348825,21.28604824,21.54476825,0,87.42423046,21.28604824,0.006432196,41.13049814,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/23  13:00:00,15,36288.00769,21.86773612,21.39284098,21.63028855,0,82.26587641,21.39284098,0.006651365,42.17306073,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/23  14:00:00,14.375,36288.00769,21.85976528,21.32500442,21.59238485,0,91.05915529,21.32500442,0.00667797,42.48480146,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/23  15:00:00,14.125,36288.00769,21.80374581,21.23479391,21.51926986,0,94.25114875,21.23479391,0.006555569,41.94612919,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/23  16:00:00,14.075,36288.00769,21.75425465,21.21945499,21.48685482,0,94.83536799,21.21945499,0.006638922,42.51424664,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/23  17:00:00,14,36288.00769,21.67112116,21.2061969,21.43865903,0,96.0327039,21.2061969,0.006857482,43.93432787,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/23  18:00:00,12.75,36288.00769,21.51473124,21.09505906,21.30489515,0,109.8419348,21.09505906,0.006993285,45.10205272,0,0,0,0,0,0,0,18826.38109,5.229550303,101381.2731
e-lowe,east,lowe, 02/23  19:00:00,11.375,86832.0184,21.36742454,21.00005041,21.18373747,0,99.17267438,21.00005041,0.007037354,45.64773358,0,0,0,0,0,0,0,139130.4537,38.64734825,101381.2731
e-lowe,east,lowe, 02/23  20:00:00,11,115344.0244,21.30066148,20.99976226,21.15021187,0,100.4928393,20.99976226,0.007052496,45.74565253,0,0,0,0,0,0,0,157506.8124,43.75189234,101381.2731
e-lowe,east,lowe, 02/23  21:00:00,11,129600.0275,21.28035884,20.99963161,21.13999522,0,115.0860306,20.99963161,0.006912589,44.8484822,0,0,0,0,0,0,0,104815.5602,29.11543338,101381.2731
e-lowe,east,lowe, 02/23  22:00:00,10.375,115344.0244,21.24264031,20.99963767,21.12113899,0,118.8802949,20.99963767,0.006888115,44.69142782,0,0,0,0,0,0,0,129937.78,36.09382778,101381.2731
e-lowe,east,lowe, 02/23  23:00:00,10.625,86832.0184,21.15966355,20.99971342,21.07968849,0,79.68686209,20.99971342,0.006875727,44.58430554,0,0,0,0,0,0,0,255214.1569,70.89282136,101381.2731
e-lowe,east,lowe, 02/23  24:00:00,9.75,42768.00906,21.04532729,20.99978783,21.02255756,0,47.65924939,20.99978783,0.006710989,43.51114461,0,0,0,0,0,0,0,424439.8149,117.8999486,101381.2731
e-lowe,east,lowe, 02/24  01:00:00,8.375,28512.00604,20.92014861,20.99987511,20.96001186,0,28.31837498,20.99987511,0.006626558,42.94282018,0,0,0,0,0,0,0,579225.9731,160.8961037,101381.2731
e-lowe,east,lowe, 02/24  02:00:00,7.375,22032.00467,20.81316097,20.99992637,20.90654367,0,15.63409709,20.99992637,0.006602276,42.77112857,0,0,0,0,0,0,0,686837.5201,190.7882,101381.2731
e-lowe,east,lowe, 02/24  03:00:00,7,14256.00302,20.71876,20.99997473,20.85936736,0,7.863371214,20.99997473,0.006519712,42.21568148,0,0,0,0,0,0,0,737663.8042,204.9066123,101381.2731
e-lowe,east,lowe, 02/24  04:00:00,7,14256.00302,20.64447218,20.99999537,20.82223378,0,2.137596959,20.99999537,0.006341267,41.05655816,0,0,0,0,0,0,0,758037.6543,210.5660151,101381.2731
e-lowe,east,lowe, 02/24  05:00:00,6.375,14256.00302,20.56999733,21.00004748,20.7850224,6.78424563,0,21.00004748,0.006189989,40.08660723,0,0,0,0,0,0,0,828456.8626,230.1269063,101381.2731
e-lowe,east,lowe, 02/24  06:00:00,6,28512.00604,20.50074791,21.00007879,20.75041335,16.11422633,0,21.00007879,0.005990347,38.80599133,0,0,0,0,0,0,0,885008.9228,245.8358119,101381.2731
