Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-lowe,east,lowe, 02/24  07:00:00,6.625,57024.01208,20.64611832,20.9999021,20.82301021,0,32.95780931,20.9999021,0.005897841,38.21279109,0,0,0,0,0,0,0,670126.1102,186.1461417,101381.2731
e-lowe,east,lowe, 02/24  08:00:00,8.25,72576.01538,21.71355597,21.11873565,21.41614581,0,174.704974,21.11873565,0.005926964,38.12086813,0,0,0,0,0,0,0,72534.16531,20.14837925,101381.2731
e-lowe,east,lowe, 02/24  09:00:00,10.875,57024.01208,22.12280517,21.44252131,21.78266324,0,155.7709826,21.44252131,0.006113045,38.53039428,0,0,0,1.172026387,4219.294993,0.931667573,3354.003264,0,0,101381.2731
e-lowe,east,lowe, 02/24  10:00:00,11.375,57024.01208,21.99200838,21.29324041,21.64262439,0,140.9430876,21.29324041,0.006472046,41.15510139,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/24  11:00:00,11.625,36288.00769,21.77857316,21.00107156,21.38982236,0,128.292153,21.00107156,0.006940247,44.88891424,0,0,0,0,0,0,0,17168.42673,4.769007424,101381.2731
e-lowe,east,lowe, 02/24  12:00:00,12.625,36288.00769,21.79605399,21.07255681,21.4343054,0,118.0201422,21.07255681,0.007003333,45.09488094,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/24  13:00:00,14.25,36288.00769,21.77817157,21.21807107,21.49812132,0,92.74048254,21.21807107,0.00666998,42.56365877,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/24  14:00:00,14.375,36288.00769,21.71894789,21.19810966,21.45852877,0,88.64970598,21.19810966,0.006437663,41.12804001,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/24  15:00:00,14,36288.00769,21.65883824,21.08865647,21.37374736,0,93.75851343,21.08865647,0.006193702,39.85307463,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/24  16:00:00,14,36288.00769,21.64535028,21.10974514,21.37754771,0,94.37500563,21.10974514,0.006118477,39.32295235,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/24  17:00:00,14,36288.00769,21.58627917,21.13222182,21.3592505,0,94.66272146,21.13222182,0.006184196,39.68654696,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/24  18:00:00,13.375,36288.00769,21.47552495,21.10593744,21.29073119,0,104.6651604,21.10593744,0.00624065,40.08510555,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/24  19:00:00,13,86832.0184,21.37823702,20.99775322,21.18799512,0,105.2504528,20.99775322,0.00622425,40.23234184,0,0,0,0,0,0,0,15181.00709,4.216946415,101381.2731
e-lowe,east,lowe, 02/24  20:00:00,12.375,115344.0244,21.3221631,20.99704582,21.15960446,0,108.0329844,20.99704582,0.006297348,40.70179557,0,0,0,0,0,0,0,44281.39001,12.30038611,101381.2731
e-lowe,east,lowe, 02/24  21:00:00,12.625,129600.0275,21.32257156,21.0506135,21.18659253,0,117.4286228,21.0506135,0.006388264,41.12236669,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/24  22:00:00,12.375,115344.0244,21.33589161,21.11613871,21.22601516,0,122.2574098,21.11613871,0.006521772,41.78974717,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/24  23:00:00,12.625,86832.0184,21.25591191,21.00237973,21.12914582,0,98.1349922,21.00237973,0.006715531,43.2918685,0,0,0,0,0,0,0,63982.20558,17.77283488,101381.2731
e-lowe,east,lowe, 02/24  24:00:00,12.375,42768.00906,21.15535462,20.99973225,21.07754343,0,68.8335912,20.99973225,0.0067383,43.42797104,0,0,0,0,0,0,0,185794.9385,51.60970513,101381.2731
e-lowe,east,lowe, 02/25  01:00:00,11.375,33696.00714,21.04260135,20.99982682,21.02121409,0,50.31648717,20.99982682,0.006992321,45.04657091,0,0,0,0,0,0,0,314905.7213,87.47381148,101381.2731
e-lowe,east,lowe, 02/25  02:00:00,11.625,33696.00714,21.00214522,20.99984648,21.00099585,0,48.75997479,20.99984648,0.007389818,47.57720365,0,0,0,0,0,0,0,305466.0826,84.8516896,101381.2731
e-lowe,east,lowe, 02/25  03:00:00,10.75,14256.00302,20.91345432,20.99987987,20.9566671,0,35.61306517,20.99987987,0.007736682,49.81393096,0,0,0,0,0,0,0,407341.6761,113.1504656,101381.2731
e-lowe,east,lowe, 02/25  04:00:00,10,14256.00302,20.83861512,20.99987159,20.91924336,0,28.24063454,20.99987159,0.007859725,50.61504611,0,0,0,0,0,0,0,480451.5355,133.4587599,101381.2731
e-lowe,east,lowe, 02/25  05:00:00,10,14256.00302,20.78306739,20.99987596,20.89147168,0,25.29041355,20.99987596,0.007900035,50.90288412,0,0,0,0,0,0,0,491065.6237,136.4071177,101381.2731
e-lowe,east,lowe, 02/25  06:00:00,10,14256.00302,20.73291589,20.99990868,20.86641228,0,21.75841971,20.99990868,0.0078239,50.46810447,0,0,0,0,0,0,0,503422.5994,139.8396109,101381.2731
e-lowe,east,lowe, 02/25  07:00:00,9.375,53136.01126,20.75050236,20.99993137,20.87521687,0,20.88247019,20.99993137,0.007370939,47.62693892,0,0,0,0,0,0,0,544442.259,151.2339608,101381.2731
e-lowe,east,lowe, 02/25  08:00:00,10.25,53136.01126,21.32516567,21.01123272,21.16819919,0,108.1912591,21.01123272,0.006793649,43.97783785,0,0,0,0,0,0,0,177392.3257,49.27564602,101381.2731
e-lowe,east,lowe, 02/25  09:00:00,11.625,72576.01538,22.00139642,21.63023125,21.81581383,0,149.9953474,21.63023125,0.006590976,41.12811381,0,0,0,2.932359854,10556.49548,2.321345239,8356.842859,0,0,101381.2731
e-lowe,east,lowe, 02/25  10:00:00,12,72576.01538,22.06964299,21.56106413,21.81535356,0,135.0268991,21.56106413,0.006399856,40.10930656,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/25  11:00:00,12,53136.01126,21.92895412,21.21409619,21.57152516,0,129.1939851,21.21409619,0.006335643,40.58920299,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/25  12:00:00,12.625,42768.00906,21.915813,21.23158886,21.57370093,0,120.4742758,21.23158886,0.005983704,38.30865645,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/25  13:00:00,13,42768.00906,21.96091243,21.31700341,21.63895792,0,114.8932238,21.31700341,0.00533236,33.98012374,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/25  14:00:00,13,42768.00906,21.91977096,21.2789372,21.59935408,0,113.9328953,21.2789372,0.005085602,32.49685071,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/25  15:00:00,13,42768.00906,21.84914246,21.21100103,21.53007174,0,112.7522168,21.21100103,0.00531289,34.07848647,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/25  16:00:00,12.375,42768.00906,21.73840164,21.06520034,21.40180099,0,117.4723712,21.06520034,0.005297548,34.30750402,0,0,0,0,0,0,0,10894.21165,3.026169904,101381.2731
e-lowe,east,lowe, 02/25  17:00:00,11.375,42768.00906,21.57003077,21.00004563,21.2850382,0,97.28470028,21.00004563,0.005423635,35.29265194,0,0,0,0,0,0,0,144552.1975,40.15338819,101381.2731
e-lowe,east,lowe, 02/25  18:00:00,11,42768.00906,21.40081177,20.99996372,21.20038774,0,93.74889643,20.99996372,0.005824884,37.86994097,0,0,0,0,0,0,0,180874.9566,50.24304351,101381.2731
e-lowe,east,lowe, 02/25  19:00:00,10.375,110160.0233,21.31052765,20.99987932,21.15520349,0,89.12635769,20.99987932,0.006058093,39.35743576,0,0,0,0,0,0,0,236343.357,65.65093249,101381.2731
e-lowe,east,lowe, 02/25  20:00:00,9.375,129600.0275,21.24621324,20.99976731,21.12299027,0,102.2150712,20.99976731,0.006287245,40.8314997,0,0,0,0,0,0,0,251261.0144,69.79472622,101381.2731
e-lowe,east,lowe, 02/25  21:00:00,9,129600.0275,21.20960956,20.99963871,21.10462414,0,112.6014826,20.99963871,0.006457437,41.95167644,0,0,0,0,0,0,0,237186.8208,65.88522799,101381.2731
e-lowe,east,lowe, 02/25  22:00:00,9,129600.0275,21.18060006,20.99967759,21.09013883,0,100.3062631,20.99967759,0.006446046,41.89375327,0,0,0,0,0,0,0,281435.6885,78.17658013,101381.2731
e-lowe,east,lowe, 02/25  23:00:00,9.625,110160.0233,21.1077009,20.99982205,21.05376147,0,58.28595478,20.99982205,0.006398636,41.61397242,0,0,0,0,0,0,0,393885.5245,109.4126457,101381.2731
e-lowe,east,lowe, 02/25  24:00:00,9.375,53136.01126,20.99392445,20.99992323,20.99692384,0,27.45008059,20.99992323,0.00624693,40.65179931,0,0,0,0,0,0,0,519745.2928,144.3736924,101381.2731
e-lowe,east,lowe, 02/26  01:00:00,7.75,33696.00714,20.87265117,20.99990457,20.93627787,0,21.74693618,20.99990457,0.005971421,38.85228236,0,0,0,0,0,0,0,640477.4266,177.9103963,101381.2731
e-lowe,east,lowe, 02/26  02:00:00,6.375,33696.00714,20.75331333,20.9999613,20.87663732,0,7.41687328,20.9999613,0.005879228,38.24375243,0,0,0,0,0,0,0,777116.3929,215.8656647,101381.2731
e-lowe,east,lowe, 02/26  03:00:00,6,14256.00302,20.64827407,21.00002704,20.82415056,2.557737936,0.114731562,21.00002704,0.005781847,37.59290593,0,0,0,0,0,0,0,835433.7343,232.0649262,101381.2731
e-lowe,east,lowe, 02/26  04:00:00,6,14256.00302,20.56567626,21.00005473,20.7828655,10.50800693,0,21.00005473,0.005609265,36.46721981,0,0,0,0,0,0,0,864224.3191,240.0623109,101381.2731
e-lowe,east,lowe, 02/26  05:00:00,6,14256.00302,20.49703861,21.00007607,20.74855734,18.21076892,0,21.00007607,0.005530023,35.95654957,0,0,0,0,0,0,0,891936.7917,247.7602199,101381.2731
e-lowe,east,lowe, 02/26  06:00:00,5.375,14256.00302,20.42883525,21.00010607,20.71447066,28.03753522,0,21.00010607,0.005502261,35.79958125,1,0,0,0,0,0,0,965958.4942,268.3218039,101381.2731
e-lowe,east,lowe, 02/26  07:00:00,4.375,53136.01126,20.39893348,21.000153,20.69954324,36.96750666,0,21.000153,0.005362606,34.91143702,1,0,0,0,0,0,0,1059542.384,294.317329,101381.2731
e-lowe,east,lowe, 02/26  08:00:00,5.25,53136.01126,20.76741253,20.99992728,20.8836699,0,32.12282813,20.99992728,0.005121298,33.35381804,0.5,0,0,0,0,0,0,756994.8572,210.2763492,101381.2731
e-lowe,east,lowe, 02/26  09:00:00,7.875,72576.01538,21.52286284,21.01223661,21.26754973,0,167.4268491,21.01223661,0.005159643,33.59649327,0,0,0,0,0,0,0,109677.7627,30.46604519,101381.2731
e-lowe,east,lowe, 02/26  10:00:00,10.25,72576.01538,21.54202886,21.00181671,21.27192279,0,136.3101428,21.00181671,0.00526483,34.26834477,0,0,0,0,0,0,0,72714.8502,20.1985695,101381.2731
e-lowe,east,lowe, 02/26  11:00:00,11.625,53136.01126,21.44899904,20.99988111,21.22444007,0,84.93268829,20.99988111,0.005144424,33.49070164,0,0,0,0,0,0,0,172824.7139,48.00686498,101381.2731
e-lowe,east,lowe, 02/26  12:00:00,12,42768.00906,21.46280874,20.99987484,21.23134179,0,85.85125306,20.99987484,0.0050133,32.65614285,0,0,0,0,0,0,0,146540.3776,40.70566045,101381.2731
e-lowe,east,lowe, 02/26  13:00:00,12,42768.00906,21.47289493,20.99997759,21.23643626,0,86.68241768,20.99997759,0.005281987,34.3702177,0,0,0,0,0,0,0,143755.0142,39.93194838,101381.2731
e-lowe,east,lowe, 02/26  14:00:00,12,42768.00906,21.46917236,20.99990315,21.23453775,0,85.55307318,20.99990315,0.005291398,34.41844759,0,0,0,0,0,0,0,147738.0202,41.03833895,101381.2731
e-lowe,east,lowe, 02/26  15:00:00,12,42768.00906,21.45668722,20.99994013,21.22831367,0,83.10568218,20.99994013,0.005427061,35.29306649,0,0,0,0,0,0,0,156932.7406,43.59242795,101381.2731
e-lowe,east,lowe, 02/26  16:00:00,12,42768.00906,21.4439616,20.99999291,21.22197725,0,81.0877429,20.99999291,0.005789542,37.62853454,0,0,0,0,0,0,0,164517.7125,45.69936459,101381.2731
e-lowe,east,lowe, 02/26  17:00:00,11.375,42768.00906,21.32801093,20.99995459,21.16398276,0,61.60555341,20.99995459,0.005950586,38.66544648,0,0,0,0,0,0,0,273414.577,75.94849361,101381.2731
e-lowe,east,lowe, 02/26  18:00:00,11,42768.00906,21.19253286,20.99991248,21.09622267,0,65.83652503,20.99991248,0.006056506,39.34714853,0,0,0,0,0,0,0,281428.4519,78.17456996,101381.2731
e-lowe,east,lowe, 02/26  19:00:00,10.375,110160.0233,21.12224493,20.99988288,21.06106391,0,64.79955687,20.99988288,0.006145179,39.91767517,0,0,0,0,0,0,0,323924.8341,89.97912059,101381.2731
e-lowe,east,lowe, 02/26  20:00:00,9.375,129600.0275,21.08009029,20.99979019,21.03994024,0,81.52979058,20.99979019,0.006320209,41.04338101,0,0,0,0,0,0,0,325710.2424,90.47506733,101381.2731
e-lowe,east,lowe, 02/26  21:00:00,8.375,129600.0275,21.04797043,20.99968505,21.02382774,0,91.01848848,20.99968505,0.006476133,42.0458291,0,0,0,0,0,0,0,353602.4382,98.2228995,101381.2731
e-lowe,east,lowe, 02/26  22:00:00,8,129600.0275,21.00988269,20.99972446,21.00480357,0,75.9738675,20.99972446,0.006392874,41.53605715,0,0,0,0,0,0,0,430669.3449,119.6303736,101381.2731
e-lowe,east,lowe, 02/26  23:00:00,8,110160.0233,20.91566793,20.9998831,20.95777552,0,30.54581647,20.9998831,0.0060929,39.59607561,0,0,0,0,0,0,0,593563.0445,164.8786235,101381.2731
e-lowe,east,lowe, 02/26  24:00:00,8,53136.01126,20.79870211,20.99998634,20.89934422,0,4.073390239,20.99998634,0.005834195,37.91610504,0,0,0,0,0,0,0,688596.5413,191.276817,101381.2731
e-lowe,east,lowe, 02/27  01:00:00,8,28512.00604,20.7200832,20.99994943,20.86001631,0,12.37740262,20.99994943,0.005793387,37.65345091,0,0,0,0,0,0,0,658716.38,182.9767722,101381.2731
e-lowe,east,lowe, 02/27  02:00:00,7.375,22032.00467,20.63797698,20.99998289,20.81897993,0.494864563,3.756908391,20.99998289,0.00582052,37.85138414,0,0,0,0,0,0,0,730172.4022,202.8256673,101381.2731
e-lowe,east,lowe, 02/27  03:00:00,6.375,14256.00302,20.53865606,21.00006209,20.76935908,11.60417232,0,21.00006209,0.005754963,37.41962663,0,0,0,0,0,0,0,845171.9868,234.7699963,101381.2731
e-lowe,east,lowe, 02/27  04:00:00,6,14256.00302,20.47133755,21.00009267,20.73571511,20.18268435,0,21.00009267,0.005598287,36.39640351,0,0,0,0,0,0,0,899024.8814,249.7291337,101381.2731
e-lowe,east,lowe, 02/27  05:00:00,5.375,14256.00302,20.39985635,21.00012096,20.69998866,31.45626228,0,21.00012096,0.005528594,35.94724032,1,0,0,0,0,0,0,978259.9187,271.7388663,101381.2731
e-lowe,east,lowe, 02/27  06:00:00,5,28512.00604,20.33805537,21.00015132,20.66910334,41.21022005,0,21.00015132,0.005504777,35.81570671,1,0,0,0,0,0,0,1036544.447,287.9290132,101381.2731
e-lowe,east,lowe, 02/27  07:00:00,5,57024.01208,20.49343284,20.99998775,20.7467103,7.332488356,17.30019644,20.99998775,0.005424038,35.30832028,0.75,0,0,0,0,0,0,852420.2954,236.7834154,101381.2731
e-lowe,east,lowe, 02/27  08:00:00,6.875,72576.01538,21.69874647,21.08177939,21.39026293,0,180.4441609,21.08177939,0.00531198,34.43392788,0,0,0,0,0,0,0,132487.0784,36.80196623,101381.2731
e-lowe,east,lowe, 02/27  09:00:00,9.875,57024.01208,22.09341204,21.33872721,21.71606963,0,170.543797,21.33872721,0.005288669,33.76010746,0,0,0,1.049471801,3778.098482,0.893615184,3217.014662,0,0,101381.2731
e-lowe,east,lowe, 02/27  10:00:00,12.25,57024.01208,21.96723234,21.3448837,21.65605802,0,127.8409412,21.3448837,0.005210451,33.23093782,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/27  11:00:00,14.875,36288.00769,21.92025551,21.42160779,21.67093165,0,85.50655779,21.42160779,0.005531268,35.07565691,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/27  12:00:00,17.25,36288.00769,22.13016046,21.86834562,21.99925304,0,53.41417799,21.86834562,0.006027445,37.16382305,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/27  13:00:00,17.375,36288.00769,22.31891068,22.09378774,22.20634921,0,53.29356355,22.09378774,0.006346954,38.56019144,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/27  14:00:00,17.625,36288.00769,22.45265271,22.21205767,22.33235519,0,51.89798199,22.21205767,0.00644923,38.88151849,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/27  15:00:00,17.375,36288.00769,22.55026057,22.29930231,22.42478144,0,56.36333358,22.29930231,0.006163879,36.97843054,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/27  16:00:00,15.125,36288.00769,22.46222987,22.00101795,22.23162391,0,88.42850551,22.00101795,0.006245036,38.15574322,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/27  17:00:00,13.375,36288.00769,22.27121095,21.68539026,21.97830061,0,114.1577733,21.68539026,0.00671567,41.79362386,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/27  18:00:00,13,36288.00769,22.06204218,21.57443375,21.81823797,0,119.4134718,21.57443375,0.006894813,43.18465032,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/27  19:00:00,12.375,86832.0184,21.89884359,21.37081373,21.63482866,0,125.7667169,21.37081373,0.006544812,41.55074074,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/27  20:00:00,11.375,115344.0244,21.75283936,21.19344715,21.47314326,0,140.1868011,21.19344715,0.006213773,39.92285012,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/27  21:00:00,9.75,129600.0275,21.60775416,21.03628903,21.32202159,0,154.6143878,21.03628903,0.006454267,41.85280222,0,0,0,0,0,0,0,40320.14703,11.20004084,101381.2731
e-lowe,east,lowe, 02/27  22:00:00,10.25,115344.0244,21.52258257,21.01952698,21.27105477,0,154.8676265,21.01952698,0.006461371,41.94116807,0,0,0,0,0,0,0,10039.29272,2.788692422,101381.2731
e-lowe,east,lowe, 02/27  23:00:00,11,86832.0184,21.43109272,21.00254884,21.21682078,0,118.9466372,21.00254884,0.006506514,42.27523552,0,0,0,0,0,0,0,89485.34617,24.8570406,101381.2731
e-lowe,east,lowe, 02/27  24:00:00,11,42768.00906,21.30740462,20.99969043,21.15354752,0,84.61721847,20.99969043,0.006466608,42.02595581,0,0,0,0,0,0,0,213730.3524,59.36954233,101381.2731
e-lowe,east,lowe, 02/28  01:00:00,9.125,28512.00604,21.16392235,20.99973759,21.08182997,0,58.82576977,20.99973759,0.00609854,39.6567666,0,0,0,0,0,0,0,421667.5553,117.1298765,101381.2731
e-lowe,east,lowe, 02/28  02:00:00,8.625,22032.00467,21.0508348,20.99978385,21.02530932,0,42.23771992,20.99978385,0.00581054,37.80143175,0,0,0,0,0,0,0,512816.6176,142.4490604,101381.2731
e-lowe,east,lowe, 02/28  03:00:00,9,14256.00302,20.98019072,20.99989737,20.99004404,0,35.80312624,20.99989737,0.006214398,40.37747412,0,0,0,0,0,0,0,513469.5155,142.630421,101381.2731
e-lowe,east,lowe, 02/28  04:00:00,9.625,14256.00302,20.9330797,20.9998789,20.9664793,0,33.8718972,20.9998789,0.006293851,40.87371023,0,0,0,0,0,0,0,481179.3027,133.6609174,101381.2731
e-lowe,east,lowe, 02/28  05:00:00,9.375,14256.00302,20.88174351,20.9998418,20.94079266,0,29.73478144,20.9998418,0.006100781,39.63217872,0,0,0,0,0,0,0,511465.1547,142.0736541,101381.2731
e-lowe,east,lowe, 02/28  06:00:00,9.625,28512.00604,20.8348602,20.99986857,20.91736439,0,27.14440783,20.99986857,0.006216989,40.37951598,0,0,0,0,0,0,0,505749.8325,140.4860646,101381.2731
e-lowe,east,lowe, 02/28  07:00:00,10,57024.01208,20.99096882,20.99975239,20.99536061,0,72.76564843,20.99975239,0.006356622,41.27759457,0,0,0,0,0,0,0,318539.524,88.4832011,101381.2731
e-lowe,east,lowe, 02/28  08:00:00,11.25,72576.01538,22.07199003,21.5915259,21.83175796,0,154.1196168,21.5915259,0.006357389,39.84484001,0,0,0,1.398848031,5035.852913,1.125053434,4050.192363,0,0,101381.2731
e-lowe,east,lowe, 02/28  09:00:00,14.5,57024.01208,22.64753737,22.29785223,22.4726948,0,108.0615822,22.29785223,0.006555025,39.36441494,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/28  10:00:00,16.625,57024.01208,22.72442796,22.52489874,22.62466335,0,73.66714686,22.52489874,0.007038189,41.67315768,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/28  11:00:00,17.625,36288.00769,22.71920404,22.48124441,22.60022423,0,55.77948454,22.48124441,0.007608903,45.13125593,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/28  12:00:00,17.375,36288.00769,22.85320401,22.55889695,22.70605048,0,61.24718759,22.55889695,0.007308185,43.16302179,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/28  13:00:00,17.625,36288.00769,22.99323808,22.6789237,22.83608089,0,60.0650746,22.6789237,0.006958096,40.79562279,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/28  14:00:00,18,36288.00769,23.12943001,22.86156438,22.9954972,0,56.21638199,22.86156438,0.00716432,41.51264807,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/28  15:00:00,17.375,36288.00769,23.17997376,22.84487155,23.01242265,0,65.89852981,22.84487155,0.007573905,43.90503686,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/28  16:00:00,16.375,36288.00769,23.08961862,22.67488739,22.882253,0,79.99358373,22.67488739,0.008362476,48.91804431,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/28  17:00:00,14.75,36288.00769,22.91991935,22.41125872,22.66558904,0,102.9978565,22.41125872,0.008848248,52.55612901,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/28  18:00:00,14,36288.00769,22.71772561,22.25726911,22.48749736,0,114.5992197,22.25726911,0.008975963,53.79963902,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/28  19:00:00,14,86832.0184,22.60813413,22.16826816,22.38820114,0,112.8492616,22.16826816,0.008779912,52.92707464,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/28  20:00:00,13.375,115344.0244,22.53528861,22.10415739,22.319723,0,122.3692561,22.10415739,0.008768846,53.06912985,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/28  21:00:00,13,129600.0275,22.49169659,22.10930173,22.30049916,0,129.7609939,22.10930173,0.008830738,53.45388554,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/28  22:00:00,12.625,115344.0244,22.46724621,22.11468653,22.29096637,0,135.8481006,22.11468653,0.00883366,53.47339028,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/28  23:00:00,12.0875,86832.0184,22.31839083,21.77403076,22.04621079,0,137.6735602,21.77403076,0.008819699,54.47964923,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 02/28  24:00:00,11.525,42768.00906,22.08423971,21.41962934,21.75193453,0,141.393106,21.41962934,0.008852753,55.85765952,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/01  01:00:00,10.925,28512.00604,21.85132322,21.14342311,21.49737317,0,147.2487255,21.14342311,0.008494258,54.37063322,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/01  02:00:00,10.325,22032.00467,21.64104351,21.00107016,21.32105684,0,133.4478021,21.00107016,0.007868542,50.73639696,0,0,0,0,0,0,0,80834.12223,22.45392284,101381.2731
e-lowe,east,lowe, 03/01  03:00:00,9.7875,14256.00302,21.48545458,20.99955269,21.24250364,0,107.1592883,20.99955269,0.007520162,48.47348285,0,0,0,0,0,0,0,208898.6977,58.02741604,101381.2731
e-lowe,east,lowe, 03/01  04:00:00,9.225,14256.00302,21.35558343,20.99962405,21.17760374,0,86.12658177,20.99962405,0.007185461,46.29459168,0,0,0,0,0,0,0,319183.9634,88.66221206,101381.2731
e-lowe,east,lowe, 03/01  05:00:00,9,14256.00302,21.24812266,20.99973525,21.12392896,0,70.16351741,20.99973525,0.007083961,45.63065461,0,0,0,0,0,0,0,390569.9412,108.4916503,101381.2731
e-lowe,east,lowe, 03/01  06:00:00,9,28512.00604,21.16641423,20.99977627,21.08309525,0,59.74737534,20.99977627,0.007052327,45.40090059,0,0,0,0,0,0,0,428036.3277,118.8989799,101381.2731
e-lowe,east,lowe, 03/01  07:00:00,9,57024.01208,21.17702564,20.99971766,21.08837165,0,91.21236039,20.99971766,0.007055471,45.37592749,0,0,0,0,0,0,0,315133.0717,87.53696436,101381.2731
e-lowe,east,lowe, 03/01  08:00:00,9.625,72576.01538,21.25409764,20.9997826,21.12694012,0,114.2490602,20.9997826,0.007084864,45.51745046,0,0,0,0,0,0,0,193637.7781,53.78827168,101381.2731
e-lowe,east,lowe, 03/01  09:00:00,10.625,57024.01208,21.23112006,20.99989835,21.11550921,0,67.73725045,20.99989835,0.007136656,45.82894192,0,0,0,0,0,0,0,299218.1669,83.11615747,101381.2731
e-lowe,east,lowe, 03/01  10:00:00,12.25,57024.01208,21.2976009,20.99998432,21.14879261,0,68.30036373,20.99998432,0.007479213,47.97198458,0,0,0,0,0,0,0,196966.5339,54.71292608,101381.2731
e-lowe,east,lowe, 03/01  11:00:00,14.875,36288.00769,21.38676204,21.02110238,21.20393221,0,65.10489799,21.02110238,0.00795297,50.85570192,0,0,0,0,0,0,0,47959.6009,13.32211136,101381.2731
e-lowe,east,lowe, 03/01  12:00:00,12.875,36288.00769,21.41953614,21.00786449,21.21370032,0,70.45042981,21.00786449,0.008101323,51.84792409,0,0,0,0,0,0,0,149996.7317,41.66575879,101381.2731
e-lowe,east,lowe, 03/01  13:00:00,11.625,36288.00769,21.49001835,20.99996646,21.2449924,0,76.75151191,20.99996646,0.008195559,52.48790807,0,0,0,0,0,0,0,205727.8953,57.14663757,101381.2731
e-lowe,east,lowe, 03/01  14:00:00,11.375,36288.00769,21.52114212,20.99986462,21.26050337,0,82.16297769,20.99986462,0.007842449,50.22365499,0,0,0,0,0,0,0,201052.4115,55.8478921,101381.2731
e-lowe,east,lowe, 03/01  15:00:00,11,36288.00769,21.53814133,20.99979978,21.26897056,0,86.57110357,20.99979978,0.007202032,46.1519452,0,0,0,0,0,0,0,207748.1542,57.70782062,101381.2731
e-lowe,east,lowe, 03/01  16:00:00,11,36288.00769,21.48528995,20.99985449,21.24257222,0,83.28943389,20.99985449,0.006852876,43.9390011,0,0,0,0,0,0,0,219534.1611,60.98171142,101381.2731
e-lowe,east,lowe, 03/01  17:00:00,11.625,36288.00769,21.40875626,20.99988859,21.20432242,0,84.69213955,20.99988859,0.006900303,44.23965785,0,0,0,0,0,0,0,175600.5714,48.77793651,101381.2731
e-lowe,east,lowe, 03/01  18:00:00,11.375,36288.00769,21.25615239,20.99978576,21.12796908,0,83.94202445,20.99978576,0.006703555,42.99191499,0,0,0,0,0,0,0,193397.2693,53.72146369,101381.2731
e-lowe,east,lowe, 03/01  19:00:00,11,86832.0184,21.18293212,20.99981487,21.09137349,0,73.84468853,20.99981487,0.006524845,41.85768318,0,0,0,0,0,0,0,253020.5606,70.28348905,101381.2731
e-lowe,east,lowe, 03/01  20:00:00,10.375,115344.0244,21.14089211,20.99984216,21.07036714,0,78.90307954,20.99984216,0.00669124,42.88680144,0,0,0,0,0,0,0,273790.3258,76.05286828,101381.2731
e-lowe,east,lowe, 03/01  21:00:00,9.375,129600.0275,21.11252915,20.99979256,21.05616086,0,89.53495904,20.99979256,0.006918552,44.31135537,0,0,0,0,0,0,0,297905.5521,82.75154224,101381.2731
e-lowe,east,lowe, 03/01  22:00:00,9.625,115344.0244,21.09950345,20.99973944,21.04962145,0,99.04878361,20.99973944,0.007123098,45.60678581,0,0,0,0,0,0,0,248129.5782,68.92488283,101381.2731
e-lowe,east,lowe, 03/01  23:00:00,10,86832.0184,21.03355093,20.9997507,21.01665081,0,63.66195951,20.9997507,0.00711737,45.5704983,0,0,0,0,0,0,0,352025.283,97.78480083,101381.2731
e-lowe,east,lowe, 03/01  24:00:00,9.375,42768.00906,20.93618289,20.9998457,20.96801429,0,36.19787847,20.9998457,0.00711054,45.52699517,0,0,0,0,0,0,0,489566.3266,135.9906463,101381.2731
e-lowe,east,lowe, 03/02  01:00:00,8.375,28512.00604,20.83384468,20.99987929,20.91686198,0,23.15865675,20.99987929,0.007180291,45.9395964,0,0,0,0,0,0,0,598901.0156,166.3613932,101381.2731
e-lowe,east,lowe, 03/02  02:00:00,7.375,22032.00467,20.7245396,20.99995852,20.86224906,0,11.35395389,20.99995852,0.00730461,46.70816826,0,0,0,0,0,0,0,703275.4873,195.354302,101381.2731
e-lowe,east,lowe, 03/02  03:00:00,7,14256.00302,20.62859178,21.00001895,20.81430536,0.770369019,1.536255865,21.00001895,0.007107135,45.45947273,0,0,0,0,0,0,0,763937.3467,212.2048185,101381.2731
e-lowe,east,lowe, 03/02  04:00:00,6.375,14256.00302,20.5511996,21.00004881,20.77562421,8.635498198,0,21.00004881,0.006843743,43.79303726,0,0,0,0,0,0,0,836255.9549,232.2933208,101381.2731
e-lowe,east,lowe, 03/02  05:00:00,6,14256.00302,20.48227129,21.00007592,20.7411736,17.88697057,0,21.00007592,0.0067343,43.12704072,0,0,0,0,0,0,0,892787.9435,247.996651,101381.2731
e-lowe,east,lowe, 03/02  06:00:00,6,28512.00604,20.42938582,21.00009561,20.71474071,24.63511139,0,21.00009561,0.006691866,42.87421074,0,0,0,0,0,0,0,917062.642,254.7396228,101381.2731
e-lowe,east,lowe, 03/02  07:00:00,6.625,57024.01208,20.70111013,20.99987604,20.85049308,0,40.95273882,20.99987604,0.00660235,42.3072711,0,0,0,0,0,0,0,642337.3534,178.4270426,101381.2731
e-lowe,east,lowe, 03/02  08:00:00,7,72576.01538,21.85753465,21.11341573,21.48547519,0,199.8459237,21.11341573,0.006491987,41.34534249,0,0,0,0,0,0,0,59642.4146,16.56733739,101381.2731
e-lowe,east,lowe, 03/02  09:00:00,8.875,57024.01208,22.19907789,21.32902452,21.7640512,0,186.7992135,21.32902452,0.006643052,41.78066452,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/02  10:00:00,11.25,57024.01208,21.96497991,21.23145379,21.59821685,0,143.2702529,21.23145379,0.006811917,43.10558356,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/02  11:00:00,12.625,36288.00769,21.81137725,21.10504901,21.45821313,0,117.6388107,21.10504901,0.006759008,43.10728628,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/02  12:00:00,13.625,36288.00769,21.82801584,21.20287698,21.51544641,0,103.0250431,21.20287698,0.006509407,41.2846195,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/02  13:00:00,14.625,36288.00769,21.88954354,21.361333,21.62543827,0,88.56789971,21.361333,0.006243236,39.20555878,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/02  14:00:00,14.375,36288.00769,21.91086012,21.3692239,21.64004201,0,91.91633954,21.3692239,0.006281075,39.40719906,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/02  15:00:00,14.625,36288.00769,21.90248271,21.37015597,21.63631934,0,88.6303738,21.37015597,0.006709323,42.05960084,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/02  16:00:00,15.625,36288.00769,21.93495061,21.54398761,21.73946911,0,74.79644349,21.54398761,0.007121787,44.17153112,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/02  17:00:00,16,36288.00769,21.94960393,21.69558719,21.82259556,0,70.40305581,21.69558719,0.007312929,44.94280142,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/02  18:00:00,14.125,36288.00769,21.7963051,21.49695474,21.64662992,0,97.48012452,21.49695474,0.007461428,46.44296745,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/02  19:00:00,13,86832.0184,21.63514715,21.19724347,21.41619531,0,112.9581476,21.19724347,0.007857797,49.8265822,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/02  20:00:00,11.75,115344.0244,21.52078879,21.06115466,21.29097173,0,126.1004658,21.06115466,0.00799715,51.14298488,0,0,0,0,0,0,0,21110.15676,5.863932433,101381.2731
e-lowe,east,lowe, 03/02  21:00:00,10.375,129600.0275,21.42198308,20.99960691,21.21079499,0,134.4533001,20.99960691,0.007874119,50.58798616,0,0,0,0,0,0,0,75062.07806,20.85057724,101381.2731
e-lowe,east,lowe, 03/02  22:00:00,9.375,115344.0244,21.34439544,20.99957125,21.17198334,0,130.4858252,20.99957125,0.007747919,49.8058632,0,0,0,0,0,0,0,151147.7463,41.98548509,101381.2731
e-lowe,east,lowe, 03/02  23:00:00,8.375,86832.0184,21.20712302,20.99966412,21.10339357,0,79.61979239,20.99966412,0.007487521,48.18128361,0,0,0,0,0,0,0,395622.005,109.8950014,101381.2731
e-lowe,east,lowe, 03/02  24:00:00,8,42768.00906,21.06826188,20.99979779,21.03402984,0,44.14416983,20.99979779,0.00713927,45.98259268,0,0,0,0,0,0,0,545872.3218,151.6312005,101381.2731
e-lowe,east,lowe, 03/03  01:00:00,8,28512.00604,20.96596986,20.99985097,20.98291041,0,31.61826743,20.99985097,0.006830201,44.01348941,0,0,0,0,0,0,0,590672.1492,164.075597,101381.2731
e-lowe,east,lowe, 03/03  02:00:00,7.375,22032.00467,20.86400097,20.99992239,20.93196168,0,18.95487891,20.99992239,0.006624237,42.70005218,0,0,0,0,0,0,0,674579.6955,187.3832488,101381.2731
e-lowe,east,lowe, 03/03  03:00:00,7,14256.00302,20.76789242,20.99995013,20.88392127,0,10.14458873,20.99995013,0.006394253,41.23261363,0,0,0,0,0,0,0,729271.4038,202.5753899,101381.2731
e-lowe,east,lowe, 03/03  04:00:00,7,14256.00302,20.68739869,20.99999423,20.84369646,0,4.661438968,20.99999423,0.006221316,40.12835608,0,0,0,0,0,0,0,748621.6201,207.95045,101381.2731
e-lowe,east,lowe, 03/03  05:00:00,7,14256.00302,20.61284626,21.00001708,20.80643167,2.232387782,0.140245163,21.00001708,0.006007305,38.7611323,0,0,0,0,0,0,0,772687.789,214.6354969,101381.2731
e-lowe,east,lowe, 03/03  06:00:00,7,28512.00604,20.55507984,21.00003553,20.77755769,7.765293158,0,21.00003553,0.005910515,38.16608216,0,0,0,0,0,0,0,793091.2391,220.303122,101381.2731
e-lowe,east,lowe, 03/03  07:00:00,7,57024.01208,20.82026852,20.99980574,20.91003713,0,53.71385512,20.99980574,0.0057433,37.11048121,0,0,0,0,0,0,0,571625.5319,158.78487,101381.2731
e-lowe,east,lowe, 03/03  08:00:00,8.25,72576.01538,21.99837806,21.2987954,21.64858673,0,192.1205486,21.2987954,0.005533241,35.14103608,0,0,0,1.39471451,5020.972235,1.152406644,4148.663917,29279.71767,8.133254909,101381.2731
e-lowe,east,lowe, 03/03  09:00:00,11.5,57024.01208,22.41313614,21.77394452,22.09354033,0,150.794638,21.77394452,0.00566711,34.95956091,0,0,0,1.280450279,4609.621006,1.077615177,3879.414638,0,0,101381.2731
e-lowe,east,lowe, 03/03  10:00:00,14.25,57024.01208,22.32372513,21.86670884,22.09521698,0,102.9187074,21.86670884,0.005823418,35.7123751,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/03  11:00:00,15,36288.00769,22.2877748,21.78773547,22.03775514,0,88.63717956,21.78773547,0.0068758,42.29986751,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/03  12:00:00,14.375,36288.00769,22.31844495,21.73774453,22.02809474,0,98.98888392,21.73774453,0.008801397,54.14970967,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/03  13:00:00,14,36288.00769,22.21064212,21.59250544,21.90157378,0,103.0027979,21.59250544,0.009667916,59.88881177,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/03  14:00:00,13.375,36288.00769,22.08023885,21.41343352,21.74683618,0,110.0436265,21.41343352,0.009648379,60.36297338,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/03  15:00:00,12.375,36288.00769,21.86873308,21.11693775,21.49283542,0,121.8121849,21.11693775,0.008942486,57.0161849,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/03  16:00:00,12.625,36288.00769,21.70989508,21.01057991,21.3602375,0,116.8908984,21.01057991,0.008447939,54.26311907,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/03  17:00:00,12.375,36288.00769,21.61623746,21.02171781,21.31897764,0,112.7061495,21.02171781,0.008141214,52.28256012,0,0,0,0,0,0,0,30558.63146,8.488508738,101381.2731
e-lowe,east,lowe, 03/03  18:00:00,12,36288.00769,21.47354692,20.99620377,21.23487535,0,116.6337414,20.99620377,0.008437002,54.24110136,0,0,0,0,0,0,0,38862.26942,10.79507484,101381.2731
e-lowe,east,lowe, 03/03  19:00:00,11.375,86832.0184,21.39172952,20.99980999,21.19576975,0,103.4298596,20.99980999,0.008486189,54.54112119,0,0,0,0,0,0,0,125327.531,34.81320306,101381.2731
e-lowe,east,lowe, 03/03  20:00:00,11,115344.0244,21.33511416,20.99970846,21.16741131,0,106.129416,20.99970846,0.008362868,53.75940794,0,0,0,0,0,0,0,138745.027,38.54028526,101381.2731
e-lowe,east,lowe, 03/03  21:00:00,11,129600.0275,21.32029147,20.99962015,21.15995581,0,121.4158933,20.99962015,0.00823137,52.95803246,0,0,0,0,0,0,0,83435.72269,23.17658964,101381.2731
e-lowe,east,lowe, 03/03  22:00:00,11,115344.0244,21.29726797,20.99952563,21.1483968,0,128.7437695,20.99952563,0.007986093,51.41959172,0,0,0,0,0,0,0,56808.07957,15.7800221,101381.2731
e-lowe,east,lowe, 03/03  23:00:00,11,86832.0184,21.21269721,20.99967751,21.10618736,0,88.32986043,20.99967751,0.007929266,51.02621943,0,0,0,0,0,0,0,202163.1803,56.15643897,101381.2731
e-lowe,east,lowe, 03/03  24:00:00,10.375,42768.00906,21.10042564,20.99978318,21.05010441,0,56.32319854,20.99978318,0.007933859,51.03609024,0,0,0,0,0,0,0,356146.2498,98.92951384,101381.2731
e-lowe,east,lowe, 03/04  01:00:00,10,33696.00714,21.00788811,20.99982503,21.00385657,0,43.56710308,20.99982503,0.007846752,50.48257167,0,0,0,0,0,0,0,425004.2629,118.0567397,101381.2731
e-lowe,east,lowe, 03/04  02:00:00,8.75,33696.00714,20.90932784,20.99986524,20.95459654,0,29.21957133,20.99986524,0.007545952,48.57036211,0,0,0,0,0,0,0,553616.2679,153.7822966,101381.2731
e-lowe,east,lowe, 03/04  03:00:00,8,14256.00302,20.81467795,20.99990079,20.90728937,0,18.72898074,20.99990079,0.007237439,46.60738858,0,0,0,0,0,0,0,637627.1073,177.1186409,101381.2731
e-lowe,east,lowe, 03/04  04:00:00,6.75,14256.00302,20.7070585,20.99998048,20.85351949,0.150917226,6.736293332,20.99998048,0.007030393,45.28872335,0,0,0,0,0,0,0,758440.8916,210.6780254,101381.2731
e-lowe,east,lowe, 03/04  05:00:00,6,14256.00302,20.60341068,21.00005708,20.80173388,5.684484003,0,21.00005708,0.006719232,43.30544414,0,0,0,0,0,0,0,848386.0065,235.6627796,101381.2731
e-lowe,east,lowe, 03/04  06:00:00,5.375,14256.00302,20.51373705,21.0000927,20.75691488,17.61477164,0,21.0000927,0.006426432,41.46321916,0,0,0,0,0,0,0,929765.3606,258.2681557,101381.2731
e-lowe,east,lowe, 03/04  07:00:00,5.625,53136.01126,20.72467798,20.99998936,20.86233367,12.03915018,21.07208201,20.99998936,0.006231643,40.23420826,0,0,0,0,0,0,0,818406.9617,227.3352671,101381.2731
e-lowe,east,lowe, 03/04  08:00:00,7.25,53136.01126,21.86879589,21.08641306,21.47760447,0,182.406718,21.08641306,0.006176325,39.69277386,0,0,0,0,0,0,0,103861.9271,28.85053529,101381.2731
e-lowe,east,lowe, 03/04  09:00:00,10.5,72576.01538,22.37010503,21.87414591,22.12212547,0,171.7419048,21.87414591,0.006567423,40.19801565,0,0,0,1.232891444,4438.409199,0.922890604,3322.406176,0,0,101381.2731
e-lowe,east,lowe, 03/04  10:00:00,13.25,72576.01538,22.34374923,21.93841444,22.14108183,0,121.0445783,21.93841444,0.007125379,43.41701709,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/04  11:00:00,13.375,53136.01126,22.20981204,21.61908283,21.91444744,0,112.3079847,21.61908283,0.007417782,46.10023678,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/04  12:00:00,13,42768.00906,22.13666628,21.47544314,21.80605471,0,118.0314164,21.47544314,0.00770826,48.31953969,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/04  13:00:00,13,42768.00906,22.1157329,21.45025699,21.78299495,0,117.7026321,21.45025699,0.007748312,48.58215326,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/04  14:00:00,13.625,42768.00906,22.10658325,21.49703656,21.8018099,0,108.2807842,21.49703656,0.007765686,48.51327605,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/04  15:00:00,13.375,42768.00906,22.0818848,21.4625778,21.7722313,0,110.9945474,21.4625778,0.00805158,50.38435337,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/04  16:00:00,13,42768.00906,21.98546406,21.32804487,21.65675447,0,115.3315126,21.32804487,0.007993058,50.43622196,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/04  17:00:00,12.375,42768.00906,21.83688976,21.14025414,21.48857195,0,122.0792068,21.14025414,0.007955677,50.7860986,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/04  18:00:00,12,42768.00906,21.58974229,21.01477901,21.30226065,0,122.6005428,21.01477901,0.00791874,50.943425,0,0,0,0,0,0,0,17689.78208,4.913828355,101381.2731
e-lowe,east,lowe, 03/04  19:00:00,11.375,110160.0233,21.47949999,20.99974361,21.2396218,0,116.5073201,20.99974361,0.007732773,49.83868127,0,0,0,0,0,0,0,77445.29099,21.51258083,101381.2731
e-lowe,east,lowe, 03/04  20:00:00,11,129600.0275,21.42434301,20.99964986,21.21199644,0,132.2111369,20.99964986,0.007760136,50.03181783,0,0,0,0,0,0,0,44203.04524,12.27862368,101381.2731
e-lowe,east,lowe, 03/04  21:00:00,11,129600.0275,21.4052646,21.01218322,21.20872391,0,144.7565044,21.01218322,0.00786089,50.66566728,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/04  22:00:00,11,129600.0275,21.3666832,20.99984863,21.18326591,0,131.8763613,20.99984863,0.007823584,50.48512708,0,0,0,0,0,0,0,45371.20618,12.60311283,101381.2731
e-lowe,east,lowe, 03/04  23:00:00,11,110160.0233,21.26592205,20.99975762,21.13283984,0,82.52415551,20.99975762,0.007762094,50.09351766,0,0,0,0,0,0,0,222994.2985,61.9428607,101381.2731
e-lowe,east,lowe, 03/04  24:00:00,11,53136.01126,21.15747736,20.99984697,21.07866216,0,51.8572063,20.99984697,0.007740101,49.95305531,0,0,0,0,0,0,0,333327.4786,92.59096628,101381.2731
e-lowe,east,lowe, 03/05  01:00:00,10.625,33696.00714,21.07464142,20.99982632,21.03723387,0,53.06088794,20.99982632,0.007809325,50.3943255,0,0,0,0,0,0,0,352321.9937,97.86722047,101381.2731
e-lowe,east,lowe, 03/05  02:00:00,10.15,33696.00714,21.00151394,20.99983345,21.0006737,0,43.62099005,20.99983345,0.007889374,50.90440735,0,0,0,0,0,0,0,415802.2878,115.5006355,101381.2731
e-lowe,east,lowe, 03/05  03:00:00,9.9375,14256.00302,20.93524146,20.99984891,20.96754519,0,36.20671649,20.99984891,0.007894812,50.97048613,0,0,0,0,0,0,0,455626.668,126.5629633,101381.2731
e-lowe,east,lowe, 03/05  04:00:00,9.9625,14256.00302,20.87752524,20.99985735,20.9386913,0,31.22461802,20.99985735,0.007882554,50.9111915,0,0,0,0,0,0,0,472005.2008,131.1125558,101381.2731
e-lowe,east,lowe, 03/05  05:00:00,9.8125,14256.00302,20.81862989,20.99987068,20.90925028,0,26.77238505,20.99987068,0.00786775,50.8167242,0,0,0,0,0,0,0,497255.8435,138.1266232,101381.2731
e-lowe,east,lowe, 03/05  06:00:00,9.8875,14256.00302,20.76312805,20.9998798,20.88150392,0,23.27563834,20.9998798,0.007833101,50.62694515,0,0,0,0,0,0,0,505209.8955,140.3360821,101381.2731
e-lowe,east,lowe, 03/05  07:00:00,9.375,53136.01126,20.92521801,20.99984797,20.96253299,0,39.42439773,20.99984797,0.007709226,49.85458618,0,0,0,0,0,0,0,478653.2521,132.9592367,101381.2731
e-lowe,east,lowe, 03/05  08:00:00,10.25,53136.01126,21.73716893,21.13417477,21.43567185,0,151.9944918,21.13417477,0.007376551,47.37033633,0,0,0,0,0,0,0,32376.85757,8.993571548,101381.2731
e-lowe,east,lowe, 03/05  09:00:00,11,72576.01538,22.02522805,21.61237787,21.81880296,0,156.6066702,21.61237787,0.007392974,46.14213964,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/05  10:00:00,11.625,72576.01538,22.06351852,21.48188425,21.77270138,0,141.2451175,21.48188425,0.007726063,48.66260102,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/05  11:00:00,12.625,53136.01126,21.98958451,21.31315256,21.65136854,0,121.3425483,21.31315256,0.007745622,49.29696158,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/05  12:00:00,13,42768.00906,22.05415517,21.39598248,21.72506883,0,117.1237303,21.39598248,0.007638929,48.36161196,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/05  13:00:00,13.625,42768.00906,22.12458264,21.51237693,21.81847978,0,108.8906094,21.51237693,0.007860288,49.39044157,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/05  14:00:00,13.375,42768.00906,22.15222222,21.53072852,21.84147537,0,112.2926957,21.53072852,0.008074442,50.63258951,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/05  15:00:00,13,42768.00906,22.05799443,21.39733515,21.72766479,0,116.5612637,21.39733515,0.008077979,51.08311169,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/05  16:00:00,13,42768.00906,21.96617204,21.31007243,21.63812223,0,115.1162493,21.31007243,0.008170553,51.95641581,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/05  17:00:00,13,42768.00906,21.84257628,21.20186435,21.52222031,0,112.930232,21.20186435,0.008002809,51.27354194,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/05  18:00:00,12.375,42768.00906,21.62246009,21.07986279,21.35116144,0,118.9584279,21.07986279,0.007985958,51.57206115,0,0,0,0,0,0,0,9914.070989,2.753908608,101381.2731
e-lowe,east,lowe, 03/05  19:00:00,12,110160.0233,21.50609405,20.9985445,21.25231927,0,122.2769157,20.9985445,0.007940877,51.54065752,0,0,0,0,0,0,0,17886.94864,4.968596843,101381.2731
e-lowe,east,lowe, 03/05  20:00:00,11.375,129600.0275,21.44126967,21.01475535,21.22801251,0,132.7369127,21.01475535,0.00784852,50.92932817,0,0,0,0,0,0,0,19989.43574,5.552621038,101381.2731
e-lowe,east,lowe, 03/05  21:00:00,11.3125,129600.0275,21.42055835,21.05367056,21.23711445,0,140.3941659,21.05367056,0.007860719,50.90437812,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/05  22:00:00,11.8125,129600.0275,21.42020956,21.068607,21.24440828,0,131.6814592,21.068607,0.007797969,50.48768832,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/05  23:00:00,12,110160.0233,21.33726187,21.0033106,21.17028624,0,96.08506937,21.0033106,0.00774848,50.39142934,0,0,0,0,0,0,0,110941.6582,30.81712728,101381.2731
e-lowe,east,lowe, 03/05  24:00:00,12,53136.01126,21.22538299,20.99981689,21.11259994,0,64.1068837,20.99981689,0.007731199,50.29122752,0,0,0,0,0,0,0,227115.6247,63.08767353,101381.2731
e-lowe,east,lowe, 03/06  01:00:00,11.375,28512.00604,21.13647056,20.99979704,21.0681338,0,63.17383887,20.99979704,0.007786026,50.64352219,0,0,0,0,0,0,0,269279.8692,74.79996367,101381.2731
e-lowe,east,lowe, 03/06  02:00:00,11,22032.00467,21.06803415,20.99979398,21.03391406,0,54.27537182,20.99979398,0.007833034,50.94549445,0,0,0,0,0,0,0,324583.5514,90.16209762,101381.2731
e-lowe,east,lowe, 03/06  03:00:00,11,14256.00302,21.01058777,20.99980904,21.00519841,0,47.87991834,20.99980904,0.007847254,51.03678444,0,0,0,0,0,0,0,347594.8083,96.55411341,101381.2731
e-lowe,east,lowe, 03/06  04:00:00,9.75,14256.00302,20.9182269,20.99985957,20.95904324,0,33.82353555,20.99985957,0.007767576,50.49388968,0,0,0,0,0,0,0,475473.3217,132.0759227,101381.2731
e-lowe,east,lowe, 03/06  05:00:00,8.375,14256.00302,20.81641788,20.99991205,20.90816496,0,20.54184234,20.99991205,0.007395463,48.11443473,0,0,0,0,0,0,0,607637.6765,168.7882435,101381.2731
e-lowe,east,lowe, 03/06  06:00:00,8.625,28512.00604,20.75994027,20.99987162,20.87990595,0,18.78776664,20.99987162,0.007058722,45.9657105,0,0,0,0,0,0,0,598687.775,166.3021597,101381.2731
e-lowe,east,lowe, 03/06  07:00:00,8.375,57024.01208,21.02399241,20.99972537,21.01185889,0,77.66945176,20.99972537,0.007078267,46.09195629,0,0,0,0,0,0,0,402440.6225,111.7890618,101381.2731
e-lowe,east,lowe, 03/06  08:00:00,8.625,72576.01538,22.15777829,21.41334167,21.78555998,0,198.0896521,21.41334167,0.00687755,43.71463016,0,0,0,3.245275374,11682.99135,2.317077834,8341.480203,0,0,101381.2731
e-lowe,east,lowe, 03/06  09:00:00,10.875,57024.01208,22.58182919,21.85362073,22.21772496,0,162.8043938,21.85362073,0.006899109,42.68935619,0,0,0,1.378158205,4961.369537,1.004967241,3617.882067,0,0,101381.2731
e-lowe,east,lowe, 03/06  10:00:00,12.625,57024.01208,22.4296049,21.78902893,22.10931691,0,129.0597586,21.78902893,0.006873743,42.7022078,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/06  11:00:00,13.625,36288.00769,22.33865825,21.6779309,22.00829458,0,110.5665797,21.6779309,0.006920355,43.28144803,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/06  12:00:00,14,36288.00769,22.38300713,21.74452608,22.0637666,0,105.7154587,21.74452608,0.007121122,44.3420274,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/06  13:00:00,14.625,36288.00769,22.46177203,21.86791445,22.16484324,0,97.58971305,21.86791445,0.007131821,44.04891117,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/06  14:00:00,14.75,36288.00769,22.54118123,21.96480749,22.25299436,0,96.38996936,21.96480749,0.007055426,43.28156535,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/06  15:00:00,14.225,36288.00769,22.53129772,21.9042231,22.21776041,0,104.0057867,21.9042231,0.007308753,44.96813631,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/06  16:00:00,14,36288.00769,22.47372762,21.85338006,22.16355384,0,107.3659594,21.85338006,0.007628468,47.05637305,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/06  17:00:00,14,36288.00769,22.35087776,21.81246654,22.08167215,0,106.4595444,21.81246654,0.007865227,48.62060773,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/06  18:00:00,13.375,36288.00769,22.14838693,21.6907766,21.91958177,0,114.8507507,21.6907766,0.008000791,49.81708105,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/06  19:00:00,12.375,86832.0184,21.99764778,21.45476225,21.72620502,0,127.7931336,21.45476225,0.00804508,50.84891188,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/06  20:00:00,11.375,115344.0244,21.86305297,21.29076352,21.57690825,0,142.431441,21.29076352,0.008028654,51.27671032,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/06  21:00:00,10.375,129600.0275,21.74669486,21.17052238,21.45860862,0,157.6986065,21.17052238,0.007752251,49.89868703,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/06  22:00:00,10,115344.0244,21.64360458,21.09114521,21.36737489,0,163.1160034,21.09114521,0.007475575,48.37574867,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/06  23:00:00,9.375,86832.0184,21.48156062,21.00236427,21.24196244,0,121.9357638,21.00236427,0.00740824,48.20756695,0,0,0,0,0,0,0,180589.3912,50.16371978,101381.2731
e-lowe,east,lowe, 03/06  24:00:00,9,42768.00906,21.31859284,20.99971612,21.15915448,0,80.39475063,20.99971612,0.007399303,48.15793548,0,0,0,0,0,0,0,354242.3585,98.40065513,101381.2731
e-lowe,east,lowe, 03/07  01:00:00,9,28512.00604,21.20233651,20.99977105,21.10105378,0,63.3790835,20.99977105,0.007394738,48.12841296,0,0,0,0,0,0,0,415454.3535,115.4039871,101381.2731
e-lowe,east,lowe, 03/07  02:00:00,9.625,22032.00467,21.12852239,20.99979397,21.06415818,0,55.73639663,20.99979397,0.007394977,48.12988338,0,0,0,0,0,0,0,404159.7302,112.2665917,101381.2731
e-lowe,east,lowe, 03/07  03:00:00,9.375,14256.00302,21.04809336,20.99982376,21.02395856,0,45.21268755,20.99982376,0.007313871,47.60801958,0,0,0,0,0,0,0,457206.1108,127.0016975,101381.2731
e-lowe,east,lowe, 03/07  04:00:00,9,14256.00302,20.96875524,20.99984037,20.9842978,0,35.25675055,20.99984037,0.007112552,46.31236067,0,0,0,0,0,0,0,516061.5333,143.3504259,101381.2731
e-lowe,east,lowe, 03/07  05:00:00,8.375,14256.00302,20.88602663,20.99988745,20.94295704,0,25.00824616,20.99988745,0.007020034,45.68853534,0,0,0,0,0,0,0,591681.9134,164.3560871,101381.2731
e-lowe,east,lowe, 03/07  06:00:00,8.625,28512.00604,20.82599968,20.99989062,20.91294515,0,21.28978846,20.99989062,0.007063972,45.98260429,0,0,0,0,0,0,0,589898.7503,163.860764,101381.2731
e-lowe,east,lowe, 03/07  07:00:00,9,57024.01208,21.12513722,20.99969523,21.06241623,0,88.18932903,20.99969523,0.007101356,46.21240805,0,0,0,0,0,0,0,325843.3241,90.51203446,101381.2731
e-lowe,east,lowe, 03/07  08:00:00,10.875,72576.01538,22.4140017,21.85701853,22.13551012,0,167.3149527,21.85701853,0.006922581,42.78946614,0,0,0,2.545541218,9163.948386,1.92827144,6941.777185,0,0,101381.2731
