Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-lowe,east,lowe, 03/07  09:00:00,14.5,57024.01208,23.00960831,22.63996151,22.82478491,0,113.7438506,22.63996151,0.007136765,42.03273757,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/07  10:00:00,19.125,57024.01208,23.0562744,23.09886784,23.07757112,0,42.74842829,23.09886784,0.007518998,43.0252666,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/07  11:00:00,21.75,36288.00769,23.20772212,23.48972096,23.34872154,0.486189026,4.343629295,23.48972096,0.007474105,41.7561386,0,0,0,1.011188221,3640.277594,0.910480283,3277.729018,0,0,101381.2731
e-lowe,east,lowe, 03/07  12:00:00,22.7,36288.00769,23.45773701,23.82982748,23.64378225,7.215588636,0,23.82982748,0.007612065,41.62889838,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/07  13:00:00,23.625,36288.00769,23.70928668,23.99797285,23.85362977,1.041040592,8.06660535,23.99797285,0.007739667,41.85224903,0,0,0,30.65464468,110356.7209,28.52753381,102699.1217,0,0,101381.2731
e-lowe,east,lowe, 03/07  14:00:00,23.375,36288.00769,23.86483966,24.00000662,23.93242314,0,24.15999572,24.00000662,0.007947987,42.94329202,0,0,0,46.63604971,167889.779,41.51835496,149466.0779,0,0,101381.2731
e-lowe,east,lowe, 03/07  15:00:00,19.875,36288.00769,23.87972435,23.82840455,23.85406445,0,41.79258072,23.82840455,0.008268339,45.11537667,0,0,0,4.157306549,14966.30357,3.491484129,12569.34287,0,0,101381.2731
e-lowe,east,lowe, 03/07  16:00:00,18.625,36288.00769,23.80487918,23.55972603,23.68230261,0,56.31269517,23.55972603,0.00805934,44.67944551,0,0,0,0,0,0,0,3669.972303,1.019436751,101381.2731
e-lowe,east,lowe, 03/07  17:00:00,19,36288.00769,23.79287759,23.69165885,23.74226822,0,53.13827235,23.69165885,0.008084199,44.4436406,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/07  18:00:00,17.75,36288.00769,23.66170253,23.58160538,23.62165395,0,71.56749225,23.58160538,0.008152938,45.11586385,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/07  19:00:00,16.375,86832.0184,23.54472203,23.27877837,23.4117502,0,90.22610917,23.27877837,0.008250882,46.49283494,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/07  20:00:00,14.75,115344.0244,23.42601646,23.04619014,23.2361033,0,114.0263141,23.04619014,0.008488491,48.49081603,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/07  21:00:00,13.375,129600.0275,23.30865016,22.86882612,23.08873814,0,135.5451243,22.86882612,0.008558622,49.41316496,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/07  22:00:00,13,115344.0244,23.22263557,22.80179041,23.01221299,0,141.3532727,22.80179041,0.008816123,51.08525643,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/07  23:00:00,13,86832.0184,23.06755442,22.51850632,22.79303037,0,135.0159687,22.51850632,0.008890822,52.40494917,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/07  24:00:00,13,42768.00906,22.85660079,22.24324087,22.54992083,0,130.446029,22.24324087,0.008704241,52.15427561,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/08  01:00:00,12.375,28512.00604,22.65192887,21.99653246,22.32423066,0,136.9033833,21.99653246,0.00850521,51.72965086,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/08  02:00:00,12,22032.00467,22.44781792,21.76951806,22.10866799,0,139.8296531,21.76951806,0.008223251,50.73643318,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/08  03:00:00,11.375,14256.00302,22.24483812,21.53150706,21.88817259,0,146.0159403,21.53150706,0.008077218,50.57848884,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/08  04:00:00,11,14256.00302,22.03789105,21.30412592,21.67100848,0,149.0535363,21.30412592,0.007987865,50.72801922,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/08  05:00:00,12.875,14256.00302,21.92754888,21.37907775,21.65331332,0,119.7429507,21.37907775,0.007877333,49.80824098,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/08  06:00:00,14.625,28512.00604,21.93915908,21.60405085,21.77160497,0,92.92130487,21.60405085,0.007664013,47.8106911,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/08  07:00:00,13.75,57024.01208,22.31772018,21.95845341,22.1380868,0,115.8113812,21.95845341,0.007516832,45.90502466,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/08  08:00:00,14.875,72576.01538,23.81600895,23.53610327,23.67605611,0,142.4412673,23.53610327,0.007500687,41.63139251,0,0,0,21.40935792,77073.6885,16.83761826,60615.42573,0,0,101381.2731
e-lowe,east,lowe, 03/08  09:00:00,17.25,57024.01208,24.40880431,23.99952348,24.20416389,0,124.0195805,23.99952348,0.007740989,41.73180661,0,0,0,43.9221478,158119.7321,35.54776209,127971.9435,0,0,101381.2731
e-lowe,east,lowe, 03/08  10:00:00,21.125,57024.01208,24.37394073,23.99987479,24.18690776,0,99.36327175,23.99987479,0.007832788,42.20409842,0,0,0,89.93047628,323749.7146,77.83930053,280221.4819,0,0,101381.2731
e-lowe,east,lowe, 03/08  11:00:00,23.625,36288.00769,24.4029817,23.99991801,24.20144986,0,83.94117176,23.99991801,0.00776219,41.82815073,0,0,0,112.3285743,404382.8674,105.5703951,380053.4223,0,0,101381.2731
e-lowe,east,lowe, 03/08  12:00:00,24.625,36288.00769,24.52557345,23.99974573,24.26265959,0,99.97164604,23.99974573,0.007182842,38.74220945,0,0,0,139.0443957,500559.8244,138.8285422,499782.752,0,0,101381.2731
e-lowe,east,lowe, 03/08  13:00:00,25.625,36288.00769,24.64253563,23.99977008,24.32115286,0,117.6398506,23.99977008,0.006770833,36.54395667,0,0,0,173.744806,625481.3017,173.744806,625481.3017,0,0,101381.2731
e-lowe,east,lowe, 03/08  14:00:00,26,36288.00769,24.74150766,23.99989357,24.37070062,0,132.8464795,23.99989357,0.006746457,36.41352557,0,0,0,195.516102,703857.967,195.516102,703857.967,0,0,101381.2731
e-lowe,east,lowe, 03/08  15:00:00,26.625,36288.00769,24.80636418,23.99996047,24.40316233,0,143.4358992,23.99996047,0.00698669,37.6956686,0,0,0,216.8576882,780687.6773,216.8576882,780687.6773,0,0,101381.2731
e-lowe,east,lowe, 03/08  16:00:00,25.75,36288.00769,24.80770474,23.99977757,24.40374115,0,146.4275012,23.99977757,0.00690604,37.26570644,0,0,0,204.689586,736882.5095,204.689586,736882.5095,0,0,101381.2731
e-lowe,east,lowe, 03/08  17:00:00,21.25,36288.00769,24.65819699,23.99993146,24.32906422,0,128.2756225,23.99993146,0.007338002,39.54335032,0,0,0,119.5564351,430403.1664,108.9572917,392246.25,0,0,101381.2731
e-lowe,east,lowe, 03/08  18:00:00,18.375,36288.00769,24.43595615,23.99997527,24.21796571,0,113.8161752,23.99997527,0.008246755,44.3887797,0,0,0,57.17097941,205815.5259,44.70142883,160925.1438,0,0,101381.2731
e-lowe,east,lowe, 03/08  19:00:00,17.375,86832.0184,24.34672794,24.00163605,24.174182,0,98.94373221,24.00163605,0.008399669,45.21308293,0,0,0,16.20543967,58339.58281,12.51079454,45038.86035,0,0,101381.2731
e-lowe,east,lowe, 03/08  20:00:00,17,115344.0244,24.30398507,24.00005442,24.15201974,0,102.0731877,24.00005442,0.008344757,44.92567035,0,0,0,11.92299832,42922.79394,9.282409517,33416.67426,0,0,101381.2731
e-lowe,east,lowe, 03/08  21:00:00,17,129600.0275,24.30215959,23.99950848,24.15083403,0,118.7999489,23.99950848,0.008232377,44.32995189,0,0,0,32.81190179,118122.8464,26.01561565,93656.21633,0,0,101381.2731
e-lowe,east,lowe, 03/08  22:00:00,16.375,115344.0244,24.28257799,23.99944108,24.14100953,0,124.4487359,23.99944108,0.008035301,43.28249027,0,0,0,26.17662566,94235.85237,20.91686675,75300.72029,0,0,101381.2731
e-lowe,east,lowe, 03/08  23:00:00,15.375,86832.0184,24.15136222,23.73526412,23.94331317,0,114.6797433,23.73526412,0.008184232,44.81142434,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/08  24:00:00,13.75,42768.00906,23.8954275,23.2520739,23.5737507,0,133.6872143,23.2520739,0.008477307,47.75500714,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/09  01:00:00,13,28512.00604,23.62215903,22.91038891,23.26627397,0,142.127079,22.91038891,0.008487792,48.78849002,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/09  02:00:00,12.375,22032.00467,23.39218543,22.64892278,23.0205541,0,147.9343855,22.64892278,0.008181419,47.79984761,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/09  03:00:00,12.625,14256.00302,23.18588216,22.47668908,22.83128562,0,141.6193919,22.47668908,0.007832454,46.24203237,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/09  04:00:00,13,14256.00302,23.04118883,22.39256769,22.71687826,0,133.5860303,22.39256769,0.007989331,47.41260757,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/09  05:00:00,11.75,14256.00302,22.84202121,22.10335386,22.47268754,0,149.0429081,22.10335386,0.008424375,50.86443396,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/09  06:00:00,11,28512.00604,22.6018638,21.80570488,22.20378434,0,157.6349404,21.80570488,0.008194085,50.39728567,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/09  07:00:00,11,57024.01208,22.85244138,22.10067621,22.4765588,0,166.831919,22.10067621,0.007912722,47.83748461,0,0,0,0.660179401,2376.645844,0.470369309,1693.329511,0,0,101381.2731
e-lowe,east,lowe, 03/09  08:00:00,12.875,72576.01538,24.30301496,23.65993542,23.98147519,0,187.913785,23.65993542,0.007650052,42.09784836,0,0,0,34.9555017,125839.8061,26.20628702,94342.63327,0,0,101381.2731
e-lowe,east,lowe, 03/09  09:00:00,15.25,57024.01208,24.7560775,23.99964772,24.37786261,0,167.3613554,23.99964772,0.007728455,41.64941464,0,0,0,57.5400752,207144.2707,44.34925151,159657.3054,0,0,101381.2731
e-lowe,east,lowe, 03/09  10:00:00,16.625,57024.01208,24.62379075,23.99986669,24.31182872,0,126.4081681,23.99986669,0.007853046,42.31189808,0,0,0,34.91401922,125690.4692,27.10672159,97584.19773,0,0,101381.2731
e-lowe,east,lowe, 03/09  11:00:00,18.25,36288.00769,24.60008919,24.00000831,24.30004875,0,101.3821893,24.00000831,0.008094065,43.56649552,0,0,0,38.0852304,137106.8294,30.12258751,108441.315,0,0,101381.2731
e-lowe,east,lowe, 03/09  12:00:00,19,36288.00769,24.65694848,23.99992908,24.32843878,0,109.2683039,23.99992908,0.008239542,44.32312802,0,0,0,65.12570429,234452.5355,50.94128623,183388.6304,0,0,101381.2731
e-lowe,east,lowe, 03/09  13:00:00,18.375,36288.00769,24.64599036,23.9999682,24.32297928,0,107.4688391,23.9999682,0.008490399,45.65429727,0,0,0,50.70772008,182547.7923,38.29027468,137844.9888,0,0,101381.2731
e-lowe,east,lowe, 03/09  14:00:00,18.625,36288.00769,24.67225883,23.99992123,24.33609003,0,111.0893116,23.99992123,0.008612951,46.2758303,0,0,0,61.41921288,221109.1664,46.21941507,166389.8942,0,0,101381.2731
e-lowe,east,lowe, 03/09  15:00:00,18.375,36288.00769,24.65578187,23.99989878,24.32784032,0,108.7241537,23.99989878,0.008637489,46.38872605,0,0,0,52.8836301,190381.0684,39.52623818,142294.4574,0,0,101381.2731
e-lowe,east,lowe, 03/09  16:00:00,18,36288.00769,24.6105654,23.9998961,24.30523075,0,105.9726733,23.9998961,0.008737072,46.91614054,0,0,0,41.07272891,147861.8241,30.27936114,109005.7001,0,0,101381.2731
e-lowe,east,lowe, 03/09  17:00:00,18.625,36288.00769,24.55103498,23.99975017,24.27539258,0,108.2738977,23.99975017,0.008686957,46.62237705,0,0,0,56.25997048,202535.8937,43.44059607,156386.1458,0,0,101381.2731
e-lowe,east,lowe, 03/09  18:00:00,17.125,36288.00769,24.37782374,23.97869529,24.17825952,0,106.6757788,23.97869529,0.008454759,45.43390253,0,0,0,21.41430131,77091.48473,16.66685116,60000.66419,0,0,101381.2731
e-lowe,east,lowe, 03/09  19:00:00,14.75,86832.0184,24.20977062,23.67284628,23.94130845,0,124.5960704,23.67284628,0.008746875,47.85883017,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/09  20:00:00,14,115344.0244,24.05280159,23.49050027,23.77165093,0,135.8573209,23.49050027,0.009197279,50.80658674,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/09  21:00:00,13.375,129600.0275,23.96532503,23.44242949,23.70387726,0,145.7759985,23.44242949,0.009336748,51.72727224,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/09  22:00:00,13,115344.0244,23.88113413,23.37767006,23.62940209,0,151.3983951,23.37767006,0.009205923,51.23214169,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/09  23:00:00,13,86832.0184,23.71784747,23.0908564,23.40435193,0,144.9868705,23.0908564,0.009202994,52.07989296,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/09  24:00:00,12.375,42768.00906,23.46543362,22.724183,23.09480831,0,149.1092569,22.724183,0.009215416,53.30115565,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/10  01:00:00,12,28512.00604,23.21784286,22.45239421,22.83511853,0,151.7995215,22.45239421,0.009097607,53.5029762,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/10  02:00:00,11.375,22032.00467,22.99598609,22.20073533,22.59836071,0,157.6647432,22.20073533,0.008716355,52.08080071,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/10  03:00:00,11.625,14256.00302,22.78172723,22.02008912,22.40090817,0,151.1609045,22.02008912,0.008415624,50.86825678,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/10  04:00:00,12,14256.00302,22.62387738,21.92188428,22.27288083,0,142.8433429,21.92188428,0.00860722,52.29205358,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/10  05:00:00,10.125,14256.00302,22.38626588,21.54628902,21.96627745,0,166.8807241,21.54628902,0.008598509,53.42506029,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/10  06:00:00,10.875,28512.00604,22.1566756,21.37996916,21.76832238,0,153.892964,21.37996916,0.008074699,50.73463038,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/10  07:00:00,12,57024.01208,22.53317855,21.91613718,22.22465787,0,146.9574251,21.91613718,0.007954059,48.38356332,0,0,0,0.730861407,2631.101064,0.513003574,1846.812865,0,0,101381.2731
e-lowe,east,lowe, 03/10  08:00:00,13.25,72576.01538,24.03320706,23.55260622,23.79290664,0,164.7019437,23.55260622,0.007969796,43.92030795,0,0,0,15.03064582,54110.32495,10.73893959,38660.18253,0,0,101381.2731
e-lowe,east,lowe, 03/10  09:00:00,18.375,57024.01208,24.63050473,23.99918544,24.31484508,0,156.8013136,23.99918544,0.008228049,44.10552077,0,0,0,110.287844,397036.2384,87.60326779,315371.764,0,0,101381.2731
e-lowe,east,lowe, 03/10  10:00:00,19.125,57024.01208,24.51062491,23.99979094,24.25520792,0,115.2172936,23.99979094,0.008178607,43.85325611,0,0,0,73.59290103,264934.4437,59.06464339,212632.7162,0,0,101381.2731
e-lowe,east,lowe, 03/10  11:00:00,18.625,36288.00769,24.41114504,23.9999991,24.20557207,0,76.31856712,23.9999991,0.008183505,43.89492529,0,0,0,14.32995277,51587.82997,11.56082693,41618.97694,0,0,101381.2731
e-lowe,east,lowe, 03/10  12:00:00,19,36288.00769,24.4647234,23.99988751,24.23230546,0,81.73941253,23.99988751,0.008070712,43.29797686,0,0,0,29.04225116,104552.1042,23.46424521,84471.28277,0,0,101381.2731
e-lowe,east,lowe, 03/10  13:00:00,19.625,36288.00769,24.52940609,23.999939,24.26467255,0,90.3743189,23.999939,0.008167649,43.81115114,0,0,0,52.89847207,190434.4994,42.88176406,154374.3506,0,0,101381.2731
e-lowe,east,lowe, 03/10  14:00:00,19.375,36288.00769,24.56243848,23.99990399,24.28117124,0,95.13279408,23.99990399,0.008175535,43.82582004,0,0,0,53.85231394,193868.3302,43.31507635,155934.2749,0,0,101381.2731
e-lowe,east,lowe, 03/10  15:00:00,18.375,36288.00769,24.539943,23.99995936,24.26995118,0,91.20305694,23.99995936,0.008245968,44.18186593,0,0,0,28.18269525,101457.7029,22.08690427,79512.85537,0,0,101381.2731
e-lowe,east,lowe, 03/10  16:00:00,16.75,36288.00769,24.46684827,23.91944481,24.19314654,0,96.4120866,23.91944481,0.00839397,45.18385113,0,0,0,1.836074258,6609.867328,1.402555558,5049.200009,0,0,101381.2731
e-lowe,east,lowe, 03/10  17:00:00,16,36288.00769,24.32450368,23.76793899,24.04622133,0,105.7539616,23.76793899,0.008571225,46.51749376,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/10  18:00:00,15.375,36288.00769,24.12139724,23.6495563,23.88547677,0,114.3236933,23.6495563,0.008699913,47.52649372,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/10  19:00:00,15,86832.0184,23.98541484,23.48694609,23.73618046,0,118.2421487,23.48694609,0.008750641,48.26970011,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/10  20:00:00,13.75,115344.0244,23.85860551,23.30783006,23.58321778,0,135.9927762,23.30783006,0.008867724,49.44037046,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/10  21:00:00,12.375,129600.0275,23.71519303,23.11591124,23.41555214,0,157.1351928,23.11591124,0.008971933,50.59448016,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/10  22:00:00,12,115344.0244,23.60256482,23.02698849,23.31477666,0,162.3692014,23.02698849,0.008845642,50.16030359,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/10  23:00:00,12,86832.0184,23.41844614,22.72575374,23.07209994,0,155.6213947,22.72575374,0.008436976,48.78494511,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/10  24:00:00,12,42768.00906,23.17812793,22.42812322,22.80312557,0,150.6436209,22.42812322,0.008145384,47.99750208,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/11  01:00:00,11.375,33696.00714,22.94567786,22.16002258,22.55285022,0,156.6809248,22.16002258,0.007824656,46.86178439,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/11  02:00:00,11,33696.00714,22.71510825,21.9113946,22.31325142,0,159.2564216,21.9113946,0.007601029,46.21677624,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/11  03:00:00,11,14256.00302,22.50951978,21.72664104,22.11808041,0,156.0486432,21.72664104,0.007310876,44.97828303,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/11  04:00:00,11.625,14256.00302,22.33743468,21.62800782,21.98272125,0,144.0095548,21.62800782,0.006960518,43.10602308,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/11  05:00:00,11.375,14256.00302,22.1787687,21.47552238,21.82714554,0,144.6278428,21.47552238,0.006362957,39.81010176,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/11  06:00:00,10.375,14256.00302,21.96685255,21.18996337,21.57840796,0,156.6989575,21.18996337,0.006074252,38.69484313,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/11  07:00:00,10.625,53136.01126,22.2636792,21.39600735,21.82984328,0,160.1980018,21.39600735,0.005836106,36.744641,0,0,0,0.847645819,3051.524948,0.750237354,2700.854474,0,0,101381.2731
e-lowe,east,lowe, 03/11  08:00:00,13.5,53136.01126,23.72954233,23.19773615,23.46363924,0,147.0376841,23.19773615,0.005714199,32.23703365,0,0,0,3.61163154,13001.87354,3.295082309,11862.29631,0,0,101381.2731
e-lowe,east,lowe, 03/11  09:00:00,16.25,72576.01538,24.47130737,23.99671876,24.23401306,0,182.410656,23.99671876,0.006142698,33.0168264,0,0,0,83.00929975,298833.4791,76.8168347,276540.6049,0,0,101381.2731
e-lowe,east,lowe, 03/11  10:00:00,18.875,72576.01538,24.41982083,23.99995395,24.20988739,0,126.5910791,23.99995395,0.006492179,34.88209651,0,0,0,70.69268352,254493.6607,66.40928452,239073.4243,0,0,101381.2731
e-lowe,east,lowe, 03/11  11:00:00,21.25,53136.01126,24.43484774,24.0000817,24.21746472,0,92.01267497,24.0000817,0.00684308,36.74664044,0,0,0,76.39231373,275012.3294,72.7407013,261866.5247,0,0,101381.2731
e-lowe,east,lowe, 03/11  12:00:00,20.125,42768.00906,24.48893448,23.99996437,24.24444942,0,95.46948461,23.99996437,0.007251493,38.89041443,0,0,0,63.29735044,227870.4616,56.73188685,204234.7927,0,0,101381.2731
e-lowe,east,lowe, 03/11  13:00:00,18.375,42768.00906,24.50443261,23.99994757,24.25219009,0,95.13656756,23.99994757,0.007628477,40.84738001,0,0,0,31.33324507,112799.6823,26.13384428,94081.8394,0,0,101381.2731
e-lowe,east,lowe, 03/11  14:00:00,18,42768.00906,24.5449524,23.99988024,24.27241632,0,100.3016798,23.99988024,0.007766969,41.56461139,0,0,0,30.26927245,108969.3808,24.80779255,89308.05318,0,0,101381.2731
e-lowe,east,lowe, 03/11  15:00:00,17.375,42768.00906,24.53766572,24.00209454,24.26988013,0,97.81879633,24.00209454,0.007947862,42.51459598,0,0,0,14.29816826,51473.40575,11.39270293,41013.73056,0,0,101381.2731
e-lowe,east,lowe, 03/11  16:00:00,16.375,42768.00906,24.47406061,23.91146129,24.19276095,0,101.4140419,23.91146129,0.008309653,44.66869696,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/11  17:00:00,16,42768.00906,24.3405343,23.74554361,24.04303895,0,105.1424221,23.74554361,0.00845237,45.88010858,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/11  18:00:00,14.125,42768.00906,24.04897249,23.42439675,23.73668462,0,130.6057243,23.42439675,0.008608702,47.63558823,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/11  19:00:00,12.375,110160.0233,23.78732849,23.04427518,23.41580184,0,155.3060219,23.04427518,0.00862929,48.85031138,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/11  20:00:00,11.375,129600.0275,23.6020497,22.88891839,23.24548404,0,170.2754023,22.88891839,0.008590763,49.09667365,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/11  21:00:00,11,129600.0275,23.47221959,22.81457912,23.14339935,0,176.0849467,22.81457912,0.008659852,49.73942356,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/11  22:00:00,11,129600.0275,23.36174284,22.68598513,23.02386399,0,173.1930654,22.68598513,0.008481892,49.09919533,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/11  23:00:00,9.75,110160.0233,23.09308611,22.18030652,22.63669631,0,182.6208185,22.18030652,0.008031528,47.95574476,0,0,0,0,0,0,0,3477.672818,0.966020227,101381.2731
e-lowe,east,lowe, 03/11  24:00:00,9,53136.01126,22.70748302,21.66692273,22.18720288,0,188.6494265,21.66692273,0.007629323,47.03749647,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/12  01:00:00,8.375,33696.00714,22.39397455,21.38196549,21.88797002,0,194.9409872,21.38196549,0.007432043,46.64296598,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/12  02:00:00,8.625,33696.00714,22.14228391,21.17176438,21.65702415,0,187.9094645,21.17176438,0.007394574,47.01457502,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/12  03:00:00,9,14256.00302,21.93616679,21.03897141,21.4875691,0,175.7148354,21.03897141,0.007732059,49.53710214,0,0,0,0,0,0,0,12138.88755,3.371913208,101381.2731
e-lowe,east,lowe, 03/12  04:00:00,9,14256.00302,21.74736661,20.99957836,21.37347249,0,148.9527009,20.99957836,0.007892846,50.67545848,0,0,0,0,0,0,0,108352.3241,30.09786781,101381.2731
e-lowe,east,lowe, 03/12  05:00:00,8.375,14256.00302,21.59123561,20.99958607,21.29541084,0,121.1045554,20.99958607,0.007860492,50.47027602,0,0,0,0,0,0,0,247075.5658,68.63210161,101381.2731
e-lowe,east,lowe, 03/12  06:00:00,7.375,14256.00302,21.44232584,20.99960751,21.22096667,0,94.93980566,20.99960751,0.007574882,48.65837196,0,0,0,0,0,0,0,402651.2292,111.8475637,101381.2731
e-lowe,east,lowe, 03/12  07:00:00,7.625,53136.01126,21.37819593,20.99969166,21.18894379,0,84.31414973,20.99969166,0.007283736,46.83866326,0,0,0,0,0,0,0,425394.0727,118.1650202,101381.2731
e-lowe,east,lowe, 03/12  08:00:00,8.625,53136.01126,21.46580737,20.99977375,21.23279056,0,120.5601605,20.99977375,0.007299168,46.95405503,0,0,0,0,0,0,0,233385.5496,64.82931934,101381.2731
e-lowe,east,lowe, 03/12  09:00:00,9,72576.01538,21.71737564,21.07828165,21.39782865,0,177.6469513,21.07828165,0.007462683,47.79184876,0,0,0,0,0,0,0,13226.77314,3.67410365,101381.2731
e-lowe,east,lowe, 03/12  10:00:00,10.25,72576.01538,22.04913076,21.29691126,21.67302101,0,163.4236204,21.29691126,0.007582573,47.89051712,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/12  11:00:00,12.875,53136.01126,22.13031019,21.44473065,21.78752042,0,120.7073056,21.44473065,0.007814527,48.84420523,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/12  12:00:00,13.375,42768.00906,22.26706561,21.63040245,21.94873403,0,114.5222168,21.63040245,0.007912625,48.90379698,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/12  13:00:00,13,42768.00906,22.3297471,21.63744744,21.98359727,0,121.3833295,21.63744744,0.008043103,49.66537885,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/12  14:00:00,13.625,42768.00906,22.40870225,21.76551744,22.08710985,0,113.3566392,21.76551744,0.008315538,50.87443473,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/12  15:00:00,15.25,42768.00906,22.50846599,22.02074339,22.26460469,0,90.25500123,22.02074339,0.008348946,50.27076897,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/12  16:00:00,16,42768.00906,22.57732901,22.19020583,22.38376742,0,78.96973159,22.19020583,0.008169678,48.69749022,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/12  17:00:00,16.625,42768.00906,22.53823711,22.22155593,22.37989652,0,68.76057212,22.22155593,0.007975029,47.4323944,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/12  18:00:00,16.375,42768.00906,22.42295292,22.25324049,22.3380967,0,73.00513758,22.25324049,0.007659597,45.47232567,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/12  19:00:00,14.125,110160.0233,22.31644973,21.95616031,22.13630502,0,105.3218157,21.95616031,0.007505098,45.41273283,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/12  20:00:00,12.375,129600.0275,22.17434814,21.74159493,21.95797154,0,133.1388129,21.74159493,0.007761152,47.57853154,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/12  21:00:00,12,129600.0275,22.11129857,21.73187022,21.9215844,0,140.1343896,21.73187022,0.007857012,48.2159491,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/12  22:00:00,12,129600.0275,22.06820057,21.6586327,21.86341664,0,138.1041394,21.6586327,0.007599543,46.85225952,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/12  23:00:00,12,110160.0233,21.91566888,21.34122628,21.62844758,0,131.6349,21.34122628,0.007726857,48.57984066,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/12  24:00:00,11.375,53136.01126,21.67804182,21.03719451,21.35761817,0,125.1764889,21.03719451,0.008291752,53.08195965,0,0,0,0,0,0,0,45143.56732,12.53987981,101381.2731
e-lowe,east,lowe, 03/13  01:00:00,10.375,28512.00604,21.48277681,20.99966509,21.24122095,0,108.0886156,20.99966509,0.00830668,53.2971303,0,0,0,0,0,0,0,170241.5187,47.28931076,101381.2731
e-lowe,east,lowe, 03/13  02:00:00,10,22032.00467,21.35236719,20.99964344,21.17600532,0,87.38126561,20.99964344,0.008105706,52.02430836,0,0,0,0,0,0,0,267783.955,74.38443195,101381.2731
e-lowe,east,lowe, 03/13  03:00:00,9.375,14256.00302,21.23548495,20.99972399,21.11760447,0,69.06076245,20.99972399,0.007917076,50.82855967,0,0,0,0,0,0,0,372146.9793,103.3741609,101381.2731
e-lowe,east,lowe, 03/13  04:00:00,9,14256.00302,21.14084885,20.99976295,21.0703059,0,55.89774237,20.99976295,0.007757117,49.81419085,0,0,0,0,0,0,0,442910.3749,123.0306597,101381.2731
e-lowe,east,lowe, 03/13  05:00:00,9,14256.00302,21.06425027,20.99983265,21.03204146,0,46.77191793,20.99983265,0.007700723,49.48673466,0,0,0,0,0,0,0,475253.6718,132.0149088,101381.2731
e-lowe,east,lowe, 03/13  06:00:00,8.375,28512.00604,20.98444827,20.99981895,20.99213361,0,36.23302756,20.99981895,0.007324342,47.11393025,0,0,0,0,0,0,0,551438.263,153.1772953,101381.2731
e-lowe,east,lowe, 03/13  07:00:00,8.625,57024.01208,21.04857024,20.9997414,21.02415582,0,75.40235048,20.9997414,0.007244091,46.63293455,0,0,0,0,0,0,0,395669.1215,109.9080893,101381.2731
e-lowe,east,lowe, 03/13  08:00:00,9.625,72576.01538,21.22667564,20.99987551,21.11327557,0,112.8148423,20.99987551,0.007532069,48.51228211,0,0,0,0,0,0,0,199662.2766,55.4617435,101381.2731
e-lowe,east,lowe, 03/13  09:00:00,10.625,57024.01208,21.44596804,20.9999213,21.22294467,0,102.8811449,20.9999213,0.007818172,50.35058434,0,0,0,0,0,0,0,173545.4283,48.20706342,101381.2731
e-lowe,east,lowe, 03/13  10:00:00,12.25,57024.01208,21.71118112,21.07097565,21.39107839,0,121.2850612,21.07097565,0.007991614,51.22813311,0,0,0,0,0,0,0,13633.52978,3.787091606,101381.2731
e-lowe,east,lowe, 03/13  11:00:00,13.625,36288.00769,21.8024964,21.18628257,21.49438948,0,102.8627604,21.18628257,0.008213577,52.29430355,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/13  12:00:00,15.25,36288.00769,21.93309722,21.45479608,21.69394665,0,80.67587618,21.45479608,0.008304125,51.9881163,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/13  13:00:00,16,36288.00769,22.10498625,21.70771798,21.90635212,0,71.2267249,21.70771798,0.008333777,51.35034135,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/13  14:00:00,17.875,36288.00769,22.33657764,22.11252987,22.22455375,0,47.76441263,22.11252987,0.008465863,50.8782962,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/13  15:00:00,17.75,36288.00769,22.47815993,22.3118702,22.39501507,0,49.98574288,22.3118702,0.008656903,51.38550506,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/13  16:00:00,15.75,36288.00769,22.37372491,21.98248017,22.17810254,0,78.18676371,21.98248017,0.008564719,51.87654888,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/13  17:00:00,13.75,36288.00769,22.20055359,21.66819419,21.93437389,0,107.3231309,21.66819419,0.008599415,53.09561097,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/13  18:00:00,12.375,36288.00769,21.93453894,21.3947872,21.66466307,0,126.9603956,21.3947872,0.008662146,54.37831679,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/13  19:00:00,11.375,86832.0184,21.75595149,21.13756283,21.44675716,0,139.7016484,21.13756283,0.008668624,55.31766458,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/13  20:00:00,11,115344.0244,21.62782199,21.03837641,21.3330992,0,145.3375727,21.03837641,0.00871522,56.00595945,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/13  21:00:00,11,129600.0275,21.57373777,21.0799664,21.32685209,0,146.4256495,21.0799664,0.008679561,55.65800514,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/13  22:00:00,11,115344.0244,21.54412418,21.11744882,21.3307865,0,146.9980698,21.11744882,0.008601218,55.03559393,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/13  23:00:00,10.375,86832.0184,21.42360087,21.00434403,21.21397245,0,117.2880489,21.00434403,0.008702695,56.09882907,0,0,0,0,0,0,0,136180.2811,37.82785586,101381.2731
e-lowe,east,lowe, 03/13  24:00:00,10.625,42768.00906,21.29903706,20.99968477,21.14936091,0,84.0119619,20.99968477,0.00866424,55.89109189,0,0,0,0,0,0,0,241951.9095,67.20886376,101381.2731
e-lowe,east,lowe, 03/14  01:00:00,11,28512.00604,21.21819907,20.99975534,21.1089772,0,73.5369298,20.99975534,0.008745843,56.40995691,0,0,0,0,0,0,0,256237.1894,71.17699705,101381.2731
e-lowe,east,lowe, 03/14  02:00:00,9.75,22032.00467,21.11161288,20.99975626,21.05568457,0,55.86624781,20.99975626,0.008501246,54.85349914,0,0,0,0,0,0,0,396958.4643,110.2662401,101381.2731
e-lowe,east,lowe, 03/14  03:00:00,9,14256.00302,21.01764803,20.99979822,21.00872313,0,42.3830973,20.99979822,0.008175579,52.74686735,0,0,0,0,0,0,0,491782.2184,136.6061718,101381.2731
e-lowe,east,lowe, 03/14  04:00:00,8.375,14256.00302,20.93080914,20.9998662,20.96533767,0,31.04420328,20.9998662,0.007942957,51.27713674,0,0,0,0,0,0,0,570971.688,158.6032467,101381.2731
e-lowe,east,lowe, 03/14  05:00:00,8,14256.00302,20.84481295,20.99988977,20.92235136,0,21.52583908,20.99988977,0.007666894,49.53513495,0,0,0,0,0,0,0,628224.5168,174.5068102,101381.2731
e-lowe,east,lowe, 03/14  06:00:00,7.375,28512.00604,20.76446393,20.99995614,20.88221004,0,14.16573462,20.99995614,0.007374317,47.66662042,0,0,0,0,0,0,0,692640.2073,192.4000576,101381.2731
e-lowe,east,lowe, 03/14  07:00:00,7,57024.01208,21.05993091,20.99964584,21.02978838,0,79.42549592,20.99964584,0.006929206,44.82215305,0,0,0,0,0,0,0,481023.7382,133.6177051,101381.2731
e-lowe,east,lowe, 03/14  08:00:00,8.25,72576.01538,22.00615243,21.25843627,21.63229435,0,193.8551924,21.25843627,0.006917422,44.0674626,0,0,0,1.471671512,5298.017442,1.009793132,3635.255274,21490.73741,5.96964928,101381.2731
e-lowe,east,lowe, 03/14  09:00:00,10.875,57024.01208,22.53165401,21.78771218,22.1596831,0,162.717918,21.78771218,0.007239771,44.67064602,0,0,0,1.696951846,6109.026645,1.180968487,4251.486553,0,0,101381.2731
e-lowe,east,lowe, 03/14  10:00:00,13.25,57024.01208,22.45655052,21.86566848,22.1611095,0,120.5057057,21.86566848,0.007435085,45.66251366,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/14  11:00:00,16.5,36288.00769,22.51413232,22.11057716,22.31235474,0,70.75252374,22.11057716,0.007771584,46.99161353,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/14  12:00:00,16.125,36288.00769,22.69973761,22.28705329,22.49339545,0,77.54740759,22.28705329,0.008144328,48.69827201,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/14  13:00:00,16.875,36288.00769,22.81443622,22.40566285,22.61004953,0,69.5117202,22.40566285,0.008389667,49.74849709,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/14  14:00:00,17.375,36288.00769,23.00139544,22.67849119,22.83994332,0,63.76220704,22.67849119,0.008696412,50.67957144,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/14  15:00:00,16.375,36288.00769,23.04347838,22.6000595,22.82176894,0,79.10412467,22.6000595,0.008709704,50.99738528,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/14  16:00:00,19.125,36288.00769,23.14494608,22.99317958,23.06906283,0,43.921971,22.99317958,0.008655209,49.49174178,0,0,0,2.319331348,8349.592854,1.791213319,6448.367949,0,0,101381.2731
e-lowe,east,lowe, 03/14  17:00:00,16.625,36288.00769,23.12393077,22.92884671,23.02638874,0,78.38008214,22.92884671,0.008861947,50.86854071,0,0,0,1.412021292,5083.27665,1.061376238,3820.954457,2733.770623,0.759380729,101381.2731
e-lowe,east,lowe, 03/14  18:00:00,12.75,36288.00769,22.72670546,22.14339848,22.43505197,0,132.6481381,22.14339848,0.008681906,52.2986508,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/14  19:00:00,13.25,86832.0184,22.53534804,22.00310495,22.2692265,0,123.5716067,22.00310495,0.008371137,50.87642311,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/14  20:00:00,14,115344.0244,22.50253012,22.13318036,22.31785524,0,112.6508443,22.13318036,0.008304424,50.08862354,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/14  21:00:00,12.75,129600.0275,22.46292072,22.0698371,22.26637891,0,132.1442916,22.0698371,0.008235358,49.85622696,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/14  22:00:00,12,115344.0244,22.38228648,21.95923319,22.17075983,0,143.810839,21.95923319,0.008045421,49.03372185,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/14  23:00:00,12,86832.0184,22.23529673,21.68433632,21.95981652,0,137.7436167,21.68433632,0.008109964,50.26095605,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/14  24:00:00,11.375,42768.00906,22.00174973,21.33123576,21.66649275,0,142.0540742,21.33123576,0.008240063,52.17055722,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/15  01:00:00,10.375,28512.00604,21.74714399,21.03806749,21.39260574,0,145.287927,21.03806749,0.008062683,51.98838401,0,0,0,0,0,0,0,35507.62945,9.863230403,101381.2731
e-lowe,east,lowe, 03/15  02:00:00,10,22032.00467,21.57313341,20.99962937,21.28638139,0,122.0326722,20.99962937,0.008063578,52.0853079,0,0,0,0,0,0,0,143346.1935,39.81838708,101381.2731
e-lowe,east,lowe, 03/15  03:00:00,9.375,14256.00302,21.42666725,20.99967892,21.21317308,0,97.08468313,20.99967892,0.008087136,52.21605929,0,0,0,0,0,0,0,271557.5766,75.43266016,101381.2731
e-lowe,east,lowe, 03/15  04:00:00,9,14256.00302,21.30266231,20.99964815,21.15115523,0,77.49599307,20.99964815,0.0077218,49.88623084,0,0,0,0,0,0,0,364820.1079,101.3389189,101381.2731
e-lowe,east,lowe, 03/15  05:00:00,9,14256.00302,21.2096582,20.9997404,21.1046993,0,64.91424343,20.9997404,0.007544082,48.75163611,0,0,0,0,0,0,0,410021.5299,113.8948694,101381.2731
e-lowe,east,lowe, 03/15  06:00:00,10.875,28512.00604,21.17258591,20.99974457,21.08616524,0,65.26879095,20.99974457,0.007410377,47.89773038,0,0,0,0,0,0,0,292113.4631,81.14262863,101381.2731
e-lowe,east,lowe, 03/15  07:00:00,11.375,57024.01208,21.77475802,21.26610456,21.52043129,0,137.604733,21.26610456,0.007272964,46.28904053,0,0,0,0.630436638,2269.571896,0.44494221,1601.791956,27986.48084,7.774022456,101381.2731
e-lowe,east,lowe, 03/15  08:00:00,12.875,72576.01538,23.32117153,22.97114758,23.14615955,0,154.2230505,22.97114758,0.007530065,43.19576028,0,0,0,4.421252958,15916.51065,3.221507731,11597.42783,0,0,101381.2731
e-lowe,east,lowe, 03/15  09:00:00,14.625,57024.01208,23.84451151,23.45382331,23.64916741,0,123.5945996,23.45382331,0.007963506,44.33470775,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/15  10:00:00,19.375,57024.01208,23.80891785,23.72106588,23.76499187,0,58.26991446,23.72106588,0.008222656,45.0309323,0,0,0,10.16672024,36600.19286,8.890980718,32007.53058,0,0,101381.2731
e-lowe,east,lowe, 03/15  11:00:00,18.875,36288.00769,23.81629912,23.68258491,23.74944201,0,51.5984054,23.68258491,0.008148983,44.73802542,0,0,0,0,0,0,0,3175.849827,0.882180507,101381.2731
e-lowe,east,lowe, 03/15  12:00:00,18.875,36288.00769,23.82611573,23.55774546,23.6919306,0,54.38172881,23.55774546,0.008302704,45.9086509,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/15  13:00:00,21.25,36288.00769,24.02734372,23.96911979,23.99823176,0,37.87733609,23.96911979,0.008347325,44.99529272,0,0,0,21.4335726,77160.86138,17.99864119,64795.10827,0,0,101381.2731
e-lowe,east,lowe, 03/15  14:00:00,19.5,36288.00769,24.11044122,23.92084833,24.01564478,0,52.20750583,23.92084833,0.008387094,45.32284604,0,0,0,5.990356277,21565.2826,4.939160567,17780.97804,0,0,101381.2731
e-lowe,east,lowe, 03/15  15:00:00,18.375,36288.00769,24.08879984,23.73748131,23.91314058,0,64.62512949,23.73748131,0.008314047,45.40284128,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/15  16:00:00,18.85,36288.00769,24.12080196,23.86028452,23.99054324,0,58.86412452,23.86028452,0.007982006,43.27542689,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/15  17:00:00,19,36288.00769,24.11457871,23.95811965,24.03634918,0,57.6304821,23.95811965,0.007759865,41.83832719,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/15  18:00:00,19,36288.00769,24.019273,23.99672638,24.00799969,0,64.3497795,23.99672638,0.007634469,41.07506575,0,0,0,6.875206056,24750.7418,5.991363774,21568.90959,0,0,101381.2731
e-lowe,east,lowe, 03/15  19:00:00,17.75,86832.0184,23.970104,23.84922035,23.90966218,0,75.86415252,23.84922035,0.007512837,40.78988959,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/15  20:00:00,15.125,115344.0244,23.83516283,23.45750745,23.64633514,0,113.8021113,23.45750745,0.007718211,42.92154174,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/15  21:00:00,14.625,129600.0275,23.73303357,23.3675768,23.55030518,0,123.4068476,23.3675768,0.007697791,43.0546914,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/15  22:00:00,14.375,115344.0244,23.70787479,23.39822305,23.55304892,0,127.1197067,23.39822305,0.007450787,41.61107639,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/15  23:00:00,13.375,86832.0184,23.52961726,22.97488461,23.25225093,0,135.5016977,22.97488461,0.007646616,43.77502237,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/15  24:00:00,13,42768.00906,23.28089855,22.62050341,22.95070098,0,136.6359956,22.62050341,0.007943488,46.42027769,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/16  01:00:00,12.375,28512.00604,23.04740288,22.3469245,22.69716369,0,142.6671885,22.3469245,0.007951566,47.21385514,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/16  02:00:00,13.25,22032.00467,22.87156613,22.25781028,22.5646882,0,127.5429201,22.25781028,0.007519364,44.90795598,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/16  03:00:00,13.375,14256.00302,22.75945294,22.19446297,22.47695795,0,122.793192,22.19446297,0.006776395,40.66803674,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/16  04:00:00,13.625,14256.00302,22.6244465,22.08711909,22.35578279,0,117.4855333,22.08711909,0.006272566,37.90316795,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/16  05:00:00,13.375,14256.00302,22.51386911,21.98006643,22.24696777,0,119.0049235,21.98006643,0.006073194,36.95871505,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/16  06:00:00,13.625,28512.00604,22.39342466,21.88761525,22.14051996,0,114.021036,21.88761525,0.005908455,36.18338786,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/16  07:00:00,13.375,57024.01208,23.00500583,22.49959427,22.75230005,0,133.3871627,22.49959427,0.00570847,33.70326471,0,0,0,0.903179192,3251.445091,0.832675922,2997.63332,0,0,101381.2731
e-lowe,east,lowe, 03/16  08:00:00,16.125,72576.01538,24.57947561,23.8838548,24.2316652,0,204.8474141,23.8838548,0.005696613,30.94366551,0,0,0,99.02952379,356506.2856,98.05607881,353001.8837,2002.686761,0.556301878,101381.2731
e-lowe,east,lowe, 03/16  09:00:00,21.125,57024.01208,25.00286103,23.99959397,24.5012275,0,225.3059201,23.99959397,0.005745404,30.9991475,0,0,0,203.9149794,734093.9258,203.9149794,734093.9258,0,0,101381.2731
e-lowe,east,lowe, 03/16  10:00:00,23.625,57024.01208,24.85597328,23.99960528,24.42778928,0,175.5283504,23.99960528,0.005457108,29.4570321,0,0,0,197.1257354,709652.6475,197.1257354,709652.6475,0,0,101381.2731
e-lowe,east,lowe, 03/16  11:00:00,25.25,36288.00769,24.81061578,23.99984703,24.40523141,0,145.3257667,23.99984703,0.005312361,28.68195567,0,0,0,195.0139157,702050.0967,195.0139157,702050.0967,0,0,101381.2731
e-lowe,east,lowe, 03/16  12:00:00,27.25,36288.00769,24.91742683,24.00008238,24.4587546,0,164.850467,24.00008238,0.005782771,31.17837576,0,0,0,249.0429469,896554.6087,249.0429469,896554.6087,0,0,101381.2731
e-lowe,east,lowe, 03/16  13:00:00,23.625,36288.00769,24.89177973,24.00020727,24.4459935,0,153.7563256,24.00020727,0.006481268,34.87008519,0,0,0,178.9128086,644086.1111,175.5527098,631989.7554,0,0,101381.2731
e-lowe,east,lowe, 03/16  14:00:00,19.75,36288.00769,24.80480476,24.00004307,24.40242392,0,133.4580968,24.00004307,0.007085063,38.06931875,0,0,0,98.388558,354198.8088,88.27267397,317781.6263,0,0,101381.2731
e-lowe,east,lowe, 03/16  15:00:00,20.875,36288.00769,24.81579075,23.99985709,24.40782392,0,135.1643199,23.99985709,0.007086635,38.05457498,0,0,0,117.2374011,422054.644,109.3754287,393751.5433,0,0,101381.2731
e-lowe,east,lowe, 03/16  16:00:00,20.75,36288.00769,24.79531257,23.99982834,24.39757045,0,137.2815639,23.99982834,0.007061454,37.90678634,0,0,0,117.8329286,424198.5431,109.3464581,393647.2491,0,0,101381.2731
e-lowe,east,lowe, 03/16  17:00:00,20,36288.00769,24.69792986,23.99977276,24.34885131,0,133.0456133,23.99977276,0.007198566,38.63453408,0,0,0,101.0454587,363763.6515,92.16033679,331777.2124,0,0,101381.2731
e-lowe,east,lowe, 03/16  18:00:00,20.625,36288.00769,24.5658262,23.99966506,24.28274563,0,136.7666849,23.99966506,0.007237763,38.81859025,0,0,0,116.1584198,418170.3112,106.6563238,383962.7659,0,0,101381.2731
e-lowe,east,lowe, 03/16  19:00:00,19.125,86832.0184,24.48194191,23.99975086,24.24084639,0,122.4077177,23.99975086,0.007420916,39.77434796,0,0,0,75.6118993,272202.8375,66.39707467,239029.4688,0,0,101381.2731
e-lowe,east,lowe, 03/16  20:00:00,16.75,115344.0244,24.39095776,23.99627561,24.19361669,0,114.3401383,23.99627561,0.00777825,41.70077021,0,0,0,21.21934856,76389.65481,17.38863613,62599.09006,0,0,101381.2731
e-lowe,east,lowe, 03/16  21:00:00,16.625,129600.0275,24.37096405,23.9990793,24.18502168,0,127.2148486,23.9990793,0.008167382,43.76855492,0,0,0,35.78188287,128814.7783,27.87175531,100338.3191,0,0,101381.2731
e-lowe,east,lowe, 03/16  22:00:00,16.375,115344.0244,24.35286661,23.99944358,24.17615509,0,134.1456038,23.99944358,0.008188242,43.87795119,0,0,0,38.99675182,140388.3065,30.56388354,110029.9808,0,0,101381.2731
e-lowe,east,lowe, 03/16  23:00:00,15.375,86832.0184,24.22182185,23.7927975,24.00730967,0,115.9050421,23.7927975,0.008165919,44.30790778,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/16  24:00:00,13.75,42768.00906,23.97315223,23.32085424,23.64700323,0,134.803646,23.32085424,0.00819766,45.76252469,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/17  01:00:00,14.875,28512.00604,23.77511194,23.21819918,23.49665556,0,116.7190808,23.21819918,0.008127761,45.63118251,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/17  02:00:00,16.625,22032.00467,23.74948494,23.40605886,23.5777719,0,89.36308471,23.40605886,0.007822024,43.42314124,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/17  03:00:00,15.125,14256.00302,23.64337473,23.17719235,23.41028354,0,108.7383831,23.17719235,0.007612661,42.83776054,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/17  04:00:00,12.75,14256.00302,23.38681139,22.68819569,23.03750354,0,141.5694244,22.68819569,0.007854199,45.52492955,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/17  05:00:00,12,14256.00302,23.13161914,22.3749657,22.75329242,0,150.0429614,22.3749657,0.008043199,47.48026508,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/17  06:00:00,12.625,28512.00604,22.95811951,22.27820422,22.61816187,0,138.1725733,22.27820422,0.007463859,44.345846,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/17  07:00:00,13.625,57024.01208,23.624892,23.04882776,23.33685988,0,140.552772,23.04882776,0.006991328,39.73342403,0,0,0,2.560431238,9217.552455,2.156532023,7763.515284,0,0,101381.2731
e-lowe,east,lowe, 03/17  08:00:00,15.875,72576.01538,25.16577134,24.00312444,24.58444789,0,293.4606074,24.00312444,0.006617021,35.50438607,0,0,0,204.8088902,737312.0046,180.5972816,650150.2136,0,0,101381.2731
e-lowe,east,lowe, 03/17  09:00:00,20.125,57024.01208,25.44986177,24.00104972,24.72545574,0,304.9033363,24.00104972,0.006676847,35.82583999,0,0,0,284.3105798,1023518.087,266.3808037,958970.8933,0,0,101381.2731
e-lowe,east,lowe, 03/17  10:00:00,23.25,57024.01208,25.22451852,23.9999195,24.61221901,0,239.255837,23.9999195,0.006945413,37.25354743,0,0,0,258.0100189,928836.0681,254.4538533,916033.8719,0,0,101381.2731
e-lowe,east,lowe, 03/17  11:00:00,25.875,36288.00769,25.15272805,23.99976387,24.57624596,0,204.8233591,23.99976387,0.006869216,36.84962422,0,0,0,265.2160395,954777.7421,265.2160395,954777.7421,0,0,101381.2731
e-lowe,east,lowe, 03/17  12:00:00,27.625,36288.00769,25.21558331,23.99963647,24.60760989,0,217.7866828,23.99963647,0.006570303,35.24135768,0,0,0,308.2671097,1109761.595,308.2671097,1109761.595,0,0,101381.2731
e-lowe,east,lowe, 03/17  13:00:00,22.375,36288.00769,25.11034767,24.00011021,24.55522894,0,190.5598359,24.00011021,0.00686901,36.81060058,0,0,0,201.9097973,726875.2701,190.7603955,686737.4237,0,0,101381.2731
e-lowe,east,lowe, 03/17  14:00:00,19,36288.00769,24.99066134,23.99999683,24.49532908,0,164.4727272,23.99999683,0.007384839,39.5188206,0,0,0,124.1292451,446865.2824,106.276073,382593.8629,0,0,101381.2731
e-lowe,east,lowe, 03/17  15:00:00,20.25,36288.00769,24.9829464,23.99976393,24.49135516,0,162.9144495,23.99976393,0.007218191,38.6233723,0,0,0,140.0085807,504030.8906,126.3124286,454724.743,0,0,101381.2731
e-lowe,east,lowe, 03/17  16:00:00,21,36288.00769,24.95478627,23.99980226,24.47729427,0,163.8258617,23.99980226,0.00719128,38.45699319,0,0,0,152.4905124,548965.8447,140.1788424,504643.8327,0,0,101381.2731
e-lowe,east,lowe, 03/17  17:00:00,19.125,36288.00769,24.81827287,23.9998349,24.40905389,0,151.7528493,23.9998349,0.007514095,40.14736767,0,0,0,112.35268,404469.6479,95.70085545,344523.0796,0,0,101381.2731
e-lowe,east,lowe, 03/17  18:00:00,17.375,36288.00769,24.59958601,23.99982706,24.29970654,0,136.2261013,23.99982706,0.008001421,42.71836337,0,0,0,63.09756933,227151.2496,49.883483,179580.5388,0,0,101381.2731
e-lowe,east,lowe, 03/17  19:00:00,16.375,86832.0184,24.48808021,24.00054749,24.24431385,0,117.0450149,24.00054749,0.008097723,43.22402249,0,0,0,17.21723155,61982.0336,13.40465215,48256.74774,0,0,101381.2731
e-lowe,east,lowe, 03/17  20:00:00,16,115344.0244,24.42820566,23.99986262,24.21403414,0,117.2323543,23.99986262,0.008204122,43.78638866,0,0,0,9.288774299,33439.58748,7.187362337,25874.50441,0,0,101381.2731
e-lowe,east,lowe, 03/17  21:00:00,16,129600.0275,24.41173961,23.99945096,24.20559529,0,132.1716736,23.99945096,0.00804844,42.99383376,0,0,0,28.10839231,101190.2123,22.15007304,79740.26293,0,0,101381.2731
e-lowe,east,lowe, 03/17  22:00:00,14.75,115344.0244,24.36079788,23.97064396,24.16572092,0,136.9852212,23.97064396,0.008031887,42.99745797,0,0,0,8.041734135,28950.24289,6.275193665,22590.69719,0,0,101381.2731
e-lowe,east,lowe, 03/17  23:00:00,13.375,86832.0184,24.1593821,23.5327674,23.84607475,0,144.1661898,23.5327674,0.008069945,44.32411192,0,0,0,0,0,0,0,3201.88332,0.889412033,101381.2731
e-lowe,east,lowe, 03/17  24:00:00,13.625,42768.00906,23.91630503,23.23791626,23.57711065,0,137.0464241,23.23791626,0.007994034,44.68438699,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/18  01:00:00,13.375,33696.00714,23.72416734,23.04706961,23.38561848,0,137.8396484,23.04706961,0.008324669,47.05302317,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/18  02:00:00,12.375,33696.00714,23.49826241,22.74483301,23.12154771,0,149.8932709,22.74483301,0.008768497,50.43796038,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/18  03:00:00,12,14256.00302,23.27189905,22.49974224,22.88582065,0,152.5447345,22.49974224,0.008747202,51.03783017,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/18  04:00:00,11.375,14256.00302,23.05271892,22.25012304,22.65142098,0,158.520457,22.25012304,0.008594217,50.90378125,0,0,0,0,0,0,0,0,0,101381.2731
