Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-lowe,east,lowe, 03/18  05:00:00,11,14256.00302,22.82302012,22.00403939,22.41352975,0,161.0437424,22.00403939,0.008211756,49.40310003,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/18  06:00:00,11,14256.00302,22.62223975,21.82570885,22.2239743,0,158.0359272,21.82570885,0.00794688,48.35514935,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/18  07:00:00,11,53136.01126,23.17325345,22.22481266,22.69903305,0,170.2970414,22.22481266,0.007915609,47.05854504,0,0,0,1.998477728,7194.519822,1.384636489,4984.691362,0,0,101381.2731
e-lowe,east,lowe, 03/18  08:00:00,12.875,53136.01126,24.69311654,23.81451944,24.25381799,0,212.8788362,23.81451944,0.007918196,42.7582286,0,0,0,68.63885303,247099.8709,49.18268345,177057.6604,0,0,101381.2731
e-lowe,east,lowe, 03/18  09:00:00,16.5,72576.01538,25.16909682,23.99908089,24.58408885,0,296.0877113,23.99908089,0.007767596,41.51297606,0,0,0,254.6693513,916809.6645,194.4619768,700063.1165,0,0,101381.2731
e-lowe,east,lowe, 03/18  10:00:00,18.375,72576.01538,24.94621636,23.99966346,24.47293991,0,207.4488902,23.99966346,0.00776821,41.53036586,0,0,0,173.853095,625871.1419,138.3506116,498062.2018,0,0,101381.2731
e-lowe,east,lowe, 03/18  11:00:00,18.85,53136.01126,24.80963411,23.99992717,24.40478064,0,144.2789079,23.99992717,0.008104834,43.30609948,0,0,0,106.5857387,383708.6595,83.3684647,300126.4729,0,0,101381.2731
e-lowe,east,lowe, 03/18  12:00:00,20.875,42768.00906,24.89702348,23.99985301,24.44843825,0,158.3386688,23.99985301,0.008366561,44.71414465,0,0,0,164.6450623,592722.2244,132.4002068,476640.7443,0,0,101381.2731
e-lowe,east,lowe, 03/18  13:00:00,23.25,42768.00906,25.02662032,23.99967417,24.51314724,0,183.9268869,23.99967417,0.008290896,44.33202883,0,0,0,230.4047355,829457.0476,199.0235434,716484.7561,0,0,101381.2731
e-lowe,east,lowe, 03/18  14:00:00,24,42768.00906,25.08803529,23.99958295,24.54380912,0,195.8728172,23.99958295,0.008025238,42.92983061,0,0,0,245.8079308,884908.5507,223.9097251,806075.0103,0,0,101381.2731
e-lowe,east,lowe, 03/18  15:00:00,22.75,42768.00906,25.06998048,23.99960762,24.53479405,0,190.4166156,23.99960762,0.007748559,41.4679577,0,0,0,216.8511115,780664.0012,196.8902079,708804.7483,0,0,101381.2731
e-lowe,east,lowe, 03/18  16:00:00,20.125,42768.00906,24.96773154,23.99981423,24.48377289,0,169.8798818,23.99981423,0.007802153,41.77672798,0,0,0,157.5448964,567161.627,131.0481657,471773.3964,0,0,101381.2731
e-lowe,east,lowe, 03/18  17:00:00,17.125,42768.00906,24.75735749,24.00000324,24.37868036,0,131.6615174,24.00000324,0.008316613,44.5108811,0,0,0,54.29375058,195457.5021,40.87385895,147145.8922,0,0,101381.2731
e-lowe,east,lowe, 03/18  18:00:00,14.125,42768.00906,24.50947802,23.82507955,24.16727879,0,139.20319,23.82507955,0.00888478,48.01996197,0,0,0,1.615832019,5816.995268,1.121242541,4036.473148,0,0,101381.2731
e-lowe,east,lowe, 03/18  19:00:00,13,110160.0233,24.24623777,23.50887703,23.8775574,0,153.1706633,23.50887703,0.009201485,50.65388442,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/18  20:00:00,13,129600.0275,24.12074454,23.50430741,23.81252597,0,153.7897515,23.50430741,0.009384769,51.69355416,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/18  21:00:00,12.375,129600.0275,24.05037716,23.47494825,23.7626627,0,163.7769591,23.47494825,0.009449835,52.15891661,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/18  22:00:00,12,129600.0275,23.95013364,23.31303909,23.63158636,0,167.2020358,23.31303909,0.009562945,53.29126695,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/18  23:00:00,12,110160.0233,23.74354144,22.96146668,23.35250406,0,159.8937266,22.96146668,0.009454567,53.82731563,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/18  24:00:00,11.375,53136.01126,23.45088017,22.56048578,23.00568297,0,163.4620374,22.56048578,0.009180192,53.57514564,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/19  01:00:00,11,33696.00714,23.18797269,22.33097594,22.75947431,0,167.2096619,22.33097594,0.00901136,53.34328692,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/19  02:00:00,10.375,33696.00714,22.95382925,22.07077097,22.51230011,0,172.7137971,22.07077097,0.008785942,52.85842106,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/19  03:00:00,10,14256.00302,22.69528431,21.79599759,22.24564095,0,174.8165532,21.79599759,0.008647736,52.91900036,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/19  04:00:00,10,14256.00302,22.46742526,21.5917602,22.02959273,0,171.3844771,21.5917602,0.008580876,53.17557305,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/19  05:00:00,9.375,14256.00302,22.23777935,21.33477957,21.78627946,0,177.1643502,21.33477957,0.008349282,52.57645375,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/19  06:00:00,8.375,14256.00302,21.96992899,21.04719321,21.5085611,0,179.1424635,21.04719321,0.007853991,50.41098931,0,0,0,0,0,0,0,37806.09765,10.50169379,101381.2731
e-lowe,east,lowe, 03/19  07:00:00,8.625,53136.01126,21.80453808,20.99950039,21.40201924,0,155.9274445,20.99950039,0.007550207,48.67677767,0,0,0,0,0,0,0,105961.8225,29.43383958,101381.2731
e-lowe,east,lowe, 03/19  08:00:00,9,53136.01126,21.84050694,21.02073317,21.43062006,0,177.3408531,21.02073317,0.007393944,47.63683905,0,0,0,0,0,0,0,8195.014471,2.276392909,101381.2731
e-lowe,east,lowe, 03/19  09:00:00,10.25,72576.01538,22.24459974,21.61723893,21.93091933,0,173.717718,21.61723893,0.007583524,47.08637936,0,0,0,2.867481382,10322.93298,1.915286711,6895.03216,0,0,101381.2731
e-lowe,east,lowe, 03/19  10:00:00,11.625,72576.01538,22.59998401,21.93159362,22.26578881,0,151.1385269,21.93159362,0.007834344,47.73148426,0,0,0,1.345423904,4843.526054,0.906155633,3262.160279,0,0,101381.2731
e-lowe,east,lowe, 03/19  11:00:00,13.25,53136.01126,22.63563245,21.94221065,22.28892155,0,122.2072116,21.94221065,0.008007105,48.72614306,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/19  12:00:00,13.375,42768.00906,22.71535343,22.02708678,22.37122011,0,121.3171404,22.02708678,0.008167726,49.41708306,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/19  13:00:00,13.625,42768.00906,22.82768138,22.13692718,22.48230428,0,119.8268595,22.13692718,0.008046812,48.37100397,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/19  14:00:00,15.875,42768.00906,22.95951884,22.48272358,22.72112121,0,87.87962348,22.48272358,0.007904367,46.53990394,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/19  15:00:00,16.375,42768.00906,23.04096328,22.65014425,22.84555376,0,79.95367516,22.65014425,0.007743307,45.10945187,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/19  16:00:00,15.75,42768.00906,23.01080811,22.54188877,22.77634844,0,88.78113701,22.54188877,0.007828421,45.88243697,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/19  17:00:00,15.225,42768.00906,22.92842349,22.410649,22.66953625,0,95.20903262,22.410649,0.007705627,45.53251402,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/19  18:00:00,14.375,42768.00906,22.80604736,22.34286257,22.57445497,0,109.0282752,22.34286257,0.007619632,45.21780717,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/19  19:00:00,13.375,110160.0233,22.63046547,22.12795802,22.37921175,0,122.1193449,22.12795802,0.007744238,46.55479704,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/19  20:00:00,11.75,129600.0275,22.48765538,21.95390305,22.22077921,0,147.1236895,21.95390305,0.007952263,48.29780615,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/19  21:00:00,11.625,129600.0275,22.4006009,21.93371561,22.16715825,0,150.5089224,21.93371561,0.007854755,47.77154442,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/19  22:00:00,11.375,129600.0275,22.34514592,21.83834452,22.09174522,0,151.5064649,21.83834452,0.007797229,47.70161369,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/19  23:00:00,11.625,110160.0233,22.16438024,21.51370424,21.83904224,0,141.4072691,21.51370424,0.007636713,47.69944683,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/19  24:00:00,10.125,53136.01126,21.8872715,21.11734289,21.50230719,0,144.5597956,21.11734289,0.007544652,48.30573789,0,0,0,0,0,0,0,53457.46539,14.84929594,101381.2731
e-lowe,east,lowe, 03/20  01:00:00,9,28512.00604,21.62430605,20.99958698,21.31194651,0,127.558664,20.99958698,0.007209722,46.52397246,0,0,0,0,0,0,0,184134.6425,51.14851181,101381.2731
e-lowe,east,lowe, 03/20  02:00:00,10.25,22032.00467,21.50685244,20.99959993,21.25322619,0,111.2453581,20.99959993,0.007093884,45.78489253,0,0,0,0,0,0,0,165248.0184,45.90222734,101381.2731
e-lowe,east,lowe, 03/20  03:00:00,9.75,14256.00302,21.38485667,20.99965356,21.19225511,0,91.65154648,20.99965356,0.00696586,44.93985664,0,0,0,0,0,0,0,266439.2484,74.01090234,101381.2731
e-lowe,east,lowe, 03/20  04:00:00,9.625,14256.00302,21.28211367,20.99968728,21.14090048,0,76.34752919,20.99968728,0.006754224,43.57280029,0,0,0,0,0,0,0,329037.3627,91.39926743,101381.2731
e-lowe,east,lowe, 03/20  05:00:00,9.375,14256.00302,21.1941705,20.99975332,21.09696191,0,64.03478365,20.99975332,0.006662204,42.98529092,0,0,0,0,0,0,0,388791.6091,107.9976692,101381.2731
e-lowe,east,lowe, 03/20  06:00:00,9.625,28512.00604,21.1318098,20.99981072,21.06581026,0,57.38771857,20.99981072,0.006963109,44.93278164,0,0,0,0,0,0,0,398472.3133,110.6867537,101381.2731
e-lowe,east,lowe, 03/20  07:00:00,9.375,57024.01208,21.56896001,21.03405,21.301505,0,147.6531113,21.03405,0.007654268,49.25244396,0,0,0,0,0,0,0,93621.19976,26.00588882,101381.2731
e-lowe,east,lowe, 03/20  08:00:00,10.25,72576.01538,22.31369119,21.67293366,21.99331242,0,175.9864729,21.67293366,0.007740801,47.92501558,0,0,0,4.224768412,15209.16628,2.797651251,10071.5445,0,0,101381.2731
e-lowe,east,lowe, 03/20  09:00:00,12.875,57024.01208,22.93952775,22.33792954,22.63872865,0,138.6768354,22.33792954,0.008003063,47.53871133,0,0,0,1.817507066,6543.025437,1.227573307,4419.263904,0,0,101381.2731
e-lowe,east,lowe, 03/20  10:00:00,14,57024.01208,22.9118151,22.37015352,22.64098431,0,115.4883673,22.37015352,0.008168658,48.43033405,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/20  11:00:00,15.875,36288.00769,22.86123984,22.36275376,22.6119968,0,84.94060652,22.36275376,0.008097748,48.05486764,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/20  12:00:00,18.25,36288.00769,23.03897777,22.78776187,22.91336982,0,52.21714529,22.78776187,0.008374199,48.40490964,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/20  13:00:00,18.375,36288.00769,23.20847169,22.99393865,23.10120517,0,51.83424572,22.99393865,0.008623084,49.20874486,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/20  14:00:00,18.625,36288.00769,23.32737802,23.09995498,23.2136665,0,50.2065056,23.09995498,0.008526257,48.32388365,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/20  15:00:00,19,36288.00769,23.45130619,23.27684925,23.36407772,0,46.28941404,23.27684925,0.008466061,47.45820468,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/20  16:00:00,19,36288.00769,23.53217887,23.39002293,23.4611009,0,48.18268413,23.39002293,0.008485314,47.26981631,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/20  17:00:00,17.75,36288.00769,23.50666818,23.2983578,23.40251299,0,66.7455299,23.2983578,0.008711222,48.77258203,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/20  18:00:00,16.375,36288.00769,23.38555873,23.14165344,23.26360609,0,88.60393349,23.14165344,0.009044541,51.10279447,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/20  19:00:00,14.125,86832.0184,23.17704646,22.7140256,22.94553603,0,118.0917929,22.7140256,0.009091291,52.76196882,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/20  20:00:00,12.375,115344.0244,22.95412702,22.36084253,22.65748478,0,143.5490488,22.36084253,0.008862177,52.58441361,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/20  21:00:00,12.625,129600.0275,22.85948828,22.37726579,22.61837704,0,141.1962636,22.37726579,0.008686873,51.54039634,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/20  22:00:00,13,115344.0244,22.84945862,22.48273526,22.66609694,0,136.1506879,22.48273526,0.008853875,52.20082023,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/20  23:00:00,13,86832.0184,22.73730407,22.23521155,22.48625781,0,130.3313936,22.23521155,0.009004693,53.88376071,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/20  24:00:00,13,42768.00906,22.55609569,21.98507478,22.27058523,0,126.1909832,21.98507478,0.009070235,55.10348405,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/21  01:00:00,12.375,28512.00604,22.37163239,21.7540219,22.06282714,0,132.9889735,21.7540219,0.009082476,55.96083658,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/21  02:00:00,12,22032.00467,22.1825192,21.53864014,21.86057967,0,136.1749967,21.53864014,0.009075006,56.62139367,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/21  03:00:00,12,14256.00302,22.01813187,21.39091579,21.70452383,0,133.7397136,21.39091579,0.009066309,57.02564364,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/21  04:00:00,12,14256.00302,21.87128627,21.26122209,21.56625418,0,131.5584392,21.26122209,0.009058895,57.41329655,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/21  05:00:00,12,14256.00302,21.73941916,21.14573874,21.44257895,0,129.6333581,21.14573874,0.009047994,57.78874121,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/21  06:00:00,12,28512.00604,21.61895469,21.04250078,21.33072773,0,127.8540274,21.04250078,0.009034642,58.09328521,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/21  07:00:00,12,57024.01208,21.61191128,21.18553,21.39872064,0,131.7114951,21.18553,0.008954917,57.12010677,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/21  08:00:00,12,72576.01538,21.69915996,21.32774768,21.51345382,0,133.8344679,21.32774768,0.008775289,55.52468003,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/21  09:00:00,12,57024.01208,21.65615734,21.05305376,21.35460555,0,126.917177,21.05305376,0.008637186,55.6256743,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/21  10:00:00,12,57024.01208,21.594932,21.0001507,21.29754135,0,111.155065,21.0001507,0.008507956,55.00345113,0,0,0,0,0,0,0,58756.64334,16.32128982,101381.2731
e-lowe,east,lowe, 03/21  11:00:00,12,36288.00769,21.59962332,20.99989081,21.29975707,0,95.3213364,20.99989081,0.008313532,53.73090537,0,0,0,0,0,0,0,115557.4668,32.09929633,101381.2731
e-lowe,east,lowe, 03/21  12:00:00,13.25,36288.00769,21.74006755,21.08133755,21.41070255,0,105.0719529,21.08133755,0.008126677,52.25755993,0,0,0,0,0,0,0,11084.46609,3.079018358,101381.2731
e-lowe,east,lowe, 03/21  13:00:00,14,36288.00769,21.98003298,21.37103156,21.67553227,0,100.1830165,21.37103156,0.008228932,51.94157674,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/21  14:00:00,14.625,36288.00769,22.10597294,21.54755955,21.82676624,0,92.43938316,21.54755955,0.008298722,51.76222888,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/21  15:00:00,14.375,36288.00769,22.17975078,21.60976028,21.89475553,0,96.60077538,21.60976028,0.008333395,51.75908936,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/21  16:00:00,13.375,36288.00769,22.02809374,21.40154679,21.71482026,0,109.5645545,21.40154679,0.00838449,52.74145197,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/21  17:00:00,12.375,36288.00769,21.84461583,21.19271089,21.51866336,0,123.5064962,21.19271089,0.00851483,54.2070767,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/21  18:00:00,12,36288.00769,21.71478525,21.15479198,21.43478861,0,130.3004785,21.15479198,0.00861206,54.92359549,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/21  19:00:00,12,86832.0184,21.57226349,21.03580724,21.30403537,0,127.5728399,21.03580724,0.008547194,54.88072777,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/21  20:00:00,12,115344.0244,21.49610029,21.02884438,21.26247234,0,127.976562,21.02884438,0.008383246,53.84559528,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/21  21:00:00,12,129600.0275,21.48162712,21.11220622,21.29691667,0,129.8063552,21.11220622,0.008348519,53.35166754,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/21  22:00:00,12,115344.0244,21.48052011,21.18015287,21.33033649,0,130.7883829,21.18015287,0.008376641,53.30601565,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/21  23:00:00,12,86832.0184,21.38994465,21.01107263,21.20050864,0,115.2178338,21.01107263,0.008545209,54.93215981,0,0,0,0,0,0,0,41978.44045,11.6606779,101381.2731
e-lowe,east,lowe, 03/21  24:00:00,12,42768.00906,21.27269438,20.99976681,21.13623059,0,83.63618347,20.99976681,0.008836165,56.78008362,0,0,0,0,0,0,0,157981.7656,43.88382377,101381.2731
e-lowe,east,lowe, 03/22  01:00:00,11.375,28512.00604,21.17393254,20.99975297,21.08684275,0,68.20276485,20.99975297,0.008867754,56.95918511,0,0,0,0,0,0,0,252157.9139,70.04386498,101381.2731
e-lowe,east,lowe, 03/22  02:00:00,11,22032.00467,21.08760476,20.99974451,21.04367463,0,55.80062238,20.99974451,0.00855864,55.00055524,0,0,0,0,0,0,0,319526.4979,88.75736053,101381.2731
e-lowe,east,lowe, 03/22  03:00:00,11,14256.00302,21.02321482,20.99976546,21.01149014,0,48.3480059,20.99976546,0.008300603,53.36422612,0,0,0,0,0,0,0,346414.8004,96.22633344,101381.2731
e-lowe,east,lowe, 03/22  04:00:00,11,14256.00302,20.97238909,20.99983615,20.98611262,0,43.51292065,20.99983615,0.008412352,54.03924738,0,0,0,0,0,0,0,364040.3452,101.1223181,101381.2731
e-lowe,east,lowe, 03/22  05:00:00,11.625,14256.00302,20.93820661,20.99982523,20.96901592,0,42.27016666,20.99982523,0.00848192,54.4937647,0,0,0,0,0,0,0,329651.0953,91.5697487,101381.2731
e-lowe,east,lowe, 03/22  06:00:00,12,28512.00604,20.91568011,20.99981218,20.95774614,0,42.19091095,20.99981218,0.008404302,54.02181839,0,0,0,0,0,0,0,306310.1587,85.08615519,101381.2731
e-lowe,east,lowe, 03/22  07:00:00,12,57024.01208,21.47742602,21.13305132,21.30523867,0,125.4628019,21.13305132,0.008194237,52.26129087,0,0,0,0,0,0,0,19254.77917,5.348549769,101381.2731
e-lowe,east,lowe, 03/22  08:00:00,12,72576.01538,21.81959223,21.4701496,21.64487092,0,137.1757987,21.4701496,0.008160363,50.98399009,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/22  09:00:00,12.625,57024.01208,22.22654183,21.66440294,21.94547238,0,128.2768352,21.66440294,0.008104461,50.00754986,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/22  10:00:00,13,57024.01208,22.20631425,21.60058298,21.90344861,0,119.8872922,21.60058298,0.00790872,48.98660755,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/22  11:00:00,13,36288.00769,22.17769951,21.46906949,21.8233845,0,117.5415799,21.46906949,0.007594112,47.44216117,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/22  12:00:00,13.625,36288.00769,22.2459918,21.57120161,21.90859671,0,109.8703139,21.57120161,0.007549015,46.86961526,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/22  13:00:00,14,36288.00769,22.33406813,21.70100607,22.0175371,0,105.1322635,21.70100607,0.007825159,48.17914077,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/22  14:00:00,14,36288.00769,22.20204494,21.58787216,21.89495855,0,102.3217829,21.58787216,0.008150478,50.50609542,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/22  15:00:00,14,36288.00769,22.06000795,21.44792125,21.7539646,0,100.2291495,21.44792125,0.008405743,52.51444762,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/22  16:00:00,14,36288.00769,22.01503043,21.43470151,21.72486597,0,100.5679103,21.43470151,0.008777584,54.81433919,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/22  17:00:00,13.375,36288.00769,21.93707492,21.37613789,21.6566064,0,109.7756652,21.37613789,0.008934334,55.95921142,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/22  18:00:00,13,36288.00769,21.85773414,21.38875516,21.62324465,0,117.2761393,21.38875516,0.008816599,55.1893838,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/22  19:00:00,12.375,86832.0184,21.72159298,21.21673361,21.46916329,0,123.7532137,21.21673361,0.008750109,55.36014489,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/22  20:00:00,12,115344.0244,21.60688776,21.12418294,21.36553535,0,129.6213218,21.12418294,0.008790399,55.96295034,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/22  21:00:00,12,129600.0275,21.578884,21.19435189,21.38661794,0,131.3345498,21.19435189,0.008831978,56.00298754,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/22  22:00:00,12,115344.0244,21.57800784,21.26417698,21.42109241,0,132.4229328,21.26417698,0.008871031,55.97173637,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/22  23:00:00,12,86832.0184,21.47346997,21.03622288,21.25484643,0,123.9359608,21.03622288,0.008876285,56.80765568,0,0,0,0,0,0,0,10907.50888,3.029863579,101381.2731
e-lowe,east,lowe, 03/22  24:00:00,12,42768.00906,21.33379888,20.9996316,21.16671524,0,91.80375374,20.9996316,0.008679341,55.71072537,0,0,0,0,0,0,0,128193.2619,35.60923942,101381.2731
e-lowe,east,lowe, 03/23  01:00:00,12,28512.00604,21.24467284,20.99969477,21.12218381,0,78.98839456,20.99969477,0.008582207,55.0955356,0,0,0,0,0,0,0,174260.6286,48.40573017,101381.2731
e-lowe,east,lowe, 03/23  02:00:00,12,22032.00467,21.17344192,20.99971976,21.08658084,0,69.45483498,20.99971976,0.008445957,54.23242774,0,0,0,0,0,0,0,208268.043,57.85223418,101381.2731
e-lowe,east,lowe, 03/23  03:00:00,11.375,14256.00302,21.09864822,20.99973026,21.04918924,0,58.5925463,20.99973026,0.008176535,52.49237173,0,0,0,0,0,0,0,285932.0807,79.42557798,101381.2731
e-lowe,east,lowe, 03/23  04:00:00,11,14256.00302,21.03083315,20.99979037,21.01531176,0,49.72782985,20.99979037,0.00814548,52.27580749,0,0,0,0,0,0,0,341433.9509,94.84276413,101381.2731
e-lowe,east,lowe, 03/23  05:00:00,11,14256.00302,20.97702604,20.99984252,20.98843428,0,44.12956578,20.99984252,0.008251809,52.98195969,0,0,0,0,0,0,0,361449.7881,100.4027189,101381.2731
e-lowe,east,lowe, 03/23  06:00:00,11,28512.00604,20.93143194,20.99980687,20.9656194,0,39.99327857,20.99980687,0.008081897,51.92449849,0,0,0,0,0,0,0,376087.6256,104.4687849,101381.2731
e-lowe,east,lowe, 03/23  07:00:00,11,57024.01208,21.08145407,20.99966565,21.04055986,0,87.29621734,20.99966565,0.007923166,50.91795156,0,0,0,0,0,0,0,205892.6806,57.19241127,101381.2731
e-lowe,east,lowe, 03/23  08:00:00,11.625,72576.01538,21.37971733,21.05582871,21.21777302,0,131.6775051,21.05582871,0.00772348,49.51136281,0,0,0,0,0,0,0,12994.14395,3.60948443,101381.2731
e-lowe,east,lowe, 03/23  09:00:00,12,57024.01208,21.47626724,21.0078665,21.24206687,0,109.5534766,21.0078665,0.00759728,48.90305152,0,0,0,0,0,0,0,62089.72715,17.24714643,101381.2731
e-lowe,east,lowe, 03/23  10:00:00,12.625,57024.01208,21.72567311,21.10354912,21.41461111,0,118.9582926,21.10354912,0.007395769,47.39178763,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/23  11:00:00,13,36288.00769,21.75399857,21.0895228,21.42176068,0,110.89827,21.0895228,0.007090124,45.50829731,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/23  12:00:00,13.625,36288.00769,21.77598961,21.15452011,21.46525486,0,102.2885166,21.15452011,0.006950069,44.41513278,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/23  13:00:00,14,36288.00769,21.83405005,21.24945151,21.54175078,0,97.11546819,21.24945151,0.006882446,43.71535466,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/23  14:00:00,14.375,36288.00769,21.92635639,21.36451744,21.64543692,0,93.04320258,21.36451744,0.006828141,43.06972607,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/23  15:00:00,14.85,36288.00769,22.01612808,21.50188908,21.75900858,0,86.99291043,21.50188908,0.006702265,41.90397136,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/23  16:00:00,15,36288.00769,22.05734291,21.59372796,21.82553544,0,85.72287513,21.59372796,0.006583794,40.94971562,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/23  17:00:00,14.375,36288.00769,22.00161042,21.55660295,21.77910668,0,95.14753026,21.55660295,0.006705306,41.80966736,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/23  18:00:00,13.375,36288.00769,21.889349,21.47640673,21.68287787,0,111.1916249,21.47640673,0.006966903,43.66293336,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/23  19:00:00,12.375,86832.0184,21.70363764,21.20457506,21.45410635,0,122.9251614,21.20457506,0.007076024,45.10041891,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/23  20:00:00,12,115344.0244,21.58056431,21.10492037,21.34274234,0,128.8331012,21.10492037,0.007149071,45.8679634,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/23  21:00:00,12,129600.0275,21.5578615,21.18184834,21.36985492,0,130.7409369,21.18184834,0.007316856,46.72750342,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/23  22:00:00,12,115344.0244,21.55126994,21.24476428,21.39801711,0,131.6172939,21.24476428,0.007530468,47.89051357,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/23  23:00:00,11.375,86832.0184,21.42795771,21.02116487,21.22456129,0,117.7956698,21.02116487,0.007493886,48.31964583,0,0,0,0,0,0,0,69944.98842,19.42916345,101381.2731
e-lowe,east,lowe, 03/23  24:00:00,11,42768.00906,21.27876492,20.99972928,21.1392471,0,81.47487166,20.99972928,0.007573527,48.89127805,0,0,0,0,0,0,0,226567.4473,62.93540203,101381.2731
e-lowe,east,lowe, 03/24  01:00:00,11,28512.00604,21.17787096,20.99978823,21.08882959,0,66.91524344,20.99978823,0.007767355,50.15800349,0,0,0,0,0,0,0,279137.2978,77.53813828,101381.2731
e-lowe,east,lowe, 03/24  02:00:00,11,22032.00467,21.09668452,20.99979601,21.04824027,0,56.22623721,20.99979601,0.007854267,50.73095722,0,0,0,0,0,0,0,317614.8728,88.22635356,101381.2731
e-lowe,east,lowe, 03/24  03:00:00,11,14256.00302,21.04046162,20.9998049,21.02013326,0,50.43693566,20.9998049,0.007886278,50.93510229,0,0,0,0,0,0,0,338449.4906,94.01374739,101381.2731
e-lowe,east,lowe, 03/24  04:00:00,11.625,14256.00302,21.01295508,20.99979844,21.00637676,0,50.37027444,20.99979844,0.00790892,51.07952377,0,0,0,0,0,0,0,299891.7779,83.30327163,101381.2731
e-lowe,east,lowe, 03/24  05:00:00,11.375,14256.00302,20.96219126,20.9998165,20.98100388,0,44.30404779,20.9998165,0.007928364,51.20346735,0,0,0,0,0,0,0,337241.1967,93.67811019,101381.2731
e-lowe,east,lowe, 03/24  06:00:00,9.75,28512.00604,20.88185423,20.99985864,20.94085644,0,32.17137581,20.99985864,0.007829281,50.57134279,0,0,0,0,0,0,0,481472.8746,133.7424652,101381.2731
e-lowe,east,lowe, 03/24  07:00:00,10.25,57024.01208,21.95528448,21.35604255,21.65566351,0,153.0508445,21.35604255,0.007631993,48.2892572,0,0,0,1.846018996,6645.668385,1.278559398,4602.813831,51603.09523,14.33419312,101381.2731
e-lowe,east,lowe, 03/24  08:00:00,11.625,72576.01538,23.26095609,22.79552452,23.0282403,0,170.5862666,22.79552452,0.007481638,43.39450707,0,0,0,3.073697073,11065.30946,2.252544597,8109.160548,0,0,101381.2731
e-lowe,east,lowe, 03/24  09:00:00,13.25,57024.01208,23.550373,23.01406618,23.28221959,0,139.5649109,23.01406618,0.007315905,41.86789561,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/24  10:00:00,15.25,57024.01208,23.31863885,22.86920183,23.09392034,0,103.0006685,22.86920183,0.007284799,42.08518348,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/24  11:00:00,16,36288.00769,23.24093243,22.75821734,22.99957489,0,87.64345435,22.75821734,0.007034716,40.92018595,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/24  12:00:00,16,36288.00769,23.23525615,22.72643289,22.98084452,0,87.90542258,22.72643289,0.007005128,40.81403534,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/24  13:00:00,16,36288.00769,23.24755971,22.72949305,22.98852638,0,88.05437453,22.72949305,0.00728464,42.38932476,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/24  14:00:00,16,36288.00769,23.26887776,22.74298357,23.00593066,0,88.36640203,22.74298357,0.007530136,43.74913524,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/24  15:00:00,16,36288.00769,23.29541368,22.76608439,23.03074904,0,88.70659375,22.76608439,0.007418962,43.0504936,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/24  16:00:00,16,36288.00769,23.2957332,22.79739825,23.04656572,0,89.24502429,22.79739825,0.007393194,42.8213302,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/24  17:00:00,16,36288.00769,23.24727084,22.8204964,23.03388362,0,89.68444485,22.8204964,0.007605048,43.9448482,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/24  18:00:00,14.75,36288.00769,23.14715762,22.74263933,22.94489848,0,109.0815742,22.74263933,0.007967519,46.24498275,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/24  19:00:00,13.375,86832.0184,22.93477487,22.39741709,22.66609598,0,126.5045168,22.39741709,0.008206636,48.64162771,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/24  20:00:00,12.375,115344.0244,22.76287305,22.19036225,22.47661765,0,140.7294933,22.19036225,0.008477542,50.86020846,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/24  21:00:00,12,129600.0275,22.66539212,22.14519598,22.40529405,0,147.3722936,22.14519598,0.008437227,50.79148444,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/24  22:00:00,12,115344.0244,22.61178842,22.15951581,22.38565211,0,147.49635,22.15951581,0.008438251,50.7721027,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/24  23:00:00,12,86832.0184,22.4582935,21.87800975,22.16815162,0,141.1504718,21.87800975,0.008499712,52.02339904,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/24  24:00:00,12,42768.00906,22.25282603,21.60866721,21.93074662,0,136.806364,21.60866721,0.008530026,53.07239309,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/25  01:00:00,12.625,33696.00714,22.10677478,21.53182888,21.81930183,0,125.7591985,21.53182888,0.008438015,52.72229624,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/25  02:00:00,12.375,33696.00714,21.97951656,21.40796169,21.69373913,0,126.804198,21.40796169,0.00809466,50.96776883,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/25  03:00:00,10.75,14256.00302,21.75967747,21.08283256,21.42125502,0,140.5537529,21.08283256,0.007723153,49.63892101,0,0,0,0,0,0,0,29892.25258,8.303403493,101381.2731
e-lowe,east,lowe, 03/25  04:00:00,9.375,14256.00302,21.54245513,20.99961503,21.27103508,0,114.7471688,20.99961503,0.007468642,48.24054985,0,0,0,0,0,0,0,207195.9572,57.55443256,101381.2731
e-lowe,east,lowe, 03/25  05:00:00,9,14256.00302,21.39668798,20.99962648,21.19815723,0,90.57428342,20.99962648,0.007200836,46.51318302,0,0,0,0,0,0,0,317171.4527,88.1031813,101381.2731
e-lowe,east,lowe, 03/25  06:00:00,9,14256.00302,21.28604746,20.99970441,21.14287594,0,74.64140565,20.99970441,0.007001692,45.24090457,0,0,0,0,0,0,0,374128.3634,103.9245454,101381.2731
e-lowe,east,lowe, 03/25  07:00:00,9,53136.01126,22.1854442,21.25047822,21.71796121,0,177.3618974,21.25047822,0.006685167,42.59442221,0,0,0,1.355784803,4880.825292,1.027503425,3699.012329,32569.28961,9.047024892,101381.2731
e-lowe,east,lowe, 03/25  08:00:00,11.5,53136.01126,23.09164109,22.43273946,22.76219027,0,166.0974781,22.43273946,0.006544644,38.81789677,0,0,0,2.751734469,9906.244088,2.209775678,7955.192442,0,0,101381.2731
e-lowe,east,lowe, 03/25  09:00:00,14.875,72576.01538,23.36996254,23.24264037,23.30630146,0,119.5960632,23.24264037,0.006444908,36.39799235,0,0,0,1.110058652,3996.211149,0.971023386,3495.68419,0,0,101381.2731
e-lowe,east,lowe, 03/25  10:00:00,16.625,72576.01538,23.36238937,23.23746413,23.29992675,0,84.82377384,23.23746413,0.005820088,32.90462532,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/25  11:00:00,17.625,53136.01126,23.33966721,23.08658054,23.21312387,0,65.28774971,23.08658054,0.005515235,31.48323384,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/25  12:00:00,17.375,42768.00906,23.45592333,23.14505035,23.30048684,0,71.17596136,23.14505035,0.006078398,34.5247458,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/25  13:00:00,17,42768.00906,23.36419954,23.00892525,23.18656239,0,74.85432711,23.00892525,0.006706792,38.35568395,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/25  14:00:00,17,42768.00906,23.27075976,22.91217914,23.09146945,0,73.46222272,22.91217914,0.00672257,38.67031681,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/25  15:00:00,16.375,42768.00906,23.19373749,22.77561226,22.98467487,0,81.38856547,22.77561226,0.006846402,39.67830436,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/25  16:00:00,14.75,42768.00906,23.04862858,22.47009063,22.7593596,0,103.5140201,22.47009063,0.007126244,42.04453691,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/25  17:00:00,14,42768.00906,22.87762262,22.21961716,22.54861989,0,113.3040668,22.21961716,0.007823702,46.78227541,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/25  18:00:00,14,42768.00906,22.76479425,22.24818735,22.5064908,0,114.633395,22.24818735,0.008638077,51.4751543,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/25  19:00:00,12.75,110160.0233,22.6300372,22.05841864,22.34422792,0,131.8090857,22.05841864,0.00893596,53.87694971,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/25  20:00:00,11.375,129600.0275,22.46231209,21.88206287,22.17218748,0,152.945869,21.88206287,0.00886837,54.10617014,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/25  21:00:00,11.625,129600.0275,22.40575354,21.93477611,22.17026483,0,151.0476559,21.93477611,0.008705965,52.97945288,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/25  22:00:00,12,129600.0275,22.38625038,21.93738598,22.16181818,0,143.3126419,21.93738598,0.008546914,52.04705183,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/25  23:00:00,11.375,110160.0233,22.21032979,21.54451273,21.87742126,0,145.3881732,21.54451273,0.008316218,51.90881401,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/25  24:00:00,11,53136.01126,21.93660576,21.16620607,21.55140591,0,145.9200872,21.16620607,0.007904593,50.56066781,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/26  01:00:00,11,33696.00714,21.72422635,21.03540641,21.37981638,0,142.638191,21.03540641,0.007525359,48.60226097,0,0,0,0,0,0,0,7222.364402,2.006212334,101381.2731
e-lowe,east,lowe, 03/26  02:00:00,11,33696.00714,21.57491557,20.99953088,21.28722323,0,123.9796229,20.99953088,0.007134159,46.22429069,0,0,0,0,0,0,0,72725.11128,20.2014198,101381.2731
e-lowe,east,lowe, 03/26  03:00:00,8.5,14256.00302,21.39518624,20.99964124,21.19741374,0,89.278841,20.99964124,0.006910881,44.79333166,0,0,0,0,0,0,0,352647.6707,97.9576863,101381.2731
e-lowe,east,lowe, 03/26  04:00:00,7,14256.00302,21.17423851,20.9998352,21.08703686,0,47.15471958,20.9998352,0.006883786,44.6190877,0,0,0,0,0,0,0,596950.9698,165.8197138,101381.2731
e-lowe,east,lowe, 03/26  05:00:00,6.5,14256.00302,21.03833599,20.99988386,21.01910992,0,28.5405924,20.99988386,0.00668362,43.3353089,0,0,0,0,0,0,0,694501.9633,192.917212,101381.2731
e-lowe,east,lowe, 03/26  06:00:00,6.075,14256.00302,20.96831858,20.99989588,20.98410723,0,24.17917545,20.99989588,0.006566245,42.58221959,0,0,0,0,0,0,0,736590.4344,204.608454,101381.2731
e-lowe,east,lowe, 03/26  07:00:00,6.625,53136.01126,21.80607452,21.01177201,21.40892327,0,155.5447323,21.01177201,0.006504395,42.18062745,0,0,0,0,0,0,0,231454.1772,64.292827,101381.2731
e-lowe,east,lowe, 03/26  08:00:00,9.5,53136.01126,22.72151552,21.87838156,22.29994854,0,190.3712428,21.87838156,0.006450478,39.72038216,0,0,0,2.173023778,7822.885599,1.653602626,5952.969453,0,0,101381.2731
e-lowe,east,lowe, 03/26  09:00:00,11.625,72576.01538,23.21806316,22.76914577,22.99360447,0,168.0909223,22.76914577,0.006490684,37.86237109,0,0,0,2.731352383,9832.86858,2.198348984,7914.056343,0,0,101381.2731
e-lowe,east,lowe, 03/26  10:00:00,12.625,72576.01538,23.11347217,22.54609392,22.82978304,0,140.6365913,22.54609392,0.006302051,37.29571947,0,0,0,0,0,0,0,3170.492424,0.88069234,101381.2731
e-lowe,east,lowe, 03/26  11:00:00,13,53136.01126,23.01974425,22.29502617,22.65738521,0,130.6697532,22.29502617,0.006128551,36.8509341,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/26  12:00:00,13.625,42768.00906,23.03460798,22.33486338,22.68473568,0,122.4352032,22.33486338,0.00607566,36.44797893,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/26  13:00:00,14.625,42768.00906,23.12416413,22.51274327,22.8184537,0,108.4524526,22.51274327,0.006088311,36.13029795,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/26  14:00:00,15,42768.00906,23.1909202,22.61926967,22.90509494,0,103.2519542,22.61926967,0.006085996,35.88361985,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/26  15:00:00,14.375,42768.00906,23.17880892,22.55093781,22.86487337,0,112.0284004,22.55093781,0.006091357,36.06447637,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/26  16:00:00,14,42768.00906,23.09243403,22.42547848,22.75895625,0,116.5305825,22.42547848,0.006103552,36.41236318,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/26  17:00:00,13.375,42768.00906,22.95249953,22.24199551,22.59724752,0,123.4749982,22.24199551,0.006180109,37.28026564,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/26  18:00:00,13,42768.00906,22.77065175,22.15487419,22.46276297,0,129.5063435,22.15487419,0.006514191,39.48294166,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/26  19:00:00,12.375,110160.0233,22.5908293,21.98538002,22.28810466,0,136.6623264,21.98538002,0.006877828,42.09617131,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/26  20:00:00,12,129600.0275,22.47794382,21.95734199,22.21764291,0,143.8545314,21.95734199,0.007153498,43.86398552,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/26  21:00:00,12,129600.0275,22.45328323,22.03318164,22.24323243,0,145.2984653,22.03318164,0.007356459,44.90229042,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/26  22:00:00,11.375,129600.0275,22.38288242,21.87285487,22.12786864,0,151.8898859,21.87285487,0.007367392,45.41048861,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/26  23:00:00,10.375,110160.0233,22.14136429,21.38546986,21.76341707,0,158.4759641,21.38546986,0.007249805,46.04507683,0,0,0,0,0,0,0,3306.821104,0.918561418,101381.2731
e-lowe,east,lowe, 03/26  24:00:00,10,53136.01126,21.84190687,21.02811665,21.43501176,0,151.0609894,21.02811665,0.007017743,45.57722643,0,0,0,0,0,0,0,35650.36675,9.902879654,101381.2731
e-lowe,east,lowe, 03/27  01:00:00,9.375,28512.00604,21.63723446,20.99961344,21.31842395,0,131.2167196,20.99961344,0.006964538,45.31539955,0,0,0,0,0,0,0,147585.1147,40.9958652,101381.2731
e-lowe,east,lowe, 03/27  02:00:00,9,22032.00467,21.48024515,20.99962632,21.23993573,0,104.2587888,20.99962632,0.006891485,44.81777793,0,0,0,0,0,0,0,267526.842,74.31301167,101381.2731
e-lowe,east,lowe, 03/27  03:00:00,9,14256.00302,21.35712933,20.99966034,21.17839484,0,85.19556789,20.99966034,0.00669318,43.52564034,0,0,0,0,0,0,0,335868.0102,93.2966695,101381.2731
e-lowe,east,lowe, 03/27  04:00:00,9.625,14256.00302,21.2748433,20.9997199,21.1372816,0,75.33259748,20.9997199,0.006605911,42.96395587,0,0,0,0,0,0,0,332597.3893,92.3881637,101381.2731
e-lowe,east,lowe, 03/27  05:00:00,10.625,14256.00302,21.22294102,20.99975011,21.11134556,0,71.50712681,20.99975011,0.006655285,43.28157404,0,0,0,0,0,0,0,284620.8316,79.06134212,101381.2731
e-lowe,east,lowe, 03/27  06:00:00,11,28512.00604,21.1764455,20.99978574,21.08811562,0,67.24628069,20.99978574,0.006833518,44.42800024,0,0,0,0,0,0,0,276881.8619,76.9116283,101381.2731
e-lowe,east,lowe, 03/27  07:00:00,11,57024.01208,21.50780824,21.08042618,21.29411721,0,129.7295742,21.08042618,0.006846632,44.32125459,0,0,0,0,0,0,0,61201.57027,17.00043619,101381.2731
e-lowe,east,lowe, 03/27  08:00:00,12.25,72576.01538,22.73600291,22.26228345,22.49914318,0,151.1194197,22.26228345,0.006802467,40.99761674,0,0,0,3.258728471,11731.4225,2.549033774,9176.521587,0,0,101381.2731
e-lowe,east,lowe, 03/27  09:00:00,13.625,57024.01208,23.33665817,22.8352695,23.08596383,0,130.3898036,22.8352695,0.006942805,40.3872607,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/27  10:00:00,14,57024.01208,23.13358236,22.56857867,22.85108052,0,118.3144534,22.56857867,0.007010367,41.4420782,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/27  11:00:00,14.625,36288.00769,23.03680644,22.41121753,22.72401199,0,105.9044942,22.41121753,0.007161922,42.73339848,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/27  12:00:00,15.625,36288.00769,23.06147607,22.51706459,22.78927033,0,91.46699585,22.51706459,0.007327353,43.42750749,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/27  13:00:00,15.375,36288.00769,23.09633364,22.53352115,22.8149274,0,95.09222771,22.53352115,0.007613287,45.03082694,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/27  14:00:00,15,36288.00769,23.09011514,22.47654935,22.78333224,0,100.9119244,22.47654935,0.007627244,45.22372486,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/27  15:00:00,15.625,36288.00769,23.09066835,22.53622463,22.81344649,0,91.58084835,22.53622463,0.007425567,43.86693414,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/27  16:00:00,15.375,36288.00769,23.0710671,22.53593799,22.80350255,0,94.99223631,22.53593799,0.007373232,43.53496483,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/27  17:00:00,14.375,36288.00769,22.97938005,22.4117282,22.69555413,0,109.9727647,22.4117282,0.007563452,44.96866456,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/27  18:00:00,13.375,36288.00769,22.8362299,22.30391246,22.57007118,0,125.5591255,22.30391246,0.007808863,46.71266749,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/27  19:00:00,13,86832.0184,22.64614829,22.0924207,22.36928449,0,128.1957828,22.0924207,0.007813893,47.31951386,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/27  20:00:00,12.375,115344.0244,22.51453761,21.971299,22.24291831,0,136.929691,21.971299,0.007964659,48.56039533,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/27  21:00:00,11.375,129600.0275,22.40993019,21.86086304,22.13539661,0,152.5253194,21.86086304,0.007885091,48.43563126,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/27  22:00:00,10.375,115344.0244,22.28675787,21.70497568,21.99586678,0,166.6632395,21.70497568,0.007759241,48.11585451,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/27  23:00:00,10.625,86832.0184,22.08187333,21.39564318,21.73875825,0,156.6358721,21.39564318,0.007591424,47.97074281,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/27  24:00:00,11,42768.00906,21.87116979,21.16901889,21.52009434,0,146.1387576,21.16901889,0.007539156,48.28189018,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/28  01:00:00,11,28512.00604,21.67387777,21.01276866,21.34332322,0,138.0819044,21.01276866,0.007511564,48.55308145,0,0,0,0,0,0,0,22085.66424,6.134906733,101381.2731
e-lowe,east,lowe, 03/28  02:00:00,11,22032.00467,21.52873974,20.99961045,21.2641751,0,116.1365061,20.99961045,0.007496144,48.49380389,0,0,0,0,0,0,0,101627.4168,28.22983801,101381.2731
e-lowe,east,lowe, 03/28  03:00:00,10.375,14256.00302,21.40223985,20.99966934,21.2009546,0,95.10695641,20.99966934,0.007482808,48.37852219,0,0,0,0,0,0,0,216055.3908,60.01538635,101381.2731
e-lowe,east,lowe, 03/28  04:00:00,10,14256.00302,21.2955655,20.99971739,21.14764145,0,78.69872672,20.99971739,0.007459675,48.21271419,0,0,0,0,0,0,0,298338.0817,82.87168937,101381.2731
e-lowe,east,lowe, 03/28  05:00:00,9.375,14256.00302,21.19356056,20.99976012,21.09666034,0,63.07275709,20.99976012,0.00736588,47.61344466,0,0,0,0,0,0,0,393027.1932,109.1742203,101381.2731
e-lowe,east,lowe, 03/28  06:00:00,9,28512.00604,21.10439952,20.99978223,21.05209088,0,50.70131415,20.99978223,0.007159792,46.26787569,0,0,0,0,0,0,0,460572.8668,127.9369075,101381.2731
e-lowe,east,lowe, 03/28  07:00:00,9.625,57024.01208,22.27273912,21.49316496,21.88295204,0,177.4339835,21.49316496,0.007017719,44.03936477,0,0,0,1.813244482,6527.680135,1.344530592,4840.31013,13431.79805,3.731055013,101381.2731
e-lowe,east,lowe, 03/28  08:00:00,12.5,72576.01538,23.69025278,23.26273361,23.4764932,0,164.4021779,23.26273361,0.006930307,39.07067422,0,0,0,3.037279404,10934.20585,2.37387087,8545.935131,0,0,101381.2731
e-lowe,east,lowe, 03/28  09:00:00,15.875,57024.01208,24.05155466,23.74990502,23.90072984,0,108.4961101,23.74990502,0.007027203,38.44814944,0,0,0,1.156172595,4162.221341,0.961032682,3459.717656,0,0,101381.2731
e-lowe,east,lowe, 03/28  10:00:00,18.25,57024.01208,23.91309933,23.75427568,23.83368751,0,67.00428809,23.75427568,0.006989813,38.21272678,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/28  11:00:00,19,36288.00769,23.93688201,23.7368183,23.83685015,0,53.18004073,23.7368183,0.007119177,38.93836085,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/28  12:00:00,21.5,36288.00769,24.11850312,23.95602091,24.03726201,0,48.56159556,23.95602091,0.007475186,40.3014423,0,0,0,35.765374,128755.3464,33.15911993,119372.8317,0,0,101381.2731
e-lowe,east,lowe, 03/28  13:00:00,22.375,36288.00769,24.28829038,23.99991172,24.14410105,0,65.15766136,23.99991172,0.007590733,40.76886903,0,0,0,72.32209474,260359.5411,65.24787377,234892.3456,0,0,101381.2731
e-lowe,east,lowe, 03/28  14:00:00,21.375,36288.00769,24.37525602,23.99996792,24.18761197,0,72.67274883,23.99996792,0.007778562,41.74976893,0,0,0,62.77150941,225977.4339,55.47742045,199718.7136,0,0,101381.2731
e-lowe,east,lowe, 03/28  15:00:00,19.75,36288.00769,24.38365631,23.99995062,24.19180347,0,71.41214535,23.99995062,0.007489697,40.19301722,0,0,0,29.66318039,106787.4494,26.19494207,94301.79144,0,0,101381.2731
e-lowe,east,lowe, 03/28  16:00:00,19,36288.00769,24.37322647,24.00004941,24.18663794,0,73.90617204,24.00004941,0.007620545,40.87102605,0,0,0,18.70215783,67327.76817,15.68349045,56460.56564,0,0,101381.2731
e-lowe,east,lowe, 03/28  17:00:00,20.25,36288.00769,24.3980141,23.9999425,24.1989783,0,89.09691102,23.9999425,0.008173572,43.79893942,0,0,0,63.58056918,228890.0491,52.41675329,188700.3118,0,0,101381.2731
e-lowe,east,lowe, 03/28  18:00:00,19.125,36288.00769,24.33085415,23.99977128,24.16531271,0,102.267835,23.99977128,0.008417796,45.09072109,0,0,0,57.83607181,208209.8585,46.104856,165977.4816,0,0,101381.2731
e-lowe,east,lowe, 03/28  19:00:00,17.375,86832.0184,24.1951455,23.95607846,24.07561198,0,86.98168239,23.95607846,0.008633132,46.37961134,0,0,0,2.331230019,8392.428069,1.772120138,6379.632498,0,0,101381.2731
e-lowe,east,lowe, 03/28  20:00:00,16.375,115344.0244,24.11137557,23.82535964,23.96836761,0,100.146622,23.82535964,0.008832825,47.82946306,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/28  21:00:00,14.75,129600.0275,24.03349406,23.67057255,23.8520333,0,125.2596727,23.67057255,0.008845109,48.37153015,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/28  22:00:00,14,115344.0244,23.94161517,23.54601585,23.74381551,0,136.797534,23.54601585,0.008687243,47.8669381,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/28  23:00:00,14,86832.0184,23.78335193,23.25515177,23.51925185,0,130.3534262,23.25515177,0.00867746,48.64307048,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/28  24:00:00,14,42768.00906,23.57399511,22.9792976,23.27664636,0,125.9149173,22.9792976,0.008685185,49.4737433,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/29  01:00:00,14,28512.00604,23.39370466,22.81148494,23.1025948,0,123.4695051,22.81148494,0.008580439,49.36516249,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/29  02:00:00,15.875,22032.00467,23.31350279,22.92288283,23.11819281,0,94.76177019,22.92288283,0.007973041,45.59039403,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/29  03:00:00,17.625,14256.00302,23.35025609,23.1926626,23.27145935,0,68.43013595,23.1926626,0.006745352,37.99990418,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/29  04:00:00,16.125,14256.00302,23.29762322,23.00203717,23.14983019,0,88.21359926,23.00203717,0.006069868,34.60237554,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/29  05:00:00,13.75,14256.00302,23.08979505,22.53448193,22.81213849,0,121.3240309,22.53448193,0.006283392,36.85494407,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/29  06:00:00,13,28512.00604,22.88545102,22.26242627,22.57393865,0,130.7450554,22.26242627,0.00672413,40.07711299,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/29  07:00:00,12.375,57024.01208,23.32196385,22.70352276,23.01274331,0,154.0086659,22.70352276,0.00667055,38.71489374,0,0,0,1.063176111,3827.433999,0.873674555,3145.228397,0,0,101381.2731
e-lowe,east,lowe, 03/29  08:00:00,14.5,72576.01538,24.34454788,23.78292711,24.0637375,0,167.7798796,23.78292711,0.006563334,35.71851767,0,0,0,37.67710012,135637.5604,33.3473455,120050.4438,0,0,101381.2731
e-lowe,east,lowe, 03/29  09:00:00,16.625,57024.01208,24.6023725,23.99975613,24.30106432,0,134.2882178,23.99975613,0.006722079,36.10447958,0,0,0,40.27673222,144996.236,35.25961152,126934.6015,0,0,101381.2731
e-lowe,east,lowe, 03/29  10:00:00,17,57024.01208,24.57822285,24.000056,24.28913943,0,115.7227454,24.000056,0.007370664,39.54615799,0,0,0,28.59371996,102937.3919,22.95211784,82627.62422,0,0,101381.2731
