Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-lowe,east,lowe, 03/29  11:00:00,17,36288.00769,24.59971518,24.00022391,24.29996954,0,100.2847363,24.00022391,0.00824134,44.15642364,0,0,0,9.877037319,35557.33435,7.339526925,26422.29693,0,0,101381.2731
e-lowe,east,lowe, 03/29  12:00:00,17.625,36288.00769,24.67844519,23.99998074,24.33921296,0,111.0556477,23.99998074,0.008604317,46.07563527,0,0,0,39.2193304,141189.5894,28.88486913,103985.5289,0,0,101381.2731
e-lowe,east,lowe, 03/29  13:00:00,17.375,36288.00769,24.68419623,23.99991107,24.34205365,0,112.5670657,23.99991107,0.008686049,46.50748233,0,0,0,35.75461172,128716.6022,26.06004815,93816.17334,0,0,101381.2731
e-lowe,east,lowe, 03/29  14:00:00,16.375,36288.00769,24.68543684,23.9991964,24.34231662,0,111.6685061,23.9991964,0.008668691,46.41779083,0,0,0,10.97862514,39523.05052,7.926619101,28535.82876,0,0,101381.2731
e-lowe,east,lowe, 03/29  15:00:00,15.375,36288.00769,24.61915784,23.89094029,24.25504906,0,118.345128,23.89094029,0.008523181,45.91845969,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/29  16:00:00,13.75,36288.00769,24.45648911,23.61485876,24.03567393,0,140.945316,23.61485876,0.008406738,46.0404701,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/29  17:00:00,13.625,36288.00769,24.28461155,23.48463969,23.88462562,0,142.24895,23.48463969,0.008269786,45.65830186,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/29  18:00:00,13.375,36288.00769,24.09883813,23.4216714,23.76025476,0,144.7799622,23.4216714,0.008259336,45.77537851,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/29  19:00:00,12.375,86832.0184,23.85961046,23.11188597,23.48574822,0,156.042163,23.11188597,0.008146827,46.01109142,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/29  20:00:00,11.625,115344.0244,23.66536259,22.91212751,23.28874505,0,166.0764538,22.91212751,0.00798058,45.63381985,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/29  21:00:00,11.15,129600.0275,23.53513769,22.83199506,23.18356637,0,173.3812737,22.83199506,0.0079346,45.59502881,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/29  22:00:00,11,115344.0244,23.42970882,22.77577995,23.10274439,0,175.0575705,22.77577995,0.007962206,45.93657641,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/29  23:00:00,11,86832.0184,23.23730688,22.46852206,22.85291447,0,168.3800782,22.46852206,0.0080483,47.3194056,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/29  24:00:00,11,42768.00906,22.98368445,22.16072741,22.57220593,0,163.1950349,22.16072741,0.007979156,47.80309412,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/30  01:00:00,11,28512.00604,22.75271285,21.94640234,22.3495576,0,159.9347969,21.94640234,0.007768742,47.17080696,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/30  02:00:00,11.625,22032.00467,22.57413889,21.84017478,22.20715683,0,147.95485,21.84017478,0.007651803,46.77226679,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/30  03:00:00,12,14256.00302,22.43653504,21.7617858,22.09916042,0,139.7749753,21.7617858,0.007577067,46.54328603,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/30  04:00:00,12,14256.00302,22.29158124,21.63361879,21.96260001,0,137.5245698,21.63361879,0.007539897,46.682165,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/30  05:00:00,11.375,14256.00302,22.12376017,21.4287296,21.77624489,0,144.2112613,21.4287296,0.007533127,47.20078811,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/30  06:00:00,11,28512.00604,21.93724631,21.22025174,21.57874903,0,147.5234921,21.22025174,0.007544532,47.89095983,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/30  07:00:00,11.625,57024.01208,21.92252582,21.40858135,21.66555359,0,142.0494642,21.40858135,0.00746027,46.83747568,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/30  08:00:00,12,72576.01538,22.03734791,21.6227764,21.83006216,0,138.6875744,21.6227764,0.007252478,44.98198105,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/30  09:00:00,12,57024.01208,22.10359467,21.45214434,21.77786951,0,133.9673255,21.45214434,0.007199862,45.14422841,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/30  10:00:00,12.625,57024.01208,22.1759542,21.4997365,21.83784535,0,125.5400982,21.4997365,0.007405138,46.30852808,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/30  11:00:00,13,36288.00769,22.174044,21.4536545,21.81384925,0,117.3118712,21.4536545,0.0075591,47.4119396,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/30  12:00:00,13,36288.00769,22.19193413,21.46158682,21.82676047,0,118.0440398,21.46158682,0.007450144,46.71395294,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/30  13:00:00,13,36288.00769,22.20271282,21.47239023,21.83755153,0,118.1184796,21.47239023,0.007389618,46.30817352,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/30  14:00:00,13,36288.00769,22.17741593,21.45442379,21.81591986,0,117.5654853,21.45442379,0.007368787,46.20140694,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/30  15:00:00,13,36288.00769,22.0285088,21.31739235,21.67295058,0,114.6815906,21.31739235,0.007185419,45.42618737,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/30  16:00:00,12.375,36288.00769,21.9284119,21.19646389,21.5624379,0,123.3004113,21.19646389,0.006852419,43.6682084,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/30  17:00:00,12,36288.00769,21.81165815,21.11221618,21.46193717,0,128.8401891,21.11221618,0.006934342,44.41413423,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/30  18:00:00,12,36288.00769,21.74606866,21.18195814,21.4640134,0,130.4792841,21.18195814,0.006944684,44.28917327,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/30  19:00:00,12,86832.0184,21.61424454,21.07416477,21.34420466,0,127.7115283,21.07416477,0.006772843,43.49171378,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/30  20:00:00,11.375,115344.0244,21.50288324,21.01045582,21.25666953,0,129.753858,21.01045582,0.00676097,43.58711413,0,0,0,0,0,0,0,28956.24089,8.043400248,101381.2731
e-lowe,east,lowe, 03/30  21:00:00,11,129600.0275,21.44516759,20.99587767,21.22052263,0,139.2283702,20.99587767,0.006806171,43.9145835,0,0,0,0,0,0,0,17686.24215,4.912845041,101381.2731
e-lowe,east,lowe, 03/30  22:00:00,11,115344.0244,21.40369134,20.99915237,21.20142186,0,143.0753935,20.99915237,0.006859499,44.24603324,0,0,0,0,0,0,0,4054.616949,1.126282486,101381.2731
e-lowe,east,lowe, 03/30  23:00:00,11,86832.0184,21.30516884,20.9996336,21.15240122,0,100.2333064,20.9996336,0.006937353,44.74132471,0,0,0,0,0,0,0,158285.7139,43.96825386,101381.2731
e-lowe,east,lowe, 03/30  24:00:00,11,42768.00906,21.20001531,20.99974949,21.0998824,0,69.89494012,20.99974949,0.006987979,45.0638845,0,0,0,0,0,0,0,267438.4693,74.2884637,101381.2731
e-lowe,east,lowe, 03/31  01:00:00,9.75,28512.00604,21.08577889,20.99980676,21.04279282,0,51.1848228,20.99980676,0.007013677,45.19957331,0,0,0,0,0,0,0,412310.6925,114.5307479,101381.2731
e-lowe,east,lowe, 03/31  02:00:00,9,22032.00467,20.99042268,20.99984913,20.99513591,0,37.94946737,20.99984913,0.007025713,45.25933205,0,0,0,0,0,0,0,506444.3777,140.6789938,101381.2731
e-lowe,east,lowe, 03/31  03:00:00,9.625,14256.00302,20.93855325,20.99985386,20.96920356,0,35.12257214,20.99985386,0.007039595,45.34774634,0,0,0,0,0,0,0,477885.7477,132.746041,101381.2731
e-lowe,east,lowe, 03/31  04:00:00,9.375,14256.00302,20.87388862,20.99987424,20.93688143,0,28.56913663,20.99987424,0.007055814,45.45099672,0,0,0,0,0,0,0,516957.647,143.5993464,101381.2731
e-lowe,east,lowe, 03/31  05:00:00,9,14256.00302,20.80223564,20.99988971,20.90106268,0,22.12291594,20.99988971,0.007042819,45.36817669,0,0,0,0,0,0,0,563382.1136,156.4950316,101381.2731
e-lowe,east,lowe, 03/31  06:00:00,9,28512.00604,20.74589175,20.99991936,20.87290555,0,18.75190296,20.99991936,0.006953861,44.80135117,0,0,0,0,0,0,0,575155.4308,159.7653975,101381.2731
e-lowe,east,lowe, 03/31  07:00:00,9,57024.01208,21.95995743,21.25163141,21.60579442,0,170.342374,21.25163141,0.006761299,42.93949302,0,0,0,0.58857878,2118.883608,0.432928921,1558.544115,55432.18874,15.3978302,101381.2731
e-lowe,east,lowe, 03/31  08:00:00,10.25,72576.01538,23.29735477,22.69445149,22.99590313,0,192.3938371,22.69445149,0.006702706,39.00652065,0,0,0,2.835797684,10208.87166,2.160055801,7776.200884,0,0,101381.2731
e-lowe,east,lowe, 03/31  09:00:00,11.625,57024.01208,23.52860889,22.85233183,23.19047036,0,163.5707987,22.85233183,0.006591429,37.98518909,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/31  10:00:00,12.625,57024.01208,23.16014975,22.45353836,22.80684406,0,139.933191,22.45353836,0.006478915,38.2600118,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/31  11:00:00,13,36288.00769,22.99745822,22.22401422,22.61073622,0,129.8449233,22.22401422,0.006619057,39.62793699,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/31  12:00:00,13,36288.00769,22.91131839,22.12543113,22.51837476,0,128.8077061,22.12543113,0.006519954,39.29984663,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/31  13:00:00,13,36288.00769,22.83972966,22.05369297,22.44671131,0,127.5771382,22.05369297,0.006460322,39.10525265,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/31  14:00:00,13,36288.00769,22.79831283,22.01139394,22.40485339,0,127.0029292,22.01139394,0.006438768,39.08649058,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/31  15:00:00,13,36288.00769,22.74051127,21.96029081,22.35040104,0,125.9096237,21.96029081,0.006340552,38.60654627,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/31  16:00:00,12.375,36288.00769,22.62918281,21.83203336,22.23060808,0,133.9278056,21.83203336,0.006169157,37.85470583,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/31  17:00:00,12,36288.00769,22.48910545,21.72417509,22.10664027,0,139.0172963,21.72417509,0.006210455,38.35810994,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/31  18:00:00,11.375,36288.00769,22.33587618,21.6517708,21.99382349,0,148.2709002,21.6517708,0.006268807,38.88677638,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/31  19:00:00,11,86832.0184,22.10346607,21.40312897,21.75329752,0,150.1372081,21.40312897,0.006265263,39.46079234,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/31  20:00:00,10.375,115344.0244,21.93570501,21.25133146,21.59351824,0,158.3609298,21.25133146,0.00625528,39.79127437,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/31  21:00:00,10,129600.0275,21.82009065,21.18947024,21.50478044,0,164.5543501,21.18947024,0.006215969,39.70910034,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/31  22:00:00,9.5625,115344.0244,21.72249438,21.12083892,21.42166665,0,170.4108764,21.12083892,0.006322472,40.55328247,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 03/31  23:00:00,8.8625,86832.0184,21.53820532,21.00173418,21.26996975,0,129.2508583,21.00173418,0.006343862,40.98765915,0,0,0,0,0,0,0,184876.5273,51.35459093,101381.2731
e-lowe,east,lowe, 03/31  24:00:00,8.1625,42768.00906,21.35962167,20.99970935,21.17966551,0,84.096905,20.99970935,0.006344681,40.99798056,0,0,0,0,0,0,0,391287.0915,108.6908588,101381.2731
e-lowe,east,lowe, 04/01  01:00:00,7.4,33696.00714,21.22086747,20.99973868,21.11030308,0,61.8102547,20.99973868,0.006010191,38.78569032,0,0,0,0,0,0,0,517467.8544,143.7410707,101381.2731
e-lowe,east,lowe, 04/01  02:00:00,6.6625,33696.00714,21.09479872,20.99977511,21.04728692,0,42.36892643,20.99977511,0.005355513,34.55744092,0,0,0,0,0,0,0,632042.3489,175.5673191,101381.2731
e-lowe,east,lowe, 04/01  03:00:00,5.9625,14256.00302,20.9691078,20.99989116,20.98449948,0,23.9652403,20.99989116,0.00494929,31.9371334,0,0,0,0,0,0,0,741112.56,205.8646,101381.2731
e-lowe,east,lowe, 04/01  04:00:00,5.2625,14256.00302,20.8304923,20.99995099,20.91522165,4.027202411,8.196794006,20.99995099,0.004840244,31.22705296,0,0,0,0,0,0,0,856136.3962,237.8156656,101381.2731
e-lowe,east,lowe, 04/01  05:00:00,4.375,14256.00302,20.72318927,21.0000078,20.86159853,4.556223547,0,21.0000078,0.00504671,32.52793824,0,0,0,0,0,0,0,942825.6093,261.8960026,101381.2731
e-lowe,east,lowe, 04/01  06:00:00,4,14256.00302,20.73205942,20.9999985,20.86602896,8.918912471,10.39766971,20.9999985,0.005153261,33.19679129,0,0,0,0,0,0,0,944298.2417,262.3050671,101381.2731
e-lowe,east,lowe, 04/01  07:00:00,5.25,53136.01126,21.93772341,21.04359819,21.4906608,0,176.3761588,21.04359819,0.005180961,33.30509781,0,0,0,0,0,0,0,243431.9796,67.61999434,101381.2731
e-lowe,east,lowe, 04/01  08:00:00,7.875,53136.01126,23.02667451,22.0730773,22.54987591,0,221.1369305,22.0730773,0.005130077,30.97328511,0,0,0,2.069588876,7450.519953,1.791089209,6447.921152,0,0,101381.2731
e-lowe,east,lowe, 04/01  09:00:00,9,72576.01538,23.28123144,22.61817819,22.94970481,0,205.909755,22.61817819,0.004970255,29.03052435,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/01  10:00:00,10.25,72576.01538,22.92924474,22.14971254,22.53947864,0,173.5795722,22.14971254,0.004832533,29.05889518,0,0,0,0,0,0,0,4000.645759,1.111290489,101381.2731
e-lowe,east,lowe, 04/01  11:00:00,11,53136.01126,22.71666536,21.83189256,22.27427896,0,156.3661999,21.83189256,0.00480366,29.45369056,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/01  12:00:00,11.625,42768.00906,22.60219339,21.75481167,22.17850253,0,145.986831,21.75481167,0.004917463,30.28710848,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/01  13:00:00,12,42768.00906,22.56385054,21.75410515,22.15897785,0,139.4197895,21.75410515,0.005095418,31.37604964,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/01  14:00:00,12,42768.00906,22.51336597,21.7059951,22.10968053,0,138.560997,21.7059951,0.005374142,33.15413568,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/01  15:00:00,12.625,42768.00906,22.46314371,21.71390547,22.08852459,0,128.354336,21.71390547,0.005312682,32.75038137,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/01  16:00:00,12.375,42768.00906,22.41175035,21.65532797,22.03353916,0,130.6345378,21.65532797,0.005074679,31.40545638,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/01  17:00:00,11.375,42768.00906,22.24509546,21.40886494,21.8269802,0,143.0687395,21.40886494,0.004952156,31.12261255,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/01  18:00:00,11,42768.00906,22.05814946,21.31750423,21.68782684,0,149.0971251,21.31750423,0.005232882,33.05572699,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/01  19:00:00,9.75,110160.0233,21.81419388,21.07758573,21.44588981,0,155.312085,21.07758573,0.005418369,34.72528788,0,0,0,0,0,0,0,36953.46438,10.26485122,101381.2731
e-lowe,east,lowe, 04/01  20:00:00,9.625,129600.0275,21.65429007,20.99667351,21.32548179,0,165.6921277,20.99667351,0.005619966,36.18365638,0,0,0,0,0,0,0,6276.350812,1.743430781,101381.2731
e-lowe,east,lowe, 04/01  21:00:00,9.375,129600.0275,21.57725576,21.01534401,21.29629989,0,165.7129382,21.01534401,0.005781393,37.19415495,0,0,0,0,0,0,0,22931.85175,6.369958818,101381.2731
e-lowe,east,lowe, 04/01  22:00:00,8.375,129600.0275,21.47580289,20.9995997,21.23770129,0,140.9057603,20.9995997,0.005777855,37.22124245,0,0,0,0,0,0,0,173146.7194,48.09631093,101381.2731
e-lowe,east,lowe, 04/01  23:00:00,7.375,110160.0233,21.31768191,20.99976389,21.1587229,0,79.35585504,20.99976389,0.005666308,36.48615282,0,0,0,0,0,0,0,456199.6139,126.722115,101381.2731
e-lowe,east,lowe, 04/01  24:00:00,7,53136.01126,21.16546581,20.9998664,21.0826661,0,40.70304187,20.9998664,0.005493444,35.36931221,0,0,0,0,0,0,0,618253.6191,171.7371164,101381.2731
e-lowe,east,lowe, 04/02  01:00:00,7.625,33696.00714,21.07647458,20.99985407,21.03816432,0,43.74079113,20.99985407,0.005548591,35.72122911,0,0,0,0,0,0,0,568939.8883,158.0388579,101381.2731
e-lowe,east,lowe, 04/02  02:00:00,8,33696.00714,21.00495014,20.99987163,21.00241089,0,36.7845559,20.99987163,0.005815911,37.4027758,0,0,0,0,0,0,0,571260.8269,158.683563,101381.2731
e-lowe,east,lowe, 04/02  03:00:00,8,14256.00302,20.9283708,20.99989763,20.96413421,0,28.42114523,20.99989763,0.006065332,38.97692422,0,0,0,0,0,0,0,601561.4099,167.1003916,101381.2731
e-lowe,east,lowe, 04/02  04:00:00,7.625,14256.00302,20.84464152,20.9999221,20.92228181,0,19.14278616,20.9999221,0.006129877,39.41210828,0,0,0,0,0,0,0,657975.0515,182.7708476,101381.2731
e-lowe,east,lowe, 04/02  05:00:00,7.4,14256.00302,20.76084986,20.99994703,20.88039844,0,11.96242761,20.99994703,0.006028094,38.77839386,0,0,0,0,0,0,0,697428.8683,193.7302412,101381.2731
e-lowe,east,lowe, 04/02  06:00:00,7.2125,14256.00302,20.79673442,20.99992399,20.8983292,0,18.97861334,20.99992399,0.005860298,37.70908539,0,0,0,0,0,0,0,683459.523,189.8498675,101381.2731
e-lowe,east,lowe, 04/02  07:00:00,7.6625,53136.01126,22.00472291,21.13518589,21.5699544,0,173.0665731,21.13518589,0.00562366,35.90642981,0,0,0,0,0,0,0,115970.4629,32.21401748,101381.2731
e-lowe,east,lowe, 04/02  08:00:00,9.875,53136.01126,23.14350857,22.37179805,22.75765331,0,192.3902429,22.37179805,0.005481844,32.48732526,0,0,0,2.178991837,7844.370612,1.891805765,6810.500755,0,0,101381.2731
e-lowe,east,lowe, 04/02  09:00:00,12.25,72576.01538,23.51831149,23.14653323,23.33242236,0,161.9761728,23.14653323,0.005526012,31.24398275,0,0,0,1.137285582,4094.228094,1.037799011,3736.076438,0,0,101381.2731
e-lowe,east,lowe, 04/02  10:00:00,13,72576.01538,23.30074923,22.78757706,23.04416315,0,137.0176105,22.78757706,0.005469457,31.62564461,0,0,0,0,0,0,0,3739.331102,1.038703084,101381.2731
e-lowe,east,lowe, 04/02  11:00:00,13.625,53136.01126,23.1325779,22.46190962,22.79724376,0,122.6509011,22.46190962,0.005150141,30.39960406,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/02  12:00:00,14,42768.00906,23.0792654,22.42942795,22.75434667,0,116.4272313,22.42942795,0.004692712,27.7931973,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/02  13:00:00,14.625,42768.00906,23.07075749,22.46770394,22.76923072,0,107.0442425,22.46770394,0.004762807,28.15030507,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/02  14:00:00,15.625,42768.00906,23.13183917,22.62525873,22.87854895,0,92.76323065,22.62525873,0.004605596,26.97002341,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/02  15:00:00,16,42768.00906,23.18363393,22.72276696,22.95320045,0,87.38075926,22.72276696,0.004374511,25.47367894,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/02  16:00:00,15.375,42768.00906,23.17180402,22.64977418,22.9107891,0,96.13264393,22.64977418,0.004371201,25.55187469,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/02  17:00:00,14.375,42768.00906,23.06315614,22.44632347,22.75473981,0,109.3840086,22.44632347,0.004392675,26.00224665,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/02  18:00:00,12.75,42768.00906,22.87563575,22.24077882,22.55820729,0,133.8690308,22.24077882,0.004872882,29.22706987,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/02  19:00:00,11.375,110160.0233,22.60118142,21.89342715,22.24730429,0,151.7218901,21.89342715,0.005929967,36.27179064,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/02  20:00:00,10.375,129600.0275,22.40278997,21.72801323,22.0654016,0,166.9188914,21.72801323,0.006568067,40.53712823,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/02  21:00:00,10,129600.0275,22.28302293,21.66448858,21.97375576,0,172.9630483,21.66448858,0.006922525,42.89017325,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/02  22:00:00,10,129600.0275,22.18187011,21.54059741,21.86123376,0,170.2005365,21.54059741,0.006974081,43.55067555,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/02  23:00:00,10,110160.0233,21.97633599,21.19085257,21.58359428,0,163.0886401,21.19085257,0.006934464,44.24486579,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/02  24:00:00,10,53136.01126,21.72904944,21.00351871,21.36628407,0,135.7476469,21.00351871,0.00690711,44.58191903,0,0,0,0,0,0,0,91184.95285,25.32915357,101381.2731
e-lowe,east,lowe, 04/03  01:00:00,10,28512.00604,21.56713933,20.99965884,21.28339908,0,121.0526479,20.99965884,0.006963919,44.92732505,0,0,0,0,0,0,0,145450.9727,40.40304798,101381.2731
e-lowe,east,lowe, 04/03  02:00:00,10,22032.00467,21.44492174,20.99964429,21.22228302,0,101.7632794,20.99964429,0.00694748,44.80586623,0,0,0,0,0,0,0,214600.8745,59.61135404,101381.2731
e-lowe,east,lowe, 04/03  03:00:00,9.375,14256.00302,21.32187202,20.99967076,21.16077139,0,81.37087121,20.99967076,0.006754117,43.57215691,0,0,0,0,0,0,0,326460.0898,90.68335828,101381.2731
e-lowe,east,lowe, 04/03  04:00:00,9,14256.00302,21.21623517,20.99974936,21.10799226,0,65.39445126,20.99974936,0.006653692,42.93096531,0,0,0,0,0,0,0,407130.3956,113.0917765,101381.2731
e-lowe,east,lowe, 04/03  05:00:00,9,14256.00302,21.13082251,20.99978885,21.06530568,0,54.29012693,20.99978885,0.006547401,42.2521647,0,0,0,0,0,0,0,446793.5926,124.1093313,101381.2731
e-lowe,east,lowe, 04/03  06:00:00,9.625,28512.00604,21.0787599,20.99978857,21.03927424,0,50.32005136,20.99978857,0.006435665,41.53851126,0,0,0,0,0,0,0,422437.0143,117.3436151,101381.2731
e-lowe,east,lowe, 04/03  07:00:00,10,57024.01208,21.14141299,20.99974916,21.07058107,0,89.18091712,20.99974916,0.006547199,42.25098101,0,0,0,0,0,0,0,259833.1432,72.1758731,101381.2731
e-lowe,east,lowe, 04/03  08:00:00,10,72576.01538,21.37760856,20.99969154,21.18865005,0,134.4189182,20.99969154,0.006479162,41.81647751,0,0,0,0,0,0,0,96776.18015,26.88227226,101381.2731
e-lowe,east,lowe, 04/03  09:00:00,10,57024.01208,21.5170648,20.99963732,21.25835106,0,111.5801738,20.99963732,0.005866134,37.8967121,0,0,0,0,0,0,0,177872.7966,49.40911016,101381.2731
e-lowe,east,lowe, 04/03  10:00:00,10.625,57024.01208,21.69236453,20.99960509,21.34598481,0,128.759556,20.99960509,0.005057018,32.71187455,0,0,0,0,0,0,0,76663.66988,21.29546385,101381.2731
e-lowe,east,lowe, 04/03  11:00:00,11,36288.00769,21.72471736,20.9997881,21.36225273,0,116.8988536,20.9997881,0.004554393,29.46606783,0,0,0,0,0,0,0,95847.31961,26.62425545,101381.2731
e-lowe,east,lowe, 04/03  12:00:00,11,36288.00769,21.73306063,20.99989487,21.36647775,0,117.4861492,20.99989487,0.004418551,28.58249952,0,0,0,0,0,0,0,93807.01408,26.05750391,101381.2731
e-lowe,east,lowe, 04/03  13:00:00,11,36288.00769,21.72980745,20.99995242,21.36487994,0,116.5909204,20.99995242,0.004499283,29.06471829,0,0,0,0,0,0,0,97150.1256,26.986146,101381.2731
e-lowe,east,lowe, 04/03  14:00:00,10.375,36288.00769,21.68858223,20.99993695,21.34425959,0,108.0620162,20.99993695,0.004536574,29.28213967,0,0,0,0,0,0,0,166484.0027,46.24555632,101381.2731
e-lowe,east,lowe, 04/03  15:00:00,10,36288.00769,21.61857327,20.99992333,21.3092483,0,94.85580873,20.99992333,0.004485495,28.9368849,0,0,0,0,0,0,0,237041.1161,65.84475448,101381.2731
e-lowe,east,lowe, 04/03  16:00:00,10,36288.00769,21.5699924,20.99990955,21.28495098,0,92.68435211,20.99990955,0.004451108,28.68799358,0,0,0,0,0,0,0,244893.6259,68.0260072,101381.2731
e-lowe,east,lowe, 04/03  17:00:00,9.375,36288.00769,21.46362063,20.99990784,21.23176423,0,86.56169034,20.99990784,0.004615754,29.73025879,0,0,0,0,0,0,0,305690.6171,84.9140603,101381.2731
e-lowe,east,lowe, 04/03  18:00:00,9,36288.00769,21.3402855,20.99987002,21.17007776,0,89.74050553,20.99987002,0.004803108,30.90845382,0,0,0,0,0,0,0,317728.0084,88.25778012,101381.2731
e-lowe,east,lowe, 04/03  19:00:00,9,86832.0184,21.20247797,20.9999127,21.10119534,0,69.45456192,20.9999127,0.005085035,32.69575175,0,0,0,0,0,0,0,391219.7114,108.672142,101381.2731
e-lowe,east,lowe, 04/03  20:00:00,9,115344.0244,21.13384746,20.99987359,21.06686053,0,71.63168237,20.99987359,0.005350527,34.40989193,0,0,0,0,0,0,0,383342.7003,106.4840834,101381.2731
e-lowe,east,lowe, 04/03  21:00:00,9,129600.0275,21.11385693,20.99976435,21.05681064,0,86.33031402,20.99976435,0.005434272,34.95703073,0,0,0,0,0,0,0,330567.9235,91.82442319,101381.2731
e-lowe,east,lowe, 04/03  22:00:00,9,115344.0244,21.09238851,20.99975655,21.04607253,0,94.38181343,20.99975655,0.00563007,36.20524968,0,0,0,0,0,0,0,301790.3459,83.83065164,101381.2731
e-lowe,east,lowe, 04/03  23:00:00,9,86832.0184,21.0045343,20.99980502,21.00216966,0,54.81819522,20.99980502,0.005707587,36.7219363,0,0,0,0,0,0,0,443912.7455,123.309096,101381.2731
e-lowe,east,lowe, 04/03  24:00:00,8.375,42768.00906,20.88377078,20.99989462,20.9418327,0,23.84155241,20.99989462,0.005553047,35.74957287,0,0,0,0,0,0,0,593557.9132,164.8771981,101381.2731
e-lowe,east,lowe, 04/04  01:00:00,8,28512.00604,20.7833026,20.99992673,20.89161467,0,14.24176125,20.99992673,0.005356392,34.49430746,0,0,0,0,0,0,0,651100.4567,180.861238,101381.2731
e-lowe,east,lowe, 04/04  02:00:00,7.9375,22032.00467,20.70120196,20.99995882,20.85058039,0,8.582301109,20.99995882,0.005264797,33.90934915,0,0,0,0,0,0,0,675291.7169,187.5810325,101381.2731
e-lowe,east,lowe, 04/04  03:00:00,7.9625,14256.00302,20.62857868,20.99998848,20.81428358,0,2.262656041,20.99998848,0.005224413,33.65134899,0,0,0,0,0,0,0,696490.6084,193.4696135,101381.2731
e-lowe,east,lowe, 04/04  04:00:00,8,14256.00302,20.57146141,21.00002729,20.78574435,3.216998107,0,21.00002729,0.005156567,33.21783506,0.75,0,0,0,0,0,0,713591.0353,198.219732,101381.2731
e-lowe,east,lowe, 04/04  05:00:00,8,14256.00302,20.52287764,21.00007194,20.76147479,8.403226597,0,21.00007194,0.004885081,31.48239984,1,0,0,0,0,0,0,731495.4276,203.1931743,101381.2731
e-lowe,east,lowe, 04/04  06:00:00,8,28512.00604,20.60348366,20.99999569,20.80173967,8.914677688,12.57089996,20.99999569,0.004642859,29.95182696,0.75,0,0,0,0,0,0,688324.6504,191.2012918,101381.2731
e-lowe,east,lowe, 04/04  07:00:00,8,57024.01208,21.90324166,21.17233742,21.53778954,0,179.6466019,21.17233742,0.004648965,29.70938756,0,0,0,0,0,0,0,72064.82762,20.01800767,101381.2731
e-lowe,east,lowe, 04/04  08:00:00,8.625,72576.01538,23.0090234,22.28912354,22.64907347,0,210.6714699,22.28912354,0.004364687,26.09947192,0,0,0,1.324108529,4766.790705,1.268842499,4567.832998,0,0,101381.2731
e-lowe,east,lowe, 04/04  09:00:00,9.625,57024.01208,23.07488537,22.23943079,22.65715808,0,186.1001416,22.23943079,0.004078604,24.46863867,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/04  10:00:00,10,57024.01208,22.66323991,21.7568793,22.21005961,0,171.5900676,21.7568793,0.00378371,23.40030796,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/04  11:00:00,10.625,36288.00769,22.4357364,21.48560317,21.96066978,0,157.223303,21.48560317,0.003560016,22.40590496,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/04  12:00:00,11,36288.00769,22.34780561,21.42306297,21.88543429,0,150.47702,21.42306297,0.003903315,24.64758702,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/04  13:00:00,11,36288.00769,22.32752369,21.40021118,21.86386743,0,150.3664606,21.40021118,0.004357893,27.53612979,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/04  14:00:00,11.625,36288.00769,22.27132353,21.40286752,21.83709553,0,139.9498591,21.40286752,0.004613441,29.1339458,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/04  15:00:00,12,36288.00769,22.19514808,21.374495,21.78482154,0,132.4613751,21.374495,0.004522993,28.61616295,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/04  16:00:00,11.375,36288.00769,22.09718217,21.25796583,21.677574,0,140.8895448,21.25796583,0.004525258,28.83788384,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/04  17:00:00,11,36288.00769,21.95036862,21.14588737,21.54812799,0,145.8747114,21.14588737,0.004919859,31.54879115,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/04  18:00:00,10.375,36288.00769,21.79722541,21.08351463,21.44037002,0,152.5457672,21.08351463,0.005265556,33.87614549,0,0,0,0,0,0,0,11040.97068,3.0669363,101381.2731
e-lowe,east,lowe, 04/04  19:00:00,9.375,86832.0184,21.57004494,21.00012124,21.28508309,0,125.5089248,21.00012124,0.005470746,35.386086,0,0,0,0,0,0,0,166586.3901,46.27399726,101381.2731
e-lowe,east,lowe, 04/04  20:00:00,9,115344.0244,21.45175558,20.99982426,21.22578992,0,117.3684106,20.99982426,0.005765556,37.2898518,0,0,0,0,0,0,0,219442.0253,60.95611814,101381.2731
e-lowe,east,lowe, 04/04  21:00:00,8.375,129600.0275,21.38313057,20.9997217,21.19142613,0,122.8990026,20.9997217,0.005934837,38.37466156,0,0,0,0,0,0,0,238317.9856,66.19944043,101381.2731
e-lowe,east,lowe, 04/04  22:00:00,8.625,115344.0244,21.33720219,20.99965852,21.16843036,0,127.7178476,20.99965852,0.00603022,38.98563069,0,0,0,0,0,0,0,205536.6626,57.09351739,101381.2731
e-lowe,east,lowe, 04/04  23:00:00,9,86832.0184,21.23715545,20.99971158,21.11843351,0,85.50796377,20.99971158,0.006062458,39.21612999,0,0,0,0,0,0,0,333967.5255,92.76875709,101381.2731
e-lowe,east,lowe, 04/04  24:00:00,9,42768.00906,21.11958142,20.99978003,21.05968072,0,53.62367132,20.99978003,0.005953221,38.50660227,0,0,0,0,0,0,0,448490.2503,124.5806251,101381.2731
e-lowe,east,lowe, 04/05  01:00:00,9,28512.00604,21.03399038,20.99982748,21.01690893,0,43.0947319,20.99982748,0.005897762,38.16052433,0,0,0,0,0,0,0,486352.0899,135.0978028,101381.2731
e-lowe,east,lowe, 04/05  02:00:00,8.375,22032.00467,20.95395074,20.9998626,20.97690667,0,33.18123238,20.9998626,0.005877587,38.02174203,0,0,0,0,0,0,0,560703.1227,155.7508674,101381.2731
e-lowe,east,lowe, 04/05  03:00:00,8,14256.00302,20.8692939,20.99989672,20.93459531,0,23.33547465,20.99989672,0.005872563,37.95186129,0,0,0,0,0,0,0,619338.8869,172.0385797,101381.2731
e-lowe,east,lowe, 04/05  04:00:00,8,14256.00302,20.79077537,20.9999176,20.89534648,0,16.82805476,20.9999176,0.005873549,37.9205176,0,0,0,0,0,0,0,642756.4296,178.5434527,101381.2731
e-lowe,east,lowe, 04/05  05:00:00,8,14256.00302,20.72591579,20.99993571,20.86292575,0,13.22766057,20.99993571,0.005876154,37.92302557,0,0,0,0,0,0,0,655712.2472,182.1422909,101381.2731
e-lowe,east,lowe, 04/05  06:00:00,8.625,28512.00604,20.69382525,20.99993807,20.84688166,0,13.92219997,20.99993807,0.005878074,37.93529565,0,0,0,0,0,0,0,614528.7135,170.7024204,101381.2731
e-lowe,east,lowe, 04/05  07:00:00,9,57024.01208,20.76517886,20.99978962,20.88248424,0,50.87781458,20.99978962,0.005808443,37.46721904,0,0,0,0,0,0,0,458356.9007,127.3213613,101381.2731
e-lowe,east,lowe, 04/05  08:00:00,9.625,72576.01538,20.91164218,20.99974998,20.95569608,0,74.62364103,20.99974998,0.005572949,35.94822039,0,0,0,0,0,0,0,333991.5051,92.77541809,101381.2731
e-lowe,east,lowe, 04/05  09:00:00,10.625,57024.01208,20.98034904,20.99989462,20.99012183,0,39.5928486,20.99989462,0.005283596,34.0761653,0,0,0,0,0,0,0,397967.6196,110.546561,101381.2731
e-lowe,east,lowe, 04/05  10:00:00,11,57024.01208,21.12440787,20.99993182,21.06216984,0,45.57176543,20.99993182,0.00521692,33.63702707,0,0,0,0,0,0,0,353643.1068,98.23419633,101381.2731
e-lowe,east,lowe, 04/05  11:00:00,10.75,36288.00769,21.11384671,20.9999811,21.05691391,0,25.71333569,20.9999811,0.005533524,35.63773255,0,0,0,0,0,0,0,441352.7951,122.5979987,101381.2731
e-lowe,east,lowe, 04/05  12:00:00,10.225,36288.00769,21.05247368,20.99997925,21.02622646,0,15.50463043,20.99997925,0.006061756,38.99253254,0,0,0,0,0,0,0,511427.8362,142.0632878,101381.2731
e-lowe,east,lowe, 04/05  13:00:00,9.375,36288.00769,20.911569,21.00000292,20.95578596,10.78894086,0,21.00000292,0.006443728,41.42459125,0,0,0,0,0,0,0,658784.417,182.9956714,101381.2731
e-lowe,east,lowe, 04/05  14:00:00,9,36288.00769,20.8601115,21.00002001,20.93006576,17.3613635,0,21.00002001,0.006438379,41.36479815,0,0,0,0,0,0,0,705492.6358,195.9701766,101381.2731
e-lowe,east,lowe, 04/05  15:00:00,9,36288.00769,20.9268913,21.00000865,20.96344998,8.98683928,0,21.00000865,0.006420774,41.23746018,0,0,0,0,0,0,0,675353.3012,187.5981392,101381.2731
e-lowe,east,lowe, 04/05  16:00:00,9,36288.00769,20.89937746,20.99999807,20.94968776,0.794146913,1.918189091,20.99999807,0.00644898,41.39096977,0,0,0,0,0,0,0,638964.4408,177.4901224,101381.2731
e-lowe,east,lowe, 04/05  17:00:00,9,36288.00769,20.85240036,20.99997905,20.92618971,0,9.869537101,20.99997905,0.00655442,42.04499075,0,0,0,0,0,0,0,607490.6371,168.7473992,101381.2731
e-lowe,east,lowe, 04/05  18:00:00,9,36288.00769,20.91716033,20.99991214,20.95853623,0,41.23813217,20.99991214,0.006558371,42.07024372,0,0,0,0,0,0,0,494261.299,137.2948053,101381.2731
e-lowe,east,lowe, 04/05  19:00:00,8.375,86832.0184,20.82043158,20.99991081,20.9101712,0,28.96756225,20.99991081,0.006391204,41.00882524,0,0,0,0,0,0,0,576952.5746,160.2646041,101381.2731
e-lowe,east,lowe, 04/05  20:00:00,8,115344.0244,20.77073785,20.99988227,20.88531006,0,35.35424793,20.99988227,0.006312366,40.50811897,0,0,0,0,0,0,0,576865.1798,160.2403277,101381.2731
e-lowe,east,lowe, 04/05  21:00:00,7.375,129600.0275,20.76765635,20.9997843,20.88372033,0,50.80496785,20.9997843,0.006247216,40.0944385,0,0,0,0,0,0,0,560126.7218,155.5907561,101381.2731
e-lowe,east,lowe, 04/05  22:00:00,7,115344.0244,20.75604536,20.99977765,20.87791151,0,58.92208763,20.99977765,0.006398089,41.05288303,0,0,0,0,0,0,0,554374.6972,153.9929714,101381.2731
e-lowe,east,lowe, 04/05  23:00:00,7,86832.0184,20.67363744,20.99990802,20.83677273,0,23.60437493,20.99990802,0.006384737,40.96772403,0,0,0,0,0,0,0,680756.7271,189.0990909,101381.2731
e-lowe,east,lowe, 04/05  24:00:00,6.375,42768.00906,20.5555046,21.00003751,20.77777105,7.227153208,0,21.00003751,0.006103108,39.17790503,0,0,0,0,0,0,0,829903.6771,230.5287992,101381.2731
e-lowe,east,lowe, 04/06  01:00:00,6.625,28512.00604,20.45992016,21.000089,20.73000458,21.06411866,0,21.000089,0.005968354,38.34484096,0,0,0,0,0,0,0,864194.5102,240.0540306,101381.2731
e-lowe,east,lowe, 04/06  02:00:00,6.625,22032.00467,20.41904312,21.0000942,20.70956866,24.24649426,0,21.0000942,0.005919091,38.02189558,0,0,0,0,0,0,0,875674.7427,243.2429841,101381.2731
e-lowe,east,lowe, 04/06  03:00:00,6.15,14256.00302,20.36023974,21.00012278,20.68018126,33.67200874,0,21.00012278,0.005911121,37.95691569,0,0,0,0,0,0,0,938988.2893,260.8300804,101381.2731
e-lowe,east,lowe, 04/06  04:00:00,5.375,14256.00302,20.24079215,21.00020585,20.620499,58.48018357,0,21.00020585,0.005898858,37.87871498,1,0,0,0,0,0,0,1076181.789,298.9393857,101381.2731
e-lowe,east,lowe, 04/06  05:00:00,4.375,14256.00302,20.17282422,21.00027896,20.58655159,70.10149334,0,21.00027896,0.005820936,37.38280248,1,0,0,0,0,0,0,1179421.614,327.617115,101381.2731
e-lowe,east,lowe, 04/06  06:00:00,4,28512.00604,20.29715056,21.00020743,20.64867899,51.13946601,3.290750539,21.00020743,0.005653238,36.33825985,0.75,0,0,0,0,0,0,1122330.979,311.7586053,101381.2731
e-lowe,east,lowe, 04/06  07:00:00,4.625,57024.01208,21.74359978,21.04106781,21.3923338,0,183.1653956,21.04106781,0.005508238,35.340067,0,0,0,0,0,0,0,257749.7212,71.59714479,101381.2731
e-lowe,east,lowe, 04/06  08:00:00,6.875,72576.01538,22.80879865,21.94285211,22.37582538,0,236.1898465,21.94285211,0.005521805,33.54185335,0,0,0,2.019702218,7270.927986,1.619630671,5830.670415,0,0,101381.2731
e-lowe,east,lowe, 04/06  09:00:00,8.625,57024.01208,22.89359337,21.98238917,22.43799127,0,199.729191,21.98238917,0.005903359,35.77115291,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/06  10:00:00,10.875,57024.01208,22.49692199,21.66777802,22.08235,0,157.2046456,21.66777802,0.005888129,36.38982658,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/06  11:00:00,12.625,36288.00769,22.41493126,21.65743344,22.03618235,0,126.8804002,21.65743344,0.005516355,34.14562831,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/06  12:00:00,11.125,36288.00769,22.16101661,21.29461385,21.72781523,0,144.3115998,21.29461385,0.005416197,34.28882703,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/06  13:00:00,9.375,36288.00769,21.90564878,21.00215252,21.45390065,0,143.06123,21.00215252,0.005453218,35.1425487,0,0,0,0,0,0,0,102640.85,28.51134722,101381.2731
e-lowe,east,lowe, 04/06  14:00:00,8.375,36288.00769,21.78437223,20.99993337,21.3921528,0,118.611424,20.99993337,0.005480286,35.32025256,0,0,0,0,0,0,0,253741.751,70.48381973,101381.2731
e-lowe,east,lowe, 04/06  15:00:00,8.625,36288.00769,21.81479631,21.00004451,21.40742041,0,126.6450141,21.00004451,0.005844476,37.64526318,0,0,0,0,0,0,0,209965.6998,58.3238055,101381.2731
e-lowe,east,lowe, 04/06  16:00:00,9.625,36288.00769,21.58166882,20.99998957,21.29082919,0,92.14138248,20.99998957,0.006132513,39.48270954,0,0,0,0,0,0,0,272211.3256,75.61425711,101381.2731
e-lowe,east,lowe, 04/06  17:00:00,8.75,36288.00769,21.40270891,20.99990084,21.20130488,0,68.36974603,20.99990084,0.006188126,39.83745142,0,0,0,0,0,0,0,411872.9088,114.4091413,101381.2731
e-lowe,east,lowe, 04/06  18:00:00,8.625,36288.00769,21.40768656,20.99982476,21.20375566,0,100.7630116,20.99982476,0.006231548,40.11441416,0,0,0,0,0,0,0,303033.9302,84.17609173,101381.2731
e-lowe,east,lowe, 04/06  19:00:00,7.75,86832.0184,21.22627874,20.99986795,21.11307334,0,69.17047041,20.99986795,0.006243114,40.18801901,0,0,0,0,0,0,0,470974.8925,130.826359,101381.2731
e-lowe,east,lowe, 04/06  20:00:00,7,115344.0244,21.1353205,20.99984082,21.06758066,0,66.70658642,20.99984082,0.006246926,40.2123786,0,0,0,0,0,0,0,525996.656,146.1101822,101381.2731
e-lowe,east,lowe, 04/06  21:00:00,6.375,129600.0275,21.09239327,20.99975597,21.04607462,0,77.06165775,20.99975597,0.006141743,39.56663966,0,0,0,0,0,0,0,527226.8237,146.4518955,101381.2731
e-lowe,east,lowe, 04/06  22:00:00,6,115344.0244,21.02108159,20.99974842,21.010415,0,74.75337268,20.99974842,0.006049214,38.99086488,0,0,0,0,0,0,0,558401.1878,155.1114411,101381.2731
e-lowe,east,lowe, 04/06  23:00:00,6.625,86832.0184,20.93811672,20.99983405,20.96897539,0,39.70355952,20.99983405,0.005930565,38.23313613,0,0,0,0,0,0,0,645567.3848,179.3242735,101381.2731
e-lowe,east,lowe, 04/06  24:00:00,7,42768.00906,20.83726319,20.99992706,20.91859513,0,15.65899775,20.99992706,0.00588619,37.97306509,0,0,0,0,0,0,0,708832.835,196.8980097,101381.2731
e-lowe,east,lowe, 04/07  01:00:00,6.375,28512.00604,20.72990677,20.99997048,20.86493863,0,5.360025438,20.99997048,0.005869907,37.8830061,0,0,0,0,0,0,0,784580.9751,217.9391597,101381.2731
e-lowe,east,lowe, 04/07  02:00:00,6,22032.00467,20.639562,21.00000901,20.81978551,2.341571723,0,21.00000901,0.005869008,37.85368645,0,0,0,0,0,0,0,835509.117,232.0858658,101381.2731
e-lowe,east,lowe, 04/07  03:00:00,6,14256.00302,20.56803705,21.00003505,20.78403605,8.8347687,0,21.00003505,0.005869872,37.86853889,0,0,0,0,0,0,0,858866.8129,238.5741147,101381.2731
e-lowe,east,lowe, 04/07  04:00:00,6,14256.00302,20.43647655,21.00011574,20.71829614,31.23474391,0,21.00011574,0.005868382,37.8729181,0,0,0,0,0,0,0,939449.7144,260.958254,101381.2731
e-lowe,east,lowe, 04/07  05:00:00,6.625,14256.00302,20.39470323,21.00009972,20.69740147,32.33736655,0,21.00009972,0.005935355,38.30107734,0,0,0,0,0,0,0,905110.0576,251.4194604,101381.2731
e-lowe,east,lowe, 04/07  06:00:00,7.625,28512.00604,20.44276465,21.00002967,20.72139716,17.55922593,0,21.00002967,0.006177408,39.8478156,0,0,0,0,0,0,0,790598.3954,219.6106654,101381.2731
e-lowe,east,lowe, 04/07  07:00:00,8,57024.01208,20.60531425,20.99990383,20.80260904,0,35.01299159,20.99990383,0.006366244,41.07944381,0,0,0,0,0,0,0,578395.527,160.6654242,101381.2731
e-lowe,east,lowe, 04/07  08:00:00,8.625,72576.01538,20.84330204,20.9998234,20.92156272,0,70.8564342,20.9998234,0.006377303,41.16555871,0,0,0,0,0,0,0,410977.5353,114.1604265,101381.2731
e-lowe,east,lowe, 04/07  09:00:00,9,57024.01208,20.85518642,20.99995179,20.92756911,0,25.20446821,20.99995179,0.006475578,41.81898248,0,0,0,0,0,0,0,552239.4159,153.3998377,101381.2731
e-lowe,east,lowe, 04/07  10:00:00,9.625,57024.01208,20.90083721,20.99996485,20.95040103,0,17.84452009,20.99996485,0.006538572,42.26335699,0,0,0,0,0,0,0,540286.2898,150.079525,101381.2731
e-lowe,east,lowe, 04/07  11:00:00,10.625,36288.00769,20.983403,20.99998825,20.99169562,0,12.45165922,20.99998825,0.006694736,43.30475313,0,0,0,0,0,0,0,497873.0395,138.2980665,101381.2731
e-lowe,east,lowe, 04/07  12:00:00,11,36288.00769,21.0338256,20.9999869,21.01690625,0,18.25751415,20.9999869,0.006789461,43.92709275,0,0,0,0,0,0,0,453714.1178,126.0316994,101381.2731
e-lowe,east,lowe, 04/07  13:00:00,11,36288.00769,21.20290942,20.99997255,21.10144098,0,40.07774021,20.99997255,0.006824844,44.18085014,0,0,0,0,0,0,0,375168.2944,104.2134151,101381.2731
e-lowe,east,lowe, 04/07  14:00:00,11,36288.00769,21.17513467,20.99997389,21.08755428,0,35.01243164,20.99997389,0.00683553,44.26564512,0,0,0,0,0,0,0,393400.4849,109.2779125,101381.2731
e-lowe,east,lowe, 04/07  15:00:00,11.625,36288.00769,21.18010115,20.99997427,21.09003771,0,36.18493242,20.99997427,0.006748,43.7048628,0,0,0,0,0,0,0,350088.8499,97.24690275,101381.2731
e-lowe,east,lowe, 04/07  16:00:00,12,36288.00769,21.20165135,20.99993062,21.10079098,0,45.60147401,20.99993062,0.006544668,42.42788956,0,0,0,0,0,0,0,292720.6572,81.31129368,101381.2731
e-lowe,east,lowe, 04/07  17:00:00,11.375,36288.00769,21.10220935,20.99992764,21.05106849,0,42.57123361,20.99992764,0.006538837,42.40624386,0,0,0,0,0,0,0,342388.1145,95.10780958,101381.2731
e-lowe,east,lowe, 04/07  18:00:00,11,36288.00769,21.08110011,20.99988661,21.04049336,0,62.98246055,20.99988661,0.006679495,43.30882102,0,0,0,0,0,0,0,292496.4006,81.24900016,101381.2731
e-lowe,east,lowe, 04/07  19:00:00,10.375,86832.0184,20.99691217,20.99991977,20.99841597,0,51.25668548,20.99991977,0.00684385,44.36283304,0,0,0,0,0,0,0,373429.9783,103.7305495,101381.2731
e-lowe,east,lowe, 04/07  20:00:00,10,115344.0244,20.95764917,20.9998256,20.97873739,0,57.26712648,20.9998256,0.006737159,43.70572065,0,0,0,0,0,0,0,374577.8268,104.0493963,101381.2731
e-lowe,east,lowe, 04/07  21:00:00,10,129600.0275,20.96882886,20.99971451,20.98427168,0,75.69849176,20.99971451,0.006541534,42.4659357,0,0,0,0,0,0,0,308046.5226,85.56847851,101381.2731
e-lowe,east,lowe, 04/07  22:00:00,10,115344.0244,20.97492833,20.99967158,20.98729996,0,87.01322158,20.99967158,0.006413542,41.64362921,0,0,0,0,0,0,0,267072.7432,74.18687312,101381.2731
e-lowe,east,lowe, 04/07  23:00:00,10,86832.0184,20.90788949,20.99976219,20.95382584,0,51.11864141,20.99976219,0.006272037,40.73378481,0,0,0,0,0,0,0,396012.5827,110.0034952,101381.2731
e-lowe,east,lowe, 04/07  24:00:00,9.375,42768.00906,20.81088643,20.99984929,20.90536786,0,26.44685632,20.99984929,0.006377543,41.41172896,0,0,0,0,0,0,0,524102.5466,145.5840407,101381.2731
e-lowe,east,lowe, 04/08  01:00:00,9,33696.00714,20.73694886,20.99992611,20.86843748,0,20.65517576,20.99992611,0.006646663,43.14063624,0,0,0,0,0,0,0,568230.7938,157.8418872,101381.2731
e-lowe,east,lowe, 04/08  02:00:00,9,33696.00714,20.67335815,20.99994647,20.83665231,0,14.18036539,20.99994647,0.00654168,42.46624446,0,0,0,0,0,0,0,591019.1933,164.1719981,101381.2731
e-lowe,east,lowe, 04/08  03:00:00,9,14256.00302,20.61439444,20.99997105,20.80718275,0,7.299179317,20.99997105,0.006342271,41.18477727,0,0,0,0,0,0,0,615584.5638,170.9957122,101381.2731
e-lowe,east,lowe, 04/08  04:00:00,8.8125,14256.00302,20.5644297,21.00000655,20.78221812,0.4139781,1.460780291,21.00000655,0.006206787,40.28884545,0,0,0,0,0,0,0,649475.0435,180.4097343,101381.2731
e-lowe,east,lowe, 04/08  05:00:00,8.8875,14256.00302,20.52329683,21.00002559,20.76166121,3.868971004,0,21.00002559,0.006040453,39.18082887,0,0,0,0,0,0,0,662300.5281,183.9723689,101381.2731
e-lowe,east,lowe, 04/08  06:00:00,9,14256.00302,20.49337969,21.00001654,20.74669811,7.279131348,0,21.00001654,0.00599401,38.86802759,0,0,0,0,0,0,0,667859.2704,185.516464,101381.2731
e-lowe,east,lowe, 04/08  07:00:00,9,53136.01126,20.45571663,21.00000781,20.72786222,19.54011677,0,21.00000781,0.006191021,40.15781458,0,0,0,0,0,0,0,712852.9602,198.0147112,101381.2731
e-lowe,east,lowe, 04/08  08:00:00,8.375,53136.01126,20.51766857,20.9999865,20.75882753,0.014939096,3.712994546,20.9999865,0.006466937,41.97050674,0,0,0,0,0,0,0,668367.444,185.6576233,101381.2731
e-lowe,east,lowe, 04/08  09:00:00,8,72576.01538,20.70118572,20.9998828,20.85053426,0,55.21505767,20.9998828,0.00647255,42.02228344,0,0,0,0,0,0,0,505879.9516,140.5222088,101381.2731
e-lowe,east,lowe, 04/08  10:00:00,9.875,72576.01538,20.89494864,20.99989712,20.94742288,0,44.26909814,20.99989712,0.006329217,41.1010605,0,0,0,0,0,0,0,429108.5695,119.1968249,101381.2731
e-lowe,east,lowe, 04/08  11:00:00,11,53136.01126,21.18620545,20.99994416,21.0930748,0,49.04917436,20.99994416,0.006294466,40.87752521,0,0,0,0,0,0,0,342050.0807,95.0139113,101381.2731
e-lowe,east,lowe, 04/08  12:00:00,11,42768.00906,21.17864992,20.99992266,21.08928629,0,45.27604787,20.99992266,0.005997664,38.96833643,0,0,0,0,0,0,0,354988.9093,98.60803036,101381.2731
e-lowe,east,lowe, 04/08  13:00:00,9.75,42768.00906,21.3233066,20.99986365,21.16158512,0,62.76536735,20.99986365,0.005582746,36.29671668,0,0,0,0,0,0,0,369103.5052,102.5287515,101381.2731
e-lowe,east,lowe, 04/08  14:00:00,10.25,42768.00906,21.3564984,20.99989148,21.17819494,0,67.36896808,20.99989148,0.005341109,34.73901969,0,0,0,0,0,0,0,321343.5237,89.26208993,101381.2731
e-lowe,east,lowe, 04/08  15:00:00,9.125,42768.00906,21.35363029,20.99989313,21.17676171,0,63.95216162,20.99989313,0.005121296,33.32104622,0,0,0,0,0,0,0,403049.624,111.9582289,101381.2731
e-lowe,east,lowe, 04/08  16:00:00,8,42768.00906,21.30538502,20.99992514,21.15265508,0,53.09418209,20.99992514,0.004955227,32.24899245,0,0,0,0,0,0,0,511394.4269,142.0540075,101381.2731
e-lowe,east,lowe, 04/08  17:00:00,8,42768.00906,21.23456107,20.99993337,21.11724722,0,41.71796756,20.99993337,0.004695998,30.57450324,0,0,0,0,0,0,0,551852.0267,153.2922296,101381.2731
e-lowe,east,lowe, 04/08  18:00:00,8,42768.00906,21.12869184,20.99989968,21.06429576,0,50.96000618,20.99989968,0.004580503,29.82816337,0,0,0,0,0,0,0,518674.2496,144.0761804,101381.2731
e-lowe,east,lowe, 04/08  19:00:00,7.375,110160.0233,20.98388265,20.99993312,20.99190789,0,38.28681499,20.99993312,0.004696179,30.57573684,0,0,0,0,0,0,0,603066.5501,167.5184861,101381.2731
e-lowe,east,lowe, 04/08  20:00:00,6.375,129600.0275,20.89895814,20.99986311,20.94941062,0,49.35203531,20.99986311,0.004879735,31.76161826,0,0,0,0,0,0,0,625055.9159,173.6266433,101381.2731
e-lowe,east,lowe, 04/08  21:00:00,6,129600.0275,20.86685139,20.9997756,20.93331349,0,61.70947613,20.9997756,0.005104361,33.23253952,0,0,0,0,0,0,0,604131.7147,167.8143652,101381.2731
e-lowe,east,lowe, 04/08  22:00:00,6,129600.0275,20.8208122,20.99984292,20.91032756,0,46.38608069,20.99984292,0.005252807,34.20332538,0,0,0,0,0,0,0,659505.7455,183.1960404,101381.2731
e-lowe,east,lowe, 04/08  23:00:00,6,110160.0233,20.61886696,21.00006441,20.80946568,14.66253587,0,21.00006441,0.005210287,33.9490769,0.25,0,0,0,0,0,0,878795.0343,244.1097318,101381.2731
e-lowe,east,lowe, 04/08  24:00:00,6.625,53136.01126,20.59016369,21.00009089,20.79512729,17.93939408,0,21.00009089,0.005011269,32.67472316,1,0,0,0,0,0,0,851473.4092,236.5203915,101381.2731
e-lowe,east,lowe, 04/09  01:00:00,7,33696.00714,20.53134194,21.0000149,20.76567842,10.57557656,0,21.0000149,0.005008178,32.65486791,1,0,0,0,0,0,0,802280.1716,222.8556032,101381.2731
e-lowe,east,lowe, 04/09  02:00:00,7,33696.00714,20.4836209,21.00003494,20.74182792,15.89135857,0,21.00003494,0.00528753,34.48224173,1,0,0,0,0,0,0,821773.9396,228.2705388,101381.2731
e-lowe,east,lowe, 04/09  03:00:00,7,14256.00302,20.43679254,21.00006915,20.71843085,21.7788102,0,21.00006915,0.00541594,35.32529277,1,0,0,0,0,0,0,842945.4501,234.1515139,101381.2731
e-lowe,east,lowe, 04/09  04:00:00,7,14256.00302,20.36794236,21.00014058,20.68404147,33.62460126,0,21.00014058,0.005394058,35.18363207,1,0,0,0,0,0,0,885167.4973,245.8798604,101381.2731
e-lowe,east,lowe, 04/09  05:00:00,6.375,14256.00302,20.33846505,21.00015585,20.66931045,36.52210869,0,21.00015585,0.005239695,34.18515526,1,0,0,0,0,0,0,934005.1513,259.4458754,101381.2731
e-lowe,east,lowe, 04/09  06:00:00,4.75,14256.00302,20.42101425,21.00011223,20.71056324,36.23960958,8.58748424,21.00011223,0.005175855,33.79290506,0.75,0,0,0,0,0,0,1002604.335,278.5012041,101381.2731
e-lowe,east,lowe, 04/09  07:00:00,5.875,53136.01126,21.85836309,21.05394614,21.45615462,0,168.0690442,21.05394614,0.005093183,33.18176823,0,0,0,0,0,0,0,235626.1062,65.45169618,101381.2731
e-lowe,east,lowe, 04/09  08:00:00,7.625,53136.01126,22.8059351,21.88601607,22.34597559,0,222.1086304,21.88601607,0.004950457,30.67382188,0,0,0,2.579021956,9284.479041,2.289830292,8243.389051,0,0,101381.2731
e-lowe,east,lowe, 04/09  09:00:00,8.625,72576.01538,22.99221462,22.31692192,22.65456827,0,207.5571804,22.31692192,0.004857625,29.33357813,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/09  10:00:00,9,72576.01538,22.63295024,21.77959713,22.20627368,0,187.5286889,21.77959713,0.004680274,29.23805659,0,0,0,0,0,0,0,4479.456405,1.244293446,101381.2731
e-lowe,east,lowe, 04/09  11:00:00,9.625,53136.01126,22.37573573,21.39220858,21.88397216,0,172.5818086,21.39220858,0.004489717,28.74229202,0,0,0,0,0,0,0,0,0,101381.2731
