Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-lowe,east,lowe, 04/09  12:00:00,10,42768.00906,22.26655679,21.30544563,21.78600121,0,165.6522084,21.30544563,0.004584123,29.4995055,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/09  13:00:00,10.625,42768.00906,22.17362611,21.26683391,21.72023001,0,154.7095975,21.26683391,0.004722681,30.43717596,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/09  14:00:00,11,42768.00906,22.10601686,21.24374803,21.67488245,0,147.502687,21.24374803,0.00466283,30.08572532,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/09  15:00:00,11,42768.00906,22.00723857,21.15254693,21.57989275,0,145.7872025,21.15254693,0.004624894,30.01036699,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/09  16:00:00,11,42768.00906,21.90496344,21.05753878,21.48125111,0,144.2206996,21.05753878,0.004670645,30.46408602,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/09  17:00:00,10.375,42768.00906,21.7638227,21.00073118,21.38227694,0,127.5054518,21.00073118,0.004817031,31.50946157,0,0,0,0,0,0,0,96547.49958,26.81874988,101381.2731
e-lowe,east,lowe, 04/09  18:00:00,9.375,42768.00906,21.60094712,20.99986664,21.30040688,0,122.2237103,20.99986664,0.004946565,32.35179022,0,0,0,0,0,0,0,177736.4298,49.3712305,101381.2731
e-lowe,east,lowe, 04/09  19:00:00,9,110160.0233,21.43098425,20.99983512,21.21540968,0,102.3283321,20.99983512,0.005034026,32.9192906,0,0,0,0,0,0,0,272564.9929,75.71249804,101381.2731
e-lowe,east,lowe, 04/09  20:00:00,8.375,129600.0275,21.33559648,20.99974482,21.16767065,0,111.1112876,20.99974482,0.00521311,34.08078783,0,0,0,0,0,0,0,279672.9268,77.68692411,101381.2731
e-lowe,east,lowe, 04/09  21:00:00,8,129600.0275,21.2828594,20.99960697,21.14123318,0,119.4280218,20.99960697,0.005321495,34.78369162,0,0,0,0,0,0,0,272785.3663,75.77371287,101381.2731
e-lowe,east,lowe, 04/09  22:00:00,7.375,129600.0275,21.21738575,20.99964203,21.10851389,0,99.63366137,20.99964203,0.005154089,33.67779688,0,0,0,0,0,0,0,382423.4729,106.2287425,101381.2731
e-lowe,east,lowe, 04/09  23:00:00,7,110160.0233,21.09410977,20.99984713,21.04697845,0,46.95621678,20.99984713,0.005015364,32.76604701,0,0,0,0,0,0,0,595054.3356,165.292871,101381.2731
e-lowe,east,lowe, 04/09  24:00:00,7,53136.01126,20.96306528,20.99994142,20.98150335,0,14.64043401,20.99994142,0.005032048,32.87396994,0,0,0,0,0,0,0,711674.6313,197.6873976,101381.2731
e-lowe,east,lowe, 04/10  01:00:00,6.375,28512.00604,20.85000558,20.99996436,20.92498497,0,13.16520334,20.99996436,0.005185228,33.84557558,0,0,0,0,0,0,0,755484.2482,209.8567356,101381.2731
e-lowe,east,lowe, 04/10  02:00:00,6,22032.00467,20.74516542,20.9999829,20.87257416,0,3.580837585,20.9999829,0.005161579,33.65941152,0,0,0,0,0,0,0,812932.6748,225.8146319,101381.2731
e-lowe,east,lowe, 04/10  03:00:00,6,14256.00302,20.65330018,21.00002867,20.82666442,3.345527237,0,21.00002867,0.005084696,33.12945418,0.25,0,0,0,0,0,0,837548.2745,232.6522985,101381.2731
e-lowe,east,lowe, 04/10  04:00:00,5.375,14256.00302,20.56220112,21.00006653,20.78113383,13.59089766,0,21.00006653,0.004943783,32.20655075,1,0,0,0,0,0,0,912834.307,253.5650853,101381.2731
e-lowe,east,lowe, 04/10  05:00:00,4.375,14256.00302,20.46764114,21.00010846,20.7338748,27.27292241,0,21.00010846,0.004883702,31.81812544,1,0,0,0,0,0,0,1023872.138,284.4089272,101381.2731
e-lowe,east,lowe, 04/10  06:00:00,4,28512.00604,20.404801,21.00015733,20.70247916,35.98254498,0,21.00015733,0.004815446,31.35750007,1,0,0,0,0,0,0,1078014.023,299.4483398,101381.2731
e-lowe,east,lowe, 04/10  07:00:00,4.625,57024.01208,20.54363547,20.99995721,20.77179634,0,14.57890163,20.99995721,0.004653378,30.29909314,1,0,0,0,0,0,0,857628.9272,238.2302576,101381.2731
e-lowe,east,lowe, 04/10  08:00:00,6.25,72576.01538,21.00987148,20.99981612,21.0048438,0,83.7269473,20.99981612,0.004594537,29.91904436,0.25,0,0,0,0,0,0,508856.1723,141.3489368,101381.2731
e-lowe,east,lowe, 04/10  09:00:00,8.25,57024.01208,21.58933483,20.99982924,21.29458203,0,128.8952713,20.99982924,0.004633812,30.17288172,0,0,0,0,0,0,0,222845.4994,61.90152761,101381.2731
e-lowe,east,lowe, 04/10  10:00:00,10.25,57024.01208,21.57344184,20.99987402,21.28665793,0,112.7519678,20.99987402,0.004600695,29.94032843,0,0,0,0,0,0,0,157344.9597,43.70693324,101381.2731
e-lowe,east,lowe, 04/10  11:00:00,11.625,36288.00769,21.564003,20.99992729,21.28196515,0,92.88290617,20.99992729,0.004553522,29.60623919,0,0,0,0,0,0,0,143836.4839,39.95457885,101381.2731
e-lowe,east,lowe, 04/10  12:00:00,11.375,36288.00769,21.66040658,20.999943,21.33017479,0,107.0079825,20.999943,0.00459332,29.85198791,0,0,0,0,0,0,0,108617.1948,30.17144301,101381.2731
e-lowe,east,lowe, 04/10  13:00:00,11.625,36288.00769,21.70450884,20.99995025,21.35222954,0,114.5911159,20.99995025,0.004685609,30.42853047,0,0,0,0,0,0,0,65840.65184,18.28906996,101381.2731
e-lowe,east,lowe, 04/10  14:00:00,11.375,36288.00769,21.58310374,20.99992535,21.29151454,0,93.26201179,20.99992535,0.004660751,30.23837821,0,0,0,0,0,0,0,158137.6294,43.92711927,101381.2731
e-lowe,east,lowe, 04/10  15:00:00,11,36288.00769,21.49384371,20.9999843,21.24691401,0,77.17772169,20.9999843,0.004844748,31.4111415,0,0,0,0,0,0,0,239561.8064,66.54494622,101381.2731
e-lowe,east,lowe, 04/10  16:00:00,11,36288.00769,21.38765896,20.99995841,21.19380869,0,66.02975028,20.99995841,0.004908586,31.78274167,0,0,0,0,0,0,0,279282.3212,77.57842256,101381.2731
e-lowe,east,lowe, 04/10  17:00:00,11,36288.00769,21.34299904,20.99980266,21.17140085,0,72.5430252,20.99980266,0.004482889,29.02438458,0,0,0,0,0,0,0,254928.638,70.81351056,101381.2731
e-lowe,east,lowe, 04/10  18:00:00,9.75,36288.00769,21.29619152,20.99977757,21.14798455,0,87.57681499,20.99977757,0.004278848,27.69515733,0,0,0,0,0,0,0,278593.0807,77.38696686,101381.2731
e-lowe,east,lowe, 04/10  19:00:00,9,86832.0184,21.16733725,20.99995342,21.08364534,0,67.55859403,20.99995342,0.00469617,30.34580311,0,0,0,0,0,0,0,397420.4772,110.394577,101381.2731
e-lowe,east,lowe, 04/10  20:00:00,9,115344.0244,21.1092036,20.99988183,21.05454271,0,71.45462165,20.99988183,0.005111222,32.99344793,0,0,0,0,0,0,0,384336.4182,106.7601162,101381.2731
e-lowe,east,lowe, 04/10  21:00:00,9.625,129600.0275,21.10591194,20.99989805,21.05290499,0,89.46738984,20.99989805,0.005733633,36.95191464,0,0,0,0,0,0,0,281069.6855,78.07491264,101381.2731
e-lowe,east,lowe, 04/10  22:00:00,10,115344.0244,21.10618709,20.99966589,21.05292649,0,101.4368664,20.99966589,0.005766205,37.12365329,0,0,0,0,0,0,0,214526.2651,59.5906292,101381.2731
e-lowe,east,lowe, 04/10  23:00:00,10.625,86832.0184,21.0497375,20.99975102,21.02474426,0,67.7192571,20.99975102,0.005810593,37.36934718,0,0,0,0,0,0,0,297177.5786,82.54932739,101381.2731
e-lowe,east,lowe, 04/10  24:00:00,11,42768.00906,20.97078141,20.99982127,20.98530134,0,43.98691588,20.99982127,0.005924182,38.03100503,0,0,0,0,0,0,0,359582.7695,99.88410263,101381.2731
e-lowe,east,lowe, 04/11  01:00:00,11,28512.00604,20.90675914,20.9998535,20.95330632,0,37.4819576,20.9998535,0.006041132,38.72153613,0,0,0,0,0,0,0,382930.097,106.3694714,101381.2731
e-lowe,east,lowe, 04/11  02:00:00,10.375,22032.00467,20.83727191,20.99983387,20.91855289,0,30.1656158,20.99983387,0.006117644,39.16784437,0,0,0,0,0,0,0,448357.6309,124.5437864,101381.2731
e-lowe,east,lowe, 04/11  03:00:00,9.375,14256.00302,20.73579374,20.99990585,20.86784979,0,17.67893762,20.99990585,0.006516006,41.62363141,0,0,0,0,0,0,0,555960.9746,154.4336041,101381.2731
e-lowe,east,lowe, 04/11  04:00:00,9,14256.00302,20.59308585,20.99999432,20.79654009,3.112565023,0.097721087,20.99999432,0.006864427,43.76489568,0,0,0,0,0,0,0,653910.8007,181.6418891,101381.2731
e-lowe,east,lowe, 04/11  05:00:00,9,14256.00302,20.52587247,21.00000658,20.76293952,9.595389494,0,21.00000658,0.007095865,45.20686713,0,0,0,0,0,0,0,677968.3339,188.3245372,101381.2731
e-lowe,east,lowe, 04/11  06:00:00,9,28512.00604,20.47730494,21.00005995,20.73868245,15.18473967,0,21.00005995,0.007273507,46.32543347,0,0,0,0,0,0,0,697918.382,193.8662172,101381.2731
e-lowe,east,lowe, 04/11  07:00:00,8.375,57024.01208,20.50968506,20.99995154,20.7548183,0,15.73996965,20.99995154,0.007110984,45.33058718,0,0,0,0,0,0,0,625206.8122,173.668559,101381.2731
e-lowe,east,lowe, 04/11  08:00:00,8,72576.01538,20.57554255,20.99991742,20.78772999,0,31.72666304,20.99991742,0.006874071,43.88083237,0,0,0,0,0,0,0,590924.1852,164.145607,101381.2731
e-lowe,east,lowe, 04/11  09:00:00,8.625,57024.01208,20.62179073,21.00001442,20.81090258,6.342557286,0.138245564,21.00001442,0.006717368,42.90721373,0,0,0,0,0,0,0,688639.3544,191.2887096,101381.2731
e-lowe,east,lowe, 04/11  10:00:00,9.625,57024.01208,20.91276275,20.99996887,20.95636581,0,22.78962291,20.99996887,0.006599928,42.21768067,0,0,0,0,0,0,0,522287.6171,145.0798936,101381.2731
e-lowe,east,lowe, 04/11  11:00:00,10.625,36288.00769,21.04114739,20.99998108,21.02056423,0,20.86190004,20.99998108,0.00651399,41.70500962,0,0,0,0,0,0,0,467159.7813,129.7666059,101381.2731
e-lowe,east,lowe, 04/11  12:00:00,10.375,36288.00769,21.00760058,20.99998517,21.00379288,0,14.77580315,20.99998517,0.006471291,41.46031011,0,0,0,0,0,0,0,504583.5939,140.1621094,101381.2731
e-lowe,east,lowe, 04/11  13:00:00,9.375,36288.00769,21.04559524,20.99998922,21.02279223,0,14.66639899,20.99998922,0.006462197,41.4439679,0,0,0,0,0,0,0,566991.4468,157.4976241,101381.2731
e-lowe,east,lowe, 04/11  14:00:00,9,36288.00769,21.17257541,20.99997485,21.08627513,0,31.85260831,20.99997485,0.006435828,41.31778847,0,0,0,0,0,0,0,528357.0544,146.7658484,101381.2731
e-lowe,east,lowe, 04/11  15:00:00,10.25,36288.00769,21.30853955,20.99996052,21.15425004,0,53.41957799,20.99996052,0.006423957,41.2578137,0,0,0,0,0,0,0,373189.1713,103.6636587,101381.2731
e-lowe,east,lowe, 04/11  16:00:00,10.375,36288.00769,21.3088067,20.99994086,21.15437378,0,58.647273,20.99994086,0.00636877,40.90700167,0,0,0,0,0,0,0,346333.6136,96.20378156,101381.2731
e-lowe,east,lowe, 04/11  17:00:00,10.625,36288.00769,21.17579331,20.99990341,21.08784836,0,50.50900751,20.99990341,0.006276119,40.3430431,0,0,0,0,0,0,0,359945.7194,99.98492205,101381.2731
e-lowe,east,lowe, 04/11  18:00:00,10.375,36288.00769,21.13870605,20.99985874,21.0692824,0,68.4528149,20.99985874,0.006266938,40.3248289,0,0,0,0,0,0,0,310860.7165,86.35019902,101381.2731
e-lowe,east,lowe, 04/11  19:00:00,9.375,86832.0184,21.017206,20.99989138,21.00854869,0,50.15726249,20.99989138,0.006258881,40.28844823,0,0,0,0,0,0,0,438668.9266,121.8524796,101381.2731
e-lowe,east,lowe, 04/11  20:00:00,9,115344.0244,20.96097124,20.99986651,20.98041888,0,54.17529634,20.99986651,0.0063976,41.19800795,0,0,0,0,0,0,0,447768.5257,124.380146,101381.2731
e-lowe,east,lowe, 04/11  21:00:00,8.375,129600.0275,20.94583229,20.99983823,20.97283526,0,67.89424515,20.99983823,0.006663504,42.9348425,0,0,0,0,0,0,0,437396.3881,121.4989967,101381.2731
e-lowe,east,lowe, 04/11  22:00:00,8,115344.0244,20.92749102,20.99976786,20.96362944,0,75.33375753,20.99976786,0.006811215,43.89272024,0,0,0,0,0,0,0,433912.8956,120.5313599,101381.2731
e-lowe,east,lowe, 04/11  23:00:00,8.625,86832.0184,20.86237396,20.99982971,20.93110183,0,42.22889688,20.99982971,0.006923259,44.66205099,0,0,0,0,0,0,0,514282.6686,142.8562968,101381.2731
e-lowe,east,lowe, 04/11  24:00:00,9,42768.00906,20.77513296,20.999891,20.88751198,0,21.70403441,20.999891,0.006983834,45.08169664,0,0,0,0,0,0,0,564868.9255,156.9080349,101381.2731
e-lowe,east,lowe, 04/12  01:00:00,8.375,28512.00604,20.68255409,20.99994354,20.84124882,0,11.74580885,20.99994354,0.007005272,45.21839747,0,0,0,0,0,0,0,639462.1222,177.6283673,101381.2731
e-lowe,east,lowe, 04/12  02:00:00,7.375,22032.00467,20.5831646,21.00004437,20.79160448,3.417743389,0.789587395,21.00004437,0.006859247,44.25849303,0,0,0,0,0,0,0,752417.0987,209.0047497,101381.2731
e-lowe,east,lowe, 04/12  03:00:00,8.25,14256.00302,20.55161375,21.00002945,20.7758216,2.979556176,0.639625993,21.00002945,0.006498447,41.96472105,0,0,0,0,0,0,0,696756.564,193.54349,101381.2731
e-lowe,east,lowe, 04/12  04:00:00,9,14256.00302,20.41948917,21.00010978,20.70979947,26.27708758,0,21.00010978,0.006329472,40.89968549,0,0,0,0,0,0,0,736400.5982,204.5557217,101381.2731
e-lowe,east,lowe, 04/12  05:00:00,8.375,14256.00302,20.36071878,21.00015829,20.68043854,34.40403665,0,21.00015829,0.006196982,40.05186776,0,0,0,0,0,0,0,804006.2735,223.335076,101381.2731
e-lowe,east,lowe, 04/12  06:00:00,7.375,28512.00604,20.64722436,20.99998659,20.82360547,13.13235943,21.16295536,20.99998659,0.006002151,38.80510881,0,0,0,0,0,0,0,713055.6483,198.0710134,101381.2731
e-lowe,east,lowe, 04/12  07:00:00,8.875,57024.01208,22.23406484,21.49721753,21.86564118,0,183.9004381,21.49721753,0.005976095,37.50650487,0,0,0,1.82545028,6571.621007,1.471061839,5295.82262,36288.77068,10.08021408,101381.2731
e-lowe,east,lowe, 04/12  08:00:00,11.25,72576.01538,23.43613062,22.95507486,23.19560274,0,177.973745,22.95507486,0.006302925,36.18055936,0,0,0,1.589640774,5722.706787,1.284790791,4625.246846,0,0,101381.2731
e-lowe,east,lowe, 04/12  09:00:00,12.625,57024.01208,23.40269623,22.83063985,23.11666804,0,145.3273601,22.83063985,0.006754148,39.04884387,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/12  10:00:00,12.375,57024.01208,23.05182956,22.33569395,22.69376175,0,141.7659353,22.33569395,0.006881742,41.01107299,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/12  11:00:00,12.625,36288.00769,22.91788676,22.10666882,22.51227779,0,134.8931536,22.10666882,0.006851433,41.42076348,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/12  12:00:00,13.625,36288.00769,22.90486042,22.17247724,22.53866883,0,119.7427361,22.17247724,0.00695179,41.85195315,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/12  13:00:00,14,36288.00769,22.91065087,22.21573233,22.5631916,0,113.6491445,22.21573233,0.007174693,43.06566903,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/12  14:00:00,14.625,36288.00769,22.97163205,22.32314047,22.64738626,0,105.4169579,22.32314047,0.007269434,43.34348059,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/12  15:00:00,14.375,36288.00769,22.91346485,22.26724763,22.59035624,0,107.1562092,22.26724763,0.007295252,43.64449655,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/12  16:00:00,13.375,36288.00769,22.72662623,22.02048609,22.37355616,0,119.9324902,22.02048609,0.007269209,44.17530899,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/12  17:00:00,11.75,36288.00769,22.50420276,21.72332311,22.11376294,0,142.4025816,21.72332311,0.007176756,44.46411653,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/12  18:00:00,11,36288.00769,22.31109699,21.58149562,21.9462963,0,154.2253625,21.58149562,0.007156172,44.73977835,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/12  19:00:00,11,86832.0184,22.11631361,21.41434687,21.76533024,0,150.7403204,21.41434687,0.007141468,45.10833631,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/12  20:00:00,11,115344.0244,21.97905883,21.34579001,21.66242442,0,150.1547492,21.34579001,0.00720332,45.71441887,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/12  21:00:00,11,129600.0275,21.92080885,21.38319961,21.65200423,0,151.2500473,21.38319961,0.007271728,46.05453275,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/12  22:00:00,11,115344.0244,21.88335732,21.41383205,21.64859469,0,151.626769,21.41383205,0.00733693,46.37554407,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/12  23:00:00,11,86832.0184,21.74565742,21.15018427,21.44792084,0,145.6020622,21.15018427,0.007418348,47.64935926,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/12  24:00:00,11,42768.00906,21.55525786,21.0028784,21.27906813,0,122.1009463,21.0028784,0.007456131,48.35332038,0,0,0,0,0,0,0,79021.30418,21.95036227,101381.2731
e-lowe,east,lowe, 04/13  01:00:00,10.375,28512.00604,21.41016053,20.99966378,21.20491216,0,97.78719298,20.99966378,0.00745429,48.36891056,0,0,0,0,0,0,0,206382.1613,57.32837815,101381.2731
e-lowe,east,lowe, 04/13  02:00:00,10,22032.00467,21.29944813,20.99971068,21.14957941,0,80.60337891,20.99971068,0.007432665,48.23010821,0,0,0,0,0,0,0,291453.0288,80.95917468,101381.2731
e-lowe,east,lowe, 04/13  03:00:00,10,14256.00302,21.20829099,20.99975269,21.10402184,0,67.74198636,20.99975269,0.007422083,48.16212702,0,0,0,0,0,0,0,337718.3232,93.81064533,101381.2731
e-lowe,east,lowe, 04/13  04:00:00,10,14256.00302,21.13315194,20.99978235,21.06646715,0,58.21484989,20.99978235,0.007418152,48.13683365,0,0,0,0,0,0,0,371991.027,103.3308408,101381.2731
e-lowe,east,lowe, 04/13  05:00:00,10,14256.00302,21.06687281,20.9998058,21.03333931,0,50.41678732,20.9998058,0.007416666,48.12723577,0,0,0,0,0,0,0,400044.3486,111.1234302,101381.2731
e-lowe,east,lowe, 04/13  06:00:00,9.375,28512.00604,21.00317112,20.99983369,21.0015024,0,41.7616883,20.99983369,0.007415317,48.14810049,0,0,0,0,0,0,0,469972.1655,130.5478237,101381.2731
e-lowe,east,lowe, 04/13  07:00:00,9.625,57024.01208,21.07533644,20.99971571,21.03752608,0,81.60328694,20.99971571,0.007341816,47.69434794,0,0,0,0,0,0,0,311106.6443,86.41851231,101381.2731
e-lowe,east,lowe, 04/13  08:00:00,10,72576.01538,21.23571331,20.99970824,21.11771077,0,114.9378168,20.99970824,0.007163358,46.57673675,0,0,0,0,0,0,0,167847.6718,46.62435328,101381.2731
e-lowe,east,lowe, 04/13  09:00:00,10.625,57024.01208,21.35397972,20.99983743,21.17690857,0,88.56104454,20.99983743,0.007036013,45.77462109,0,0,0,0,0,0,0,223945.1484,62.20698568,101381.2731
e-lowe,east,lowe, 04/13  10:00:00,11,57024.01208,21.49420267,20.99987782,21.24704024,0,97.45234843,20.99987782,0.006938628,45.14792721,0,0,0,0,0,0,0,168659.2357,46.8497877,101381.2731
e-lowe,east,lowe, 04/13  11:00:00,11.625,36288.00769,21.63025453,20.99990987,21.3150822,0,102.2555956,20.99990987,0.006845895,44.55102604,0,0,0,0,0,0,0,112514.472,31.25401999,101381.2731
e-lowe,east,lowe, 04/13  12:00:00,12.625,36288.00769,21.78005018,21.0588883,21.41946924,0,116.6387178,21.0588883,0.006885929,44.64560124,0,0,0,0,0,0,0,4594.667271,1.276296464,101381.2731
e-lowe,east,lowe, 04/13  13:00:00,12.375,36288.00769,21.87230589,21.12677319,21.49953954,0,122.6029673,21.12677319,0.007011525,45.26252231,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/13  14:00:00,12.625,36288.00769,21.85676218,21.12552581,21.49114399,0,118.8206484,21.12552581,0.006969597,44.97049373,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/13  15:00:00,12.375,36288.00769,21.80596998,21.07464167,21.44030582,0,119.8652009,21.07464167,0.007148113,46.23800595,0,0,0,0,0,0,0,5206.326059,1.446201683,101381.2731
e-lowe,east,lowe, 04/13  16:00:00,12,36288.00769,21.66683287,21.00015404,21.33349345,0,112.3750421,21.00015404,0.007263618,47.16189556,0,0,0,0,0,0,0,53207.05094,14.77973637,101381.2731
e-lowe,east,lowe, 04/13  17:00:00,11.375,36288.00769,21.55405807,20.99987781,21.27696794,0,105.0771341,20.99987781,0.007391299,47.96433592,0,0,0,0,0,0,0,118402.4619,32.88957276,101381.2731
e-lowe,east,lowe, 04/13  18:00:00,10.375,36288.00769,21.45276784,20.99981505,21.22629145,0,110.7446326,20.99981505,0.007466823,48.44881993,0,0,0,0,0,0,0,160150.5158,44.48625439,101381.2731
e-lowe,east,lowe, 04/13  19:00:00,9.375,86832.0184,21.30153064,20.99984404,21.15068734,0,85.53045831,20.99984404,0.007500784,48.63650735,0,0,0,0,0,0,0,313058.8783,86.96079953,101381.2731
e-lowe,east,lowe, 04/13  20:00:00,9,115344.0244,21.22158658,20.9998167,21.11070164,0,85.0753239,20.9998167,0.007598822,49.27681595,0,0,0,0,0,0,0,338022.1496,93.89504155,101381.2731
e-lowe,east,lowe, 04/13  21:00:00,9,129600.0275,21.19865574,20.99974278,21.09919926,0,99.47283532,20.99974278,0.007681094,49.82238795,0,0,0,0,0,0,0,286238.9457,79.51081824,101381.2731
e-lowe,east,lowe, 04/13  22:00:00,9,115344.0244,21.18135454,20.99968832,21.09052143,0,108.4886122,20.99968832,0.007748057,50.25155287,0,0,0,0,0,0,0,253816.9766,70.50471572,101381.2731
e-lowe,east,lowe, 04/13  23:00:00,9,86832.0184,21.08956699,20.9997682,21.0446676,0,67.37144201,20.9997682,0.007832389,50.76016783,0,0,0,0,0,0,0,401785.3061,111.6070295,101381.2731
e-lowe,east,lowe, 04/13  24:00:00,9,42768.00906,20.98226244,20.99985019,20.99105631,0,38.42473809,20.99985019,0.007793768,50.49407393,0,0,0,0,0,0,0,505548.293,140.4300814,101381.2731
e-lowe,east,lowe, 04/14  01:00:00,9,28512.00604,20.89592178,20.99986172,20.94789175,0,28.73157522,20.99986172,0.007581213,49.10336018,0,0,0,0,0,0,0,540158.8946,150.0441374,101381.2731
e-lowe,east,lowe, 04/14  02:00:00,9,22032.00467,20.82438051,20.99989516,20.91213783,0,22.99418844,20.99989516,0.007402179,47.93946297,0,0,0,0,0,0,0,560439.4756,155.6776321,101381.2731
e-lowe,east,lowe, 04/14  03:00:00,8.375,14256.00302,20.74674582,20.99991214,20.87332898,0,16.20343609,20.99991214,0.007165876,46.39794656,0,0,0,0,0,0,0,623407.3209,173.1687002,101381.2731
e-lowe,east,lowe, 04/14  04:00:00,8.625,14256.00302,20.6898754,20.99992787,20.84490163,0,12.88970333,20.99992787,0.007139539,46.21212449,0,0,0,0,0,0,0,620177.3512,172.2714864,101381.2731
e-lowe,east,lowe, 04/14  05:00:00,8.375,14256.00302,20.63011944,20.99996749,20.81504347,0,6.341246872,20.99996749,0.007311155,47.30992932,0,0,0,0,0,0,0,659529.6913,183.202692,101381.2731
e-lowe,east,lowe, 04/14  06:00:00,7.375,28512.00604,20.87494617,20.99986934,20.93740776,0.673274035,33.93348231,20.99986934,0.007321327,47.37526068,0,0,0,0,0,0,0,624368.9843,173.435829,101381.2731
e-lowe,east,lowe, 04/14  07:00:00,8.875,57024.01208,22.52635181,21.70733361,22.11684271,0,199.1731048,21.70733361,0.007182184,44.54049731,0,0,0,3.216117382,11578.02258,2.290356843,8245.284636,0,0,101381.2731
e-lowe,east,lowe, 04/14  08:00:00,12.5,72576.01538,23.76080774,23.35763919,23.55922347,0,164.8718415,23.35763919,0.007336297,41.11736813,0,0,0,2.632291536,9476.249531,1.954017463,7034.462867,0,0,101381.2731
e-lowe,east,lowe, 04/14  09:00:00,14.625,57024.01208,23.84370288,23.44402863,23.64386576,0,122.170251,23.44402863,0.007875718,43.88466663,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/14  10:00:00,17.5,57024.01208,23.66780915,23.40553921,23.53667418,0,75.46463637,23.40553921,0.008253094,46.05773212,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/14  11:00:00,18.375,36288.00769,23.79664858,23.54627717,23.67146287,0,60.73809752,23.54627717,0.008464225,46.79380764,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/14  12:00:00,17.375,36288.00769,23.88574895,23.46638654,23.67606774,0,76.9919248,23.46638654,0.008744609,48.50673143,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/14  13:00:00,17,36288.00769,23.88550403,23.41464828,23.65007615,0,82.72115444,23.41464828,0.008758757,48.71754826,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/14  14:00:00,18.25,36288.00769,23.92933131,23.5683737,23.74885251,0,65.09285323,23.5683737,0.00857463,47.24011769,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/14  15:00:00,19,36288.00769,24.04665489,23.78617039,23.91641264,0,55.01923209,23.78617039,0.008280768,45.0298128,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/14  16:00:00,19,36288.00769,24.11291323,23.87898043,23.99594683,0,56.46171463,23.87898043,0.007776377,42.05912882,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/14  17:00:00,19,36288.00769,24.15631556,23.99396211,24.07513884,0,58.54242936,23.99396211,0.007776385,41.75289877,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/14  18:00:00,17.125,36288.00769,24.10923733,23.87832183,23.99377958,0,89.65862983,23.87832183,0.008074027,43.63680504,0,0,0,3.014152524,10850.94909,2.453172082,8831.419496,0,0,101381.2731
e-lowe,east,lowe, 04/14  19:00:00,15.375,86832.0184,23.8846732,23.46215082,23.67341201,0,110.1409252,23.46215082,0.008203177,45.41969705,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/14  20:00:00,14.375,115344.0244,23.71861574,23.25135125,23.4849835,0,124.4703803,23.25135125,0.008312203,46.58757273,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/14  21:00:00,14,129600.0275,23.63560464,23.2193991,23.42750187,0,131.3525783,23.2193991,0.008314874,46.6912047,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/14  22:00:00,14,115344.0244,23.59943869,23.24905895,23.42424882,0,131.7384663,23.24905895,0.008161726,45.76028311,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/14  23:00:00,14,86832.0184,23.47250164,22.98503407,23.22876785,0,125.6641839,22.98503407,0.008153136,46.44907701,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/14  24:00:00,14.625,42768.00906,23.30410672,22.80384277,23.05397474,0,112.5572342,22.80384277,0.008152919,46.95994137,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/15  01:00:00,14.375,33696.00714,23.1639387,22.66000422,22.91197146,0,113.8883983,22.66000422,0.008035633,46.69743383,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/15  02:00:00,13.375,33696.00714,22.98831812,22.39777213,22.69304512,0,126.4999561,22.39777213,0.007901491,46.6384347,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/15  03:00:00,13.625,14256.00302,22.8289874,22.26781912,22.54840326,0,120.958972,22.26781912,0.007931452,47.16615215,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/15  04:00:00,12.75,14256.00302,22.67123685,22.05839731,22.36481708,0,130.8882744,22.05839731,0.007747021,46.6739476,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/15  05:00:00,12.625,14256.00302,22.48354296,21.85767534,22.17060915,0,130.9625754,21.85767534,0.00755234,46.07658136,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/15  06:00:00,13,14256.00302,22.65437379,21.99281368,22.32359373,0,128.8965647,21.99281368,0.007318567,44.30647082,0,0,0,0.581407203,2093.065931,0.455553788,1639.993638,0,0,101381.2731
e-lowe,east,lowe, 04/15  07:00:00,14.875,53136.01126,24.31812986,23.56486223,23.94149605,0,162.5813074,23.56486223,0.007310331,40.23766399,0,0,0,44.89352638,161616.695,36.68135386,132052.8739,0,0,101381.2731
e-lowe,east,lowe, 04/15  08:00:00,17.25,53136.01126,25.3911721,23.99890286,24.69503748,0,320.599866,23.99890286,0.00722967,38.78698774,0,0,0,278.5662496,1002838.498,232.0570995,835405.5583,0,0,101381.2731
e-lowe,east,lowe, 04/15  09:00:00,19.875,72576.01538,25.36467032,24.02630047,24.69548539,0,330.1126872,24.02630047,0.007309646,39.13770195,0,0,0,337.6379924,1215496.773,286.5194751,1031470.11,0,0,101381.2731
e-lowe,east,lowe, 04/15  10:00:00,22.25,72576.01538,25.15209115,23.99991879,24.57600497,0,246.1108846,23.99991879,0.007809974,41.85937263,0,0,0,285.3367283,1027212.222,244.0358552,878529.0789,0,0,101381.2731
e-lowe,east,lowe, 04/15  11:00:00,24.25,53136.01126,25.17828128,23.99990291,24.5890921,0,216.6295553,23.99990291,0.008194286,43.90859381,0,0,0,287.9117096,1036482.155,249.1490786,896936.6829,0,0,101381.2731
e-lowe,east,lowe, 04/15  12:00:00,26.25,42768.00906,25.29394982,23.99963764,24.64679373,0,239.9900886,23.99963764,0.008276234,44.342651,0,0,0,325.3929505,1171414.622,306.8602049,1104696.737,0,0,101381.2731
e-lowe,east,lowe, 04/15  13:00:00,27.625,42768.00906,25.34579442,23.99937556,24.67258499,0,251.3508736,23.99937556,0.007807045,41.83485261,0,0,0,341.8972003,1230829.921,341.8972003,1230829.921,0,0,101381.2731
e-lowe,east,lowe, 04/15  14:00:00,28,42768.00906,25.38863181,23.99946698,24.69404939,0,259.271776,23.99946698,0.00747724,40.0732613,0,0,0,356.2513714,1282504.937,356.2513714,1282504.937,0,0,101381.2731
e-lowe,east,lowe, 04/15  15:00:00,26.75,42768.00906,25.39792012,23.99958492,24.69875252,0,258.5996037,23.99958492,0.007272906,38.99062216,0,0,0,334.1355606,1202888.018,334.1355606,1202888.018,0,0,101381.2731
e-lowe,east,lowe, 04/15  16:00:00,24.125,42768.00906,25.31321462,23.99974211,24.65647837,0,237.79061,23.99974211,0.007281272,39.0345679,0,0,0,270.7580498,974728.9793,268.0054672,964819.6819,0,0,101381.2731
e-lowe,east,lowe, 04/15  17:00:00,22.375,42768.00906,25.15478686,23.99968458,24.57723572,0,205.0283385,23.99968458,0.007119722,38.17845807,0,0,0,214.0008021,770402.8874,205.0868607,738312.6984,0,0,101381.2731
e-lowe,east,lowe, 04/15  18:00:00,19.5,42768.00906,24.95683462,23.99980829,24.47832146,0,192.3438862,23.99980829,0.007411576,39.72452397,0,0,0,165.6449207,596321.7145,142.7773188,513998.3478,0,0,101381.2731
e-lowe,east,lowe, 04/15  19:00:00,17.375,110160.0233,24.75063872,23.99977742,24.37520807,0,163.0556588,23.99977742,0.007849829,42.04450655,0,0,0,96.28773327,346635.8398,76.72193098,276198.9515,0,0,101381.2731
e-lowe,east,lowe, 04/15  20:00:00,16.375,129600.0275,24.63995639,23.9995296,24.319743,0,162.5253959,23.9995296,0.008155836,43.69010167,0,0,0,76.81550307,276535.811,58.86952971,211930.3069,0,0,101381.2731
e-lowe,east,lowe, 04/15  21:00:00,16,129600.0275,24.58745512,23.9993444,24.29339976,0,169.9585348,23.9993444,0.008481909,45.43071587,0,0,0,80.24996437,288899.8717,59.76798313,215164.7393,0,0,101381.2731
e-lowe,east,lowe, 04/15  22:00:00,15.375,129600.0275,24.52433566,23.99935291,24.26184429,0,151.8455942,23.99935291,0.008393762,44.96484166,0,0,0,41.53935133,149541.6648,30.90370305,111253.331,0,0,101381.2731
e-lowe,east,lowe, 04/15  23:00:00,14.375,110160.0233,24.3602533,23.74720097,24.05372713,0,132.2819335,23.74720097,0.008423117,45.78239092,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/15  24:00:00,15.25,53136.01126,24.16804617,23.56032467,23.86418542,0,115.2879958,23.56032467,0.008384301,46.07184331,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/16  01:00:00,14.75,33696.00714,24.0266311,23.45995946,23.74329528,0,121.064998,23.45995946,0.008247246,45.60424598,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/16  02:00:00,15.25,33696.00714,23.88387162,23.35930411,23.62158787,0,112.3923929,23.35930411,0.008146333,45.32831512,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/16  03:00:00,15.375,14256.00302,23.80152101,23.32515521,23.56333811,0,108.2356178,23.32515521,0.007908138,44.10842989,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/16  04:00:00,14.375,14256.00302,23.64212017,23.07605733,23.35908875,0,120.8947854,23.07605733,0.007787364,44.10271642,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/16  05:00:00,14,14256.00302,23.47277087,22.87966522,23.17621804,0,124.4819614,22.87966522,0.007718938,44.24291899,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/16  06:00:00,14.625,14256.00302,23.68044094,23.04898472,23.36471283,0,119.9600401,23.04898472,0.007688188,43.65316673,0,0,0,0.699789508,2519.24223,0.557872404,2008.340655,0,0,101381.2731
e-lowe,east,lowe, 04/16  07:00:00,16.25,53136.01126,25.32335551,24.00930398,24.66632974,0,269.5718263,24.00930398,0.007547932,40.46498299,0,0,0,200.5139017,721850.0463,162.148032,583732.9154,0,0,101381.2731
e-lowe,east,lowe, 04/16  08:00:00,19.5,53136.01126,26.1710673,24.55839872,25.36473301,0,362.5529446,24.55839872,0.007313758,37.9554733,0,0,0,345.5007523,1243802.708,300.4582433,1081649.676,0,0,101381.2731
e-lowe,east,lowe, 04/16  09:00:00,22.875,72576.01538,26.27082838,24.75081912,25.51082375,0,369.2172854,24.75081912,0.00752377,38.58654319,0,0,0,396.0727135,1425861.769,365.2545757,1314916.473,0,0,101381.2731
e-lowe,east,lowe, 04/16  10:00:00,25.25,72576.01538,25.97443326,24.29726138,25.13584732,0,353.8053493,24.29726138,0.007673275,40.44763465,0,0,0,409.3436132,1473637.008,399.7886791,1439239.245,0,0,101381.2731
e-lowe,east,lowe, 04/16  11:00:00,26.625,53136.01126,25.8440269,24.04403168,24.94402929,0,345.0283391,24.04403168,0.007603059,40.71218804,0,0,0,421.8986084,1518834.99,418.8135822,1507728.896,0,0,101381.2731
e-lowe,east,lowe, 04/16  12:00:00,27.625,42768.00906,25.82945744,24.02429354,24.92687549,0,344.4866945,24.02429354,0.007726018,41.38538725,0,0,0,434.5878838,1564516.382,434.4267403,1563936.265,0,0,101381.2731
e-lowe,east,lowe, 04/16  13:00:00,28,42768.00906,25.84825272,24.04155724,24.94490498,0,344.7360745,24.04155724,0.007115788,38.09952589,0,0,0,440.8358041,1587008.895,440.8358041,1587008.895,0,0,101381.2731
e-lowe,east,lowe, 04/16  14:00:00,26.75,42768.00906,25.82179382,24.01651513,24.91915448,0,342.1705631,24.01651513,0.007217466,38.69635299,0,0,0,418.6467875,1507128.435,417.7757885,1503992.839,0,0,101381.2731
e-lowe,east,lowe, 04/16  15:00:00,24.75,42768.00906,25.71235159,24.0000153,24.85618344,0,319.1200136,24.0000153,0.00771817,41.38835862,0,0,0,390.0072905,1404026.246,360.2884869,1297038.553,0,0,101381.2731
e-lowe,east,lowe, 04/16  16:00:00,22.125,42768.00906,25.53899218,23.99972358,24.76935788,0,279.531581,23.99972358,0.007936607,42.54580331,0,0,0,325.2995145,1171078.252,275.1986359,990715.0891,0,0,101381.2731
e-lowe,east,lowe, 04/16  17:00:00,19.75,42768.00906,25.35382127,23.99960405,24.67671266,0,241.1580612,23.99960405,0.007881567,42.25473939,0,0,0,240.6638488,866389.8557,195.758312,704729.9233,0,0,101381.2731
e-lowe,east,lowe, 04/16  18:00:00,19,42768.00906,25.16780011,23.99947056,24.58363533,0,230.6039707,23.99947056,0.007763883,41.65768546,0,0,0,208.9563427,752242.8337,172.2693232,620169.5636,0,0,101381.2731
e-lowe,east,lowe, 04/16  19:00:00,18.375,110160.0233,24.96945414,23.99937401,24.48441408,0,203.0485419,23.99937401,0.007514886,40.35280536,0,0,0,156.7954809,564463.7312,134.0021442,482407.719,0,0,101381.2731
e-lowe,east,lowe, 04/16  20:00:00,16.75,129600.0275,24.82450524,23.99928335,24.41189429,0,194.2936412,23.99928335,0.007421604,39.85808801,0,0,0,115.6927214,416493.7969,97.27285615,350182.2821,0,0,101381.2731
e-lowe,east,lowe, 04/16  21:00:00,15.375,129600.0275,24.72597781,23.99927106,24.36262443,0,191.2460671,23.99927106,0.007660237,41.1496904,0,0,0,88.18811453,317477.2123,70.46175698,253662.3251,0,0,101381.2731
e-lowe,east,lowe, 04/16  22:00:00,15.625,129600.0275,24.66246505,23.99934354,24.3309043,0,174.2719869,23.99934354,0.007702201,41.36190427,0,0,0,72.38172426,260574.2073,57.79820972,208073.555,0,0,101381.2731
e-lowe,east,lowe, 04/16  23:00:00,15.375,110160.0233,24.53645553,23.97551962,24.25598758,0,123.4218675,23.97551962,0.007696035,41.37298408,0,0,0,4.322999337,15562.79761,3.484709811,12544.95532,0,0,101381.2731
e-lowe,east,lowe, 04/16  24:00:00,14.375,53136.01126,24.32149513,23.62505216,23.97327365,0,129.6494812,23.62505216,0.007524437,41.32183996,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/17  01:00:00,14,28512.00604,24.10827952,23.43923316,23.77375634,0,134.1246012,23.43923316,0.007348454,40.82325296,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/17  02:00:00,12.75,22032.00467,23.89276525,23.13767991,23.51522258,0,149.2828729,23.13767991,0.007393855,41.83044183,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/17  03:00:00,11.375,14256.00302,23.60860189,22.74574739,23.17717464,0,166.4444308,22.74574739,0.007448575,43.11834505,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/17  04:00:00,11,14256.00302,23.34115135,22.46496334,22.90305734,0,168.5240602,22.46496334,0.007214321,42.47895691,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/17  05:00:00,11.625,14256.00302,23.13947095,22.33907559,22.73927327,0,156.2226883,22.33907559,0.006942258,41.2103395,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/17  06:00:00,11.375,28512.00604,23.21506209,22.35219173,22.78362691,0,162.1545729,22.35219173,0.006827567,40.53259302,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/17  07:00:00,11.625,57024.01208,24.58997094,23.63877811,24.11437453,0,208.8888962,23.63877811,0.006763588,37.19493197,0,0,0,32.45841295,116850.2866,26.45508202,95238.29527,0,0,101381.2731
e-lowe,east,lowe, 04/17  08:00:00,13.875,72576.01538,25.52591088,24.0721234,24.79901714,0,338.2891198,24.0721234,0.00663559,35.5611902,0,0,0,233.1039166,839174.0998,189.7684588,683166.4516,0,0,101381.2731
e-lowe,east,lowe, 04/17  09:00:00,16.875,57024.01208,25.44510364,24.00535108,24.72522736,0,290.6783212,24.00535108,0.006982389,37.54912005,0,0,0,239.7460367,863085.7322,196.4307637,707150.7492,0,0,101381.2731
e-lowe,east,lowe, 04/17  10:00:00,17.375,57024.01208,25.1823923,23.99982275,24.59110752,0,219.4513207,23.99982275,0.007263067,39.07802084,0,0,0,160.3699551,577331.8385,133.1889042,479480.055,0,0,101381.2731
e-lowe,east,lowe, 04/17  11:00:00,17,36288.00769,25.08325587,23.99985346,24.54155467,0,180.9475271,23.99985346,0.007261936,39.08642984,0,0,0,108.1355029,389287.8104,88.22250604,317601.0217,0,0,101381.2731
e-lowe,east,lowe, 04/17  12:00:00,17,36288.00769,25.06568706,23.99995511,24.53282109,0,176.1076718,23.99995511,0.007545145,40.59232964,0,0,0,103.9214939,374117.3782,83.33077517,299990.7906,0,0,101381.2731
e-lowe,east,lowe, 04/17  13:00:00,17,36288.00769,25.08375827,23.99984271,24.54180049,0,178.7106343,23.99984271,0.007565536,40.70097615,0,0,0,108.1494622,389338.0638,85.9189877,309308.3557,0,0,101381.2731
e-lowe,east,lowe, 04/17  14:00:00,15.75,36288.00769,25.05349496,23.99994502,24.52671999,0,173.6312671,23.99994502,0.007785955,41.87184961,0,0,0,78.01262064,280845.4343,59.19115391,213088.1541,0,0,101381.2731
e-lowe,east,lowe, 04/17  15:00:00,15,36288.00769,24.99619001,23.99992897,24.49805949,0,162.6845004,23.99992897,0.00797715,42.86053516,0,0,0,47.89749293,172430.9745,35.25242118,126908.7162,0,0,101381.2731
e-lowe,east,lowe, 04/17  16:00:00,15.625,36288.00769,24.94447487,23.9998553,24.47216509,0,159.0643961,23.9998553,0.008100469,43.52566656,0,0,0,57.17605849,205833.8106,42.41937493,152709.7497,0,0,101381.2731
e-lowe,east,lowe, 04/17  17:00:00,15.375,36288.00769,24.822351,23.9997496,24.4110503,0,147.8614151,23.9997496,0.008172154,43.89522006,0,0,0,36.03103267,129711.7176,26.93453946,96964.34207,0,0,101381.2731
e-lowe,east,lowe, 04/17  18:00:00,14.375,36288.00769,24.68688223,23.99237766,24.33962995,0,148.1579228,23.99237766,0.00816511,43.88827066,0,0,0,13.84537714,49843.35772,10.26532437,36955.16774,0,0,101381.2731
e-lowe,east,lowe, 04/17  19:00:00,13.375,86832.0184,24.46051604,23.75238145,24.10644875,0,149.686489,23.75238145,0.008117653,44.28619642,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/17  20:00:00,13.625,115344.0244,24.29079727,23.65575257,23.97327492,0,145.2617955,23.65575257,0.007994995,43.88096552,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/17  21:00:00,12.125,129600.0275,24.1734104,23.51094179,23.8421761,0,167.0276503,23.51094179,0.007981238,44.21887914,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/17  22:00:00,11.625,115344.0244,24.01349871,23.34514936,23.67932404,0,174.4093627,23.34514936,0.007989287,44.72315658,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/17  23:00:00,11.375,86832.0184,23.80609698,23.01328609,23.40969154,0,170.7399396,23.01328609,0.008062059,46.04178611,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/17  24:00:00,11,42768.00906,23.50062454,22.61680933,23.05871693,0,170.9040146,22.61680933,0.007995548,46.77455372,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/18  01:00:00,10.375,28512.00604,23.21391413,22.29983107,22.7568726,0,176.1372192,22.29983107,0.007774474,46.38235934,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/18  02:00:00,10,22032.00467,22.94342228,22.01626896,22.47984562,0,178.2618599,22.01626896,0.007635324,46.35688719,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/18  03:00:00,10.625,14256.00302,22.74178654,21.89016211,22.31597432,0,166.1519919,21.89016211,0.007851391,48.02131957,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/18  04:00:00,10.375,14256.00302,22.55952099,21.71645023,22.13798561,0,166.7678115,21.71645023,0.00843787,52.11266475,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/18  05:00:00,10,14256.00302,22.34347497,21.48364416,21.91355956,0,169.5389256,21.48364416,0.00849842,53.26466389,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/18  06:00:00,9.375,28512.00604,22.13277149,21.2417347,21.68725309,0,175.7045945,21.2417347,0.008387286,53.38089734,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/18  07:00:00,9,57024.01208,22.09641707,21.30099127,21.69870417,0,185.2250483,21.30099127,0.008066135,51.17972462,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/18  08:00:00,9.625,72576.01538,22.29223277,21.59649946,21.94436612,0,180.2289295,21.59649946,0.007867834,49.07159695,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/18  09:00:00,11.25,57024.01208,22.41520356,21.64583754,22.03052055,0,151.6782825,21.64583754,0.008033208,49.95419864,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/18  10:00:00,11.375,57024.01208,22.54907086,21.71968832,22.13437959,0,150.6062932,21.71968832,0.008262983,51.13473067,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/18  11:00:00,12.25,36288.00769,22.67089883,21.8134687,22.24218377,0,138.0363364,21.8134687,0.008319154,51.18376159,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/18  12:00:00,14.25,36288.00769,22.76093573,22.08765956,22.42429765,0,108.5924104,22.08765956,0.008351009,50.52503839,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/18  13:00:00,14.375,36288.00769,22.82919501,22.18286962,22.50603232,0,106.6129711,22.18286962,0.008347838,50.21343378,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/18  14:00:00,15.25,36288.00769,22.89690484,22.30756828,22.60223656,0,95.1769762,22.30756828,0.008340762,49.79295638,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/18  15:00:00,16,36288.00769,23.0442918,22.53743266,22.79086223,0,85.45409645,22.53743266,0.008333567,49.02895802,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/18  16:00:00,16,36288.00769,23.13250918,22.65148182,22.8919955,0,87.24179617,22.65148182,0.008286074,48.39902248,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/18  17:00:00,16.625,36288.00769,23.17290989,22.82395435,22.99843212,0,79.88430127,22.82395435,0.00818245,47.30435713,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/18  18:00:00,16.375,36288.00769,23.18111983,22.97360016,23.07736,0,85.88951757,22.97360016,0.00805597,46.16095715,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/18  19:00:00,14.125,86832.0184,22.98674932,22.55230979,22.76952955,0,114.888603,22.55230979,0.007834166,46.09736986,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/18  20:00:00,12.375,115344.0244,22.75956995,22.19032904,22.47494949,0,140.3559552,22.19032904,0.007803759,46.96061843,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/18  21:00:00,11.375,129600.0275,22.61426688,22.04225718,22.32826203,0,155.4572222,22.04225718,0.007815175,47.48347497,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/18  22:00:00,11,115344.0244,22.49408698,21.94495466,22.21952082,0,160.6572032,21.94495466,0.007828903,47.86657718,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/18  23:00:00,10.375,86832.0184,22.29138338,21.57165773,21.93152056,0,163.1393342,21.57165773,0.007887902,49.3374031,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/18  24:00:00,10.625,42768.00906,22.0352752,21.2729702,21.6541227,0,154.8441704,21.2729702,0.007912107,50.39898019,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/19  01:00:00,9.75,28512.00604,21.80275846,21.05370956,21.42823401,0,151.3195622,21.05370956,0.007819131,50.48804458,0,0,0,0,0,0,0,52619.36072,14.61648909,101381.2731
e-lowe,east,lowe, 04/19  02:00:00,9,22032.00467,21.60041849,20.99955068,21.29998458,0,123.7291642,20.99955068,0.007590456,49.16345103,0,0,0,0,0,0,0,198460.2406,55.12784461,101381.2731
e-lowe,east,lowe, 04/19  03:00:00,10.25,14256.00302,21.49863692,20.9996334,21.24913516,0,110.4236716,20.9996334,0.007573369,49.0659468,0,0,0,0,0,0,0,168945.6107,46.92933631,101381.2731
e-lowe,east,lowe, 04/19  04:00:00,10.375,14256.00302,21.40426119,20.99971609,21.20198864,0,96.8787019,20.99971609,0.007750158,50.21544355,0,0,0,0,0,0,0,210132.6804,58.370189,101381.2731
e-lowe,east,lowe, 04/19  05:00:00,10,14256.00302,21.30565069,20.99972845,21.15268957,0,81.53871234,20.99972845,0.007834371,50.75427301,0,0,0,0,0,0,0,288649.9586,80.18054407,101381.2731
e-lowe,east,lowe, 04/19  06:00:00,9.375,28512.00604,21.39945788,20.99967813,21.19956801,0,95.72234359,20.99967813,0.007873783,51.00656795,0,0,0,0,0,0,0,276487.7212,76.80214478,101381.2731
e-lowe,east,lowe, 04/19  07:00:00,10.25,57024.01208,22.51218862,21.75143583,22.13181223,0,176.1346537,21.75143583,0.007939579,49.12224526,0,0,0,2.700147051,9720.529385,1.780289854,6409.043476,0,0,101381.2731
e-lowe,east,lowe, 04/19  08:00:00,12.25,72576.01538,23.52560872,23.06037382,23.29299127,0,162.5505188,23.06037382,0.008049314,45.97819224,0,0,0,1.825141906,6570.510861,1.243105886,4475.181191,0,0,101381.2731
e-lowe,east,lowe, 04/19  09:00:00,12.375,57024.01208,23.44174461,22.79277887,23.11726174,0,147.0153198,22.79277887,0.008054422,46.78472965,0,0,0,0,0,0,0,7313.541813,2.031539393,101381.2731
e-lowe,east,lowe, 04/19  10:00:00,13.25,57024.01208,23.32294035,22.61543408,22.96918721,0,134.0389945,22.61543408,0.008067036,47.37864862,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/19  11:00:00,13.375,36288.00769,23.25692677,22.49138582,22.87415629,0,128.0585986,22.49138582,0.008015693,47.43515077,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/19  12:00:00,13.625,36288.00769,23.1737698,22.40983639,22.79180309,0,123.7646472,22.40983639,0.00771633,45.91449896,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/19  13:00:00,15.25,36288.00769,23.21281365,22.59453327,22.90367346,0,99.84342071,22.59453327,0.007668375,45.09765332,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/19  14:00:00,16,36288.00769,23.32559194,22.7895073,23.05754962,0,89.47647288,22.7895073,0.007458939,43.3467265,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/19  15:00:00,16.625,36288.00769,23.39088384,22.91071982,23.15080183,0,80.96369018,22.91071982,0.007199748,41.52786669,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/19  16:00:00,17,36288.00769,23.45468796,23.05043841,23.25256319,0,76.51978657,23.05043841,0.00680243,38.91396472,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/19  17:00:00,16.375,36288.00769,23.45852539,23.06171776,23.26012157,0,86.80220093,23.06171776,0.006723552,38.44118412,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/19  18:00:00,15.375,36288.00769,23.39529448,23.02955109,23.21242278,0,103.5300876,23.02955109,0.006658112,38.14432782,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/19  19:00:00,13.75,86832.0184,23.18123477,22.67035839,22.92579658,0,123.5325477,22.67035839,0.006464807,37.86340627,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/19  20:00:00,13,115344.0244,22.98598887,22.44677077,22.71637982,0,134.2133489,22.44677077,0.006421511,38.12760523,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/19  21:00:00,12.375,129600.0275,22.89102549,22.39290202,22.64196376,0,144.0203957,22.39290202,0.006465274,38.53471435,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/19  22:00:00,11.375,115344.0244,22.77605325,22.24187844,22.50896585,0,158.3671694,22.24187844,0.006535229,39.32156268,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/19  23:00:00,11,86832.0184,22.56396794,21.86950164,22.21673479,0,157.5360558,21.86950164,0.006675914,41.05751423,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/19  24:00:00,11,42768.00906,22.31341184,21.56221721,21.93781453,0,152.646254,21.56221721,0.006987908,43.75424389,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/20  01:00:00,11,28512.00604,22.09395959,21.35825047,21.72610503,0,149.7543255,21.35825047,0.007301624,46.26817038,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/20  02:00:00,10.375,22032.00467,21.87959099,21.11461408,21.49710253,0,154.8447726,21.11461408,0.007420999,47.69399976,0,0,0,0,0,0,0,3892.471127,1.08124198,101381.2731
e-lowe,east,lowe, 04/20  03:00:00,10,14256.00302,21.67357007,20.99989368,21.33673187,0,137.2571637,20.99989368,0.007434961,48.10183626,0,0,0,0,0,0,0,87539.86694,24.31662971,101381.2731
e-lowe,east,lowe, 04/20  04:00:00,10,14256.00302,21.53786229,20.99961601,21.26873915,0,115.4645235,20.99961601,0.007434022,48.12632714,0,0,0,0,0,0,0,166054.7389,46.12631635,101381.2731
e-lowe,east,lowe, 04/20  05:00:00,10,14256.00302,21.42529366,20.99966451,21.21247908,0,98.21069461,20.99966451,0.007432408,48.10399516,0,0,0,0,0,0,0,228126.3616,63.36843378,101381.2731
e-lowe,east,lowe, 04/20  06:00:00,10,28512.00604,21.66836915,21.05524823,21.36180869,0,124.1724747,21.05524823,0.007520987,48.48553263,0,0,0,0,0,0,0,141855.7319,39.40436997,101381.2731
e-lowe,east,lowe, 04/20  07:00:00,10.625,57024.01208,23.16784195,22.40513448,22.78648822,0,182.6918847,22.40513448,0.007653651,45.46878235,0,0,0,4.159840319,14975.42515,2.891650673,10409.94242,0,0,101381.2731
e-lowe,east,lowe, 04/20  08:00:00,11.625,72576.01538,24.05588367,23.49453338,23.77520852,0,180.519637,23.49453338,0.007646585,42.53124752,0,0,0,1.354462155,4876.063757,0.975822475,3512.96091,0,0,101381.2731
e-lowe,east,lowe, 04/20  09:00:00,12,57024.01208,24.02181603,23.28082889,23.65132246,0,164.1630624,23.28082889,0.007602078,42.83353303,0,0,0,0,0,0,0,0,0,101381.2731
