Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-lowe,east,lowe, 04/20  10:00:00,12.625,57024.01208,23.71466886,22.92930671,23.32198778,0,148.8639643,22.92930671,0.007498838,43.16498485,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/20  11:00:00,13.625,36288.00769,23.57618989,22.78520179,23.18069584,0,129.5841982,22.78520179,0.007403476,42.99674281,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/20  12:00:00,13.375,36288.00769,23.61780209,22.79357501,23.20568855,0,134.2014246,22.79357501,0.00736747,42.74196319,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/20  13:00:00,13,36288.00769,23.60895813,22.74345275,23.17620544,0,139.9585886,22.74345275,0.007360139,42.81404515,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/20  14:00:00,13,36288.00769,23.58379967,22.72213029,23.15296498,0,139.4993562,22.72213029,0.007358769,42.83513319,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/20  15:00:00,12.375,36288.00769,23.45386681,22.55001485,23.00194083,0,146.4918899,22.55001485,0.007357717,43.26319599,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/20  16:00:00,12,36288.00769,23.36391521,22.45110593,22.90751057,0,152.0333476,22.45110593,0.007386467,43.66483141,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/20  17:00:00,12,36288.00769,23.22126233,22.38158249,22.80142241,0,150.601143,22.38158249,0.007405021,43.94199127,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/20  18:00:00,11.375,36288.00769,23.05123359,22.29054582,22.6708897,0,159.5429285,22.29054582,0.007268076,43.37842791,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/20  19:00:00,10.375,86832.0184,22.77099047,21.94732375,22.35915711,0,169.8388379,21.94732375,0.007131331,43.4431176,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/20  20:00:00,10,115344.0244,22.53518786,21.7399155,22.13755168,0,173.7130407,21.7399155,0.006978121,43.07428804,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/20  21:00:00,9.375,129600.0275,22.38305745,21.63016662,22.00661204,0,182.5440824,21.63016662,0.006937476,43.1305781,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/20  22:00:00,9,115344.0244,22.23343115,21.50852342,21.87097728,0,187.1506076,21.50852342,0.00693463,43.43536173,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/20  23:00:00,9,86832.0184,22.01109478,21.17914777,21.59512128,0,180.2109792,21.17914777,0.006984363,44.6089076,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/20  24:00:00,9,42768.00906,21.75736983,21.00286403,21.38011693,0,150.3231679,21.00286403,0.007011175,45.24796107,0,0,0,0,0,0,0,100945.2411,28.04034476,101381.2731
e-lowe,east,lowe, 04/21  01:00:00,9,28512.00604,21.58337513,20.99960618,21.29149066,0,120.6157655,20.99960618,0.00701581,45.28659576,0,0,0,0,0,0,0,209033.7378,58.06492715,101381.2731
e-lowe,east,lowe, 04/21  02:00:00,9,22032.00467,21.45314741,20.99966348,21.22640545,0,99.92172649,20.99966348,0.007017551,45.2975515,0,0,0,0,0,0,0,283481.8478,78.74495773,101381.2731
e-lowe,east,lowe, 04/21  03:00:00,9,14256.00302,21.34271042,20.99971202,21.17121122,0,83.23015466,20.99971202,0.007018209,45.3016136,0,0,0,0,0,0,0,343530.2337,95.42506492,101381.2731
e-lowe,east,lowe, 04/21  04:00:00,9,14256.00302,21.24856531,20.99975115,21.12415823,0,69.97831657,20.99975115,0.007018459,45.30310269,0,0,0,0,0,0,0,391203.8959,108.6677489,101381.2731
e-lowe,east,lowe, 04/21  05:00:00,9,14256.00302,21.1630721,20.99978555,21.08142883,0,58.51501552,20.99978555,0.007018555,45.30362128,0,0,0,0,0,0,0,432443.3972,120.1231659,101381.2731
e-lowe,east,lowe, 04/21  06:00:00,9,28512.00604,21.44627191,21.00712108,21.22669649,0,99.68856121,21.00712108,0.007018592,45.28344908,0,0,0,0,0,0,0,285235.4763,79.23207674,101381.2731
e-lowe,east,lowe, 04/21  07:00:00,9.625,57024.01208,22.97448044,22.1428072,22.55864382,0,195.0473178,22.1428072,0.006960459,41.94795479,0,0,0,3.879705683,13966.94046,2.876660497,10355.97779,0,0,101381.2731
e-lowe,east,lowe, 04/21  08:00:00,10.625,72576.01538,24.09767871,23.45739467,23.77753669,0,197.5808712,23.45739467,0.006835221,38.02050635,0,0,0,2.002278278,7208.201802,1.554208178,5595.149441,0,0,101381.2731
e-lowe,east,lowe, 04/21  09:00:00,11.625,57024.01208,24.02238141,23.27934003,23.65086072,0,170.2134793,23.27934003,0.006718086,37.75918354,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/21  10:00:00,12,57024.01208,23.59607968,22.77998316,23.18803142,0,155.8592865,22.77998316,0.00650741,37.70690559,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/21  11:00:00,12.625,36288.00769,23.39992493,22.53953798,22.96973145,0,141.9089167,22.53953798,0.006211954,36.54291203,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/21  12:00:00,13,36288.00769,23.31854051,22.4890579,22.9037992,0,134.8956499,22.4890579,0.005917446,34.91182092,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/21  13:00:00,13.625,36288.00769,23.27128683,22.49611911,22.88370297,0,124.6774825,22.49611911,0.005516176,32.54035662,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/21  14:00:00,14,36288.00769,23.26831872,22.53196034,22.90013953,0,118.665833,22.53196034,0.005503523,32.37508067,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/21  15:00:00,14,36288.00769,23.21975777,22.48830605,22.85403191,0,117.771924,22.48830605,0.00589728,34.74955701,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/21  16:00:00,13.375,36288.00769,23.14026501,22.38675869,22.76351185,0,126.514919,22.38675869,0.006364199,37.68342629,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/21  17:00:00,13,36288.00769,23.02992107,22.30462121,22.66727114,0,132.125171,22.30462121,0.00683813,40.64472773,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/21  18:00:00,12.375,36288.00769,22.93778313,22.29120418,22.61449366,0,142.6675352,22.29120418,0.007071093,42.04800738,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/21  19:00:00,11.375,86832.0184,22.70796299,21.99478626,22.35137462,0,153.5741209,21.99478626,0.007217288,43.66499798,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/21  20:00:00,11,115344.0244,22.50824113,21.81740935,22.16282524,0,158.2325676,21.81740935,0.007528102,45.9986503,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/21  21:00:00,11,129600.0275,22.42074097,21.82601157,22.12337627,0,158.9125402,21.82601157,0.007711168,47.07800131,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/21  22:00:00,11,115344.0244,22.35652398,21.82809004,22.09230701,0,158.8293237,21.82809004,0.007819667,47.72615615,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/21  23:00:00,11,86832.0184,22.19592788,21.54539234,21.87066011,0,152.5057221,21.54539234,0.007920149,49.14481562,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/21  24:00:00,10.375,42768.00906,21.94843388,21.18533555,21.56688471,0,156.6645812,21.18533555,0.007877143,49.95129706,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/22  01:00:00,10,33696.00714,21.70636395,21.00132468,21.35384432,0,143.6437513,21.00132468,0.007657726,49.13002151,0,0,0,0,0,0,0,64179.80874,17.82772465,101381.2731
e-lowe,east,lowe, 04/22  02:00:00,10,33696.00714,21.55402401,20.99957929,21.27680165,0,118.6503365,20.99957929,0.007551952,48.46480612,0,0,0,0,0,0,0,154694.8329,42.97078691,101381.2731
e-lowe,east,lowe, 04/22  03:00:00,10,14256.00302,21.43206525,20.99965138,21.21585832,0,99.44788641,20.99965138,0.00751409,48.19453232,0,0,0,0,0,0,0,223759.2306,62.15534184,101381.2731
e-lowe,east,lowe, 04/22  04:00:00,9.375,14256.00302,21.3140333,20.99971595,21.15687462,0,80.26891885,20.99971595,0.00750301,48.10614615,0,0,0,0,0,0,0,331554.5157,92.09847657,101381.2731
e-lowe,east,lowe, 04/22  05:00:00,9,14256.00302,21.21009714,20.99976508,21.10493111,0,64.65378035,20.99976508,0.00749676,48.06640146,0,0,0,0,0,0,0,411004.3678,114.16788,101381.2731
e-lowe,east,lowe, 04/22  06:00:00,9.625,14256.00302,21.51184878,21.04043375,21.27614126,0,102.5075961,21.04043375,0.007495762,47.9406044,0,0,0,0,0,0,0,241061.9053,66.96164036,101381.2731
e-lowe,east,lowe, 04/22  07:00:00,10.625,53136.01126,23.00935307,22.12885811,22.56910559,0,176.1953109,22.12885811,0.007344725,43.98704851,0,0,0,2.724839172,9809.421018,1.977523436,7119.084368,0,0,101381.2731
e-lowe,east,lowe, 04/22  08:00:00,11,53136.01126,23.68845558,22.98275227,23.33560393,0,181.5391099,22.98275227,0.007027903,39.93474972,0,0,0,1.258787632,4531.635474,0.964809707,3473.314944,0,0,101381.2731
e-lowe,east,lowe, 04/22  09:00:00,11.625,72576.01538,23.85367913,23.35294395,23.60331154,0,174.9648853,23.35294395,0.00686476,38.1369518,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/22  10:00:00,12,72576.01538,23.60466517,22.92687768,23.26577142,0,157.0335373,22.92687768,0.00672088,38.34349042,0,0,0,0,0,0,0,3971.133628,1.103092674,101381.2731
e-lowe,east,lowe, 04/22  11:00:00,12.625,53136.01126,23.42559625,22.61489835,23.0202473,0,142.9557181,22.61489835,0.006610133,38.45386478,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/22  12:00:00,13,42768.00906,23.33287856,22.5477996,22.94033908,0,136.0932443,22.5477996,0.006584796,38.46447195,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/22  13:00:00,13,42768.00906,23.26164385,22.47677152,22.86920769,0,134.8924933,22.47677152,0.006576923,38.56109957,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/22  14:00:00,14.25,42768.00906,23.26895602,22.5892452,22.92910061,0,116.5735961,22.5892452,0.00650554,37.87482674,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/22  15:00:00,14.375,42768.00906,23.29499085,22.64861983,22.97180534,0,113.8898384,22.64861983,0.006320698,36.65205835,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/22  16:00:00,14,42768.00906,23.2243979,22.53764992,22.88102391,0,118.593036,22.53764992,0.006245668,36.45287739,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/22  17:00:00,13.375,42768.00906,23.11222444,22.38106266,22.74664355,0,126.00296,22.38106266,0.006292473,37.07615945,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/22  18:00:00,13,42768.00906,22.97003295,22.33076289,22.65039792,0,132.6896258,22.33076289,0.006532837,38.59436814,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/22  19:00:00,13,110160.0233,22.81701175,22.247669,22.53234038,0,130.8178546,22.247669,0.006601005,39.21416731,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/22  20:00:00,12.375,129600.0275,22.70582992,22.20659348,22.4562117,0,140.9791512,22.20659348,0.00667974,39.79318315,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/22  21:00:00,12.625,129600.0275,22.66334956,22.27501334,22.46918145,0,139.014294,22.27501334,0.006884421,40.82729865,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/22  22:00:00,11.75,129600.0275,22.60726483,22.1177519,22.36250837,0,149.0176515,22.1177519,0.006817996,40.8275812,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/22  23:00:00,10.375,110160.0233,22.35170842,21.57439215,21.96305028,0,161.5511654,21.57439215,0.006797169,42.04987558,0,0,0,0,0,0,0,3465.545847,0.962651624,101381.2731
e-lowe,east,lowe, 04/22  24:00:00,9.375,53136.01126,22.01795343,21.1093189,21.56363617,0,167.6395701,21.1093189,0.006621244,42.14202322,0,0,0,0,0,0,0,16367.16333,4.546434257,101381.2731
e-lowe,east,lowe, 04/23  01:00:00,10.875,33696.00714,21.80271375,21.07469458,21.43870417,0,148.1748603,21.07469458,0.00652861,41.64868967,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/23  02:00:00,12.625,33696.00714,21.74267876,21.2107552,21.47671698,0,119.9245251,21.2107552,0.006263514,39.61703377,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/23  03:00:00,10.5,14256.00302,21.58312235,21.03880513,21.31096374,0,118.65234,21.03880513,0.005884094,37.6187958,0,0,0,0,0,0,0,120342.7031,33.42852863,101381.2731
e-lowe,east,lowe, 04/23  04:00:00,9.625,14256.00302,21.41949696,20.9996187,21.20955783,0,95.93563748,20.9996187,0.00561552,36.00487591,0,0,0,0,0,0,0,256982.1319,71.38392552,101381.2731
e-lowe,east,lowe, 04/23  05:00:00,10,14256.00302,21.31940182,20.99964638,21.1595241,0,82.25495162,20.99964638,0.005317812,34.13335367,0,0,0,0,0,0,0,282632.195,78.50894306,101381.2731
e-lowe,east,lowe, 04/23  06:00:00,9.375,14256.00302,21.63030561,21.04974215,21.34002388,0,118.0165562,21.04974215,0.00514302,32.93224662,0,0,0,0,0,0,0,198774.1154,55.21503205,101381.2731
e-lowe,east,lowe, 04/23  07:00:00,12.125,53136.01126,23.43752826,22.5882894,23.01290883,0,159.0467688,22.5882894,0.005177356,30.21568517,0,0,0,2.826093665,10173.93719,2.664608407,9592.590265,1393.238122,0.387010589,101381.2731
e-lowe,east,lowe, 04/23  08:00:00,15.875,53136.01126,24.6861461,23.99151016,24.33882813,0,206.7261209,23.99151016,0.005210726,27.94663501,0,0,0,94.03589009,338529.2043,94.03589009,338529.2043,0,0,101381.2731
e-lowe,east,lowe, 04/23  09:00:00,17.625,72576.01538,24.75844932,23.99933462,24.37889197,0,228.7863388,23.99933462,0.005005398,26.85151848,0,0,0,147.3397831,530423.2193,147.3397831,530423.2193,0,0,101381.2731
e-lowe,east,lowe, 04/23  10:00:00,18.8125,72576.01538,24.54615148,23.99963478,24.27289313,0,143.5859456,23.99963478,0.004767276,25.58338282,0,0,0,82.61767594,297423.6334,82.61767594,297423.6334,0,0,101381.2731
e-lowe,east,lowe, 04/23  11:00:00,19.925,53136.01126,24.53879448,23.99983759,24.26931604,0,105.0648502,23.99983759,0.004718951,25.30992824,0,0,0,63.21867719,227587.2379,63.21867719,227587.2379,0,0,101381.2731
e-lowe,east,lowe, 04/23  12:00:00,20.7375,42768.00906,24.60281596,23.99986363,24.30133979,0,112.6685141,23.99986363,0.004801661,25.74048359,0,0,0,84.7676396,305163.5025,84.7676396,305163.5025,0,0,101381.2731
e-lowe,east,lowe, 04/23  13:00:00,21,42768.00906,24.65440855,23.99989843,24.32715349,0,119.553481,23.99989843,0.005005663,26.82525141,0,0,0,96.14739812,346130.6332,96.14739812,346130.6332,0,0,101381.2731
e-lowe,east,lowe, 04/23  14:00:00,21,42768.00906,24.71961264,23.99997133,24.35979199,0,128.8727999,23.99997133,0.005425427,29.05503754,0,0,0,105.4391563,379580.9625,105.4391563,379580.9625,0,0,101381.2731
e-lowe,east,lowe, 04/23  15:00:00,20.375,42768.00906,24.7279283,23.99991752,24.36392291,0,129.4936935,23.99991752,0.005759012,30.82542179,0,0,0,95.25368087,342913.2511,95.25368087,342913.2511,0,0,101381.2731
e-lowe,east,lowe, 04/23  16:00:00,20,42768.00906,24.70105877,23.99975618,24.35040747,0,124.9182909,23.99975618,0.005598682,29.97518797,0,0,0,84.24171978,303270.1912,84.24171978,303270.1912,0,0,101381.2731
e-lowe,east,lowe, 04/23  17:00:00,20,42768.00906,24.66908333,23.99977304,24.33442818,0,120.3524051,23.99977304,0.005422832,29.0417693,0,0,0,79.70017705,286920.6374,79.70017705,286920.6374,0,0,101381.2731
e-lowe,east,lowe, 04/23  18:00:00,18.75,42768.00906,24.5832381,23.99971912,24.29147861,0,129.4757879,23.99971912,0.005345394,28.63070708,0,0,0,67.34845619,242454.4423,67.34845619,242454.4423,0,0,101381.2731
e-lowe,east,lowe, 04/23  19:00:00,16.75,110160.0233,24.41710469,23.98861712,24.20286091,0,111.6036095,23.98861712,0.005521762,29.58699842,0,0,0,15.44903268,55616.51763,15.44903268,55616.51763,0,0,101381.2731
e-lowe,east,lowe, 04/23  20:00:00,16,129600.0275,24.33274727,24.00090098,24.16682413,0,113.9977344,24.00090098,0.005692689,30.49087183,0,0,0,4.39769118,15831.68825,4.39769118,15831.68825,0,0,101381.2731
e-lowe,east,lowe, 04/23  21:00:00,16,129600.0275,24.31772416,23.9993213,24.15852273,0,129.5441477,23.9993213,0.005610374,30.06796544,0,0,0,20.18376099,72661.53957,20.18376099,72661.53957,0,0,101381.2731
e-lowe,east,lowe, 04/23  22:00:00,14.75,129600.0275,24.26219073,23.90111125,24.08165099,0,128.2777335,23.90111125,0.005588278,30.12933505,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/23  23:00:00,13.375,110160.0233,24.03914593,23.37628602,23.70771598,0,140.6976337,23.37628602,0.005903463,32.83867469,0,0,0,0,0,0,0,3475.759693,0.965488804,101381.2731
e-lowe,east,lowe, 04/23  24:00:00,12.375,53136.01126,23.72288459,22.90186934,23.31237696,0,151.084454,22.90186934,0.00631767,36.13976856,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/24  01:00:00,11.375,28512.00604,23.42682486,22.58591376,23.00636931,0,163.6829163,22.58591376,0.006500671,37.9147608,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/24  02:00:00,11,22032.00467,23.16236577,22.30877669,22.73557123,0,165.5138791,22.30877669,0.006363394,37.74150208,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/24  03:00:00,9.75,14256.00302,22.87894111,21.9470764,22.41300876,0,179.8850213,21.9470764,0.006294794,38.18581824,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/24  04:00:00,8.375,14256.00302,22.54033778,21.51162683,22.0259823,0,196.5140473,21.51162683,0.006597416,41.09705474,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/24  05:00:00,8,14256.00302,22.22370925,21.18729428,21.70550177,0,198.0747766,21.18729428,0.006971238,44.26954138,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/24  06:00:00,8,28512.00604,22.39180285,21.26294522,21.82737404,0,201.6201495,21.26294522,0.007210401,45.59248822,0,0,0,0.806687173,2904.073823,0.565702852,2036.530269,5863.186282,1.628662856,101381.2731
e-lowe,east,lowe, 04/24  07:00:00,9.25,57024.01208,24.23264901,23.16946298,23.70105599,0,221.3218845,23.16946298,0.007181858,40.47054598,0,0,0,6.626099734,23853.95904,4.858830887,17491.79119,1337.287638,0.371468788,101381.2731
e-lowe,east,lowe, 04/24  08:00:00,11.25,72576.01538,25.30304365,23.99849969,24.65077167,0,322.3364582,23.99849969,0.006979149,37.42145855,0,0,0,172.0641315,619430.8733,130.3644778,469312.1201,0,0,101381.2731
e-lowe,east,lowe, 04/24  09:00:00,12.6875,57024.01208,25.1020217,23.99965622,24.55083896,0,226.2344636,23.99965622,0.007001486,37.55141386,0,0,0,76.56031595,275617.1374,59.15541651,212959.4994,0,0,101381.2731
e-lowe,east,lowe, 04/24  10:00:00,13.6625,57024.01208,24.77451055,23.97961528,24.37706292,0,149.8981511,23.97961528,0.007452106,39.988142,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/24  11:00:00,14.625,36288.00769,24.68430771,23.88354197,24.28392484,0,131.4627817,23.88354197,0.007729469,41.698088,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/24  12:00:00,15.625,36288.00769,24.67421662,23.95474718,24.3144819,0,116.2208826,23.95474718,0.007845254,42.13400717,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/24  13:00:00,16.625,36288.00769,24.71707229,23.9999936,24.35853294,0,117.0931148,23.9999936,0.007858815,42.06540511,0,0,0,22.5771158,81277.6169,17.8272437,64178.07731,0,0,101381.2731
e-lowe,east,lowe, 04/24  14:00:00,19.5,36288.00769,24.81362811,23.99973367,24.40668089,0,133.5431762,23.99973367,0.00751567,40.23586899,0,0,0,93.67421435,337227.1717,83.95718012,302245.8484,0,0,101381.2731
e-lowe,east,lowe, 04/24  15:00:00,19.125,36288.00769,24.81790362,23.99973649,24.40882005,0,135.1039678,23.99973649,0.007079063,37.92504864,0,0,0,88.54895208,318776.2275,79.11350047,284808.6017,0,0,101381.2731
e-lowe,east,lowe, 04/24  16:00:00,17.375,36288.00769,24.73694342,23.99998088,24.36846215,0,125.5175879,23.99998088,0.007430528,39.78509223,0,0,0,47.49931302,170997.5269,39.26677003,141360.3721,0,0,101381.2731
e-lowe,east,lowe, 04/24  17:00:00,16.375,36288.00769,24.64822145,24.00199216,24.32510681,0,119.5310155,24.00199216,0.007696179,41.18515631,0,0,0,19.7502016,71100.72577,15.94092507,57387.33026,0,0,101381.2731
e-lowe,east,lowe, 04/24  18:00:00,14.75,36288.00769,24.52420443,23.93211537,24.2281599,0,133.4480827,23.93211537,0.00773725,41.6030951,0,0,0,4.937980995,17776.73158,3.917911591,14104.48173,0,0,101381.2731
e-lowe,east,lowe, 04/24  19:00:00,12.75,86832.0184,24.23178458,23.4916046,23.86169459,0,155.1592033,23.4916046,0.007759263,42.85826951,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/24  20:00:00,12,115344.0244,23.96734492,23.21084099,23.58909295,0,164.7343131,23.21084099,0.007734739,43.47946296,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/24  21:00:00,12,129600.0275,23.84308885,23.18399611,23.51354248,0,164.8886155,23.18399611,0.007562239,42.60659435,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/24  22:00:00,12,115344.0244,23.75965404,23.16735982,23.46350693,0,164.4541826,23.16735982,0.007519657,42.43865018,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/24  23:00:00,10.125,86832.0184,23.50379726,22.64640046,23.07509886,0,182.8102712,22.64640046,0.007489607,43.64313939,0,0,0,0,0,0,0,6626.535806,1.84070439,101381.2731
e-lowe,east,lowe, 04/24  24:00:00,10.25,42768.00906,23.15665825,22.22953549,22.69309687,0,177.760484,22.22953549,0.007391839,44.18516803,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/25  01:00:00,11,28512.00604,22.94965254,22.1190614,22.53435697,0,162.9772377,22.1190614,0.007515059,45.21693975,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/25  02:00:00,11.625,22032.00467,22.77788941,22.02033313,22.39911127,0,151.0677441,22.02033313,0.007563458,45.77856092,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/25  03:00:00,12,14256.00302,22.63864054,21.93997414,22.28930734,0,142.8851308,21.93997414,0.00764857,46.54487098,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/25  04:00:00,12,14256.00302,22.49021865,21.80826519,22.14924192,0,140.6680323,21.80826519,0.007878491,48.33099077,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/25  05:00:00,12,14256.00302,22.35111741,21.6870139,22.01906565,0,138.5754264,21.6870139,0.007877761,48.71478027,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/25  06:00:00,12,28512.00604,22.22448983,21.57695463,21.90072223,0,136.6682471,21.57695463,0.007657856,47.70932895,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/25  07:00:00,12,57024.01208,22.2490851,21.74792179,21.99850344,0,141.1130136,21.74792179,0.007475355,46.13124364,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/25  08:00:00,12,72576.01538,22.37307799,21.92701066,22.15004432,0,143.8909307,21.92701066,0.007250424,44.28896019,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/25  09:00:00,12.625,57024.01208,22.3805853,21.76089304,22.07073917,0,128.6422776,21.76089304,0.007195819,44.40627156,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/25  10:00:00,13,57024.01208,22.37551319,21.72268139,22.04909729,0,122.1364607,21.72268139,0.007314576,45.26407286,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/25  11:00:00,13,36288.00769,22.33202297,21.59371079,21.96286688,0,119.5654967,21.59371079,0.007327742,45.72061579,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/25  12:00:00,12.375,36288.00769,22.27584697,21.48158414,21.87871556,0,128.3829791,21.48158414,0.007329084,46.04393087,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/25  13:00:00,12,36288.00769,22.22482048,21.3909405,21.80788049,0,133.79118,21.3909405,0.007319537,46.24052626,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/25  14:00:00,12,36288.00769,22.19956875,21.36971128,21.78464002,0,133.4580719,21.36971128,0.007315431,46.24651469,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/25  15:00:00,12,36288.00769,22.15400396,21.3279365,21.74097023,0,132.6436568,21.3279365,0.007217011,45.73129135,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/25  16:00:00,12,36288.00769,22.1406688,21.34843047,21.74454963,0,133.1699559,21.34843047,0.007105487,44.94860319,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/25  17:00:00,12,36288.00769,22.03793909,21.32005848,21.67899878,0,132.5084576,21.32005848,0.007250084,45.91549108,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/25  18:00:00,12,36288.00769,21.99762179,21.41036794,21.70399486,0,134.5858602,21.41036794,0.007165743,45.13695591,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/25  19:00:00,12,86832.0184,21.8538183,21.2916136,21.57271595,0,131.4418091,21.2916136,0.00711171,45.12771613,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/25  20:00:00,11.375,115344.0244,21.72362733,21.17046495,21.44704614,0,140.2112383,21.17046495,0.007172659,45.87906778,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/25  21:00:00,11,129600.0275,21.65539075,21.15339439,21.40439257,0,147.2756835,21.15339439,0.007262013,46.50876121,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/25  22:00:00,11,115344.0244,21.62696327,21.19468012,21.41082169,0,147.8891441,21.19468012,0.007335421,46.85453146,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/25  23:00:00,11,86832.0184,21.49989779,21.01136052,21.25562916,0,129.0940444,21.01136052,0.00741975,47.92355459,0,0,0,0,0,0,0,52781.36913,14.66149143,101381.2731
e-lowe,east,lowe, 04/25  24:00:00,11,42768.00906,21.35694596,20.99968691,21.17831643,0,92.56629086,20.99968691,0.007464985,48.27652567,0,0,0,0,0,0,0,186410.5702,51.78071394,101381.2731
e-lowe,east,lowe, 04/26  01:00:00,11,28512.00604,21.26137845,20.99971957,21.13054901,0,78.68944729,20.99971957,0.007479906,48.359816,0,0,0,0,0,0,0,236340.8475,65.65023542,101381.2731
e-lowe,east,lowe, 04/26  02:00:00,10.375,22032.00467,21.1670945,20.99976199,21.08342825,0,64.20607265,20.99976199,0.007479335,48.33814011,0,0,0,0,0,0,0,327220.3451,90.89454031,101381.2731
e-lowe,east,lowe, 04/26  03:00:00,10,14256.00302,21.08316175,20.99979575,21.04147875,0,52.47924816,20.99979575,0.007458641,48.20588033,0,0,0,0,0,0,0,392660.8494,109.0724582,101381.2731
e-lowe,east,lowe, 04/26  04:00:00,10,14256.00302,21.01834999,20.99981955,21.00908477,0,45.20851264,20.99981955,0.007448407,48.14044612,0,0,0,0,0,0,0,418815.0267,116.3375074,101381.2731
e-lowe,east,lowe, 04/26  05:00:00,10,14256.00302,20.96408781,20.99983488,20.98196134,0,39.97084871,20.99983488,0.007444617,48.11619731,0,0,0,0,0,0,0,437656.6828,121.5713008,101381.2731
e-lowe,east,lowe, 04/26  06:00:00,10,28512.00604,20.93151017,20.99983763,20.9656739,0,37.97978289,20.99983763,0.007443187,48.10705632,0,0,0,0,0,0,0,444818.8904,123.5608029,101381.2731
e-lowe,east,lowe, 04/26  07:00:00,10.625,57024.01208,21.04749994,20.99970429,21.02360211,0,82.31575378,20.99970429,0.007382985,47.72290901,0,0,0,0,0,0,0,246538.9844,68.48305121,101381.2731
e-lowe,east,lowe, 04/26  08:00:00,11,72576.01538,21.26627339,20.99973161,21.1330025,0,122.6448056,20.99973161,0.007307522,47.24070827,0,0,0,0,0,0,0,78337.24041,21.76034456,101381.2731
e-lowe,east,lowe, 04/26  09:00:00,11.625,57024.01208,21.50732921,20.99902643,21.25317782,0,114.9226941,20.99902643,0.007385566,47.77092493,0,0,0,0,0,0,0,67360.95478,18.71137633,101381.2731
e-lowe,east,lowe, 04/26  10:00:00,12.625,57024.01208,21.70411982,21.08415628,21.39413805,0,117.6434964,21.08415628,0.007386087,47.5143033,0,0,0,0,0,0,0,3801.073171,1.055853659,101381.2731
e-lowe,east,lowe, 04/26  11:00:00,13.625,36288.00769,21.85905205,21.2313667,21.54520937,0,103.6122072,21.2313667,0.007350441,46.84409294,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/26  12:00:00,13.375,36288.00769,21.93336244,21.283367,21.60836472,0,108.1377426,21.283367,0.007337691,46.61459246,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/26  13:00:00,13.625,36288.00769,21.98365766,21.33755085,21.66060425,0,105.582509,21.33755085,0.00724322,45.87009711,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/26  14:00:00,14,36288.00769,22.05944273,21.45081527,21.755129,0,100.6137745,21.45081527,0.006926859,43.58431137,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/26  15:00:00,14,36288.00769,22.12105494,21.50714903,21.81410198,0,101.4027547,21.50714903,0.006552252,41.10961194,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/26  16:00:00,13.375,36288.00769,22.11018893,21.47625269,21.79322081,0,110.8203862,21.47625269,0.006184161,38.87039459,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/26  17:00:00,12.375,36288.00769,21.94978882,21.29757376,21.62368129,0,124.4388473,21.29757376,0.005944659,37.77813797,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/26  18:00:00,11.375,36288.00769,21.69382548,21.09251445,21.39316997,0,135.4076891,21.09251445,0.005813719,37.44390913,0,0,0,0,0,0,0,10492.20351,2.914500975,101381.2731
e-lowe,east,lowe, 04/26  19:00:00,11,86832.0184,21.51407196,20.99997613,21.25702404,0,120.3495928,20.99997613,0.005618922,36.42163892,0,0,0,0,0,0,0,84455.72165,23.45992268,101381.2731
e-lowe,east,lowe, 04/26  20:00:00,10.375,115344.0244,21.41020064,20.99973397,21.20496731,0,114.4576652,20.99973397,0.005596998,36.28135201,0,0,0,0,0,0,0,144387.1688,40.10754688,101381.2731
e-lowe,east,lowe, 04/26  21:00:00,9.375,129600.0275,21.34706364,20.99971385,21.17338874,0,120.0676872,20.99971385,0.005702514,36.95913996,0,0,0,0,0,0,0,186349.3969,51.76372137,101381.2731
e-lowe,east,lowe, 04/26  22:00:00,9.1875,115344.0244,21.29744599,20.99972236,21.14858417,0,123.154105,20.99972236,0.005949817,38.54673515,0,0,0,0,0,0,0,187133.5114,51.98153096,101381.2731
e-lowe,east,lowe, 04/26  23:00:00,9.1125,86832.0184,21.18863578,20.99976132,21.09419855,0,78.7734939,20.99976132,0.006138785,39.75897336,0,0,0,0,0,0,0,351519.8663,97.6444073,101381.2731
e-lowe,east,lowe, 04/26  24:00:00,8.375,42768.00906,21.05311513,20.99983628,21.0264757,0,42.98712832,20.99983628,0.006123506,39.66079315,0,0,0,0,0,0,0,525619.8791,146.005522,101381.2731
e-lowe,east,lowe, 04/27  01:00:00,8.3125,28512.00604,20.95233458,20.99986609,20.97610034,0,30.48298888,20.99986609,0.005966024,38.65043281,0,0,0,0,0,0,0,574251.6328,159.5143425,101381.2731
e-lowe,east,lowe, 04/27  02:00:00,8.8125,22032.00467,20.881289,20.99988818,20.94058859,0,24.8774443,20.99988818,0.00588564,38.13451584,0,0,0,0,0,0,0,563467.7476,156.5188188,101381.2731
e-lowe,east,lowe, 04/27  03:00:00,9,14256.00302,20.81611215,20.99990122,20.90800668,0,20.6577526,20.99990122,0.005866348,38.01065418,0,0,0,0,0,0,0,567054.6936,157.5151927,101381.2731
e-lowe,east,lowe, 04/27  04:00:00,8.375,14256.00302,20.74209033,20.99992706,20.87100869,0,14.47665236,20.99992706,0.005861442,37.97910429,0,0,0,0,0,0,0,627980.5512,174.439042,101381.2731
e-lowe,east,lowe, 04/27  05:00:00,6.75,14256.00302,20.64511515,21.00000486,20.82256001,1.151242728,2.858955825,21.00000486,0.005791741,37.53143904,0,0,0,0,0,0,0,774128.8864,215.0358018,101381.2731
e-lowe,east,lowe, 04/27  06:00:00,6,28512.00604,21.07265739,20.99979429,21.03622584,2.795355424,59.18736794,20.99979429,0.005622239,36.44335957,0,0,0,0,0,0,0,623587.3163,173.218699,101381.2731
e-lowe,east,lowe, 04/27  07:00:00,8.5,57024.01208,22.87376198,21.98461444,22.42918821,0,211.0304922,21.98461444,0.00550845,33.67238343,0,0,0,2.826401583,10175.0457,2.454996918,8837.988905,0,0,101381.2731
e-lowe,east,lowe, 04/27  08:00:00,10.625,72576.01538,23.97236614,23.38911161,23.68073887,0,194.5923658,23.38911161,0.005341376,29.98234708,0,0,0,0.71150326,2561.411735,0.642574127,2313.266856,0,0,101381.2731
e-lowe,east,lowe, 04/27  09:00:00,11,57024.01208,23.80732818,23.05710978,23.43221898,0,173.9266528,23.05710978,0.005282684,30.25478846,0,0,0,0,0,0,0,6916.51151,1.921253197,101381.2731
e-lowe,east,lowe, 04/27  10:00:00,11.625,57024.01208,23.33496562,22.50855038,22.921758,0,157.5651446,22.50855038,0.005359625,31.72635101,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/27  11:00:00,12.0625,36288.00769,23.1168446,22.23888629,22.67786545,0,145.7229476,22.23888629,0.005450744,32.79426956,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/27  12:00:00,12.0375,36288.00769,22.98458573,22.09869456,22.54164015,0,144.3701326,22.09869456,0.005403749,32.77184254,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/27  13:00:00,12.625,36288.00769,22.89713469,22.06108408,22.47910938,0,134.2462951,22.06108408,0.005293156,32.16899291,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/27  14:00:00,13,36288.00769,22.88694285,22.09043086,22.48868686,0,128.1380561,22.09043086,0.005231207,31.73865321,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/27  15:00:00,13,36288.00769,22.8407921,22.0497068,22.44524945,0,127.2113701,22.0497068,0.005206533,31.66873308,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/27  16:00:00,12.375,36288.00769,22.73999781,21.93207331,22.33603556,0,135.4033692,21.93207331,0.00524042,32.0834712,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/27  17:00:00,11.375,36288.00769,22.58218767,21.75289891,22.16754329,0,149.532508,21.75289891,0.005429106,33.58355266,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/27  18:00:00,11,36288.00769,22.42560537,21.68717813,22.05639175,0,155.6467038,21.68717813,0.00567708,35.24286701,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/27  19:00:00,10.375,86832.0184,22.18696191,21.42434364,21.80565278,0,160.5329322,21.42434364,0.005786139,36.49711363,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/27  20:00:00,9.375,115344.0244,21.94926761,21.16258909,21.55592835,0,173.7213936,21.16258909,0.005903913,37.85902158,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/27  21:00:00,9,129600.0275,21.79609034,21.06595614,21.43102324,0,179.424322,21.06595614,0.005988284,38.63615296,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/27  22:00:00,9,115344.0244,21.68571743,21.02475051,21.35523397,0,178.6434445,21.02475051,0.006053486,39.15187826,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/27  23:00:00,9,86832.0184,21.52803033,20.9992919,21.26366111,0,127.8806429,20.9992919,0.00606663,39.2973011,0,0,0,0,0,0,0,181641.5502,50.45598617,101381.2731
e-lowe,east,lowe, 04/27  24:00:00,9,42768.00906,21.37714228,20.99966327,21.18840278,0,88.50880682,20.99966327,0.005950478,38.55116253,0,0,0,0,0,0,0,322994.4005,89.72066681,101381.2731
e-lowe,east,lowe, 04/28  01:00:00,9,28512.00604,21.25746295,20.99973253,21.12859774,0,70.27955831,20.99973253,0.005825206,37.72369469,0,0,0,0,0,0,0,388290.2118,107.8583922,101381.2731
e-lowe,east,lowe, 04/28  02:00:00,9,22032.00467,21.15913931,20.99976979,21.07945455,0,56.67317797,20.99976979,0.00570583,36.94379614,0,0,0,0,0,0,0,437309.024,121.4747289,101381.2731
e-lowe,east,lowe, 04/28  03:00:00,9,14256.00302,21.07735603,20.99983512,21.03859558,0,46.60382015,20.99983512,0.005789233,37.45546988,0,0,0,0,0,0,0,473709.4248,131.5859513,101381.2731
e-lowe,east,lowe, 04/28  04:00:00,9,14256.00302,21.00528802,20.99985164,21.00256983,0,38.60063157,20.99985164,0.005837687,37.75202966,0,0,0,0,0,0,0,502513.3401,139.5870389,101381.2731
e-lowe,east,lowe, 04/28  05:00:00,9,14256.00302,20.93673074,20.9998711,20.96830092,0,31.43204736,20.9998711,0.005856718,37.85046689,0,0,0,0,0,0,0,528309.6442,146.7526789,101381.2731
e-lowe,east,lowe, 04/28  06:00:00,9,28512.00604,21.14518165,20.99976848,21.07247507,0,60.68501288,20.99976848,0.005864958,37.91286023,0,0,0,0,0,0,0,423065.1725,117.5181035,101381.2731
e-lowe,east,lowe, 04/28  07:00:00,9,57024.01208,22.52828697,21.68077918,22.10453308,0,195.073309,21.68077918,0.005741372,35.64044874,0,0,0,2.015625423,7256.251521,1.715553411,6175.99228,0,0,101381.2731
e-lowe,east,lowe, 04/28  08:00:00,9,72576.01538,23.57650741,22.83017687,23.20334214,0,212.6984792,22.83017687,0.005411288,31.32412453,0,0,0,0.658141941,2369.310988,0.573404089,2064.254721,0,0,101381.2731
e-lowe,east,lowe, 04/28  09:00:00,9.625,57024.01208,23.46470825,22.58463594,23.0246721,0,191.1314491,22.58463594,0.005231778,30.74107829,0,0,0,0,0,0,0,3123.676923,0.867688034,101381.2731
e-lowe,east,lowe, 04/28  10:00:00,10.625,57024.01208,23.03405588,22.13247048,22.58326318,0,168.4062201,22.13247048,0.005146065,31.08486384,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/28  11:00:00,11,36288.00769,22.83010256,21.87695075,22.35352665,0,157.6754148,21.87695075,0.005186503,31.8000533,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/28  12:00:00,11.625,36288.00769,22.70655299,21.79878055,22.25266677,0,146.8648447,21.79878055,0.005281217,32.51797672,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/28  13:00:00,12,36288.00769,22.66120331,21.79402393,22.22761362,0,140.1460677,21.79402393,0.005456143,33.57501398,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/28  14:00:00,12,36288.00769,22.59708385,21.73265013,22.16486699,0,139.0621569,21.73265013,0.005538254,34.19106467,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/28  15:00:00,12,36288.00769,22.52511963,21.66788725,22.09650344,0,137.8222199,21.66788725,0.005502984,34.08851362,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/28  16:00:00,12,36288.00769,22.43342114,21.61165329,22.02253721,0,136.9115238,21.61165329,0.005386663,33.47685102,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/28  17:00:00,11.375,36288.00769,22.31630913,21.51467602,21.91549258,0,145.5879027,21.51467602,0.005491087,34.32525893,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/28  18:00:00,10.375,36288.00769,22.14968295,21.38565268,21.76766781,0,160.6964349,21.38565268,0.00571425,35.99034285,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/28  19:00:00,9.375,86832.0184,21.87457941,21.0705073,21.47254335,0,165.7753514,21.0705073,0.005889156,37.78273542,0,0,0,0,0,0,0,22423.71275,6.228809096,101381.2731
e-lowe,east,lowe, 04/28  20:00:00,9,115344.0244,21.6779095,20.99978363,21.33884656,0,154.5965493,20.99978363,0.006162716,39.70048976,0,0,0,0,0,0,0,85975.06562,23.88196267,101381.2731
e-lowe,east,lowe, 04/28  21:00:00,9,129600.0275,21.58884369,20.99966076,21.29425223,0,156.4766355,20.99966076,0.006323422,40.74074375,0,0,0,0,0,0,0,79309.68849,22.03046903,101381.2731
e-lowe,east,lowe, 04/28  22:00:00,9,115344.0244,21.50999366,20.99960326,21.25479846,0,154.2868263,20.99960326,0.006420741,41.33577184,0,0,0,0,0,0,0,87239.29942,24.23313873,101381.2731
e-lowe,east,lowe, 04/28  23:00:00,9,86832.0184,21.38437579,20.99969793,21.19203686,0,106.1790084,20.99969793,0.006599344,42.45743646,0,0,0,0,0,0,0,260668.1066,72.4078074,101381.2731
e-lowe,east,lowe, 04/28  24:00:00,9,42768.00906,21.25938478,20.99979026,21.12958752,0,72.36042901,20.99979026,0.006861283,44.09654588,0,0,0,0,0,0,0,382618.7825,106.2829951,101381.2731
e-lowe,east,lowe, 04/29  01:00:00,9,33696.00714,21.16035434,20.99979303,21.08007369,0,58.54885712,20.99979303,0.006898484,44.28907071,0,0,0,0,0,0,0,432024.6825,120.0068563,101381.2731
e-lowe,east,lowe, 04/29  02:00:00,9,33696.00714,21.07517388,20.99979843,21.03748616,0,47.53290464,20.99979843,0.006742203,43.28025141,0,0,0,0,0,0,0,471434.221,130.9539503,101381.2731
e-lowe,east,lowe, 04/29  03:00:00,8.375,14256.00302,20.97842484,20.99985873,20.98914179,0,33.79404953,20.99985873,0.006671401,42.83042346,0,0,0,0,0,0,0,559604.3905,155.445664,101381.2731
e-lowe,east,lowe, 04/29  04:00:00,8.625,14256.00302,20.90363959,20.99989297,20.95176628,0,26.5338328,20.99989297,0.006583578,42.27239037,0,0,0,0,0,0,0,569923.5744,158.312104,101381.2731
e-lowe,east,lowe, 04/29  05:00:00,7.75,14256.00302,20.81647005,20.99992706,20.90819856,0,16.58967914,20.99992706,0.006324778,40.62725605,0,0,0,0,0,0,0,659318.6867,183.1440796,101381.2731
e-lowe,east,lowe, 04/29  06:00:00,7.625,14256.00302,21.25455465,20.99972073,21.12713769,0,72.73333586,20.99972073,0.00612587,39.3626022,0,0,0,0,0,0,0,465154.9503,129.2097084,101381.2731
e-lowe,east,lowe, 04/29  07:00:00,9.25,53136.01126,22.99958652,22.00937442,22.50448047,0,198.7275465,22.00937442,0.006192794,37.41670313,0,0,0,2.841469778,10229.2912,2.266991505,8161.169418,0,0,101381.2731
e-lowe,east,lowe, 04/29  08:00:00,11.25,53136.01126,24.09662568,23.43218947,23.76440758,0,185.6200482,23.43218947,0.006246766,34.6128459,0,0,0,1.47745356,5318.832817,1.221283647,4396.621128,0,0,101381.2731
e-lowe,east,lowe, 04/29  09:00:00,12.625,72576.01538,24.16373709,23.77200327,23.96787018,0,163.8575854,23.77200327,0.00616555,33.48985656,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/29  10:00:00,13.625,72576.01538,23.87736941,23.35603797,23.61670369,0,136.8167887,23.35603797,0.006124684,34.12622387,0,0,0,0,0,0,0,3624.787515,1.006885421,101381.2731
e-lowe,east,lowe, 04/29  11:00:00,14,53136.01126,23.7119305,23.02659281,23.36926165,0,125.6050511,23.02659281,0.005858451,33.31218825,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/29  12:00:00,14.625,42768.00906,23.62895321,22.97506941,23.30201131,0,115.7015111,22.97506941,0.005586423,31.88056397,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/29  13:00:00,15.625,42768.00906,23.65065734,23.08800705,23.36933219,0,100.8127558,23.08800705,0.005478303,31.03668601,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/29  14:00:00,15.375,42768.00906,23.69718199,23.1155375,23.40635975,0,104.7085243,23.1155375,0.005588614,31.59221,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/29  15:00:00,14.375,42768.00906,23.64297006,22.96275942,23.30286474,0,118.9953599,22.96275942,0.006011346,34.27566301,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/29  16:00:00,13.375,42768.00906,23.52588256,22.75493995,23.14041126,0,132.5394998,22.75493995,0.006363482,36.72181701,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/29  17:00:00,12.375,42768.00906,23.34725908,22.49656796,22.92191352,0,145.0354786,22.49656796,0.006488863,38.02902972,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/29  18:00:00,11.375,42768.00906,23.13449861,22.32449449,22.72949655,0,159.822304,22.32449449,0.006589341,39.01826631,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/29  19:00:00,11,110160.0233,22.88765746,22.10763983,22.49764865,0,162.6197315,22.10763983,0.006773416,40.6297425,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/29  20:00:00,10.375,129600.0275,22.70707452,21.99836028,22.3527174,0,171.8380128,21.99836028,0.007184654,43.38409861,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/29  21:00:00,10,129600.0275,22.58718958,21.93506316,22.26112637,0,177.7086796,21.93506316,0.007361234,44.62366819,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/29  22:00:00,10,129600.0275,22.47362357,21.79861233,22.13611795,0,174.7010858,21.79861233,0.007259437,44.38198134,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/29  23:00:00,10,110160.0233,22.25715617,21.43990009,21.84852813,0,167.4950132,21.43990009,0.007298814,45.61100015,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/29  24:00:00,10,53136.01126,21.98433718,21.11235194,21.54834456,0,162.1351195,21.11235194,0.007315584,46.64187692,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/30  01:00:00,10,33696.00714,21.76216253,20.9999997,21.38108111,0,153.665839,20.9999997,0.007381796,47.35492755,0,0,0,0,0,0,0,28379.58611,7.883218365,101381.2731
e-lowe,east,lowe, 04/30  02:00:00,10,33696.00714,21.61291501,20.99956357,21.30623929,0,128.3786268,20.99956357,0.007379425,47.35287898,0,0,0,0,0,0,0,119431.9374,33.17553816,101381.2731
e-lowe,east,lowe, 04/30  03:00:00,10,14256.00302,21.48887132,20.99960879,21.24424005,0,108.3555584,20.99960879,0.007295643,46.80976108,0,0,0,0,0,0,0,191505.196,53.19588777,101381.2731
e-lowe,east,lowe, 04/30  04:00:00,9.375,14256.00302,21.3706741,20.99970296,21.18518853,0,88.98348424,20.99970296,0.007320891,46.95208625,0,0,0,0,0,0,0,299864.5893,83.29571925,101381.2731
e-lowe,east,lowe, 04/30  05:00:00,9,14256.00302,21.26279413,20.99969966,21.13124689,0,72.26604418,20.99969966,0.007089767,45.51458607,0,0,0,0,0,0,0,382737.8163,106.3160601,101381.2731
e-lowe,east,lowe, 04/30  06:00:00,9,14256.00302,21.20777311,20.99972848,21.1037508,0,65.34019762,20.99972848,0.00689115,44.29769101,0,0,0,0,0,0,0,407706.7621,113.2518784,101381.2731
e-lowe,east,lowe, 04/30  07:00:00,10.25,53136.01126,21.63544921,21.06301146,21.34923033,0,119.135391,21.06301146,0.00690189,44.21171885,0,0,0,0,0,0,0,144627.5584,40.17432178,101381.2731
e-lowe,east,lowe, 04/30  08:00:00,11.625,53136.01126,22.93978086,22.26998408,22.60488247,0,161.3173921,22.26998408,0.006800252,40.51043553,0,0,0,2.620001857,9432.006687,2.038142631,7337.313471,0,0,101381.2731
e-lowe,east,lowe, 04/30  09:00:00,12.625,72576.01538,23.42523075,23.06879574,23.24701325,0,154.6318164,23.06879574,0.006836729,38.79403827,0,0,0,1.353741524,4873.469485,1.081379347,3892.965648,0,0,101381.2731
e-lowe,east,lowe, 04/30  10:00:00,13,72576.01538,23.28307965,22.74370481,23.01339223,0,137.1798578,22.74370481,0.006903867,39.94986014,0,0,0,0,0,0,0,3527.379077,0.979827521,101381.2731
e-lowe,east,lowe, 04/30  11:00:00,13.625,53136.01126,23.1951217,22.50767107,22.85139639,0,124.2441461,22.50767107,0.006783184,39.82616404,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/30  12:00:00,15.25,42768.00906,23.23914547,22.67881466,22.95898007,0,101.1808339,22.67881466,0.006893921,40.05056036,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/30  13:00:00,16.625,42768.00906,23.34413452,22.92910785,23.13662118,0,81.43327678,22.92910785,0.006952516,39.77941042,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/30  14:00:00,16.375,42768.00906,23.42087444,22.98269076,23.2017826,0,85.61659822,22.98269076,0.00705515,40.2548638,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/30  15:00:00,16.625,42768.00906,23.47104984,23.0349853,23.25301757,0,83.15629921,23.0349853,0.007286297,41.41547032,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/30  16:00:00,16.375,42768.00906,23.51914728,23.0679778,23.29356254,0,87.00220941,23.0679778,0.007393905,41.92148733,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/30  17:00:00,14.75,42768.00906,23.4283289,22.8186337,23.1234813,0,109.6327474,22.8186337,0.007446697,42.88739028,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/30  18:00:00,12.125,42768.00906,23.16969407,22.44482227,22.80725817,0,148.0735499,22.44482227,0.007546105,44.46941603,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/30  19:00:00,11,110160.0233,22.85835882,22.08057296,22.46946589,0,162.1551953,22.08057296,0.007520552,45.30936163,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/30  20:00:00,11,129600.0275,22.67793891,22.02752194,22.35273043,0,162.1217692,22.02752194,0.007491129,45.3095585,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/30  21:00:00,11,129600.0275,22.60386035,22.05200048,22.32793042,0,162.767901,22.05200048,0.00756491,45.6989151,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/30  22:00:00,11,129600.0275,22.52168717,21.94439743,22.2330423,0,160.1799669,21.94439743,0.007589383,46.14717482,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/30  23:00:00,11,110160.0233,22.32553763,21.59782894,21.96168329,0,153.0965719,21.59782894,0.007623998,47.34680622,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 04/30  24:00:00,11,53136.01126,22.07409082,21.28704805,21.68056943,0,148.0608662,21.28704805,0.007554075,47.82069256,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/01  01:00:00,11,28512.00604,21.87247877,21.1594959,21.51598733,0,146.7441212,21.1594959,0.007566523,48.21349163,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/01  02:00:00,11,22032.00467,21.70645106,21.0245345,21.36549278,0,141.6826972,21.0245345,0.007274732,46.72680792,0,0,0,0,0,0,0,9225.93614,2.562760039,101381.2731
e-lowe,east,lowe, 05/01  03:00:00,11,14256.00302,21.57126167,20.99953088,21.28539628,0,124.0286781,20.99953088,0.007122741,45.80427491,0,0,0,0,0,0,0,72768.67362,20.21352045,101381.2731
e-lowe,east,lowe, 05/01  04:00:00,11,14256.00302,21.47067448,20.99961514,21.23514481,0,108.659676,20.99961514,0.007068713,45.4435294,0,0,0,0,0,0,0,128025.0001,35.56250002,101381.2731
e-lowe,east,lowe, 05/01  05:00:00,11,14256.00302,21.37839436,20.99968852,21.18904144,0,94.81293917,20.99968852,0.007142329,45.91117436,0,0,0,0,0,0,0,178102.4306,49.47289739,101381.2731
e-lowe,east,lowe, 05/01  06:00:00,11,28512.00604,21.31728423,20.99972442,21.15850432,0,86.72396526,20.99972442,0.00727332,46.74339111,0,0,0,0,0,0,0,207150.4729,57.54179803,101381.2731
e-lowe,east,lowe, 05/01  07:00:00,11.625,57024.01208,21.49898729,21.0847947,21.29189099,0,130.011215,21.0847947,0.007154546,45.77843653,0,0,0,0,0,0,0,21876.60084,6.076833566,101381.2731
e-lowe,east,lowe, 05/01  08:00:00,13.25,72576.01538,22.28688229,21.9527056,22.11979395,0,127.862115,21.9527056,0.007128005,43.27799501,0,0,0,2.384613624,8584.609046,1.842635335,6633.487208,0,0,101381.2731
e-lowe,east,lowe, 05/01  09:00:00,14.625,57024.01208,22.89478655,22.51270705,22.7037468,0,108.0342676,22.51270705,0.007180697,42.14652149,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/01  10:00:00,15.625,57024.01208,22.94203051,22.52872536,22.73537793,0,91.4590408,22.52872536,0.007414055,43.47272878,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/01  11:00:00,16.625,36288.00769,23.12392675,22.68437077,22.90414876,0,77.23882793,22.68437077,0.00779835,45.26735094,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/01  12:00:00,17,36288.00769,23.26474882,22.86325552,23.06400217,0,73.55885871,22.86325552,0.008060552,46.23911008,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/01  13:00:00,15.75,36288.00769,23.11346326,22.60925643,22.86135984,0,88.67335094,22.60925643,0.007953433,46.32390225,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/01  14:00:00,15.625,36288.00769,23.14970688,22.58065113,22.86517901,0,92.90989929,22.58065113,0.007910551,46.15759501,0,0,0,0,0,0,0,0,0,101381.2731
