Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-lowe,east,lowe, 05/01  15:00:00,15.8125,36288.00769,23.29631751,22.7453398,23.02082866,0,92.00549693,22.7453398,0.007954989,45.92284792,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/01  16:00:00,15.2625,36288.00769,23.30481578,22.73480991,23.01981285,0,100.6978486,22.73480991,0.008150238,47.0490313,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/01  17:00:00,14.375,36288.00769,23.19981508,22.61088114,22.90534811,0,113.6595969,22.61088114,0.008455335,49.15553118,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/01  18:00:00,13.375,36288.00769,23.09237088,22.53832384,22.81534736,0,129.9733256,22.53832384,0.008636285,50.41399546,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/01  19:00:00,13,86832.0184,22.8922514,22.31867491,22.60546315,0,132.2152784,22.31867491,0.008714188,51.54581629,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/01  20:00:00,13,115344.0244,22.76109099,22.25140255,22.50624677,0,131.8094765,22.25140255,0.008819706,52.37493191,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/01  21:00:00,13,129600.0275,22.72894423,22.3179795,22.52346186,0,133.4558376,22.3179795,0.008912415,52.70348951,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/01  22:00:00,13,115344.0244,22.70963308,22.36439087,22.53701198,0,134.0482635,22.36439087,0.008993786,52.9949052,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/01  23:00:00,13,86832.0184,22.59162684,22.10741891,22.34952287,0,128.1136314,22.10741891,0.009091316,54.38665612,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/01  24:00:00,12.375,42768.00906,22.38528727,21.77602626,22.08065677,0,132.7501405,21.77602626,0.009034264,55.15223073,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/02  01:00:00,12,28512.00604,22.17912149,21.53816882,21.85864515,0,136.0743353,21.53816882,0.00878312,54.42697911,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/02  02:00:00,12,22032.00467,22.01448392,21.39159807,21.70304099,0,133.5846322,21.39159807,0.008658933,54.1187915,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/02  03:00:00,12,14256.00302,21.85982256,21.25218517,21.55600386,0,131.3048,21.25218517,0.008709123,54.87597304,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/02  04:00:00,12,14256.00302,21.70841017,21.11906749,21.41373883,0,128.9324862,21.11906749,0.008934904,56.70488126,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/02  05:00:00,11.625,14256.00302,21.56266891,21.00235524,21.28251207,0,122.9450557,21.00235524,0.00887725,56.6920532,0,0,0,0,0,0,0,39125.92515,10.86831254,101381.2731
e-lowe,east,lowe, 05/02  06:00:00,11.15,28512.00604,21.9771098,21.24315285,21.61013132,0,141.2153144,21.24315285,0.008410848,52.93095465,0,0,0,0,0,0,0,25928.79932,7.202444256,101381.2731
e-lowe,east,lowe, 05/02  07:00:00,11.625,57024.01208,23.40044539,22.77576143,23.08810341,0,170.294887,22.77576143,0.007864688,45.08244674,0,0,0,3.478453589,12522.43292,2.501996079,9007.185886,0,0,101381.2731
e-lowe,east,lowe, 05/02  08:00:00,12.625,72576.01538,23.69601979,23.26418306,23.48010142,0,156.5281479,23.26418306,0.007579505,42.18606726,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/02  09:00:00,13,57024.01208,23.47225424,22.85088598,23.16157011,0,138.4817429,22.85088598,0.00762032,43.50187012,0,0,0,0,0,0,0,4001.177883,1.111438301,101381.2731
e-lowe,east,lowe, 05/02  10:00:00,14.875,57024.01208,23.38016165,22.83139524,23.10577845,0,109.722634,22.83139524,0.007671937,43.81529513,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/02  11:00:00,16,36288.00769,23.21702791,22.70666158,22.96184475,0,86.78927661,22.70666158,0.007733892,44.51104085,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/02  12:00:00,14.125,36288.00769,23.05051424,22.37246363,22.71148894,0,112.4333916,22.37246363,0.007895763,46.39164938,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/02  13:00:00,13,36288.00769,22.85692598,22.05910176,22.45801387,0,127.9424349,22.05910176,0.008569503,51.25469932,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/02  14:00:00,13.625,36288.00769,22.75613139,22.02372017,22.38992578,0,117.252834,22.02372017,0.008987784,53.83519593,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/02  15:00:00,14,36288.00769,22.69125581,21.99966912,22.34546247,0,110.4548404,21.99966912,0.009386234,56.23355103,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/02  16:00:00,15.25,36288.00769,22.74917545,22.20040673,22.47479109,0,93.73912094,22.20040673,0.009488903,56.12980093,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/02  17:00:00,16,36288.00769,22.90607407,22.51922801,22.71265104,0,85.62147529,22.51922801,0.009369572,54.3675412,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/02  18:00:00,15.375,36288.00769,22.91782716,22.61408575,22.76595646,0,97.16664554,22.61408575,0.009248789,53.33430181,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/02  19:00:00,14.375,86832.0184,22.79250449,22.39161659,22.59206054,0,109.5361223,22.39161659,0.009103091,53.20274366,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/02  20:00:00,14.625,115344.0244,22.70866865,22.38357926,22.54612395,0,106.7597044,22.38357926,0.009229041,53.95341506,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/02  21:00:00,13.75,129600.0275,22.70517672,22.40682929,22.556003,0,121.1649775,22.40682929,0.009242062,53.95369822,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/02  22:00:00,13.625,115344.0244,22.68028416,22.40824966,22.54426691,0,124.7134898,22.40824966,0.009494758,55.39917487,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/02  23:00:00,13.375,86832.0184,22.58110997,22.15351877,22.36731437,0,122.0418695,22.15351877,0.009675166,57.32114862,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/02  24:00:00,13,42768.00906,22.3775774,21.82863631,22.10310686,0,123.6183867,21.82863631,0.009748005,58.89969451,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/03  01:00:00,12.375,28512.00604,22.19354509,21.5983916,21.89596835,0,130.4862141,21.5983916,0.009755143,59.74023386,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/03  02:00:00,12.625,22032.00467,22.0311493,21.46412116,21.74763523,0,124.871512,21.46412116,0.009742215,60.13150758,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/03  03:00:00,12.375,14256.00302,21.88669133,21.32299045,21.60484089,0,125.7169589,21.32299045,0.009738408,60.6312688,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/03  04:00:00,12,14256.00302,21.66565655,21.06617161,21.36591408,0,127.9954609,21.06617161,0.009610636,60.75875939,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/03  05:00:00,12,14256.00302,21.5540871,20.99913479,21.27661094,0,123.3877682,20.99913479,0.009441653,59.9314083,0,0,0,0,0,0,0,15402.35886,4.278433018,101381.2731
e-lowe,east,lowe, 05/03  06:00:00,12,28512.00604,21.70467506,21.12217641,21.41342574,0,124.0579767,21.12217641,0.009466738,59.67791292,0,0,0,0,0,0,0,26188.20975,7.274502707,101381.2731
e-lowe,east,lowe, 05/03  07:00:00,12,57024.01208,22.95527429,22.33701224,22.64614327,0,156.7157077,22.33701224,0.009234532,54.11355342,0,0,0,3.165119145,11394.42892,1.933958505,6962.250617,0,0,101381.2731
e-lowe,east,lowe, 05/03  08:00:00,13.25,72576.01538,24.14674657,23.71982568,23.93328613,0,162.6814701,23.71982568,0.009092089,49.02706777,0,0,0,9.459515313,34054.25513,6.176616725,22235.82021,0,0,101381.2731
e-lowe,east,lowe, 05/03  09:00:00,14,57024.01208,24.20987713,23.65645507,23.9331661,0,136.8157266,23.65645507,0.009076604,49.13974639,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/03  10:00:00,14.625,57024.01208,23.97947596,23.35900091,23.66923843,0,122.5673412,23.35900091,0.008788818,48.49526239,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/03  11:00:00,15.625,36288.00769,24.00372632,23.36834822,23.68603727,0,105.9593484,23.36834822,0.00869672,48.01457229,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/03  12:00:00,16.625,36288.00769,24.10751411,23.54634999,23.82693205,0,92.54578375,23.54634999,0.00887979,48.50572712,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/03  13:00:00,17,36288.00769,24.19695764,23.6765715,23.93676457,0,87.72138237,23.6765715,0.008865074,48.04873453,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/03  14:00:00,17.625,36288.00769,24.32864907,23.84383149,24.08624028,0,80.4941093,23.84383149,0.008762874,47.05564449,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/03  15:00:00,16.75,36288.00769,24.3965862,23.84757578,24.12208099,0,93.81772613,23.84757578,0.008924142,47.91820149,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/03  16:00:00,15.375,36288.00769,24.2297551,23.57278004,23.90126757,0,112.7001283,23.57278004,0.009033536,49.3365812,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/03  17:00:00,14.375,36288.00769,24.07524621,23.38428545,23.72976583,0,127.0569202,23.38428545,0.00918736,50.78899225,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/03  18:00:00,14,36288.00769,23.96669792,23.36576615,23.66623203,0,134.1255589,23.36576615,0.009197976,50.95243104,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/03  19:00:00,13.375,86832.0184,23.76633756,23.13830956,23.45232356,0,139.4148392,23.13830956,0.008962183,50.40185886,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/03  20:00:00,13,115344.0244,23.58020549,22.97055943,23.27538246,0,144.0223289,22.97055943,0.008940162,50.8441047,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/03  21:00:00,13,129600.0275,23.5092319,22.99653092,23.25288141,0,145.0570304,22.99653092,0.008983081,51.05485306,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/03  22:00:00,13,115344.0244,23.46581597,23.01831298,23.24206447,0,145.2838837,23.01831298,0.009040259,51.35843271,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/03  23:00:00,13,86832.0184,23.32269882,22.74489172,23.03379527,0,139.0566748,22.74489172,0.009125054,52.71953995,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/03  24:00:00,12.375,42768.00906,23.08909012,22.39332635,22.74120824,0,143.3593876,22.39332635,0.009061626,53.51910529,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/04  01:00:00,12,28512.00604,22.85293322,22.13082453,22.49187887,0,146.1157065,22.13082453,0.008704136,52.28397868,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/04  02:00:00,12,22032.00467,22.66064828,21.95868842,22.30966835,0,143.1036303,21.95868842,0.008225915,49.97030974,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/04  03:00:00,11.375,14256.00302,22.46173841,21.7255732,22.0936558,0,149.2910605,21.7255732,0.007817892,48.23430762,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/04  04:00:00,11,14256.00302,22.25261724,21.497083,21.87485012,0,152.2256284,21.497083,0.007652139,47.90797725,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/04  05:00:00,11,14256.00302,22.07250145,21.3376488,21.70507513,0,149.5905681,21.3376488,0.007581277,47.93591279,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/04  06:00:00,11,28512.00604,21.92512255,21.20845819,21.56679037,0,147.526431,21.20845819,0.007545018,48.11874163,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/04  07:00:00,11.625,57024.01208,21.96606758,21.44792883,21.70699821,0,143.0337924,21.44792883,0.007540928,47.40958562,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/04  08:00:00,12.625,72576.01538,22.19306991,21.82764118,22.01035554,0,132.4650368,21.82764118,0.007495248,46.07623986,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/04  09:00:00,11.75,57024.01208,22.28858673,21.61087324,21.94972998,0,140.0528831,21.61087324,0.007332686,45.70404059,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/04  10:00:00,12.25,57024.01208,22.38107226,21.63476085,22.00791656,0,134.993249,21.63476085,0.007341556,45.72020636,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/04  11:00:00,13.625,36288.00769,22.57802198,21.8687451,22.22338354,0,114.7649062,21.8687451,0.007092415,43.57776545,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/04  12:00:00,14,36288.00769,22.72969201,22.04863564,22.38916383,0,111.0915547,22.04863564,0.006628056,40.30639923,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/04  13:00:00,14,36288.00769,22.80352164,22.11797924,22.46075044,0,112.0392511,22.11797924,0.006715002,40.65683682,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/04  14:00:00,14,36288.00769,22.81418121,22.12819724,22.47118922,0,111.9924501,22.12819724,0.00678238,41.03496309,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/04  15:00:00,14.625,36288.00769,22.851767,22.21440382,22.53308541,0,103.3754067,22.21440382,0.006812036,40.99665298,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/04  16:00:00,14.375,36288.00769,22.87178707,22.25513449,22.56346078,0,107.4221951,22.25513449,0.006964597,41.77619195,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/04  17:00:00,14,36288.00769,22.80548024,22.21239736,22.5089388,0,113.5823533,22.21239736,0.007317567,43.96580399,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/04  18:00:00,13.375,36288.00769,22.73075184,22.21677106,22.47376145,0,124.2287576,22.21677106,0.007525645,45.1896046,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/04  19:00:00,13,86832.0184,22.54746432,22.01175055,22.27960743,0,126.6501876,22.01175055,0.007604451,46.23073336,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/04  20:00:00,12.375,115344.0244,22.4023766,21.8742373,22.13830695,0,135.2017911,21.8742373,0.007703609,47.22136193,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/04  21:00:00,12,129600.0275,22.32721141,21.8513992,22.08930531,0,142.1586452,21.8513992,0.007778053,47.76703413,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/04  22:00:00,12,115344.0244,22.28726535,21.87879229,22.08302882,0,142.5409899,21.87879229,0.00784225,48.09366932,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/04  23:00:00,12,86832.0184,22.15172642,21.61204978,21.8818881,0,136.4488682,21.61204978,0.007927215,49.37753859,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/04  24:00:00,11.375,42768.00906,21.93075118,21.27025977,21.60050548,0,140.9932764,21.27025977,0.007960155,50.61056889,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/05  01:00:00,11,28512.00604,21.70968169,21.03043243,21.37005706,0,141.7927068,21.03043243,0.007933108,51.18796261,0,0,0,0,0,0,0,9529.858125,2.647182813,101381.2731
e-lowe,east,lowe, 05/05  02:00:00,11,22032.00467,21.55162356,20.99958762,21.27560559,0,120.7502484,20.99958762,0.007912004,51.15035105,0,0,0,0,0,0,0,85501.5943,23.75044286,101381.2731
e-lowe,east,lowe, 05/05  03:00:00,11,14256.00302,21.4327853,20.9996268,21.21620605,0,101.8768776,20.9996268,0.007827445,50.57919431,0,0,0,0,0,0,0,153173.7231,42.54825641,101381.2731
e-lowe,east,lowe, 05/05  04:00:00,10.375,14256.00302,21.32136933,20.99965851,21.16051392,0,83.92284882,20.99965851,0.007626611,49.27872799,0,0,0,0,0,0,0,256340.9544,71.20582066,101381.2731
e-lowe,east,lowe, 05/05  05:00:00,10,14256.00302,21.22337379,20.99973165,21.11155272,0,69.20084476,20.99973165,0.007513704,48.55769478,0,0,0,0,0,0,0,332521.4777,92.36707715,101381.2731
e-lowe,east,lowe, 05/05  06:00:00,10.625,28512.00604,21.98592581,21.23229708,21.60911145,0,146.3244934,21.23229708,0.007480128,47.66510828,0,0,0,0.712701418,2565.725104,0.5096289,1834.66404,40713.85647,11.30940457,101381.2731
e-lowe,east,lowe, 05/05  07:00:00,11.625,57024.01208,23.63267533,22.91170284,23.27218909,0,172.7667286,22.91170284,0.0073636,42.38683339,0,0,0,3.733940354,13442.18527,2.835852908,10209.07047,1325.131521,0.368092089,101381.2731
e-lowe,east,lowe, 05/05  08:00:00,12,72576.01538,24.38485473,23.86014395,24.12249934,0,179.9678243,23.86014395,0.007096368,38.56830171,0,0,0,1.520269721,5472.970995,1.193663743,4297.189476,0,0,101381.2731
e-lowe,east,lowe, 05/05  09:00:00,12.625,57024.01208,24.27959435,23.59034046,23.9349674,0,158.5254393,23.59034046,0.006993865,38.66059199,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/05  10:00:00,13,57024.01208,23.93707858,23.17406633,23.55557246,0,146.0013154,23.17406633,0.006807933,38.59247385,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/05  11:00:00,13.625,36288.00769,23.82707006,23.01806539,23.42256772,0,133.4253517,23.01806539,0.006835681,39.12536095,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/05  12:00:00,14,36288.00769,23.76763992,22.99054727,23.3790936,0,126.6717275,22.99054727,0.006845889,39.23872566,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/05  13:00:00,14.625,36288.00769,23.744809,23.0182011,23.38150505,0,116.9871018,23.0182011,0.006853816,39.20346523,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/05  14:00:00,14.375,36288.00769,23.76061084,23.01672396,23.3886674,0,120.4611148,23.01672396,0.006786083,38.79922578,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/05  15:00:00,14,36288.00769,23.76172326,22.97384059,23.36778192,0,126.5207337,22.97384059,0.006596268,37.80984894,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/05  16:00:00,13.375,36288.00769,23.70862595,22.90282063,23.30572329,0,135.3983435,22.90282063,0.006546108,37.66397934,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/05  17:00:00,13,36288.00769,23.56503604,22.78916574,23.17710089,0,140.1851541,22.78916574,0.006630266,38.39273051,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/05  18:00:00,12.375,36288.00769,23.39341538,22.69730265,23.04535902,0,149.1849896,22.69730265,0.006792567,39.51896749,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/05  19:00:00,12,86832.0184,23.16316966,22.45204337,22.80760651,0,151.161096,22.45204337,0.006920143,40.8398683,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/05  20:00:00,12,115344.0244,23.00086903,22.35525025,22.67805964,0,150.1692276,22.35525025,0.006966414,41.35321205,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/05  21:00:00,11.375,129600.0275,22.90295421,22.29858721,22.60077071,0,159.7993438,22.29858721,0.0071101,42.3416429,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/05  22:00:00,11,115344.0244,22.79185102,22.20929606,22.50057354,0,164.9203001,22.20929606,0.007050219,42.21794407,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/05  23:00:00,11,86832.0184,22.61027958,21.90984709,22.26006333,0,158.539773,21.90984709,0.007161565,43.66932686,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/05  24:00:00,11.625,42768.00906,22.40049657,21.69642661,22.04846159,0,144.8987198,21.69642661,0.007396881,45.67726047,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/06  01:00:00,12,33696.00714,22.24055778,21.59153555,21.91604667,0,136.7138222,21.59153555,0.007386751,45.87955117,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/06  02:00:00,11.375,33696.00714,22.06623834,21.37946198,21.72285016,0,143.2143207,21.37946198,0.007202508,45.3163145,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/06  03:00:00,11,14256.00302,21.86403035,21.15339844,21.50871439,0,146.1349909,21.15339844,0.007106429,45.34356413,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/06  04:00:00,10.375,14256.00302,21.67042773,21.00856945,21.33949859,0,136.6893979,21.00856945,0.007073526,45.5112233,0,0,0,0,0,0,0,65120.60022,18.08905562,101381.2731
e-lowe,east,lowe, 05/06  05:00:00,10,14256.00302,21.51725527,20.99963049,21.25844288,0,112.0189806,20.99963049,0.007081011,45.56691176,0,0,0,0,0,0,0,178016.8002,49.44911118,101381.2731
e-lowe,east,lowe, 05/06  06:00:00,10,14256.00302,22.26517561,21.36243786,21.81380674,0,169.506214,21.36243786,0.007086743,44.63681228,0,0,0,1.011706307,3642.142706,0.746048728,2685.775421,5567.857497,1.546627082,101381.2731
e-lowe,east,lowe, 05/06  07:00:00,11.25,53136.01126,23.76079533,22.90274719,23.33177126,0,178.8926266,22.90274719,0.007036847,40.37781351,0,0,0,2.844299128,10239.47686,2.179726577,7847.015676,0,0,101381.2731
e-lowe,east,lowe, 05/06  08:00:00,12,53136.01126,24.26611685,23.60145093,23.93378389,0,173.2649564,23.60145093,0.006843211,37.64164087,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/06  09:00:00,12.625,72576.01538,24.42541594,23.94823013,24.18682304,0,169.5887789,23.94823013,0.006655349,35.86112569,0,0,0,1.994077309,7178.678313,1.662717172,5985.781818,0,0,101381.2731
e-lowe,east,lowe, 05/06  10:00:00,13.625,72576.01538,24.25033874,23.65584257,23.95309066,0,142.692264,23.65584257,0.006582021,36.09918805,0,0,0,0,0,0,0,3285.154534,0.912542926,101381.2731
e-lowe,east,lowe, 05/06  11:00:00,14,53136.01126,24.19704737,23.44822414,23.82263575,0,133.4784921,23.44822414,0.00635633,35.31266652,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/06  12:00:00,14,42768.00906,24.15368616,23.38472892,23.76920754,0,133.4162361,23.38472892,0.006329103,35.29851161,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/06  13:00:00,14.625,42768.00906,24.17600349,23.45337738,23.81469043,0,124.5235211,23.45337738,0.00647869,35.97449385,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/06  14:00:00,15.625,42768.00906,24.24291162,23.60910335,23.92600749,0,110.1862818,23.60910335,0.006460713,35.51999867,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/06  15:00:00,16,42768.00906,24.37027039,23.77097787,24.07062413,0,106.1010874,23.77097787,0.006259479,34.07716657,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/06  16:00:00,14.75,42768.00906,24.29083203,23.5916155,23.94122376,0,122.7036949,23.5916155,0.00626807,34.49637608,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/06  17:00:00,13.375,42768.00906,24.07533569,23.2506739,23.6630048,0,140.6915572,23.2506739,0.006457018,36.26274668,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/06  18:00:00,12.375,42768.00906,23.84608098,23.05988389,23.45298244,0,155.3101652,23.05988389,0.006793325,38.55228373,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/06  19:00:00,12,110160.0233,23.61130497,22.85359859,23.23245178,0,158.4577258,22.85359859,0.007238203,41.54428757,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/06  20:00:00,12,129600.0275,23.46354864,22.82767294,23.14561079,0,158.7203943,22.82767294,0.007397444,42.51375613,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/06  21:00:00,12,129600.0275,23.40700759,22.86845216,23.13772988,0,159.649689,22.86845216,0.007548347,43.26328918,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/06  22:00:00,12,129600.0275,23.33718694,22.77398229,23.05558461,0,157.2961467,22.77398229,0.007618295,43.91051798,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/06  23:00:00,12,110160.0233,23.13474416,22.4210366,22.77789038,0,149.9651175,22.4210366,0.007891582,46.45469124,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/06  24:00:00,11.375,53136.01126,22.86781561,22.035165,22.4514903,0,154.3985825,22.035165,0.008212287,49.46530771,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/07  01:00:00,11,33696.00714,22.62685524,21.83219596,22.2295256,0,158.5406698,21.83219596,0.008415521,51.27030143,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/07  02:00:00,11,33696.00714,22.42749013,21.65757037,22.04253025,0,155.2633741,21.65757037,0.008630747,53.10913915,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/07  03:00:00,11,14256.00302,22.24528898,21.48880048,21.86704473,0,152.7744587,21.48880048,0.008898603,55.30084786,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/07  04:00:00,11,14256.00302,22.07511537,21.34160108,21.70835822,0,150.1207349,21.34160108,0.0090107,56.49448019,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/07  05:00:00,11.625,14256.00302,21.93176371,21.26999228,21.600878,0,138.7087683,21.26999228,0.009051235,57.02965488,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/07  06:00:00,12,14256.00302,21.8752339,21.26180387,21.56851888,0,132.1501488,21.26180387,0.009074652,57.22515173,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/07  07:00:00,12,53136.01126,22.03314563,21.39737955,21.71526259,0,135.1789646,21.39737955,0.009011207,56.39617466,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/07  08:00:00,12.625,53136.01126,22.53027032,21.96529538,22.24778285,0,137.9431109,21.96529538,0.008760717,53.01402051,0,0,0,1.380942454,4971.392833,0.918595922,3306.945319,0,0,101381.2731
e-lowe,east,lowe, 05/07  09:00:00,13,72576.01538,23.21297206,22.83527929,23.02412568,0,144.8754777,22.83527929,0.008573313,49.23895592,0,0,0,1.497543326,5391.155973,1.002594319,3609.339548,0,0,101381.2731
e-lowe,east,lowe, 05/07  10:00:00,13,72576.01538,23.21943567,22.66026195,22.93984881,0,136.203294,22.66026195,0.008296542,48.18964256,0,0,0,0,0,0,0,3137.292473,0.871470131,101381.2731
e-lowe,east,lowe, 05/07  11:00:00,13.625,53136.01126,23.20115689,22.48880149,22.84497919,0,124.7263639,22.48880149,0.007641802,44.90276343,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/07  12:00:00,14.625,42768.00906,23.27707183,22.64727464,22.96217323,0,111.1471751,22.64727464,0.007429904,43.25518686,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/07  13:00:00,14.375,42768.00906,23.3821083,22.73021526,23.05616178,0,115.920568,22.73021526,0.007274766,42.14822586,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/07  14:00:00,13.375,42768.00906,23.37755683,22.62494762,23.00125222,0,130.9363002,22.62494762,0.00729725,42.54747309,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/07  15:00:00,13,42768.00906,23.35917357,22.5638393,22.96150644,0,136.7255823,22.5638393,0.007141511,41.80477356,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/07  16:00:00,12.375,42768.00906,23.28349327,22.44272258,22.86310793,0,144.6078469,22.44272258,0.006963763,41.07555401,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/07  17:00:00,12,42768.00906,23.12058413,22.2532256,22.68690487,0,147.8664556,22.2532256,0.006689171,39.93151627,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/07  18:00:00,12,42768.00906,22.95917603,22.22529596,22.592236,0,147.9619564,22.22529596,0.006637998,39.69772061,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/07  19:00:00,12,110160.0233,22.76731805,22.10097335,22.4341457,0,145.3808151,22.10097335,0.006671689,40.22533665,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/07  20:00:00,12,129600.0275,22.63796035,22.09683652,22.36739844,0,146.028965,22.09683652,0.006772327,40.85073568,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/07  21:00:00,11.375,129600.0275,22.57321301,22.07359053,22.32340177,0,155.8775138,22.07359053,0.006766559,40.89947517,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/07  22:00:00,11,129600.0275,22.47056717,21.89945293,22.18501005,0,159.0084779,21.89945293,0.006643632,40.58287814,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/07  23:00:00,11,110160.0233,22.27832944,21.55844276,21.9183861,0,152.0783671,21.55844276,0.006535642,40.75631309,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/07  24:00:00,11.625,53136.01126,22.05720664,21.33027247,21.69373955,0,138.2891344,21.33027247,0.006492552,41.06037641,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/08  01:00:00,12,28512.00604,21.90829174,21.29598446,21.6021381,0,131.8102565,21.29598446,0.006627741,41.99534587,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/08  02:00:00,11.375,22032.00467,21.74685764,21.10054467,21.42370115,0,137.3378572,21.10054467,0.006787726,43.51633466,0,0,0,0,0,0,0,3768.938487,1.046927357,101381.2731
e-lowe,east,lowe, 05/08  03:00:00,11,14256.00302,21.57414265,20.99980909,21.28697587,0,123.4832933,20.99980909,0.00655282,42.28658202,0,0,0,0,0,0,0,73759.23721,20.488677,101381.2731
e-lowe,east,lowe, 05/08  04:00:00,11,14256.00302,21.42863108,20.99956528,21.21409818,0,99.0338817,20.99956528,0.006214215,40.12385675,0,0,0,0,0,0,0,161611.387,44.89205193,101381.2731
e-lowe,east,lowe, 05/08  05:00:00,9.75,14256.00302,21.32329837,20.99972859,21.16151348,0,82.79606662,20.99972859,0.006270283,40.48183839,0,0,0,0,0,0,0,297803.304,82.72314,101381.2731
e-lowe,east,lowe, 05/08  06:00:00,9.625,28512.00604,21.30083401,20.99977284,21.15030343,0,80.88658356,20.99977284,0.006548056,42.25631832,0,0,0,0,0,0,0,312912.5929,86.92016468,101381.2731
e-lowe,east,lowe, 05/08  07:00:00,11.25,57024.01208,21.84886339,21.28414913,21.56650626,0,146.0636531,21.28414913,0.006778762,42.9769986,0,0,0,0,0,0,0,4404.363751,1.223434375,101381.2731
e-lowe,east,lowe, 05/08  08:00:00,12,72576.01538,22.83112959,22.40143354,22.61628156,0,154.2602018,22.40143354,0.006709596,39.7617463,0,0,0,1.716977742,6181.11987,1.359868167,4895.525402,0,0,101381.2731
e-lowe,east,lowe, 05/08  09:00:00,12,57024.01208,22.47536706,21.84094266,22.15815486,0,138.6330711,21.84094266,0.006720629,41.22506454,0,0,0,0,0,0,0,4099.329359,1.1387026,101381.2731
e-lowe,east,lowe, 05/08  10:00:00,11.375,57024.01208,22.52947385,21.71906053,22.12426719,0,149.9956964,21.71906053,0.006901792,42.63672755,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/08  11:00:00,11.625,36288.00769,22.52595849,21.63846488,22.08221168,0,144.5817273,21.63846488,0.007134227,44.27323131,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/08  12:00:00,12.625,36288.00769,22.56901516,21.76403851,22.16652683,0,130.1167318,21.76403851,0.007091732,43.67783461,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/08  13:00:00,13.625,36288.00769,22.65583276,21.93989323,22.29786299,0,115.9279544,21.93989323,0.006715108,40.94101093,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/08  14:00:00,13.375,36288.00769,22.65666404,21.93140158,22.29403281,0,118.8638259,21.93140158,0.006722464,41.00668707,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/08  15:00:00,13.625,36288.00769,22.62707553,21.91344077,22.27025815,0,115.060125,21.91344077,0.00677156,41.34805553,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/08  16:00:00,13.375,36288.00769,22.60462819,21.91129818,22.25796319,0,118.3923984,21.91129818,0.006234954,38.10644601,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/08  17:00:00,13,36288.00769,22.52672609,21.86404888,22.19538748,0,124.3378452,21.86404888,0.0061804,37.88683006,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/08  18:00:00,12.375,36288.00769,22.31115072,21.73498992,22.02307032,0,132.1556851,21.73498992,0.006152432,38.01458492,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/08  19:00:00,10.75,86832.0184,22.05460019,21.34869566,21.70164793,0,152.4084146,21.34869566,0.006238303,39.47173473,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/08  20:00:00,10.625,115344.0244,21.86370911,21.19372442,21.52871676,0,154.2755469,21.19372442,0.006644171,42.40411162,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/08  21:00:00,11,129600.0275,21.81208197,21.28809221,21.55008709,0,149.4523674,21.28809221,0.006624334,42.06114071,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/08  22:00:00,11,115344.0244,21.77629714,21.32095296,21.54862505,0,149.7981257,21.32095296,0.006702702,42.48342797,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/08  23:00:00,11,86832.0184,21.63578272,21.05624703,21.34601487,0,142.7671643,21.05624703,0.006643106,42.79957716,0,0,0,0,0,0,0,3582.634709,0.995176308,101381.2731
e-lowe,east,lowe, 05/08  24:00:00,11,42768.00906,21.46337447,20.99967572,21.2315251,0,107.6457865,20.99967572,0.006613436,42.75873539,0,0,0,0,0,0,0,131148.3849,36.43010692,101381.2731
e-lowe,east,lowe, 05/09  01:00:00,10.375,28512.00604,21.33827904,20.99971221,21.16899562,0,87.01472243,20.99971221,0.006692626,43.26514674,0,0,0,0,0,0,0,244413.9992,67.89277757,101381.2731
e-lowe,east,lowe, 05/09  02:00:00,10,22032.00467,21.23544452,20.99977098,21.11760775,0,71.44365932,20.99977098,0.006819361,44.07543221,0,0,0,0,0,0,0,323609.1416,89.89142823,101381.2731
e-lowe,east,lowe, 05/09  03:00:00,10,14256.00302,21.15157683,20.99975415,21.07566549,0,60.2072925,20.99975415,0.006702169,43.32610484,0,0,0,0,0,0,0,363831.065,101.0641847,101381.2731
e-lowe,east,lowe, 05/09  04:00:00,10,14256.00302,21.07568529,20.99979869,21.03774199,0,50.58246727,20.99979869,0.006637677,42.93999415,0,0,0,0,0,0,0,398435.6105,110.6765585,101381.2731
e-lowe,east,lowe, 05/09  05:00:00,9.375,14256.00302,20.99266486,20.99984098,20.99625292,0,39.11747799,20.99984098,0.006608638,42.76987133,0,0,0,0,0,0,0,478397.2465,132.888124,101381.2731
e-lowe,east,lowe, 05/09  06:00:00,9.625,28512.00604,21.78864573,21.09461125,21.44162849,0,141.9764084,21.09461125,0.006678164,42.96279688,0,0,0,0,0,0,0,103624.9853,28.78471815,101381.2731
e-lowe,east,lowe, 05/09  07:00:00,10.625,57024.01208,22.82071048,22.12606755,22.47338901,0,175.7456336,22.12606755,0.006801988,41.11074839,0,0,0,2.824590275,10168.52499,2.164539226,7792.341214,0,0,101381.2731
e-lowe,east,lowe, 05/09  08:00:00,11,72576.01538,23.78106077,23.19714586,23.48910332,0,185.0413751,23.19714586,0.00674749,38.25218535,0,0,0,0.660117894,2376.424417,0.516711457,1860.161247,0,0,101381.2731
e-lowe,east,lowe, 05/09  09:00:00,11.625,57024.01208,23.71271926,22.98181615,23.3472677,0,165.0473046,22.98181615,0.006597374,37.90868224,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/09  10:00:00,12,57024.01208,23.37063829,22.56318681,22.96691255,0,152.5546138,22.56318681,0.006304114,37.17217076,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/09  11:00:00,12.625,36288.00769,23.24555261,22.39772859,22.8216406,0,139.7070745,22.39772859,0.006190895,36.88153194,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/09  12:00:00,13.625,36288.00769,23.18336353,22.42194906,22.8026563,0,123.6540516,22.42194906,0.006312659,37.54407845,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/09  13:00:00,14,36288.00769,23.16609675,22.44280374,22.80445025,0,117.2773309,22.44280374,0.006383828,37.91514866,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/09  14:00:00,14,36288.00769,23.16864154,22.44181078,22.80522616,0,117.2894098,22.44181078,0.006335621,37.63396403,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/09  15:00:00,14,36288.00769,23.15369372,22.42900761,22.79135066,0,116.951668,22.42900761,0.006234373,37.06740879,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/09  16:00:00,14,36288.00769,23.11738927,22.42449329,22.77094128,0,116.9784814,22.42449329,0.006377282,37.89548443,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/09  17:00:00,13.375,36288.00769,23.04218065,22.36367823,22.70292944,0,126.1974404,22.36367823,0.006553475,39.06247247,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/09  18:00:00,12.75,36288.00769,22.92444888,22.31448097,22.61946493,0,136.5546919,22.31448097,0.006665373,39.84061103,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/09  19:00:00,12.225,86832.0184,22.69479924,22.06160155,22.37820039,0,140.1497425,22.06160155,0.006696816,40.64796768,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/09  20:00:00,11.375,115344.0244,22.50657337,21.85855195,22.18256266,0,151.7027963,21.85855195,0.006754089,41.52921051,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/09  21:00:00,11,129600.0275,22.39242241,21.79804257,22.09523249,0,158.0475223,21.79804257,0.006819315,42.09552381,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/09  22:00:00,11,115344.0244,22.32392801,21.79800526,22.06096664,0,157.9712525,21.79800526,0.006882258,42.47996543,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/09  23:00:00,10.4375,86832.0184,22.13703125,21.44153407,21.78928266,0,159.5522449,21.44153407,0.006954677,43.84275616,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/09  24:00:00,9.85,42768.00906,21.85548541,21.06240668,21.45894605,0,159.4042093,21.06240668,0.006975282,44.98831578,0,0,0,0,0,0,0,15753.87982,4.376077729,101381.2731
e-lowe,east,lowe, 05/10  01:00:00,9.5125,28512.00604,21.63526817,20.99957687,21.31742252,0,130.7168011,20.99957687,0.006994032,45.28177025,0,0,0,0,0,0,0,140894.9497,39.13748604,101381.2731
e-lowe,east,lowe, 05/10  02:00:00,9.15,22032.00467,21.483014,20.99965147,21.24133273,0,104.7702606,20.99965147,0.007008331,45.34510875,0,0,0,0,0,0,0,256725.5833,71.31266202,101381.2731
e-lowe,east,lowe, 05/10  03:00:00,9,14256.00302,21.36127628,20.99970333,21.18048981,0,85.88083929,20.99970333,0.007007709,45.32419014,0,0,0,0,0,0,0,333978.1529,92.77170913,101381.2731
e-lowe,east,lowe, 05/10  04:00:00,8.875,14256.00302,21.25925973,20.9997397,21.12949972,0,71.08563428,20.9997397,0.006950655,44.9591439,0,0,0,0,0,0,0,394736.0903,109.648914,101381.2731
e-lowe,east,lowe, 05/10  05:00:00,9.05,14256.00302,21.17436469,20.99975641,21.08706055,0,60.09019067,20.99975641,0.006788173,43.91945502,0,0,0,0,0,0,0,423186.9499,117.5519305,101381.2731
e-lowe,east,lowe, 05/10  06:00:00,9.45,28512.00604,22.04794375,21.21052115,21.62923245,0,159.7710274,21.21052115,0.00664224,42.46742631,0,0,0,0.675574942,2432.06979,0.524484833,1888.145399,62144.74837,17.2624301,101381.2731
e-lowe,east,lowe, 05/10  07:00:00,10.4125,57024.01208,23.85663553,23.0294833,23.44305941,0,196.0747129,23.0294833,0.006496885,37.22848218,0,0,0,3.198668426,11515.20633,2.594948185,9341.813465,1371.778591,0.381049609,101381.2731
e-lowe,east,lowe, 05/10  08:00:00,11.5875,72576.01538,24.81215311,23.99179361,24.40197336,0,241.3093272,23.99179361,0.00617991,33.40226148,0,0,0,63.62451623,229048.2584,55.03408337,198122.7001,0,0,101381.2731
e-lowe,east,lowe, 05/10  09:00:00,12.625,57024.01208,24.53913011,23.83545003,24.18729007,0,163.29783,23.83545003,0.005999056,32.74252811,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/10  10:00:00,13,57024.01208,24.13539558,23.35977709,23.74758634,0,148.8204369,23.35977709,0.006113359,34.32888734,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/10  11:00:00,12.375,36288.00769,23.94048276,23.02070012,23.48059144,0,153.5781694,23.02070012,0.006280547,35.98903182,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/10  12:00:00,12.625,36288.00769,23.77207285,22.85815418,23.31511352,0,148.0777071,22.85815418,0.006436309,37.23526913,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/10  13:00:00,13.625,36288.00769,23.71571829,22.89209973,23.30390901,0,131.9734006,22.89209973,0.006781967,39.1319741,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/10  14:00:00,14,36288.00769,23.71984173,22.93507249,23.32745711,0,126.0593158,22.93507249,0.00711543,40.92859979,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/10  15:00:00,14,36288.00769,23.68377988,22.9031166,23.29344824,0,125.2767824,22.9031166,0.007165967,41.27022612,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/10  16:00:00,14,36288.00769,23.6326918,22.88421762,23.25845471,0,125.0321619,22.88421762,0.007122428,41.05442571,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/10  17:00:00,14,36288.00769,23.56972074,22.88637872,23.22804973,0,125.1941896,22.88637872,0.007303472,42.05413545,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/10  18:00:00,13.375,36288.00769,23.48232603,22.8800197,23.18117286,0,135.4753033,22.8800197,0.007262635,41.82243557,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/10  19:00:00,12.375,86832.0184,23.23390601,22.55948109,22.89669355,0,146.0310742,22.55948109,0.007224787,42.42416647,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/10  20:00:00,12,115344.0244,23.04786074,22.39565638,22.72175856,0,150.9218971,22.39565638,0.007351514,43.61908399,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/10  21:00:00,11.375,129600.0275,22.9426086,22.33122761,22.63691811,0,160.5739547,22.33122761,0.007644505,45.53126806,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/10  22:00:00,11,115344.0244,22.82959016,22.24094335,22.53526676,0,165.6843216,22.24094335,0.007714992,46.19794799,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/10  23:00:00,11,86832.0184,22.64160857,21.93609341,22.28885099,0,159.0668402,21.93609341,0.007633116,46.57127816,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/10  24:00:00,10.375,42768.00906,22.37340898,21.56034869,21.96687884,0,162.9743462,21.56034869,0.00758363,47.31904722,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/11  01:00:00,10,28512.00604,22.10234253,21.26776978,21.68505615,0,165.296781,21.26776978,0.007525889,47.79434277,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/11  02:00:00,9.375,22032.00467,21.85978696,21.03951975,21.44965335,0,161.9617685,21.03951975,0.007488149,48.22869706,0,0,0,0,0,0,0,37194.53698,10.33181583,101381.2731
e-lowe,east,lowe, 05/11  03:00:00,9.625,14256.00302,21.68238445,20.99956945,21.34097695,0,138.5803393,20.99956945,0.007465744,48.17443661,0,0,0,0,0,0,0,106200.9414,29.50026151,101381.2731
e-lowe,east,lowe, 05/11  04:00:00,10,14256.00302,21.56384235,20.9995986,21.28172048,0,120.4905135,20.9995986,0.007459439,48.11628338,0,0,0,0,0,0,0,148004.3532,41.11232032,101381.2731
e-lowe,east,lowe, 05/11  05:00:00,9.375,14256.00302,21.43304209,20.9996654,21.21635375,0,98.18841479,20.9996654,0.007457536,48.10395329,0,0,0,0,0,0,0,267034.4114,74.17622538,101381.2731
e-lowe,east,lowe, 05/11  06:00:00,9,28512.00604,21.79715338,20.9943704,21.39576189,0,163.1949667,20.9943704,0.007454442,48.09988581,0,0,0,0,0,0,0,55950.27648,15.54174347,101381.2731
e-lowe,east,lowe, 05/11  07:00:00,10.25,57024.01208,22.11010029,21.43193618,21.77101823,0,169.0780254,21.43193618,0.007472185,46.96720291,0,0,0,1.327855491,4780.279768,0.926612303,3335.804291,0,0,101381.2731
e-lowe,east,lowe, 05/11  08:00:00,11,72576.01538,22.99624493,22.36917571,22.68271032,0,176.201965,22.36917571,0.007510264,44.59982518,0,0,0,5.866365816,21118.91694,4.131809079,14874.51268,0,0,101381.2731
e-lowe,east,lowe, 05/11  09:00:00,11.625,57024.01208,23.3141591,22.56674108,22.94045009,0,160.7468386,22.56674108,0.007507878,44.04730866,0,0,0,1.205670586,4340.414111,0.863667223,3109.202003,0,0,101381.2731
e-lowe,east,lowe, 05/11  10:00:00,12.625,57024.01208,23.12965827,22.3852959,22.75747709,0,139.9611859,22.3852959,0.007377047,43.76866135,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/11  11:00:00,13.625,36288.00769,23.09422139,22.35281746,22.72351943,0,122.1590441,22.35281746,0.007011021,41.70318554,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/11  12:00:00,13.375,36288.00769,23.04942249,22.28747302,22.66844776,0,124.9444045,22.28747302,0.00685399,40.94296144,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/11  13:00:00,14.25,36288.00769,23.0291764,22.32872482,22.67895061,0,112.2238315,22.32872482,0.00722639,43.0028343,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/11  14:00:00,15,36288.00769,23.09357317,22.47589985,22.78473651,0,101.2028246,22.47589985,0.007592766,44.74084615,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/11  15:00:00,15,36288.00769,23.12231788,22.50114603,22.81173195,0,101.4785841,22.50114603,0.007648157,44.99449344,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/11  16:00:00,14.375,36288.00769,23.10066167,22.45607033,22.778366,0,110.8516611,22.45607033,0.007505292,44.28502482,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/11  17:00:00,14,36288.00769,23.03184416,22.41103867,22.72144141,0,116.9865317,22.41103867,0.007460861,44.14660225,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/11  18:00:00,13.375,36288.00769,22.9496896,22.40887486,22.67928223,0,127.3975198,22.40887486,0.007311847,43.25399442,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/11  19:00:00,12.375,86832.0184,22.71159839,22.09599136,22.40379487,0,138.0717564,22.09599136,0.007236604,43.62144243,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/11  20:00:00,12,115344.0244,22.53587728,21.9426702,22.23927374,0,143.1481077,21.9426702,0.007347897,44.7011572,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/11  21:00:00,11.375,129600.0275,22.44130255,21.8878251,22.16456383,0,152.9692055,21.8878251,0.00763646,46.59121258,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/11  22:00:00,11,115344.0244,22.34807979,21.81754729,22.08281354,0,158.4906433,21.81754729,0.007704046,47.19957879,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/11  23:00:00,11,86832.0184,22.17772516,21.52765888,21.85269202,0,152.0453111,21.52765888,0.007620213,47.49803129,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/11  24:00:00,9.75,42768.00906,21.89606211,21.11026315,21.50316263,0,158.2161993,21.11026315,0.007486855,47.86708314,0,0,0,0,0,0,0,27582.78475,7.661884652,101381.2731
e-lowe,east,lowe, 05/12  01:00:00,9,28512.00604,21.64764427,20.99951799,21.32358113,0,131.949292,20.99951799,0.007223876,46.52214934,0,0,0,0,0,0,0,168372.9024,46.77025068,101381.2731
e-lowe,east,lowe, 05/12  02:00:00,9,22032.00467,21.50182498,20.99960931,21.25071714,0,107.9696765,20.99960931,0.007103027,45.75243087,0,0,0,0,0,0,0,254578.4893,70.71624703,101381.2731
e-lowe,east,lowe, 05/12  03:00:00,9,14256.00302,21.38429708,20.99969945,21.19199827,0,90.10470683,20.99969945,0.007139873,45.98679573,0,0,0,0,0,0,0,319129.4105,88.64705847,101381.2731
e-lowe,east,lowe, 05/12  04:00:00,9,14256.00302,21.28081065,20.99977345,21.14029205,0,74.9247752,20.99977345,0.007325628,47.16908521,0,0,0,0,0,0,0,373973.6775,103.8815771,101381.2731
e-lowe,east,lowe, 05/12  05:00:00,9,14256.00302,21.19417407,20.99978236,21.09697821,0,63.29428997,20.99978236,0.00741311,47.72572338,0,0,0,0,0,0,0,415843.7545,115.512154,101381.2731
e-lowe,east,lowe, 05/12  06:00:00,9,28512.00604,22.25057232,21.32418468,21.7873785,0,176.3972803,21.32418468,0.007444225,46.98974672,0,0,0,1.824072073,6566.659462,1.255045812,4518.164925,42158.14023,11.71059451,101381.2731
e-lowe,east,lowe, 05/12  07:00:00,10.875,57024.01208,24.11656925,23.29971104,23.70814014,0,200.4227923,23.29971104,0.007511133,42.04673768,0,0,0,13.46717026,48481.81293,9.87208568,35539.50845,1421.811771,0.394947714,101381.2731
e-lowe,east,lowe, 05/12  08:00:00,13.25,72576.01538,24.9663424,23.99902493,24.48268367,0,270.1694381,23.99902493,0.007434366,39.88687028,0,0,0,149.7240599,539006.6156,112.6080549,405388.9976,0,0,101381.2731
e-lowe,east,lowe, 05/12  09:00:00,14.625,57024.01208,24.70505283,23.99677432,24.35091358,0,164.4175943,23.99677432,0.00753916,40.44792699,0,0,0,40.03119337,144112.2961,30.75170877,110706.1516,0,0,101381.2731
e-lowe,east,lowe, 05/12  10:00:00,14.375,57024.01208,24.36434788,23.71279064,24.03856926,0,131.4714018,23.71279064,0.007708339,42.05617418,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/12  11:00:00,14,36288.00769,24.19397872,23.39751266,23.79574569,0,132.934559,23.39751266,0.007529209,41.87879636,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/12  12:00:00,14.625,36288.00769,24.10142042,23.34646035,23.72394039,0,122.5649023,23.34646035,0.007432676,41.47641561,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/12  13:00:00,15.625,36288.00769,24.10866567,23.44355185,23.77610876,0,107.4433606,23.44355185,0.007570849,41.98966783,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/12  14:00:00,16,36288.00769,24.1567533,23.52874913,23.84275122,0,102.1472955,23.52874913,0.007954982,43.86884544,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/12  15:00:00,16,36288.00769,24.18450992,23.55440949,23.86945971,0,102.4936553,23.55440949,0.008049383,44.28669767,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/12  16:00:00,16,36288.00769,24.16595489,23.56643311,23.866194,0,102.6811691,23.56643311,0.008294187,45.56606813,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/12  17:00:00,16,36288.00769,24.13627447,23.60021499,23.86824473,0,103.3901168,23.60021499,0.008438429,46.25350617,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/12  18:00:00,14.75,36288.00769,24.06186147,23.54872709,23.80529428,0,123.0812858,23.54872709,0.008268568,45.4454993,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/12  19:00:00,14,86832.0184,23.81818162,23.24093495,23.52955829,0,130.3951603,23.24093495,0.00787114,44.08322913,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/12  20:00:00,13.375,115344.0244,23.65446495,23.08286455,23.36866475,0,138.666326,23.08286455,0.007682883,43.45838411,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/12  21:00:00,12.375,129600.0275,23.52899654,22.95314706,23.2410718,0,154.0317338,22.95314706,0.007844646,44.73901401,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/12  22:00:00,12,115344.0244,23.41972634,22.86594586,23.1428361,0,159.4125127,22.86594586,0.00805306,46.17241425,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/12  23:00:00,12,86832.0184,23.24274423,22.56945643,22.90610033,0,153.0001485,22.56945643,0.008303654,48.42415382,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/12  24:00:00,11.375,42768.00906,22.98890196,22.20673698,22.59781947,0,157.0622021,22.20673698,0.008128109,48.45002934,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/13  01:00:00,10.375,33696.00714,22.70954003,21.85399654,22.28176828,0,168.5048418,21.85399654,0.007825215,47.682546,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/13  02:00:00,10,33696.00714,22.45223449,21.58137183,22.01680316,0,170.8432943,21.58137183,0.007742018,47.97712823,0,0,0,0,0,0,0,0,0,101381.2731
