Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-lowe,east,lowe, 05/13  03:00:00,10.625,14256.00302,22.25360684,21.45526123,21.85443404,0,158.7393442,21.45526123,0.008081549,50.44162527,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/13  04:00:00,11.625,14256.00302,22.12762874,21.4421886,21.78490867,0,141.6802977,21.4421886,0.00866351,54.06660956,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/13  05:00:00,12,14256.00302,22.02009722,21.39348151,21.70678937,0,133.9621655,21.39348151,0.008937918,55.95721286,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/13  06:00:00,12,14256.00302,21.91565832,21.30010883,21.60788358,0,132.3846775,21.30010883,0.00893223,56.26302063,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/13  07:00:00,12,53136.01126,21.90390373,21.28025178,21.59207775,0,132.4032719,21.28025178,0.008740764,55.17541362,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/13  08:00:00,12,53136.01126,21.99861692,21.45875611,21.72868652,0,136.4198957,21.45875611,0.008630316,53.91675763,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/13  09:00:00,12.625,72576.01538,22.2761786,21.93093903,22.10355882,0,135.2638551,21.93093903,0.008351298,50.71520962,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/13  10:00:00,13.625,72576.01538,22.60104818,22.13550894,22.36827856,0,119.5604106,22.13550894,0.00815264,48.90722392,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/13  11:00:00,15.25,53136.01126,22.83518542,22.31980122,22.57749332,0,94.8707501,22.31980122,0.008132015,48.23783306,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/13  12:00:00,16,42768.00906,23.06735278,22.60812818,22.83774048,0,87.0152215,22.60812818,0.008326184,48.51690637,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/13  13:00:00,16.625,42768.00906,23.24668311,22.83057616,23.03862964,0,80.32173934,22.83057616,0.008434528,48.48162559,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/13  14:00:00,17,42768.00906,23.43192916,23.05018887,23.24105902,0,77.15547505,23.05018887,0.008499755,48.20608952,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/13  15:00:00,16.375,42768.00906,23.49225605,23.05145587,23.27185596,0,86.9016302,23.05145587,0.008521192,48.29246754,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/13  16:00:00,16,42768.00906,23.44843142,22.95822686,23.20332914,0,91.95724282,22.95822686,0.008509124,48.47975668,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/13  17:00:00,14.75,42768.00906,23.35473275,22.75376966,23.05425121,0,108.8231409,22.75376966,0.008508112,49.07961761,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/13  18:00:00,13.375,42768.00906,23.15897021,22.55060921,22.85478971,0,129.7757379,22.55060921,0.008481458,49.53331763,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/13  19:00:00,12.375,110160.0233,22.91893027,22.28008529,22.59950778,0,141.884902,22.28008529,0.008322614,49.42437271,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/13  20:00:00,12,129600.0275,22.76700839,22.21145303,22.48923071,0,148.4538706,22.21145303,0.00841208,50.15812717,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/13  21:00:00,12,129600.0275,22.71717134,22.26094874,22.48906004,0,149.467887,22.26094874,0.008451859,50.27150199,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/13  22:00:00,12,129600.0275,22.66715317,22.18287567,22.42501442,0,147.3889478,22.18287567,0.008271063,49.46310023,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/13  23:00:00,12,110160.0233,22.50444549,21.86255636,22.18350093,0,140.6514772,21.86255636,0.008231674,50.20126091,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/13  24:00:00,12,53136.01126,22.27905277,21.57255698,21.92580488,0,135.9270385,21.57255698,0.008016612,49.75013732,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/14  01:00:00,12,33696.00714,22.10230337,21.46815331,21.78522834,0,135.0527559,21.46815331,0.007980889,49.83130599,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/14  02:00:00,12,33696.00714,21.96058109,21.34496622,21.65277365,0,132.7157362,21.34496622,0.008014001,50.38311404,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/14  03:00:00,11.375,14256.00302,21.79150443,21.13628713,21.46389578,0,139.2702579,21.13628713,0.00801162,50.99868582,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/14  04:00:00,11,14256.00302,21.61391965,21.00067311,21.30729638,0,130.4924738,21.00067311,0.007978324,51.21386561,0,0,0,0,0,0,0,50129.94088,13.92498358,101381.2731
e-lowe,east,lowe, 05/14  05:00:00,11,14256.00302,21.48984779,20.99961898,21.24473339,0,111.0279658,20.99961898,0.007959716,51.09924506,0,0,0,0,0,0,0,120530.079,33.48057749,101381.2731
e-lowe,east,lowe, 05/14  06:00:00,11,14256.00302,21.41081223,20.99968479,21.20524851,0,99.43111902,20.99968479,0.008061084,51.77368637,0,0,0,0,0,0,0,162556.5195,45.15458876,101381.2731
e-lowe,east,lowe, 05/14  07:00:00,11.625,53136.01126,21.4589913,20.99973795,21.22936463,0,107.7795637,20.99973795,0.008258009,53.0413938,0,0,0,0,0,0,0,93893.15105,26.08143085,101381.2731
e-lowe,east,lowe, 05/14  08:00:00,12,53136.01126,21.52038798,21.0485577,21.28447284,0,128.5584217,21.0485577,0.008332514,53.38629489,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/14  09:00:00,12,72576.01538,21.61594759,21.28718692,21.45156726,0,133.7083426,21.28718692,0.008521757,53.80818963,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/14  10:00:00,12,72576.01538,21.68418272,21.1433985,21.41379061,0,129.2240495,21.1433985,0.008551693,54.47389007,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/14  11:00:00,12.625,53136.01126,21.7764356,21.10752065,21.44197812,0,118.5438208,21.10752065,0.008517531,54.34528227,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/14  12:00:00,13.625,42768.00906,21.83227499,21.25350643,21.54289071,0,104.3629705,21.25350643,0.008407781,53.1569267,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/14  13:00:00,13.375,42768.00906,21.82923797,21.23731439,21.53327618,0,107.2431427,21.23731439,0.008253345,52.27699088,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/14  14:00:00,13,42768.00906,21.79962162,21.16085241,21.48023701,0,112.9279784,21.16085241,0.00849226,54.00874604,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/14  15:00:00,13,42768.00906,21.78077722,21.14209043,21.46143382,0,112.6747956,21.14209043,0.008722733,55.53201126,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/14  16:00:00,13.0625,42768.00906,21.78459279,21.15237354,21.46848316,0,111.7693615,21.15237354,0.008487353,54.03963465,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/14  17:00:00,13.0375,42768.00906,21.73426466,21.10913254,21.4216986,0,110.949867,21.10913254,0.008050693,51.43004182,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/14  18:00:00,13,42768.00906,21.66702278,21.17857353,21.42279816,0,113.4557385,21.17857353,0.00784815,49.94035285,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/14  19:00:00,12.375,110160.0233,21.53410667,21.0646692,21.29938793,0,118.6941439,21.0646692,0.007897169,50.63190297,0,0,0,0,0,0,0,9382.236072,2.606176687,101381.2731
e-lowe,east,lowe, 05/14  20:00:00,12,129600.0275,21.45695766,21.0707228,21.26384023,0,128.8044679,21.0707228,0.007978182,51.14493009,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/14  21:00:00,12,129600.0275,21.45565181,21.16889974,21.31227578,0,130.8138289,21.16889974,0.008294295,52.85777082,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/14  22:00:00,12,129600.0275,21.44381287,21.11683464,21.28032376,0,129.0960803,21.11683464,0.008361531,53.47135306,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/14  23:00:00,12,110160.0233,21.34273302,21.00403129,21.17338215,0,96.89756035,21.00403129,0.008234748,53.0373353,0,0,0,0,0,0,0,108147.3453,30.04092926,101381.2731
e-lowe,east,lowe, 05/14  24:00:00,12,53136.01126,21.2280863,20.99977025,21.11392827,0,64.8783804,20.99977025,0.007973765,51.42302689,0,0,0,0,0,0,0,224449.0636,62.34696211,101381.2731
e-lowe,east,lowe, 05/15  01:00:00,12,28512.00604,21.1530391,20.99976624,21.07640267,0,67.33730121,20.99976624,0.007921373,51.10849138,0,0,0,0,0,0,0,215573.5954,59.88155427,101381.2731
e-lowe,east,lowe, 05/15  02:00:00,12,22032.00467,21.093577,20.99977037,21.04667369,0,60.05448021,20.99977037,0.00794879,51.28313807,0,0,0,0,0,0,0,241780.6788,67.16129967,101381.2731
e-lowe,east,lowe, 05/15  03:00:00,12.0625,14256.00302,21.04166879,20.99978416,21.02072648,0,54.18324472,20.99978416,0.00795028,51.29258973,0,0,0,0,0,0,0,258999.349,71.94426361,101381.2731
e-lowe,east,lowe, 05/15  04:00:00,12.0375,14256.00302,20.99301361,20.99979627,20.99640494,0,48.86668843,20.99979627,0.007942384,51.24224685,0,0,0,0,0,0,0,279685.8386,77.69051073,101381.2731
e-lowe,east,lowe, 05/15  05:00:00,12,14256.00302,20.94902285,20.99981319,20.97441802,0,44.5587261,20.99981319,0.008052161,51.97358114,0,0,0,0,0,0,0,297821.8657,82.72829602,101381.2731
e-lowe,east,lowe, 05/15  06:00:00,12,28512.00604,21.15182162,20.99973882,21.07578022,0,70.26565615,20.99973882,0.008202338,52.9500782,0,0,0,0,0,0,0,205265.3988,57.01816634,101381.2731
e-lowe,east,lowe, 05/15  07:00:00,12,57024.01208,22.33053288,21.82215657,22.07634473,0,146.5298662,21.82215657,0.008013127,49.22295497,0,0,0,2.410772242,8678.780071,1.662737504,5985.855013,0,0,101381.2731
e-lowe,east,lowe, 05/15  08:00:00,12,72576.01538,23.11210562,22.66823967,22.89017265,0,159.6471369,22.66823967,0.007681396,44.85677688,0,0,0,1.289365337,4641.715213,0.928566464,3342.839269,0,0,101381.2731
e-lowe,east,lowe, 05/15  09:00:00,12.625,57024.01208,23.23699151,22.62659024,22.93179087,0,143.0417452,22.62659024,0.007480884,43.81972461,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/15  10:00:00,13.625,57024.01208,23.05649631,22.42955504,22.74302567,0,123.5943351,22.42955504,0.007618484,45.15136377,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/15  11:00:00,14,36288.00769,23.02484431,22.33903706,22.68194068,0,115.1712867,22.33903706,0.007462095,44.47915974,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/15  12:00:00,14.625,36288.00769,23.00415379,22.36103036,22.68259208,0,105.7840336,22.36103036,0.007373121,43.896871,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/15  13:00:00,15,36288.00769,23.02085932,22.41804013,22.71944973,0,99.87508452,22.41804013,0.007238498,42.95502467,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/15  14:00:00,15,36288.00769,23.02649108,22.41896074,22.72272591,0,99.84733286,22.41896074,0.007015932,41.64678084,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/15  15:00:00,15.625,36288.00769,23.06269537,22.50842189,22.78555863,0,91.14568641,22.50842189,0.006830732,40.34073441,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/15  16:00:00,14.75,36288.00769,23.06752698,22.47472751,22.77112725,0,104.14304,22.47472751,0.006706857,39.69811019,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/15  17:00:00,13.375,36288.00769,22.95548446,22.28798673,22.62173559,0,124.8254374,22.28798673,0.006835458,40.88686331,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/15  18:00:00,13,36288.00769,22.8421088,22.26690134,22.55450507,0,131.6615036,22.26690134,0.006784525,40.62221248,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/15  19:00:00,12.375,86832.0184,22.61736852,22.01297486,22.31517169,0,136.5483155,22.01297486,0.00673653,40.96720136,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/15  20:00:00,11.375,115344.0244,22.42122517,21.7838431,22.10253413,0,150.3843376,21.7838431,0.00676992,41.77456281,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/15  21:00:00,11,129600.0275,22.30210187,21.71789375,22.00999781,0,156.6430856,21.71789375,0.006825842,42.30051498,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/15  22:00:00,11,115344.0244,22.23082292,21.71498759,21.97290525,0,156.5387927,21.71498759,0.006884718,42.66900251,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/15  23:00:00,10.375,86832.0184,22.04570642,21.35469358,21.7002,0,159.1244758,21.35469358,0.006975669,44.19258722,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/15  24:00:00,9.375,42768.00906,21.76245718,21.02238739,21.39242228,0,149.4624248,21.02238739,0.007025337,45.39055109,0,0,0,0,0,0,0,79930.63269,22.20295352,101381.2731
e-lowe,east,lowe, 05/16  01:00:00,9,28512.00604,21.55726144,20.9996194,21.27844042,0,116.2913792,20.9996194,0.007015812,45.37625279,0,0,0,0,0,0,0,224578.289,62.38285805,101381.2731
e-lowe,east,lowe, 05/16  02:00:00,9,22032.00467,21.41998599,20.99967619,21.20983109,0,94.72181742,20.99967619,0.007010885,45.31657394,0,0,0,0,0,0,0,302177.7295,83.9382582,101381.2731
e-lowe,east,lowe, 05/16  03:00:00,9,14256.00302,21.30813347,20.99972678,21.15393013,0,78.195849,20.99972678,0.007012735,45.2834412,0,0,0,0,0,0,0,361637.1152,100.4547542,101381.2731
e-lowe,east,lowe, 05/16  04:00:00,8.375,14256.00302,21.19949847,20.99977047,21.09963447,0,61.51292276,20.99977047,0.006937905,44.78879548,0,0,0,0,0,0,0,460093.8373,127.8038437,101381.2731
e-lowe,east,lowe, 05/16  05:00:00,7.375,14256.00302,21.08297402,20.99981578,21.0413949,0,43.06845754,20.99981578,0.006674167,43.1040941,0,0,0,0,0,0,0,587847.224,163.2908956,101381.2731
e-lowe,east,lowe, 05/16  06:00:00,7.625,28512.00604,21.04742594,20.9998184,21.02362217,0,41.63192574,20.9998184,0.006477836,41.84925706,0,0,0,0,0,0,0,577619.606,160.4498906,101381.2731
e-lowe,east,lowe, 05/16  07:00:00,9.875,57024.01208,21.27783583,20.99975961,21.13879772,0,110.679665,20.99975961,0.006709224,43.35515429,0,0,0,0,0,0,0,190656.7904,52.96021954,101381.2731
e-lowe,east,lowe, 05/16  08:00:00,11.625,72576.01538,21.61675631,21.22912941,21.42294286,0,139.2322927,21.22912941,0.007099434,45.2244162,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/16  09:00:00,12.625,57024.01208,21.82212543,21.27984166,21.55098354,0,121.0342761,21.27984166,0.00706396,44.86089478,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/16  10:00:00,12.375,57024.01208,22.03126425,21.36616649,21.69871537,0,126.8691232,21.36616649,0.006974759,44.06632075,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/16  11:00:00,13.25,36288.00769,22.11339278,21.41524309,21.76431794,0,113.3795045,21.41524309,0.006875774,43.31827377,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/16  12:00:00,14,36288.00769,22.26060355,21.62856511,21.94458433,0,104.0087685,21.62856511,0.006848993,42.56444442,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/16  13:00:00,14,36288.00769,22.37531622,21.73245709,22.05388665,0,105.5906126,21.73245709,0.006843115,42.24320658,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/16  14:00:00,14,36288.00769,22.4655271,21.81399775,22.13976243,0,106.9188945,21.81399775,0.006842243,42.02793869,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/16  15:00:00,14,36288.00769,22.51429784,21.86035326,22.18732555,0,107.4837377,21.86035326,0.006768197,41.43495745,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/16  16:00:00,14.625,36288.00769,22.54602077,21.97851295,22.26226686,0,99.2839788,21.97851295,0.006620369,40.23353191,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/16  17:00:00,14.375,36288.00769,22.51631876,22.01273302,22.26452589,0,102.9943838,22.01273302,0.00657382,39.8942141,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/16  18:00:00,13.375,36288.00769,22.36297284,21.89477453,22.12887368,0,118.0363183,21.89477453,0.006431908,39.31383749,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/16  19:00:00,12.375,86832.0184,22.14975955,21.60002445,21.874892,0,129.4278258,21.60002445,0.006334857,39.44110406,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/16  20:00:00,11.375,115344.0244,21.97489516,21.39237301,21.68363409,0,143.5919704,21.39237301,0.006376676,40.22240955,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/16  21:00:00,11,129600.0275,21.86666452,21.33645101,21.60155777,0,149.9518436,21.33645101,0.006418004,40.61856339,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/16  22:00:00,11,115344.0244,21.80602685,21.34344056,21.5747337,0,150.1329753,21.34344056,0.006545516,41.39944074,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/16  23:00:00,10.375,86832.0184,21.63760202,21.04405691,21.34082947,0,143.7844789,21.04405691,0.006824102,43.94424601,0,0,0,0,0,0,0,37936.36037,10.53787788,101381.2731
e-lowe,east,lowe, 05/16  24:00:00,10,42768.00906,21.43953404,20.9996983,21.21961617,0,101.1497494,20.9996983,0.006978233,45.01854982,0,0,0,0,0,0,0,217062.5855,60.29516264,101381.2731
e-lowe,east,lowe, 05/17  01:00:00,10,28512.00604,21.31748918,20.99972047,21.15860483,0,82.71665306,20.99972047,0.007038912,45.38874674,0,0,0,0,0,0,0,283408.2174,78.72450485,101381.2731
e-lowe,east,lowe, 05/17  02:00:00,10,22032.00467,21.22453799,20.99975076,21.11214438,0,69.93910354,20.99975076,0.007063205,45.51533464,0,0,0,0,0,0,0,329388.299,91.49674972,101381.2731
e-lowe,east,lowe, 05/17  03:00:00,9.375,14256.00302,21.12725642,20.99979348,21.06352495,0,55.34474437,20.99979348,0.007066127,45.51690403,0,0,0,0,0,0,0,420634.6898,116.8429694,101381.2731
e-lowe,east,lowe, 05/17  04:00:00,8.8125,14256.00302,21.03450747,20.99983282,21.01717015,0,42.29156886,20.99983282,0.007036231,45.32637576,0,0,0,0,0,0,0,502413.8575,139.5594049,101381.2731
e-lowe,east,lowe, 05/17  05:00:00,8.8875,14256.00302,20.96006463,20.99985796,20.9799613,0,34.13465205,20.99985796,0.00701105,45.16589995,0,0,0,0,0,0,0,527119.0261,146.4219517,101381.2731
e-lowe,east,lowe, 05/17  06:00:00,9,28512.00604,21.03799652,20.99981648,21.0189065,0,46.67722465,20.99981648,0.007021347,45.23160828,0,0,0,0,0,0,0,475042.196,131.9561655,101381.2731
e-lowe,east,lowe, 05/17  07:00:00,9.625,57024.01208,21.6861959,21.08886461,21.38753025,0,161.8917873,21.08886461,0.006968074,44.64875046,0,0,0,0,0,0,0,30712.54991,8.531263863,101381.2731
e-lowe,east,lowe, 05/17  08:00:00,11.25,72576.01538,22.04184345,21.57945233,21.81064789,0,152.443344,21.57945233,0.006815433,42.39165115,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/17  09:00:00,12.125,57024.01208,22.27072158,21.65586041,21.963291,0,135.4474099,21.65586041,0.006685141,41.41558947,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/17  10:00:00,12.075,57024.01208,22.28619979,21.57381981,21.9300098,0,135.1626195,21.57381981,0.006571994,40.94187382,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/17  11:00:00,12.625,36288.00769,22.23624929,21.48070519,21.85847724,0,124.1685397,21.48070519,0.006458522,40.47253526,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/17  12:00:00,13.625,36288.00769,22.24363578,21.57287833,21.90825706,0,109.3666817,21.57287833,0.006437155,40.1131386,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/17  13:00:00,14,36288.00769,22.27030629,21.64105658,21.95568143,0,103.5871244,21.64105658,0.006440395,39.96594809,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/17  14:00:00,14,36288.00769,22.29478954,21.65939541,21.97709248,0,103.9487523,21.65939541,0.006442556,39.93440526,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/17  15:00:00,14.625,36288.00769,22.32629875,21.74547531,22.03588703,0,95.11855022,21.74547531,0.006364941,39.25211921,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/17  16:00:00,14.375,36288.00769,22.35355973,21.79237924,22.07296949,0,99.29164672,21.79237924,0.006205965,38.17066275,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/17  17:00:00,13.375,36288.00769,22.29202147,21.69858153,21.9953015,0,114.7137881,21.69858153,0.006222223,38.49028169,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/17  18:00:00,12.375,36288.00769,22.18278515,21.62467102,21.90372809,0,130.7322348,21.62467102,0.00625535,38.86852141,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/17  19:00:00,11.375,86832.0184,21.93095489,21.299632,21.61529345,0,141.2553622,21.299632,0.006276356,39.78216564,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/17  20:00:00,11,115344.0244,21.74650754,21.14082574,21.44366664,0,146.2067115,21.14082574,0.006329704,40.50927658,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/17  21:00:00,10.375,129600.0275,21.6461275,21.08108769,21.36360759,0,155.8555952,21.08108769,0.006394307,41.06898145,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/17  22:00:00,10,115344.0244,21.54847254,21.0109921,21.27973232,0,160.6659275,21.0109921,0.006541117,42.18315308,0,0,0,0,0,0,0,3140.628925,0.872396924,101381.2731
e-lowe,east,lowe, 05/17  23:00:00,9.375,86832.0184,21.40913665,20.99975737,21.20444701,0,111.393105,20.99975737,0.006827023,44.03713056,0,0,0,0,0,0,0,218875.9022,60.79886172,101381.2731
e-lowe,east,lowe, 05/17  24:00:00,9,42768.00906,21.26241403,20.99975868,21.13108635,0,72.72943528,20.99975868,0.006953726,44.84541361,0,0,0,0,0,0,0,381294.6568,105.9151824,101381.2731
e-lowe,east,lowe, 05/18  01:00:00,9,28512.00604,21.15778945,20.99979202,21.07879073,0,58.11850652,20.99979202,0.006999178,45.10721359,0,0,0,0,0,0,0,433876.5421,120.5212617,101381.2731
e-lowe,east,lowe, 05/18  02:00:00,8.375,22032.00467,21.05586631,20.99983368,21.02784999,0,43.35989725,20.99983368,0.006862156,44.21713158,0,0,0,0,0,0,0,525060.7033,145.8501954,101381.2731
e-lowe,east,lowe, 05/18  03:00:00,7.375,14256.00302,20.94190265,20.99987472,20.97088868,0,26.46919362,20.99987472,0.006419817,41.42128213,0,0,0,0,0,0,0,646971.5735,179.714326,101381.2731
e-lowe,east,lowe, 05/18  04:00:00,7,14256.00302,20.84599102,20.99991263,20.92295182,0,15.77762163,20.99991263,0.006148175,39.70079101,0,0,0,0,0,0,0,708770.6696,196.8807416,101381.2731
e-lowe,east,lowe, 05/18  05:00:00,6.375,14256.00302,20.74792896,20.9999819,20.87395543,0,6.27957825,20.9999819,0.006112188,39.47049373,0,0,0,0,0,0,0,781492.052,217.0811255,101381.2731
e-lowe,east,lowe, 05/18  06:00:00,7.25,28512.00604,21.59000251,21.01959693,21.30479972,0,123.3480858,21.01959693,0.006107607,39.41743266,0,0,0,0,0,0,0,308973.3759,85.82593775,101381.2731
e-lowe,east,lowe, 05/18  07:00:00,10.5,57024.01208,23.2467931,22.44919874,22.84799592,0,184.6950004,22.44919874,0.006423376,37.98173862,0,0,0,3.028135431,10901.28755,2.350297943,8461.072594,1346.138171,0.37392727,101381.2731
e-lowe,east,lowe, 05/18  08:00:00,13.25,72576.01538,24.38750321,23.92303825,24.15527073,0,185.7525774,23.92303825,0.006851392,37.05676242,0,0,0,33.86038317,121897.3794,27.68519264,99666.6935,0,0,101381.2731
e-lowe,east,lowe, 05/18  09:00:00,14,57024.01208,24.24653913,23.72256502,23.98455208,0,137.4654473,23.72256502,0.007075819,38.74389569,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/18  10:00:00,14.625,57024.01208,23.91068676,23.32067274,23.61567975,0,121.1380541,23.32067274,0.00721452,40.45564059,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/18  11:00:00,15,36288.00769,23.80993931,23.1565072,23.48322325,0,111.6082339,23.1565072,0.007027411,39.81063136,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/18  12:00:00,15.375,36288.00769,23.75426543,23.11690392,23.43558467,0,105.4492571,23.11690392,0.006881943,39.08970113,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/18  13:00:00,15.7875,36288.00769,23.74469606,23.14635985,23.44552796,0,98.77599904,23.14635985,0.006671404,37.83897946,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/18  14:00:00,15.9625,36288.00769,23.7588056,23.17283618,23.46582089,0,96.20721463,23.17283618,0.006416596,36.3504805,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/18  15:00:00,16,36288.00769,23.79016752,23.20569231,23.49792992,0,95.99304375,23.20569231,0.006084279,34.39639954,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/18  16:00:00,16,36288.00769,23.79457694,23.23981201,23.51719448,0,96.50424023,23.23981201,0.005786653,32.64949611,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/18  17:00:00,15.375,36288.00769,23.75639351,23.20892628,23.48265989,0,106.2133127,23.20892628,0.005643753,31.91011614,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/18  18:00:00,15,36288.00769,23.69179937,23.23822661,23.46501299,0,113.8170464,23.23822661,0.005635027,31.7851548,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/18  19:00:00,14.375,86832.0184,23.50301301,23.01475516,23.25888408,0,119.0885306,23.01475516,0.005550935,31.72800519,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/18  20:00:00,13.375,115344.0244,23.33638765,22.80622226,23.07130495,0,133.2555088,22.80622226,0.005501,31.84719881,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/18  21:00:00,12.375,129600.0275,23.22431671,22.68952758,22.95692215,0,148.887056,22.68952758,0.005729766,33.41595123,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/18  22:00:00,10.75,115344.0244,23.0826123,22.45879348,22.77070289,0,172.1541998,22.45879348,0.006096339,36.05098864,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/18  23:00:00,10,86832.0184,22.80631147,21.9885322,22.39742184,0,176.5000284,21.9885322,0.006450408,39.22851551,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/18  24:00:00,9.375,42768.00906,22.48982536,21.57188461,22.03085498,0,179.8636934,21.57188461,0.006453927,40.25650508,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/19  01:00:00,9,28512.00604,22.18467081,21.25115494,21.71791288,0,181.5432009,21.25115494,0.006140346,39.08086843,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/19  02:00:00,8.375,22032.00467,21.91276832,21.02228944,21.46752888,0,172.5645502,21.02228944,0.005978694,38.60172228,0,0,0,0,0,0,0,58331.18439,16.20310677,101381.2731
e-lowe,east,lowe, 05/19  03:00:00,8,14256.00302,21.70508112,20.99954268,21.3523119,0,138.5354282,20.99954268,0.005910258,38.2176546,0,0,0,0,0,0,0,204923.9316,56.92331432,101381.2731
e-lowe,east,lowe, 05/19  04:00:00,8,14256.00302,21.55452499,20.99963855,21.27708177,0,113.5438196,20.99963855,0.005946909,38.45216491,0,0,0,0,0,0,0,295061.6108,81.96155856,101381.2731
e-lowe,east,lowe, 05/19  05:00:00,7.375,14256.00302,21.40642108,20.99972108,21.20307108,0,88.20941896,20.99972108,0.006025269,38.95378428,0,0,0,0,0,0,0,424814.1803,118.003939,101381.2731
e-lowe,east,lowe, 05/19  06:00:00,8.875,28512.00604,22.69159535,21.65043455,22.17101495,0,192.2547592,21.65043455,0.005945642,36.96686245,0,0,0,2.793848248,10057.85369,2.335329897,8407.187627,19729.91251,5.480531252,101381.2731
e-lowe,east,lowe, 05/19  07:00:00,12.5,57024.01208,24.70683839,23.74706225,24.22695032,0,244.2654547,23.74706225,0.005932292,32.48544475,0,0,0,83.88315459,301979.3565,76.57243288,275660.7584,1624.161566,0.451155991,101381.2731
e-lowe,east,lowe, 05/19  08:00:00,15.875,72576.01538,25.48761517,24.14394652,24.81578084,0,347.443418,24.14394652,0.005991956,32.03733548,0,0,0,252.1934493,907896.4174,232.4169623,836701.0641,0,0,101381.2731
e-lowe,east,lowe, 05/19  09:00:00,18.25,57024.01208,25.16098163,24.00573729,24.58335946,0,246.1546474,24.00573729,0.006349795,34.21469786,0,0,0,187.5567378,675204.256,175.8225367,632961.1322,0,0,101381.2731
e-lowe,east,lowe, 05/19  10:00:00,18.375,57024.01208,24.84925867,23.99979857,24.42452862,0,163.4414518,23.99979857,0.006425053,34.62825817,0,0,0,100.6919314,362490.953,94.64337161,340716.1378,0,0,101381.2731
e-lowe,east,lowe, 05/19  11:00:00,18,36288.00769,24.77165726,23.99994378,24.38580052,0,129.5493937,23.99994378,0.006566667,35.38310162,0,0,0,59.92174558,215718.2841,54.2502599,195300.9356,0,0,101381.2731
e-lowe,east,lowe, 05/19  12:00:00,18.625,36288.00769,24.76833845,23.99998076,24.3841596,0,127.2228539,23.99998076,0.006877528,37.01689697,0,0,0,69.6093436,250593.6369,62.65847586,225570.5131,0,0,101381.2731
e-lowe,east,lowe, 05/19  13:00:00,17.75,36288.00769,24.73137167,23.99992589,24.36564878,0,120.796863,23.99992589,0.006925512,37.2586167,0,0,0,46.63137655,167872.9556,41.12511469,148050.4129,0,0,101381.2731
e-lowe,east,lowe, 05/19  14:00:00,18.25,36288.00769,24.75154393,23.99991842,24.37573117,0,123.1568594,23.99991842,0.007021406,37.76878988,0,0,0,58.62645229,211055.2282,52.10477756,187577.1992,0,0,101381.2731
e-lowe,east,lowe, 05/19  15:00:00,19.625,36288.00769,24.80445209,23.99982328,24.40213769,0,132.0374984,23.99982328,0.006808465,36.63592428,0,0,0,90.29182077,325050.5548,84.7283782,305022.1615,0,0,101381.2731
e-lowe,east,lowe, 05/19  16:00:00,19.375,36288.00769,24.79633867,23.99984797,24.39809332,0,136.4869604,23.99984797,0.006533481,35.17158948,0,0,0,88.12911485,317264.8134,84.91526078,305694.9388,0,0,101381.2731
e-lowe,east,lowe, 05/19  17:00:00,19,36288.00769,24.75402591,23.99969013,24.37685802,0,140.7665178,23.99969013,0.0063346,34.11209978,0,0,0,84.05052566,302581.8924,82.77840001,298002.24,0,0,101381.2731
e-lowe,east,lowe, 05/19  18:00:00,19.625,36288.00769,24.71652924,23.99953406,24.35803165,0,160.1071339,23.99953406,0.006153317,33.1457598,0,0,0,112.8902875,406405.0351,112.8902875,406405.0351,0,0,101381.2731
e-lowe,east,lowe, 05/19  19:00:00,18.75,86832.0184,24.55348669,23.99968758,24.27658713,0,133.3063934,23.99968758,0.006117379,32.93332313,0,0,0,71.66963529,258010.687,71.05003069,255780.1105,0,0,101381.2731
e-lowe,east,lowe, 05/19  20:00:00,17.375,115344.0244,24.45488691,23.99971366,24.22730028,0,124.3515431,23.99971366,0.006266469,33.73633748,0,0,0,39.85864849,143491.1346,38.43060589,138350.1812,0,0,101381.2731
e-lowe,east,lowe, 05/19  21:00:00,15.75,129600.0275,24.39762851,23.9966167,24.1971226,0,130.0737047,23.9966167,0.006424482,34.59763424,0,0,0,17.48457918,62944.48505,16.2108364,58359.01105,0,0,101381.2731
e-lowe,east,lowe, 05/19  22:00:00,13.75,115344.0244,24.30606574,23.85444743,24.08025658,0,144.9697328,23.85444743,0.006954717,37.74775099,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/19  23:00:00,12.375,86832.0184,24.05184327,23.3365875,23.69421538,0,157.7644558,23.3365875,0.007407954,41.45108404,0,0,0,0,0,0,0,3232.770391,0.897991775,101381.2731
e-lowe,east,lowe, 05/19  24:00:00,11.375,42768.00906,23.72059838,22.85587612,23.28823725,0,167.8922123,22.85587612,0.007571068,43.60008891,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/20  01:00:00,10.375,33696.00714,23.40207144,22.47068083,22.93637613,0,178.9901331,22.47068083,0.007618395,44.87764512,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/20  02:00:00,10,33696.00714,23.11033541,22.16793721,22.63913631,0,180.7283092,22.16793721,0.007599006,45.57944683,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/20  03:00:00,10,14256.00302,22.84987786,21.93125565,22.39056675,0,176.7555122,21.93125565,0.007573877,46.09088554,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/20  04:00:00,9.375,14256.00302,22.5896744,21.64598808,22.11783124,0,182.0954765,21.64598808,0.007467269,46.24724441,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/20  05:00:00,8.375,14256.00302,22.30040282,21.29649176,21.79844729,0,193.1702923,21.29649176,0.00723529,45.82568582,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/20  06:00:00,9.25,14256.00302,23.46868916,22.32047822,22.89458369,0,205.2539407,22.32047822,0.007216599,42.97220613,0,0,0,4.341742286,15630.27223,3.117626738,11223.45626,0,0,101381.2731
e-lowe,east,lowe, 05/20  07:00:00,11.875,53136.01126,25.14927397,23.87442304,24.5118485,0,266.7777383,23.87442304,0.007347464,39.80507003,0,0,0,112.4142922,404691.452,85.44371431,307597.3715,0,0,101381.2731
e-lowe,east,lowe, 05/20  08:00:00,14.25,53136.01126,25.81564581,24.25850338,25.0370746,0,352.1048357,24.25850338,0.007039322,37.28212346,0,0,0,261.7907936,942446.857,206.2636307,742549.0707,0,0,101381.2731
e-lowe,east,lowe, 05/20  09:00:00,15,72576.01538,25.54186766,24.1253807,24.83362418,0,338.4230403,24.1253807,0.007004108,37.39518394,0,0,0,263.2263518,947614.8666,209.9756477,755912.3317,0,0,101381.2731
e-lowe,east,lowe, 05/20  10:00:00,16.25,72576.01538,25.18111408,23.99996138,24.59053773,0,244.7815118,23.99996138,0.007216173,38.80426949,0,0,0,174.6145074,628612.2267,139.1093704,500793.7334,0,0,101381.2731
e-lowe,east,lowe, 05/20  11:00:00,17,53136.01126,25.08444073,23.99986249,24.54215161,0,191.308087,23.99986249,0.007508891,40.35986956,0,0,0,122.6444345,441519.9643,98.53430123,354723.4844,0,0,101381.2731
e-lowe,east,lowe, 05/20  12:00:00,16.375,42768.00906,24.99317187,23.9997094,24.49644064,0,173.1399972,23.9997094,0.00744935,40.04398883,0,0,0,85.63434859,308283.6549,69.62303578,250642.9288,0,0,101381.2731
e-lowe,east,lowe, 05/20  13:00:00,17.875,42768.00906,24.97561698,23.99969549,24.48765624,0,169.5179657,23.99969549,0.00728333,39.16191612,0,0,0,107.2500232,386100.0837,91.92214108,330919.7079,0,0,101381.2731
e-lowe,east,lowe, 05/20  14:00:00,19,42768.00906,25.00728271,23.99960028,24.50344149,0,174.4555665,23.99960028,0.00697709,37.53357346,0,0,0,126.4790072,455324.4259,116.3144055,418731.86,0,0,101381.2731
e-lowe,east,lowe, 05/20  15:00:00,19.625,42768.00906,25.02475423,23.99961683,24.51218553,0,177.9133872,23.99961683,0.006463296,34.77670979,0,0,0,133.4884514,480558.4249,130.6263978,470255.0319,0,0,101381.2731
e-lowe,east,lowe, 05/20  16:00:00,19.375,42768.00906,24.98997542,23.9997539,24.49486466,0,172.550722,23.9997539,0.006262178,33.69247988,0,0,0,122.8174181,442142.7053,121.0060988,435621.9556,0,0,101381.2731
e-lowe,east,lowe, 05/20  17:00:00,19.625,42768.00906,24.94371068,23.9997835,24.47174709,0,164.9032697,23.9997835,0.006200585,33.36430992,0,0,0,118.4424564,426392.843,117.6811042,423651.975,0,0,101381.2731
e-lowe,east,lowe, 05/20  18:00:00,18.75,42768.00906,24.84269367,23.99978424,24.42123895,0,171.7645124,23.99978424,0.006334028,34.05382161,0,0,0,113.5104848,408637.7453,109.4546814,394036.8531,0,0,101381.2731
e-lowe,east,lowe, 05/20  19:00:00,17.375,110160.0233,24.65071322,23.99974039,24.32522681,0,146.4775564,23.99974039,0.006583629,35.36880094,0,0,0,65.84450313,237040.2113,60.44244472,217592.801,0,0,101381.2731
e-lowe,east,lowe, 05/20  20:00:00,15.75,129600.0275,24.53392285,23.99966822,24.26679553,0,144.0296421,23.99966822,0.006969494,37.44218478,0,0,0,34.27721543,123397.9756,29.92123212,107716.4356,0,0,101381.2731
e-lowe,east,lowe, 05/20  21:00:00,13.75,129600.0275,24.4404214,23.95125556,24.19583848,0,150.5554092,23.95125556,0.007450819,40.13058079,0,0,0,4.036509431,14531.43395,3.301631555,11885.8736,0,0,101381.2731
e-lowe,east,lowe, 05/20  22:00:00,13,129600.0275,24.3189067,23.73944312,24.02917491,0,156.5245039,23.73944312,0.007573111,41.30229775,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/20  23:00:00,12.375,110160.0233,24.09572651,23.32318191,23.70945421,0,157.5797021,23.32318191,0.007442857,41.63032387,0,0,0,0,0,0,0,3099.998913,0.861110809,101381.2731
e-lowe,east,lowe, 05/20  24:00:00,11.375,53136.01126,23.76396949,22.84214742,23.30305846,0,167.4826842,22.84214742,0.00717183,41.31722214,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/21  01:00:00,11,33696.00714,23.46955569,22.58179144,23.02567357,0,170.733714,22.58179144,0.00711898,41.6450469,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/21  02:00:00,11,33696.00714,23.24021662,22.3769878,22.80860221,0,167.2540784,22.3769878,0.007239379,42.85651232,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/21  03:00:00,9.75,14256.00302,22.97134551,22.03004592,22.50069571,0,181.687868,22.03004592,0.007374482,44.57824565,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/21  04:00:00,8.375,14256.00302,22.6331856,21.59480764,22.11399662,0,198.116025,21.59480764,0.007227683,44.8772646,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/21  05:00:00,8,14256.00302,22.3204859,21.27502303,21.79775446,0,199.5983758,21.27502303,0.007126362,45.13125426,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/21  06:00:00,9.25,14256.00302,23.40605997,22.26715827,22.83660912,0,204.1208479,22.26715827,0.00717617,42.78461305,0,0,0,4.20390876,15134.07154,3.023763064,10885.54703,0,0,101381.2731
e-lowe,east,lowe, 05/21  07:00:00,11.25,53136.01126,25.1019449,23.8614822,24.48171355,0,258.8442559,23.8614822,0.007353641,39.78964542,0,0,0,89.63923335,322701.2401,66.90642837,240863.1421,0,0,101381.2731
e-lowe,east,lowe, 05/21  08:00:00,12,53136.01126,25.62334479,24.07275003,24.84804741,0,345.7284608,24.07275003,0.007003544,37.45804632,0,0,0,217.2691163,782168.8187,165.2326066,594837.3837,0,0,101381.2731
e-lowe,east,lowe, 05/21  09:00:00,12.625,72576.01538,25.31817432,24.01038116,24.66427774,0,313.760409,24.01038116,0.006817043,36.6221085,0,0,0,186.3681283,670925.262,145.5416606,523949.9783,0,0,101381.2731
e-lowe,east,lowe, 05/21  10:00:00,13.625,72576.01538,24.99701729,23.99983636,24.49842683,0,208.5004842,23.99983636,0.007083379,38.06076211,0,0,0,73.97481037,266309.3173,57.57022836,207252.8221,0,0,101381.2731
e-lowe,east,lowe, 05/21  11:00:00,14,53136.01126,24.92823066,23.99999218,24.46411142,0,160.5205746,23.99999218,0.007510948,40.33041608,0,0,0,20.97579742,75512.87071,15.9607296,57458.62657,0,0,101381.2731
e-lowe,east,lowe, 05/21  12:00:00,14.625,42768.00906,24.92445439,23.99986453,24.46215946,0,158.6561403,23.99986453,0.007743693,41.53942561,0,0,0,32.72268303,117801.6589,24.85208455,89467.50437,0,0,101381.2731
e-lowe,east,lowe, 05/21  13:00:00,15,42768.00906,24.94183661,23.99978451,24.47081056,0,161.5562241,23.99978451,0.007770602,41.66672994,0,0,0,44.83767817,161415.6414,34.22197753,123199.1191,0,0,101381.2731
e-lowe,east,lowe, 05/21  14:00:00,15.625,42768.00906,24.96776072,23.99976236,24.48376154,0,166.5694552,23.99976236,0.007750541,41.56053681,0,0,0,64.66395619,232790.2423,50.02488684,180089.5926,0,0,101381.2731
e-lowe,east,lowe, 05/21  15:00:00,16,42768.00906,24.93680176,23.9997216,24.46826168,0,161.5872718,23.9997216,0.007633506,40.9153473,0,0,0,64.77769683,233199.7086,51.56929565,185649.4643,0,0,101381.2731
e-lowe,east,lowe, 05/21  16:00:00,16,42768.00906,24.90221481,23.99969925,24.45095703,0,155.2251923,23.99969925,0.007410406,39.71881122,0,0,0,55.57476485,200069.1535,45.2672434,162962.0763,0,0,101381.2731
e-lowe,east,lowe, 05/21  17:00:00,15.375,42768.00906,24.80215564,23.99788429,24.40001997,0,137.2792485,23.99788429,0.007464355,40.00893483,0,0,0,20.67792104,74440.51574,16.56306637,59627.03893,0,0,101381.2731
e-lowe,east,lowe, 05/21  18:00:00,13.75,42768.00906,24.60558442,23.87363761,24.23961102,0,146.6363528,23.87363761,0.007773547,41.96040392,0,0,0,1.535646323,5528.326765,1.176780338,4236.409216,0,0,101381.2731
e-lowe,east,lowe, 05/21  19:00:00,12.375,110160.0233,24.30645388,23.51349164,23.90997276,0,162.8199225,23.51349164,0.007790346,42.9696567,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/21  20:00:00,11.6875,129600.0275,24.09825551,23.35691269,23.7275841,0,172.9738342,23.35691269,0.007945111,44.22904666,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/21  21:00:00,11.375,129600.0275,23.97255561,23.29824646,23.63540103,0,177.6541832,23.29824646,0.008122527,45.36339489,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/21  22:00:00,11.175,129600.0275,23.84781472,23.13738092,23.49259782,0,177.758868,23.13738092,0.008117804,45.77997046,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/21  23:00:00,10.725,110160.0233,23.60215896,22.71540232,23.15878064,0,176.8253699,22.71540232,0.00808184,46.76024622,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/21  24:00:00,10.375,53136.01126,23.27719435,22.30624933,22.79172184,0,176.2336906,22.30624933,0.008000641,47.46136317,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/22  01:00:00,10.2375,28512.00604,23.00679649,22.09663711,22.5517168,0,175.9162439,22.09663711,0.008012739,48.14343555,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/22  02:00:00,10.1375,22032.00467,22.77085437,21.87659486,22.32372461,0,173.6478563,21.87659486,0.008045228,48.98912914,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/22  03:00:00,10.1,14256.00302,22.54489623,21.66971725,22.10730674,0,170.839944,21.66971725,0.008053519,49.6626053,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/22  04:00:00,10.0375,14256.00302,22.33577462,21.47846515,21.90711988,0,168.6189176,21.47846515,0.008037572,50.14886935,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/22  05:00:00,10,14256.00302,22.13205642,21.29296379,21.71251011,0,166.1312834,21.29296379,0.008030992,50.68161871,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/22  06:00:00,10.0625,28512.00604,21.97606134,21.15894379,21.56750257,0,163.1360316,21.15894379,0.008102619,51.54981493,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/22  07:00:00,10.6625,57024.01208,22.05753277,21.43034118,21.74393697,0,159.7043195,21.43034118,0.008169476,51.11174101,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/22  08:00:00,11.625,72576.01538,22.29432765,21.81016755,22.0522476,0,149.5515962,21.81016755,0.008175959,49.97860712,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/22  09:00:00,11.375,57024.01208,22.36681616,21.63684276,22.00182946,0,147.6261542,21.63684276,0.008126083,50.20523152,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/22  10:00:00,11.625,57024.01208,22.39866443,21.59695844,21.99781144,0,144.5548722,21.59695844,0.007930644,49.13455087,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/22  11:00:00,12.625,36288.00769,22.54938856,21.74123689,22.14531273,0,129.9069396,21.74123689,0.007599342,46.69246679,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/22  12:00:00,13,36288.00769,22.70956618,21.92687314,22.31821966,0,126.5216608,21.92687314,0.007462555,45.34364792,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/22  13:00:00,13,36288.00769,22.78998183,22.00233747,22.39615965,0,127.5096214,22.00233747,0.007413797,44.84368406,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/22  14:00:00,13.625,36288.00769,22.87014237,22.12954928,22.49984582,0,119.4110474,22.12954928,0.007394998,44.38599719,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/22  15:00:00,13.375,36288.00769,22.89369189,22.14420457,22.51894823,0,122.7160363,22.14420457,0.007386871,44.29807378,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/22  16:00:00,12.375,36288.00769,22.77467125,21.96817116,22.37142121,0,136.5588474,21.96817116,0.007420825,44.9800539,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/22  17:00:00,12,36288.00769,22.58750642,21.81422617,22.20086629,0,140.789012,21.81422617,0.00752355,46.02568217,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/22  18:00:00,11.375,36288.00769,22.44300479,21.74748231,22.09524355,0,150.4635483,21.74748231,0.007601671,46.65864671,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/22  19:00:00,11,86832.0184,22.21054475,21.50156772,21.85605624,0,152.2203934,21.50156772,0.007607591,47.38443555,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/22  20:00:00,11,115344.0244,22.0594983,21.41832524,21.73891177,0,151.5257477,21.41832524,0.007675592,48.04718348,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/22  21:00:00,11,129600.0275,21.99424031,21.44862863,21.72143447,0,152.5011987,21.44862863,0.00774901,48.4108396,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/22  22:00:00,11,115344.0244,21.95287911,21.47482686,21.71385298,0,152.8348024,21.47482686,0.007816371,48.74816268,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/22  23:00:00,11,86832.0184,21.81552378,21.21243163,21.5139777,0,146.8325182,21.21243163,0.007898978,50.05661533,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/22  24:00:00,10.375,42768.00906,21.59668576,21.0054526,21.30106918,0,127.4152666,21.0054526,0.007938477,50.94636471,0,0,0,0,0,0,0,98482.11991,27.35614442,101381.2731
e-lowe,east,lowe, 05/23  01:00:00,10,28512.00604,21.43935493,20.99965692,21.21950593,0,101.3355567,20.99965692,0.007946514,50.98374601,0,0,0,0,0,0,0,217529.5213,60.42486703,101381.2731
e-lowe,east,lowe, 05/23  02:00:00,10,22032.00467,21.33544827,20.99967991,21.16756409,0,86.21072991,20.99967991,0.007863818,50.44087925,0,0,0,0,0,0,0,271650.274,75.45840944,101381.2731
e-lowe,east,lowe, 05/23  03:00:00,9.375,14256.00302,21.22188616,20.9997136,21.11079988,0,67.93040192,20.9997136,0.007649912,49.05495603,0,0,0,0,0,0,0,375981.1086,104.4391968,101381.2731
e-lowe,east,lowe, 05/23  04:00:00,8.375,14256.00302,21.1017165,20.99980382,21.05076016,0,48.47094461,20.99980382,0.007466469,47.87432217,0,0,0,0,0,0,0,507667.6216,141.0187838,101381.2731
e-lowe,east,lowe, 05/23  05:00:00,8.25,14256.00302,21.02418398,20.9998233,21.01200364,0,39.49230823,20.9998233,0.007306305,46.88846984,0,0,0,0,0,0,0,547839.4785,152.1776329,101381.2731
e-lowe,east,lowe, 05/23  06:00:00,8.775,28512.00604,21.01892155,20.99984487,21.00938321,0,43.28625337,20.99984487,0.007499087,48.12871701,0,0,0,0,0,0,0,502218.2219,139.5050616,101381.2731
e-lowe,east,lowe, 05/23  07:00:00,10.25,57024.01208,21.20314732,20.99973617,21.10144174,0,102.0968877,20.99973617,0.007715238,49.53019769,0,0,0,0,0,0,0,199198.0829,55.33280081,101381.2731
e-lowe,east,lowe, 05/23  08:00:00,11,72576.01538,21.37817352,20.9954807,21.18682711,0,138.7898289,20.9954807,0.007644754,49.11425092,0,0,0,0,0,0,0,20230.58452,5.61960681,101381.2731
e-lowe,east,lowe, 05/23  09:00:00,11.625,57024.01208,21.44460686,20.99973532,21.22217109,0,103.8453244,20.99973532,0.007654666,49.16432418,0,0,0,0,0,0,0,107724.0086,29.92333573,101381.2731
e-lowe,east,lowe, 05/23  10:00:00,12,57024.01208,21.51332987,20.9999443,21.25663709,0,101.2781609,20.9999443,0.007822181,50.22626429,0,0,0,0,0,0,0,93835.84211,26.0655117,101381.2731
e-lowe,east,lowe, 05/23  11:00:00,12.625,36288.00769,21.6074156,20.99818272,21.30279916,0,99.84499645,20.99818272,0.007856663,50.45038214,0,0,0,0,0,0,0,59907.32205,16.64092279,101381.2731
e-lowe,east,lowe, 05/23  12:00:00,14.25,36288.00769,21.80213581,21.21987025,21.51100303,0,93.98289989,21.21987025,0.00795643,50.3904638,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/23  13:00:00,15,36288.00769,21.99093113,21.49557333,21.74325223,0,84.79103688,21.49557333,0.008208578,51.09687698,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/23  14:00:00,14.375,36288.00769,22.00812615,21.45941299,21.73376957,0,93.74273637,21.45941299,0.00822576,51.34765802,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/23  15:00:00,13.375,36288.00769,21.91035138,21.26335096,21.58685117,0,107.3069341,21.26335096,0.008129268,51.38762018,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/23  16:00:00,12.375,36288.00769,21.79297903,21.08272522,21.43785213,0,121.5660257,21.08272522,0.008218306,52.52113869,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/23  17:00:00,12,36288.00769,21.66340943,21.00238418,21.3328968,0,123.656851,21.00238418,0.008153744,52.37184895,0,0,0,0,0,0,0,13643.44244,3.789845122,101381.2731
e-lowe,east,lowe, 05/23  18:00:00,12,36288.00769,21.5803246,21.04189638,21.31111049,0,128.1250562,21.04189638,0.008154134,52.24736043,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/23  19:00:00,11.625,86832.0184,21.43822033,20.99993497,21.21907765,0,111.2725055,20.99993497,0.008161435,52.42849877,0,0,0,0,0,0,0,81272.34637,22.57565177,101381.2731
e-lowe,east,lowe, 05/23  20:00:00,11.275,115344.0244,21.3607998,20.99977605,21.18028792,0,110.558319,20.99977605,0.008278316,53.13686609,0,0,0,0,0,0,0,105765.4936,29.37930379,101381.2731
e-lowe,east,lowe, 05/23  21:00:00,11.2625,129600.0275,21.33757103,20.99971397,21.1686425,0,124.4674233,20.99971397,0.008442725,54.15817744,0,0,0,0,0,0,0,56619.65102,15.72768084,101381.2731
e-lowe,east,lowe, 05/23  22:00:00,11.3625,115344.0244,21.31970086,20.99965086,21.15967586,0,133.1800419,20.99965086,0.008578434,55.01708993,0,0,0,0,0,0,0,19134.64593,5.315179426,101381.2731
e-lowe,east,lowe, 05/23  23:00:00,11.2125,86832.0184,21.23343232,20.99970782,21.11657007,0,92.15542563,20.99970782,0.008712184,55.86284001,0,0,0,0,0,0,0,176152.2069,48.93116859,101381.2731
e-lowe,east,lowe, 05/23  24:00:00,11.1625,42768.00906,21.13525168,20.99977128,21.06751148,0,63.28255495,20.99977128,0.00879889,56.41083708,0,0,0,0,0,0,0,283201.8909,78.6671919,101381.2731
e-lowe,east,lowe, 05/24  01:00:00,11.3875,28512.00604,21.06752292,20.99979174,21.03365733,0,55.2531132,20.99979174,0.008851281,56.74194119,0,0,0,0,0,0,0,298111.0922,82.80863672,101381.2731
e-lowe,east,lowe, 05/24  02:00:00,11.625,22032.00467,21.01715811,20.99979911,21.00847861,0,50.37142849,20.99979911,0.00887413,56.88633043,0,0,0,0,0,0,0,300905.2353,83.5847876,101381.2731
e-lowe,east,lowe, 05/24  03:00:00,11.8875,14256.00302,20.9766532,20.99980637,20.98822978,0,47.15376745,20.99980637,0.00892174,57.18718398,0,0,0,0,0,0,0,296244.7068,82.29019634,101381.2731
e-lowe,east,lowe, 05/24  04:00:00,12,14256.00302,20.9390485,20.99981849,20.96943349,0,44.16941415,20.99981849,0.009005661,57.71738323,0,0,0,0,0,0,0,300045.4292,83.34595256,101381.2731
e-lowe,east,lowe, 05/24  05:00:00,12,14256.00302,20.90350562,20.99981452,20.95166007,0,41.40522866,20.99981452,0.009043812,57.95840812,0,0,0,0,0,0,0,309996.2028,86.11005634,101381.2731
e-lowe,east,lowe, 05/24  06:00:00,12,28512.00604,20.90217876,20.99979978,20.95098927,0,42.79614431,20.99979978,0.009056361,58.07379312,0,0,0,0,0,0,0,304989.2285,84.71923014,101381.2731
