Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-lowe,east,lowe, 05/24  07:00:00,12,57024.01208,21.08136427,20.99965823,21.04051125,0,91.7543064,20.99965823,0.008987264,57.65897649,0,0,0,0,0,0,0,128842.6367,35.78962129,101381.2731
e-lowe,east,lowe, 05/24  08:00:00,12.3125,72576.01538,21.55801516,21.25770672,21.40786094,0,128.6943092,21.25770672,0.008847204,55.88544961,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/24  09:00:00,12.75,57024.01208,21.85348387,21.34411823,21.59880105,0,119.9383506,21.34411823,0.008851107,55.60958026,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/24  10:00:00,12.9625,57024.01208,21.83332484,21.25088192,21.54210338,0,115.0128322,21.25088192,0.008907614,56.28022208,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/24  11:00:00,13,36288.00769,21.8263302,21.14925986,21.48779503,0,112.3788802,21.14925986,0.008841153,56.21539787,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/24  12:00:00,13,36288.00769,21.87514727,21.17831502,21.52673115,0,113.62158,21.17831502,0.008596467,54.58411123,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/24  13:00:00,13,36288.00769,21.99780948,21.28720673,21.6425081,0,115.6463378,21.28720673,0.00848204,53.50844126,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/24  14:00:00,13.625,36288.00769,22.08901587,21.42835675,21.75868631,0,107.5840875,21.42835675,0.008434066,52.75173912,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/24  15:00:00,14.625,36288.00769,22.19274491,21.62629292,21.90951891,0,93.79016376,21.62629292,0.008402941,51.92648484,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/24  16:00:00,14.375,36288.00769,22.25363306,21.70626326,21.97994816,0,98.43279487,21.70626326,0.00842987,51.83636529,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/24  17:00:00,14,36288.00769,22.19822904,21.67986871,21.93904888,0,104.6530132,21.67986871,0.008532906,52.54601979,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/24  18:00:00,14,36288.00769,22.11266777,21.73792388,21.92529583,0,105.9316278,21.73792388,0.008620719,52.89123079,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/24  19:00:00,13.375,86832.0184,21.96437547,21.54855131,21.75646339,0,112.115848,21.54855131,0.008662329,53.76303985,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/24  20:00:00,13,115344.0244,21.8578507,21.46036151,21.65910611,0,118.1923959,21.46036151,0.00876322,54.67405046,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/24  21:00:00,13,129600.0275,21.8434054,21.5466309,21.69501815,0,120.1965263,21.5466309,0.008851514,54.92615538,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/24  22:00:00,13,115344.0244,21.85092587,21.62453725,21.73773156,0,121.3872697,21.62453725,0.008927405,55.12693302,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/24  23:00:00,13,86832.0184,21.76156794,21.38683005,21.57419899,0,115.7433536,21.38683005,0.009123881,57.15075542,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/24  24:00:00,12.625,42768.00906,21.59228307,21.10444501,21.34836404,0,117.2649793,21.10444501,0.009366336,59.6707691,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/25  01:00:00,12.15,28512.00604,21.4310015,21.00000012,21.21550081,0,105.3698256,21.00000012,0.009288986,59.52806762,0,0,0,0,0,0,0,70556.98988,19.59916386,101381.2731
e-lowe,east,lowe, 05/25  02:00:00,12,22032.00467,21.32813583,20.99964731,21.16389157,0,90.24333958,20.99964731,0.009157861,58.6793006,0,0,0,0,0,0,0,134338.3772,37.31621589,101381.2731
e-lowe,east,lowe, 05/25  03:00:00,12,14256.00302,21.25378938,20.99969745,21.12674341,0,80.23487424,20.99969745,0.009100488,58.31680755,0,0,0,0,0,0,0,170321.5227,47.3115341,101381.2731
e-lowe,east,lowe, 05/25  04:00:00,12,14256.00302,21.18976394,20.99972823,21.09474609,0,71.97940554,20.99972823,0.0090792,58.18224064,0,0,0,0,0,0,0,200013.4296,55.55928599,101381.2731
e-lowe,east,lowe, 05/25  05:00:00,12,14256.00302,21.15894852,20.99970874,21.07932863,0,68.25847642,20.99970874,0.008871112,56.83228652,0,0,0,0,0,0,0,212845.0328,59.12362023,101381.2731
e-lowe,east,lowe, 05/25  06:00:00,13.25,28512.00604,21.3511833,21.01757195,21.18437762,0,96.97681537,21.01757195,0.008468524,54.24183438,0,0,0,0,0,0,0,33783.04512,9.3841792,101381.2731
e-lowe,east,lowe, 05/25  07:00:00,14.625,57024.01208,21.75930386,21.59606537,21.67768461,0,95.962454,21.59606537,0.008409453,52.05281635,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/25  08:00:00,15,72576.01538,22.99779399,22.91842868,22.95811133,0,113.5857111,22.91842868,0.008362705,47.77773188,0,0,0,2.1339218,7682.118482,1.519599062,5470.556625,0,0,101381.2731
e-lowe,east,lowe, 05/25  09:00:00,16.875,57024.01208,23.32828203,23.15831809,23.24330006,0,80.82009082,23.15831809,0.008536051,48.04536237,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/25  10:00:00,18,57024.01208,23.40806336,23.25925901,23.33366118,0,62.98687754,23.25925901,0.008555245,47.85985396,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/25  11:00:00,18,36288.00769,23.57073228,23.27232794,23.42153011,0,63.0666308,23.27232794,0.008600749,48.07240852,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/25  12:00:00,18.625,36288.00769,23.7250158,23.45805161,23.59153371,0,56.63765945,23.45805161,0.008833109,48.80238964,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/25  13:00:00,19.625,36288.00769,23.90689216,23.7509889,23.82894053,0,44.53832464,23.7509889,0.008948091,48.56480859,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/25  14:00:00,20.625,36288.00769,24.09492976,23.98267382,24.03880179,0,42.64453514,23.98267382,0.009070726,48.53929542,0,0,0,15.94136963,57388.93068,12.06912255,43448.84117,0,0,101381.2731
e-lowe,east,lowe, 05/25  15:00:00,21,36288.00769,24.2730271,23.99994706,24.13648708,0,60.32958017,23.99994706,0.009234656,49.35278346,0,0,0,48.59692735,174948.9384,36.50935165,131433.6659,0,0,101381.2731
e-lowe,east,lowe, 05/25  16:00:00,20.375,36288.00769,24.372752,23.99990306,24.18632753,0,75.8858418,23.99990306,0.009299523,49.69447703,0,0,0,55.93816407,201377.3907,41.23145464,148433.2367,0,0,101381.2731
e-lowe,east,lowe, 05/25  17:00:00,19.375,36288.00769,24.36087301,23.99984304,24.18035803,0,84.13317485,23.99984304,0.009463302,50.55671472,0,0,0,44.95500371,161838.0134,32.14380056,115717.682,0,0,101381.2731
e-lowe,east,lowe, 05/25  18:00:00,17.75,36288.00769,24.2785779,23.98879661,24.13368725,0,96.26601275,23.98879661,0.009631796,51.47760172,0,0,0,23.9846808,86344.85089,16.48155139,59333.58501,0,0,101381.2731
e-lowe,east,lowe, 05/25  19:00:00,17,86832.0184,24.10642668,23.84321688,23.97482178,0,89.76208824,23.84321688,0.00980838,52.90058788,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/25  20:00:00,16.375,115344.0244,24.01997859,23.74959046,23.88478452,0,99.20583852,23.74959046,0.009972457,54.12926356,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/25  21:00:00,14.75,129600.0275,23.94154197,23.59263809,23.76709003,0,124.2419409,23.59263809,0.010103798,55.37251571,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/25  22:00:00,13.375,115344.0244,23.82951387,23.38597729,23.60774558,0,144.7974834,23.38597729,0.010209288,56.64190619,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/25  23:00:00,13,86832.0184,23.64287904,23.02982525,23.33635215,0,144.1337263,23.02982525,0.010187997,57.75436153,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/25  24:00:00,13.625,42768.00906,23.43452052,22.81408205,23.12430128,0,130.3593848,22.81408205,0.009959392,57.22184475,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/26  01:00:00,13.375,28512.00604,23.264981,22.64258615,22.95378358,0,131.3923335,22.64258615,0.00994967,57.76720804,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/26  02:00:00,13.625,22032.00467,23.1101079,22.51668825,22.81339808,0,125.9481975,22.51668825,0.010168574,59.46835346,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/26  03:00:00,13.375,14256.00302,22.98012149,22.39019753,22.68515951,0,127.1132853,22.39019753,0.010163797,59.89878289,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/26  04:00:00,13.625,14256.00302,22.83703326,22.27496484,22.55599905,0,121.6783624,22.27496484,0.009916306,58.83909289,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/26  05:00:00,13.375,14256.00302,22.72178604,22.16017944,22.44098274,0,123.1418585,22.16017944,0.009796405,58.56091816,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/26  06:00:00,13,28512.00604,22.62695003,22.03107994,22.32901499,0,128.1177069,22.03107994,0.009739261,58.74263435,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/26  07:00:00,13,57024.01208,22.78345833,22.32892061,22.55618947,0,135.1060187,22.32892061,0.009634895,57.10100746,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/26  08:00:00,13.625,72576.01538,23.13311564,22.76981817,22.95146691,0,132.7388329,22.76981817,0.009437401,54.47481682,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/26  09:00:00,14,57024.01208,23.47147571,22.8945115,23.1829936,0,125.5289525,22.8945115,0.009291946,53.23684569,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/26  10:00:00,15.25,57024.01208,23.6487918,23.08076589,23.36477885,0,108.776231,23.08076589,0.009152527,51.86465523,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/26  11:00:00,15.375,36288.00769,23.77526865,23.14333911,23.45930388,0,105.7135397,23.14333911,0.009022871,50.97548997,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/26  12:00:00,16.25,36288.00769,23.80075608,23.2285923,23.51467419,0,93.58922329,23.2285923,0.008678546,48.82937721,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/26  13:00:00,17.625,36288.00769,23.90997728,23.48416224,23.69706976,0,73.88087263,23.48416224,0.007747428,42.98573407,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/26  14:00:00,17.375,36288.00769,24.00755846,23.55881701,23.78318774,0,78.31392463,23.55881701,0.00699301,38.66675881,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/26  15:00:00,17.625,36288.00769,24.05145894,23.60752267,23.8294908,0,75.62481184,23.60752267,0.006672563,36.80758794,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/26  16:00:00,17.375,36288.00769,24.11562992,23.68633072,23.90098032,0,80.43769609,23.68633072,0.00660285,36.23115904,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/26  17:00:00,17,36288.00769,24.11109791,23.69367011,23.90238401,0,87.4616776,23.69367011,0.006692184,36.6633388,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/26  18:00:00,17,36288.00769,24.11652569,23.84755428,23.98203999,0,90.47492774,23.84755428,0.006790282,36.83862167,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/26  19:00:00,16.375,86832.0184,23.97430775,23.66112191,23.81771483,0,96.26461905,23.66112191,0.006908215,37.89635293,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/26  20:00:00,14.75,115344.0244,23.82386097,23.3943947,23.60912784,0,119.6878362,23.3943947,0.007198561,40.11175274,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/26  21:00:00,14,129600.0275,23.72245714,23.29594088,23.50919901,0,132.367562,23.29594088,0.007364342,41.29145238,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/26  22:00:00,12.75,115344.0244,23.63406843,23.15611509,23.39509176,0,150.2684358,23.15611509,0.007463686,42.18787894,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/26  23:00:00,12,86832.0184,23.3977909,22.70909609,23.05344349,0,154.8987774,22.70909609,0.007544164,43.79072541,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/26  24:00:00,11.375,42768.00906,23.11195678,22.31493129,22.71344403,0,158.6326118,22.31493129,0.007491456,44.54032496,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/27  01:00:00,11,33696.00714,22.83909931,22.02129951,22.43019941,0,160.9249852,22.02129951,0.007279005,44.07350011,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/27  02:00:00,11,33696.00714,22.62471996,21.82958129,22.22715063,0,157.820472,21.82958129,0.00716932,43.90129349,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/27  03:00:00,11,14256.00302,22.4277078,21.6538549,22.04078135,0,154.7828004,21.6538549,0.007120762,44.0619737,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/27  04:00:00,11,14256.00302,22.23856352,21.4849394,21.86175146,0,151.8508392,21.4849394,0.007015182,43.86616804,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/27  05:00:00,11,14256.00302,22.18826762,21.40118433,21.79472598,0,151.676559,21.40118433,0.006802698,42.77331375,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/27  06:00:00,11.625,14256.00302,23.66253168,22.77877721,23.22065444,0,172.4434715,22.77877721,0.006742214,39.00794412,0,0,0,3.991222081,14368.39949,3.233961266,11642.26056,0,0,101381.2731
e-lowe,east,lowe, 05/27  07:00:00,14.5,53136.01126,25.36948945,24.03086183,24.70017564,0,297.1322366,24.03086183,0.006655184,35.68407847,0,0,0,182.468491,656886.5675,159.2429445,573274.6004,0,0,101381.2731
e-lowe,east,lowe, 05/27  08:00:00,18.5,53136.01126,26.00976901,24.49181259,25.2507908,0,359.7439295,24.49181259,0.006559654,34.21674107,0,0,0,303.452907,1092430.465,282.9893682,1018761.726,0,0,101381.2731
e-lowe,east,lowe, 05/27  09:00:00,18.75,72576.01538,25.7425658,24.29732942,25.01994761,0,353.1990757,24.29732942,0.006792148,35.83651917,0,0,0,317.3521258,1142467.653,287.5700131,1035252.047,0,0,101381.2731
e-lowe,east,lowe, 05/27  10:00:00,18,72576.01538,25.27445473,24.00089029,24.63767251,0,263.437604,24.00089029,0.006891144,37.00021376,0,0,0,215.6205588,776234.0115,188.1608061,677378.9019,0,0,101381.2731
e-lowe,east,lowe, 05/27  11:00:00,18.625,53136.01126,25.17050367,23.99977106,24.58513737,0,207.8635294,23.99977106,0.006980236,37.47576912,0,0,0,162.2294247,584025.929,143.2497871,515699.2335,0,0,101381.2731
e-lowe,east,lowe, 05/27  12:00:00,18.375,42768.00906,25.104401,23.99987599,24.5521385,0,193.4840078,23.99987599,0.007224041,38.7450558,0,0,0,147.6388443,531499.8396,124.516201,448258.3236,0,0,101381.2731
e-lowe,east,lowe, 05/27  13:00:00,18,42768.00906,25.04029301,23.99989433,24.52009367,0,181.4446437,23.99989433,0.007582674,40.63055406,0,0,0,129.4971922,466189.8918,105.9322555,381356.1199,0,0,101381.2731
e-lowe,east,lowe, 05/27  14:00:00,19.875,42768.00906,25.05831398,23.99970767,24.52901083,0,184.1414683,23.99970767,0.007539138,40.40052588,0,0,0,163.2977418,587871.8704,141.0094187,507633.9073,0,0,101381.2731
e-lowe,east,lowe, 05/27  15:00:00,21.625,42768.00906,25.10997164,23.99967224,24.55482194,0,195.0451633,23.99967224,0.007434221,39.84500463,0,0,0,199.4034496,717852.4184,182.1216424,655637.9126,0,0,101381.2731
e-lowe,east,lowe, 05/27  16:00:00,22,42768.00906,25.11019506,23.99962868,24.55491187,0,195.6077489,23.99962868,0.007142899,38.27775288,0,0,0,196.6625407,707985.1467,189.1497884,680939.2383,0,0,101381.2731
e-lowe,east,lowe, 05/27  17:00:00,21.1875,42768.00906,25.05994666,23.99967597,24.52981132,0,186.0230252,23.99967597,0.006827281,36.6136182,0,0,0,171.1375861,616095.3099,165.6193423,596229.6324,0,0,101381.2731
e-lowe,east,lowe, 05/27  18:00:00,19.7,42768.00906,24.93567029,23.99970478,24.46768753,0,188.68124,23.99970478,0.006914053,37.08762383,0,0,0,154.6441967,556719.108,142.6413283,513508.7819,0,0,101381.2731
e-lowe,east,lowe, 05/27  19:00:00,18.0375,110160.0233,24.72606563,23.99974377,24.3629047,0,160.294407,23.99974377,0.007214565,38.68100901,0,0,0,98.91310765,356087.1876,85.53097268,307911.5017,0,0,101381.2731
e-lowe,east,lowe, 05/27  20:00:00,16.525,129600.0275,24.60339483,23.99964929,24.30152206,0,156.7505612,23.99964929,0.007749473,41.51361258,0,0,0,69.55578543,250400.8275,55.78481417,200825.331,0,0,101381.2731
e-lowe,east,lowe, 05/27  21:00:00,15.375,129600.0275,24.52974846,23.99951553,24.26463199,0,159.1912814,23.99951553,0.008359149,44.73684709,0,0,0,51.7468861,186288.79,38.21953144,137590.3132,0,0,101381.2731
e-lowe,east,lowe, 05/27  22:00:00,14.375,129600.0275,24.45751888,23.98527788,24.22139838,0,142.0034432,23.98527788,0.008755486,46.86915649,0,0,0,5.832703678,20997.73324,4.11189119,14802.80828,0,0,101381.2731
e-lowe,east,lowe, 05/27  23:00:00,13.375,110160.0233,24.26268196,23.56866162,23.91567179,0,145.0069834,23.56866162,0.008827671,48.41895518,0,0,0,0,0,0,0,3235.68793,0.898802203,101381.2731
e-lowe,east,lowe, 05/27  24:00:00,13,53136.01126,23.97967247,23.18162,23.58064624,0,146.4133724,23.18162,0.008629754,48.44896079,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/28  01:00:00,13,33696.00714,23.75613967,23.02685343,23.39149655,0,144.6464458,23.02685343,0.008608668,48.78786436,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/28  02:00:00,12.375,33696.00714,23.54817247,22.78741508,23.16779377,0,150.5511481,22.78741508,0.008556751,49.17404995,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/28  03:00:00,12,14256.00302,23.32558083,22.54615363,22.93586723,0,153.2269635,22.54615363,0.00832865,48.5388216,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/28  04:00:00,12.625,14256.00302,23.15565393,22.45076873,22.80321133,0,141.4758438,22.45076873,0.008307101,48.70915579,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/28  05:00:00,12.375,14256.00302,23.11570052,22.36962268,22.7426616,0,144.7277261,22.36962268,0.008498306,50.08058369,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/28  06:00:00,12.625,14256.00302,24.47489276,23.49591765,23.9854052,0,187.4660294,23.49591765,0.008677697,47.76179057,0,0,0,35.55082385,127982.9659,23.70496712,85337.88163,0,0,101381.2731
e-lowe,east,lowe, 05/28  07:00:00,13.625,53136.01126,26.00907363,24.32654919,25.16781141,0,351.5865877,24.32654919,0.008143164,42.71433914,0,0,0,274.5635778,988428.8802,191.5832478,689699.692,0,0,101381.2731
e-lowe,east,lowe, 05/28  08:00:00,15.25,53136.01126,26.49041581,24.83733474,25.66387528,0,372.3367682,24.83733474,0.007553055,38.4566105,0,0,0,306.6311392,1103872.101,233.7378105,841456.1178,0,0,101381.2731
e-lowe,east,lowe, 05/28  09:00:00,16.625,72576.01538,26.21714584,24.67126246,25.44420415,0,366.4793009,24.67126246,0.007405404,38.09056544,0,0,0,323.8191691,1165749.009,257.1043135,925575.5285,0,0,101381.2731
e-lowe,east,lowe, 05/28  10:00:00,18.25,72576.01538,25.73062515,24.05607277,24.89334896,0,344.3543564,24.05607277,0.007392559,39.42718155,0,0,0,342.019896,1231271.626,273.9546274,986236.6587,0,0,101381.2731
e-lowe,east,lowe, 05/28  11:00:00,22.125,53136.01126,25.61720011,23.99989797,24.80854904,0,298.3921936,23.99989797,0.007691792,41.12613041,0,0,0,344.2068277,1239144.58,294.168981,1059008.331,0,0,101381.2731
e-lowe,east,lowe, 05/28  12:00:00,22.75,42768.00906,25.55419843,23.99975035,24.77697439,0,284.2821604,23.99975035,0.007964001,42.53716582,0,0,0,339.9956167,1223984.22,290.7666564,1046759.963,0,0,101381.2731
e-lowe,east,lowe, 05/28  13:00:00,20.125,42768.00906,25.42662322,23.99964317,24.71313319,0,255.1433736,23.99964317,0.007993013,42.67453656,0,0,0,269.702609,970929.3925,216.2100918,778356.3305,0,0,101381.2731
e-lowe,east,lowe, 05/28  14:00:00,21.5,42768.00906,25.40719934,23.99962483,24.70341208,0,251.3020344,23.99962483,0.007972787,42.56795753,0,0,0,281.0300523,1011708.188,236.1400251,850104.0903,0,0,101381.2731
e-lowe,east,lowe, 05/28  15:00:00,22.375,42768.00906,25.40150393,23.99958978,24.70054685,0,251.339166,23.99958978,0.007878646,42.07169805,0,0,0,289.0952561,1040742.922,251.3146913,904732.8889,0,0,101381.2731
e-lowe,east,lowe, 05/28  16:00:00,22,42768.00906,25.34852573,23.99964788,24.6740868,0,240.4132465,23.99964788,0.007834341,41.8379136,0,0,0,270.6668489,974400.656,233.9300607,842148.2185,0,0,101381.2731
e-lowe,east,lowe, 05/28  17:00:00,21.375,42768.00906,25.2707584,23.99968582,24.63522211,0,225.0418422,23.99968582,0.007834878,41.81460261,0,0,0,243.2131717,875567.4181,207.7672185,747961.9865,0,0,101381.2731
e-lowe,east,lowe, 05/28  18:00:00,20.375,42768.00906,25.13428416,23.99948831,24.56688623,0,224.5803585,23.99948831,0.00775574,41.38241803,0,0,0,218.829558,787786.4087,189.9963671,683986.9217,0,0,101381.2731
e-lowe,east,lowe, 05/28  19:00:00,18.75,110160.0233,24.91074952,23.99941711,24.45508332,0,193.440314,23.99941711,0.007504373,40.05739141,0,0,0,151.3973727,545030.5417,130.8820758,471175.4727,0,0,101381.2731
e-lowe,east,lowe, 05/28  20:00:00,16.125,129600.0275,24.75230754,23.99954548,24.37592651,0,181.119351,23.99954548,0.007840739,41.82979808,0,0,0,92.52486707,333089.5214,73.19170602,263490.1417,0,0,101381.2731
e-lowe,east,lowe, 05/28  21:00:00,15,129600.0275,24.66507522,23.99947616,24.33227569,0,180.8354939,23.99947616,0.008486111,45.19864859,0,0,0,73.76670058,265560.1221,53.32849924,191982.5973,0,0,101381.2731
e-lowe,east,lowe, 05/28  22:00:00,14.375,129600.0275,24.58204085,23.99949364,24.29076725,0,158.8819389,23.99949364,0.008730536,46.49435531,0,0,0,29.20444539,105136.0034,20.53191716,73914.90179,0,0,101381.2731
e-lowe,east,lowe, 05/28  23:00:00,13.375,110160.0233,24.3936677,23.67700749,24.03533759,0,148.1832781,23.67700749,0.008921608,48.44854023,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/28  24:00:00,12.375,53136.01126,24.09972514,23.23540182,23.66756348,0,157.7176553,23.23540182,0.008920031,49.74419087,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/29  01:00:00,12,33696.00714,23.8257045,22.99228478,23.40899464,0,161.2487651,22.99228478,0.008878943,50.2539423,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/29  02:00:00,12,33696.00714,23.60965455,22.7993006,23.20447757,0,157.9474803,22.7993006,0.009102009,52.10341534,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/29  03:00:00,12,14256.00302,23.40977597,22.62046005,23.01511801,0,154.9647155,22.62046005,0.009296568,53.78163313,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/29  04:00:00,12,14256.00302,23.22742011,22.45919083,22.84330547,0,152.2752769,22.45919083,0.00946995,55.3071565,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/29  05:00:00,12,14256.00302,23.11671365,22.34482412,22.73076888,0,150.9116387,22.34482412,0.009333743,54.90424206,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/29  06:00:00,12,14256.00302,23.51517097,22.73346528,23.12431813,0,159.2033492,22.73346528,0.009262905,53.25603932,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/29  07:00:00,12,53136.01126,23.34731904,22.58724733,22.96728319,0,153.9778474,22.58724733,0.00916409,53.18434501,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/29  08:00:00,12.625,53136.01126,23.34441304,22.7183579,23.03138547,0,147.7044912,22.7183579,0.008975425,51.72629248,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/29  09:00:00,13,72576.01538,23.50759333,23.0640995,23.28584642,0,147.4107245,23.0640995,0.008848272,49.99556823,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/29  10:00:00,13.625,72576.01538,23.60749213,23.02082631,23.31415922,0,134.2626353,23.02082631,0.008828841,50.03567161,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/29  11:00:00,14,53136.01126,23.67536006,22.94709014,23.3112251,0,126.2652376,22.94709014,0.008989354,51.19250532,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/29  12:00:00,15.25,42768.00906,23.89627865,23.24057217,23.56842541,0,111.995031,23.24057217,0.00896496,50.17994925,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/29  13:00:00,16,42768.00906,24.11507372,23.5327558,23.82391476,0,102.9335025,23.5327558,0.008707925,47.90565841,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/29  14:00:00,16.625,42768.00906,24.28682816,23.74611924,24.0164737,0,96.11773774,23.74611924,0.008598309,46.70656604,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/29  15:00:00,16.375,42768.00906,24.4038657,23.84943593,24.12665082,0,101.0450908,23.84943593,0.008685913,46.88324439,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/29  16:00:00,16,42768.00906,24.36545919,23.77181447,24.06863683,0,106.0865441,23.77181447,0.008926138,48.38675202,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/29  17:00:00,15.375,42768.00906,24.24056642,23.59954046,23.92005344,0,113.1713092,23.59954046,0.009032993,49.46884157,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/29  18:00:00,14.375,42768.00906,24.06625832,23.45857429,23.7624163,0,128.4991656,23.45857429,0.009160574,50.58605207,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/29  19:00:00,14,110160.0233,23.86319363,23.27899407,23.57109385,0,132.0008294,23.27899407,0.009285031,51.82071964,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/29  20:00:00,14,129600.0275,23.76580221,23.30211184,23.53395703,0,133.2248091,23.30211184,0.009510423,52.98517271,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/29  21:00:00,13.375,129600.0275,23.72131072,23.29685162,23.50908117,0,143.5059977,23.29685162,0.009717906,54.14110614,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/29  22:00:00,13,129600.0275,23.6438209,23.14721871,23.39551981,0,147.1222364,23.14721871,0.009701364,54.54063797,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/29  23:00:00,13,110160.0233,23.47127308,22.81907624,23.14517466,0,140.3061007,22.81907624,0.009626406,55.21213557,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/29  24:00:00,13,53136.01126,23.23880931,22.52265217,22.88073074,0,135.5070842,22.52265217,0.009582999,55.99943333,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/30  01:00:00,13,28512.00604,23.04965254,22.4023334,22.72599297,0,134.3174765,22.4023334,0.009634294,56.72906029,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/30  02:00:00,13,22032.00467,22.89432622,22.26555082,22.57993852,0,131.7744434,22.26555082,0.009701272,57.59444857,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/30  03:00:00,13,14256.00302,22.74835315,22.13680317,22.44257816,0,129.5122023,22.13680317,0.009609383,57.50529485,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/30  04:00:00,12.375,14256.00302,22.58484801,21.93524986,22.26004894,0,136.2029484,21.93524986,0.009342456,56.62315489,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/30  05:00:00,12,14256.00302,22.40268509,21.72811902,22.06540205,0,139.5512366,21.72811902,0.009206488,56.52235354,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/30  06:00:00,12,28512.00604,22.30252183,21.6386565,21.97058916,0,138.5020373,21.6386565,0.009146428,56.4671819,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/30  07:00:00,12.625,57024.01208,22.51698355,22.04538171,22.28118263,0,137.2979818,22.04538171,0.009051463,54.52216621,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/30  08:00:00,13,72576.01538,22.88268576,22.49836346,22.69052461,0,138.0054897,22.49836346,0.008865548,51.96509588,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/30  09:00:00,13,57024.01208,23.04893101,22.41147242,22.73020172,0,133.7887864,22.41147242,0.008726868,51.43089773,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/30  10:00:00,13.625,57024.01208,23.21617832,22.53416122,22.87516977,0,126.8313025,22.53416122,0.008586042,50.23803783,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/30  11:00:00,14.625,36288.00769,23.36273469,22.67791198,23.02032334,0,111.5910596,22.67791198,0.008465898,49.11263539,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/30  12:00:00,14.375,36288.00769,23.41130615,22.70932249,23.06031432,0,115.5805151,22.70932249,0.00842472,48.78343134,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/30  13:00:00,14.625,36288.00769,23.39128143,22.69951878,23.04540011,0,111.8863083,22.69951878,0.008406552,48.70868954,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/30  14:00:00,15,36288.00769,23.4270742,22.77391779,23.10049599,0,106.4573327,22.77391779,0.008405683,48.45424299,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/30  15:00:00,15,36288.00769,23.45565044,22.79980926,23.12772985,0,106.8205357,22.79980926,0.008409376,48.3811857,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/30  16:00:00,15.625,36288.00769,23.47844981,22.90721009,23.19282995,0,98.48077251,22.90721009,0.008448286,48.28669945,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/30  17:00:00,14.75,36288.00769,23.47731066,22.90199635,23.18965351,0,112.072161,22.90199635,0.008574568,49.01599252,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/30  18:00:00,13.75,36288.00769,23.37227415,22.8207189,23.09649653,0,128.628731,22.8207189,0.008671736,49.80694354,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/30  19:00:00,13.225,86832.0184,23.14914548,22.57213729,22.86064138,0,132.3083822,22.57213729,0.008707129,50.76804485,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/30  20:00:00,13,115344.0244,22.9959923,22.45583338,22.72591284,0,135.1764472,22.45583338,0.008710839,51.14836679,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/30  21:00:00,12.375,129600.0275,22.91606168,22.41538674,22.66572421,0,145.0916619,22.41538674,0.008549425,50.33696573,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/30  22:00:00,12,115344.0244,22.83065817,22.34934206,22.59000011,0,150.6884992,22.34934206,0.008517773,50.38657107,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/30  23:00:00,12,86832.0184,22.66827675,22.06246033,22.36536854,0,144.2810138,22.06246033,0.008465435,50.9504388,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/30  24:00:00,12,42768.00906,22.45943844,21.79234423,22.12589134,0,139.8608089,21.79234423,0.008244647,50.44521949,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/31  01:00:00,12,28512.00604,22.2779305,21.62462786,21.95127918,0,137.4785601,21.62462786,0.008227181,50.86025866,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/31  02:00:00,12,22032.00467,22.11531388,21.47853997,21.79692693,0,135.0270349,21.47853997,0.008323092,51.90618802,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/31  03:00:00,12,14256.00302,21.96473767,21.3444854,21.65461153,0,132.7547388,21.3444854,0.008262093,51.95657366,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/31  04:00:00,12,14256.00302,21.82294127,21.21911647,21.52102887,0,130.6122502,21.21911647,0.008320485,52.72190704,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/31  05:00:00,12,14256.00302,21.69254737,21.10384583,21.3981966,0,128.6452369,21.10384583,0.008145457,52.02599622,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/31  06:00:00,12,28512.00604,21.6086174,21.03177581,21.32019661,0,127.6369763,21.03177581,0.008049098,51.66616486,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/31  07:00:00,12,57024.01208,21.73868694,21.29955338,21.51912016,0,134.0450873,21.29955338,0.007943286,50.16603115,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/31  08:00:00,12,72576.01538,22.05820358,21.65007815,21.85414087,0,140.2470475,21.65007815,0.007759485,48.01005647,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/31  09:00:00,12.625,57024.01208,22.28753225,21.69573308,21.99163267,0,128.1197178,21.69573308,0.007629424,47.09744514,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/31  10:00:00,13.625,57024.01208,22.35916419,21.76815724,22.06366072,0,113.1558428,21.76815724,0.007697785,47.30247792,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/31  11:00:00,14,36288.00769,22.54960447,21.89078143,22.22019295,0,108.4717576,21.89078143,0.008071507,49.20099501,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/31  12:00:00,14.625,36288.00769,22.61794105,22.01098828,22.31446466,0,100.1387602,22.01098828,0.008160855,49.37641892,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/31  13:00:00,15.625,36288.00769,22.6801003,22.17013717,22.42511874,0,85.6805777,22.17013717,0.007995693,47.92275515,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/31  14:00:00,16,36288.00769,22.78331173,22.30935437,22.54633305,0,81.23101055,22.30935437,0.007825513,46.51928067,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/31  15:00:00,16,36288.00769,22.85240588,22.37225605,22.61233097,0,82.08612209,22.37225605,0.007537737,44.65751675,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/31  16:00:00,16,36288.00769,22.89783276,22.44581481,22.67182378,0,83.38885252,22.44581481,0.007446653,43.89989938,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/31  17:00:00,16,36288.00769,22.92447598,22.53908818,22.73178208,0,85.13214995,22.53908818,0.007525036,44.08912798,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/31  18:00:00,14.75,36288.00769,22.89382396,22.5308222,22.71232308,0,105.4902731,22.5308222,0.007622975,44.6799467,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/31  19:00:00,13.375,86832.0184,22.65469216,22.15557847,22.40513532,0,121.9271995,22.15557847,0.007667376,45.97441036,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/31  20:00:00,12.375,115344.0244,22.47022435,21.93321298,22.20171866,0,136.0733787,21.93321298,0.007753622,47.11981059,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/31  21:00:00,12,129600.0275,22.37052539,21.88586921,22.1281973,0,142.6912805,21.88586921,0.007822948,47.67229504,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/31  22:00:00,12,115344.0244,22.31929313,21.90242413,22.11085863,0,142.9862046,21.90242413,0.007970982,48.51395273,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/31  23:00:00,12,86832.0184,22.17828439,21.63214885,21.90521662,0,136.9076059,21.63214885,0.008261926,51.10045874,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 05/31  24:00:00,12,42768.00906,21.97701596,21.36545377,21.67123486,0,132.5490608,21.36545377,0.008396397,52.77477235,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/01  01:00:00,12,28512.00604,21.79942453,21.19954833,21.49948643,0,130.2196773,21.19954833,0.008437084,53.46903869,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/01  02:00:00,12,22032.00467,21.64995393,21.06585585,21.35790489,0,128.0418369,21.06585585,0.008505216,54.24510949,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/01  03:00:00,12,14256.00302,21.52027039,20.99698536,21.25862788,0,118.2308775,20.99698536,0.008701737,55.69504781,0,0,0,0,0,0,0,32893.52748,9.137090967,101381.2731
e-lowe,east,lowe, 06/01  04:00:00,12,14256.00302,21.42630587,20.99966926,21.21298756,0,103.9589365,20.99966926,0.008825298,56.4656391,0,0,0,0,0,0,0,84665.67435,23.51824287,101381.2731
e-lowe,east,lowe, 06/01  05:00:00,11.375,14256.00302,21.33260054,20.99961709,21.16610882,0,88.98695391,20.99961709,0.008561487,54.80071628,0,0,0,0,0,0,0,176897.4308,49.13817523,101381.2731
e-lowe,east,lowe, 06/01  06:00:00,11,28512.00604,21.28463163,20.99965289,21.14214226,0,82.26419552,20.99965289,0.008319425,53.27176609,0,0,0,0,0,0,0,224431.6261,62.34211836,101381.2731
e-lowe,east,lowe, 06/01  07:00:00,11.625,57024.01208,21.4270924,21.03233289,21.22971265,0,129.5712435,21.03233289,0.008368847,53.4767174,0,0,0,0,0,0,0,19114.95259,5.309709052,101381.2731
e-lowe,east,lowe, 06/01  08:00:00,12.625,72576.01538,21.69802743,21.40331589,21.55067166,0,125.6873553,21.40331589,0.008258687,51.59835656,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/01  09:00:00,13.625,57024.01208,22.02564469,21.5607508,21.79319774,0,109.3985556,21.5607508,0.008143411,50.42714116,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/01  10:00:00,15.25,57024.01208,22.31606601,21.90301964,22.10954282,0,88.49158837,21.90301964,0.008042652,48.8002606,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/01  11:00:00,16,36288.00769,22.47774924,22.05439919,22.26607422,0,76.4228375,22.05439919,0.007969714,47.91562745,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/01  12:00:00,16.625,36288.00769,22.58804066,22.20513508,22.39658787,0,69.20795731,22.20513508,0.007927331,47.22898162,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/01  13:00:00,17,36288.00769,22.69790675,22.35944915,22.52867795,0,64.79912333,22.35944915,0.00778014,45.92922648,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/01  14:00:00,17.625,36288.00769,22.83087965,22.53587303,22.68337634,0,57.69689001,22.53587303,0.00754417,44.0513664,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/01  15:00:00,18.625,36288.00769,22.99073906,22.81054868,22.90064387,0,45.28782798,22.81054868,0.007381362,42.38436967,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/01  16:00:00,19,36288.00769,23.14222686,23.06309197,23.10265942,0,42.72859044,23.06309197,0.00716684,40.53991248,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/01  17:00:00,19,36288.00769,23.24913853,23.255109,23.25212376,0,46.09039223,23.255109,0.007262821,40.60082653,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/01  18:00:00,17.75,36288.00769,23.30800987,23.33420045,23.32110516,0,67.87081791,23.33420045,0.007534036,41.90086309,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/01  19:00:00,16.375,86832.0184,23.21683051,23.0233538,23.12009216,0,85.38175073,23.0233538,0.007650119,43.34481517,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/01  20:00:00,14.75,115344.0244,23.0371519,22.71866596,22.87790893,0,107.9325861,22.71866596,0.007783664,44.91565995,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/01  21:00:00,14,129600.0275,22.93372388,22.6100096,22.77186674,0,120.7443291,22.6100096,0.007985232,46.36566421,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/01  22:00:00,13.375,115344.0244,22.87687308,22.55883592,22.7178545,0,130.0919611,22.55883592,0.008300619,48.32413333,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/01  23:00:00,12.375,86832.0184,22.68438163,22.1254824,22.40493201,0,138.2783584,22.1254824,0.008497957,50.7804101,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/01  24:00:00,12,42768.00906,22.42843592,21.76403861,22.09623726,0,139.3112662,21.76403861,0.008583964,52.42885907,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/02  01:00:00,12,28512.00604,22.22271976,21.57279199,21.89775587,0,136.6109874,21.57279199,0.008601254,53.11735375,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/02  02:00:00,12,22032.00467,22.0505359,21.41850914,21.73452252,0,134.0569419,21.41850914,0.0086011,53.60048549,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/02  03:00:00,12,14256.00302,21.90070296,21.28594614,21.59332455,0,131.8556279,21.28594614,0.00859174,54.01342014,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/02  04:00:00,12,14256.00302,21.76293985,21.16603219,21.46448602,0,129.7919046,21.16603219,0.008579632,54.32311276,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/02  05:00:00,12,14256.00302,21.63209857,21.05013885,21.34111871,0,127.8492314,21.05013885,0.008569828,54.6631096,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/02  06:00:00,12,28512.00604,21.54637685,20.99857751,21.27247718,0,123.0196215,20.99857751,0.008557922,54.78183123,0,0,0,0,0,0,0,15591.36384,4.3309344,101381.2731
e-lowe,east,lowe, 06/02  07:00:00,12,57024.01208,21.65054803,21.22364943,21.43709873,0,132.5730748,21.22364943,0.008483902,53.57005538,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/02  08:00:00,12.625,72576.01538,21.88892547,21.56691729,21.72792138,0,128.1899204,21.56691729,0.008306804,51.37714129,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/02  09:00:00,14.875,57024.01208,22.15287601,21.78451153,21.96869377,0,92.71583578,21.78451153,0.008183148,49.95312488,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/02  10:00:00,15.375,57024.01208,22.51261971,22.11603007,22.31432489,0,89.69305184,22.11603007,0.008064852,48.25074247,0,0,0,1.345905917,4845.2613,0.982364303,3536.511492,0,0,101381.2731
e-lowe,east,lowe, 06/02  11:00:00,15.625,36288.00769,22.62429933,22.13236738,22.37833335,0,84.54066394,22.13236738,0.007961773,47.62402076,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/02  12:00:00,16.375,36288.00769,22.73799904,22.31283615,22.52541759,0,75.19107998,22.31283615,0.007931489,46.94420469,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/02  13:00:00,16.85,36288.00769,22.83988049,22.45925044,22.64956547,0,69.32775475,22.45925044,0.007893671,46.30890631,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/02  14:00:00,17,36288.00769,22.95638136,22.58012221,22.76825178,0,68.70761412,22.58012221,0.007860441,45.77884092,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/02  15:00:00,17,36288.00769,23.04428457,22.65906513,22.85167485,0,69.91162231,22.65906513,0.007847365,45.48504129,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/02  16:00:00,17,36288.00769,23.10846345,22.74938491,22.92892418,0,71.5346331,22.74938491,0.007882877,45.43850513,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/02  17:00:00,16.375,36288.00769,23.1331049,22.77896033,22.95603262,0,82.31930337,22.77896033,0.008030713,46.16882142,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/02  18:00:00,15.375,36288.00769,23.10997939,22.78265587,22.94631763,0,99.8665754,22.78265587,0.008172402,46.97368816,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/02  19:00:00,14.375,86832.0184,23.00195723,22.58153155,22.79174439,0,112.5911327,22.58153155,0.008205389,47.75813132,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/02  20:00:00,13.375,115344.0244,22.81548616,22.35274001,22.58411308,0,126.0933773,22.35274001,0.008294253,48.94502302,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/02  21:00:00,13,129600.0275,22.72373038,22.31091633,22.51732336,0,133.0365966,22.31091633,0.008473704,50.1470137,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/02  22:00:00,13,115344.0244,22.68598095,22.34039551,22.51318823,0,133.5817268,22.34039551,0.008804995,52.00605998,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/02  23:00:00,13,86832.0184,22.56254025,22.08118122,22.32186074,0,127.6238203,22.08118122,0.009014983,54.07705572,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/02  24:00:00,13,42768.00906,22.37776827,21.82633636,22.10205231,0,123.4593527,21.82633636,0.009101586,55.44382203,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/03  01:00:00,13,33696.00714,22.21809846,21.6763056,21.94720203,0,121.4298412,21.6763056,0.009120705,56.06986717,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/03  02:00:00,12.375,33696.00714,22.06146014,21.47794113,21.76970064,0,128.2843112,21.47794113,0.009121295,56.75874195,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/03  03:00:00,12.625,14256.00302,21.90865248,21.35245121,21.63055185,0,122.8162011,21.35245121,0.009111036,57.13280291,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/03  04:00:00,13,14256.00302,21.81273519,21.31767618,21.56520569,0,115.4373396,21.31767618,0.009101478,57.19559225,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/03  05:00:00,12.375,14256.00302,21.68499935,21.14497102,21.41498518,0,122.6099385,21.14497102,0.009094749,57.76327917,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/03  06:00:00,12,14256.00302,21.55977987,21.00013691,21.27995839,0,124.5346767,21.00013691,0.009079978,58.22184216,0,0,0,0,0,0,0,10182.04946,2.828347073,101381.2731
e-lowe,east,lowe, 06/03  07:00:00,12,53136.01126,21.57798319,21.00807929,21.29303124,0,124.7176276,21.00807929,0.008996019,57.68463809,0,0,0,0,0,0,0,11287.32792,3.135368867,101381.2731
e-lowe,east,lowe, 06/03  08:00:00,12,53136.01126,21.79072983,21.28390761,21.53731872,0,133.8612173,21.28390761,0.008843229,55.80237963,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/03  09:00:00,12.625,72576.01538,22.02563041,21.72079483,21.87321262,0,131.4713768,21.72079483,0.008744365,53.75142774,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/03  10:00:00,13,72576.01538,22.25580591,21.76970623,22.01275607,0,123.2735392,21.76970623,0.008643148,53.00964431,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/03  11:00:00,14.25,53136.01126,22.43798595,21.85952702,22.14875648,0,104.2074471,21.85952702,0.008554422,52.20622803,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/03  12:00:00,15,42768.00906,22.59874553,22.09349104,22.34611828,0,95.07123599,22.09349104,0.008509105,51.19620064,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/03  13:00:00,15.625,42768.00906,22.69191677,22.23353874,22.46272776,0,86.99702253,22.23353874,0.008488432,50.63998869,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/03  14:00:00,16.625,42768.00906,22.88648008,22.51206268,22.69927138,0,74.98991412,22.51206268,0.00848319,49.78991622,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/03  15:00:00,16.375,42768.00906,23.07277919,22.67337959,22.87307939,0,80.88920899,22.67337959,0.008492874,49.37784678,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/03  16:00:00,16,42768.00906,23.09571759,22.6478894,22.87180349,0,86.75313942,22.6478894,0.008477091,49.36361879,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/03  17:00:00,16,42768.00906,23.06827801,22.62122367,22.84475084,0,86.1369626,22.62122367,0.008382811,48.87054829,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/03  18:00:00,14.125,42768.00906,22.98268198,22.49370584,22.73819391,0,115.2258636,22.49370584,0.008245074,48.46516431,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/03  19:00:00,13,110160.0233,22.81484696,22.2537814,22.53431418,0,131.3148992,22.2537814,0.008194276,48.89559264,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/03  20:00:00,12.375,129600.0275,22.64467324,22.15788922,22.40128123,0,140.3429583,22.15788922,0.008336741,49.99658745,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/03  21:00:00,12,129600.0275,22.54516307,22.10855655,22.32685981,0,146.7166223,22.10855655,0.008507208,51.16955591,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/03  22:00:00,12,129600.0275,22.47282117,22.00702745,22.23992431,0,144.3361369,22.00702745,0.008485325,51.37546247,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/03  23:00:00,12,110160.0233,22.30358424,21.68031275,21.9919485,0,137.5776056,21.68031275,0.008417948,51.96849896,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/03  24:00:00,11.375,53136.01126,22.05144967,21.31104448,21.68124707,0,141.6693879,21.31104448,0.00827093,52.2189158,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/04  01:00:00,11,33696.00714,21.823678,21.1159905,21.46983425,0,146.1456418,21.1159905,0.00815274,52.10536599,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/04  02:00:00,11,33696.00714,21.66055763,21.00631099,21.33343431,0,137.5679559,21.00631099,0.008355197,53.74235577,0,0,0,0,0,0,0,25073.42595,6.964840543,101381.2731
e-lowe,east,lowe, 06/04  03:00:00,11,14256.00302,21.52868368,20.99963443,21.26415905,0,117.0754352,20.99963443,0.008450723,54.3707298,0,0,0,0,0,0,0,99375.09857,27.60419405,101381.2731
e-lowe,east,lowe, 06/04  04:00:00,11,14256.00302,21.42240075,20.99966113,21.21103094,0,100.7617373,20.99966113,0.008485941,54.59417812,0,0,0,0,0,0,0,158082.6669,43.91185192,101381.2731
e-lowe,east,lowe, 06/04  05:00:00,11,14256.00302,21.41634684,20.99962137,21.20798411,0,99.87951698,20.99962137,0.00838989,53.98453709,0,0,0,0,0,0,0,160950.2798,44.70841106,101381.2731
e-lowe,east,lowe, 06/04  06:00:00,11,14256.00302,22.04706805,21.32588569,21.68647687,0,152.9895562,21.32588569,0.008047396,50.7888617,0,0,0,1.388252265,4997.708154,0.947124937,3409.649772,0,0,101381.2731
e-lowe,east,lowe, 06/04  07:00:00,12.25,53136.01126,21.99487454,21.41891045,21.7068925,0,130.2422946,21.41891045,0.007680156,48.24721154,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/04  08:00:00,11.75,53136.01126,22.1383674,21.58709337,21.86273039,0,142.260886,21.58709337,0.007603653,47.29958956,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/04  09:00:00,11.625,72576.01538,22.46095945,22.00973244,22.23534595,0,153.5664784,22.00973244,0.007910263,47.92802173,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/04  10:00:00,12,72576.01538,22.55514827,21.9384712,22.24680973,0,142.7197821,21.9384712,0.007997235,48.66113188,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/04  11:00:00,12.625,53136.01126,22.54880202,21.8098709,22.17933646,0,130.1445886,21.8098709,0.008074537,49.54329038,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/04  12:00:00,13.625,42768.00906,22.58461314,21.92036819,22.25249066,0,116.0390595,21.92036819,0.008304187,50.6095206,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/04  13:00:00,14,42768.00906,22.75701498,22.11922504,22.43812001,0,112.8840617,22.11922504,0.008394406,50.56715852,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/04  14:00:00,15.875,42768.00906,22.85782411,22.39162994,22.62472702,0,86.28494746,22.39162994,0.008253993,48.91022328,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/04  15:00:00,16.375,42768.00906,22.97771772,22.59413906,22.78592839,0,79.13510564,22.59413906,0.007778755,45.53962907,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/04  16:00:00,16.625,42768.00906,23.03927295,22.65487309,22.84707302,0,76.67232237,22.65487309,0.007552795,44.07176605,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/04  17:00:00,16.375,42768.00906,23.07352465,22.67705343,22.87528904,0,80.16001789,22.67705343,0.007470077,43.50827553,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/04  18:00:00,16,42768.00906,23.06035944,22.75266782,22.90651363,0,89.05497875,22.75266782,0.007631991,44.21945057,0,0,0,0,0,0,0,0,0,101381.2731
