Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-lowe,east,lowe, 06/04  19:00:00,14.75,110160.0233,22.99045344,22.6232405,22.80684697,0,106.6685268,22.6232405,0.007978159,46.5679494,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/04  20:00:00,13.375,129600.0275,22.8126329,22.41497634,22.61380462,0,127.4635259,22.41497634,0.008272256,48.87511245,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/04  21:00:00,13,129600.0275,22.73350644,22.38712167,22.56031405,0,134.330865,22.38712167,0.008471934,50.15282416,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/04  22:00:00,13,129600.0275,22.68263492,22.30588678,22.49426085,0,132.2188691,22.30588678,0.008368512,49.81204121,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/04  23:00:00,13,110160.0233,22.52911748,21.98633905,22.25772826,0,125.4752242,21.98633905,0.008081241,49.06980551,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/04  24:00:00,13,53136.01126,22.3172664,21.70499679,22.0111316,0,120.966521,21.70499679,0.007941516,49.06878031,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/05  01:00:00,12.375,28512.00604,22.12831084,21.53195274,21.83013179,0,129.1270058,21.53195274,0.007952849,49.63132546,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/05  02:00:00,12,22032.00467,21.94566929,21.32512898,21.63539913,0,132.2063353,21.32512898,0.007990804,50.48152929,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/05  03:00:00,12,14256.00302,21.78640763,21.18372788,21.48506776,0,129.8613646,21.18372788,0.007993128,50.93587998,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/05  04:00:00,12,14256.00302,21.65051001,21.06464719,21.3575786,0,127.9926338,21.06464719,0.00808656,51.90244126,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/05  05:00:00,12,14256.00302,21.64349985,21.04958694,21.34654339,0,124.6359143,21.04958694,0.00842619,54.09999453,0,0,0,0,0,0,0,15910.64253,4.419622926,101381.2731
e-lowe,east,lowe, 06/05  06:00:00,12,28512.00604,23.01525234,22.24245525,22.6288538,0,156.4680864,22.24245525,0.008763106,52.29010068,0,0,0,4.520590591,16274.12613,2.841444487,10229.20015,0,0,101381.2731
e-lowe,east,lowe, 06/05  07:00:00,12.625,57024.01208,24.79332226,23.83247082,24.31289654,0,236.1413804,23.83247082,0.008753429,47.44408796,0,0,0,103.0380335,370936.9208,68.53802461,246736.8886,1971.777918,0.547716088,101381.2731
e-lowe,east,lowe, 06/05  08:00:00,14.875,72576.01538,25.35720689,24.0085167,24.68286179,0,340.8251477,24.0085167,0.007832448,42.05520276,0,0,0,289.201332,1041124.795,210.7643684,758751.7262,0,0,101381.2731
e-lowe,east,lowe, 06/05  09:00:00,16.625,57024.01208,25.03350263,23.99963049,24.51656656,0,219.0289333,23.99963049,0.00761788,40.93909592,0,0,0,153.9736169,554305.0208,119.7270012,431017.2043,0,0,101381.2731
e-lowe,east,lowe, 06/05  10:00:00,17.625,57024.01208,24.76150191,23.99995128,24.38072659,0,147.0524663,23.99995128,0.007988527,42.904886,0,0,0,84.53405067,304322.5824,64.97656161,233915.6218,0,0,101381.2731
e-lowe,east,lowe, 06/05  11:00:00,18,36288.00769,24.78343908,24.0000332,24.39173614,0,130.0822323,24.0000332,0.008440277,45.29835686,0,0,0,73.92154856,266117.5748,54.39478877,195821.2396,0,0,101381.2731
e-lowe,east,lowe, 06/05  12:00:00,18.625,36288.00769,24.82737985,24.00003279,24.41370632,0,136.4231151,24.00003279,0.008930557,47.89248483,0,0,0,101.3796354,364966.6873,71.46129002,257260.6441,0,0,101381.2731
e-lowe,east,lowe, 06/05  13:00:00,18.375,36288.00769,24.82234606,23.99997715,24.41116161,0,135.0874993,23.99997715,0.009277523,49.69521583,0,0,0,96.51091583,347439.297,65.73342967,236640.3468,0,0,101381.2731
e-lowe,east,lowe, 06/05  14:00:00,18,36288.00769,24.8376214,23.99990952,24.41876546,0,136.6340055,23.99990952,0.009431254,50.48795805,0,0,0,90.93693505,327372.9662,60.75697805,218725.121,0,0,101381.2731
e-lowe,east,lowe, 06/05  15:00:00,18.625,36288.00769,24.89867322,23.99984241,24.44925781,0,146.8448393,23.99984241,0.009426966,50.46555106,0,0,0,120.9250351,435330.1264,81.78646197,294431.2631,0,0,101381.2731
e-lowe,east,lowe, 06/05  16:00:00,18.375,36288.00769,24.89076659,23.99975275,24.44525967,0,151.4825384,23.99975275,0.00932153,49.87885671,0,0,0,119.577634,430479.4824,82.11892592,295628.1333,0,0,101381.2731
e-lowe,east,lowe, 06/05  17:00:00,18,36288.00769,24.81076817,23.9996629,24.40521554,0,149.6297593,23.9996629,0.009252757,49.49805358,0,0,0,106.5967467,383748.2882,73.80142685,265685.1366,0,0,101381.2731
e-lowe,east,lowe, 06/05  18:00:00,17.375,36288.00769,24.73151144,23.99953563,24.36552354,0,159.7555271,23.99953563,0.009144881,48.89942704,0,0,0,104.7122933,376964.256,73.1364882,263291.3575,0,0,101381.2731
e-lowe,east,lowe, 06/05  19:00:00,15.75,86832.0184,24.58193902,23.99150659,24.2867228,0,134.6402923,23.99150659,0.008832232,47.25574045,0,0,0,28.5840589,102902.612,20.357292,73286.25119,0,0,101381.2731
e-lowe,east,lowe, 06/05  20:00:00,14.375,115344.0244,24.39624935,23.8454775,24.12086343,0,134.5576843,23.8454775,0.008498381,45.92187344,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/05  21:00:00,14,129600.0275,24.28650424,23.78682676,24.0366655,0,141.017203,23.78682676,0.008210072,44.55930711,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/05  22:00:00,13.375,115344.0244,24.20118484,23.70767956,23.9544322,0,149.7233631,23.70767956,0.008134036,44.36314785,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/05  23:00:00,13,86832.0184,23.99799856,23.33685917,23.66742886,0,148.7960003,23.33685917,0.008177385,45.57701938,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/05  24:00:00,13,42768.00906,23.75526332,23.03673694,23.39600013,0,143.92237,23.03673694,0.008202948,46.53686949,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/06  01:00:00,12.375,28512.00604,23.51731495,22.76145919,23.13938707,0,149.9060814,22.76145919,0.008193707,47.23755638,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/06  02:00:00,12,22032.00467,23.28199954,22.50724255,22.89462105,0,152.4853928,22.50724255,0.008167373,47.80167292,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/06  03:00:00,12,14256.00302,23.0808765,22.32777526,22.70432588,0,149.4923756,22.32777526,0.008145121,48.16622562,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/06  04:00:00,11.375,14256.00302,22.86986493,22.08505167,22.4774583,0,155.5634738,22.08505167,0.008120058,48.71715668,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/06  05:00:00,11,14256.00302,22.77797376,21.92129333,22.34963355,0,160.9884652,21.92129333,0.008074865,48.93668549,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/06  06:00:00,12.25,28512.00604,24.29635377,23.3295852,23.81296949,0,186.5149378,23.3295852,0.008073871,44.94821338,0,0,0,25.23083172,90830.9942,18.40377975,66253.60709,0,0,101381.2731
e-lowe,east,lowe, 06/06  07:00:00,14.25,57024.01208,26.01763403,24.45433724,25.23598563,0,359.2277628,24.45433724,0.007599932,39.57024669,0,0,0,267.9233617,964524.1021,208.0417095,748950.1542,0,0,101381.2731
e-lowe,east,lowe, 06/06  08:00:00,15.625,72576.01538,26.53416827,24.99648297,25.76532562,0,377.540433,24.99648297,0.007189699,36.24497881,0,0,0.75,302.9510095,1090623.634,243.2965137,875867.4493,0,0,101381.2731
e-lowe,east,lowe, 06/06  09:00:00,16,57024.01208,26.01193318,24.31123449,25.16158383,0,351.9734094,24.31123449,0.00715165,37.56561378,0,0,0,298.6878471,1075276.25,239.5139715,862250.2972,0,0,101381.2731
e-lowe,east,lowe, 06/06  10:00:00,16,57024.01208,25.43429663,24.00031653,24.71730658,0,270.11944,24.00031653,0.007009626,37.54179395,0,0,0,195.1152465,702414.8874,160.220174,576792.6264,0,0,101381.2731
e-lowe,east,lowe, 06/06  11:00:00,16.625,36288.00769,25.27446362,23.99976183,24.63711272,0,218.3738025,23.99976183,0.006909298,37.02551635,0,0,0,140.5908829,506127.1784,119.2546998,429316.9191,0,0,101381.2731
e-lowe,east,lowe, 06/06  12:00:00,17.625,36288.00769,25.20776153,23.99983475,24.60379814,0,203.9255834,23.99983475,0.006939291,37.1843019,0,0,0,141.2269412,508416.9884,122.0631797,439427.4468,0,0,101381.2731
e-lowe,east,lowe, 06/06  13:00:00,18,36288.00769,25.16142857,23.99979803,24.5806133,0,194.642157,23.99979803,0.006914823,37.05469628,0,0,0,135.031825,486114.57,119.259359,429333.6924,0,0,101381.2731
e-lowe,east,lowe, 06/06  14:00:00,18.625,36288.00769,25.14268465,23.99975656,24.57122061,0,190.6760572,23.99975656,0.006760813,36.21590157,0,0,0,138.6296733,499066.824,126.1060853,453981.9069,0,0,101381.2731
e-lowe,east,lowe, 06/06  15:00:00,19,36288.00769,25.12548067,23.999821,24.56265084,0,187.5718635,23.999821,0.006718582,35.97850243,0,0,0,140.8722675,507140.1631,129.4814443,466133.1995,0,0,101381.2731
e-lowe,east,lowe, 06/06  16:00:00,18.375,36288.00769,25.07070915,23.99985184,24.53528049,0,183.52641,23.99985184,0.00683386,36.58900088,0,0,0,128.5505946,462782.1406,114.6418696,412710.7307,0,0,101381.2731
e-lowe,east,lowe, 06/06  17:00:00,17.375,36288.00769,24.97014262,23.99979326,24.48496794,0,176.1849482,23.99979326,0.007148899,38.25670782,0,0,0,105.2491147,378896.8129,89.99768849,323991.6786,0,0,101381.2731
e-lowe,east,lowe, 06/06  18:00:00,16.375,36288.00769,24.87488796,23.99968021,24.43728408,0,182.3184195,23.99968021,0.007405089,39.61180629,0,0,0,96.93958244,348982.4968,78.80080165,283682.8859,0,0,101381.2731
e-lowe,east,lowe, 06/06  19:00:00,15.375,86832.0184,24.71971805,23.99981074,24.3597644,0,154.2845127,23.99981074,0.007765264,41.51440094,0,0,0,43.13475357,155285.1129,33.43545468,120367.6369,0,0,101381.2731
e-lowe,east,lowe, 06/06  20:00:00,14.375,115344.0244,24.55048739,23.96000556,24.25524647,0,139.9910923,23.96000556,0.008141056,43.60319235,0,0,0,3.953337843,14232.01623,2.978358982,10722.09234,0,0,101381.2731
e-lowe,east,lowe, 06/06  21:00:00,13.375,129600.0275,24.42988012,23.85086351,24.14037182,0,152.5067241,23.85086351,0.008504164,45.82171478,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/06  22:00:00,13,115344.0244,24.32877122,23.77050673,24.04963897,0,158.0995902,23.77050673,0.008900089,48.15536839,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/06  23:00:00,13,86832.0184,24.15602896,23.47819718,23.81711307,0,151.6608216,23.47819718,0.009137858,50.3027489,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/06  24:00:00,12.375,42768.00906,23.89574129,23.10764966,23.50169547,0,155.6727788,23.10764966,0.009131812,51.40509127,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/07  01:00:00,12,28512.00604,23.63111428,22.8210315,23.22607289,0,158.0026404,22.8210315,0.008895739,50.9720011,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/07  02:00:00,12,22032.00467,23.41646511,22.62758807,23.02202659,0,154.8533448,22.62758807,0.008773517,50.84384968,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/07  03:00:00,12,14256.00302,23.21968335,22.45280806,22.8362457,0,151.7483434,22.45280806,0.008619587,50.47736721,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/07  04:00:00,12,14256.00302,23.03954492,22.2926692,22.66610706,0,149.041111,22.2926692,0.00834003,49.34063928,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/07  05:00:00,12,14256.00302,22.98227869,22.21110571,22.5966922,0,148.7219161,22.21110571,0.008205155,48.79655276,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/07  06:00:00,12,28512.00604,24.2820815,23.33766428,23.80987289,0,178.9030276,23.33766428,0.008167726,45.38948471,0,0,0,9.970650275,35894.34099,7.094416921,25539.90091,0,0,101381.2731
e-lowe,east,lowe, 06/07  07:00:00,12.625,57024.01208,25.82911279,24.29573983,25.06242631,0,348.9772397,24.29573983,0.007615999,39.99170647,0,0,0,232.6026708,837369.6149,172.6516469,621545.929,0,0,101381.2731
e-lowe,east,lowe, 06/07  08:00:00,13.625,72576.01538,26.33938497,24.79664138,25.56801317,0,370.5668004,24.79664138,0.006983696,35.62734489,0,0,0,257.4616295,926861.8661,205.0192422,738069.2718,0,0,101381.2731
e-lowe,east,lowe, 06/07  09:00:00,14,57024.01208,25.83041307,24.18081205,25.00561256,0,337.0474287,24.18081205,0.006795033,35.99135213,0,0,0,237.1324608,853676.8588,191.8824488,690776.8158,0,0,101381.2731
e-lowe,east,lowe, 06/07  10:00:00,15.25,57024.01208,25.33644669,23.99984176,24.66814422,0,250.5687445,23.99984176,0.006792913,36.37220204,0,0,0,154.3116504,555521.9414,127.7501697,459900.611,0,0,101381.2731
e-lowe,east,lowe, 06/07  11:00:00,16,36288.00769,25.2020265,23.999864,24.60094525,0,204.0080545,23.999864,0.006875807,36.8111444,0,0,0,112.1142218,403611.1985,94.12514103,338850.5077,0,0,101381.2731
e-lowe,east,lowe, 06/07  12:00:00,16,36288.00769,25.11038062,23.99987799,24.5551293,0,185.2896164,23.99987799,0.006976317,37.34325137,0,0,0,90.28610753,325029.9871,75.39347258,271416.5013,0,0,101381.2731
e-lowe,east,lowe, 06/07  13:00:00,16.625,36288.00769,25.06090317,23.99986581,24.53038449,0,175.950631,23.99986581,0.007036229,37.66039662,0,0,0,91.06568448,327836.4641,76.82945769,276586.0477,0,0,101381.2731
e-lowe,east,lowe, 06/07  14:00:00,16.375,36288.00769,25.01370158,23.99981957,24.50676057,0,167.0606114,23.99981957,0.006986102,37.39516905,0,0,0,74.75340884,269112.2718,63.65853039,229170.7094,0,0,101381.2731
e-lowe,east,lowe, 06/07  15:00:00,16,36288.00769,24.96206431,23.9998469,24.4809556,0,157.1054998,23.9998469,0.006927371,37.08419797,0,0,0,55.95119126,201424.2886,47.23938597,170061.7895,0,0,101381.2731
e-lowe,east,lowe, 06/07  16:00:00,16,36288.00769,24.91631248,23.99986096,24.45808672,0,154.0321951,23.99986096,0.007037221,37.642235,0,0,0,52.33984955,188423.4584,44.16440198,158991.8471,0,0,101381.2731
e-lowe,east,lowe, 06/07  17:00:00,16,36288.00769,24.84303549,23.99974205,24.42138877,0,151.8532319,23.99974205,0.007138241,38.16242245,0,0,0,50.10873088,180391.4312,41.9661384,151078.0982,0,0,101381.2731
e-lowe,east,lowe, 06/07  18:00:00,14.75,36288.00769,24.73877057,23.99800441,24.36838749,0,156.1589757,23.99800441,0.007415634,39.63215238,0,0,0,30.70399515,110534.3825,24.69530467,88903.0968,0,0,101381.2731
e-lowe,east,lowe, 06/07  19:00:00,13.375,86832.0184,24.55179812,23.8356306,24.19371436,0,151.262316,23.8356306,0.007643938,41.23993162,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/07  20:00:00,13,115344.0244,24.32362475,23.6292068,23.97641578,0,154.7865776,23.6292068,0.007835101,42.78573706,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/07  21:00:00,12.375,129600.0275,24.18469045,23.53100568,23.85784807,0,164.0128919,23.53100568,0.007957111,43.72827029,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/07  22:00:00,12,115344.0244,24.05850744,23.42839111,23.74344927,0,168.9260439,23.42839111,0.007931418,43.87495216,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/07  23:00:00,12,86832.0184,23.85813681,23.11288241,23.48550961,0,162.0747342,23.11288241,0.007775207,43.82212977,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/07  24:00:00,12,42768.00906,23.60174184,22.80228522,23.20201353,0,156.9196053,22.80228522,0.007705448,44.24214756,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/08  01:00:00,11.375,28512.00604,23.34765281,22.51374065,22.93069673,0,162.6835638,22.51374065,0.007675947,44.85412721,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/08  02:00:00,11,22032.00467,23.09643103,22.24660497,22.671518,0,165.0262933,22.24660497,0.007672768,45.56961133,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/08  03:00:00,11,14256.00302,22.87768274,22.05106698,22.46437486,0,161.7570768,22.05106698,0.007660195,46.04104162,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/08  04:00:00,11,14256.00302,22.67404155,21.86936732,22.27170444,0,158.6677458,21.86936732,0.007645837,46.43914927,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/08  05:00:00,10.375,14256.00302,22.57061955,21.69181856,22.13121905,0,167.063919,21.69181856,0.007622091,46.81377209,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/08  06:00:00,10.625,28512.00604,23.84947623,22.82772359,23.33859991,0,189.8289415,22.82772359,0.007690205,44.12673247,0,0,0,3.998146837,14393.32861,2.824439181,10167.98105,0,0,101381.2731
e-lowe,east,lowe, 06/08  07:00:00,12.25,57024.01208,25.45530953,24.08666777,24.77098865,0,320.0099285,24.08666777,0.007562417,40.24068434,0,0,0,189.961432,683861.1551,141.2801776,508608.6393,0,0,101381.2731
e-lowe,east,lowe, 06/08  08:00:00,13,72576.01538,25.97618953,24.49001293,25.23310123,0,360.0328062,24.49001293,0.006966552,36.21154131,0,0,0,241.7864802,870431.3285,189.0228475,680482.251,0,0,101381.2731
e-lowe,east,lowe, 06/08  09:00:00,13.625,57024.01208,25.5074657,24.04215351,24.7748096,0,297.737127,24.04215351,0.006797846,36.30649311,0,0,0,185.0233665,666084.1196,148.0072575,532826.1268,0,0,101381.2731
e-lowe,east,lowe, 06/08  10:00:00,14,57024.01208,25.09497058,23.99985582,24.5474132,0,202.4548852,23.99985582,0.006958674,37.27312018,0,0,0,72.52380653,261085.7035,58.05064582,208982.3249,0,0,101381.2731
e-lowe,east,lowe, 06/08  11:00:00,15.25,36288.00769,25.01732433,23.99990449,24.50861441,0,168.9330757,23.99990449,0.007089348,37.97916498,0,0,0,56.349548,202858.3728,46.0798398,165887.4233,0,0,101381.2731
e-lowe,east,lowe, 06/08  12:00:00,16,36288.00769,24.95744213,23.9998282,24.47863516,0,157.6848942,23.9998282,0.00704918,37.76654493,0,0,0,56.8078735,204508.3446,47.80892372,172112.1254,0,0,101381.2731
e-lowe,east,lowe, 06/08  13:00:00,16.625,36288.00769,24.92672693,23.99983456,24.46328074,0,152.0242713,23.99983456,0.006953794,37.26115755,0,0,0,61.96037761,223057.3594,52.93860566,190578.9804,0,0,101381.2731
e-lowe,east,lowe, 06/08  14:00:00,17,36288.00769,24.91797137,23.99990952,24.45894045,0,150.6494025,23.99990952,0.007056327,37.80423279,0,0,0,68.19201153,245491.2415,58.00565076,208820.3427,0,0,101381.2731
e-lowe,east,lowe, 06/08  15:00:00,17,36288.00769,24.89727198,23.99988513,24.44857856,0,147.0084671,23.99988513,0.007113576,38.10753513,0,0,0,64.13044643,230869.6072,54.35604523,195681.7628,0,0,101381.2731
e-lowe,east,lowe, 06/08  16:00:00,16.375,36288.00769,24.84649905,23.99990872,24.42320389,0,142.5532292,23.99990872,0.007303213,39.11148149,0,0,0,47.69759646,171711.3473,39.05753623,140607.1304,0,0,101381.2731
e-lowe,east,lowe, 06/08  17:00:00,16,36288.00769,24.7815923,23.99987721,24.39073476,0,141.5102665,23.99987721,0.007742931,41.43746901,0,0,0,40.13896694,144500.281,31.46253798,113265.1367,0,0,101381.2731
e-lowe,east,lowe, 06/08  18:00:00,15.75,36288.00769,24.71568038,23.99971414,24.35769726,0,154.1235856,23.99971414,0.008002616,42.81005156,0,0,0,52.14170298,187710.1307,39.69351755,142896.6632,0,0,101381.2731
e-lowe,east,lowe, 06/08  19:00:00,15.225,86832.0184,24.5922707,23.99571029,24.29399049,0,134.2208701,23.99571029,0.008293609,44.35703281,0,0,0,14.60810799,52589.18875,10.79216352,38851.78867,0,0,101381.2731
e-lowe,east,lowe, 06/08  20:00:00,14.375,115344.0244,24.43173284,23.87680648,24.15426966,0,135.3266507,23.87680648,0.008695202,46.81111213,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/08  21:00:00,14,129600.0275,24.33035345,23.82521125,24.07778235,0,141.9787596,23.82521125,0.00891238,48.11014089,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/08  22:00:00,13.375,115344.0244,24.2548793,23.75569881,24.00528906,0,150.9947738,23.75569881,0.009160342,49.63836183,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/08  23:00:00,13,86832.0184,24.06024101,23.39275152,23.72649627,0,150.2700509,23.39275152,0.009561335,52.92392455,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/08  24:00:00,13,42768.00906,23.81998778,23.09424485,23.45711632,0,145.4118207,23.09424485,0.009742643,54.85746887,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/09  01:00:00,13,28512.00604,23.61011182,22.89953211,23.25482197,0,142.5326417,22.89953211,0.009687858,55.17798036,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/09  02:00:00,12.375,22032.00467,23.40632089,22.66178011,23.0340505,0,148.6692859,22.66178011,0.009430708,54.51550885,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/09  03:00:00,12,14256.00302,23.19141009,22.42696938,22.80918973,0,151.5345082,22.42696938,0.009296331,54.52296965,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/09  04:00:00,12,14256.00302,23.00373546,22.26064393,22.6321897,0,148.7143556,22.26064393,0.0092346,54.71729662,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/09  05:00:00,12,14256.00302,22.82913854,22.10484264,22.46699059,0,146.1017504,22.10484264,0.009200455,55.07204,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/09  06:00:00,12,28512.00604,22.70312025,21.99520207,22.34916116,0,144.4530144,21.99520207,0.009176189,55.3178876,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/09  07:00:00,12,57024.01208,22.74640677,22.18319733,22.46480205,0,149.1903859,22.18319733,0.009085165,54.18742323,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/09  08:00:00,12,72576.01538,22.88237362,22.37075014,22.62656188,0,152.1651923,22.37075014,0.008884735,52.45962571,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/09  09:00:00,12,57024.01208,22.92956495,22.18889053,22.55922774,0,147.047166,22.18889053,0.008731366,52.15863187,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/09  10:00:00,12.625,57024.01208,23.02085164,22.25165654,22.63625409,0,139.0435857,22.25165654,0.008591608,51.17232248,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/09  11:00:00,13.625,36288.00769,23.15671562,22.38880216,22.77275889,0,123.9043732,22.38880216,0.008475458,50.08819715,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/09  12:00:00,14.625,36288.00769,23.24471394,22.56094772,22.90283083,0,109.9299344,22.56094772,0.008417418,49.26242024,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/09  13:00:00,14.375,36288.00769,23.40700306,22.69541946,23.05121126,0,115.8706725,22.69541946,0.00839553,48.75418755,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/09  14:00:00,15.25,36288.00769,23.47708471,22.82921314,23.15314893,0,104.0861375,22.82921314,0.008385334,48.30313743,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/09  15:00:00,16.625,36288.00769,23.61362037,23.1058652,23.35974278,0,84.9222505,23.1058652,0.008386698,47.50780691,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/09  16:00:00,17,36288.00769,23.69559904,23.26394338,23.47977121,0,80.56874795,23.26394338,0.008449625,47.40400598,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/09  17:00:00,16.375,36288.00769,23.70288774,23.27566246,23.4892751,0,90.94020079,23.27566246,0.008582665,48.13668271,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/09  18:00:00,16,36288.00769,23.69646384,23.35634283,23.52640334,0,99.66664314,23.35634283,0.008578962,47.89982417,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/09  19:00:00,15.375,86832.0184,23.62787572,23.24564778,23.43676175,0,107.0046637,23.24564778,0.008487639,47.71541919,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/09  20:00:00,14.375,115344.0244,23.45322929,23.02305067,23.23813998,0,120.4875729,23.02305067,0.008705013,49.58447388,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/09  21:00:00,13.375,129600.0275,23.34141314,22.89957487,23.12049401,0,136.2250074,22.89957487,0.008858763,50.82498032,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/09  22:00:00,13.625,115344.0244,23.28898572,22.92656148,23.1077736,0,133.4111392,22.92656148,0.008963431,51.36393673,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/09  23:00:00,14,86832.0184,23.19409163,22.74381654,22.96895409,0,121.8687178,22.74381654,0.009052168,52.46330897,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/09  24:00:00,14,42768.00906,23.0241435,22.50117676,22.76266013,0,117.8798026,22.50117676,0.009094811,53.48852534,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/10  01:00:00,14,33696.00714,22.87632743,22.36198312,22.61915527,0,116.0062018,22.36198312,0.009099419,53.93635897,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/10  02:00:00,13.375,33696.00714,22.72807779,22.17029789,22.44918784,0,122.9794936,22.17029789,0.009106335,54.59064857,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/10  03:00:00,13,14256.00302,22.55784031,21.97076925,22.26430478,0,126.4351489,21.97076925,0.0091137,55.302217,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/10  04:00:00,13,14256.00302,22.41505055,21.84471385,22.1298822,0,124.3699899,21.84471385,0.009108256,55.69652134,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/10  05:00:00,13,14256.00302,22.28684084,21.73160456,22.0092227,0,122.4850559,21.73160456,0.009099298,56.02835499,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/10  06:00:00,13.625,14256.00302,22.21521955,21.72988439,21.97255197,0,112.3065531,21.72988439,0.008897301,54.84277746,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/10  07:00:00,14,53136.01126,22.27054874,21.82050633,22.04552754,0,107.3464031,21.82050633,0.008323697,51.08943851,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/10  08:00:00,14,53136.01126,22.48643034,22.1173787,22.30190452,0,113.5809557,22.1173787,0.00793553,47.86431125,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/10  09:00:00,14,72576.01538,22.85679707,22.62077158,22.73878432,0,123.9815086,22.62077158,0.007935027,46.41197919,0,0,0,1.206177918,4342.240504,0.871268752,3136.567506,0,0,101381.2731
e-lowe,east,lowe, 06/10  10:00:00,15.25,72576.01538,23.13670077,22.79231376,22.96450726,0,103.132906,22.79231376,0.00827488,47.87511733,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/10  11:00:00,16,53136.01126,23.35946434,22.8874125,23.12343842,0,90.77612311,22.8874125,0.008496586,48.85856936,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/10  12:00:00,16,42768.00906,23.47836662,22.98239151,23.23037906,0,93.02947638,22.98239151,0.008697891,49.71369792,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/10  13:00:00,16,42768.00906,23.52356171,23.02350714,23.27353442,0,93.40255995,23.02350714,0.008485498,48.36581921,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/10  14:00:00,16.625,42768.00906,23.60895494,23.15418565,23.38157029,0,85.60507881,23.15418565,0.008299854,46.93143273,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/10  15:00:00,17,42768.00906,23.7185094,23.30403537,23.51127238,0,81.25270808,23.30403537,0.008419873,47.17164378,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/10  16:00:00,15.75,42768.00906,23.72046219,23.18511445,23.45278832,0,99.30974674,23.18511445,0.008487603,47.88999064,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/10  17:00:00,15,42768.00906,23.62264414,22.99818444,23.31041429,0,109.7749344,22.99818444,0.008495423,48.447652,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/10  18:00:00,14.375,42768.00906,23.55506808,23.00624744,23.28065776,0,120.9065574,23.00624744,0.008478471,48.31043226,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/10  19:00:00,14,110160.0233,23.43719516,22.90932601,23.17326059,0,125.5272306,22.90932601,0.008325372,47.72893728,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/10  20:00:00,13.375,129600.0275,23.28311757,22.82304708,23.05308233,0,134.5581355,22.82304708,0.008324559,47.97502897,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/10  21:00:00,12.375,129600.0275,23.17714449,22.70998671,22.9435656,0,149.9734219,22.70998671,0.008236171,47.79837675,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/10  22:00:00,12,129600.0275,23.07016331,22.53368724,22.80192528,0,153.1684219,22.53368724,0.008080803,47.41274034,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/10  23:00:00,12,110160.0233,22.87545998,22.18779677,22.53162838,0,146.1021646,22.18779677,0.007956006,47.68301826,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/10  24:00:00,11.375,53136.01126,22.6004469,21.7996009,22.2000239,0,149.9502847,21.7996009,0.007885925,48.40144232,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/11  01:00:00,11,33696.00714,22.3572388,21.58965081,21.97344481,0,154.1712014,21.58965081,0.007899963,49.08243347,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/11  02:00:00,11,33696.00714,22.17339025,21.4292834,21.80133682,0,151.2572868,21.4292834,0.007947055,49.83983519,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/11  03:00:00,11.625,14256.00302,22.0150927,21.34295623,21.67902447,0,139.5561052,21.34295623,0.007966362,50.22409873,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/11  04:00:00,12,14256.00302,21.89544324,21.28284231,21.58914277,0,131.7209048,21.28284231,0.007990006,50.55745157,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/11  05:00:00,11.375,14256.00302,21.7500632,21.09528917,21.42267619,0,138.7215112,21.09528917,0.007986324,51.11970745,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/11  06:00:00,11,14256.00302,21.63654548,20.9998702,21.31820784,0,134.8413247,20.9998702,0.007954072,51.2149524,0,0,0,0,0,0,0,34733.65596,9.648237765,101381.2731
e-lowe,east,lowe, 06/11  07:00:00,11.625,53136.01126,21.7184489,21.06957396,21.39401143,0,135.7695526,21.06957396,0.007877554,50.51309518,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/11  08:00:00,12.625,53136.01126,22.15588387,21.65863237,21.90725812,0,131.7230414,21.65863237,0.007754683,47.97527724,0,0,0,1.323724878,4765.409562,0.931189105,3352.280778,0,0,101381.2731
e-lowe,east,lowe, 06/11  09:00:00,13.375,72576.01538,22.65279134,22.38014122,22.51646628,0,131.3013169,22.38014122,0.007684699,45.52609245,0,0,0,1.553527781,5592.700013,1.135934681,4089.364851,0,0,101381.2731
e-lowe,east,lowe, 06/11  10:00:00,13.85,72576.01538,22.86510714,22.41473048,22.63991881,0,119.4208196,22.41473048,0.007596255,44.92859062,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/11  11:00:00,14.625,53136.01126,22.97387267,22.39816261,22.68601764,0,105.9037751,22.39816261,0.007500357,44.4126641,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/11  12:00:00,15.625,42768.00906,23.04934637,22.55618826,22.80276732,0,92.26801715,22.55618826,0.007449878,43.668733,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/11  13:00:00,16.625,42768.00906,23.16955622,22.77156012,22.97055817,0,78.92679018,22.77156012,0.00743966,43.0272965,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/11  14:00:00,17,42768.00906,23.31018986,22.94724213,23.12871599,0,75.05457449,22.94724213,0.007434091,42.53987488,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/11  15:00:00,17,42768.00906,23.41445027,23.04038312,23.22741669,0,76.44332165,23.04038312,0.007433526,42.29746,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/11  16:00:00,16.375,42768.00906,23.45211158,23.01102221,23.2315669,0,85.93215424,23.01102221,0.007438369,42.40008202,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/11  17:00:00,16,42768.00906,23.41756787,22.92712495,23.17234641,0,91.20404505,22.92712495,0.007443617,42.64558143,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/11  18:00:00,14.75,42768.00906,23.34309862,22.87096503,23.10703182,0,111.312571,22.87096503,0.007536677,43.32133834,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/11  19:00:00,14,110160.0233,23.19358945,22.69408562,22.94383754,0,121.5118315,22.69408562,0.007541406,43.81322828,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/11  20:00:00,13.375,129600.0275,23.04608982,22.61661916,22.83135449,0,130.8764758,22.61661916,0.007610178,44.41893275,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/11  21:00:00,12.375,129600.0275,22.94396419,22.50605951,22.72501185,0,146.3992273,22.50605951,0.007920645,46.54716465,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/11  22:00:00,12,129600.0275,22.83954634,22.32967618,22.58461126,0,149.627172,22.32967618,0.007953541,47.25833428,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/11  23:00:00,12,110160.0233,22.65078048,21.98805124,22.31941586,0,142.6699549,21.98805124,0.007899216,47.92724923,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/11  24:00:00,12,53136.01126,22.41417576,21.68921136,22.05169356,0,137.8944234,21.68921136,0.007866602,48.58084018,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/12  01:00:00,12,28512.00604,22.228072,21.57625061,21.9021613,0,136.8621034,21.57625061,0.007923249,49.21684734,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/12  02:00:00,12,22032.00467,22.07232573,21.43922802,21.75577688,0,134.2715676,21.43922802,0.007991915,50.03742026,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/12  03:00:00,12,14256.00302,21.92379443,21.30752509,21.61565976,0,132.0481037,21.30752509,0.008009122,50.55005838,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/12  04:00:00,12,14256.00302,21.78573056,21.1866038,21.48616718,0,129.989699,21.1866038,0.008008598,50.92313466,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/12  05:00:00,12,14256.00302,21.65488283,21.07070954,21.36279619,0,128.0339702,21.07070954,0.008001833,51.24402578,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/12  06:00:00,12,28512.00604,21.63049773,21.04169179,21.33609476,0,128.3623188,21.04169179,0.007992344,51.30732207,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/12  07:00:00,12,57024.01208,22.28993216,21.72821301,22.00907258,0,145.3848116,21.72821301,0.007920735,48.78891761,0,0,0,2.122505683,7641.020458,1.47010912,5292.392831,0,0,101381.2731
e-lowe,east,lowe, 06/12  08:00:00,13.25,72576.01538,23.77306914,23.38314906,23.5781091,0,153.7194361,23.38314906,0.00776509,43.27771555,0,0,0,3.400505225,12241.81881,2.491364844,8968.913439,0,0,101381.2731
e-lowe,east,lowe, 06/12  09:00:00,14,57024.01208,24.00783404,23.49522727,23.75153065,0,133.4795504,23.49522727,0.007675043,42.47310546,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/12  10:00:00,14.625,57024.01208,23.72599265,23.13783498,23.43191381,0,118.194488,23.13783498,0.0075422,42.65624689,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/12  11:00:00,15.625,36288.00769,23.72733646,23.12751102,23.42742374,0,101.3951421,23.12751102,0.007516415,42.56474259,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/12  12:00:00,16,36288.00769,23.75715212,23.18408854,23.47062033,0,96.05946324,23.18408854,0.007630575,43.07217884,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/12  13:00:00,16.625,36288.00769,23.80545669,23.28345605,23.54445637,0,87.41236733,23.28345605,0.007469512,41.92201201,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/12  14:00:00,16.375,36288.00769,23.8456017,23.30479349,23.57519759,0,91.17475622,23.30479349,0.00749495,42.0088614,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/12  15:00:00,16,36288.00769,23.85354273,23.26179245,23.55766759,0,97.25342252,23.26179245,0.007627369,42.82607227,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/12  16:00:00,16,36288.00769,23.85340845,23.29018078,23.57179462,0,97.84787063,23.29018078,0.007623058,42.73941122,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/12  17:00:00,15.375,36288.00769,23.82826611,23.27054679,23.54940645,0,107.9252698,23.27054679,0.007930469,44.51152153,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/12  18:00:00,14.375,36288.00769,23.7633309,23.23627027,23.49980059,0,124.7632909,23.23627027,0.008109462,45.59701983,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/12  19:00:00,14,86832.0184,23.61001204,23.0612645,23.33563827,0,127.696965,23.0612645,0.008080483,45.91825099,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/12  20:00:00,13.375,115344.0244,23.42727676,22.88582157,23.15654916,0,135.1768715,22.88582157,0.007954823,45.69706311,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/12  21:00:00,13,129600.0275,23.3180533,22.82694539,23.07249935,0,141.6701996,22.82694539,0.00794133,45.81153072,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/12  22:00:00,12.375,115344.0244,23.23689924,22.75354272,22.99522098,0,150.5194563,22.75354272,0.007973698,46.21868651,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/12  23:00:00,12,86832.0184,23.03978993,22.38927931,22.71453462,0,149.696545,22.38927931,0.008035836,47.6165209,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/12  24:00:00,12,42768.00906,22.80520976,22.09631863,22.4507642,0,144.9667313,22.09631863,0.008063169,48.63570887,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/13  01:00:00,12,28512.00604,22.59812649,21.90419222,22.25115935,0,142.1330535,21.90419222,0.008057914,49.17707627,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/13  02:00:00,12,22032.00467,22.41825809,21.74221532,22.08023671,0,139.4563072,21.74221532,0.008047127,49.56962906,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/13  03:00:00,11.375,14256.00302,22.23302809,21.52203262,21.87753035,0,145.9139904,21.52203262,0.008027831,50.10451595,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/13  04:00:00,11,14256.00302,22.02544856,21.29361021,21.65952939,0,148.8205713,21.29361021,0.007986551,50.55245113,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/13  05:00:00,11,14256.00302,21.9707015,21.20450495,21.58760322,0,148.6777257,21.20450495,0.007957613,50.64886308,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/13  06:00:00,11.625,28512.00604,23.38655857,22.53365054,22.96010456,0,168.1473245,22.53365054,0.007970003,46.82532859,0,0,0,4.347191648,15649.88993,3.039794247,10943.25929,0,0,101381.2731
e-lowe,east,lowe, 06/13  07:00:00,12.625,57024.01208,24.95705197,23.93763895,24.44734546,0,257.2817044,23.93763895,0.007895175,42.6144554,0,0,0,121.5783138,437681.9298,88.0223252,316880.3707,0,0,101381.2731
e-lowe,east,lowe, 06/13  08:00:00,13.625,72576.01538,25.56555752,24.15287786,24.85921769,0,348.6886792,24.15287786,0.007292018,38.88906767,0,0,0,257.2676676,926163.6033,194.1825169,699057.0609,0,0,101381.2731
e-lowe,east,lowe, 06/13  09:00:00,14.625,57024.01208,25.20953959,24.00464247,24.60709103,0,248.0331781,24.00464247,0.007176699,38.6459286,0,0,0,146.7398278,528263.3799,114.8429596,413434.6547,0,0,101381.2731
e-lowe,east,lowe, 06/13  10:00:00,15.625,57024.01208,24.83884399,23.99991192,24.41937795,0,158.9923537,23.99991192,0.007447773,40.11439609,0,0,0,53.88588058,193989.1701,42.50567741,153020.4387,0,0,101381.2731
e-lowe,east,lowe, 06/13  11:00:00,16,36288.00769,24.78870195,23.99997063,24.39433629,0,130.3346748,23.99997063,0.007708144,41.4993992,0,0,0,26.14145101,94109.22365,20.25418415,72915.06294,0,0,101381.2731
e-lowe,east,lowe, 06/13  12:00:00,16.625,36288.00769,24.77593627,23.99993966,24.38793796,0,127.1258257,23.99993966,0.007912586,42.58642206,0,0,0,35.58171627,128094.1786,27.83311023,100199.1968,0,0,101381.2731
e-lowe,east,lowe, 06/13  13:00:00,17,36288.00769,24.78413846,23.9998175,24.39197798,0,128.455241,23.9998175,0.007752119,41.70798684,0,0,0,44.59586117,160545.1002,35.67981129,128447.3206,0,0,101381.2731
e-lowe,east,lowe, 06/13  14:00:00,17,36288.00769,24.7733147,23.99986592,24.38659031,0,126.2239801,23.99986592,0.007677816,41.29761406,0,0,0,41.60716889,149785.808,33.46019055,120456.686,0,0,101381.2731
e-lowe,east,lowe, 06/13  15:00:00,17.625,36288.00769,24.78194279,23.9998692,24.390906,0,127.9700296,23.9998692,0.007638277,41.08750856,0,0,0,56.23468532,202444.8671,46.00438687,165615.7927,0,0,101381.2731
e-lowe,east,lowe, 06/13  16:00:00,18,36288.00769,24.77478155,23.9998344,24.38730798,0,132.3326975,23.9998344,0.007625814,40.99599338,0,0,0,68.84405346,247838.5924,56.84584034,204645.0252,0,0,101381.2731
e-lowe,east,lowe, 06/13  17:00:00,17.375,36288.00769,24.72409632,23.99981902,24.36195767,0,134.0457481,23.99981902,0.007862118,42.23472501,0,0,0,60.04363209,216157.0755,47.71127266,171760.5816,0,0,101381.2731
e-lowe,east,lowe, 06/13  18:00:00,17,36288.00769,24.67925443,23.99975495,24.33950469,0,150.3811748,23.99975495,0.00821196,44.11721739,0,0,0,75.51099441,271839.5799,57.49299941,206974.7979,0,0,101381.2731
e-lowe,east,lowe, 06/13  19:00:00,16.375,86832.0184,24.57464831,23.99975674,24.28720252,0,132.9961591,23.99975674,0.008377706,45.01243584,0,0,0,39.21076068,141158.7384,29.28961699,105442.6212,0,0,101381.2731
e-lowe,east,lowe, 06/13  20:00:00,14.75,115344.0244,24.40745248,23.89322092,24.1503367,0,130.3800156,23.89322092,0.008668398,46.85528829,0,0,0,1.954950667,7037.822401,1.417977675,5104.719629,0,0,101381.2731
e-lowe,east,lowe, 06/13  21:00:00,14,129600.0275,24.29127981,23.79055631,24.04091806,0,141.2965884,23.79055631,0.00887639,48.25727112,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/13  22:00:00,14,115344.0244,24.23266354,23.79682834,24.01474594,0,141.3747507,23.79682834,0.00899834,48.89238865,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/13  23:00:00,13.375,86832.0184,24.05950884,23.43798852,23.74874868,0,143.9529595,23.43798852,0.009126515,50.63322619,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/13  24:00:00,13,42768.00906,23.80175609,23.0787417,23.44024889,0,144.9053904,23.0787417,0.00919842,52.12483332,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/14  01:00:00,12.375,28512.00604,23.56500176,22.80501511,23.18500844,0,151.0214781,22.80501511,0.009210635,53.03264797,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/14  02:00:00,12,22032.00467,23.33550312,22.55673691,22.94612002,0,153.6982394,22.55673691,0.00920329,53.74142156,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/14  03:00:00,12,14256.00302,23.13758223,22.37996573,22.75877398,0,150.748071,22.37996573,0.00919113,54.23101157,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/14  04:00:00,12,14256.00302,22.95691216,22.2196457,22.58827893,0,148.0376175,22.2196457,0.009178569,54.65499841,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/14  05:00:00,11.375,14256.00302,22.76680857,21.9956871,22.38124784,0,154.4740566,21.9956871,0.009161659,55.28531927,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/14  06:00:00,11.625,28512.00604,22.62417314,21.8820039,22.25308852,0,149.4284155,21.8820039,0.00913596,55.51584145,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/14  07:00:00,12,57024.01208,22.8268367,22.2455256,22.53618115,0,151.4207245,22.2455256,0.009061996,53.86936678,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/14  08:00:00,12.625,72576.01538,23.50506488,22.97114327,23.23810407,0,156.4959059,22.97114327,0.008877168,50.51931464,0,0,0,2.933117196,10559.22191,1.887665124,6795.594448,0,0,101381.2731
e-lowe,east,lowe, 06/14  09:00:00,13.625,57024.01208,24.03033257,23.36666243,23.6984975,0,141.7208908,23.36666243,0.008734236,48.50142379,0,0,0,1.564400742,5631.84267,1.036061992,3729.823172,0,0,101381.2731
e-lowe,east,lowe, 06/14  10:00:00,14,57024.01208,23.97740395,23.27854656,23.62797525,0,131.9110263,23.27854656,0.008593946,47.99915427,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/14  11:00:00,14.625,36288.00769,24.00112044,23.25877152,23.62994598,0,121.2171411,23.25877152,0.008479644,47.44393375,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/14  12:00:00,15,36288.00769,24.01845465,23.30688211,23.66266838,0,115.6248282,23.30688211,0.008444839,47.08532295,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/14  13:00:00,15.625,36288.00769,24.12239678,23.45055627,23.78647653,0,108.0490014,23.45055627,0.008347377,46.13161157,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/14  14:00:00,17.25,36288.00769,24.29539532,23.7625342,24.02896476,0,85.99451448,23.7625342,0.008031164,43.58286907,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/14  15:00:00,18,36288.00769,24.47506964,23.99522436,24.235147,0,81.61236686,23.99522436,0.007681632,41.09966445,0,0,0,7.033757996,25321.52878,5.891978405,21211.12226,0,0,101381.2731
e-lowe,east,lowe, 06/14  16:00:00,18,36288.00769,24.52466831,23.99994513,24.26230672,0,94.00845426,23.99994513,0.007448742,39.84194002,0,0,0,21.65923865,77973.25914,18.60751503,66987.05412,0,0,101381.2731
e-lowe,east,lowe, 06/14  17:00:00,18,36288.00769,24.50117679,23.99987877,24.25052778,0,101.0776576,23.99987877,0.007269383,38.86970206,0,0,0,29.32942894,105585.9442,25.71288333,92566.38,0,0,101381.2731
e-lowe,east,lowe, 06/14  18:00:00,17.375,36288.00769,24.46676275,23.99974917,24.23325596,0,118.7145382,23.99974917,0.007312655,39.0840538,0,0,0,37.99287201,136774.3392,32.53401401,117122.4504,0,0,101381.2731
e-lowe,east,lowe, 06/14  19:00:00,15.125,86832.0184,24.32419938,23.83730024,24.08074981,0,120.6524045,23.83730024,0.007566828,40.80222525,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/14  20:00:00,13.375,115344.0244,24.05663236,23.44299033,23.74981135,0,144.4418099,23.44299033,0.007803883,43.0838529,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/14  21:00:00,13,129600.0275,23.9127326,23.35289353,23.63281307,0,150.6629948,23.35289353,0.00793982,44.07786783,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/14  22:00:00,13,115344.0244,23.83111694,23.33707174,23.58409434,0,150.3023421,23.33707174,0.008034872,44.64151783,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/14  23:00:00,12.375,86832.0184,23.63642585,22.96200539,23.29921562,0,152.65566,22.96200539,0.008134155,46.22430525,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/14  24:00:00,12,42768.00906,23.36138843,22.58983117,22.9756098,0,153.3516126,22.58983117,0.008166055,47.4312078,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/15  01:00:00,12,28512.00604,23.13143081,22.37704563,22.75423822,0,150.2748408,22.37704563,0.008160467,47.99782713,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/15  02:00:00,12,22032.00467,22.93557837,22.20120862,22.5683935,0,147.3282212,22.20120862,0.008148762,48.41529429,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/15  03:00:00,11.375,14256.00302,22.7325621,21.96530656,22.34893433,0,153.5510521,21.96530656,0.008127869,48.97415935,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/15  04:00:00,11,14256.00302,22.51247547,21.7271263,22.11980088,0,156.2849517,21.7271263,0.008084724,49.4310096,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/15  05:00:00,11,14256.00302,22.45693747,21.63462056,22.04577901,0,156.184019,21.63462056,0.008054326,49.52814097,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/15  06:00:00,11.625,28512.00604,23.93268748,23.02798996,23.48033872,0,176.9108545,23.02798996,0.008069834,45.61246286,0,0,0,4.436772683,15972.38166,3.126593908,11255.73807,0,0,101381.2731
e-lowe,east,lowe, 06/15  07:00:00,12,57024.01208,25.31809172,24.01626916,24.66718044,0,306.3671701,24.01626916,0.007752622,41.28602321,0,0,0,171.3613622,616900.9039,125.4892781,451761.4013,0,0,101381.2731
e-lowe,east,lowe, 06/15  08:00:00,14.5,72576.01538,25.85637577,24.38032466,25.11835021,0,356.3685508,24.38032466,0.007136162,37.24104757,0,0,0,268.4427304,966393.8296,212.3763381,764554.8172,0,0,101381.2731
e-lowe,east,lowe, 06/15  09:00:00,16,57024.01208,25.56161054,24.04873871,24.80517463,0,308.4810698,24.04873871,0.007097739,37.80017698,0,0,0,245.219946,882791.8056,199.4136326,717889.0774,0,0,101381.2731
e-lowe,east,lowe, 06/15  10:00:00,16,57024.01208,25.13973507,23.99984899,24.56979203,0,212.7010228,23.99984899,0.007277816,38.8367485,0,0,0,127.703596,459732.9456,102.6975645,369711.2323,0,0,101381.2731
e-lowe,east,lowe, 06/15  11:00:00,16.625,36288.00769,25.07311872,23.99995442,24.53653657,0,179.6713965,23.99995442,0.007518963,40.09296653,0,0,0,101.3060074,364701.6266,80.41039065,289477.4064,0,0,101381.2731
e-lowe,east,lowe, 06/15  12:00:00,20.125,36288.00769,25.15300816,23.99987709,24.57644262,0,194.1269592,23.99987709,0.007699883,41.04614005,0,0,0,180.7398848,650663.5853,155.2805907,559010.1267,0,0,101381.2731
e-lowe,east,lowe, 06/15  13:00:00,21.375,36288.00769,25.21734099,23.99970722,24.6085241,0,207.4888631,23.99970722,0.007531489,40.15961878,0,0,0,212.3659931,764517.575,190.2465617,684887.6221,0,0,101381.2731
e-lowe,east,lowe, 06/15  14:00:00,19.75,36288.00769,25.1698348,23.99979008,24.58481244,0,196.9307707,23.99979008,0.007451456,39.71295269,0,0,0,174.8289899,629384.3636,151.6519926,545947.1733,0,0,101381.2731
e-lowe,east,lowe, 06/15  15:00:00,19,36288.00769,25.11381228,23.99983222,24.55682225,0,185.7787727,23.99983222,0.007454204,39.71243782,0,0,0,149.69388,538897.9679,127.5548999,459197.6398,0,0,101381.2731
e-lowe,east,lowe, 06/15  16:00:00,17.75,36288.00769,25.03289081,23.99981424,24.51635253,0,176.7372039,23.99981424,0.007515069,40.03286929,0,0,0,116.7911371,420448.0935,96.92569741,348932.5107,0,0,101381.2731
e-lowe,east,lowe, 06/15  17:00:00,17,36288.00769,24.93417667,23.99973002,24.46695334,0,169.5405996,23.99973002,0.007673042,40.86432372,0,0,0,94.67662071,340835.8346,76.76383274,276349.7979,0,0,101381.2731
e-lowe,east,lowe, 06/15  18:00:00,16.125,36288.00769,24.83244122,23.99962462,24.41603292,0,174.6815066,23.99962462,0.007795942,41.51103092,0,0,0,84.50831828,304229.9458,66.76778645,240364.0312,0,0,101381.2731
e-lowe,east,lowe, 06/15  19:00:00,14.6,86832.0184,24.67083919,23.98975097,24.33029508,0,147.3632938,23.98975097,0.007979067,42.47270246,0,0,0,17.6075229,63387.08245,13.4781632,48521.3875,0,0,101381.2731
e-lowe,east,lowe, 06/15  20:00:00,14,115344.0244,24.48528652,23.87562292,24.18045472,0,142.0127165,23.87562292,0.00829232,44.40590662,0,0,0,0,0,0,0,0,0,101381.2731
