Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-lowe,east,lowe, 06/15  21:00:00,13.375,129600.0275,24.37674689,23.80690875,24.09182782,0,151.7844903,23.80690875,0.008471279,45.53875573,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/15  22:00:00,13,115344.0244,24.27520996,23.72550834,24.00035915,0,157.1291455,23.72550834,0.008572446,46.33000673,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/15  23:00:00,12.375,86832.0184,24.07124212,23.34686289,23.70905251,0,159.3823368,23.34686289,0.008579163,47.42411458,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/15  24:00:00,11.375,42768.00906,23.75970672,22.89069484,23.32520078,0,168.7897071,22.89069484,0.008379753,47.6141471,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/16  01:00:00,11.625,28512.00604,23.4899878,22.65376332,23.07187556,0,161.8645757,22.65376332,0.008250785,47.57011472,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/16  02:00:00,12,22032.00467,23.30006518,22.524591,22.91232809,0,152.9599291,22.524591,0.008210764,47.71539149,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/16  03:00:00,10.125,14256.00302,23.03665295,22.12777574,22.58221435,0,176.698661,22.12777574,0.00808907,48.1945282,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/16  04:00:00,9.625,14256.00302,22.73279392,21.78758859,22.26019125,0,181.2383181,21.78758859,0.007892332,48.04340098,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/16  05:00:00,10.625,14256.00302,22.55502961,21.7227803,22.13890496,0,163.4890869,21.7227803,0.008174559,49.93667634,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/16  06:00:00,11.625,28512.00604,22.46287461,21.7401417,22.10150816,0,147.0325455,21.7401417,0.008739692,53.31702361,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/16  07:00:00,12,57024.01208,22.62527845,22.06532688,22.34530266,0,148.0599315,22.06532688,0.008934397,53.43887349,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/16  08:00:00,12.625,72576.01538,23.21763871,22.73572642,22.97668256,0,151.7353793,22.73572642,0.008845697,50.83900005,0,0,0,2.887320547,10394.35397,1.851711849,6666.162656,0,0,101381.2731
e-lowe,east,lowe, 06/16  09:00:00,14.25,57024.01208,23.48627951,22.92284955,23.20456453,0,122.2839045,22.92284955,0.00874954,49.74008538,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/16  10:00:00,15.625,57024.01208,23.70390707,23.18158212,23.4427446,0,103.5802139,23.18158212,0.008617694,48.2404796,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/16  11:00:00,15.375,36288.00769,23.82920812,23.19195694,23.51058253,0,106.4344905,23.19195694,0.008503917,47.61006027,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/16  12:00:00,16.25,36288.00769,23.89347023,23.30875141,23.60111082,0,95.1574152,23.30875141,0.008479295,47.12945145,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/16  13:00:00,18.25,36288.00769,24.08785623,23.69065008,23.88925315,0,67.81286338,23.69065008,0.008592654,46.6439561,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/16  14:00:00,19.625,36288.00769,24.36481028,23.99130882,24.17805955,0,68.95965688,23.99130882,0.008824282,47.02716917,0,0,0,27.24122129,98068.39664,20.94581981,75404.95133,0,0,101381.2731
e-lowe,east,lowe, 06/16  15:00:00,21.25,36288.00769,24.56393031,23.99987115,24.28190073,0,97.86891254,23.99987115,0.008762878,46.6515016,0,0,0,98.00318606,352811.4698,78.40439997,282255.8399,0,0,101381.2731
e-lowe,east,lowe, 06/16  16:00:00,21.375,36288.00769,24.6344464,23.99982014,24.31713327,0,113.4097861,23.99982014,0.00865981,46.09317166,0,0,0,119.1465871,428927.7137,96.1114734,346001.3042,0,0,101381.2731
e-lowe,east,lowe, 06/16  17:00:00,19.75,36288.00769,24.60712385,23.99977226,24.30344805,0,118.6255373,23.99977226,0.00874717,46.58093717,0,0,0,94.46883755,340087.8152,73.20590514,263541.2585,0,0,101381.2731
e-lowe,east,lowe, 06/16  18:00:00,18.375,36288.00769,24.55189238,23.99968877,24.27579057,0,133.5126113,23.99968877,0.008870304,47.24528036,0,0,0,86.60348267,311772.5376,64.27641201,231395.0832,0,0,101381.2731
e-lowe,east,lowe, 06/16  19:00:00,16.75,86832.0184,24.43307718,23.99019929,24.21163823,0,115.0323095,23.99019929,0.009016774,48.07197462,0,0,0,25.23837536,90858.15131,17.99904082,64796.54695,0,0,101381.2731
e-lowe,east,lowe, 06/16  20:00:00,14.75,115344.0244,24.22791174,23.74926629,23.98858901,0,126.0834072,23.74926629,0.009342155,50.53078779,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/16  21:00:00,14,129600.0275,24.08664498,23.61077593,23.84871046,0,138.3454811,23.61077593,0.009536709,52.02652577,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/16  22:00:00,14,115344.0244,24.02663038,23.61750913,23.82206975,0,138.4982369,23.61750913,0.00964952,52.63078609,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/16  23:00:00,14,86832.0184,23.88437655,23.34396495,23.61417075,0,132.3041723,23.34396495,0.009762168,54.12229205,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/16  24:00:00,14,42768.00906,23.68490886,23.07900186,23.38195536,0,127.9794657,23.07900186,0.009814271,55.28430485,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/17  01:00:00,14,33696.00714,23.51352061,22.91926348,23.21639205,0,125.7601759,22.91926348,0.009818931,55.84716804,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/17  02:00:00,14,33696.00714,23.37014774,22.79174671,23.08094722,0,123.6392891,22.79174671,0.009812051,56.24149955,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/17  03:00:00,14,14256.00302,23.23276117,22.66904679,22.95090398,0,121.5067139,22.66904679,0.009802081,56.60495542,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/17  04:00:00,14,14256.00302,23.10753646,22.55921943,22.83337794,0,119.6757719,22.55921943,0.009791301,56.92191709,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/17  05:00:00,14,14256.00302,22.99141218,22.45806638,22.72473928,0,117.9467767,22.45806638,0.009779338,57.23952327,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/17  06:00:00,14,14256.00302,22.89402473,22.37257455,22.63329964,0,116.5736881,22.37257455,0.009765608,57.47968477,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/17  07:00:00,14,53136.01126,22.86077185,22.33685462,22.59881323,0,116.1950733,22.33685462,0.009673004,57.10215169,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/17  08:00:00,14,53136.01126,22.91891835,22.49055343,22.70473589,0,119.8365751,22.49055343,0.009609923,56.22864284,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/17  09:00:00,14,72576.01538,23.08183827,22.80525716,22.94354772,0,125.9469329,22.80525716,0.009778846,56.11916023,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/17  10:00:00,14,72576.01538,23.14419493,22.65842208,22.90130851,0,120.9953408,22.65842208,0.009794565,56.71124152,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/17  11:00:00,15.25,53136.01126,23.16089084,22.60986979,22.88538032,0,99.51676102,22.60986979,0.009631167,55.98052101,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/17  12:00:00,16,42768.00906,23.20294442,22.72586641,22.96440542,0,88.66338148,22.72586641,0.009411109,54.35528949,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/17  13:00:00,16.625,42768.00906,23.43167151,22.97992817,23.20579984,0,83.51741604,22.97992817,0.009533931,54.17934352,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/17  14:00:00,17,42768.00906,23.70501558,23.27540775,23.49021167,0,81.58212797,23.27540775,0.009615437,53.64796723,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/17  15:00:00,18.25,42768.00906,23.93991927,23.61724986,23.77858456,0,66.80002248,23.61724986,0.009661092,52.76737904,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/17  16:00:00,18.375,42768.00906,24.09710036,23.82168023,23.9593903,0,66.13153859,23.82168023,0.00957988,51.66914328,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/17  17:00:00,18,42768.00906,24.10329537,23.76968503,23.9364902,0,71.61658464,23.76968503,0.00932033,50.44787303,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/17  18:00:00,16.75,42768.00906,24.00081534,23.68476196,23.84278865,0,91.04449471,23.68476196,0.009288564,50.53778471,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/17  19:00:00,16,110160.0233,23.88135431,23.52500114,23.70317772,0,101.943463,23.52500114,0.009322086,51.23842342,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/17  20:00:00,14.75,129600.0275,23.76402443,23.41041259,23.58721851,0,120.9211598,23.41041259,0.009523757,52.7160145,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/17  21:00:00,14,129600.0275,23.6889988,23.33678582,23.51289231,0,133.8351304,23.33678582,0.009721944,54.06579581,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/17  22:00:00,14,129600.0275,23.64585011,23.26636507,23.45610759,0,131.9553309,23.26636507,0.009696831,54.17816158,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/17  23:00:00,14,110160.0233,23.49628249,22.94847272,23.2223776,0,125.2787869,22.94847272,0.009620515,54.80229664,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/17  24:00:00,14,53136.01126,23.29367791,22.67591123,22.98479457,0,120.9557464,22.67591123,0.009580513,55.45268098,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/18  01:00:00,14,33696.00714,23.1400217,22.59114882,22.86558526,0,120.4237997,22.59114882,0.009642879,56.07527109,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/18  02:00:00,14,33696.00714,23.01980885,22.48743864,22.75362375,0,118.4272977,22.48743864,0.009717595,56.8600053,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/18  03:00:00,14,14256.00302,22.89874932,22.3796218,22.63918556,0,116.5369707,22.3796218,0.009737943,57.3518519,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/18  04:00:00,14,14256.00302,22.78539211,22.27998022,22.53268616,0,114.8646278,22.27998022,0.009739409,57.70910676,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/18  05:00:00,14,14256.00302,22.67546188,22.18299826,22.42923007,0,113.1832582,22.18299826,0.00973427,58.02073091,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/18  06:00:00,14,14256.00302,22.58631303,22.10490358,22.34560831,0,111.9125085,22.10490358,0.009610178,57.60065069,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/18  07:00:00,14,53136.01126,22.55779571,22.07358242,22.31568907,0,111.5032227,22.07358242,0.00923616,55.5186197,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/18  08:00:00,14,53136.01126,22.63204291,22.23858151,22.43531221,0,115.4621407,22.23858151,0.009049658,53.86978832,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/18  09:00:00,14.625,72576.01538,22.93578826,22.74856685,22.84217756,0,116.1306666,22.74856685,0.009160433,52.88980342,0,0,0,1.383850786,4981.86283,0.884450493,3184.021775,0,0,101381.2731
e-lowe,east,lowe, 06/18  10:00:00,15.625,72576.01538,23.17674257,22.88312297,23.02993277,0,97.57920849,22.88312297,0.009036316,51.77943793,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/18  11:00:00,16,53136.01126,23.30646974,22.84366069,23.07506521,0,89.77566881,22.84366069,0.00881838,50.66717886,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/18  12:00:00,16.625,42768.00906,23.45043628,23.01009386,23.23026507,0,83.46007117,23.01009386,0.00884748,50.3238331,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/18  13:00:00,18.25,42768.00906,23.70532644,23.41430988,23.55981816,0,63.24502179,23.41430988,0.008683847,48.21576181,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/18  14:00:00,19,42768.00906,23.90320909,23.72512908,23.81416908,0,54.29255111,23.72512908,0.008606101,46.89982233,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/18  15:00:00,18.375,42768.00906,24.01868601,23.75431654,23.88650127,0,64.66871942,23.75431654,0.008583969,46.69852921,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/18  16:00:00,18.625,42768.00906,24.09020931,23.82094694,23.95557813,0,62.498102,23.82094694,0.008579515,46.48822968,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/18  17:00:00,18.375,42768.00906,24.13897894,23.85591429,23.99744661,0,66.19176951,23.85591429,0.00857726,46.37833347,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/18  18:00:00,17.375,42768.00906,24.12944202,23.86251161,23.99597682,0,84.11712001,23.86251161,0.008665496,46.83044541,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/18  19:00:00,16.375,110160.0233,24.0576993,23.73907892,23.89838911,0,98.54973768,23.73907892,0.008744042,47.60133057,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/18  20:00:00,15.375,129600.0275,23.91158942,23.60333586,23.75746264,0,113.6416382,23.60333586,0.008937237,49.06918601,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/18  21:00:00,14.375,129600.0275,23.8256974,23.50370199,23.66469969,0,129.4607797,23.50370199,0.009126935,50.41465528,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/18  22:00:00,13.375,129600.0275,23.71852385,23.26086982,23.48969683,0,141.6916062,23.26086982,0.008988552,50.42298491,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/18  23:00:00,13,110160.0233,23.50712829,22.8498794,23.17850384,0,140.4093661,22.8498794,0.008651109,49.79790469,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/18  24:00:00,13,53136.01126,23.26706993,22.54905721,22.90806357,0,135.5653142,22.54905721,0.008400317,49.23364659,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/19  01:00:00,13.625,28512.00604,23.10794935,22.5145645,22.81125692,0,125.7622678,22.5145645,0.008378948,49.19586386,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/19  02:00:00,14,22032.00467,23.01052609,22.47874736,22.74463673,0,118.0861581,22.47874736,0.008708552,51.21658455,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/19  03:00:00,14,14256.00302,22.8990518,22.38026467,22.63965823,0,116.358546,22.38026467,0.008763953,51.84759625,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/19  04:00:00,14,14256.00302,22.79094702,22.2855726,22.53825981,0,114.7906107,22.2855726,0.008957778,53.28399525,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/19  05:00:00,14,14256.00302,22.68769297,22.19505672,22.44137484,0,113.2642575,22.19505672,0.009046124,54.09903174,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/19  06:00:00,14,28512.00604,22.61561284,22.13356432,22.37458858,0,112.3846381,22.13356432,0.009073895,54.46624007,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/19  07:00:00,14,57024.01208,22.68724973,22.35949232,22.52337102,0,117.7682203,22.35949232,0.009004081,53.34875676,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/19  08:00:00,14,72576.01538,22.87728066,22.6019004,22.73959053,0,121.7933968,22.6019004,0.00881208,51.48336445,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/19  09:00:00,14,57024.01208,22.96829887,22.43682461,22.70256174,0,116.720457,22.43682461,0.008664849,51.14339224,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/19  10:00:00,15.25,57024.01208,23.13349981,22.61294705,22.87322343,0,100.7622621,22.61294705,0.008530315,49.82785077,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/19  11:00:00,16.625,36288.00769,23.46285403,22.96433764,23.21359583,0,82.67216396,22.96433764,0.008432471,48.22292172,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/19  12:00:00,17,36288.00769,23.62558265,23.16669249,23.39613757,0,79.00022919,23.16669249,0.008418861,47.55934019,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/19  13:00:00,17,36288.00769,23.70375563,23.24068877,23.4722222,0,80.02435564,23.24068877,0.008417258,47.3381823,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/19  14:00:00,17.625,36288.00769,23.81034711,23.38912511,23.59973611,0,72.52374049,23.38912511,0.008422835,46.94683879,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/19  15:00:00,18,36288.00769,23.98802039,23.59941524,23.79371781,0,69.32831712,23.59941524,0.008434932,46.42060986,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/19  16:00:00,18,36288.00769,24.05377591,23.69973702,23.87675647,0,70.69969361,23.69973702,0.008485068,46.4113723,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/19  17:00:00,16.75,36288.00769,23.98786134,23.58058672,23.78422403,0,88.91713044,23.58058672,0.008730242,48.0822583,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/19  18:00:00,15.375,36288.00769,23.87298893,23.44286693,23.65792793,0,111.1919103,23.44286693,0.009066821,50.35299188,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/19  19:00:00,14.375,86832.0184,23.72053671,23.20644223,23.46348947,0,123.5449526,23.20644223,0.009088397,51.21382724,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/19  20:00:00,14,115344.0244,23.55799381,23.06237083,23.31018232,0,128.3229345,23.06237083,0.008955971,50.92066857,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/19  21:00:00,13.375,129600.0275,23.4767688,23.01952887,23.24814884,0,138.390815,23.01952887,0.008949263,51.01539939,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/19  22:00:00,13.625,115344.0244,23.42552498,23.0453555,23.23544024,0,135.4592329,23.0453555,0.008999889,51.21943143,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/19  23:00:00,14,86832.0184,23.32822076,22.86024045,23.09423061,0,123.8810973,22.86024045,0.009072271,52.2083045,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/19  24:00:00,14,42768.00906,23.15248269,22.61242184,22.88245227,0,119.7714677,22.61242184,0.009109188,53.21112482,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/20  01:00:00,13.375,28512.00604,22.97287203,22.38551728,22.67919465,0,126.617497,22.38551728,0.009120303,53.98168797,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/20  02:00:00,13,22032.00467,22.79413038,22.17954483,22.4868376,0,130.1058802,22.17954483,0.009237986,55.33753122,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/20  03:00:00,13,14256.00302,22.64085603,22.04308423,22.34197013,0,127.8178098,22.04308423,0.009391934,56.71444381,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/20  04:00:00,13,14256.00302,22.50131006,21.92007236,22.21069121,0,125.7179413,21.92007236,0.009239867,56.22979796,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/20  05:00:00,13,14256.00302,22.37289453,21.80727144,22.09008299,0,123.7783702,21.80727144,0.009152424,56.09065435,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/20  06:00:00,13,28512.00604,22.28164007,21.72784093,22.0047405,0,122.6434905,21.72784093,0.009114278,56.13208508,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/20  07:00:00,13,57024.01208,22.38769535,21.97778943,22.18274239,0,128.6906102,21.97778943,0.009024134,54.74457853,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/20  08:00:00,13,72576.01538,22.6420747,22.27908589,22.46058029,0,133.7177267,22.27908589,0.008835731,52.64299143,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/20  09:00:00,13.625,57024.01208,22.79202739,22.23180531,22.51191635,0,120.4761705,22.23180531,0.008687811,51.92136473,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/20  10:00:00,14.625,57024.01208,23.01527453,22.4537637,22.73451911,0,108.3992084,22.4537637,0.008538686,50.35924119,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/20  11:00:00,15.625,36288.00769,23.24351662,22.66713282,22.95532472,0,94.36244621,22.66713282,0.008431517,49.09378386,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/20  12:00:00,15.375,36288.00769,23.32932602,22.73689197,23.033109,0,98.96347709,22.73689197,0.008390261,48.64969607,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/20  13:00:00,15.625,36288.00769,23.44170437,22.84029382,23.14099909,0,97.592148,22.84029382,0.008379229,48.28350075,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/20  14:00:00,16,36288.00769,23.5747231,23.01209936,23.29341123,0,93.51552329,23.01209936,0.008366812,47.71330436,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/20  15:00:00,16,36288.00769,23.56179333,23.00594416,23.28386875,0,92.86922849,23.00594416,0.008361808,47.70286142,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/20  16:00:00,14.75,36288.00769,23.5309709,22.88905828,23.21001459,0,111.6085808,22.88905828,0.008409025,48.28069681,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/20  17:00:00,14,36288.00769,23.39000958,22.73152128,23.06076543,0,122.5235906,22.73152128,0.00853879,49.46683771,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/20  18:00:00,14,36288.00769,23.32290739,22.79398451,23.05844595,0,124.3619667,22.79398451,0.008640156,49.85635543,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/20  19:00:00,13.375,86832.0184,23.22994997,22.66559673,22.94777335,0,131.5901794,22.66559673,0.008687765,50.5200604,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/20  20:00:00,13,115344.0244,23.04733112,22.50447118,22.77590115,0,135.8401402,22.50447118,0.008799822,51.66531026,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/20  21:00:00,13,129600.0275,22.97607316,22.52897134,22.75252225,0,136.9806304,22.52897134,0.008894612,52.13575334,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/20  22:00:00,13,115344.0244,22.94324717,22.56252212,22.75288464,0,137.4541465,22.56252212,0.008974634,52.49102956,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/20  23:00:00,13,86832.0184,22.81714521,22.30241118,22.5597782,0,131.4422131,22.30241118,0.009070875,53.85894492,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/20  24:00:00,13,42768.00906,22.6277369,22.04524715,22.33649202,0,127.2458672,22.04524715,0.009119176,54.97557061,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/21  01:00:00,13,28512.00604,22.46280663,21.89047403,22.17664033,0,125.1024384,21.89047403,0.009124042,55.52597452,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/21  02:00:00,12.375,22032.00467,22.29611022,21.68303589,21.98957305,0,131.788865,21.68303589,0.009120388,56.17762753,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/21  03:00:00,12,14256.00302,22.11295961,21.47366235,21.79331098,0,135.1123452,21.47366235,0.009109302,56.81224613,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/21  04:00:00,12,14256.00302,21.9581007,21.33688498,21.64749284,0,132.842713,21.33688498,0.009095311,57.20366919,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/21  05:00:00,12,14256.00302,21.81561636,21.21083589,21.51322612,0,130.7174741,21.21083589,0.009082727,57.56903056,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/21  06:00:00,12.625,28512.00604,21.75626712,21.21571821,21.48599266,0,121.006207,21.21571821,0.009073627,57.49513183,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/21  07:00:00,13,57024.01208,21.99318884,21.64337845,21.81828365,0,123.3094558,21.64337845,0.009003555,55.58373605,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/21  08:00:00,13,72576.01538,22.19144488,21.88831471,22.0398798,0,126.6620824,21.88831471,0.008832518,53.73213287,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/21  09:00:00,13,57024.01208,22.35934343,21.78495308,22.07214825,0,123.3408645,21.78495308,0.008698814,53.26389159,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/21  10:00:00,13.625,57024.01208,22.59254687,21.98004821,22.28629754,0,117.2835215,21.98004821,0.00856554,51.83905269,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/21  11:00:00,14,36288.00769,22.65474261,21.99063731,22.32268996,0,109.7138843,21.99063731,0.008447497,51.0994351,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/21  12:00:00,14,36288.00769,22.76089442,22.0723334,22.41661391,0,111.9437419,22.0723334,0.008402084,50.57600417,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/21  13:00:00,14,36288.00769,22.88118301,22.1813548,22.53126891,0,113.7586781,22.1813548,0.008387814,50.12574395,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/21  14:00:00,15.25,36288.00769,23.00355104,22.4039512,22.70375112,0,96.95417115,22.4039512,0.008390941,49.45189172,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/21  15:00:00,16,36288.00769,23.12531077,22.61323607,22.86927342,0,86.66488368,22.61323607,0.00838937,48.78682762,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/21  16:00:00,15.375,36288.00769,23.18392696,22.63978323,22.91185509,0,97.27507196,22.63978323,0.008436445,48.95990711,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/21  17:00:00,14.375,36288.00769,23.12395295,22.54572349,22.83483822,0,112.6632235,22.54572349,0.008570675,50.01372629,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/21  18:00:00,13.75,36288.00769,23.03805593,22.52741626,22.78273609,0,123.6966545,22.52741626,0.008664422,50.60878752,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/21  19:00:00,13.225,86832.0184,22.88652108,22.34549834,22.61600971,0,128.6539789,22.34549834,0.008701007,51.38522833,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/21  20:00:00,13,115344.0244,22.71726753,22.21497175,22.46611964,0,130.9276258,22.21497175,0.008812593,52.44980886,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/21  21:00:00,13,129600.0275,22.65770377,22.25174857,22.45472617,0,132.2451609,22.25174857,0.008907542,52.88785957,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/21  22:00:00,13,115344.0244,22.63540899,22.29727031,22.46633965,0,132.9133863,22.29727031,0.008987001,53.20527077,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/21  23:00:00,13,86832.0184,22.51672169,22.04067555,22.27869862,0,126.9284218,22.04067555,0.009080178,54.59676975,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/21  24:00:00,13,42768.00906,22.33564683,21.78911726,22.06238204,0,122.8481345,21.78911726,0.00912371,55.70296719,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/22  01:00:00,13,28512.00604,22.17880483,21.64169577,21.9102503,0,120.8294927,21.64169577,0.009128557,56.20135678,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/22  02:00:00,13,22032.00467,22.04537157,21.52231983,21.7838457,0,118.836121,21.52231983,0.00912622,56.57799451,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/22  03:00:00,13,14256.00302,21.92141198,21.41240708,21.66690953,0,116.9569756,21.41240708,0.009119256,56.91730044,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/22  04:00:00,13,14256.00302,21.80647642,21.3114759,21.55897616,0,115.2558306,21.3114759,0.009110687,57.21747206,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/22  05:00:00,13,14256.00302,21.7004341,21.21871556,21.45957483,0,113.6886715,21.21871556,0.009102065,57.49029019,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/22  06:00:00,13,28512.00604,21.62888583,21.15806509,21.39347546,0,112.8245763,21.15806509,0.00909422,57.65564672,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/22  07:00:00,13,57024.01208,21.70264325,21.38186711,21.54225518,0,118.2026209,21.38186711,0.009018522,56.43920185,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/22  08:00:00,13,72576.01538,21.93498496,21.65849505,21.79674,0,122.9796936,21.65849505,0.008840428,54.43258807,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/22  09:00:00,13.625,57024.01208,22.09489141,21.6185995,21.85674545,0,109.8246198,21.6185995,0.008700263,53.71042957,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/22  10:00:00,14,57024.01208,22.25646049,21.72389228,21.99017639,0,105.8371142,21.72389228,0.008554389,52.48328287,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/22  11:00:00,14.625,36288.00769,22.45252883,21.85311124,22.15282003,0,97.61774406,21.85311124,0.008450906,51.48121454,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/22  12:00:00,15.625,36288.00769,22.68573583,22.16149642,22.42361613,0,86.23507837,22.16149642,0.008414143,50.32401733,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/22  13:00:00,16,36288.00769,22.80743114,22.33594045,22.57168579,0,81.76471914,22.33594045,0.008392531,49.6652414,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/22  14:00:00,16.625,36288.00769,22.89141399,22.4707877,22.68110084,0,73.79982434,22.4707877,0.008397276,49.25676817,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/22  15:00:00,16.375,36288.00769,22.97125483,22.53269425,22.75197454,0,78.08047737,22.53269425,0.008415756,49.15985687,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/22  16:00:00,16.625,36288.00769,23.02379885,22.61995264,22.82187574,0,76.38748757,22.61995264,0.008452904,49.11283698,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/22  17:00:00,16.375,36288.00769,23.0682622,22.72276579,22.89551399,0,81.55527817,22.72276579,0.008588558,49.58052005,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/22  18:00:00,15.4375,36288.00769,23.06202415,22.74814465,22.9050844,0,98.41492269,22.74814465,0.008669045,49.99253705,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/22  19:00:00,14.4125,86832.0184,22.96373587,22.55450017,22.75911802,0,111.5644542,22.55450017,0.008687597,50.70985363,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/22  20:00:00,14,115344.0244,22.80160221,22.40363096,22.60261659,0,116.9111629,22.40363096,0.008782892,51.73003161,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/22  21:00:00,14,129600.0275,22.76261515,22.46441813,22.61351664,0,118.7131374,22.46441813,0.008871617,52.05215306,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/22  22:00:00,13.375,115344.0244,22.73433488,22.44006987,22.58720237,0,128.2879926,22.44006987,0.008960077,52.64231827,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/22  23:00:00,13,86832.0184,22.58276384,22.09846712,22.34061548,0,127.8106804,22.09846712,0.009069149,54.39375104,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/22  24:00:00,13,42768.00906,22.39021749,21.83709516,22.11365632,0,123.6395907,21.83709516,0.009115857,55.58255983,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/23  01:00:00,12.375,28512.00604,22.19577118,21.59680657,21.89628887,0,130.1920876,21.59680657,0.009117364,56.43545005,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/23  02:00:00,12.625,22032.00467,22.02985269,21.45861972,21.7442362,0,124.6450713,21.45861972,0.009105343,56.84014443,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/23  03:00:00,13,14256.00302,21.92580763,21.41615759,21.67098261,0,117.0902551,21.41615759,0.009094699,56.92260123,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/23  04:00:00,13,14256.00302,21.81563768,21.31940545,21.56752156,0,115.4027188,21.31940545,0.009086147,57.20808661,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/23  05:00:00,13,14256.00302,21.71186246,21.2287528,21.47030763,0,113.8627708,21.2287528,0.009077708,57.47441057,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/23  06:00:00,13,28512.00604,21.64618672,21.17294362,21.40956517,0,113.1213734,21.17294362,0.009068475,57.64946737,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/23  07:00:00,13,57024.01208,21.74606853,21.42318757,21.58462805,0,118.9856451,21.42318757,0.008991192,56.31688948,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/23  08:00:00,13.625,72576.01538,21.9590901,21.7498397,21.8544649,0,114.1905867,21.7498397,0.008809121,54.10313051,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/23  09:00:00,14,57024.01208,22.12454336,21.69558846,21.91006591,0,104.1725176,21.69558846,0.008656715,53.35242121,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/23  10:00:00,15.25,57024.01208,22.35401827,21.93035502,22.14218664,0,89.07787425,21.93035502,0.008523858,51.83231232,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/23  11:00:00,16,36288.00769,22.61076138,22.1565761,22.38366874,0,78.70533451,22.1565761,0.008416074,50.49978755,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/23  12:00:00,16,36288.00769,22.78777965,22.30708501,22.54743233,0,81.55439084,22.30708501,0.008375915,49.80345365,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/23  13:00:00,16.625,36288.00769,22.92468834,22.4961492,22.71041877,0,74.34186462,22.4961492,0.008373994,49.22308518,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/23  14:00:00,17.625,36288.00769,23.04176742,22.72124375,22.88150559,0,60.95320653,22.72124375,0.008401666,48.71320541,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/23  15:00:00,17.8125,36288.00769,23.16522853,22.8694677,23.01734811,0,59.6051681,22.8694677,0.008369956,48.09754636,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/23  16:00:00,17.2625,36288.00769,23.23746994,22.90432097,23.07089546,0,69.3294119,22.90432097,0.008220635,47.15062277,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/23  17:00:00,17,36288.00769,23.25276416,22.94939732,23.10108074,0,74.99074776,22.94939732,0.008127997,46.49925142,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/23  18:00:00,17,36288.00769,23.30529769,23.15474687,23.23002228,0,79.14030034,23.15474687,0.008139403,45.98883538,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/23  19:00:00,16.375,86832.0184,23.28073777,23.07655694,23.17864736,0,86.834932,23.07655694,0.008254848,46.88459119,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/23  20:00:00,14.75,115344.0244,23.11450444,22.78427585,22.94939014,0,109.2888506,22.78427585,0.008601733,49.72087004,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/23  21:00:00,14,129600.0275,23.00906951,22.67335571,22.84121261,0,122.0577047,22.67335571,0.008798576,51.18105776,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/23  22:00:00,13.6875,115344.0244,22.96659562,22.66843587,22.81751575,0,127.0655389,22.66843587,0.008917656,51.87978612,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/23  23:00:00,13.1875,86832.0184,22.81140391,22.32019672,22.56580031,0,128.117135,22.32019672,0.009038909,53.70097009,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/23  24:00:00,13,42768.00906,22.59511024,22.01396244,22.30453634,0,126.6051699,22.01396244,0.009096298,55.05335281,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/24  01:00:00,13,33696.00714,22.4196334,21.85023703,22.13493522,0,124.3758423,21.85023703,0.009103072,55.64657088,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/24  02:00:00,13,33696.00714,22.27717969,21.72405549,22.00061759,0,122.2334429,21.72405549,0.008990426,55.39217486,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/24  03:00:00,12.375,14256.00302,22.11763011,21.52344463,21.82053737,0,128.9049586,21.52344463,0.008725745,54.41444075,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/24  04:00:00,12,14256.00302,21.94315945,21.32266559,21.63291252,0,132.4474726,21.32266559,0.008706665,54.98450495,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/24  05:00:00,12,14256.00302,21.89947482,21.25153104,21.57550293,0,132.4104569,21.25153104,0.008899499,56.45099365,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/24  06:00:00,12,14256.00302,23.21601491,22.41523162,22.81562327,0,159.4429707,22.41523162,0.008992204,53.14282612,0,0,0,4.526647585,16295.93131,2.818653697,10147.15331,0,0,101381.2731
e-lowe,east,lowe, 06/24  07:00:00,13.875,53136.01126,25.00764852,23.909515,24.45858176,0,250.6698287,23.909515,0.008774573,47.38054979,0,0,0,148.7694117,535569.8823,102.8910486,370407.7751,0,0,101381.2731
e-lowe,east,lowe, 06/24  08:00:00,15.625,53136.01126,25.58997096,24.11119022,24.85058059,0,347.6057234,24.11119022,0.00777876,41.5804243,0,0,0,305.994822,1101581.359,228.4328241,822358.1668,0,0,101381.2731
e-lowe,east,lowe, 06/24  09:00:00,16,72576.01538,25.30222245,24.01991798,24.66107022,0,315.6482239,24.01991798,0.007368489,39.64432015,0,0,0,261.4351005,941166.3619,205.4307631,739550.7472,0,0,101381.2731
e-lowe,east,lowe, 06/24  10:00:00,16.625,72576.01538,24.92967072,23.9997479,24.46470931,0,201.3249786,23.9997479,0.007468235,40.22365629,0,0,0,128.8464603,463847.2572,102.0707041,367454.5347,0,0,101381.2731
e-lowe,east,lowe, 06/24  11:00:00,17,53136.01126,24.85887005,23.99992866,24.42939936,0,152.5793091,23.99992866,0.007824654,42.11900203,0,0,0,76.78700706,276433.2254,59.74684996,215088.6598,0,0,101381.2731
e-lowe,east,lowe, 06/24  12:00:00,17,42768.00906,24.82755525,23.99990637,24.41373081,0,144.8644184,23.99990637,0.008135633,43.77140257,0,0,0,68.96952137,248290.2769,51.96238723,187064.594,0,0,101381.2731
e-lowe,east,lowe, 06/24  13:00:00,17.625,42768.00906,24.83104005,23.99985119,24.41544562,0,145.1141468,23.99985119,0.008329443,44.80058435,0,0,0,83.00482324,298817.3637,62.99180264,226770.4895,0,0,101381.2731
e-lowe,east,lowe, 06/24  14:00:00,18,42768.00906,24.83447363,23.99973712,24.41710537,0,145.5527093,23.99973712,0.008212241,44.1787219,0,0,0,90.2184656,324786.4761,69.93786801,251776.3248,0,0,101381.2731
e-lowe,east,lowe, 06/24  15:00:00,18,42768.00906,24.83803863,23.99977255,24.41890559,0,145.97407,23.99977255,0.008151725,43.85728927,0,0,0,90.40941547,325473.8957,70.36934259,253329.6333,0,0,101381.2731
e-lowe,east,lowe, 06/24  16:00:00,18,42768.00906,24.81999741,23.99974205,24.40986973,0,143.0551418,23.99974205,0.00802783,43.17267681,0,0,0,84.66213537,304783.6873,67.48854385,242958.7579,0,0,101381.2731
e-lowe,east,lowe, 06/24  17:00:00,17.375,42768.00906,24.75097937,23.9997408,24.37536008,0,130.7266145,23.9997408,0.007804521,41.97099943,0,0,0,55.13821089,198497.5592,44.42065703,159914.3653,0,0,101381.2731
e-lowe,east,lowe, 06/24  18:00:00,17,42768.00906,24.69485256,23.9997222,24.34728738,0,144.3171386,23.9997222,0.007812828,42.04117429,0,0,0,64.41725641,231902.1231,51.53557875,185528.0835,0,0,101381.2731
e-lowe,east,lowe, 06/24  19:00:00,16.375,110160.0233,24.610597,23.99972775,24.30516237,0,139.3066666,23.99972775,0.007984622,42.9696914,0,0,0,46.07868477,165883.2652,35.67650304,128435.4109,0,0,101381.2731
e-lowe,east,lowe, 06/24  20:00:00,15.1875,129600.0275,24.45978769,23.99202974,24.22590872,0,133.656671,23.99202974,0.008493928,45.69515981,0,0,0,13.13312338,47279.24416,9.729595276,35026.54299,0,0,101381.2731
e-lowe,east,lowe, 06/24  21:00:00,14.2625,129600.0275,24.37837673,23.96237316,24.17037494,0,139.353225,23.96237316,0.008769593,47.27069482,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/24  22:00:00,14,129600.0275,24.29504207,23.82412867,24.05958537,0,141.1812675,23.82412867,0.008660693,47.09829453,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/24  23:00:00,13.375,110160.0233,24.09509661,23.41413884,23.75461772,0,143.1714408,23.41413884,0.008534445,47.58268792,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/24  24:00:00,13,53136.01126,23.81066803,23.02877409,23.41972106,0,143.7294098,23.02877409,0.008460673,48.28818169,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/25  01:00:00,13,33696.00714,23.59454344,22.88259623,23.23856983,0,142.1402812,22.88259623,0.008416204,48.43452218,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/25  02:00:00,12.625,33696.00714,23.40983064,22.68788836,23.0488595,0,144.678942,22.68788836,0.00822888,47.9145918,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/25  03:00:00,12.0875,14256.00302,23.19909283,22.44590277,22.8224978,0,149.6710919,22.44590277,0.008040553,47.52578078,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/25  04:00:00,11.5875,14256.00302,22.98549559,22.20728304,22.59638931,0,154.1619433,22.20728304,0.007900303,47.39028897,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/25  05:00:00,11.15,14256.00302,22.88594566,22.0441183,22.46503198,0,160.0923504,22.0441183,0.007756869,47.00714722,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/25  06:00:00,12.25,14256.00302,24.23668063,23.297556,23.76711832,0,180.4105809,23.297556,0.007678923,43.15945161,0,0,0,17.32121307,62356.36706,13.27257238,47781.26058,0,0,101381.2731
e-lowe,east,lowe, 06/25  07:00:00,14.875,53136.01126,25.7918688,24.19150487,24.99168683,0,339.0014665,24.19150487,0.007353281,39.16696343,0,0,0,258.2016089,929525.7919,204.1216911,734838.088,0,0,101381.2731
e-lowe,east,lowe, 06/25  08:00:00,16,53136.01126,26.21949952,24.6079278,25.41371366,0,364.1721012,24.6079278,0.007216414,37.49140306,0,0,0,304.5542907,1096395.447,243.0454072,874963.466,0,0,101381.2731
e-lowe,east,lowe, 06/25  09:00:00,16.625,72576.01538,25.969035,24.45358631,25.21131065,0,358.9048307,24.45358631,0.007287167,38.23151917,0,0,0,316.9316999,1140954.12,252.9741572,910706.9658,0,0,101381.2731
e-lowe,east,lowe, 06/25  10:00:00,17,72576.01538,25.50605922,24.00839194,24.75722558,0,307.1283099,24.00839194,0.007307631,39.38722454,0,0,0,270.3263475,973174.8512,215.2470687,774889.4473,0,0,101381.2731
e-lowe,east,lowe, 06/25  11:00:00,17.625,53136.01126,25.35127368,23.99977973,24.6755267,0,241.0530764,23.99977973,0.007456179,40.19913113,0,0,0,198.3387538,714019.5138,159.0447638,572561.1498,0,0,101381.2731
e-lowe,east,lowe, 06/25  12:00:00,19.875,42768.00906,25.30495749,23.99965489,24.65230619,0,231.1803138,23.99965489,0.007483443,40.34466913,0,0,0,216.9874287,781154.7433,188.0036271,676813.0574,0,0,101381.2731
e-lowe,east,lowe, 06/25  13:00:00,20.375,42768.00906,25.26068206,23.99954164,24.63011185,0,222.715656,23.99954164,0.007211454,38.87148941,0,0,0,208.0776824,749079.6568,188.2234909,677604.5674,0,0,101381.2731
e-lowe,east,lowe, 06/25  14:00:00,20.625,42768.00906,25.23420568,23.99972106,24.61696337,0,217.0078107,23.99972106,0.007176691,38.67143447,0,0,0,207.2243441,746007.6387,186.877855,672760.2778,0,0,101381.2731
e-lowe,east,lowe, 06/25  15:00:00,21,42768.00906,25.239268,23.99973615,24.61950208,0,218.3197044,23.99973615,0.007251907,39.07203643,0,0,0,213.9006705,770042.4139,194.6330191,700678.8686,0,0,101381.2731
e-lowe,east,lowe, 06/25  16:00:00,21,42768.00906,25.20765308,23.99966029,24.60365668,0,212.5600145,23.99966029,0.007156153,38.56217168,0,0,0,205.1123627,738404.5058,188.8839992,679982.397,0,0,101381.2731
e-lowe,east,lowe, 06/25  17:00:00,21,42768.00906,25.15199101,23.99972,24.5758555,0,202.2720483,23.99972,0.00712699,38.38295272,0,0,0,193.5473503,696770.4611,178.6126571,643005.5657,0,0,101381.2731
e-lowe,east,lowe, 06/25  18:00:00,20.375,42768.00906,25.068296,23.99969497,24.53399549,0,211.9137029,23.99969497,0.007283132,39.22394774,0,0,0,199.0725402,716661.1447,177.4603103,638857.117,0,0,101381.2731
e-lowe,east,lowe, 06/25  19:00:00,18.75,110160.0233,24.92695346,23.9997161,24.46333478,0,196.5837238,23.9997161,0.0076348,41.10993579,0,0,0,162.2313511,584032.8641,134.0140948,482450.7412,0,0,101381.2731
e-lowe,east,lowe, 06/25  20:00:00,17.5,129600.0275,24.76036168,23.99959053,24.3799761,0,185.1541317,23.99959053,0.008176199,44.01491344,0,0,0,130.9023239,471248.366,100.8999202,363239.7127,0,0,101381.2731
e-lowe,east,lowe, 06/25  21:00:00,17.075,129600.0275,24.68730208,23.99933445,24.34331826,0,188.2724749,23.99933445,0.008604959,46.30934617,0,0,0,131.5720661,473659.4378,96.56984537,347651.4433,0,0,101381.2731
e-lowe,east,lowe, 06/25  22:00:00,16.375,129600.0275,24.61636878,23.99948202,24.3079254,0,168.4780451,23.99948202,0.008911007,47.93267621,0,0,0,93.074063,335066.6268,64.5954356,232543.5681,0,0,101381.2731
e-lowe,east,lowe, 06/25  23:00:00,15.375,110160.0233,24.47611832,23.93631764,24.20621798,0,120.5968914,23.93631764,0.009509441,51.30081413,0,0,0,1.543432763,5556.357946,1.024936795,3689.772462,0,0,101381.2731
e-lowe,east,lowe, 06/25  24:00:00,15,53136.01126,24.27715218,23.64009363,23.95862291,0,120.4031863,23.64009363,0.00993138,54.46863189,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/26  01:00:00,14.375,28512.00604,24.08399993,23.45907919,23.77153956,0,128.3456973,23.45907919,0.01005629,55.72581574,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/26  02:00:00,14,22032.00467,23.89511653,23.24742578,23.57127115,0,131.3747255,23.24742578,0.00991837,55.64550595,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/26  03:00:00,13.375,14256.00302,23.70777065,23.02503453,23.36640259,0,137.8232111,23.02503453,0.009836134,55.9184672,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/26  04:00:00,13,14256.00302,23.50474561,22.80040336,23.15257449,0,140.8116159,22.80040336,0.009686009,55.83112873,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/26  05:00:00,13,14256.00302,23.40979131,22.69720843,23.05349987,0,139.9243205,22.69720843,0.009500013,55.12010763,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/26  06:00:00,13,28512.00604,24.29104804,23.42554667,23.85829736,0,161.9028874,23.42554667,0.009622416,53.42188307,0,0,0,8.591901485,30930.84535,5.24805273,18892.98983,0,0,101381.2731
e-lowe,east,lowe, 06/26  07:00:00,13,57024.01208,25.83017457,24.28593093,25.05805275,0,342.9776266,24.28593093,0.008820307,46.58272516,0,0,0,270.750758,974702.7288,172.729163,621824.9868,0,0,101381.2731
e-lowe,east,lowe, 06/26  08:00:00,13.625,72576.01538,26.25143954,24.70074995,25.47609474,0,367.9008448,24.70074995,0.00787465,40.59950927,0,0,0,293.6289512,1057064.224,204.4715637,736097.6292,0,0,101381.2731
e-lowe,east,lowe, 06/26  09:00:00,14,57024.01208,25.55101354,24.04929286,24.8001532,0,302.6246683,24.04929286,0.007720288,41.40148077,0,0,0,223.569342,804849.6313,158.2396219,569662.639,0,0,101381.2731
e-lowe,east,lowe, 06/26  10:00:00,14,57024.01208,25.19688352,23.99990092,24.59839222,0,219.5074737,23.99990092,0.007996412,42.989381,0,0,0,107.1846073,385864.5864,74.70190908,268926.8727,0,0,101381.2731
e-lowe,east,lowe, 06/26  11:00:00,15.875,36288.00769,25.19839079,23.99988784,24.59913931,0,200.2413214,23.99988784,0.008186043,43.99570464,0,0,0,121.5404594,437545.654,87.82280049,316162.0818,0,0,101381.2731
e-lowe,east,lowe, 06/26  12:00:00,17.625,36288.00769,25.21412347,23.99975688,24.60694017,0,203.3469086,23.99975688,0.00812876,43.69215415,0,0,0,161.0886973,579919.3104,121.1953413,436303.2286,0,0,101381.2731
e-lowe,east,lowe, 06/26  13:00:00,18.625,36288.00769,25.15790292,23.99981347,24.57885819,0,193.9813108,23.99981347,0.008118439,43.61025668,0,0,0,167.6700465,603612.1673,129.135385,464887.3861,0,0,101381.2731
e-lowe,east,lowe, 06/26  14:00:00,19,36288.00769,25.13996543,23.99982339,24.56989441,0,190.0938618,23.99982339,0.008141585,43.71674117,0,0,0,169.7895979,611242.5525,131.7321384,474235.6982,0,0,101381.2731
e-lowe,east,lowe, 06/26  15:00:00,19,36288.00769,25.106683,23.9998317,24.55325735,0,184.3954192,23.9998317,0.008165447,43.8160408,0,0,0,162.6463451,585526.8425,126.0342093,453723.1533,0,0,101381.2731
e-lowe,east,lowe, 06/26  16:00:00,18.375,36288.00769,25.05418903,23.99980633,24.52699768,0,180.6759183,23.99980633,0.008239295,44.19078305,0,0,0,146.3150983,526734.3541,111.4989617,401396.2621,0,0,101381.2731
e-lowe,east,lowe, 06/26  17:00:00,18,36288.00769,24.98057299,23.99966379,24.49011839,0,178.4498306,23.99966379,0.008324264,44.64087878,0,0,0,134.5786652,484483.1946,102.7868201,370032.5524,0,0,101381.2731
e-lowe,east,lowe, 06/26  18:00:00,17.375,36288.00769,24.91185767,23.99947041,24.45566404,0,190.2970481,23.99947041,0.008218159,44.07979134,0,0,0,135.9651222,489474.4399,103.8418265,373830.5754,0,0,101381.2731
e-lowe,east,lowe, 06/26  19:00:00,16.625,86832.0184,24.79102809,23.99959784,24.39531296,0,169.2429447,23.99959784,0.008211171,44.04246596,0,0,0,92.57183223,333258.596,69.85856802,251490.8449,0,0,101381.2731
e-lowe,east,lowe, 06/26  20:00:00,16.15,115344.0244,24.63676007,23.99961978,24.31818993,0,150.8693489,23.99961978,0.008399483,45.03894845,0,0,0,58.29192202,209850.9193,43.27055313,155773.9913,0,0,101381.2731
e-lowe,east,lowe, 06/26  21:00:00,15.375,129600.0275,24.56219737,23.99958048,24.28088892,0,153.9443313,23.99958048,0.008699068,46.62325979,0,0,0,46.49717855,167389.8428,32.85845305,118290.431,0,0,101381.2731
e-lowe,east,lowe, 06/26  22:00:00,14.375,115344.0244,24.48930341,23.99921916,24.24426129,0,149.9798402,23.99921916,0.009164071,49.08034564,0,0,0,17.20356626,61932.83854,11.51039447,41437.4201,0,0,101381.2731
e-lowe,east,lowe, 06/26  23:00:00,14,86832.0184,24.32731099,23.73086903,24.02909001,0,138.9296653,23.73086903,0.009566603,52.03895506,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/26  24:00:00,14,42768.00906,24.11215255,23.45274442,23.78244849,0,134.3914704,23.45274442,0.009744405,53.85191222,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/27  01:00:00,14,28512.00604,23.92385032,23.2778961,23.60087321,0,131.8957374,23.2778961,0.009798075,54.69742931,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/27  02:00:00,14,22032.00467,23.76208902,23.13324535,23.44766719,0,129.4790211,23.13324535,0.009810426,55.21174603,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/27  03:00:00,14,14256.00302,23.61188698,23.00031883,23.30610291,0,127.135972,23.00031883,0.009694717,54.98967136,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/27  04:00:00,14,14256.00302,23.47032052,22.87583761,23.17307906,0,124.9495561,22.87583761,0.009403568,53.73359695,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/27  05:00:00,13.375,14256.00302,23.31643872,22.68224445,22.99934159,0,131.8791144,22.68224445,0.009275471,53.6190118,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/27  06:00:00,13,28512.00604,23.17986852,22.51714871,22.84850861,0,136.1623092,22.51714871,0.009233282,53.91631516,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/27  07:00:00,13,57024.01208,23.29756993,22.77399727,23.0357836,0,142.6484849,22.77399727,0.009133366,52.51823637,0,0,0,0,0,0,0,0,0,101381.2731
