Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-lowe,east,lowe, 06/27  08:00:00,13.625,72576.01538,23.75246187,23.30350692,23.5279844,0,142.4491715,23.30350692,0.008922209,49.71101558,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/27  09:00:00,15.25,57024.01208,24.28259485,23.72972601,24.00616043,0,120.6081715,23.72972601,0.008755507,47.54926721,0,0,0,1.406333036,5062.798929,0.965826048,3476.973774,0,0,101381.2731
e-lowe,east,lowe, 06/27  10:00:00,16,57024.01208,24.38416856,23.84649969,24.11533412,0,107.599539,23.84649969,0.008606221,46.39201468,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/27  11:00:00,16.625,36288.00769,24.46413542,23.87439089,24.16926315,0,97.48989363,23.87439089,0.008501857,45.74307539,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/27  12:00:00,17,36288.00769,24.56819729,23.99045021,24.27932375,0,95.80202993,23.99045021,0.008482634,45.32356308,0,0,0,3.722603998,13401.37439,2.781180197,10012.24871,0,0,101381.2731
e-lowe,east,lowe, 06/27  13:00:00,17,36288.00769,24.67288285,23.99990638,24.33639462,0,110.1355263,23.99990638,0.008428948,45.01493752,0,0,0,22.99744126,82790.78854,17.21867433,61987.22757,0,0,101381.2731
e-lowe,east,lowe, 06/27  14:00:00,17.625,36288.00769,24.74717239,23.99988933,24.37353086,0,121.9921254,23.99988933,0.008424267,44.99031331,0,0,0,53.28686631,191832.7187,39.85384727,143473.8502,0,0,101381.2731
e-lowe,east,lowe, 06/27  15:00:00,18,36288.00769,24.77267572,23.99992093,24.38629833,0,126.7140118,23.99992093,0.008548164,45.64294298,0,0,0,68.72534542,247411.2435,51.03062495,183710.2498,0,0,101381.2731
e-lowe,east,lowe, 06/27  16:00:00,17.375,36288.00769,24.75384365,23.99986943,24.37685654,0,128.6274487,23.99986943,0.008648282,46.14155983,0,0,0,57.7180791,207785.0848,42.12044467,151633.6008,0,0,101381.2731
e-lowe,east,lowe, 06/27  17:00:00,16.375,36288.00769,24.69544452,23.99980675,24.34762564,0,128.570409,23.99980675,0.008861109,47.27318659,0,0,0,34.95876002,125851.5361,24.73833042,89057.9895,0,0,101381.2731
e-lowe,east,lowe, 06/27  18:00:00,15.375,36288.00769,24.61095955,24.00004169,24.30550062,0,136.979955,24.00004169,0.009060544,48.33914766,0,0,0,23.12106375,83235.82949,15.79908196,56876.69506,0,0,101381.2731
e-lowe,east,lowe, 06/27  19:00:00,15,86832.0184,24.48909072,23.94710908,24.2180999,0,126.3134989,23.94710908,0.00923095,49.39238772,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/27  20:00:00,14.375,115344.0244,24.31723321,23.77844038,24.04783679,0,133.7647695,23.77844038,0.009417292,50.88953913,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/27  21:00:00,14,129600.0275,24.21161982,23.72210163,23.96686073,0,140.380418,23.72210163,0.009561679,51.83142044,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/27  22:00:00,14,115344.0244,24.16043996,23.73506337,23.94775167,0,140.5520812,23.73506337,0.009664579,52.3398329,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/27  23:00:00,14,86832.0184,24.01981991,23.46276621,23.74129306,0,134.3673768,23.46276621,0.009774819,53.80421563,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/27  24:00:00,13.375,42768.00906,23.79114429,23.11462166,23.45288298,0,138.8071525,23.11462166,0.009828089,55.24272717,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/28  01:00:00,13,28512.00604,23.56025412,22.85607768,23.2081659,0,141.7840005,22.85607768,0.009829854,56.08788884,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/28  02:00:00,13,22032.00467,23.37696144,22.69216725,23.03456434,0,139.089362,22.69216725,0.009819433,56.60307045,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/28  03:00:00,13,14256.00302,23.21030058,22.54375502,22.8770278,0,136.572616,22.54375502,0.00980473,57.01689625,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/28  04:00:00,13,14256.00302,23.05584576,22.4072446,22.73154518,0,134.2461298,22.4072446,0.009792272,57.43431441,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/28  05:00:00,13,14256.00302,22.90984718,22.27847134,22.59415926,0,131.9903302,22.27847134,0.009668249,57.18444135,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/28  06:00:00,13,28512.00604,22.80147391,22.18468906,22.49308149,0,130.5211947,22.18468906,0.00938739,55.86652511,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/28  07:00:00,13,57024.01208,22.86188881,22.39284453,22.62736667,0,135.6531517,22.39284453,0.009176934,53.97984425,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/28  08:00:00,13.625,72576.01538,23.09359847,22.73550455,22.91455151,0,131.3668416,22.73550455,0.008925127,51.4605849,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/28  09:00:00,14.625,57024.01208,23.29491293,22.78413745,23.03952519,0,112.9947557,22.78413745,0.008742744,50.30246296,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/28  10:00:00,16.25,57024.01208,23.60457126,23.14319376,23.37388251,0,93.00733835,23.14319376,0.008604497,48.44421891,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/28  11:00:00,18.25,36288.00769,23.92788607,23.56175048,23.74481828,0,65.38553921,23.56175048,0.008519232,46.75418404,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/28  12:00:00,19.625,36288.00769,24.15807818,23.93413862,24.0461084,0,51.32276756,23.93413862,0.008480279,45.51062098,0,0,0,4.74596864,17085.48711,3.816528831,13739.50379,0,0,101381.2731
e-lowe,east,lowe, 06/28  13:00:00,20,36288.00769,24.30688046,23.99989245,24.15338645,0,61.3654088,23.99989245,0.008399825,44.87829011,0,0,0,25.21849402,90786.57847,20.34010758,73224.38728,0,0,101381.2731
e-lowe,east,lowe, 06/28  14:00:00,20,36288.00769,24.4175599,23.99990877,24.20873434,0,75.22908115,23.99990877,0.008323588,44.45968585,0,0,0,42.26064048,152138.3057,34.21016101,123156.5797,0,0,101381.2731
e-lowe,east,lowe, 06/28  15:00:00,20.625,36288.00769,24.51913286,23.99989405,24.25951346,0,89.70259572,23.99989405,0.008253855,44.0647352,0,0,0,72.26335536,260148.0793,59.48774131,214155.8687,0,0,101381.2731
e-lowe,east,lowe, 06/28  16:00:00,21,36288.00769,24.58621847,23.99985767,24.29303807,0,104.8380503,23.99985767,0.008232801,43.93746602,0,0,0,97.67872303,351643.4029,81.10276744,291969.9628,0,0,101381.2731
e-lowe,east,lowe, 06/28  17:00:00,19.75,36288.00769,24.5779876,23.99978348,24.28888554,0,114.019045,23.99978348,0.008333537,44.46815121,0,0,0,85.20804163,306748.9499,68.66412602,247190.8537,0,0,101381.2731
e-lowe,east,lowe, 06/28  18:00:00,18.375,36288.00769,24.53353729,23.99968861,24.26661295,0,130.4090618,23.99968861,0.008432494,44.98940148,0,0,0,79.13012754,284868.4591,61.26089748,220539.2309,0,0,101381.2731
e-lowe,east,lowe, 06/28  19:00:00,17.375,86832.0184,24.4240065,23.99976902,24.21188776,0,112.5317831,23.99976902,0.00853382,45.55085407,0,0,0,34.54664389,124367.918,26.09364424,93937.11925,0,0,101381.2731
e-lowe,east,lowe, 06/28  20:00:00,16.375,115344.0244,24.2975808,23.96974159,24.13366119,0,105.529324,23.96974159,0.008776349,46.93027313,0,0,0,3.630091952,13068.33103,2.682678256,9657.641723,0,0,101381.2731
e-lowe,east,lowe, 06/28  21:00:00,15.375,129600.0275,24.23063354,23.90503471,24.06783412,0,119.1497512,23.90503471,0.008952546,48.07503654,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/28  22:00:00,14.375,115344.0244,24.15213726,23.779043,23.96559013,0,133.9737989,23.779043,0.009064145,49.05435329,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/28  23:00:00,13.375,86832.0184,23.9512892,23.34364936,23.64746928,0,142.177385,23.34364936,0.009062422,50.34823443,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/28  24:00:00,13.625,42768.00906,23.71046324,23.0555809,23.38302207,0,134.1027111,23.0555809,0.008859705,50.10250324,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/29  01:00:00,13.375,28512.00604,23.51705807,22.86266408,23.18986108,0,134.7024265,22.86266408,0.008755018,50.0699402,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/29  02:00:00,12.375,22032.00467,23.28805545,22.55652607,22.92229076,0,146.5494154,22.55652607,0.008704626,50.73207366,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/29  03:00:00,12,14256.00302,23.06181486,22.31088729,22.68635108,0,149.2903449,22.31088729,0.008678577,51.36206463,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/29  04:00:00,12.625,14256.00302,22.89915344,22.22260702,22.56088023,0,137.7551238,22.22260702,0.008759328,52.07995416,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/29  05:00:00,12.375,14256.00302,22.87062879,22.15195198,22.51129039,0,141.0715388,22.15195198,0.008897317,53.13133359,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/29  06:00:00,12,28512.00604,24.10817511,23.21116602,23.65967057,0,172.1283183,23.21116602,0.008779394,49.21425668,0,0,0,3.756825614,13524.57221,2.478766061,8923.557821,0,0,101381.2731
e-lowe,east,lowe, 06/29  07:00:00,13.25,57024.01208,25.32349106,23.99438043,24.65893574,0,306.0013749,23.99438043,0.008284952,44.3152255,0,0,0,211.9278025,762940.0891,147.3139623,530330.2642,0,0,101381.2731
e-lowe,east,lowe, 06/29  08:00:00,15.875,72576.01538,25.49575773,24.04778444,24.77177109,0,341.2861133,24.04778444,0.007565604,40.40772324,0,0,0,300.3488817,1081255.974,227.9984883,820794.5579,0,0,101381.2731
e-lowe,east,lowe, 06/29  09:00:00,17,57024.01208,25.13243841,23.99983531,24.56613686,0,223.5346478,23.99983531,0.007605837,40.75325086,0,0,0,166.5569422,599604.9918,130.7259761,470613.5138,0,0,101381.2731
e-lowe,east,lowe, 06/29  10:00:00,17,57024.01208,25.08044775,23.99979472,24.54012123,0,197.5719417,23.99979472,0.00776847,41.61408912,0,0,0,134.9807874,485930.8348,104.7174049,376982.6576,0,0,101381.2731
e-lowe,east,lowe, 06/29  11:00:00,17.625,36288.00769,25.07159075,23.99986217,24.53572646,0,177.9714537,23.99986217,0.007823033,41.9025666,0,0,0,122.2392764,440061.3951,95.91878557,345307.628,0,0,101381.2731
e-lowe,east,lowe, 06/29  12:00:00,19.875,36288.00769,25.11754951,23.99982461,24.55868706,0,187.1897447,23.99982461,0.007846449,42.02652579,0,0,0,174.484189,628143.0803,144.0102251,518436.8103,0,0,101381.2731
e-lowe,east,lowe, 06/29  13:00:00,21,36288.00769,25.14431318,23.99984342,24.5720783,0,193.1411962,23.99984342,0.007883909,42.22459531,0,0,0,203.1646735,731392.8244,169.4152092,609894.7532,0,0,101381.2731
e-lowe,east,lowe, 06/29  14:00:00,20.375,36288.00769,25.1432647,23.99988777,24.57157624,0,191.9964236,23.99988777,0.008037404,43.03608335,0,0,0,194.9239241,701726.1269,157.4407398,566786.6632,0,0,101381.2731
e-lowe,east,lowe, 06/29  15:00:00,20,36288.00769,25.1088843,23.99985546,24.55436988,0,185.3503226,23.99985546,0.008125623,43.47542501,0,0,0,181.4057366,653060.6518,144.2939049,519458.0576,0,0,101381.2731
e-lowe,east,lowe, 06/29  16:00:00,19.375,36288.00769,25.05884128,23.99976196,24.52930162,0,181.3545501,23.99976196,0.008133908,43.50322952,0,0,0,162.8002831,586081.0191,129.4859312,466149.3524,0,0,101381.2731
e-lowe,east,lowe, 06/29  17:00:00,18.375,36288.00769,24.97531673,23.99962879,24.48747276,0,178.0831459,23.99962879,0.008116655,43.41249159,0,0,0,138.4856331,498548.2792,108.9441936,392199.0971,0,0,101381.2731
e-lowe,east,lowe, 06/29  18:00:00,18,36288.00769,24.90185884,23.99948214,24.45067049,0,189.351646,23.99948214,0.008048724,43.05414114,0,0,0,143.0519943,514987.1797,113.736426,409451.1337,0,0,101381.2731
e-lowe,east,lowe, 06/29  19:00:00,17.375,86832.0184,24.77238999,23.99951206,24.38595103,0,167.2204159,23.99951206,0.007850647,42.0338346,0,0,0,100.7129913,362566.7685,80.88328565,291179.8283,0,0,101381.2731
e-lowe,east,lowe, 06/29  20:00:00,16.375,115344.0244,24.60990462,23.9996552,24.30477991,0,146.6949077,23.9996552,0.008073306,43.22631015,0,0,0,55.85870999,201091.356,43.05291362,154990.489,0,0,101381.2731
e-lowe,east,lowe, 06/29  21:00:00,15.375,129600.0275,24.52989943,23.99963812,24.26476878,0,148.4275085,23.99963812,0.008502805,45.49508004,0,0,0,37.76264904,135945.5365,27.41586163,98697.10187,0,0,101381.2731
e-lowe,east,lowe, 06/29  22:00:00,14.375,115344.0244,24.46152904,24.00068343,24.23110624,0,145.4961093,24.00068343,0.008814575,47.16639212,0,0,0,10.21058738,36758.11457,7.168964852,25808.27347,0,0,101381.2731
e-lowe,east,lowe, 06/29  23:00:00,14,86832.0184,24.29981656,23.70662189,24.00321922,0,138.2708853,23.70662189,0.009073786,49.38859482,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/29  24:00:00,14,42768.00906,24.08176775,23.42629715,23.75403245,0,133.687541,23.42629715,0.009090135,50.29836084,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/30  01:00:00,12.75,28512.00604,23.83916479,23.09062228,23.46489353,0,148.8009983,23.09062228,0.008886677,50.19653944,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/30  02:00:00,12,22032.00467,23.57010372,22.76348984,23.16679678,0,156.9124247,22.76348984,0.008671615,49.97758606,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/30  03:00:00,12,14256.00302,23.35774675,22.57398642,22.96586659,0,153.8374613,22.57398642,0.00846421,49.36454287,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/30  04:00:00,12.625,14256.00302,23.19947725,22.49051616,22.84499671,0,142.3136885,22.49051616,0.008561416,50.17721255,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/30  05:00:00,13,14256.00302,23.07804828,22.42857476,22.75331152,0,134.3851199,22.42857476,0.008600643,50.59427999,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/30  06:00:00,13,28512.00604,23.0181202,22.37067082,22.69439551,0,133.9875629,22.37067082,0.008713874,51.46340992,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/30  07:00:00,14.875,57024.01208,23.59130004,23.16477619,23.37803811,0,121.8284881,23.16477619,0.008897134,50.09330937,0,0,0,2.985785818,10748.82894,2.048624165,7375.046994,0,0,101381.2731
e-lowe,east,lowe, 06/30  08:00:00,16,72576.01538,24.6804456,23.99091432,24.33567996,0,197.5276264,23.99091432,0.008661519,46.431891,0,0,0,122.3705249,440533.8895,86.54676596,311568.3574,0,0,101381.2731
e-lowe,east,lowe, 06/30  09:00:00,16.625,57024.01208,24.80375889,23.99964931,24.4017041,0,165.3490097,23.99964931,0.008532668,45.74339856,0,0,0,91.35952121,328894.2763,65.86986148,237131.5013,0,0,101381.2731
e-lowe,east,lowe, 06/30  10:00:00,17,57024.01208,24.7603368,23.99981146,24.38007413,0,142.8133725,23.99981146,0.008562909,45.90288435,0,0,0,68.62561473,247052.213,49.8252368,179370.8525,0,0,101381.2731
e-lowe,east,lowe, 06/30  11:00:00,18.25,36288.00769,24.842969,23.9998188,24.4213939,0,138.6182968,23.9998188,0.008444521,45.27667458,0,0,0,87.89816713,316433.4017,67.27888568,242203.9884,0,0,101381.2731
e-lowe,east,lowe, 06/30  12:00:00,19,36288.00769,24.91404767,23.99973384,24.45689076,0,150.9588645,23.99973384,0.008147483,43.70488914,0,0,0,116.5810535,419691.7927,92.62647397,333455.3063,0,0,101381.2731
e-lowe,east,lowe, 06/30  13:00:00,19,36288.00769,24.92052138,23.99985853,24.46018996,0,151.741318,23.99985853,0.008104407,43.47648232,0,0,0,118.8633515,427908.0653,93.41584,336297.024,0,0,101381.2731
e-lowe,east,lowe, 06/30  14:00:00,19,36288.00769,24.9389393,23.99991757,24.46942844,0,154.4487973,23.99991757,0.008269577,44.35077028,0,0,0,124.5036242,448213.0472,96.0930339,345934.922,0,0,101381.2731
e-lowe,east,lowe, 06/30  15:00:00,18.375,36288.00769,24.94579268,23.99987109,24.47283189,0,155.3358097,23.99987109,0.008338697,44.71669803,0,0,0,113.7085423,409350.7524,86.15623667,310162.452,0,0,101381.2731
e-lowe,east,lowe, 06/30  16:00:00,18,36288.00769,24.92106486,23.99983236,24.46044861,0,156.8421298,23.99983236,0.00841489,45.14791658,0,0,0,108.4267767,390336.3963,81.16669224,292200.0921,0,0,101381.2731
e-lowe,east,lowe, 06/30  17:00:00,17.375,36288.00769,24.85719553,23.99973622,24.42846587,0,156.8225591,23.99973622,0.008560678,45.93674976,0,0,0,95.67278964,344422.0427,70.32268991,253161.6837,0,0,101381.2731
e-lowe,east,lowe, 06/30  18:00:00,16.375,36288.00769,24.76887376,23.99969082,24.38428229,0,164.793242,23.99969082,0.008783933,47.11813218,0,0,0,87.3069829,314305.1384,60.92462167,219328.638,0,0,101381.2731
e-lowe,east,lowe, 06/30  19:00:00,15.375,86832.0184,24.63372706,24.00106452,24.31739579,0,140.685191,24.00106452,0.009236343,49.50516267,0,0,0,29.28204736,105415.3705,19.37499614,69749.98612,0,0,101381.2731
e-lowe,east,lowe, 06/30  20:00:00,14.375,115344.0244,24.46267167,23.90588377,24.18427772,0,136.1128228,23.90588377,0.009648736,51.98008824,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/30  21:00:00,14,129600.0275,24.3591394,23.85136443,24.10525191,0,142.6258545,23.85136443,0.009649751,52.18678627,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/30  22:00:00,13.8125,115344.0244,24.29659647,23.83523986,24.06591817,0,145.2206407,23.83523986,0.00952377,51.58434619,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/30  23:00:00,13.5125,86832.0184,24.12776689,23.50855638,23.81816164,0,143.1411751,23.50855638,0.009214953,50.89608323,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 06/30  24:00:00,13.2125,42768.00906,23.88955255,23.1810196,23.53528607,0,142.8856471,23.1810196,0.009096426,51.23763526,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/01  01:00:00,12.85,33696.00714,23.65822354,22.93102299,23.29462326,0,145.227094,22.93102299,0.009156551,52.25939413,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/01  02:00:00,12.5125,33696.00714,23.44285445,22.70239358,23.07262402,0,147.2804588,22.70239358,0.009179081,53.05872142,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/01  03:00:00,12.2125,14256.00302,23.23581687,22.48708276,22.86144982,0,148.7730605,22.48708276,0.00928808,54.38529608,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/01  04:00:00,11.9125,14256.00302,23.0365149,22.28112602,22.65882046,0,150.4108494,22.28112602,0.009234079,54.75451538,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/01  05:00:00,11.925,14256.00302,22.85963375,22.12233317,22.49098346,0,147.7961269,22.12233317,0.009150546,54.7940115,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/01  06:00:00,12,14256.00302,24.19807904,23.23961295,23.718846,0,178.5551112,23.23961295,0.009148059,51.25054081,0,0,0,11.75302588,42310.89318,7.433666522,26761.19948,0,0,101381.2731
e-lowe,east,lowe, 07/01  07:00:00,13.25,53136.01126,25.85707443,24.2354971,25.04628577,0,340.524133,24.2354971,0.008505924,44.940161,0,0,0,264.9313116,953752.7218,175.8320266,632995.2959,0,0,101381.2731
e-lowe,east,lowe, 07/01  08:00:00,15.25,53136.01126,26.44267204,24.81390864,25.62829034,0,371.7273814,24.81390864,0.007835417,40.01165711,0,0,0,320.19554,1152703.944,233.1545502,839356.3806,0,0,101381.2731
e-lowe,east,lowe, 07/01  09:00:00,16,72576.01538,26.18623207,24.65089972,25.4185659,0,365.9522273,24.65089972,0.007652832,39.4733357,0,0,0,327.2825479,1178217.173,245.9948617,885581.502,0,0,101381.2731
e-lowe,east,lowe, 07/01  10:00:00,16,72576.01538,25.58441342,24.03303282,24.80872312,0,323.6553332,24.03303282,0.007558244,40.46084789,0,0,0,286.4457812,1031204.812,213.7889673,769640.2822,0,0,101381.2731
e-lowe,east,lowe, 07/01  11:00:00,16.625,53136.01126,25.36760218,23.99979586,24.68369902,0,245.7901111,23.99979586,0.007729393,41.44838674,0,0,0,194.4126243,699885.4475,146.4188202,527107.7526,0,0,101381.2731
e-lowe,east,lowe, 07/01  12:00:00,17,42768.00906,25.2628134,23.99978429,24.63129884,0,223.2167529,23.99978429,0.007945226,42.59125577,0,0,0,173.4674637,624482.8695,130.2923867,469052.5922,0,0,101381.2731
e-lowe,east,lowe, 07/01  13:00:00,17.625,42768.00906,25.18892149,23.99977,24.59434575,0,208.8197285,23.99977,0.008082909,43.29299008,0,0,0,167.8136206,604129.0342,126.6813707,456052.9346,0,0,101381.2731
e-lowe,east,lowe, 07/01  14:00:00,18.625,42768.00906,25.16427102,23.99974463,24.58200782,0,203.2343986,23.99974463,0.008165001,43.71082908,0,0,0,180.17329,648623.8438,138.3739759,498146.3132,0,0,101381.2731
e-lowe,east,lowe, 07/01  15:00:00,19,42768.00906,25.15740894,23.99971939,24.57856416,0,201.7415316,23.99971939,0.008193607,43.86204724,0,0,0,185.430389,667549.4004,143.360432,516097.5551,0,0,101381.2731
e-lowe,east,lowe, 07/01  16:00:00,19,42768.00906,25.1179073,23.99967683,24.55879206,0,195.1196327,23.99967683,0.008135713,43.55622411,0,0,0,173.6965859,625307.7093,136.7497651,492299.1545,0,0,101381.2731
e-lowe,east,lowe, 07/01  17:00:00,20.25,42768.00906,25.09181338,23.99959789,24.54570563,0,190.6825009,23.99959789,0.00788884,42.22514932,0,0,0,182.6154175,657415.5029,153.9479648,554212.6734,0,0,101381.2731
e-lowe,east,lowe, 07/01  18:00:00,19.75,42768.00906,25.02523454,23.99962005,24.5124273,0,203.9836294,23.99962005,0.007865301,42.08482825,0,0,0,193.4308646,696351.1127,158.639761,571103.1395,0,0,101381.2731
e-lowe,east,lowe, 07/01  19:00:00,17.75,110160.0233,24.88647232,23.99973994,24.44310613,0,188.1957006,23.99973994,0.008264799,44.19409991,0,0,0,143.4685092,516486.6332,108.2128469,389566.2489,0,0,101381.2731
e-lowe,east,lowe, 07/01  20:00:00,15.75,129600.0275,24.69146552,23.99959267,24.3455291,0,170.2794538,23.99959267,0.008746276,46.73322785,0,0,0,78.74434223,283479.632,55.64803313,200332.9193,0,0,101381.2731
e-lowe,east,lowe, 07/01  21:00:00,14.375,129600.0275,24.5840389,23.99944198,24.29174044,0,165.7274743,23.99944198,0.009224175,49.25004725,0,0,0,41.20452986,148336.3075,27.22482176,98009.35834,0,0,101381.2731
e-lowe,east,lowe, 07/01  22:00:00,14,129600.0275,24.5091885,24.00043726,24.25481288,0,146.166645,24.00043726,0.009489748,50.64378092,0,0,0,1.796517197,6467.461908,1.154207931,4155.148553,0,0,101381.2731
e-lowe,east,lowe, 07/01  23:00:00,14,110160.0233,24.34630037,23.6919034,24.01910188,0,138.0455402,23.6919034,0.009474979,51.51231666,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/01  24:00:00,14,53136.01126,24.11453633,23.39778028,23.75615831,0,133.2732114,23.39778028,0.009329134,51.60821855,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/02  01:00:00,13.375,33696.00714,23.90082913,23.19748802,23.54915857,0,140.9241178,23.19748802,0.009465128,52.96637294,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/02  02:00:00,13,33696.00714,23.69583821,22.97302111,23.33442966,0,143.7185808,22.97302111,0.009365716,53.10096565,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/02  03:00:00,13,14256.00302,23.51079198,22.80766634,23.15922916,0,140.8911594,22.80766634,0.009295655,53.22064754,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/02  04:00:00,12.375,14256.00302,23.31482726,22.57797052,22.94639889,0,147.1479075,22.57797052,0.009157816,53.17735207,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/02  05:00:00,12,14256.00302,23.10639105,22.34877548,22.72758327,0,150.1409964,22.34877548,0.008981746,52.90325769,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/02  06:00:00,12.625,14256.00302,24.44184343,23.43904193,23.94044268,0,186.5602405,23.43904193,0.009058429,49.99318134,0,0,0,35.6033497,128172.0589,23.2133717,83568.13814,0,0,101381.2731
e-lowe,east,lowe, 07/02  07:00:00,13.625,53136.01126,26.08969476,24.36840142,25.22904809,0,354.0564065,24.36840142,0.008433086,44.07442147,0,0,0,286.6359011,1031889.244,193.4937113,696577.3607,0,0,101381.2731
e-lowe,east,lowe, 07/02  08:00:00,15.25,53136.01126,26.7032883,25.03660975,25.86994903,0,379.4718114,25.03660975,0.007972263,40.04508772,0,0,0.75,332.5054144,1197019.492,236.8674389,852722.7799,0,0,101381.2731
e-lowe,east,lowe, 07/02  09:00:00,16,72576.01538,26.4407605,24.86663327,25.65369688,0,373.4844851,24.86663327,0.007822786,39.70304937,0,0,0.25,338.0735531,1217064.791,249.7417944,899070.4597,0,0,101381.2731
e-lowe,east,lowe, 07/02  10:00:00,16.625,72576.01538,25.82534411,24.15340002,24.98937206,0,348.8705368,24.15340002,0.007674566,40.65905507,0,0,0,335.6712669,1208416.561,248.3957104,894224.5575,0,0,101381.2731
e-lowe,east,lowe, 07/02  11:00:00,17.625,53136.01126,25.56822834,24.00086808,24.78454821,0,285.2474834,24.00086808,0.007770428,41.53910464,0,0,0,268.4071235,966265.6445,203.2338273,731641.7784,0,0,101381.2731
e-lowe,east,lowe, 07/02  12:00:00,18,42768.00906,25.4393587,23.99974127,24.71954998,0,256.9502819,23.99974127,0.007943835,42.45722092,0,0,0,241.3313017,868792.686,181.2858532,652629.0715,0,0,101381.2731
e-lowe,east,lowe, 07/02  13:00:00,18.625,42768.00906,25.35073232,23.99981594,24.67527413,0,239.0132364,23.99981594,0.008230903,43.94388042,0,0,0,234.1809692,843051.4891,174.1110498,626799.7795,0,0,101381.2731
e-lowe,east,lowe, 07/02  14:00:00,19,42768.00906,25.29732991,23.99972514,24.64852753,0,228.1694646,23.99972514,0.008360711,44.61140043,0,0,0,227.7253077,819811.1078,169.7310702,611031.8529,0,0,101381.2731
e-lowe,east,lowe, 07/02  15:00:00,20.25,42768.00906,25.30692797,23.99968291,24.65330544,0,230.2314101,23.99968291,0.008411969,44.881374,0,0,0,252.4419827,908791.1378,193.4118765,696282.7552,0,0,101381.2731
e-lowe,east,lowe, 07/02  16:00:00,20.375,42768.00906,25.28353702,23.99961296,24.64157499,0,226.3085653,23.99961296,0.008347157,44.51266501,0,0,0,244.3471305,879649.6696,191.6494888,689938.1598,0,0,101381.2731
e-lowe,east,lowe, 07/02  17:00:00,20,42768.00906,25.21835193,23.99969132,24.60902162,0,213.9921961,23.99969132,0.008307967,44.28959703,0,0,0,221.9152791,798895.0047,172.8895605,622402.4177,0,0,101381.2731
e-lowe,east,lowe, 07/02  18:00:00,20,42768.00906,25.13173535,23.99967076,24.56570305,0,223.1906141,23.99967076,0.008534431,45.45215137,0,0,0,238.440016,858384.0574,182.0437037,655357.3333,0,0,101381.2731
e-lowe,east,lowe, 07/02  19:00:00,18.75,110160.0233,24.99186649,23.99950688,24.49568668,0,208.2940419,23.99950688,0.008612652,45.84645267,0,0,0,194.0734801,698664.5282,145.5011255,523804.0517,0,0,101381.2731
e-lowe,east,lowe, 07/02  20:00:00,16.75,129600.0275,24.79877584,23.9994514,24.39911362,0,190.6915903,23.9994514,0.00886837,47.18846431,0,0,0,131.9471579,475009.7685,93.28419706,335823.1094,0,0,101381.2731
e-lowe,east,lowe, 07/02  21:00:00,16,129600.0275,24.70513062,23.99935425,24.35224243,0,189.3080369,23.99935425,0.009335232,49.63639361,0,0,0,118.5083569,426630.0848,78.82114738,283756.1306,0,0,101381.2731
e-lowe,east,lowe, 07/02  22:00:00,16,129600.0275,24.64118705,23.99932068,24.32025386,0,171.9093597,23.99932068,0.009374772,49.84363078,0,0,0,91.40074002,329042.6641,61.45167754,221226.0391,0,0,101381.2731
e-lowe,east,lowe, 07/02  23:00:00,15.375,110160.0233,24.51045003,23.95894133,24.23469568,0,122.4763581,23.95894133,0.009527968,50.77089952,0,0,0,3.507154689,12625.75688,2.36356749,8508.842964,0,0,101381.2731
e-lowe,east,lowe, 07/02  24:00:00,14.375,53136.01126,24.29184525,23.59736175,23.9446035,0,129.8577648,23.59736175,0.009865674,53.69717757,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/03  01:00:00,14,28512.00604,24.07645037,23.4085615,23.74250593,0,134.359403,23.4085615,0.009849327,54.22236338,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/03  02:00:00,14,22032.00467,23.90890574,23.26129398,23.58509986,0,131.675227,23.26129398,0.009872144,54.79707432,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/03  03:00:00,14,14256.00302,23.75224798,23.12218648,23.43721723,0,129.391494,23.12218648,0.009991186,55.89550859,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/03  04:00:00,14,14256.00302,23.60857644,22.99598313,23.30227978,0,127.3213975,22.99598313,0.010272368,57.8829798,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/03  05:00:00,14,14256.00302,23.47433218,22.87726976,23.17580097,0,125.3317018,22.87726976,0.010392443,59.00729365,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/03  06:00:00,14,28512.00604,24.44797451,23.60263283,24.02530367,0,157.7598593,23.60263283,0.010400766,56.55922155,0,0,0,27.03663185,97331.87467,15.86213793,57103.69653,0,0,101381.2731
e-lowe,east,lowe, 07/03  07:00:00,15.25,57024.01208,25.50946406,24.01762015,24.76354211,0,332.390381,24.01762015,0.009273124,49.2861071,0,0,0,325.8417648,1173030.353,208.0058411,748821.0278,0,0,101381.2731
e-lowe,east,lowe, 07/03  08:00:00,17.25,72576.01538,25.44830729,24.02837932,24.7383433,0,324.338844,24.02837932,0.008310172,44.22645046,0,0,0,328.2345315,1181644.313,234.4201639,843912.59,0,0,101381.2731
e-lowe,east,lowe, 07/03  09:00:00,18,57024.01208,25.65917187,24.02238076,24.84077632,0,329.4526703,24.02238076,0.008041656,42.829489,0,0,0,342.9449108,1234601.679,253.7222814,913400.2132,0,0,101381.2731
e-lowe,east,lowe, 07/03  10:00:00,18.625,57024.01208,25.32077479,23.9998762,24.66032549,0,245.6612386,23.9998762,0.008255422,44.01257302,0,0,0,246.7391026,888260.7695,180.7644489,650752.016,0,0,101381.2731
e-lowe,east,lowe, 07/03  11:00:00,19.625,36288.00769,25.27318114,23.99994741,24.63656427,0,217.0928363,23.99994741,0.008606554,45.88758403,0,0,0,233.6772619,841238.1429,169.4532538,610031.7136,0,0,101381.2731
e-lowe,east,lowe, 07/03  12:00:00,21.875,36288.00769,25.29118733,23.99987977,24.64553355,0,221.7959453,23.99987977,0.008823839,47.04752529,0,0,0,286.9882676,1033157.764,213.1285051,767262.6184,0,0,101381.2731
e-lowe,east,lowe, 07/03  13:00:00,23,36288.00769,25.29026946,23.99994632,24.64510789,0,222.7821099,23.99994632,0.009162216,48.82528826,0,0,0,321.6830364,1158058.931,233.6171625,841021.7852,0,0,101381.2731
e-lowe,east,lowe, 07/03  14:00:00,23,36288.00769,25.27238553,23.99982296,24.63610425,0,218.8870627,23.99982296,0.009364364,49.8870082,0,0,0,317.7746663,1143988.799,229.6370822,826693.4957,0,0,101381.2731
e-lowe,east,lowe, 07/03  15:00:00,21.75,36288.00769,25.23225616,23.99971366,24.61598491,0,209.8258949,23.99971366,0.009282618,49.45825258,0,0,0,280.0072258,1008026.013,198.8967941,716028.4588,0,0,101381.2731
e-lowe,east,lowe, 07/03  16:00:00,20.375,36288.00769,25.175295,23.99967592,24.58748546,0,202.9855285,23.99967592,0.009224184,49.12102326,0,0,0,238.5895124,858922.2447,168.2156133,605576.2078,0,0,101381.2731
e-lowe,east,lowe, 07/03  17:00:00,19.375,36288.00769,25.09645755,23.99956257,24.54801006,0,199.5926367,23.99956257,0.009184629,48.89545034,0,0,0,209.8606775,755498.4389,147.5173579,531062.4885,0,0,101381.2731
e-lowe,east,lowe, 07/03  18:00:00,19,36288.00769,25.03001217,23.99946189,24.51473703,0,212.9366001,23.99946189,0.009213919,49.04940665,0,0,0,222.7330851,801839.1063,154.333675,555601.2299,0,0,101381.2731
e-lowe,east,lowe, 07/03  19:00:00,17.75,86832.0184,24.9010508,23.99956397,24.45030739,0,190.4703297,23.99956397,0.009282958,49.41119699,0,0,0,163.7494071,589497.8655,110.2400607,396864.2185,0,0,101381.2731
e-lowe,east,lowe, 07/03  20:00:00,16.375,115344.0244,24.70559285,23.99966717,24.35263001,0,162.8092985,23.99966717,0.009654356,51.38960238,0,0,0,92.54747406,333170.9066,58.7290793,211424.6855,0,0,101381.2731
e-lowe,east,lowe, 07/03  21:00:00,16.625,129600.0275,24.64296639,23.9994883,24.32122735,0,169.2653686,23.9994883,0.009927111,52.83891239,0,0,0,111.1403924,400105.4125,69.46014735,250056.5304,0,0,101381.2731
e-lowe,east,lowe, 07/03  22:00:00,16.375,115344.0244,24.59257715,23.99928094,24.29592904,0,170.5168432,23.99928094,0.009856404,52.46907724,0,0,0,104.4875403,376155.1452,66.42366677,239125.2004,0,0,101381.2731
e-lowe,east,lowe, 07/03  23:00:00,16,86832.0184,24.47920861,23.99958138,24.23939499,0,122.1160584,23.99958138,0.010112982,53.81182473,0,0,0,18.47279318,66502.05544,11.51938362,41469.78102,0,0,101381.2731
e-lowe,east,lowe, 07/03  24:00:00,16,42768.00906,24.35040949,23.87095218,24.11068084,0,107.6298271,23.87095218,0.010584196,56.71496832,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/04  01:00:00,15.375,33696.00714,24.19883677,23.67141702,23.93512689,0,114.6621751,23.67141702,0.010539984,57.16383702,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/04  02:00:00,14.375,33696.00714,24.01122693,23.39864237,23.70493465,0,127.1694124,23.39864237,0.010506712,57.93155284,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/04  03:00:00,14,14256.00302,23.81939261,23.18170446,23.50054854,0,130.3858123,23.18170446,0.010482694,58.59963782,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/04  04:00:00,14,14256.00302,23.66196128,23.0428766,23.35241894,0,128.1176216,23.0428766,0.010458773,58.98307654,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/04  05:00:00,14,14256.00302,23.52239211,22.91941912,23.22090562,0,126.0565842,22.91941912,0.010441458,59.3287993,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/04  06:00:00,14.625,14256.00302,24.41552076,23.65444345,24.0349821,0,143.9546286,23.65444345,0.01053149,57.23993815,0,0,0,20.98021167,75528.76202,11.99762246,43191.44085,0,0,101381.2731
e-lowe,east,lowe, 07/04  07:00:00,15,53136.01126,25.28079995,23.99826136,24.63953066,0,253.2540087,23.99826136,0.010091233,53.78795202,0,0,0,213.8650858,769914.309,124.9829074,449938.4667,0,0,101381.2731
e-lowe,east,lowe, 07/04  08:00:00,16.25,53136.01126,25.91471634,24.29451359,25.10461497,0,354.5771262,24.29451359,0.008746294,45.91683763,0,0,0,370.9269686,1335337.087,241.9258138,870932.9298,0,0,101381.2731
e-lowe,east,lowe, 07/04  09:00:00,17,72576.01538,25.50856176,24.06469202,24.78662689,0,335.644455,24.06469202,0.008271023,44.08183141,0,0,0,350.8249824,1262969.937,242.2175604,871983.2173,0,0,101381.2731
e-lowe,east,lowe, 07/04  10:00:00,16.375,72576.01538,25.18009803,23.99980049,24.58994926,0,243.155782,23.99980049,0.008483588,45.39315128,0,0,0,206.5458849,743565.1858,139.2328231,501238.163,0,0,101381.2731
e-lowe,east,lowe, 07/04  11:00:00,17.25,53136.01126,25.22746847,23.99983071,24.61364959,0,214.404964,23.99983071,0.008811224,47.12175679,0,0,0,185.5726304,668061.4693,125.580687,452090.4732,0,0,101381.2731
e-lowe,east,lowe, 07/04  12:00:00,18,42768.00906,25.20678034,23.9997124,24.60324637,0,210.4533923,23.9997124,0.008895817,47.56813432,0,0,0,196.2078418,706348.2304,134.5992963,484557.4668,0,0,101381.2731
e-lowe,east,lowe, 07/04  13:00:00,18.625,42768.00906,25.26547086,23.99965537,24.63256312,0,221.0133989,23.99965537,0.008894452,47.56110225,0,0,0,224.5971042,808549.5752,155.9648451,561473.4424,0,0,101381.2731
e-lowe,east,lowe, 07/04  14:00:00,19.625,42768.00906,25.30216055,23.99968192,24.65092123,0,229.2774788,23.99968192,0.008922293,47.70777865,0,0,0,260.5864417,938111.1901,181.5507598,653582.7354,0,0,101381.2731
e-lowe,east,lowe, 07/04  15:00:00,19.375,42768.00906,25.26353612,23.99969573,24.63161592,0,222.0699661,23.99969573,0.009016349,48.20348521,0,0,0,245.0064272,882023.138,169.9901336,611964.481,0,0,101381.2731
e-lowe,east,lowe, 07/04  16:00:00,17.75,42768.00906,25.16383118,23.99968271,24.58175694,0,203.4278872,23.99968271,0.008993712,48.08422134,0,0,0,181.9223506,654920.462,123.2301205,443628.4337,0,0,101381.2731
e-lowe,east,lowe, 07/04  17:00:00,17,42768.00906,25.06808906,23.99979045,24.53393976,0,185.8297127,23.99979045,0.009115867,48.69724989,0,0,0,140.0234068,504084.2645,92.64180003,333510.4801,0,0,101381.2731
e-lowe,east,lowe, 07/04  18:00:00,16.375,42768.00906,24.95165437,23.99970841,24.47568139,0,187.978092,23.99970841,0.009311972,49.71114233,0,0,0,130.3128652,469126.3146,83.92671627,302136.1786,0,0,101381.2731
e-lowe,east,lowe, 07/04  19:00:00,16,110160.0233,24.8202164,23.99969284,24.40995462,0,173.7221358,23.99969284,0.009574502,51.09144783,0,0,0,100.6964845,362507.3442,63.13836781,227298.1241,0,0,101381.2731
e-lowe,east,lowe, 07/04  20:00:00,15.375,129600.0275,24.66168527,23.99951513,24.3306002,0,164.6491398,23.99951513,0.009873804,52.66417593,0,0,0,69.65274088,250749.8672,43.24755121,155691.1844,0,0,101381.2731
e-lowe,east,lowe, 07/04  21:00:00,14.375,129600.0275,24.57460561,23.99929816,24.28695189,0,164.7405237,23.99929816,0.010023227,53.48251389,0,0,0,42.87770639,154359.743,26.01533648,93655.21133,0,0,101381.2731
e-lowe,east,lowe, 07/04  22:00:00,14,129600.0275,24.50810687,24.00179484,24.25495086,0,146.4058787,24.00179484,0.010152178,54.17155051,0,0,0,1.941543825,6989.557769,1.157336814,4166.412529,0,0,101381.2731
e-lowe,east,lowe, 07/04  23:00:00,14,110160.0233,24.35368566,23.70020003,24.02694284,0,138.4932165,23.70020003,0.01021678,55.47467358,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/04  24:00:00,14,53136.01126,24.12851045,23.41226726,23.77038885,0,133.7867951,23.41226726,0.010229811,56.49542237,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/05  01:00:00,14,28512.00604,23.94389127,23.29358878,23.61874002,0,132.645723,23.29358878,0.010313585,57.35996041,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/05  02:00:00,14,22032.00467,23.7934911,23.16204412,23.47776761,0,130.171191,23.16204412,0.010397943,58.28262573,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/05  03:00:00,13.375,14256.00302,23.62183703,22.95234113,23.28708908,0,136.8027197,22.95234113,0.010414348,59.11881017,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/05  04:00:00,13,14256.00302,23.43287081,22.74021342,23.08654212,0,140.076126,22.74021342,0.010393008,59.7624394,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/05  05:00:00,13,14256.00302,23.27379868,22.5992859,22.93654229,0,137.7607197,22.5992859,0.010372578,60.15917391,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/05  06:00:00,13,28512.00604,23.85860493,23.05952818,23.45906656,0,151.928433,23.05952818,0.010356985,58.4261372,0,0,0,3.467574542,12483.26835,1.93248446,6956.944055,0,0,101381.2731
e-lowe,east,lowe, 07/05  07:00:00,13,57024.01208,24.99366334,23.95282468,24.47324401,0,233.551679,23.95282468,0.009962668,53.2858378,0,0,0,121.175174,436230.6262,70.35244599,253268.8056,0,0,101381.2731
e-lowe,east,lowe, 07/05  08:00:00,13,72576.01538,25.13051066,23.99876292,24.56463679,0,267.3546744,23.99876292,0.009037664,48.27029088,0,0,0,171.8543746,618675.7485,104.8320114,377395.2409,0,0,101381.2731
e-lowe,east,lowe, 07/05  09:00:00,13.625,57024.01208,25.04164165,23.99963732,24.52063948,0,202.8732227,23.99963732,0.008950581,47.80944909,0,0,0,81.3115926,292721.7334,51.31118591,184720.2693,0,0,101381.2731
e-lowe,east,lowe, 07/05  10:00:00,14,57024.01208,24.93655061,23.99986862,24.46820962,0,170.6920893,23.99986862,0.00916957,48.9615497,0,0,0,40.70295361,146530.633,25.588901,92120.0436,0,0,101381.2731
e-lowe,east,lowe, 07/05  11:00:00,14.625,36288.00769,24.9404043,23.99991604,24.47016017,0,153.2302939,23.99991604,0.009306867,49.71461456,0,0,0,29.81247022,107324.8928,18.93545546,68167.63967,0,0,101381.2731
e-lowe,east,lowe, 07/05  12:00:00,15.625,36288.00769,24.98567121,23.99980253,24.49273687,0,161.3215006,23.99980253,0.009241677,49.35958599,0,0,0,67.89977202,244439.1793,44.35562486,159680.2495,0,0,101381.2731
e-lowe,east,lowe, 07/05  13:00:00,17.25,36288.00769,25.02707148,23.99974695,24.51340921,0,168.7978868,23.99974695,0.009039562,48.27764357,0,0,0,116.512838,419446.2168,79.98868536,287959.2673,0,0,101381.2731
e-lowe,east,lowe, 07/05  14:00:00,18.125,36288.00769,25.03667685,23.99976695,24.5182219,0,170.8613035,23.99976695,0.008880518,47.44015661,0,0,0,137.632047,495475.369,97.22603941,350013.7419,0,0,101381.2731
e-lowe,east,lowe, 07/05  15:00:00,18.075,36288.00769,25.03018918,23.99981037,24.51499977,0,169.8372286,23.99981037,0.008820525,47.12403891,0,0,0,134.5935812,484536.8922,95.35021213,343260.7637,0,0,101381.2731
e-lowe,east,lowe, 07/05  16:00:00,17.375,36288.00769,24.98294708,23.99980989,24.49137848,0,167.4451411,23.99980989,0.008867521,47.34211014,0,0,0,115.8832327,417179.6379,80.84105843,291027.8104,0,0,101381.2731
e-lowe,east,lowe, 07/05  17:00:00,16.375,36288.00769,24.90132383,23.99969832,24.45051108,0,163.1848393,23.99969832,0.008961347,47.81843906,0,0,0,85.83029383,308989.0578,59.29512349,213462.4446,0,0,101381.2731
e-lowe,east,lowe, 07/05  18:00:00,14.75,36288.00769,24.78677634,23.99962973,24.39320304,0,165.0374673,23.99962973,0.008967436,47.85065852,0,0,0,48.98767149,176355.6174,33.04111473,118948.013,0,0,101381.2731
e-lowe,east,lowe, 07/05  19:00:00,14,86832.0184,24.65553483,23.98023251,24.31788367,0,145.9410637,23.98023251,0.009183055,49.04213312,0,0,0,2.397812505,8632.125019,1.568848918,5647.856106,0,0,101381.2731
e-lowe,east,lowe, 07/05  20:00:00,13.375,115344.0244,24.4549794,23.79596236,24.12547088,0,151.2767137,23.79596236,0.0094238,50.90260466,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/05  21:00:00,13,129600.0275,24.32255594,23.71479128,24.01867361,0,157.453452,23.71479128,0.009565357,51.92556494,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/05  22:00:00,13,115344.0244,24.24294163,23.6984188,23.97068021,0,157.1167295,23.6984188,0.009663612,52.50253289,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/05  23:00:00,13,86832.0184,24.07447628,23.40653452,23.7405054,0,150.6471264,23.40653452,0.009770471,54.01720421,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/05  24:00:00,13,42768.00906,23.84845081,23.12157868,23.48501475,0,145.9609558,23.12157868,0.009821169,55.2008887,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/06  01:00:00,13,28512.00604,23.64663764,22.93407797,23.2903578,0,143.2151266,22.93407797,0.009827503,55.84511557,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/06  02:00:00,13,22032.00467,23.47126142,22.77678513,23.12402327,0,140.5881737,22.77678513,0.00981983,56.33653117,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/06  03:00:00,13,14256.00302,23.30454927,22.62819018,22.96636972,0,137.9368162,22.62819018,0.009699481,56.15958445,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/06  04:00:00,12.375,14256.00302,23.12124848,22.40897384,22.76511116,0,144.3716801,22.40897384,0.00941947,55.29409939,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/06  05:00:00,12.625,14256.00302,22.9529449,22.27160696,22.61227593,0,138.7126697,22.27160696,0.009279779,54.94434183,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/06  06:00:00,13,28512.00604,24.28311101,23.37664576,23.82987839,0,171.0256009,23.37664576,0.009323151,51.67209194,0,0,0,24.0759145,86673.29219,14.98289396,53938.41825,0,0,101381.2731
e-lowe,east,lowe, 07/06  07:00:00,13,57024.01208,25.99325384,24.40310073,25.19817728,0,358.1666554,24.40310073,0.008712622,45.47287307,0,0,0,287.8935367,1036416.732,185.7766838,668796.0617,0,0,101381.2731
e-lowe,east,lowe, 07/06  08:00:00,13,72576.01538,26.64052612,25.07370135,25.85711373,0,380.7954468,25.07370135,0.007959308,39.95683226,0,0,1,290.2413174,1044868.743,198.7874276,715634.7395,0,0,101381.2731
e-lowe,east,lowe, 07/06  09:00:00,13.625,57024.01208,26.20122923,24.45407647,25.32765285,0,359.1780766,24.45407647,0.007614581,39.70437658,0,0,0,287.5378961,1035136.426,203.7355903,733448.125,0,0,101381.2731
e-lowe,east,lowe, 07/06  10:00:00,15.25,57024.01208,25.59608506,24.00511532,24.80060019,0,301.1477613,24.00511532,0.007547573,40.43207105,0,0,0,244.0031933,878411.4959,178.5930924,642935.1327,0,0,101381.2731
e-lowe,east,lowe, 07/06  11:00:00,15.375,36288.00769,25.42408821,23.99987585,24.71198203,0,246.6038715,23.99987585,0.007709031,41.32507426,0,0,0,171.6307284,617870.6223,125.6208866,452235.1918,0,0,101381.2731
e-lowe,east,lowe, 07/06  12:00:00,15.625,36288.00769,25.29271381,23.99991296,24.64631338,0,219.7026549,23.99991296,0.007940203,42.56433405,0,0,0,141.8264138,510575.0896,103.0055284,370819.9022,0,0,101381.2731
e-lowe,east,lowe, 07/06  13:00:00,15.375,36288.00769,25.24727486,23.99986268,24.62356877,0,209.6342883,23.99986268,0.008075322,43.27951027,0,0,0,123.6013081,444964.7093,88.58939291,318921.8145,0,0,101381.2731
e-lowe,east,lowe, 07/06  14:00:00,15.625,36288.00769,25.23947417,23.99983629,24.61965523,0,207.7214766,23.99983629,0.008158349,43.71881198,0,0,0,126.9431168,456995.2203,90.9806056,327530.1802,0,0,101381.2731
e-lowe,east,lowe, 07/06  15:00:00,16,36288.00769,25.20768779,23.99981039,24.60374909,0,202.3001139,23.99981039,0.008168591,43.77305522,0,0,0,127.4205753,458714.071,92.04486623,331361.5184,0,0,101381.2731
e-lowe,east,lowe, 07/06  16:00:00,15.375,36288.00769,25.1240812,23.99982323,24.56195222,0,191.6260674,23.99982323,0.008273941,44.33012735,0,0,0,99.35931081,357693.5189,70.55577822,254000.8016,0,0,101381.2731
e-lowe,east,lowe, 07/06  17:00:00,15,36288.00769,25.01218243,23.99976013,24.50597128,0,181.2752101,23.99976013,0.008528975,45.64976343,0,0,0,77.25375904,278113.5325,53.68706643,193273.4391,0,0,101381.2731
e-lowe,east,lowe, 07/06  18:00:00,15.625,36288.00769,24.89949372,23.99966325,24.44957849,0,185.5462729,23.99966325,0.008767042,46.88921316,0,0,0,100.70294,362530.5839,68.68782274,247276.1619,0,0,101381.2731
e-lowe,east,lowe, 07/06  19:00:00,15.375,86832.0184,24.78181741,23.99974578,24.39078159,0,165.3955217,23.99974578,0.009094668,48.61591813,0,0,0,66.85275983,240669.9354,44.13859007,158898.9242,0,0,101381.2731
e-lowe,east,lowe, 07/06  20:00:00,14.375,115344.0244,24.60883156,23.98403373,24.29643264,0,145.7790688,23.98403373,0.009605492,51.35436689,0,0,0,12.02039802,43273.43288,7.631830178,27474.58864,0,0,101381.2731
e-lowe,east,lowe, 07/06  21:00:00,14,129600.0275,24.52668223,23.99495861,24.26082042,0,145.2961075,23.99495861,0.010010892,53.48475812,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/06  22:00:00,14,115344.0244,24.47480461,23.9998185,24.23731156,0,146.3865368,23.9998185,0.0102042,54.50523843,0,0,0,1.862859692,6706.294893,1.107025192,3985.29069,0,0,101381.2731
e-lowe,east,lowe, 07/06  23:00:00,14,86832.0184,24.33044941,23.73288221,24.03166581,0,139.2389561,23.73288221,0.01035463,56.19150021,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/06  24:00:00,13.375,42768.00906,24.10403285,23.39108613,23.74755949,0,143.7427984,23.39108613,0.010309681,57.0783589,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/07  01:00:00,13,28512.00604,23.87273595,23.13429847,23.50351721,0,146.6176093,23.13429847,0.010036061,56.43593554,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/07  02:00:00,13,22032.00467,23.68371779,22.96497851,23.32434815,0,143.8052635,22.96497851,0.009897556,56.243153,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/07  03:00:00,13,14256.00302,23.51082327,22.81075476,23.16078901,0,141.171213,22.81075476,0.009836767,56.42803971,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/07  04:00:00,13,14256.00302,23.35014812,22.66850297,23.00932554,0,138.7513414,22.66850297,0.009803433,56.76238578,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/07  05:00:00,13,14256.00302,23.20050881,22.53582067,22.86816474,0,136.5038281,22.53582067,0.009779212,57.10354262,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/07  06:00:00,13,28512.00604,23.2103057,22.54104607,22.87567588,0,137.5339219,22.54104607,0.009763957,56.99779766,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/07  07:00:00,13.625,57024.01208,23.69094361,23.12749392,23.40921876,0,141.4563146,23.12749392,0.009679447,54.58484921,0,0,0,2.117046873,7621.368743,1.292617138,4653.421697,0,0,101381.2731
e-lowe,east,lowe, 07/07  08:00:00,14.625,72576.01538,24.92172567,23.99249242,24.45710905,0,240.3045893,23.99249242,0.009190413,49.23956228,0,0,0,163.7648274,589553.3785,105.0743187,378267.5473,0,0,101381.2731
e-lowe,east,lowe, 07/07  09:00:00,14.375,57024.01208,24.9676741,23.999543,24.48360855,0,194.9147753,23.999543,0.008881124,47.58539045,0,0,0,86.88660754,312791.7872,56.35120101,202864.3236,0,0,101381.2731
e-lowe,east,lowe, 07/07  10:00:00,16.5,57024.01208,24.82608547,23.99994577,24.41301562,0,153.871689,23.99994577,0.009232029,49.46762024,0,0,0,78.59121069,282928.3585,52.03710934,187333.5936,0,0,101381.2731
e-lowe,east,lowe, 07/07  11:00:00,18.625,36288.00769,24.92995303,23.99985199,24.46490251,0,153.6464426,23.99985199,0.009290873,49.79700123,0,0,0,129.9331231,467759.2432,88.60449653,318976.1875,0,0,101381.2731
e-lowe,east,lowe, 07/07  12:00:00,19.625,36288.00769,25.01023747,23.99978162,24.50500955,0,168.0945589,23.99978162,0.009214935,49.39612763,0,0,0,171.4690161,617288.4578,120.3715874,433337.7147,0,0,101381.2731
e-lowe,east,lowe, 07/07  13:00:00,20,36288.00769,25.05275058,23.99975826,24.52625442,0,175.8292051,23.99975826,0.009077376,48.6694354,0,0,0,188.3343225,678003.5612,134.6181166,484625.2198,0,0,101381.2731
e-lowe,east,lowe, 07/07  14:00:00,19.375,36288.00769,25.07421608,23.99979759,24.53700683,0,178.8541985,23.99979759,0.009032038,48.42972138,0,0,0,180.1241733,648447.0237,126.8247549,456569.1176,0,0,101381.2731
e-lowe,east,lowe, 07/07  15:00:00,18.375,36288.00769,25.03167943,23.99981158,24.5157455,0,170.7714834,23.99981158,0.009011533,48.29143791,0,0,0,145.1890537,522680.5934,101.4379936,365176.7769,0,0,101381.2731
e-lowe,east,lowe, 07/07  16:00:00,17.375,36288.00769,24.97969235,23.99974886,24.4897206,0,167.0590902,23.99974886,0.008927863,47.83177552,0,0,0,115.7054095,416539.474,80.44386217,289597.9038,0,0,101381.2731
e-lowe,east,lowe, 07/07  17:00:00,16.375,36288.00769,24.88064458,23.99974118,24.44019288,0,159.7507098,23.99974118,0.009071441,48.58992418,0,0,0,82.375386,296551.3896,55.81875635,200947.5229,0,0,101381.2731
