Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-lowe,east,lowe, 07/07  18:00:00,15.375,36288.00769,24.75736031,23.99969587,24.37852809,0,160.6744172,23.99969587,0.009291913,49.75362424,0,0,0,60.44228299,217592.2188,39.38667249,141792.021,0,0,101381.2731
e-lowe,east,lowe, 07/07  19:00:00,14.375,86832.0184,24.62496697,23.97036945,24.29766821,0,143.0764966,23.97036945,0.009472588,50.82774202,0,0,0,8.456890851,30444.80706,5.403209586,19451.55451,0,0,101381.2731
e-lowe,east,lowe, 07/07  20:00:00,14,115344.0244,24.44388749,23.84093371,24.1424106,0,141.7944982,23.84093371,0.009522799,51.51142384,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/07  21:00:00,14,129600.0275,24.36509428,23.8574489,24.11127159,0,142.8277511,23.8574489,0.0095785,51.75633183,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/07  22:00:00,14,115344.0244,24.32143481,23.87716462,24.09929972,0,143.0077164,23.87716462,0.009648384,52.09868378,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/07  23:00:00,13.375,86832.0184,24.15443154,23.52327171,23.83885162,0,145.6308079,23.52327171,0.00974565,53.77099151,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/07  24:00:00,13,42768.00906,23.8985925,23.16548612,23.53203931,0,146.5912934,23.16548612,0.009787509,55.17582249,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/08  01:00:00,13,33696.00714,23.68770326,22.97015074,23.328927,0,143.8194438,22.97015074,0.009785828,55.78734998,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/08  02:00:00,13,33696.00714,23.51224404,22.81371294,23.16297849,0,141.2148401,22.81371294,0.009778166,56.25423368,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/08  03:00:00,13,14256.00302,23.34533854,22.66420649,23.00477252,0,138.6296389,22.66420649,0.009766578,56.70041516,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/08  04:00:00,13,14256.00302,23.19057197,22.52751505,22.85904351,0,136.3206487,22.52751505,0.009753633,57.09834221,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/08  05:00:00,13,14256.00302,23.04352591,22.39792936,22.72072764,0,134.0997814,22.39792936,0.009740931,57.47604131,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/08  06:00:00,13,14256.00302,22.97443801,22.33166128,22.65304964,0,133.4812539,22.33166128,0.009727657,57.66632409,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/08  07:00:00,13,53136.01126,23.06960789,22.41989912,22.74475351,0,135.4143507,22.41989912,0.009637458,56.85537428,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/08  08:00:00,13.625,53136.01126,23.16449646,22.66444769,22.91447207,0,129.7690216,22.66444769,0.009467474,55.04559237,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/08  09:00:00,14,72576.01538,23.37404437,23.06171336,23.21787886,0,130.5467869,23.06171336,0.00935127,53.11871467,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/08  10:00:00,14.625,72576.01538,23.59843969,23.12560185,23.36202077,0,119.2855386,23.12560185,0.009225441,52.19946568,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/08  11:00:00,16.25,53136.01126,23.79170927,23.27253059,23.53211993,0,94.28694907,23.27253059,0.009219455,51.68332819,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/08  12:00:00,17.625,42768.00906,24.06595513,23.65839904,23.86217708,0,77.9819064,23.65839904,0.009474861,51.87205963,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/08  13:00:00,18,42768.00906,24.28082838,23.90660333,24.09371585,0,74.98478709,23.90660333,0.009637485,51.96771558,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/08  14:00:00,18,42768.00906,24.46163261,24.00200196,24.23181728,0,87.13539751,24.00200196,0.009671696,51.85145888,0,0,0,16.39241906,59012.70863,11.11319566,40007.50436,0,0,101381.2731
e-lowe,east,lowe, 07/08  15:00:00,18,42768.00906,24.56072345,23.99982173,24.28027259,0,101.9186997,23.99982173,0.009580005,51.34236191,0,0,0,38.33135114,137992.8641,26.08060485,93890.17745,0,0,101381.2731
e-lowe,east,lowe, 07/08  16:00:00,18,42768.00906,24.58277583,23.99982055,24.29129819,0,106.0008012,23.99982055,0.009499006,50.89586162,0,0,0,44.14362172,158917.0382,30.16913851,108608.8986,0,0,101381.2731
e-lowe,east,lowe, 07/08  17:00:00,17.375,42768.00906,24.54028303,24.00020599,24.27024451,0,98.29194752,24.00020599,0.009505771,50.93037869,0,0,0,17.13896346,61700.26846,11.62759029,41859.32503,0,0,101381.2731
e-lowe,east,lowe, 07/08  18:00:00,16.375,42768.00906,24.4896755,23.99512687,24.24240118,0,113.092511,23.99512687,0.00951875,51.01437482,0,0,0,13.92706966,50137.45078,9.33007696,33588.27706,0,0,101381.2731
e-lowe,east,lowe, 07/08  19:00:00,15.375,110160.0233,24.39256844,23.91320617,24.15288731,0,118.9913183,23.91320617,0.009408208,50.67966961,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/08  20:00:00,14.375,129600.0275,24.20244424,23.73737383,23.96990903,0,133.2587381,23.73737383,0.009547034,51.96498744,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/08  21:00:00,14,129600.0275,24.10422633,23.6895425,23.89688441,0,139.8550644,23.6895425,0.009733005,53.14513459,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/08  22:00:00,14,129600.0275,24.04039595,23.60221771,23.82130683,0,137.7374324,23.60221771,0.009702693,53.28112,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/08  23:00:00,14,110160.0233,23.87494208,23.27646201,23.57570205,0,130.9148046,23.27646201,0.009623367,53.86821604,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/08  24:00:00,14,53136.01126,23.65627426,22.99174932,23.32401179,0,126.3763878,22.99174932,0.009583414,54.5593568,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/09  01:00:00,14,33696.00714,23.49237979,22.89649656,23.19443817,0,125.6757612,22.89649656,0.009644393,55.21890344,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/09  02:00:00,14,33696.00714,23.36190089,22.78460482,23.07325286,0,123.5219736,22.78460482,0.009719392,56.02015256,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/09  03:00:00,14,14256.00302,23.22646242,22.6634516,22.94495701,0,121.3936556,22.6634516,0.009739133,56.54614208,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/09  04:00:00,14,14256.00302,23.09989042,22.5520217,22.82595606,0,119.5289196,22.5520217,0.00973953,56.93221365,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/09  05:00:00,14,14256.00302,22.98139477,22.44836751,22.71488114,0,117.8186692,22.44836751,0.009848213,57.92199854,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/09  06:00:00,14,14256.00302,23.82016643,23.12242199,23.47129421,0,134.6223806,23.12242199,0.009998319,56.45212562,0,0,0,1.790255181,6444.918651,1.074280112,3867.408402,0,0,101381.2731
e-lowe,east,lowe, 07/09  07:00:00,14,53136.01126,24.67624322,23.91185062,24.29404692,0,161.6428682,23.91185062,0.009771619,52.6478054,0,0,0,25.66786158,92404.30167,16.13512663,58086.45587,0,0,101381.2731
e-lowe,east,lowe, 07/09  08:00:00,14,53136.01126,24.95812661,23.99894969,24.47853815,0,214.7772573,23.99894969,0.009138952,49.04542529,0,0,0,108.052934,388990.5625,69.70242553,250928.7319,0,0,101381.2731
e-lowe,east,lowe, 07/09  09:00:00,14.625,72576.01538,24.89032447,23.99921399,24.44476923,0,228.1547386,23.99921399,0.008679596,46.6135934,0,0,0,138.8678244,499924.1677,93.98125656,338332.5236,0,0,101381.2731
e-lowe,east,lowe, 07/09  10:00:00,15.625,72576.01538,24.84890241,23.99962845,24.42426543,0,181.6336609,23.99962845,0.008518193,45.75743051,0,0,0,92.17815161,331841.3458,64.84444987,233440.0195,0,0,101381.2731
e-lowe,east,lowe, 07/09  11:00:00,16,53136.01126,24.88437539,23.99980449,24.44208994,0,153.1479102,23.99980449,0.008558948,45.97289292,0,0,0,60.42285498,217522.2779,42.85922767,154293.2196,0,0,101381.2731
e-lowe,east,lowe, 07/09  12:00:00,16.625,42768.00906,24.92638688,23.99977671,24.46308179,0,159.0934237,23.99977671,0.008591371,46.14475836,0,0,0,82.90722296,298466.0027,59.60652897,214583.5043,0,0,101381.2731
e-lowe,east,lowe, 07/09  13:00:00,17.625,42768.00906,24.99147185,23.99970782,24.49558984,0,170.5353835,23.99970782,0.008491368,45.61505044,0,0,0,119.6127141,430605.7708,88.3473888,318050.5997,0,0,101381.2731
e-lowe,east,lowe, 07/09  14:00:00,18,42768.00906,25.03985473,23.99970093,24.51977783,0,179.374127,23.99970093,0.008395056,45.0767302,0,0,0,138.6175131,499023.0473,103.6796351,373246.6865,0,0,101381.2731
e-lowe,east,lowe, 07/09  15:00:00,18,42768.00906,25.03650816,23.99972735,24.51811775,0,179.2904529,23.99972735,0.008352664,44.83538261,0,0,0,138.1424131,497312.6873,103.6052906,372979.0461,0,0,101381.2731
e-lowe,east,lowe, 07/09  16:00:00,17.375,42768.00906,24.99067004,23.99976044,24.49521524,0,172.0494489,23.99976044,0.008364126,44.89600252,0,0,0,115.5395881,415942.5171,85.56256599,308025.2376,0,0,101381.2731
e-lowe,east,lowe, 07/09  17:00:00,16.375,42768.00906,24.8858837,23.99983297,24.44285834,0,152.8581873,23.99983297,0.008472947,45.47204963,0,0,0,68.04080169,244946.8861,49.07046651,176653.6794,0,0,101381.2731
e-lowe,east,lowe, 07/09  18:00:00,16,42768.00906,24.77068556,23.99977512,24.38523034,0,155.5116052,23.99977512,0.008685316,46.59623491,0,0,0,64.05827581,230609.7929,45.20872924,162751.4253,0,0,101381.2731
e-lowe,east,lowe, 07/09  19:00:00,15.375,110160.0233,24.64296421,24.00255922,24.32276172,0,141.4415327,24.00255922,0.008894298,47.6639244,0,0,0,29.20354885,105132.7759,20.20133345,72724.80043,0,0,101381.2731
e-lowe,east,lowe, 07/09  20:00:00,14.375,129600.0275,24.49108407,23.96635853,24.2287213,0,140.8995269,23.96635853,0.009323085,50.01982372,0,0,0,5.12019275,18432.6939,3.433023774,12358.88559,0,0,101381.2731
e-lowe,east,lowe, 07/09  21:00:00,14,129600.0275,24.41240123,23.95589939,24.18415031,0,144.4931449,23.95589939,0.009672022,51.89407309,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/09  22:00:00,14,129600.0275,24.35697446,23.87942895,24.1182017,0,142.5957602,23.87942895,0.009705117,52.308777,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/09  23:00:00,14,110160.0233,24.19686309,23.56313905,23.88000107,0,135.9161729,23.56313905,0.009646981,53.00024189,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/09  24:00:00,14,53136.01126,23.97426579,23.27612526,23.62519553,0,131.2727761,23.27612526,0.009611578,53.7311702,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/10  01:00:00,14,28512.00604,23.79272652,23.16087632,23.47680142,0,130.1538198,23.16087632,0.009675767,54.46267194,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/10  02:00:00,14,22032.00467,23.64328252,23.02992669,23.33660461,0,127.6490138,23.02992669,0.009637115,54.67860631,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/10  03:00:00,14,14256.00302,23.50119197,22.90435083,23.2027714,0,125.4898987,22.90435083,0.009486952,54.25142392,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/10  04:00:00,14,14256.00302,23.3680792,22.78726109,23.07767014,0,123.4997402,22.78726109,0.009525294,54.85449656,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/10  05:00:00,14,14256.00302,23.24207037,22.67760121,22.95983579,0,121.5544809,22.67760121,0.009316889,54.03017071,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/10  06:00:00,14,28512.00604,23.16788335,22.61094214,22.88941274,0,120.764877,22.61094214,0.009207595,53.62251567,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/10  07:00:00,14,57024.01208,23.31012972,22.90378018,23.10695495,0,127.5075246,22.90378018,0.009200661,52.63944169,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/10  08:00:00,14,72576.01538,23.50035656,23.14355136,23.32195396,0,131.3582091,23.14355136,0.009269668,52.26552641,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/10  09:00:00,14,57024.01208,23.6683597,23.05897112,23.36366541,0,127.972102,23.05897112,0.009241514,52.37556347,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/10  10:00:00,15.25,57024.01208,23.79204246,23.20840357,23.50022302,0,110.8498086,23.20840357,0.009141772,51.35476016,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/10  11:00:00,16,36288.00769,23.95364854,23.35000256,23.65182555,0,99.25952537,23.35000256,0.009026555,50.31368896,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/10  12:00:00,16.625,36288.00769,24.14524729,23.56550544,23.85537637,0,93.20683018,23.56550544,0.008976318,49.38005286,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/10  13:00:00,17.625,36288.00769,24.34660219,23.85631223,24.10145721,0,80.93414933,23.85631223,0.008961915,48.42784319,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/10  14:00:00,18,36288.00769,24.46829099,23.99901421,24.2336526,0,80.92501485,23.99901421,0.008967147,48.041373,0,0,0,6.945054788,25002.19724,5.048179292,18173.44545,0,0,101381.2731
e-lowe,east,lowe, 07/10  15:00:00,18,36288.00769,24.51636791,24.00002225,24.25819508,0,87.55922168,24.00002225,0.008934631,47.83709814,0,0,0,16.2746958,58588.9049,11.84366697,42637.20111,0,0,101381.2731
e-lowe,east,lowe, 07/10  16:00:00,17.375,36288.00769,24.54690225,24.00195398,24.27442811,0,95.75586854,24.00195398,0.008946439,47.87602007,0,0,0,12.69454627,45700.36656,9.155036681,32958.13205,0,0,101381.2731
e-lowe,east,lowe, 07/10  17:00:00,17,36288.00769,24.53201748,24.00020877,24.26611313,0,104.0763058,24.00020877,0.00906871,48.52603931,0,0,0,15.62367256,56245.22121,11.07681325,39876.5277,0,0,101381.2731
e-lowe,east,lowe, 07/10  18:00:00,16.375,36288.00769,24.4802814,24.00146953,24.24087546,0,118.4404384,24.00146953,0.009141092,48.90402445,0,0,0,20.82765562,74979.56023,14.51822588,52265.61317,0,0,101381.2731
e-lowe,east,lowe, 07/10  19:00:00,15.375,86832.0184,24.3718864,23.89412113,24.13300376,0,118.4179306,23.89412113,0.009250744,49.80347803,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/10  20:00:00,14.375,115344.0244,24.171079,23.64952534,23.91030217,0,131.4247232,23.64952534,0.009404548,51.37047064,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/10  21:00:00,14,129600.0275,24.06722941,23.59597028,23.83159985,0,138.230484,23.59597028,0.009532019,52.25490717,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/10  22:00:00,14.625,115344.0244,24.04480005,23.70021284,23.87250645,0,129.7472622,23.70021284,0.009617609,52.40632478,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/10  23:00:00,14.375,86832.0184,23.93307399,23.43709943,23.68508671,0,126.9599829,23.43709943,0.009715676,53.78084984,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/10  24:00:00,14,42768.00906,23.71632125,23.10715943,23.41174034,0,128.3098347,23.10715943,0.009663158,54.5344653,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/11  01:00:00,14,28512.00604,23.53787311,22.94071509,23.2392941,0,125.9679662,22.94071509,0.009389924,53.5325337,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/11  02:00:00,14,22032.00467,23.39059912,22.80978761,23.10019337,0,123.7658169,22.80978761,0.009254665,53.19350856,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/11  03:00:00,14,14256.00302,23.25385374,22.68852817,22.97119096,0,121.6894691,22.68852817,0.009197227,53.25855781,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/11  04:00:00,14,14256.00302,23.12496224,22.57478492,22.84987358,0,119.7438769,22.57478492,0.009168723,53.46381008,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/11  05:00:00,14,14256.00302,23.00366057,22.46841913,22.73603985,0,117.9446331,22.46841913,0.009149923,53.73499452,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/11  06:00:00,14,28512.00604,22.91771648,22.39396833,22.65584241,0,116.8664358,22.39396833,0.009133861,53.90535899,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/11  07:00:00,14,57024.01208,22.99256882,22.62271286,22.80764084,0,122.3236741,22.62271286,0.009046213,52.65968469,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/11  08:00:00,14.625,72576.01538,23.17055285,22.92128069,23.04591677,0,117.0140492,22.92128069,0.008850593,50.61462805,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/11  09:00:00,15,57024.01208,23.28111235,22.82323328,23.05217282,0,106.1860411,22.82323328,0.008705835,50.12251194,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/11  10:00:00,15.625,57024.01208,23.42317856,22.92549073,23.17433465,0,99.0087408,22.92549073,0.008559673,49.00801723,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/11  11:00:00,16.625,36288.00769,23.6441838,23.12690557,23.38554469,0,85.17902787,23.12690557,0.008450457,47.80388453,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/11  12:00:00,17.625,36288.00769,23.92700008,23.48159222,23.70429615,0,74.72273476,23.48159222,0.008438366,46.72485237,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/11  13:00:00,18.625,36288.00769,24.15785217,23.81096932,23.98441075,0,62.87452235,23.81096932,0.008446034,45.84783388,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/11  14:00:00,19,36288.00769,24.34834318,23.99587464,24.17210891,0,65.8743172,23.99587464,0.008537786,45.8261103,0,0,0,9.514721998,34252.99919,7.283898467,26222.03448,0,0,101381.2731
e-lowe,east,lowe, 07/11  15:00:00,19,36288.00769,24.44319302,23.99996843,24.22158073,0,77.90339541,23.99996843,0.008739491,46.85326657,0,0,0,25.8812887,93172.63931,19.51726187,70262.14273,0,0,101381.2731
e-lowe,east,lowe, 07/11  16:00:00,18.375,36288.00769,24.44500811,23.99996577,24.22248694,0,83.16884395,23.99996577,0.00886486,47.49833959,0,0,0,18.82347811,67764.52119,13.95394994,50234.21979,0,0,101381.2731
e-lowe,east,lowe, 07/11  17:00:00,17.375,36288.00769,24.4297646,23.99568867,24.21272664,0,90.83563568,23.99568867,0.009068101,48.58425745,0,0,0,6.173177488,22223.43896,4.459507471,16054.2269,0,0,101381.2731
e-lowe,east,lowe, 07/11  18:00:00,16.375,36288.00769,24.40553918,23.99425786,24.19989852,0,109.372677,23.99425786,0.009197823,49.27334495,0,0,0,8.056723732,29004.20544,5.617636274,20223.49059,0,0,101381.2731
e-lowe,east,lowe, 07/11  19:00:00,16,86832.0184,24.3336912,23.927738,24.1307146,0,108.7177149,23.927738,0.00928003,49.90649193,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/11  20:00:00,15.375,115344.0244,24.17644207,23.77092452,23.9736833,0,116.3434444,23.77092452,0.009404842,51.07989079,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/11  21:00:00,15,129600.0275,24.09919093,23.74068459,23.91993776,0,123.5001685,23.74068459,0.009498546,51.6926465,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/11  22:00:00,15,115344.0244,24.07549439,23.78257083,23.92903261,0,124.1277092,23.78257083,0.009581311,52.00495541,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/11  23:00:00,14.375,86832.0184,23.93748495,23.44147367,23.68947931,0,126.9359415,23.44147367,0.009696292,53.71435548,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/11  24:00:00,14,42768.00906,23.71426501,23.10627384,23.41026943,0,128.3328207,23.10627384,0.009764044,55.18840556,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/12  01:00:00,14.625,28512.00604,23.55494004,23.01416024,23.28455014,0,117.1208971,23.01416024,0.009766356,55.509132,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/12  02:00:00,14.375,22032.00467,23.42897599,22.89023601,23.159606,0,118.3705232,22.89023601,0.009753014,55.85262857,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/12  03:00:00,14,14256.00302,23.27171494,22.70283893,22.98727694,0,122.0220267,22.70283893,0.009754497,56.49874115,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/12  04:00:00,14,14256.00302,23.13943081,22.5869558,22.8631933,0,120.1132948,22.5869558,0.00974753,56.85749117,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/12  05:00:00,14,14256.00302,23.01766338,22.48062807,22.74914572,0,118.3071386,22.48062807,0.009738303,57.17258253,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/12  06:00:00,14,28512.00604,22.92179245,22.39684581,22.65931913,0,116.999498,22.39684581,0.009727298,57.43606802,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/12  07:00:00,14,57024.01208,22.9704586,22.5999453,22.78520195,0,122.011886,22.5999453,0.009637529,56.23795163,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/12  08:00:00,14,72576.01538,23.16067108,22.84030734,23.00048921,0,126.2147492,22.84030734,0.009435861,54.28292201,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/12  09:00:00,14,57024.01208,23.32165138,22.75152865,23.03659002,0,122.5541899,22.75152865,0.00928437,53.71003679,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/12  10:00:00,14.625,57024.01208,23.3595525,22.76840759,23.06398004,0,113.1425393,22.76840759,0.009134597,52.80284873,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/12  11:00:00,15.625,36288.00769,23.40016534,22.80749516,23.10383025,0,96.48743591,22.80749516,0.009004073,51.93571865,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/12  12:00:00,16.625,36288.00769,23.6633014,23.12998145,23.39664142,0,86.09824687,23.12998145,0.009067603,51.28387862,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/12  13:00:00,17,36288.00769,23.88350611,23.38206049,23.6327833,0,83.19004876,23.38206049,0.009327445,51.93546246,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/12  14:00:00,18.25,36288.00769,24.10199814,23.70029342,23.90114578,0,68.16557981,23.70029342,0.009460462,51.66575442,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/12  15:00:00,18.375,36288.00769,24.29373195,23.92428136,24.10900665,0,68.13593021,23.92428136,0.009532711,51.35694594,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/12  16:00:00,18,36288.00769,24.37237874,23.97479223,24.17358549,0,75.80079156,23.97479223,0.009635717,51.71383431,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/12  17:00:00,17.375,36288.00769,24.39355742,23.98680189,24.19017965,0,88.29877653,23.98680189,0.009776524,52.40110489,0,0,0,3.128158283,11261.36982,2.108696688,7591.308078,0,0,101381.2731
e-lowe,east,lowe, 07/12  18:00:00,16.375,36288.00769,24.333365,23.96371794,24.14854147,0,104.0945165,23.96371794,0.009861738,52.92399831,0,0,0,1.365393429,4915.416345,0.88589638,3189.226966,0,0,101381.2731
e-lowe,east,lowe, 07/12  19:00:00,15.375,86832.0184,24.19063774,23.738016,23.96432687,0,115.6480752,23.738016,0.009898576,53.84523787,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/12  20:00:00,15,115344.0244,24.02079138,23.5808949,23.80084314,0,120.2471608,23.5808949,0.010020944,55.01794754,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/12  21:00:00,15,129600.0275,23.96827034,23.62568949,23.79697992,0,121.7620458,23.62568949,0.010124728,55.46263885,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/12  22:00:00,14.375,115344.0244,23.92943891,23.58888511,23.75916201,0,131.1769106,23.58888511,0.010213188,56.08498485,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/12  23:00:00,14,86832.0184,23.77200759,23.24624883,23.50912821,0,130.7056928,23.24624883,0.010317646,57.79724156,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/12  24:00:00,14,42768.00906,23.57176911,22.97983066,23.27579989,0,126.4099364,22.97983066,0.010368361,58.9976921,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/13  01:00:00,14,28512.00604,23.40030689,22.81931736,23.10981212,0,124.1860429,22.81931736,0.010372984,59.59986773,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/13  02:00:00,14,22032.00467,23.25708871,22.69150957,22.97429914,0,122.0493428,22.69150957,0.010366129,60.02451624,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/13  03:00:00,13.375,14256.00302,23.09611606,22.48955007,22.79283306,0,128.7784955,22.48955007,0.010350768,60.67702831,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/13  04:00:00,13,14256.00302,22.91785724,22.2849957,22.60142647,0,132.2140133,22.2849957,0.010318305,61.24654106,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/13  05:00:00,13,14256.00302,22.76912069,22.15446871,22.4617947,0,130.0477784,22.15446871,0.010294531,61.59538365,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/13  06:00:00,13,28512.00604,22.83804092,22.18696544,22.51250318,0,132.4185018,22.18696544,0.010279176,61.38564008,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/13  07:00:00,13,57024.01208,23.83290591,23.24016114,23.53653353,0,153.9753145,23.24016114,0.010195265,57.17078499,0,0,0,2.309109102,8312.792767,1.296324528,4666.768303,0,0,101381.2731
e-lowe,east,lowe, 07/13  08:00:00,13.625,72576.01538,24.26767023,23.82197391,24.04482207,0,150.5170053,23.82197391,0.010034487,54.35403837,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/13  09:00:00,14,57024.01208,24.32951725,23.68611459,24.00781592,0,138.2856388,23.68611459,0.009913602,54.147131,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/13  10:00:00,14,57024.01208,24.23299186,23.50516456,23.86907821,0,136.1119682,23.50516456,0.009773862,53.98075342,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/13  11:00:00,14,36288.00769,24.24688389,23.41956959,23.83322674,0,134.7184211,23.41956959,0.009658372,53.6289624,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/13  12:00:00,14,36288.00769,24.24170192,23.4070453,23.82437361,0,134.8573174,23.4070453,0.009615973,53.43754018,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/13  13:00:00,14.625,36288.00769,24.28137944,23.49111346,23.88624645,0,126.1825241,23.49111346,0.009599514,53.0779382,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/13  14:00:00,15.625,36288.00769,24.41220453,23.7053004,24.05875246,0,112.8705018,23.7053004,0.009579391,52.28947221,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/13  15:00:00,15.375,36288.00769,24.48659197,23.76713842,24.12686519,0,117.0038302,23.76713842,0.009562807,51.97368926,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/13  16:00:00,14.375,36288.00769,24.42529978,23.64237797,24.03383888,0,131.7839464,23.64237797,0.009627399,52.69493987,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/13  17:00:00,14,36288.00769,24.31234576,23.55227493,23.93231034,0,137.1528024,23.55227493,0.009662264,53.13694429,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/13  18:00:00,14,36288.00769,24.23159575,23.60155688,23.91657632,0,138.4039179,23.60155688,0.009496327,52.063968,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/13  19:00:00,14,86832.0184,24.13701536,23.52894267,23.83297902,0,136.4389469,23.52894267,0.009409135,51.81934607,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/13  20:00:00,14,115344.0244,23.96870167,23.42465503,23.69667835,0,134.6503419,23.42465503,0.009465023,52.45193261,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/13  21:00:00,14,129600.0275,23.90056095,23.45061548,23.67558821,0,135.8250188,23.45061548,0.009543339,52.79610265,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/13  22:00:00,13.375,115344.0244,23.84308605,23.39771253,23.62039929,0,144.949661,23.39771253,0.009623324,53.40270151,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/13  23:00:00,13,86832.0184,23.66350534,23.04427149,23.35388842,0,144.3135498,23.04427149,0.0097191,55.09059446,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/13  24:00:00,13,42768.00906,23.43946477,22.75936727,23.09941602,0,139.6598604,22.75936727,0.009761512,56.2899324,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/14  01:00:00,13,28512.00604,23.24301788,22.57614419,22.90958103,0,137.0399039,22.57614419,0.00976327,56.89369543,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/14  02:00:00,13,22032.00467,23.07677991,22.42740258,22.75209125,0,134.5493917,22.42740258,0.009757684,57.35652408,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/14  03:00:00,13,14256.00302,22.92156668,22.28896629,22.60526648,0,132.1770591,22.28896629,0.009747535,57.78230631,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/14  04:00:00,13,14256.00302,22.77534837,22.15975984,22.46755411,0,129.9802855,22.15975984,0.009735867,58.1700516,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/14  05:00:00,12.375,14256.00302,22.61124082,21.95735718,22.284299,0,136.7236059,21.95735718,0.009718187,58.78744797,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/14  06:00:00,12,28512.00604,22.48089403,21.79466568,22.13777985,0,141.2470554,21.79466568,0.009684656,59.17206033,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/14  07:00:00,12,57024.01208,22.58849048,22.04963861,22.31906454,0,147.185323,22.04963861,0.009590168,57.7354032,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/14  08:00:00,12.625,72576.01538,22.69089302,22.26251466,22.47670384,0,140.0157298,22.26251466,0.009402188,55.9133673,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/14  09:00:00,13,57024.01208,22.80553091,22.1789101,22.49222051,0,130.0463876,22.1789101,0.009271833,55.42855513,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/14  10:00:00,13.625,57024.01208,22.94755585,22.29123211,22.61939398,0,122.5762397,22.29123211,0.00903234,53.65193559,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/14  11:00:00,14,36288.00769,23.01415197,22.30872588,22.66143893,0,115.3453079,22.30872588,0.008758913,51.99211731,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/14  12:00:00,14,36288.00769,23.02905059,22.31598651,22.67251855,0,115.8398728,22.31598651,0.008872284,52.63238815,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/14  13:00:00,14,36288.00769,23.02991879,22.31449772,22.67220826,0,115.8014578,22.31449772,0.008940175,53.0342368,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/14  14:00:00,14,36288.00769,23.04232333,22.32736378,22.68484355,0,115.9983313,22.32736378,0.008966673,53.11465771,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/14  15:00:00,14,36288.00769,22.96380647,22.25718021,22.61049334,0,114.4336699,22.25718021,0.008979984,53.40028661,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/14  16:00:00,14,36288.00769,22.90790612,22.23222692,22.57006652,0,114.3153991,22.23222692,0.009022085,53.72861578,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/14  17:00:00,14,36288.00769,22.85388913,22.24843924,22.55116419,0,114.7012255,22.24843924,0.009144801,54.36139175,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/14  18:00:00,13.75,36288.00769,22.78799655,22.29511808,22.54155732,0,119.9568971,22.29511808,0.009242221,54.75582463,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/14  19:00:00,13.225,86832.0184,22.68084967,22.15543054,22.4181401,0,125.7416525,22.15543054,0.009272667,55.4031327,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/14  20:00:00,13,115344.0244,22.55891243,22.07243284,22.31567263,0,128.8016267,22.07243284,0.009372466,56.27429949,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/14  21:00:00,13,129600.0275,22.52351128,22.1336524,22.32858184,0,130.4382016,22.1336524,0.009462894,56.59723475,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/14  22:00:00,13,115344.0244,22.5150261,22.19296085,22.35399348,0,131.3207266,22.19296085,0.009541083,56.85199916,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/14  23:00:00,13,86832.0184,22.40839916,21.94724323,22.17782119,0,125.5170164,21.94724323,0.009635415,58.23671144,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/14  24:00:00,13,42768.00906,22.23588496,21.70238334,21.96913415,0,121.513272,21.70238334,0.009683339,59.38123713,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/15  01:00:00,13,33696.00714,22.08476572,21.560019,21.82239236,0,119.597852,21.560019,0.00969064,59.90743465,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/15  02:00:00,13,33696.00714,21.96102773,21.45006303,21.70554538,0,117.7826088,21.45006303,0.009689846,60.28473958,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/15  03:00:00,13,14256.00302,21.84233551,21.34435288,21.59334419,0,115.9395582,21.34435288,0.009685664,60.61300769,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/15  04:00:00,13,14256.00302,21.73140071,21.24705245,21.48922658,0,114.2986908,21.24705245,0.009681924,60.92984864,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/15  05:00:00,13,14256.00302,21.62666542,21.15544623,21.39105582,0,112.7389657,21.15544623,0.009675633,61.23415301,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/15  06:00:00,13,14256.00302,21.54131277,21.08030251,21.31080764,0,111.5482218,21.08030251,0.009668474,61.47252936,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/15  07:00:00,13,53136.01126,21.5172035,21.04749174,21.28234762,0,111.1898085,21.04749174,0.009589662,61.14002491,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/15  08:00:00,13,53136.01126,21.60420748,21.22059237,21.41239993,0,115.2668302,21.22059237,0.009434163,59.55102926,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/15  09:00:00,13,72576.01538,21.88954151,21.64938232,21.76946191,0,123.7440722,21.64938232,0.009334042,57.40141361,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/15  10:00:00,13,72576.01538,22.1024501,21.6361677,21.8693089,0,120.9035939,21.6361677,0.00923594,56.85080771,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/15  11:00:00,13.625,53136.01126,22.15300919,21.55436276,21.85368598,0,108.8421857,21.55436276,0.009151304,56.62013176,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/15  12:00:00,14,42768.00906,22.19521322,21.62392538,21.9095693,0,104.02916,21.62392538,0.009116589,56.16872467,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/15  13:00:00,14,42768.00906,22.22125684,21.64651846,21.93388765,0,104.2784633,21.64651846,0.009103587,56.01229255,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/15  14:00:00,14.625,42768.00906,22.22261301,21.70091142,21.96176221,0,94.92752151,21.70091142,0.009090773,55.74923707,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/15  15:00:00,15,42768.00906,22.35547102,21.87039906,22.11293504,0,91.2878179,21.87039906,0.009065739,55.02488853,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/15  16:00:00,14.375,42768.00906,22.30533768,21.76925371,22.03729569,0,99.03482364,21.76925371,0.009066921,55.37341184,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/15  17:00:00,14,42768.00906,22.24029493,21.65897165,21.94963329,0,104.2003169,21.65897165,0.009085005,55.85709277,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/15  18:00:00,14,42768.00906,22.19285541,21.75082106,21.97183824,0,106.5389788,21.75082106,0.009163754,56.01864668,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/15  19:00:00,13.375,110160.0233,22.14732388,21.71070842,21.92901615,0,115.6250745,21.71070842,0.009139311,56.00776309,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/15  20:00:00,13,129600.0275,22.04651735,21.69822923,21.87237329,0,122.6150714,21.69822923,0.009058837,55.56493,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/15  21:00:00,13.625,129600.0275,22.06647274,21.88901133,21.97774203,0,116.0750234,21.88901133,0.009102225,55.21508383,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/15  22:00:00,14,129600.0275,22.11157901,21.94944938,22.0305142,0,109.2756332,21.94944938,0.009026496,54.58043755,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/15  23:00:00,14,110160.0233,22.02597461,21.66755062,21.84676262,0,103.0583615,21.66755062,0.008940927,55.00977178,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/15  24:00:00,14,53136.01126,21.86986087,21.42632433,21.6480926,0,99.2809676,21.42632433,0.008897871,55.56300619,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/16  01:00:00,14,33696.00714,21.75678275,21.38471763,21.57075019,0,99.64573159,21.38471763,0.009062612,56.72162132,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/16  02:00:00,14,33696.00714,21.67634294,21.31802549,21.49718421,0,98.27457402,21.31802549,0.00941329,59.12503781,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/16  03:00:00,14,14256.00302,21.59078462,21.24162909,21.41620685,0,96.93824041,21.24162909,0.0095643,60.34099348,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/16  04:00:00,14,14256.00302,21.51277749,21.17377949,21.34327849,0,95.82517944,21.17377949,0.009616151,60.91611456,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/16  05:00:00,14,14256.00302,21.44028179,21.11168577,21.27598378,0,94.76549872,21.11168577,0.00963202,61.24813735,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/16  06:00:00,13.375,14256.00302,21.36976509,21.01493853,21.19235181,0,97.79617184,21.01493853,0.009635121,61.67113925,0,0,0,0,0,0,0,21590.98269,5.997495191,101381.2731
e-lowe,east,lowe, 07/16  07:00:00,13,53136.01126,21.39956057,21.0001846,21.19987258,0,101.836606,21.0001846,0.009559987,61.27576135,0,0,0,0,0,0,0,30895.53254,8.582092373,101381.2731
e-lowe,east,lowe, 07/16  08:00:00,13.625,53136.01126,21.66274429,21.34642601,21.50458515,0,107.7899438,21.34642601,0.009411465,59.07383858,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/16  09:00:00,14,72576.01538,22.01170011,21.9071551,21.95942761,0,111.9008409,21.9071551,0.009310625,56.47700418,0,0,0,1.47105782,5295.80815,0.898115926,3233.217335,0,0,101381.2731
e-lowe,east,lowe, 07/16  10:00:00,14.625,72576.01538,22.21300633,21.92917645,22.07109139,0,98.2159704,21.92917645,0.009205575,55.80723515,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/16  11:00:00,15,53136.01126,22.32334275,21.86453129,22.09393702,0,90.16148727,21.86453129,0.009094078,55.3789696,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/16  12:00:00,15.625,42768.00906,22.53720818,22.0845358,22.31087199,0,85.10051149,22.0845358,0.009160169,55.03050991,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/16  13:00:00,16.625,42768.00906,22.75492057,22.40038734,22.57765395,0,73.13863311,22.40038734,0.009313693,54.87644194,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/16  14:00:00,17.625,42768.00906,22.95093427,22.69909578,22.82501502,0,61.04383059,22.69909578,0.009168014,53.05963231,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/16  15:00:00,17.375,42768.00906,23.10569546,22.83317395,22.96943471,0,66.3095694,22.83317395,0.009102979,52.26019354,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/16  16:00:00,17,42768.00906,23.17360715,22.83425012,23.00392864,0,73.02447903,22.83425012,0.009061714,51.99117394,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/16  17:00:00,16.375,42768.00906,23.18304764,22.77902952,22.98103858,0,82.08236573,22.77902952,0.00905465,52.10625889,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/16  18:00:00,16,42768.00906,23.11946343,22.80842241,22.96394292,0,90.12746393,22.80842241,0.009141814,52.50653683,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/16  19:00:00,15.375,110160.0233,23.04251041,22.73531929,22.88891485,0,98.70550457,22.73531929,0.009359748,53.98085848,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/16  20:00:00,15,129600.0275,22.95070844,22.72433128,22.83751986,0,105.9904526,22.72433128,0.009737498,56.16061037,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/16  21:00:00,14.375,129600.0275,22.93530292,22.74905147,22.84217719,0,116.8089906,22.74905147,0.009768645,56.28835762,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/16  22:00:00,14,129600.0275,22.89560605,22.61560392,22.75560499,0,120.6087331,22.61560392,0.009565206,55.60205247,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/16  23:00:00,14,110160.0233,22.76492754,22.30806429,22.53649592,0,114.0777518,22.30806429,0.009186709,54.40774638,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/16  24:00:00,14,53136.01126,22.57703877,22.04466283,22.3108508,0,109.9052386,22.04466283,0.009011386,54.22850038,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/17  01:00:00,14,28512.00604,22.43604873,21.97360459,22.20482666,0,109.6442117,21.97360459,0.009016086,54.49249504,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/17  02:00:00,14,22032.00467,22.32681131,21.87956933,22.10319032,0,107.7678774,21.87956933,0.009066344,55.10718368,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/17  03:00:00,14,14256.00302,22.22191949,21.78710537,22.00451243,0,106.2006134,21.78710537,0.009078444,55.49210028,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/17  04:00:00,14,14256.00302,22.12587765,21.70380627,21.91484196,0,104.7943467,21.70380627,0.009077976,55.77246952,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/17  05:00:00,14,14256.00302,22.03488579,21.62472469,21.82980524,0,103.5009345,21.62472469,0.009188146,56.71364438,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/17  06:00:00,13.375,28512.00604,22.03829122,21.55260963,21.79545042,0,113.4461317,21.55260963,0.009356963,58.03134095,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/17  07:00:00,13.625,57024.01208,22.60939054,22.24276166,22.4260761,0,125.1328085,22.24276166,0.009163086,54.5322247,0,0,0,2.097234931,7550.045753,1.31900915,4748.432939,0,0,101381.2731
e-lowe,east,lowe, 07/17  08:00:00,14,72576.01538,22.85261319,22.62563036,22.73912178,0,121.9549754,22.62563036,0.00888436,51.70225032,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/17  09:00:00,14.625,57024.01208,22.89848522,22.46150978,22.6799975,0,106.4822351,22.46150978,0.008706906,51.20957266,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/17  10:00:00,15.625,57024.01208,22.88332206,22.45184451,22.66758328,0,90.33796413,22.45184451,0.00855675,50.40047951,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/17  11:00:00,16.625,36288.00769,23.1867437,22.71721951,22.9519816,0,78.49069158,22.71721951,0.008534683,49.48506251,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/17  12:00:00,17,36288.00769,23.41283102,22.97035823,23.19159462,0,75.96530819,22.97035823,0.008746001,49.92181773,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/17  13:00:00,17.625,36288.00769,23.60887947,23.20835014,23.4086148,0,69.707713,23.20835014,0.008861686,49.85055557,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/17  14:00:00,18,36288.00769,23.77766058,23.41520925,23.59643491,0,66.21087067,23.41520925,0.008927802,49.5938049,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/17  15:00:00,17.375,36288.00769,23.86683967,23.4375889,23.65221428,0,76.54948674,23.4375889,0.00894884,49.61126205,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/17  16:00:00,16.375,36288.00769,23.87909459,23.36655388,23.62282424,0,92.49518904,23.36655388,0.008987465,50.01809014,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/17  17:00:00,14.75,36288.00769,23.79014633,23.18389097,23.48701865,0,116.7375592,23.18389097,0.009140584,51.42440628,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/17  18:00:00,13.375,36288.00769,23.64386,23.02534631,23.33460316,0,138.5015501,23.02534631,0.009266454,52.62232684,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/17  19:00:00,13,86832.0184,23.48719094,22.85030667,23.16874881,0,141.6826224,22.85030667,0.009200364,52.80783841,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/17  20:00:00,13,115344.0244,23.29645394,22.72679358,23.01162376,0,139.68489,22.72679358,0.009029065,52.22916909,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/17  21:00:00,13,129600.0275,23.21438122,22.73912929,22.97675526,0,140.5915319,22.73912929,0.008994946,51.99576003,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/17  22:00:00,13,115344.0244,23.17082511,22.76084545,22.96583528,0,140.8396157,22.76084545,0.009027719,52.11380229,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/17  23:00:00,13,86832.0184,23.03483767,22.49231857,22.76357812,0,134.7803721,22.49231857,0.009212972,54.04377582,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/17  24:00:00,13,42768.00906,22.8360058,22.22727132,22.53163856,0,130.4232012,22.22727132,0.009409619,56.07466096,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/18  01:00:00,13,28512.00604,22.66038851,22.06297476,22.36168163,0,128.0735586,22.06297476,0.009266168,55.78749205,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/18  02:00:00,13,22032.00467,22.51323086,21.9316335,22.22243218,0,125.8773904,21.9316335,0.009180251,55.72269,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/18  03:00:00,13,14256.00302,22.37850732,21.81278356,22.09564544,0,123.850301,21.81278356,0.009143094,55.87008578,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/18  04:00:00,13,14256.00302,22.25459588,21.70445693,21.97952641,0,122.025543,21.70445693,0.009125905,56.11611721,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/18  05:00:00,13,14256.00302,22.13663933,21.60175487,21.8691971,0,120.2503659,21.60175487,0.009113861,56.39626632,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/18  06:00:00,13,28512.00604,22.17994933,21.62935455,21.90465194,0,121.8836042,21.62935455,0.009104853,56.24670616,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/18  07:00:00,13.625,57024.01208,22.6302926,22.26420901,22.44725081,0,126.5848957,22.26420901,0.009017774,53.63744691,0,0,0,3.375051645,12150.18592,2.168052036,7804.987331,0,0,101381.2731
e-lowe,east,lowe, 07/18  08:00:00,14,72576.01538,22.81586313,22.58396064,22.69991189,0,121.0779102,22.58396064,0.008822176,51.49429553,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/18  09:00:00,14.625,57024.01208,22.90830837,22.44748384,22.6778961,0,106.9385637,22.44748384,0.008781621,51.68657665,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/18  10:00:00,15.625,57024.01208,23.16957137,22.70354211,22.93655674,0,95.54797144,22.70354211,0.008909211,51.61897869,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/18  11:00:00,16.625,36288.00769,23.3761316,22.89572283,23.13592722,0,81.08504735,22.89572283,0.008927751,51.12560066,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/18  12:00:00,17.625,36288.00769,23.57072801,23.17523598,23.372982,0,69.19012657,23.17523598,0.0089375,50.29119792,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/18  13:00:00,18,36288.00769,23.75080041,23.38950426,23.57015233,0,65.87822864,23.38950426,0.009088778,50.48369431,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/18  14:00:00,18,36288.00769,23.93274274,23.54960868,23.74117571,0,68.64676999,23.54960868,0.009408339,51.71772033,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/18  15:00:00,18,36288.00769,24.00443965,23.62193181,23.81318573,0,69.51452671,23.62193181,0.009559434,52.28847902,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/18  16:00:00,16.75,36288.00769,24.03036725,23.55382241,23.79209483,0,88.85354476,23.55382241,0.0096454,52.96971606,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/18  17:00:00,15.375,36288.00769,23.83373287,23.28157392,23.55765339,0,107.717095,23.28157392,0.009636787,53.79819281,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/18  18:00:00,14.375,36288.00769,23.70837165,23.18331317,23.44584241,0,124.131766,23.18331317,0.009459046,53.13544052,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/18  19:00:00,13.375,86832.0184,23.56762685,22.96366335,23.2656451,0,136.8093251,22.96366335,0.009386814,53.44175491,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/18  20:00:00,13,115344.0244,23.37251093,22.7910292,23.08177007,0,140.9336568,22.7910292,0.00944192,54.31611159,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/18  21:00:00,13,129600.0275,23.28803884,22.80169939,23.04486911,0,141.8201092,22.80169939,0.009513146,54.71770707,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/18  22:00:00,13,115344.0244,23.24166101,22.82012087,23.03089094,0,142.103688,22.82012087,0.009690989,55.64874845,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/18  23:00:00,13,86832.0184,23.103758,22.55150859,22.8276333,0,135.9764798,22.55150859,0.009945318,58.00361638,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/18  24:00:00,13,42768.00906,22.90598976,22.28866225,22.597326,0,131.6255749,22.28866225,0.009846082,58.35810778,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/19  01:00:00,13,28512.00604,22.73263878,22.12697999,22.42980939,0,129.335935,22.12697999,0.009771125,58.49405786,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/19  02:00:00,13,22032.00467,22.58333684,21.99334924,22.28834304,0,127.0915868,21.99334924,0.009736921,58.73293407,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/19  03:00:00,13,14256.00302,22.44390227,21.86942855,22.15666541,0,124.967295,21.86942855,0.009720248,59.05708434,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/19  04:00:00,13,14256.00302,22.31332594,21.75435413,22.03384004,0,123.0161331,21.75435413,0.009707483,59.39676502,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/19  05:00:00,13,14256.00302,22.19149527,21.64777855,21.91963691,0,121.2050407,21.64777855,0.009696361,59.71759162,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/19  06:00:00,13,28512.00604,22.09279732,21.56221608,21.8275067,0,119.8514257,21.56221608,0.009684848,59.99802111,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/19  07:00:00,13,57024.01208,22.1338896,21.75548341,21.94468651,0,124.6439833,21.75548341,0.009601364,58.81254298,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/19  08:00:00,13.625,72576.01538,22.31291598,22.045977,22.17944649,0,119.4077745,22.045977,0.009416251,56.68459265,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/19  09:00:00,14.625,57024.01208,22.52236615,22.10560218,22.31398417,0,101.3126409,22.10560218,0.009267545,55.59674173,0,0,0,0,0,0,0,0,0,101381.2731
