Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-lowe,east,lowe, 07/19  10:00:00,15.625,57024.01208,22.70728015,22.29861687,22.50294851,0,88.34355247,22.29861687,0.009115872,54.0619279,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/19  11:00:00,16,36288.00769,22.87545697,22.39691641,22.63618669,0,82.70250508,22.39691641,0.009009188,53.11800456,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/19  12:00:00,16,36288.00769,23.04171609,22.52875299,22.78523454,0,85.58202262,22.52875299,0.00907891,53.12796091,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/19  13:00:00,16,36288.00769,23.2366101,22.69862524,22.96761767,0,88.62656339,22.69862524,0.009334093,54.02570151,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/19  14:00:00,16.625,36288.00769,23.39309908,22.90269442,23.14789675,0,81.66883416,22.90269442,0.009461419,54.059047,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/19  15:00:00,16.375,36288.00769,23.50287026,22.99892195,23.2508961,0,86.50349163,22.99892195,0.009513208,54.03477501,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/19  16:00:00,15.375,36288.00769,23.49711767,22.9185687,23.20784319,0,102.1335148,22.9185687,0.009582522,54.6883575,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/19  17:00:00,15,36288.00769,23.43049368,22.87750707,23.15400038,0,108.2917475,22.87750707,0.009743929,55.69892966,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/19  18:00:00,14.75,36288.00769,23.30733114,22.87249909,23.08991512,0,112.4914023,22.87249909,0.009799344,56.00650185,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/19  19:00:00,14.225,86832.0184,23.1539147,22.68405228,22.91898349,0,117.5006584,22.68405228,0.00963109,55.69160811,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/19  20:00:00,14,115344.0244,23.03246542,22.59912925,22.81579734,0,120.6580085,22.59912925,0.00953364,55.42245264,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/19  21:00:00,14,129600.0275,23.00235638,22.66777292,22.83506465,0,122.4048267,22.66777292,0.009542367,55.24174207,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/19  22:00:00,14,115344.0244,23.00058579,22.73384622,22.86721601,0,123.4086157,22.73384622,0.009591285,55.33276113,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/19  23:00:00,14,86832.0184,22.90168282,22.48956148,22.69562215,0,117.5784717,22.48956148,0.009673317,56.65450197,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/19  24:00:00,13.375,42768.00906,22.71002682,22.16544953,22.43773817,0,122.4491492,22.16544953,0.009715547,58.03164605,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/20  01:00:00,13,28512.00604,22.51366187,21.93427037,22.22396612,0,125.9120972,21.93427037,0.009715755,58.81896245,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/20  02:00:00,13.625,22032.00467,22.38731688,21.88066135,22.13398912,0,114.9300105,21.88066135,0.009709814,58.95415058,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/20  03:00:00,14,14256.00302,22.30349317,21.85761084,22.08055201,0,107.6504589,21.85761084,0.009703185,58.99752851,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/20  04:00:00,14,14256.00302,22.21278754,21.77858818,21.99568786,0,106.2606443,21.77858818,0.009696831,59.24475338,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/20  05:00:00,14,14256.00302,22.12496793,21.70276113,21.91386453,0,105.0077796,21.70276113,0.009805324,60.17612219,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/20  06:00:00,14,28512.00604,22.06077781,21.64782473,21.85430127,0,104.2223705,21.64782473,0.009967063,61.396228,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/20  07:00:00,14,57024.01208,22.14533438,21.88917866,22.01725652,0,109.8806587,21.88917866,0.00973226,59.11849003,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/20  08:00:00,14,72576.01538,22.36087678,22.15453722,22.257707,0,114.3645468,22.15453722,0.009464338,56.59274301,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/20  09:00:00,14,57024.01208,22.50378043,22.02763072,22.26570558,0,109.9763622,22.02763072,0.00929241,56.04338909,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/20  10:00:00,14.625,57024.01208,22.6815293,22.15634015,22.41893473,0,103.2663867,22.15634015,0.009137002,54.71169817,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/20  11:00:00,16.25,36288.00769,22.98107048,22.48683176,22.73395112,0,81.43451884,22.48683176,0.009008763,52.88091174,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/20  12:00:00,17.625,36288.00769,23.24483243,22.89052654,23.06767949,0,64.50022035,22.89052654,0.008963164,51.34227924,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/20  13:00:00,18,36288.00769,23.43218303,23.11920501,23.27569402,0,61.0751115,23.11920501,0.008967561,50.66008908,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/20  14:00:00,18,36288.00769,23.5319611,23.20942226,23.37069168,0,62.37565972,23.20942226,0.008972972,50.41447693,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/20  15:00:00,17.375,36288.00769,23.5875919,23.1944242,23.39100805,0,72.22074432,23.1944242,0.00896684,50.42619132,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/20  16:00:00,17,36288.00769,23.60294286,23.18364169,23.39329227,0,79.04634902,23.18364169,0.00898499,50.52835099,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/20  17:00:00,16.375,36288.00769,23.59802554,23.18271145,23.39036849,0,89.45274181,23.18271145,0.009116309,51.24068125,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/20  18:00:00,16,36288.00769,23.59331846,23.26832516,23.43082181,0,98.30203566,23.26832516,0.009235304,51.63124794,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/20  19:00:00,15.375,86832.0184,23.51346031,23.14560167,23.32953099,0,105.433229,23.14560167,0.009279889,52.26374653,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/20  20:00:00,14.375,115344.0244,23.34708218,22.93110991,23.13909604,0,119.123649,22.93110991,0.009384046,53.53281009,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/20  21:00:00,14,129600.0275,23.2686285,22.90123087,23.08492969,0,126.2762275,22.90123087,0.009492671,54.23967236,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/20  22:00:00,14,115344.0244,23.24537389,22.9454928,23.09543335,0,126.9855477,22.9454928,0.009580118,54.58520003,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/20  23:00:00,14,86832.0184,23.13084113,22.68867178,22.90975645,0,120.9905862,22.68867178,0.009678855,56.04010384,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/20  24:00:00,14,42768.00906,22.95466322,22.43946089,22.69706205,0,116.948896,22.43946089,0.009722073,57.16552132,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/21  01:00:00,14,28512.00604,22.80158957,22.29488866,22.54823912,0,114.9913874,22.29488866,0.009724538,57.68448121,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/21  02:00:00,14,22032.00467,22.67409183,22.18093284,22.42751233,0,113.0952946,22.18093284,0.009719667,58.02143171,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/21  03:00:00,14,14256.00302,22.55855841,22.07894687,22.31875264,0,111.3698674,22.07894687,0.009715081,58.33431613,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/21  04:00:00,13.375,14256.00302,22.42477167,21.90099754,22.16288461,0,118.5057281,21.90099754,0.00970994,58.94080962,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/21  05:00:00,13,14256.00302,22.27064225,21.71692295,21.9937826,0,122.2324233,21.71692295,0.00959044,58.88342444,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/21  06:00:00,13,28512.00604,22.35339709,21.78854719,22.07097214,0,124.8585781,21.78854719,0.009418799,57.62966201,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/21  07:00:00,13.625,57024.01208,22.67042604,22.26869016,22.4695581,0,124.6979609,22.26869016,0.009487995,56.39768334,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/21  08:00:00,14,72576.01538,23.62612883,23.28893032,23.45752958,0,135.8797421,23.28893032,0.009376516,52.40682707,0,0,0,1.149719285,4138.989425,0.724909215,2609.673175,0,0,101381.2731
e-lowe,east,lowe, 07/21  09:00:00,14,57024.01208,23.67923504,23.11691968,23.39807736,0,126.9224617,23.11691968,0.00927952,52.43655434,0,0,0,0,0,0,0,3635.25526,1.009793128,101381.2731
e-lowe,east,lowe, 07/21  10:00:00,15.25,57024.01208,23.74753615,23.18147168,23.46450391,0,110.2494504,23.18147168,0.009151469,51.54325356,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/21  11:00:00,16,36288.00769,23.85647147,23.27762162,23.56704655,0,97.64260439,23.27762162,0.009025909,50.54909247,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/21  12:00:00,16,36288.00769,23.85674111,23.27106722,23.56390417,0,97.69618201,23.27106722,0.008976646,50.29708068,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/21  13:00:00,16.625,36288.00769,23.91213613,23.37057606,23.6413561,0,89.38555159,23.37057606,0.008955883,49.85140042,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/21  14:00:00,17.625,36288.00769,24.06228376,23.61033633,23.83631004,0,76.55062387,23.61033633,0.008951588,49.0942452,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/21  15:00:00,17.375,36288.00769,24.15185222,23.68618494,23.91901858,0,80.85934863,23.68618494,0.008962624,48.92950507,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/21  16:00:00,17,36288.00769,24.17251347,23.68222817,23.92737082,0,87.68761476,23.68222817,0.008989882,49.08780266,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/21  17:00:00,17,36288.00769,24.17771617,23.75057363,23.9641449,0,88.99934235,23.75057363,0.009121473,49.56058841,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/21  18:00:00,16.375,36288.00769,24.17323848,23.82483219,23.99903534,0,100.9336562,23.82483219,0.009245206,49.98101291,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/21  19:00:00,14.75,86832.0184,24.05230826,23.553898,23.80310313,0,122.6276709,23.553898,0.009316485,51.15903647,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/21  20:00:00,14,115344.0244,23.82232651,23.29432377,23.55832514,0,132.19105,23.29432377,0.0094392,52.61986412,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/21  21:00:00,13.375,129600.0275,23.70931438,23.21901314,23.46416376,0,141.9592043,23.21901314,0.009538737,53.44171993,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/21  22:00:00,13,115344.0244,23.61555304,23.14475743,23.38015524,0,147.4668618,23.14475743,0.009617365,54.1040069,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/21  23:00:00,13,86832.0184,23.44841496,22.85128035,23.14984766,0,141.0186763,22.85128035,0.009714603,55.60241621,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/21  24:00:00,13,42768.00906,23.23056946,22.57166889,22.90111918,0,136.4532084,22.57166889,0.009759587,56.81086558,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/22  01:00:00,12.375,33696.00714,23.01565035,22.31702331,22.66633683,0,142.7316839,22.31702331,0.009651396,57.06518273,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/22  02:00:00,12.3125,33696.00714,22.81857756,22.12480897,22.47169327,0,141.2742678,22.12480897,0.009423697,56.39658549,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/22  03:00:00,12.8125,14256.00302,22.68126017,22.05413749,22.36769883,0,131.6338848,22.05413749,0.009473879,56.93749816,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/22  04:00:00,13,14256.00302,22.56343181,21.97499001,22.26921091,0,126.8633954,21.97499001,0.009615671,58.0564554,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/22  05:00:00,13,14256.00302,22.4399878,21.86672352,22.15335566,0,124.9772964,21.86672352,0.009674826,58.79515791,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/22  06:00:00,13,14256.00302,23.22725028,22.48105553,22.8541529,0,142.0704747,22.48105553,0.009687972,56.745929,0,0,0,3.912693911,14085.69808,2.328913415,8384.088295,0,0,101381.2731
e-lowe,east,lowe, 07/22  07:00:00,13,53136.01126,25.14523671,23.93202276,24.53862973,0,258.7335675,23.93202276,0.009319871,50.013084,0,0,0,153.0493614,550977.7011,95.41601862,343497.667,0,0,101381.2731
e-lowe,east,lowe, 07/22  08:00:00,13,53136.01126,25.48462217,24.05949095,24.77205656,0,321.5409579,24.05949095,0.008200499,43.76601209,0,0,0,239.6736962,862825.3063,158.0929652,569134.6747,0,0,101381.2731
e-lowe,east,lowe, 07/22  09:00:00,13.625,72576.01538,24.71708078,23.99983394,24.35845736,0,202.5262255,23.99983394,0.008337032,44.63551695,0,0,0,75.41619944,271498.318,51.18237293,184256.5426,0,0,101381.2731
e-lowe,east,lowe, 07/22  10:00:00,14,72576.01538,24.55116303,23.91819834,24.23468069,0,143.1522107,23.91819834,0.008807881,47.36576828,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/22  11:00:00,14.625,53136.01126,24.57055774,23.81178667,24.1911722,0,130.6896725,23.81178667,0.009005353,48.74077681,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/22  12:00:00,15.625,42768.00906,24.70133984,23.97600521,24.33867252,0,124.9124427,23.97600521,0.009044384,48.43827548,0,0,0,11.50121176,41404.36234,7.905415669,28459.49641,0,0,101381.2731
e-lowe,east,lowe, 07/22  13:00:00,16.625,42768.00906,24.8118148,23.999781,24.4057979,0,139.8263047,23.999781,0.009019249,48.21852195,0,0,0,58.53538531,210727.3871,40.25210904,144907.5926,0,0,101381.2731
e-lowe,east,lowe, 07/22  14:00:00,16.375,42768.00906,24.86010922,23.99982571,24.42996746,0,148.4130482,23.99982571,0.009110394,48.69862934,0,0,0,66.0298219,237707.3588,44.47296667,160102.68,0,0,101381.2731
e-lowe,east,lowe, 07/22  15:00:00,16.625,42768.00906,24.88431741,23.99979559,24.4420565,0,152.6952756,23.99979559,0.009158657,48.92259828,0,0,0,78.63981108,283103.3199,53.0716233,191057.8439,0,0,101381.2731
e-lowe,east,lowe, 07/22  16:00:00,16.375,42768.00906,24.85809395,23.999784,24.42893897,0,148.34894,23.999784,0.00914896,48.85335446,0,0,0,66.09750305,237951.011,44.40044809,159841.6131,0,0,101381.2731
e-lowe,east,lowe, 07/22  17:00:00,16,42768.00906,24.77236556,23.9998632,24.38611438,0,132.9561219,23.9998632,0.009281101,49.54833358,0,0,0,34.03128175,122512.6143,22.50235464,81008.4767,0,0,101381.2731
e-lowe,east,lowe, 07/22  18:00:00,14.75,42768.00906,24.6207379,23.95203778,24.28638784,0,137.6880219,23.95203778,0.009428265,50.4677935,0,0,0,10.81526736,38934.96251,7.057487734,25406.95584,0,0,101381.2731
e-lowe,east,lowe, 07/22  19:00:00,13.375,110160.0233,24.43040937,23.72624165,24.07832551,0,150.1096003,23.72624165,0.00943112,51.14094601,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/22  20:00:00,13,129600.0275,24.23847434,23.61217744,23.92532589,0,155.4539948,23.61217744,0.00959766,52.40241615,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/22  21:00:00,13,129600.0275,24.15337716,23.6232778,23.88832748,0,156.0604565,23.6232778,0.009776584,53.34759937,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/22  22:00:00,12.375,129600.0275,24.05391466,23.44728169,23.75059818,0,162.5816712,23.44728169,0.009741129,53.72375307,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/22  23:00:00,12,110160.0233,23.82035781,23.02769143,23.42402462,0,160.9912742,23.02769143,0.00953775,53.96874133,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/22  24:00:00,12,53136.01126,23.54453042,22.69660073,23.12056558,0,155.5480822,22.69660073,0.009230633,53.31593364,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/23  01:00:00,12,33696.00714,23.32155811,22.54419627,22.93287719,0,153.8078051,22.54419627,0.0091652,53.43705243,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/23  02:00:00,11.9375,33696.00714,23.13655313,22.37557602,22.75606457,0,151.7457615,22.37557602,0.009178202,54.0627946,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/23  03:00:00,11.8375,14256.00302,22.94857813,22.19743286,22.5730055,0,150.3573103,22.19743286,0.009156002,54.52194372,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/23  04:00:00,11.7375,14256.00302,22.76819625,22.02741243,22.39780434,0,149.1821413,22.02741243,0.009121498,54.88489893,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/23  05:00:00,11.8875,14256.00302,22.60349967,21.89412044,22.24881006,0,144.5290633,21.89412044,0.009075218,55.05662945,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/23  06:00:00,12,14256.00302,23.35495474,22.48988155,22.92241814,0,159.2318879,22.48988155,0.009205357,53.86070644,0,0,0,3.765120346,13554.43325,2.263545311,8148.763119,0,0,101381.2731
e-lowe,east,lowe, 07/23  07:00:00,12.625,53136.01126,25.23480409,23.92667868,24.58074138,0,272.1434794,23.92667868,0.009106948,48.85360319,0,0,0,163.0692356,587049.248,102.3747714,368549.1772,0,0,101381.2731
e-lowe,east,lowe, 07/23  08:00:00,13,53136.01126,25.79676337,24.21817609,25.00746973,0,351.4712247,24.21817609,0.008077333,42.64389079,0,0,0,276.2830741,994619.0669,184.2737196,663385.3905,0,0,101381.2731
e-lowe,east,lowe, 07/23  09:00:00,13,72576.01538,25.64321842,24.1771751,24.91019676,0,347.3251868,24.1771751,0.007711969,40.83671554,0,0,0,265.9913586,957568.8908,182.9798301,658727.3885,0,0,101381.2731
e-lowe,east,lowe, 07/23  10:00:00,13.625,72576.01538,25.19834254,24.00031985,24.5993312,0,247.1062909,24.00031985,0.007877994,42.1501552,0,0,0,138.2444452,497680.0026,95.88861189,345199.0028,0,0,101381.2731
e-lowe,east,lowe, 07/23  11:00:00,14.625,53136.01126,25.10807929,23.99989826,24.55398878,0,194.057197,23.99989826,0.008231696,44.01898483,0,0,0,85.93759579,309375.3449,60.02422731,216087.2183,0,0,101381.2731
e-lowe,east,lowe, 07/23  12:00:00,16.25,42768.00906,25.10044041,23.99982479,24.5501326,0,191.2539453,23.99982479,0.008462347,45.23607349,0,0,0,121.2022838,436328.2218,85.25746638,306926.879,0,0,101381.2731
e-lowe,east,lowe, 07/23  13:00:00,17.625,42768.00906,25.0777603,23.99981885,24.53878957,0,187.4186503,23.99981885,0.008661255,46.25596756,0,0,0,148.347446,534050.8057,105.1643521,378591.6677,0,0,101381.2731
e-lowe,east,lowe, 07/23  14:00:00,18,42768.00906,25.02612331,23.99978662,24.51295497,0,178.7104847,23.99978662,0.008777958,46.85322885,0,0,0,145.1089306,522392.1503,102.9300322,370548.116,0,0,101381.2731
e-lowe,east,lowe, 07/23  15:00:00,17.375,42768.00906,25.0311495,23.99975436,24.51545193,0,178.767338,23.99975436,0.008832219,47.13889658,0,0,0,132.0310543,475311.7954,92.15854749,331770.771,0,0,101381.2731
e-lowe,east,lowe, 07/23  16:00:00,16.375,42768.00906,24.98676176,23.99978772,24.49327474,0,170.6035584,23.99978772,0.008898101,47.48545076,0,0,0,97.95678888,352644.44,66.68245993,240056.8557,0,0,101381.2731
e-lowe,east,lowe, 07/23  17:00:00,15.375,42768.00906,24.8755214,23.99987836,24.43769988,0,149.7153502,23.99987836,0.009111825,48.60921739,0,0,0,43.16520476,155394.7371,28.4500971,102420.3496,0,0,101381.2731
e-lowe,east,lowe, 07/23  18:00:00,14.375,42768.00906,24.72439613,23.98956344,24.35697979,0,147.2530623,23.98956344,0.009496638,50.63143212,0,0,0,14.1353658,50887.31688,8.967095179,32281.54264,0,0,101381.2731
e-lowe,east,lowe, 07/23  19:00:00,14,110160.0233,24.5925191,23.92797233,24.26024571,0,143.6186532,23.92797233,0.009825081,52.53012405,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/23  20:00:00,13.375,129600.0275,24.43062605,23.82753575,24.1290809,0,152.4681035,23.82753575,0.010140059,54.51706553,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/23  21:00:00,13,129600.0275,24.32545083,23.77458302,24.05001693,0,158.8011903,23.77458302,0.010362788,55.8703099,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/23  22:00:00,13,129600.0275,24.24202765,23.67160103,23.95681434,0,156.4129743,23.67160103,0.010344136,56.11797468,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/23  23:00:00,13,110160.0233,24.05411545,23.33410646,23.69411096,0,149.323858,23.33410646,0.010157644,56.2544637,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/23  24:00:00,13,53136.01126,23.80653095,23.02691586,23.4167234,0,144.2385336,23.02691586,0.009845473,55.5754706,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/24  01:00:00,13,28512.00604,23.60374316,22.89244596,23.24809456,0,142.7815274,22.89244596,0.009780673,55.66811846,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/24  02:00:00,13,22032.00467,23.43359783,22.74200151,23.08779967,0,139.977042,22.74200151,0.009808917,56.30259291,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/24  03:00:00,12.375,14256.00302,23.24852365,22.52158931,22.88505648,0,146.4687403,22.52158931,0.009806596,57.02673354,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/24  04:00:00,12.625,14256.00302,23.07465886,22.3806498,22.72765433,0,140.7079884,22.3806498,0.009786335,57.3997972,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/24  05:00:00,13,14256.00302,22.95025147,22.31630195,22.63327671,0,132.7842718,22.31630195,0.009782985,57.64155886,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/24  06:00:00,13,28512.00604,22.84481857,22.22322499,22.53402178,0,131.3349981,22.22322499,0.009774043,57.93841421,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/24  07:00:00,13,57024.01208,22.94572366,22.46424438,22.70498402,0,137.3463153,22.46424438,0.009689305,56.60944772,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/24  08:00:00,13,72576.01538,23.26124337,22.82367132,23.04245734,0,143.6367826,22.82367132,0.009494542,54.29265743,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/24  09:00:00,13.625,57024.01208,23.44725223,22.82098826,23.13412024,0,130.8325032,22.82098826,0.00934801,53.506329,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/24  10:00:00,14.9375,57024.01208,23.55666314,22.9694165,23.26303982,0,111.9154218,22.9694165,0.009249272,52.49601719,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/24  11:00:00,16.4375,36288.00769,23.79018651,23.23264542,23.51141597,0,90.67836037,23.23264542,0.009309861,51.99850378,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/24  12:00:00,18.875,36288.00769,24.04543058,23.72039803,23.88291431,0,58.44033847,23.72039803,0.009594345,51.97530797,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/24  13:00:00,20,36288.00769,24.27133621,23.99820664,24.13477142,0,58.46937022,23.99820664,0.009907526,52.74031649,0,0,0,24.94354137,89796.74891,17.11742562,61622.73224,0,0,101381.2731
e-lowe,east,lowe, 07/24  14:00:00,20,36288.00769,24.39655206,23.99992568,24.19823887,0,72.45639706,23.99992568,0.009944848,52.93044791,0,0,0,45.67996638,164447.879,31.2233493,112404.0575,0,0,101381.2731
e-lowe,east,lowe, 07/24  15:00:00,19.375,36288.00769,24.45927712,23.99988707,24.22958209,0,80.50631952,23.99988707,0.009803907,52.1920196,0,0,0,41.34032629,148825.1746,28.46768755,102483.6752,0,0,101381.2731
e-lowe,east,lowe, 07/24  16:00:00,19,36288.00769,24.51043221,23.99981882,24.25512552,0,92.65823009,23.99981882,0.009570544,50.93708642,0,0,0,48.77058571,175574.1086,34.15042466,122941.5288,0,0,101381.2731
e-lowe,east,lowe, 07/24  17:00:00,18.375,36288.00769,24.51223786,23.99978048,24.25600917,0,103.2287478,23.99978048,0.009573082,50.93140135,0,0,0,48.7683703,175566.1331,33.88945971,122002.0549,0,0,101381.2731
e-lowe,east,lowe, 07/24  18:00:00,17.375,36288.00769,24.47212636,23.99970681,24.23591659,0,119.660908,23.99970681,0.00964977,51.33341414,0,0,0,48.90664854,176063.9348,32.98193571,118734.9686,0,0,101381.2731
e-lowe,east,lowe, 07/24  19:00:00,16.375,86832.0184,24.37019221,23.97260661,24.17139941,0,107.8503905,23.97260661,0.00975894,51.99037259,0,0,0,7.07194803,25459.01291,4.67918754,16845.07514,0,0,101381.2731
e-lowe,east,lowe, 07/24  20:00:00,14.75,115344.0244,24.17853448,23.70420264,23.94136856,0,125.5140844,23.70420264,0.010004584,54.14890452,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/24  21:00:00,14,129600.0275,24.04428858,23.57340977,23.80884918,0,137.901024,23.57340977,0.010170133,55.49613696,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/24  22:00:00,14,115344.0244,23.99144623,23.58660627,23.78902625,0,138.1885802,23.58660627,0.01027334,56.02645985,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/24  23:00:00,14,86832.0184,23.85878777,23.32191308,23.59035042,0,132.1423218,23.32191308,0.010382569,57.52458349,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/24  24:00:00,14,42768.00906,23.66582805,23.06301488,23.36442146,0,127.8929979,23.06301488,0.010433806,58.71492078,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/25  01:00:00,14,28512.00604,23.4928104,22.90065671,23.19673355,0,125.5878789,22.90065671,0.010438305,59.31965267,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/25  02:00:00,14,22032.00467,23.3449379,22.7681031,23.0565205,0,123.3855506,22.7681031,0.010432924,59.73051812,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/25  03:00:00,14,14256.00302,23.21146508,22.65020934,22.93083721,0,121.3820316,22.65020934,0.010427228,60.10448831,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/25  04:00:00,13.375,14256.00302,23.06017641,22.45859883,22.75938762,0,128.2372265,22.45859883,0.01029972,60.11232066,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/25  05:00:00,13,14256.00302,22.88627567,22.25829627,22.57228597,0,131.633888,22.25829627,0.009995814,59.10515851,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/25  06:00:00,13,28512.00604,23.23928653,22.52002588,22.8796562,0,141.4597166,22.52002588,0.009845206,57.31919729,0,0,0,3.393098817,12215.15574,1.991633229,7169.879626,0,0,101381.2731
e-lowe,east,lowe, 07/25  07:00:00,13,57024.01208,24.09405589,23.45760404,23.77582996,0,158.3052955,23.45760404,0.009840935,54.16226417,0,0,0,3.313144495,11927.32018,1.939039748,6980.543092,0,0,101381.2731
e-lowe,east,lowe, 07/25  08:00:00,13.625,72576.01538,24.77766425,23.99094123,24.38430274,0,209.324116,23.99094123,0.009624232,51.32905422,0,0,0,94.43062447,339950.2481,56.85221044,204667.9576,0,0,101381.2731
e-lowe,east,lowe, 07/25  09:00:00,14.625,57024.01208,24.6332895,23.99402358,24.31365654,0,137.2330936,23.99402358,0.009542296,50.88905212,0,0,0,4.93356824,17760.84566,3.079637751,11086.6959,0,0,101381.2731
e-lowe,east,lowe, 07/25  10:00:00,15.625,57024.01208,24.55761087,23.95623968,24.25692527,0,116.3460789,23.95623968,0.009663724,51.64395046,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/25  11:00:00,17.25,36288.00769,24.63651735,23.99829467,24.31740601,0,105.1168923,23.99829467,0.00959977,51.17765929,0,0,0,24.2082762,87149.79432,16.3251523,58770.54829,0,0,101381.2731
e-lowe,east,lowe, 07/25  12:00:00,18.625,36288.00769,24.78152777,23.9998277,24.39067774,0,127.4525779,23.9998277,0.009468794,50.48522186,0,0,0,91.74488188,330281.5748,62.41164445,224681.92,0,0,101381.2731
e-lowe,east,lowe, 07/25  13:00:00,19.625,36288.00769,24.88211555,23.99983391,24.44097473,0,145.2906401,23.99983391,0.00942004,50.22912872,0,0,0,140.6068498,506184.6593,97.56138338,351220.9802,0,0,101381.2731
e-lowe,east,lowe, 07/25  14:00:00,20,36288.00769,24.93060351,23.99978536,24.46519444,0,153.9860738,23.99978536,0.009284131,49.51524299,0,0,0,159.7219822,574999.1361,112.7661294,405958.0658,0,0,101381.2731
e-lowe,east,lowe, 07/25  15:00:00,19.375,36288.00769,24.94752213,23.99982872,24.47367543,0,156.2148627,23.99982872,0.00924298,49.26819399,0,0,0,149.8447184,539440.9864,104.1727382,375021.8576,0,0,101381.2731
e-lowe,east,lowe, 07/25  16:00:00,18.375,36288.00769,24.91792428,23.99983306,24.45887867,0,156.4419539,23.99983306,0.009335041,49.73306911,0,0,0,128.7917907,463650.4466,87.06211734,313423.6224,0,0,101381.2731
e-lowe,east,lowe, 07/25  17:00:00,17.375,36288.00769,24.83432208,23.99975927,24.41704067,0,153.0097553,23.99975927,0.009536993,50.79291685,0,0,0,101.2400859,364464.3091,66.28101816,238611.6654,0,0,101381.2731
e-lowe,east,lowe, 07/25  18:00:00,17,36288.00769,24.74760921,23.99964011,24.37362466,0,161.9136892,23.99964011,0.009688462,51.58767281,0,0,0,107.2177038,385983.7338,68.65120431,247144.3355,0,0,101381.2731
e-lowe,east,lowe, 07/25  19:00:00,15.75,86832.0184,24.58219202,23.99185661,24.28702431,0,134.5423215,23.99185661,0.009813978,52.27022385,0,0,0,31.50596466,113421.4728,19.92553649,71731.93137,0,0,101381.2731
e-lowe,east,lowe, 07/25  20:00:00,14.375,115344.0244,24.41746301,23.86279705,24.14013003,0,135.5016369,23.86279705,0.010044574,53.89696239,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/25  21:00:00,14,129600.0275,24.32208721,23.81880224,24.07044472,0,142.2602602,23.81880224,0.010189142,54.83732819,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/25  22:00:00,14,115344.0244,24.27090726,23.83101703,24.05096214,0,142.3978076,23.83101703,0.010287357,55.33728033,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/25  23:00:00,13.375,86832.0184,24.10396313,23.47803486,23.790999,0,145.0552881,23.47803486,0.010390548,57.0861691,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/25  24:00:00,13,42768.00906,23.85019573,23.122404,23.48629987,0,146.0563095,23.122404,0.010419497,58.48368741,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/26  01:00:00,13,28512.00604,23.63919643,22.92680568,23.28300106,0,143.2546516,22.92680568,0.010411635,59.09901668,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/26  02:00:00,13,22032.00467,23.46111067,22.7672305,23.11417059,0,140.5879907,22.7672305,0.010401891,59.59609879,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/26  03:00:00,13,14256.00302,23.29692583,22.62114715,22.95903649,0,138.0901228,22.62114715,0.01038768,60.08324139,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/26  04:00:00,13,14256.00302,23.14330103,22.48567178,22.81448641,0,135.7162892,22.48567178,0.01026151,59.87710598,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/26  05:00:00,13,14256.00302,22.99760777,22.35767391,22.67764084,0,133.451772,22.35767391,0.009978519,58.7072721,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/26  06:00:00,13,28512.00604,22.87635979,22.25147404,22.56391691,0,131.7452348,22.25147404,0.009842613,58.29614831,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/26  07:00:00,13,57024.01208,22.90220233,22.42790579,22.66505406,0,136.2350449,22.42790579,0.009708444,56.93604751,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/26  08:00:00,13.625,72576.01538,23.05269219,22.69461856,22.87365538,0,130.4933573,22.69461856,0.009601898,55.43631675,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/26  09:00:00,14.625,57024.01208,23.12881958,22.63597022,22.8823949,0,110.1056913,22.63597022,0.009728002,56.35273379,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/26  10:00:00,16.25,57024.01208,23.24347454,22.82559981,23.03453717,0,87.17459462,22.82559981,0.009707455,55.59483176,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/26  11:00:00,16.375,36288.00769,23.46180474,22.95874386,23.2102743,0,85.83921276,22.95874386,0.009619258,54.65223583,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/26  12:00:00,17.25,36288.00769,23.70772298,23.23183934,23.46978116,0,77.48825787,23.23183934,0.009604959,53.67995323,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/26  13:00:00,18,36288.00769,23.96825411,23.57506826,23.77166118,0,69.44402878,23.57506826,0.009739882,53.30403236,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/26  14:00:00,18.625,36288.00769,24.16309017,23.81404416,23.98856717,0,63.10789234,23.81404416,0.010024543,54.05375148,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/26  15:00:00,19,36288.00769,24.31671557,23.99447052,24.15559304,0,62.09596147,23.99447052,0.010185836,54.28433512,0,0,0,5.005770485,18020.77374,3.276414251,11795.09131,0,0,101381.2731
e-lowe,east,lowe, 07/26  16:00:00,18.375,36288.00769,24.37870323,24.0035087,24.19110597,0,74.06066631,24.0035087,0.010244218,54.54052143,0,0,0,7.017499048,25262.99657,4.551522728,16385.48182,0,0,101381.2731
e-lowe,east,lowe, 07/26  17:00:00,17.375,36288.00769,24.36260463,23.97065195,24.16662829,0,85.9026661,23.97065195,0.010396113,55.44606166,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/26  18:00:00,16.375,36288.00769,24.31927946,23.95504064,24.13716005,0,103.2663957,23.95504064,0.0103917,55.47356513,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/26  19:00:00,15.375,86832.0184,24.19531215,23.74250444,23.96890829,0,115.8217957,23.74250444,0.010150538,54.90426115,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/26  20:00:00,14.375,115344.0244,23.99851233,23.50111156,23.74981195,0,129.0834737,23.50111156,0.010147637,55.69462146,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/26  21:00:00,14,129600.0275,23.89542313,23.44720218,23.67131265,0,135.8277704,23.44720218,0.010203858,56.21425448,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/26  22:00:00,14,115344.0244,23.85202455,23.46886531,23.66044493,0,136.1595145,23.46886531,0.010267442,56.50603887,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/26  23:00:00,14,86832.0184,23.72087778,23.20274277,23.46181027,0,130.0596402,23.20274277,0.010363112,57.91249795,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/26  24:00:00,13.375,42768.00906,23.50447219,22.86361064,23.18404142,0,134.6770527,22.86361064,0.01040734,59.33967035,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/27  01:00:00,13,28512.00604,23.28415472,22.61345887,22.94880679,0,137.7733124,22.61345887,0.010389964,60.1467479,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/27  02:00:00,12.375,22032.00467,23.08228969,22.37610012,22.72919491,0,143.9779309,22.37610012,0.010250472,60.2500863,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/27  03:00:00,12.625,14256.00302,22.8987202,22.22414282,22.56143151,0,138.0640312,22.22414282,0.01005411,59.68748774,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/27  04:00:00,12.5625,14256.00302,22.75611763,22.10386844,22.42999304,0,136.3585567,22.10386844,0.010110541,60.45851906,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/27  05:00:00,12.1125,14256.00302,22.58200458,21.90152912,22.24176685,0,140.6743058,21.90152912,0.00994404,60.21644987,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/27  06:00:00,12,28512.00604,23.24948569,22.38335707,22.81642138,0,157.1721131,22.38335707,0.009789614,57.65034768,0,0,0,2.801531962,10085.51506,1.622255322,5840.119159,0,0,101381.2731
e-lowe,east,lowe, 07/27  07:00:00,12,57024.01208,25.2316787,23.96056315,24.59612093,0,283.1140971,23.96056315,0.009363198,50.1691532,0,0,0,166.5673298,599642.3873,101.2269214,364416.9171,0,0,101381.2731
e-lowe,east,lowe, 07/27  08:00:00,12.625,72576.01538,26.02644484,24.542657,25.28455092,0,362.6701709,24.542657,0.00809639,41.96475526,0,0,0,275.1558621,990561.1034,182.620568,657434.0449,0,0,101381.2731
e-lowe,east,lowe, 07/27  09:00:00,13,57024.01208,25.66064929,24.09097889,24.87581409,0,321.4529357,24.09097889,0.007699396,41.04956507,0,0,0,232.1460636,835725.8288,160.1667592,576600.3333,0,0,101381.2731
e-lowe,east,lowe, 07/27  10:00:00,13.625,57024.01208,25.1546193,23.99998396,24.57730163,0,215.3170241,23.99998396,0.008007966,42.92269861,0,0,0,92.79506457,334062.2325,64.02745487,230498.8375,0,0,101381.2731
e-lowe,east,lowe, 07/27  11:00:00,15.25,36288.00769,25.08126998,23.99995149,24.54061073,0,180.7187202,23.99995149,0.008303817,44.48774671,0,0,0,81.39789889,293032.436,57.48141712,206933.1016,0,0,101381.2731
e-lowe,east,lowe, 07/27  12:00:00,16.625,36288.00769,25.09912844,23.99987207,24.54950025,0,182.2652341,23.99987207,0.008424195,45.12426886,0,0,0,116.413733,419089.4387,82.76605304,297957.791,0,0,101381.2731
e-lowe,east,lowe, 07/27  13:00:00,17,36288.00769,25.08041064,23.99991119,24.54016092,0,179.2299774,23.99991119,0.008611385,46.11315997,0,0,0,122.6404981,441505.7931,86.17428467,310227.4248,0,0,101381.2731
e-lowe,east,lowe, 07/27  14:00:00,17.625,36288.00769,25.07759237,23.99985768,24.53872502,0,178.1335975,23.99985768,0.008701241,46.58785605,0,0,0,135.5530334,487990.9202,95.87490689,345149.6648,0,0,101381.2731
e-lowe,east,lowe, 07/27  15:00:00,17.375,36288.00769,25.06711895,23.99983297,24.53347596,0,176.6361186,23.99983297,0.008728295,46.70178381,0,0,0,128.1850595,461466.2141,90.04635518,324166.8787,0,0,101381.2731
e-lowe,east,lowe, 07/27  16:00:00,16.375,36288.00769,24.99572661,23.99984034,24.49778348,0,169.1405291,23.99984034,0.008837812,47.26192585,0,0,0,95.32769186,343179.6907,65.23337519,234840.1507,0,0,101381.2731
e-lowe,east,lowe, 07/27  17:00:00,16,36288.00769,24.88779187,23.99978607,24.44378897,0,160.2361995,23.99978607,0.009099635,48.64201731,0,0,0,74.43309496,267959.1418,49.80739967,179306.6388,0,0,101381.2731
e-lowe,east,lowe, 07/27  18:00:00,15.375,36288.00769,24.78815067,23.99959918,24.39387493,0,166.1361124,23.99959918,0.009171505,49.02120851,0,0,0,67.49868569,242995.2685,44.90527636,161658.9949,0,0,101381.2731
e-lowe,east,lowe, 07/27  19:00:00,14.375,86832.0184,24.62307423,23.96777408,24.29542416,0,142.9557381,23.96777408,0.009181607,49.16902346,0,0,0,8.168244508,29405.68023,5.42322104,19523.59575,0,0,101381.2731
e-lowe,east,lowe, 07/27  20:00:00,13.375,115344.0244,24.42370709,23.76387534,24.09379121,0,150.7512327,23.76387534,0.009408473,50.98841658,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/27  21:00:00,13,129600.0275,24.30161427,23.69464609,23.99813018,0,157.117125,23.69464609,0.009550762,51.99433303,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/27  22:00:00,12.375,115344.0244,24.20108015,23.6022482,23.90166418,0,165.6818677,23.6022482,0.009640287,52.78738835,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/27  23:00:00,12,86832.0184,23.98507239,23.22733401,23.6062032,0,164.7092829,23.22733401,0.009722763,54.45041253,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/27  24:00:00,12,42768.00906,23.72854173,22.91703483,23.32278828,0,159.6118694,22.91703483,0.009757531,55.67705176,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/28  01:00:00,12,28512.00604,23.50059793,22.70576364,23.10318079,0,156.4745103,22.70576364,0.009753107,56.36910284,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/28  02:00:00,12,22032.00467,23.30205676,22.52749315,22.91477495,0,153.4094882,22.52749315,0.009638839,56.32379897,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/28  03:00:00,12,14256.00302,23.11721149,22.36297453,22.74009301,0,150.5279496,22.36297453,0.009374028,55.35047179,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/28  04:00:00,12,14256.00302,22.94420183,22.20926921,22.57673552,0,147.9610803,22.20926921,0.009344889,55.70115618,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/28  05:00:00,12,14256.00302,22.77924056,22.0634002,22.42132038,0,145.4567337,22.0634002,0.009436876,56.74224674,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/28  06:00:00,12,28512.00604,22.65377279,21.95085723,22.30231501,0,143.7466066,21.95085723,0.009271531,56.18152224,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/28  07:00:00,12,57024.01208,22.84270135,22.25941223,22.55105679,0,151.5601959,22.25941223,0.009105456,54.18611768,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/28  08:00:00,12,72576.01538,23.35079943,22.8102377,23.08051856,0,160.9936163,22.8102377,0.008887451,51.19761561,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/28  09:00:00,12.625,57024.01208,23.44768096,22.73012942,23.08890519,0,145.9758708,22.73012942,0.008840218,51.1924577,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/28  10:00:00,13,57024.01208,23.46140702,22.70564736,23.08352719,0,139.6541239,22.70564736,0.008963081,51.97098783,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/28  11:00:00,14.25,36288.00769,23.46431616,22.72548716,23.09490166,0,119.0379583,22.72548716,0.008971436,51.95655194,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/28  12:00:00,15.625,36288.00769,23.54296033,22.93290878,23.23793456,0,99.17591779,22.93290878,0.008952092,51.19832881,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/28  13:00:00,16,36288.00769,23.6330556,23.05907248,23.34606404,0,94.39437779,23.05907248,0.008947232,50.7498998,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/28  14:00:00,16.625,36288.00769,23.74577296,23.21627261,23.48102279,0,86.96042136,23.21627261,0.009059581,50.8716895,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/28  15:00:00,17,36288.00769,23.87565305,23.38550733,23.63058019,0,82.91938644,23.38550733,0.009337034,51.87465345,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/28  16:00:00,16.375,36288.00769,23.88357657,23.36685707,23.62521682,0,92.53528925,23.36685707,0.009510388,52.85109418,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/28  17:00:00,16,36288.00769,23.80592667,23.3081364,23.55703153,0,98.47094197,23.3081364,0.009690774,54.0086955,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/28  18:00:00,14.75,36288.00769,23.75458609,23.27192455,23.51325532,0,118.9403573,23.27192455,0.009715713,54.26332382,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/28  19:00:00,14,86832.0184,23.6463611,23.09407163,23.37021637,0,128.8581031,23.09407163,0.009506144,53.68480887,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/28  20:00:00,14,115344.0244,23.47629763,22.99087121,23.23358442,0,127.1635959,22.99087121,0.009488192,53.92129612,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/28  21:00:00,14,129600.0275,23.41931164,23.02809567,23.22370366,0,128.5359003,23.02809567,0.009535806,54.09907802,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/28  22:00:00,13.375,115344.0244,23.36837673,22.98113137,23.17475405,0,137.7469613,22.98113137,0.009600981,54.60525736,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/28  23:00:00,13,86832.0184,23.19569062,22.6297809,22.91273576,0,137.1484035,22.6297809,0.009691892,56.28045547,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/28  24:00:00,13,42768.00906,22.9823376,22.35336556,22.66785158,0,132.667972,22.35336556,0.009732449,57.46907864,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/29  01:00:00,13,33696.00714,22.79824493,22.1816524,22.48994866,0,130.2438319,22.1816524,0.009732743,58.07425905,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/29  02:00:00,13,33696.00714,22.64631588,22.04657523,22.34644555,0,128.0224983,22.04657523,0.009723917,58.50193843,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/29  03:00:00,13,14256.00302,22.50907213,21.92528411,22.21717812,0,125.9534703,21.92528411,0.009713234,58.87264131,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/29  04:00:00,13,14256.00302,22.38057828,21.81348519,22.09703173,0,124.030779,21.81348519,0.009700885,59.23841891,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/29  05:00:00,13,14256.00302,22.25699592,21.7050516,21.98102376,0,122.1928454,21.7050516,0.009686399,59.56667464,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/29  06:00:00,13,14256.00302,22.15816192,21.61723318,21.88769755,0,120.8133096,21.61723318,0.009673127,59.84365618,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/29  07:00:00,13,53136.01126,22.16166192,21.61227598,21.88696895,0,121.1410009,21.61227598,0.009585979,59.35282973,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/29  08:00:00,13,53136.01126,22.26451072,21.80310439,22.03380755,0,125.3360297,21.80310439,0.009424456,57.69185811,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/29  09:00:00,13.625,72576.01538,22.55156794,22.29012405,22.420846,0,124.6028296,22.29012405,0.009320225,55.39623322,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/29  10:00:00,14.625,72576.01538,22.86012253,22.47876661,22.66944457,0,108.3267301,22.47876661,0.00920684,54.10585087,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/29  11:00:00,15.625,53136.01126,23.10902188,22.61016984,22.85959586,0,93.17720674,22.61016984,0.009097507,53.04630972,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/29  12:00:00,16.625,42768.00906,23.32113119,22.8948552,23.10799319,0,81.6846858,22.8948552,0.009057357,51.91184932,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/29  13:00:00,17.625,42768.00906,23.52420154,23.19254204,23.35837179,0,69.57554778,23.19254204,0.009166419,51.58737227,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/29  14:00:00,18,42768.00906,23.69764875,23.40898661,23.55331768,0,66.19325218,23.40898661,0.009492863,52.70464172,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/29  15:00:00,17.375,42768.00906,23.74240651,23.3879175,23.56516201,0,75.52368928,23.3879175,0.009511361,52.87292607,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/29  16:00:00,17,42768.00906,23.75945267,23.3418254,23.55063903,0,81.7004542,23.3418254,0.009236366,51.51054556,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/29  17:00:00,16.375,42768.00906,23.74265638,23.26488757,23.50377198,0,90.47013666,23.26488757,0.009112385,51.06570722,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/29  18:00:00,15.375,42768.00906,23.64765683,23.20130728,23.42448206,0,107.0130569,23.20130728,0.009160064,51.49541558,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/29  19:00:00,14.375,110160.0233,23.48188594,22.99639943,23.23914268,0,120.1767806,22.99639943,0.009244443,52.62428096,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/29  20:00:00,14,129600.0275,23.34819487,22.94146119,23.14482803,0,126.8361577,22.94146119,0.00946066,54.03496991,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/29  21:00:00,14,129600.0275,23.32435958,23.01891883,23.17163921,0,128.493521,23.01891883,0.009658444,54.88921581,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/29  22:00:00,14,129600.0275,23.30109353,22.96405837,23.13257595,0,126.7868886,22.96405837,0.009645467,54.99895458,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/29  23:00:00,14,110160.0233,23.16757325,22.65801388,22.91279356,0,120.2752665,22.65801388,0.009578257,55.61028929,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/29  24:00:00,13.375,53136.01126,22.94453716,22.30764755,22.62609236,0,124.7831098,22.30764755,0.009546129,56.59917581,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/30  01:00:00,13,33696.00714,22.74148713,22.13139403,22.43644058,0,129.5467727,22.13139403,0.009494,56.9007103,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/30  02:00:00,13,33696.00714,22.59655958,22.00605685,22.30130822,0,127.2530463,22.00605685,0.009401584,56.78822035,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/30  03:00:00,13,14256.00302,22.45385279,21.87836026,22.16610653,0,125.0636325,21.87836026,0.009561342,58.19042081,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/30  04:00:00,13.625,14256.00302,22.34700388,21.84347888,22.09524138,0,114.4080063,21.84347888,0.009751174,59.45323294,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/30  05:00:00,13.375,14256.00302,22.2522167,21.75059223,22.00140447,0,116.1744247,21.75059223,0.010055769,61.63206847,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/30  06:00:00,13.625,14256.00302,22.19332248,21.70265577,21.94798913,0,112.4987624,21.70265577,0.010181354,62.57051266,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/30  07:00:00,14,53136.01126,22.49970357,22.01590643,22.257805,0,112.4014622,22.01590643,0.010163999,61.32212327,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/30  08:00:00,15.25,53136.01126,23.12472869,22.76459426,22.94466148,0,107.9998346,22.76459426,0.010024531,57.83502603,0,0,0,3.305328948,11899.18421,1.971162367,7096.184523,0,0,101381.2731
e-lowe,east,lowe, 07/30  09:00:00,16.625,72576.01538,23.87534545,23.87687534,23.8761104,0,104.0845221,23.87687534,0.010026297,54.0748952,0,0,0,6.880625825,24770.25297,4.335485116,15607.74642,0,0,101381.2731
e-lowe,east,lowe, 07/30  10:00:00,17.625,72576.01538,23.96794985,23.85859244,23.91327115,0,79.77844054,23.85859244,0.010199939,55.05641351,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/30  11:00:00,18,53136.01126,24.15642691,23.83669507,23.99656099,0,72.80286171,23.83669507,0.010396903,56.17570987,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/30  12:00:00,18.625,42768.00906,24.33310162,23.98025405,24.15667784,0,74.75562584,23.98025405,0.01076113,57.57487617,0,0,0,15.22167425,54798.0273,9.293469247,33456.48929,0,0,101381.2731
e-lowe,east,lowe, 07/30  13:00:00,19,42768.00906,24.4570725,23.999877,24.22847475,0,88.70396473,23.999877,0.010880339,58.11200898,0,0,0,50.29292327,181054.5238,29.96086139,107859.101,0,0,101381.2731
e-lowe,east,lowe, 07/30  14:00:00,19,42768.00906,24.54211516,23.99989221,24.27100368,0,100.0638195,23.99989221,0.011057938,59.04397267,0,0,0,70.93793361,255376.561,41.28179158,148614.4497,0,0,101381.2731
e-lowe,east,lowe, 07/30  15:00:00,19.625,42768.00906,24.62340296,23.99971281,24.31155789,0,112.396854,23.99971281,0.010752505,57.4057788,0,0,0,102.6302729,369468.9824,64.51435314,232251.6713,0,0,101381.2731
e-lowe,east,lowe, 07/30  16:00:00,18.75,42768.00906,24.62245212,23.99962758,24.31103985,0,112.2432038,23.99962758,0.010083535,53.87148223,0,0,0,75.30712693,271105.6569,49.29394793,177458.2125,0,0,101381.2731
e-lowe,east,lowe, 07/30  17:00:00,18,42768.00906,24.58385019,23.99979754,24.29182387,0,105.6405078,23.99979754,0.009870069,52.71573884,0,0,0,45.01397436,162050.3077,29.74945486,107098.0375,0,0,101381.2731
