Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-lowe,east,lowe, 07/30  18:00:00,17.375,42768.00906,24.50394429,23.99969866,24.25182148,0,115.7754184,23.99969866,0.009689318,51.74613654,0,0,0,43.57202315,156859.2833,29.09453607,104740.3299,0,0,101381.2731
e-lowe,east,lowe, 07/30  19:00:00,15.75,110160.0233,24.34835858,23.90290465,24.12563162,0,114.2725329,23.90290465,0.009663171,51.90950793,0,0,0,3.289888301,11843.59788,2.168240173,7805.664623,0,0,101381.2731
e-lowe,east,lowe, 07/30  20:00:00,14.375,129600.0275,24.17155413,23.70524369,23.93839891,0,132.8392884,23.70524369,0.009680995,52.62720048,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/30  21:00:00,14,129600.0275,24.08814242,23.67491099,23.8815267,0,139.6513813,23.67491099,0.009799479,53.35751187,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/30  22:00:00,14,129600.0275,24.03332791,23.5970998,23.81521385,0,137.7056191,23.5970998,0.009748707,53.33455375,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/30  23:00:00,14,110160.0233,23.87489558,23.27869281,23.5767942,0,130.9811923,23.27869281,0.009660918,53.8872887,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/30  24:00:00,14,53136.01126,23.65557166,22.99274662,23.32415914,0,126.3817366,22.99274662,0.00961455,54.56803701,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/31  01:00:00,13.375,28512.00604,23.4563486,22.80649551,23.13142206,0,134.294955,22.80649551,0.009676269,55.50268297,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/31  02:00:00,13,22032.00467,23.26414838,22.59196617,22.92805727,0,137.306782,22.59196617,0.009749814,56.62839059,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/31  03:00:00,13,14256.00302,23.10130672,22.44796855,22.77463763,0,134.9297227,22.44796855,0.009765164,57.21437605,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/31  04:00:00,13,14256.00302,22.95243488,22.3173085,22.63487169,0,132.6997998,22.3173085,0.009762871,57.65746399,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/31  05:00:00,13,14256.00302,22.80755856,22.18921328,22.49838592,0,130.4937995,22.18921328,0.009754458,58.05952975,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/31  06:00:00,11.75,28512.00604,22.79026859,22.03575098,22.41300979,0,149.7880416,22.03575098,0.009528657,57.2704377,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/31  07:00:00,12.25,57024.01208,23.54209732,22.91109717,23.22659725,0,160.5634965,22.91109717,0.009067214,51.76065867,0,0,0,1.97513593,7110.489349,1.23747017,4454.892611,0,0,101381.2731
e-lowe,east,lowe, 07/31  08:00:00,14.875,72576.01538,23.68553702,23.42626798,23.5559025,0,121.8912333,23.42626798,0.008971269,49.65170209,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/31  09:00:00,15.375,57024.01208,23.89520879,23.43581748,23.66551314,0,110.3883646,23.43581748,0.00923184,51.04448651,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/31  10:00:00,15,57024.01208,23.99786654,23.38789396,23.69288025,0,117.2868934,23.38789396,0.009384633,52.02533362,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/31  11:00:00,16.25,36288.00769,24.14641214,23.53192181,23.83916697,0,98.96571724,23.53192181,0.009260358,50.90173812,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/31  12:00:00,17.625,36288.00769,24.33837286,23.84931632,24.09384459,0,80.95430187,23.84931632,0.009446991,50.92891384,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/31  13:00:00,18.625,36288.00769,24.49935675,23.99795062,24.24865368,0,85.14901759,23.99795062,0.009510899,50.81298336,0,0,0,28.63271791,103077.7845,19.98305482,71938.99736,0,0,101381.2731
e-lowe,east,lowe, 07/31  14:00:00,19,36288.00769,24.59671346,23.99989492,24.29830419,0,99.2298905,23.99989492,0.009484715,50.66924636,0,0,0,59.10148614,212765.3501,40.70327179,146531.7784,0,0,101381.2731
e-lowe,east,lowe, 07/31  15:00:00,17.75,36288.00769,24.65174341,23.99992071,24.32583206,0,107.1982935,23.99992071,0.009584558,51.19447151,0,0,0,40.26726047,144962.1377,27.00902523,97232.49083,0,0,101381.2731
e-lowe,east,lowe, 07/31  16:00:00,16.375,36288.00769,24.62637983,23.99364725,24.31001354,0,108.8501869,23.99364725,0.009565858,51.11543905,0,0,0,7.68814555,27677.32398,5.083724888,18301.4096,0,0,101381.2731
e-lowe,east,lowe, 07/31  17:00:00,16,36288.00769,24.56613673,23.98430684,24.27522179,0,110.1812306,23.98430684,0.009732674,52.02237399,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/31  18:00:00,14.75,36288.00769,24.4491433,23.89212154,24.17063242,0,129.38989,23.89212154,0.009881189,53.09897327,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/31  19:00:00,14,86832.0184,24.228808,23.60622374,23.91751587,0,137.5176718,23.60622374,0.009953038,54.40554656,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/31  20:00:00,13.375,115344.0244,24.03664253,23.42189146,23.72926699,0,145.1224605,23.42189146,0.01005919,55.59197234,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/31  21:00:00,13,129600.0275,23.92269833,23.36018783,23.64144308,0,151.481465,23.36018783,0.01002858,55.66508001,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/31  22:00:00,12.875,115344.0244,23.85171267,23.34266647,23.59718957,0,153.0714156,23.34266647,0.009807574,54.53538249,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/31  23:00:00,12.7375,86832.0184,23.68370834,23.03591722,23.35981278,0,148.6902785,23.03591722,0.009711761,55.02205121,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 07/31  24:00:00,12.575,42768.00906,23.45273124,22.73017684,23.09145404,0,146.4201517,22.73017684,0.009740093,56.21318875,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/01  01:00:00,12.375,28512.00604,23.23582223,22.5091014,22.87246182,0,146.5055557,22.5091014,0.009797229,57.26402774,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/01  02:00:00,12.175,22032.00467,23.04319753,22.31670697,22.67995225,0,146.6898247,22.31670697,0.009612235,56.8394002,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/01  03:00:00,12.0375,14256.00302,22.86410002,22.14342001,22.50376002,0,146.130582,22.14342001,0.009541497,57.02644903,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/01  04:00:00,11.875,14256.00302,22.69175889,21.97541605,22.33358747,0,146.0179819,21.97541605,0.009516196,57.46313697,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/01  05:00:00,11.925,14256.00302,22.53125919,21.83616561,22.1837124,0,142.9998967,21.83616561,0.00952659,58.01618697,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/01  06:00:00,12,28512.00604,22.3941905,21.72384659,22.05901854,0,139.7848241,21.72384659,0.009603671,58.88114074,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/01  07:00:00,12,57024.01208,22.48386237,21.93597244,22.2099174,0,145.7475913,21.93597244,0.009562246,57.87865115,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/01  08:00:00,12,72576.01538,23.15140303,22.59923597,22.8753195,0,159.7161675,22.59923597,0.009387255,54.59362827,0,0,0,1.533246304,5519.686695,0.893932422,3218.156717,0,0,101381.2731
e-lowe,east,lowe, 08/01  09:00:00,12,57024.01208,23.58738121,22.81888117,23.20313119,0,159.563259,22.81888117,0.009259086,53.13654076,0,0,0,1.458414571,5250.292454,0.870974597,3135.508551,0,0,101381.2731
e-lowe,east,lowe, 08/01  10:00:00,13.25,57024.01208,23.48437272,22.74994642,23.11715957,0,136.5777971,22.74994642,0.009149924,52.74019559,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/01  11:00:00,15.25,36288.00769,23.50943827,22.87067645,23.19005736,0,104.3938349,22.87067645,0.009058273,51.83854177,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/01  12:00:00,17.25,36288.00769,23.69822624,23.23510658,23.46666641,0,77.2420771,23.23510658,0.00901572,50.47395224,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/01  13:00:00,18,36288.00769,23.83121426,23.46964151,23.65042788,0,66.98553409,23.46964151,0.009005407,49.70673975,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/01  14:00:00,17.375,36288.00769,23.88548057,23.45068428,23.66808243,0,76.6887656,23.45068428,0.008993136,49.69673874,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/01  15:00:00,16.375,36288.00769,23.90832615,23.35635108,23.63233862,0,92.23436578,23.35635108,0.008861283,49.2572392,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/01  16:00:00,16,36288.00769,23.91077277,23.34159878,23.62618577,0,98.91770561,23.34159878,0.008633994,48.05458252,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/01  17:00:00,14.75,36288.00769,23.79133468,23.1840938,23.48771424,0,116.3776949,23.1840938,0.00865183,48.61527083,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/01  18:00:00,13.375,36288.00769,23.55283532,22.93919193,23.24601362,0,136.4990717,22.93919193,0.008721048,49.72860272,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/01  19:00:00,13.625,86832.0184,23.38705271,22.8089509,23.09800181,0,130.6373278,22.8089509,0.008746851,50.26797126,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/01  20:00:00,13.375,115344.0244,23.27783507,22.75191111,23.01487309,0,133.4597763,22.75191111,0.008831947,50.92712236,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/01  21:00:00,13,129600.0275,23.21149204,22.7356787,22.97358537,0,140.5708978,22.7356787,0.008931372,51.5418629,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/01  22:00:00,12.375,115344.0244,23.15680857,22.68872847,22.92276852,0,149.8150482,22.68872847,0.009015557,52.16980578,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/01  23:00:00,11.875,86832.0184,22.96964161,22.31973778,22.6446897,0,150.9366776,22.31973778,0.009102339,53.85940686,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/01  24:00:00,11.8,42768.00906,22.73286771,22.01532851,22.37409811,0,147.324265,22.01532851,0.009113557,54.93318638,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/02  01:00:00,11.925,28512.00604,22.53216733,21.83945553,22.18581143,0,142.7668433,21.83945553,0.00907021,55.2654538,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/02  02:00:00,12.125,22032.00467,22.37049581,21.71442667,22.04246124,0,137.2720088,21.71442667,0.009053797,55.58999226,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/02  03:00:00,12.325,14256.00302,22.2283635,21.60840924,21.91838637,0,132.0432226,21.60840924,0.009053275,55.94840502,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/02  04:00:00,12.4625,14256.00302,22.10038555,21.51088797,21.80563676,0,127.974332,21.51088797,0.009031159,56.1476322,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/02  05:00:00,12.8125,14256.00302,21.98977073,21.44815445,21.71896259,0,121.1034737,21.44815445,0.009000779,56.17698653,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/02  06:00:00,12.375,28512.00604,21.88759817,21.32440307,21.60600062,0,125.8727552,21.32440307,0.009052884,56.92829289,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/02  07:00:00,12.625,57024.01208,21.90802744,21.50830621,21.70816682,0,127.1070383,21.50830621,0.009003786,55.99064107,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/02  08:00:00,13,72576.01538,22.27025814,21.90077576,22.08551695,0,128.1155905,21.90077576,0.008841156,53.69644222,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/02  09:00:00,13.625,57024.01208,23.00472314,22.44598446,22.7253538,0,126.0671956,22.44598446,0.008724964,51.26238672,0,0,0,1.397844997,5032.241991,0.906970211,3265.09276,0,0,101381.2731
e-lowe,east,lowe, 08/02  10:00:00,15.25,57024.01208,22.95055243,22.47817687,22.71436465,0,97.39425258,22.47817687,0.008574965,50.29526008,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/02  11:00:00,16.625,36288.00769,23.15767159,22.70444173,22.93105666,0,77.85778349,22.70444173,0.008558201,49.51054924,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/02  12:00:00,17.625,36288.00769,23.41433574,23.03612253,23.22522914,0,67.01615745,23.03612253,0.008685826,49.24135777,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/02  13:00:00,18.625,36288.00769,23.64504186,23.36965775,23.50734981,0,55.39361168,23.36965775,0.008672593,48.18431108,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/02  14:00:00,19.8125,36288.00769,23.9263347,23.78262356,23.85447913,0,42.37268556,23.78262356,0.008757477,47.45656029,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/02  15:00:00,20.7375,36288.00769,24.10005564,23.99668095,24.0483683,0,41.83644759,23.99668095,0.008445091,45.19852393,0,0,0,15.98132191,57532.75888,13.36964138,48130.70896,0,0,101381.2731
e-lowe,east,lowe, 08/02  16:00:00,21,36288.00769,24.21051292,23.99986376,24.10518834,0,57.52782051,23.99986376,0.008069436,43.20543701,0,0,0,39.32919151,141585.0894,33.84152796,121829.5006,0,0,101381.2731
e-lowe,east,lowe, 08/02  17:00:00,21,36288.00769,24.3119935,23.99979854,24.15589602,0,79.50203823,23.99979854,0.007990314,42.78737554,0,0,0,64.42767037,231939.6133,55.81240621,200924.6623,0,0,101381.2731
e-lowe,east,lowe, 08/02  18:00:00,19.75,36288.00769,24.25616924,23.99975943,24.12796433,0,95.49910599,23.99975943,0.00811548,43.44903744,0,0,0,60.57701558,218077.2561,50.18201269,180655.2457,0,0,101381.2731
e-lowe,east,lowe, 08/02  19:00:00,17.75,86832.0184,24.13240334,23.95393308,24.04316821,0,82.89620259,23.95393308,0.008706416,46.7019964,0,0,0,5.57576949,20072.77016,4.300666601,15482.39976,0,0,101381.2731
e-lowe,east,lowe, 08/02  20:00:00,15.75,115344.0244,23.97552004,23.6463868,23.81095342,0,107.1449318,23.6463868,0.009420005,51.41455858,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/02  21:00:00,15,129600.0275,23.88286372,23.55261816,23.71774094,0,120.2278874,23.55261816,0.009660205,52.9996756,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/02  22:00:00,15,115344.0244,23.855687,23.59220058,23.72394379,0,120.9935388,23.59220058,0.010030047,54.86549027,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/02  23:00:00,14.5625,86832.0184,23.72486289,23.27411699,23.49948994,0,121.0800122,23.27411699,0.010225804,57.00434179,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/02  24:00:00,14.1125,42768.00906,23.51031799,22.94002933,23.22517366,0,123.4923053,22.94002933,0.010184391,57.93428657,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/03  01:00:00,13.8125,28512.00604,23.31813601,22.72926191,23.02369896,0,125.5288438,22.72926191,0.01003707,57.84337303,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/03  02:00:00,13.5125,22032.00467,23.1460068,22.54391181,22.8449593,0,127.5259807,22.54391181,0.009860276,57.48344339,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/03  03:00:00,13.275,14256.00302,22.98116069,22.37215506,22.67665787,0,128.6786493,22.37215506,0.009667855,56.97042772,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/03  04:00:00,13.075,14256.00302,22.82479891,22.21370543,22.51925217,0,129.3772623,22.21370543,0.009456816,56.28556052,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/03  05:00:00,13,14256.00302,22.6768807,22.07477375,22.37582722,0,128.362217,22.07477375,0.009278877,55.7121203,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/03  06:00:00,13,28512.00604,22.55975226,21.97158578,22.26566902,0,126.7519822,21.97158578,0.009196905,55.57599958,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/03  07:00:00,13.625,57024.01208,22.63761394,22.25872952,22.44817173,0,123.1592858,22.25872952,0.009193133,54.5899631,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/03  08:00:00,14.625,72576.01538,22.86867552,22.65913902,22.76390727,0,112.7795765,22.65913902,0.009150889,53.04096408,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/03  09:00:00,15.875,57024.01208,23.06156401,22.72257763,22.89207082,0,90.34161426,22.72257763,0.008844224,51.08798913,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/03  10:00:00,17.275,57024.01208,23.26199499,22.98207672,23.12203586,0,71.84020033,22.98207672,0.008602891,48.93894383,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/03  11:00:00,18.55,36288.00769,23.4996526,23.23379608,23.36672434,0,53.93336872,23.23379608,0.008471122,47.46944318,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/03  12:00:00,18.375,36288.00769,23.7699145,23.46802722,23.61897086,0,60.32797622,23.46802722,0.008464128,46.76369636,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/03  13:00:00,18.625,36288.00769,23.87333298,23.57555993,23.72444646,0,58.29336099,23.57555993,0.008470178,46.49462309,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/03  14:00:00,19,36288.00769,24.00627239,23.74806319,23.87716779,0,54.50542025,23.74806319,0.008467256,45.99815423,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/03  15:00:00,19,36288.00769,24.10910947,23.8398015,23.97445549,0,55.89479006,23.8398015,0.008466721,45.74206444,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/03  16:00:00,18.375,36288.00769,24.1576363,23.84720213,24.00241921,0,66.19333227,23.84720213,0.008515902,45.98399296,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/03  17:00:00,18,36288.00769,24.13789614,23.83929532,23.98859573,0,73.01212705,23.83929532,0.008662276,46.78535082,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/03  18:00:00,17.0625,36288.00769,24.10557526,23.85715151,23.98136339,0,89.07408253,23.85715151,0.008774128,47.33085241,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/03  19:00:00,15.5625,86832.0184,23.95822547,23.55321691,23.75572119,0,108.6108757,23.55321691,0.008793379,48.30958524,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/03  20:00:00,14.375,115344.0244,23.76583339,23.29121617,23.52852478,0,125.1610399,23.29121617,0.0088716,49.50999371,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/03  21:00:00,14,129600.0275,23.6717972,23.24849466,23.46014593,0,131.9680202,23.24849466,0.008848667,49.51019527,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/03  22:00:00,14,115344.0244,23.62846762,23.2712705,23.44986906,0,132.2514614,23.2712705,0.008683656,48.53285582,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/03  23:00:00,13.5625,86832.0184,23.47929409,22.94629386,23.21279397,0,132.2567293,22.94629386,0.00865954,49.36153628,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/03  24:00:00,13.1125,42768.00906,23.24763686,22.60283081,22.92523383,0,134.4934817,22.60283081,0.008622809,50.18871595,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/04  01:00:00,12.8125,28512.00604,23.03564959,22.37573051,22.70569005,0,136.2313669,22.37573051,0.008573098,50.59681757,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/04  02:00:00,12.5125,22032.00467,22.84118314,22.17006662,22.50562488,0,137.9350755,22.17006662,0.008560239,51.15850605,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/04  03:00:00,12.275,14256.00302,22.65604124,21.98033868,22.31818996,0,138.8311004,21.98033868,0.008555759,51.72682972,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/04  04:00:00,12.075,14256.00302,22.48809214,21.81255537,22.15032375,0,139.4805451,21.81255537,0.008521122,52.0503574,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/04  05:00:00,12,14256.00302,22.33273174,21.66898487,22.0008583,0,138.3986082,21.66898487,0.00849199,52.33236474,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/04  06:00:00,12.625,28512.00604,22.65943736,21.94304781,22.30124259,0,136.8644524,21.94304781,0.008724923,52.85106727,0,0,0,2.154004937,7754.417771,1.340146958,4824.52905,0,0,101381.2731
e-lowe,east,lowe, 08/04  07:00:00,13,57024.01208,24.67000438,23.73814593,24.20407516,0,223.8840988,23.73814593,0.008920446,48.47462259,0,0,0,97.31798474,350344.7451,63.93714193,230173.7109,1453.732784,0.403814662,101381.2731
e-lowe,east,lowe, 08/04  08:00:00,13.625,72576.01538,25.62851645,24.21102212,24.91976929,0,351.1515108,24.21102212,0.007899405,41.78125765,0,0,0,276.5456244,995564.248,194.7856753,701228.4312,0,0,101381.2731
e-lowe,east,lowe, 08/04  09:00:00,15.25,57024.01208,25.34728991,24.00887345,24.67808168,0,277.6344008,24.00887345,0.007492138,40.12964962,0,0,0,205.6969088,740508.8718,155.5416114,559949.8011,0,0,101381.2731
e-lowe,east,lowe, 08/04  10:00:00,16,57024.01208,24.89549297,23.99990618,24.44769957,0,170.4151657,23.99990618,0.007743381,41.48102051,0,0,0,78.94473206,284201.0354,60.30645551,217103.2398,0,0,101381.2731
e-lowe,east,lowe, 08/04  11:00:00,16.625,36288.00769,24.8115642,23.99995793,24.40576106,0,135.0870958,23.99995793,0.007989855,42.78451054,0,0,0,46.84339908,168636.2367,35.74438962,128679.8026,0,0,101381.2731
e-lowe,east,lowe, 08/04  12:00:00,17,36288.00769,24.7825687,23.99991706,24.39124288,0,128.9439888,23.99991706,0.008126508,43.50696616,0,0,0,47.30447899,170296.1244,36.06349549,129828.5838,0,0,101381.2731
e-lowe,east,lowe, 08/04  13:00:00,17.625,36288.00769,24.76198851,23.99989746,24.38094299,0,125.4181896,23.99989746,0.00817948,43.78693472,0,0,0,56.23766264,202455.5855,43.33446415,156004.0709,0,0,101381.2731
e-lowe,east,lowe, 08/04  14:00:00,17.375,36288.00769,24.73160921,23.99992521,24.36576721,0,119.7732592,23.99992521,0.008290946,44.37567087,0,0,0,44.21684148,159180.6293,33.32864857,119983.1348,0,0,101381.2731
e-lowe,east,lowe, 08/04  15:00:00,17,36288.00769,24.6990063,23.99994885,24.34947757,0,113.6078727,23.99994885,0.008482433,45.38676167,0,0,0,27.89656492,100427.6337,20.66880732,74407.70634,0,0,101381.2731
e-lowe,east,lowe, 08/04  16:00:00,17,36288.00769,24.66552693,23.99984252,24.33268472,0,113.0496527,23.99984252,0.008439408,45.1599196,0,0,0,26.88170365,96774.13315,20.13576035,72488.73725,0,0,101381.2731
e-lowe,east,lowe, 08/04  17:00:00,16.375,36288.00769,24.59158013,23.99665569,24.29411791,0,111.7783229,23.99665569,0.008547148,45.73748687,0,0,0,11.03820725,39737.54609,8.205836467,29541.01128,0,0,101381.2731
e-lowe,east,lowe, 08/04  18:00:00,15.375,36288.00769,24.50108778,23.97094656,24.23601717,0,123.2559696,23.97094656,0.00868455,46.53469164,0,0,0,4.142063145,14911.42732,2.981878715,10734.76338,0,0,101381.2731
e-lowe,east,lowe, 08/04  19:00:00,14.5625,86832.0184,24.3535732,23.77826297,24.06591808,0,130.3159587,23.77826297,0.008803432,47.71342731,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/04  20:00:00,14.1125,115344.0244,24.18262939,23.62049845,23.90156392,0,135.9349426,23.62049845,0.009101028,49.7735989,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/04  21:00:00,13.375,129600.0275,24.09190477,23.55534056,23.82362267,0,147.8354378,23.55534056,0.009416899,51.67724552,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/04  22:00:00,13.625,115344.0244,24.03251794,23.57396367,23.80324081,0,144.7121196,23.57396367,0.009594725,52.57799025,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/04  23:00:00,13.75,86832.0184,23.90857982,23.34194538,23.6252626,0,136.462734,23.34194538,0.009743656,54.13602234,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/04  24:00:00,13.5375,42768.00906,23.69581313,23.04132581,23.36856947,0,135.2542473,23.04132581,0.009842382,55.67766162,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/05  01:00:00,13.5625,33696.00714,23.51286826,22.87251496,23.19269161,0,132.5662324,22.87251496,0.009892528,56.53120213,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/05  02:00:00,13.6,33696.00714,23.35737451,22.73770492,23.04753971,0,129.6103362,22.73770492,0.009946213,57.29961476,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/05  03:00:00,13.6625,14256.00302,23.21210134,22.61252547,22.9123134,0,126.507093,22.61252547,0.01003023,58.21645611,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/05  04:00:00,13.7,14256.00302,23.08317764,22.50489898,22.79403831,0,123.9930258,22.50489898,0.010122377,59.12790339,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/05  05:00:00,13.8875,14256.00302,22.95651048,22.4101802,22.68334534,0,119.2812472,22.4101802,0.010191742,59.87018202,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/05  06:00:00,14,14256.00302,23.6589458,22.9469065,23.30292615,0,132.6350999,22.9469065,0.01028261,58.48874998,0,0,0,2.913826857,10489.77668,1.687433069,6074.759047,0,0,101381.2731
e-lowe,east,lowe, 08/05  07:00:00,14,53136.01126,25.60323936,24.11223873,24.85773904,0,311.832804,24.11223873,0.009488788,50.37270257,0,0,0,266.703386,960132.1896,161.8870773,582793.4784,0,0,101381.2731
e-lowe,east,lowe, 08/05  08:00:00,14,53136.01126,26.30927564,24.70258811,25.50593187,0,368.2596459,24.70258811,0.008286201,42.52371186,0,0,0,316.7916703,1140450.013,209.4604439,754057.598,0,0,101381.2731
e-lowe,east,lowe, 08/05  09:00:00,14.625,72576.01538,26.04845713,24.53464665,25.29155189,0,362.1747851,24.53464665,0.007963673,41.30102132,0,0,0,319.6546041,1150756.575,220.2598501,792935.4603,0,0,101381.2731
e-lowe,east,lowe, 08/05  10:00:00,15.625,72576.01538,25.45565347,24.01003114,24.7328423,0,299.1878629,24.01003114,0.007921793,42.39912194,0,0,0,260.9828319,939538.1949,183.5129444,660646.6,0,0,101381.2731
e-lowe,east,lowe, 08/05  11:00:00,16.625,53136.01126,25.26104042,23.99985735,24.63044889,0,225.3919858,23.99985735,0.008201783,43.90479324,0,0,0,176.6661968,635998.3086,125.905665,453260.3941,0,0,101381.2731
e-lowe,east,lowe, 08/05  12:00:00,17,42768.00906,25.16262653,23.99982165,24.58122409,0,204.4981554,23.99982165,0.008471159,45.32756998,0,0,0,157.4157601,566696.7364,111.4539391,401234.1808,0,0,101381.2731
e-lowe,east,lowe, 08/05  13:00:00,17.625,42768.00906,25.09529781,23.99979408,24.54754594,0,191.6792386,23.99979408,0.008633211,46.1829044,0,0,0,154.0997073,554758.9462,109.426006,393933.6217,0,0,101381.2731
e-lowe,east,lowe, 08/05  14:00:00,17.875,42768.00906,25.03570979,23.99974987,24.51772983,0,180.706491,23.99974987,0.00868615,46.46232908,0,0,0,143.0136128,514849.0061,102.7828595,370018.2943,0,0,101381.2731
e-lowe,east,lowe, 08/05  15:00:00,17.3,42768.00906,24.96499259,23.99972203,24.48235731,0,167.4045333,23.99972203,0.008609664,46.05886619,0,0,0,109.9400252,395784.0906,79.57278377,286462.0216,0,0,101381.2731
e-lowe,east,lowe, 08/05  16:00:00,17,42768.00906,24.89787169,23.99976651,24.4488191,0,154.9252435,23.99976651,0.008559797,45.79559623,0,0,0,85.33588769,307209.1957,61.9312488,222952.4957,0,0,101381.2731
e-lowe,east,lowe, 08/05  17:00:00,16.375,42768.00906,24.82075251,23.9998283,24.4102904,0,140.7444392,23.9998283,0.008624796,46.13840356,0,0,0,51.67346398,186024.4703,36.93524838,132966.8942,0,0,101381.2731
e-lowe,east,lowe, 08/05  18:00:00,16,42768.00906,24.69121746,23.99979639,24.34550692,0,141.3117889,23.99979639,0.008829556,47.21851018,0,0,0,44.2837203,159421.3931,30.99125244,111568.5088,0,0,101381.2731
e-lowe,east,lowe, 08/05  19:00:00,15.375,110160.0233,24.56385969,23.99570875,24.27978422,0,129.6938128,23.99570875,0.008941742,47.82170835,0,0,0,12.60921832,45393.18596,8.765854495,31557.07618,0,0,101381.2731
e-lowe,east,lowe, 08/05  20:00:00,15,129600.0275,24.47709694,23.99866315,24.23788004,0,133.7988528,23.99866315,0.009037751,48.31921986,0,0,0,8.841759785,31830.33523,6.148254105,22133.71478,0,0,101381.2731
e-lowe,east,lowe, 08/05  21:00:00,15,129600.0275,24.4454937,23.99938945,24.22244157,0,146.1423967,23.99938945,0.009222416,49.28994201,0,0,0,27.35456507,98476.43427,18.49981584,66599.33701,0,0,101381.2731
e-lowe,east,lowe, 08/05  22:00:00,15,129600.0275,24.41333763,23.9995954,24.20646652,0,134.7981827,23.9995954,0.009316014,49.78220881,0,0,0,10.6205626,38234.02537,7.158897606,25772.03138,0,0,101381.2731
e-lowe,east,lowe, 08/05  23:00:00,14.6875,110160.0233,24.27838922,23.71161685,23.99500303,0,126.3765682,23.71161685,0.009142443,49.72148345,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/05  24:00:00,14.3125,53136.01126,24.04993499,23.37793095,23.71393297,0,127.2573339,23.37793095,0.009044775,50.1981319,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/06  01:00:00,14.1375,33696.00714,23.86099725,23.23712049,23.54905887,0,128.8764203,23.23712049,0.009090369,50.87852114,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/06  02:00:00,14.0375,33696.00714,23.71190677,23.09724489,23.40457583,0,128.0107688,23.09724489,0.009149024,51.63670721,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/06  03:00:00,14,14256.00302,23.56196848,22.95899508,23.26048178,0,126.3039068,22.95899508,0.009177736,52.23146849,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/06  04:00:00,13.875,14256.00302,23.41877206,22.82082797,23.11980002,0,126.009066,22.82082797,0.009161976,52.58115921,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/06  05:00:00,13.925,14256.00302,23.28261627,22.70345688,22.99303657,0,123.3406767,22.70345688,0.009125507,52.74909522,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/06  06:00:00,14,14256.00302,23.17806593,22.62079451,22.89943022,0,120.7031656,22.62079451,0.009144186,53.12131796,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/06  07:00:00,14.625,53136.01126,23.17000406,22.66859644,22.91930025,0,111.6025045,22.66859644,0.009073143,52.56248816,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/06  08:00:00,15.3125,53136.01126,23.31581858,22.98781285,23.15181572,0,106.161137,22.98781285,0.008921097,50.70477005,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/06  09:00:00,15.8125,72576.01538,23.69767529,23.55409307,23.62588418,0,109.0247545,23.55409307,0.008824084,48.47809398,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/06  10:00:00,16.625,72576.01538,24.17139394,23.87232726,24.0218606,0,99.22882775,23.87232726,0.008701327,46.90158622,0,0,0,1.917339703,6902.422931,1.41625296,5098.510656,0,0,101381.2731
e-lowe,east,lowe, 08/06  11:00:00,18.25,53136.01126,24.41666895,23.98329027,24.19997961,0,85.40302292,23.98329027,0.008604354,46.07646096,0,0,0,18.46991165,66491.68193,14.31471301,51532.96685,0,0,101381.2731
e-lowe,east,lowe, 08/06  12:00:00,18.375,42768.00906,24.53315429,23.99979752,24.2664759,0,98.71664905,23.99979752,0.008483198,45.39121144,0,0,0,38.35292747,138070.5389,29.57508965,106470.3228,0,0,101381.2731
e-lowe,east,lowe, 08/06  13:00:00,18,42768.00906,24.56247867,23.99983885,24.28115876,0,103.1925172,23.99983885,0.00844357,45.1819043,0,0,0,35.99324041,129575.6655,27.5710016,99255.60575,0,0,101381.2731
e-lowe,east,lowe, 08/06  14:00:00,18.625,42768.00906,24.61522101,23.99981996,24.30752049,0,110.794376,23.99981996,0.008392393,44.91174406,0,0,0,58.9436967,212197.3081,45.98039799,165529.4328,0,0,101381.2731
e-lowe,east,lowe, 08/06  15:00:00,19,42768.00906,24.66126048,23.99979781,24.33052914,0,117.882153,23.99979781,0.008305319,44.45197332,0,0,0,75.41642456,271499.1284,59.55738724,214406.5941,0,0,101381.2731
e-lowe,east,lowe, 08/06  16:00:00,18.375,42768.00906,24.64083605,23.99982714,24.3203316,0,114.7544864,23.99982714,0.008284037,44.33948478,0,0,0,58.47323035,210503.6293,45.62962387,164266.6459,0,0,101381.2731
e-lowe,east,lowe, 08/06  17:00:00,17.375,42768.00906,24.5647894,24.00015316,24.28247128,0,101.148581,24.00015316,0.008461346,45.27479726,0,0,0,19.45662536,70043.8513,14.67865421,52843.15514,0,0,101381.2731
e-lowe,east,lowe, 08/06  18:00:00,16.375,42768.00906,24.45483153,23.98062912,24.21773032,0,109.0364874,23.98062912,0.008883871,47.56041715,0,0,0,8.11829162,29225.84983,5.818453582,20946.4329,0,0,101381.2731
e-lowe,east,lowe, 08/06  19:00:00,15.375,110160.0233,24.33162987,23.84944916,24.09053952,0,117.7571462,23.84944916,0.009066394,48.90673558,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/06  20:00:00,15,129600.0275,24.20976448,23.80144101,24.00560274,0,124.2514278,23.80144101,0.009104707,49.25262824,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/06  21:00:00,14.375,129600.0275,24.16486126,23.79530309,23.98008217,0,134.6763401,23.79530309,0.009220044,49.88607816,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/06  22:00:00,14,129600.0275,24.09592833,23.65371089,23.87481961,0,138.4250594,23.65371089,0.009156883,49.97292254,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/06  23:00:00,13.625,110160.0233,23.91765708,23.28240903,23.60003306,0,136.9920646,23.28240903,0.009056036,50.55053762,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/06  24:00:00,13.15,53136.01126,23.65516559,22.90998817,23.28257688,0,139.12621,22.90998817,0.008986576,51.31123999,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/07  01:00:00,12.8125,28512.00604,23.43065788,22.72191858,23.07628823,0,142.6305722,22.72191858,0.009025188,52.11988123,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/07  02:00:00,12.575,22032.00467,23.2375623,22.52647919,22.88202074,0,143.2201362,22.52647919,0.009091973,53.12614544,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/07  03:00:00,12.4375,14256.00302,23.0530092,22.34765481,22.70033201,0,142.5900535,22.34765481,0.009105907,53.78785077,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/07  04:00:00,12.2125,14256.00302,22.87435422,22.16818646,22.52127034,0,143.3025767,22.16818646,0.009101166,54.35065726,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/07  05:00:00,12.1,14256.00302,22.69874569,21.99962041,22.34918305,0,142.4903631,21.99962041,0.009078405,54.77673301,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/07  06:00:00,12.0375,28512.00604,23.20248074,22.35919012,22.78083543,0,154.8479731,22.35919012,0.009099659,53.73119489,0,0,0,2.236908012,8052.868842,1.390652016,5006.347258,0,0,101381.2731
e-lowe,east,lowe, 08/07  07:00:00,12,57024.01208,25.14565788,23.8973993,24.52152859,0,272.9756779,23.8973993,0.00883088,47.53811461,0,0,0,143.5503898,516781.4034,92.88487716,334385.5578,2064.378403,0.573438445,101381.2731
e-lowe,east,lowe, 08/07  08:00:00,12.625,72576.01538,26.0193451,24.53327592,25.27631051,0,362.1156364,24.53327592,0.007769604,40.31613968,0,0,0,261.0764722,939875.2998,182.1812049,655852.3375,0,0,101381.2731
e-lowe,east,lowe, 08/07  09:00:00,13.625,57024.01208,25.71149797,24.1128039,24.91215093,0,327.8251146,24.1128039,0.00737355,39.25617301,0,0,0,241.0637882,867829.6376,177.1762447,637834.4811,0,0,101381.2731
e-lowe,east,lowe, 08/07  10:00:00,15.25,57024.01208,25.17763435,23.999904,24.58876917,0,221.4238465,23.999904,0.007519345,40.29521748,0,0,0,129.7578605,467128.2979,98.38363667,354181.092,0,0,101381.2731
e-lowe,east,lowe, 08/07  11:00:00,16.625,36288.00769,25.08111404,23.99996207,24.54053806,0,182.4829852,23.99996207,0.007799574,41.77812569,0,0,0,109.4719346,394098.9646,83.14181926,299310.5493,0,0,101381.2731
e-lowe,east,lowe, 08/07  12:00:00,17,36288.00769,25.0282661,23.99997096,24.51411853,0,171.4580628,23.99997096,0.008125393,43.50090164,0,0,0,105.4276964,379539.7071,78.53119817,282712.3134,0,0,101381.2731
e-lowe,east,lowe, 08/07  13:00:00,18.25,36288.00769,24.99888796,23.99989183,24.4993899,0,165.8886162,23.99989183,0.0082734,44.28312804,0,0,0,124.6635801,448788.8883,94.55188773,340386.7958,0,0,101381.2731
e-lowe,east,lowe, 08/07  14:00:00,19.625,36288.00769,24.99559539,23.99984186,24.49771863,0,164.9503465,23.99984186,0.008296097,44.40314766,0,0,0,150.2867981,541032.473,117.3902699,422604.9715,0,0,101381.2731
e-lowe,east,lowe, 08/07  15:00:00,20,36288.00769,24.98710135,23.99983376,24.49346755,0,163.5138437,23.99983376,0.008284894,44.34399936,0,0,0,155.2458193,558884.9495,122.4429256,440794.5323,0,0,101381.2731
e-lowe,east,lowe, 08/07  16:00:00,20,36288.00769,24.95083989,23.99981072,24.47532531,0,162.8501084,23.99981072,0.008325821,44.56021726,0,0,0,154.5627029,556425.7303,121.7767418,438396.2703,0,0,101381.2731
e-lowe,east,lowe, 08/07  17:00:00,18.125,36288.00769,24.83345102,23.99975739,24.4166042,0,153.1875894,23.99975739,0.008507189,45.51790563,0,0,0,105.7422038,380671.9337,79.66945463,286810.0367,0,0,101381.2731
e-lowe,east,lowe, 08/07  18:00:00,15.75,36288.00769,24.68533558,23.99975826,24.34254692,0,148.3230696,23.99975826,0.008770455,46.90693044,0,0,0,47.80891809,172112.1051,33.68140175,121253.0463,0,0,101381.2731
e-lowe,east,lowe, 08/07  19:00:00,14.375,86832.0184,24.52415489,23.9077327,24.2159438,0,136.0470075,23.9077327,0.009096511,48.89764999,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/07  20:00:00,14,115344.0244,24.35361655,23.75620135,24.05490895,0,140.4437667,23.75620135,0.0093739,50.82592229,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/07  21:00:00,13.375,129600.0275,24.26045975,23.70272623,23.98159299,0,150.3532091,23.70272623,0.009538706,51.87272303,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/07  22:00:00,13,115344.0244,24.16759107,23.62919503,23.89839305,0,155.8791725,23.62919503,0.009646037,52.67974941,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/07  23:00:00,12.6875,86832.0184,23.98708464,23.29984725,23.64346595,0,153.9117867,23.29984725,0.009751718,54.31794841,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/07  24:00:00,12.3125,42768.00906,23.72627312,22.94567801,23.33597556,0,154.5320637,22.94567801,0.00977577,55.62748143,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/08  01:00:00,12.1375,28512.00604,23.48944851,22.70819798,23.09882324,0,154.0478483,22.70819798,0.009736792,56.21209305,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/08  02:00:00,12.0375,22032.00467,23.28262478,22.51241641,22.89752059,0,152.4756977,22.51241641,0.009707458,56.71536332,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/08  03:00:00,12,14256.00302,23.09031252,22.33631191,22.71331221,0,150.1698913,22.33631191,0.009680444,57.16895744,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/08  04:00:00,11.875,14256.00302,22.90790476,22.16318975,22.53554726,0,149.2712296,22.16318975,0.009671185,57.72008412,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/08  05:00:00,11.925,14256.00302,22.73725709,22.01480624,22.37603167,0,146.0846584,22.01480624,0.009637198,58.04302696,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/08  06:00:00,12,28512.00604,22.8468594,22.09923351,22.47304646,0,148.2938239,22.09923351,0.009659903,57.88117797,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/08  07:00:00,12,57024.01208,23.94001976,23.16774671,23.55388323,0,171.8174501,23.16774671,0.009608689,53.98696977,0,0,0,4.066043593,14637.75694,2.403664096,8653.190747,0,0,101381.2731
e-lowe,east,lowe, 08/08  08:00:00,12.625,72576.01538,25.33741487,24.01151972,24.6744673,0,325.7698172,24.01151972,0.008725063,46.63582528,0,0,0,246.2927655,886653.9558,155.9963982,561587.0336,0,0,101381.2731
e-lowe,east,lowe, 08/08  09:00:00,13,57024.01208,25.19717743,24.00091463,24.59904603,0,245.0168986,24.00091463,0.00813258,43.53640531,0,0,0,123.5547987,444797.2755,83.01809635,298865.1469,0,0,101381.2731
e-lowe,east,lowe, 08/08  10:00:00,14.3125,57024.01208,24.82397883,24.00008093,24.41202988,0,155.2900628,24.00008093,0.008606117,46.03904409,0,0,0,23.34949582,84058.18494,15.76367476,56749.22914,0,0,101381.2731
e-lowe,east,lowe, 08/08  11:00:00,16.2875,36288.00769,24.80637708,23.99997259,24.40317484,0,133.5552394,23.99997259,0.008921081,47.70053296,0,0,0,41.08923299,147921.2388,28.14269889,101313.716,0,0,101381.2731
e-lowe,east,lowe, 08/08  12:00:00,17.625,36288.00769,24.81997737,23.99985776,24.40991757,0,135.6265769,23.99985776,0.008948432,47.8450392,0,0,0,74.97934246,269925.6329,53.3776616,192159.5818,0,0,101381.2731
e-lowe,east,lowe, 08/08  13:00:00,18,36288.00769,24.81545845,23.9997834,24.40762093,0,134.5587226,23.9997834,0.008708431,46.57975495,0,0,0,80.15142315,288545.1234,58.84626086,211846.5391,0,0,101381.2731
e-lowe,east,lowe, 08/08  14:00:00,18,36288.00769,24.83387134,23.99983386,24.4168526,0,137.1925591,23.99983386,0.008598627,46.00031762,0,0,0,83.16156923,299381.6492,61.49563713,221384.2937,0,0,101381.2731
e-lowe,east,lowe, 08/08  15:00:00,18,36288.00769,24.79689922,23.99986959,24.3983844,0,131.2206001,23.99986959,0.00857225,45.86103086,0,0,0,74.9220233,269719.2839,55.53160791,199913.7885,0,0,101381.2731
e-lowe,east,lowe, 08/08  16:00:00,17.375,36288.00769,24.73639051,23.99986997,24.36813024,0,125.3807804,23.99986997,0.008647427,46.25769565,0,0,0,53.19576207,191504.7435,38.8767421,139956.2715,0,0,101381.2731
e-lowe,east,lowe, 08/08  17:00:00,17,36288.00769,24.65922628,23.99981068,24.32951848,0,122.6228232,23.99981068,0.00884448,47.2971602,0,0,0,41.26361567,148549.0164,29.61493431,106613.7635,0,0,101381.2731
e-lowe,east,lowe, 08/08  18:00:00,17,36288.00769,24.59085088,23.99968178,24.29526633,0,135.5009489,23.99968178,0.008937703,47.7890268,0,0,0,59.64805283,214732.9902,42.47160663,152897.7839,0,0,101381.2731
e-lowe,east,lowe, 08/08  19:00:00,15.125,86832.0184,24.44643518,23.9028826,24.17465889,0,127.1522668,23.9028826,0.009095503,48.90776955,0,0,0,6.374749422,22949.09792,4.439589555,15982.5224,0,0,101381.2731
e-lowe,east,lowe, 08/08  20:00:00,13.375,115344.0244,24.22113852,23.58002972,23.90058412,0,147.469275,23.58002972,0.009376766,51.38496741,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/08  21:00:00,13,129600.0275,24.0924391,23.50642066,23.79942988,0,153.8356548,23.50642066,0.009531542,52.45056466,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/08  22:00:00,12.875,115344.0244,24.0108439,23.47868133,23.74476261,0,155.3558517,23.47868133,0.009612232,52.97641135,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/08  23:00:00,12.425,86832.0184,23.82104017,23.12582557,23.47343287,0,155.3266921,23.12582557,0.009650239,54.3292403,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/08  24:00:00,11.95,42768.00906,23.54954547,22.75306136,23.15130342,0,157.3290946,22.75306136,0.009609176,55.33565563,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/09  01:00:00,11.675,28512.00604,23.29960791,22.49452704,22.89706748,0,158.1708748,22.49452704,0.009493103,55.54174034,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/09  02:00:00,11.475,22032.00467,23.07812804,22.27629042,22.67720923,0,157.9060839,22.27629042,0.009364071,55.53012003,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/09  03:00:00,11.3375,14256.00302,22.86930327,22.07582992,22.47256659,0,156.8664312,22.07582992,0.009244287,55.50395946,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/09  04:00:00,11.1125,14256.00302,22.66840766,21.87687822,22.27264294,0,157.2071038,21.87687822,0.009114819,55.40586216,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/09  05:00:00,11.0625,14256.00302,22.47529546,21.69850168,22.08689857,0,155.1694511,21.69850168,0.008965133,55.10665848,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/09  06:00:00,11.0375,28512.00604,22.67157282,21.798268,22.23492041,0,160.2455298,21.798268,0.008860269,54.15067281,0,0,0,0.746111753,2686.002309,0.468301215,1685.884372,0,0,101381.2731
e-lowe,east,lowe, 08/09  07:00:00,11,57024.01208,24.30293044,23.42769067,23.86531056,0,201.0954656,23.42769067,0.008725099,48.32525519,0,0,0,15.08632246,54310.76085,9.604504736,34576.21705,0,0,101381.2731
e-lowe,east,lowe, 08/09  08:00:00,12.5,72576.01538,25.36430443,24.00555129,24.68492786,0,328.8399302,24.00555129,0.008169419,43.71917872,0,0,0,236.0142398,849651.2634,157.5219459,567079.0052,0,0,101381.2731
e-lowe,east,lowe, 08/09  09:00:00,14.8375,57024.01208,25.23867115,24.00035359,24.61951237,0,253.3785768,24.00035359,0.007905676,42.33834559,0,0,0,173.8908801,626007.1682,123.1309112,443271.2804,0,0,101381.2731
e-lowe,east,lowe, 08/09  10:00:00,17.1375,57024.01208,24.95072753,23.99998225,24.47535489,0,178.9990074,23.99998225,0.008363969,44.76111432,0,0,0,123.0270505,442897.3818,88.37959167,318166.53,0,0,101381.2731
e-lowe,east,lowe, 08/09  11:00:00,18,36288.00769,24.90310562,23.99992661,24.45151612,0,150.2331703,23.99992661,0.008605373,46.03565602,0,0,0,101.8988789,366835.9641,74.51834314,268266.0353,0,0,101381.2731
e-lowe,east,lowe, 08/09  12:00:00,17.375,36288.00769,24.87393426,23.99982782,24.43688104,0,144.0897897,23.99982782,0.008548248,45.73447417,0,0,0,78.67597181,283233.4985,57.58621734,207310.3824,0,0,101381.2731
e-lowe,east,lowe, 08/09  13:00:00,17.625,36288.00769,24.85749396,23.99991341,24.42870368,0,141.2430936,23.99991341,0.008646353,46.25187733,0,0,0,82.12585997,295653.0959,59.0305364,212509.931,0,0,101381.2731
e-lowe,east,lowe, 08/09  14:00:00,19.25,36288.00769,24.88985038,23.9999244,24.44488739,0,146.1441706,23.9999244,0.008843435,47.29135645,0,0,0,125.6768411,452436.628,92.01808219,331265.0959,0,0,101381.2731
e-lowe,east,lowe, 08/09  15:00:00,20,36288.00769,24.91091979,23.99982742,24.4553736,0,150.2858082,23.99982742,0.008813946,47.1361411,0,0,0,146.3260013,526773.6048,109.1434907,392916.5667,0,0,101381.2731
e-lowe,east,lowe, 08/09  16:00:00,19.125,36288.00769,24.86097425,23.99983184,24.43040305,0,147.4074596,23.99983184,0.00886303,47.39492818,0,0,0,124.8710214,449535.677,91.11644679,328019.2085,0,0,101381.2731
e-lowe,east,lowe, 08/09  17:00:00,17.6,36288.00769,24.75566834,23.99979823,24.37773329,0,139.6304015,23.99979823,0.009103466,48.66215151,0,0,0,81.55202651,293587.2954,56.91413048,204890.8697,0,0,101381.2731
e-lowe,east,lowe, 08/09  18:00:00,15.75,36288.00769,24.62957331,23.99871764,24.31414548,0,139.8866772,23.99871764,0.009394016,50.19546579,0,0,0,37.99696623,136789.0784,25.11947305,90430.10299,0,0,101381.2731
e-lowe,east,lowe, 08/09  19:00:00,14.375,86832.0184,24.44687519,23.84110356,24.14398937,0,134.6831598,23.84110356,0.009622207,51.88602593,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/09  20:00:00,13.5625,115344.0244,24.24920339,23.62182971,23.93551655,0,145.3214584,23.62182971,0.009589274,52.39806009,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/09  21:00:00,13.1125,129600.0275,24.13577126,23.55908917,23.84743021,0,152.699452,23.55908917,0.009605923,52.68609669,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/09  22:00:00,12.875,115344.0244,24.04658828,23.5093474,23.77796784,0,155.8683573,23.5093474,0.009659438,53.134303,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/09  23:00:00,12.4875,86832.0184,23.85558118,23.16106892,23.50832505,0,154.9390796,23.16106892,0.009735266,54.68421737,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/09  24:00:00,12.175,42768.00906,23.59218361,22.81074356,23.20146359,0,154.617467,22.81074356,0.009756056,55.97285534,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/10  01:00:00,12.0375,28512.00604,23.35676032,22.57908607,22.96792319,0,153.555457,22.57908607,0.009738947,56.66678527,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/10  02:00:00,11.9375,22032.00467,23.1508807,22.38443338,22.76765704,0,152.0056167,22.38443338,0.009719989,57.23098973,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/10  03:00:00,11.9,14256.00302,22.95986329,22.21006459,22.58496394,0,149.7180483,22.21006459,0.009679945,57.60687035,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/10  04:00:00,11.8375,14256.00302,22.78189282,22.04665766,22.41427524,0,147.9623817,22.04665766,0.00964179,57.95745933,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/10  05:00:00,11.925,14256.00302,22.61535174,21.9064001,22.26087592,0,144.2082298,21.9064001,0.009617371,58.30988654,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/10  06:00:00,12,28512.00604,22.86249953,22.05494777,22.45872365,0,148.5734372,22.05494777,0.009552328,57.41296131,0,0,0,0.855264975,3078.953908,0.514695261,1852.902941,0,0,101381.2731
e-lowe,east,lowe, 08/10  07:00:00,12.625,57024.01208,24.62427254,23.69217626,24.1582244,0,215.3629482,23.69217626,0.009266421,50.47778562,0,0,0,78.5095048,282634.2173,49.32909369,177584.7373,1330.823127,0.369673091,101381.2731
e-lowe,east,lowe, 08/10  08:00:00,13.625,72576.01538,25.58419796,24.1317736,24.85798578,0,347.5211329,24.1317736,0.008234179,43.73640211,0,0,0,288.2403519,1037665.267,192.60911,693392.7961,0,0,101381.2731
e-lowe,east,lowe, 08/10  09:00:00,15.25,57024.01208,25.39607662,24.00670088,24.70138875,0,283.9198944,24.00670088,0.007731922,41.40347199,0,0,0,219.8795663,791566.4385,161.5165505,581459.5817,0,0,101381.2731
e-lowe,east,lowe, 08/10  10:00:00,17.25,57024.01208,25.05286309,23.99987654,24.52636981,0,197.4084812,23.99987654,0.007922155,42.42661954,0,0,0,145.2485295,522894.7061,108.8309314,391791.3532,0,0,101381.2731
e-lowe,east,lowe, 08/10  11:00:00,20.5,36288.00769,25.04138729,24.00005135,24.52071932,0,176.3557948,24.00005135,0.008428025,45.09918223,0,0,0,186.5046035,671416.5727,143.9321766,518155.8357,0,0,101381.2731
e-lowe,east,lowe, 08/10  12:00:00,21.375,36288.00769,25.04786687,23.99985634,24.5238616,0,177.1484229,23.99985634,0.008576521,45.88360645,0,0,0,204.6213128,736636.726,159.8307386,575390.6591,0,0,101381.2731
e-lowe,east,lowe, 08/10  13:00:00,19.125,36288.00769,24.97047076,23.99987736,24.48517406,0,161.5434884,23.99987736,0.008665277,46.35183804,0,0,0,142.6724449,513620.8018,105.2715853,378977.707,0,0,101381.2731
e-lowe,east,lowe, 08/10  14:00:00,18,36288.00769,24.91540271,23.99992071,24.45766171,0,151.0827076,23.99992071,0.008845192,47.30062358,0,0,0,106.381172,382972.2193,75.31138986,271121.0035,0,0,101381.2731
e-lowe,east,lowe, 08/10  15:00:00,18.125,36288.00769,24.89133126,23.99988217,24.44560671,0,146.9129987,23.99988217,0.008930625,47.75113704,0,0,0,103.7455565,373484.0032,73.29405083,263858.583,0,0,101381.2731
