Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-lowe,east,lowe, 08/10  16:00:00,18.075,36288.00769,24.84589424,23.99984629,24.42287027,0,144.2703043,23.99984629,0.009013148,48.18617621,0,0,0,99.24773661,357291.8518,69.77782422,251200.1672,0,0,101381.2731
e-lowe,east,lowe, 08/10  17:00:00,18,36288.00769,24.76590915,23.99976854,24.38283884,0,141.594832,23.99976854,0.009188359,49.109462,0,0,0,94.49167684,340170.0366,65.78653533,236831.5272,0,0,101381.2731
e-lowe,east,lowe, 08/10  18:00:00,16.75,36288.00769,24.6644319,23.99967331,24.3320526,0,146.9513657,23.99967331,0.009325011,49.82934675,0,0,0,73.44645145,264407.2252,49.47457409,178108.4667,0,0,101381.2731
e-lowe,east,lowe, 08/10  19:00:00,16,86832.0184,24.53411055,23.99975347,24.26693201,0,124.8421828,23.99975347,0.009430995,50.38699132,0,0,0,21.65905654,77972.60355,14.42087086,51915.13508,0,0,101381.2731
e-lowe,east,lowe, 08/10  20:00:00,15.375,115344.0244,24.42499451,23.96346728,24.19423089,0,121.9892543,23.96346728,0.009462717,50.66483105,0,0,0,2.716382358,9778.976489,1.825005055,6570.018198,0,0,101381.2731
e-lowe,east,lowe, 08/10  21:00:00,14.375,129600.0275,24.35150976,23.89144859,24.12147918,0,136.377855,23.89144859,0.009557386,51.38576387,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/10  22:00:00,14,115344.0244,24.28440598,23.8424182,24.06341209,0,142.3250246,23.8424182,0.009657391,52.06819113,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/10  23:00:00,13.6875,86832.0184,24.12362783,23.52354751,23.82358767,0,140.5097935,23.52354751,0.009768673,53.68139406,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/10  24:00:00,13.3125,42768.00906,23.88354285,23.18443332,23.53398809,0,141.4146111,23.18443332,0.009805546,54.99415237,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/11  01:00:00,13.1375,28512.00604,23.66698286,22.96449028,23.31573657,0,141.2396256,22.96449028,0.009758792,55.46857893,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/11  02:00:00,13.0375,22032.00467,23.48067043,22.78726711,23.13396877,0,139.9895117,22.78726711,0.009710495,55.79431949,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/11  03:00:00,13,14256.00302,23.30767817,22.62875822,22.9682182,0,137.9943462,22.62875822,0.009713031,56.34810303,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/11  04:00:00,12.875,14256.00302,23.14378134,22.47226339,22.80802236,0,137.3839274,22.47226339,0.009722155,56.9386586,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/11  05:00:00,12.925,14256.00302,22.98768991,22.3369536,22.66232176,0,134.3999621,22.3369536,0.00969604,57.25728502,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/11  06:00:00,13,28512.00604,23.39254804,22.62592169,23.00923487,0,142.8600332,22.62592169,0.0097171,56.40229547,0,0,0,2.840260915,10224.9393,1.698669736,6115.211049,0,0,101381.2731
e-lowe,east,lowe, 08/11  07:00:00,13.625,57024.01208,25.42058542,24.07810977,24.7493476,0,301.1112897,24.07810977,0.009138447,48.64560421,0,0,0,226.8992768,816837.3963,145.342335,523232.4062,0,0,101381.2731
e-lowe,east,lowe, 08/11  08:00:00,14,72576.01538,26.26608861,24.751105,25.5085968,0,369.7245734,24.751105,0.007969159,40.80083016,0,0,0,301.8100377,1086516.136,209.8669456,755521.0042,0,0,101381.2731
e-lowe,east,lowe, 08/11  09:00:00,14.625,57024.01208,25.87860078,24.21368851,25.04614464,0,343.6142708,24.21368851,0.007690634,40.68008212,0,0,0,295.9339778,1065362.32,209.0418991,752550.8367,0,0,101381.2731
e-lowe,east,lowe, 08/11  10:00:00,15.625,57024.01208,25.29241121,24.00022636,24.64631879,0,243.3188823,24.00022636,0.007918903,42.40867387,0,0,0,176.6184577,635826.4475,126.6344186,455883.9069,0,0,101381.2731
e-lowe,east,lowe, 08/11  11:00:00,15.375,36288.00769,25.08180904,23.99992658,24.54086781,0,181.5599732,23.99992658,0.00814689,43.61458645,0,0,0,84.46215021,304063.7408,60.5169537,217861.0333,0,0,101381.2731
e-lowe,east,lowe, 08/11  12:00:00,16.875,36288.00769,25.02541498,23.99997596,24.51269547,0,169.9209731,23.99997596,0.00846227,45.28019492,0,0,0,104.7217338,376998.2418,74.74867157,269095.2176,0,0,101381.2731
e-lowe,east,lowe, 08/11  13:00:00,18,36288.00769,24.99424204,23.99992745,24.49708475,0,165.1377211,23.99992745,0.008698021,46.52443935,0,0,0,125.239492,450862.1713,89.38290919,321778.4731,0,0,101381.2731
e-lowe,east,lowe, 08/11  14:00:00,18.625,36288.00769,24.96194798,23.99987265,24.48091031,0,159.360176,23.99987265,0.008796521,47.04412533,0,0,0,130.8096953,470914.903,94.41076255,339878.7452,0,0,101381.2731
e-lowe,east,lowe, 08/11  15:00:00,19,36288.00769,24.93465164,23.99983812,24.46724488,0,154.9517779,23.99983812,0.008789086,47.00501354,0,0,0,132.2899402,476243.7847,96.49881451,347395.7322,0,0,101381.2731
e-lowe,east,lowe, 08/11  16:00:00,18.375,36288.00769,24.86587732,23.99980112,24.43283922,0,147.9471541,23.99980112,0.008773764,46.92431103,0,0,0,107.5611102,387219.9968,78.69842728,283314.3382,0,0,101381.2731
e-lowe,east,lowe, 08/11  17:00:00,17.375,36288.00769,24.76179916,23.99976129,24.38078023,0,139.7114538,23.99976129,0.008887242,47.52268733,0,0,0,74.81687372,269340.7454,53.14405474,191318.5971,0,0,101381.2731
e-lowe,east,lowe, 08/11  18:00:00,17,36288.00769,24.67230996,23.99969687,24.33600341,0,148.0906363,23.99969687,0.009094776,48.61672231,0,0,0,78.91844494,284106.4018,55.01011225,198036.4041,0,0,101381.2731
e-lowe,east,lowe, 08/11  19:00:00,16.375,86832.0184,24.55941245,23.99968876,24.2795506,0,129.4067517,23.99968876,0.009039402,48.3249847,0,0,0,36.56026063,131616.9383,25.54847807,91974.52106,0,0,101381.2731
e-lowe,east,lowe, 08/11  20:00:00,15.375,115344.0244,24.44889071,23.97868765,24.21378918,0,123.0960279,23.97868765,0.009275948,49.63433727,0,0,0,3.781056685,13611.80407,2.585722398,9308.600633,0,0,101381.2731
e-lowe,east,lowe, 08/11  21:00:00,14.375,129600.0275,24.37857439,23.91487817,24.14672628,0,136.7527037,23.91487817,0.009489566,50.95501886,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/11  22:00:00,14,115344.0244,24.31083703,23.86440442,24.08762072,0,142.7172264,23.86440442,0.009633253,51.87138925,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/11  23:00:00,13.6875,86832.0184,24.15247675,23.5490748,23.85077578,0,140.9566927,23.5490748,0.009761096,53.55799284,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/11  24:00:00,13.3125,42768.00906,23.91261347,23.21027197,23.56144272,0,141.86271,23.21027197,0.009804298,54.90148521,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/12  01:00:00,13.1375,33696.00714,23.69819425,22.99273731,23.34546578,0,141.7427816,22.99273731,0.009759927,55.38014956,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/12  02:00:00,13.0375,33696.00714,23.51624836,22.82015282,23.16820059,0,140.5823883,22.82015282,0.0097127,55.69563875,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/12  03:00:00,13,14256.00302,23.34149081,22.65903993,23.00026537,0,138.4971614,22.65903993,0.009715791,56.26038374,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/12  04:00:00,12.875,14256.00302,23.18635537,22.5113445,22.84884994,0,138.139017,22.5113445,0.009725046,56.82018905,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/12  05:00:00,12.925,14256.00302,23.04388591,22.39077703,22.71733147,0,135.3723279,22.39077703,0.009699778,57.09178086,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/12  06:00:00,13,14256.00302,23.09854515,22.41626978,22.75740747,0,136.0640494,22.41626978,0.009617788,56.53349356,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/12  07:00:00,14.25,53136.01126,24.11049673,23.382009,23.74625287,0,141.7908883,23.382009,0.009390979,52.0965361,0,0,0,11.43471635,41164.97885,7.435529755,26767.90712,0,0,101381.2731
e-lowe,east,lowe, 08/12  08:00:00,16.875,53136.01126,25.22549854,23.9982964,24.61189747,0,277.7925398,23.9982964,0.008859629,47.38083206,0,0,0,263.7350216,949446.0776,182.2901303,656244.4692,0,0,101381.2731
e-lowe,east,lowe, 08/12  09:00:00,17.375,72576.01538,25.33043771,23.99878062,24.66460916,0,320.3596706,23.99878062,0.008222342,44.01629107,0,0,0,325.9863081,1173550.709,233.6316493,841073.9373,0,0,101381.2731
e-lowe,east,lowe, 08/12  10:00:00,18.875,72576.01538,25.13092973,23.99966425,24.56529699,0,236.0433851,23.99966425,0.008263878,44.23341467,0,0,0,234.5433634,844356.1083,175.4590036,631652.4129,0,0,101381.2731
e-lowe,east,lowe, 08/12  11:00:00,20,53136.01126,25.11153191,23.99979214,24.55566203,0,197.4730917,23.99979214,0.008442421,45.17593875,0,0,0,205.2455337,738883.9215,156.3639107,562910.0785,0,0,101381.2731
e-lowe,east,lowe, 08/12  12:00:00,21.25,42768.00906,25.13989024,23.99979277,24.56984151,0,201.9518747,23.99979277,0.008627211,46.15122928,0,0,0,238.4557541,858440.7149,182.4631092,656867.1932,0,0,101381.2731
e-lowe,east,lowe, 08/12  13:00:00,22.625,42768.00906,25.18621602,23.99977729,24.59299666,0,211.7906574,23.99977729,0.00881958,47.16597978,0,0,0,279.3675159,1005723.057,216.0879554,777916.6393,0,0,101381.2731
e-lowe,east,lowe, 08/12  14:00:00,24.25,42768.00906,25.242306,23.99969744,24.62100172,0,224.0472689,23.99969744,0.008900074,47.59061662,0,0,0,319.6153461,1150615.246,256.4732393,923303.6614,0,0,101381.2731
e-lowe,east,lowe, 08/12  15:00:00,23.125,42768.00906,25.22834662,23.99961151,24.61397906,0,219.9673145,23.99961151,0.008830891,47.22608249,0,0,0,293.1525883,1055349.318,232.863781,838309.6115,0,0,101381.2731
e-lowe,east,lowe, 08/12  16:00:00,21.75,42768.00906,25.16089753,23.99963767,24.5802676,0,205.1397524,23.99963767,0.008701859,46.54551044,0,0,0,250.8997941,903239.2586,194.2676368,699363.4925,0,0,101381.2731
e-lowe,east,lowe, 08/12  17:00:00,21.225,42768.00906,25.07300364,23.99978287,24.53639326,0,188.5937072,23.99978287,0.008811769,47.12476482,0,0,0,224.1461534,806926.1524,168.6511763,607144.2345,0,0,101381.2731
e-lowe,east,lowe, 08/12  18:00:00,19.4375,42768.00906,24.91458609,23.99970916,24.45714763,0,184.9311255,23.99970916,0.009027979,48.26470649,0,0,0,187.4553407,674839.2266,133.9919412,482370.9883,0,0,101381.2731
e-lowe,east,lowe, 08/12  19:00:00,16.9375,110160.0233,24.72900994,23.99968148,24.36434571,0,159.2057768,23.99968148,0.009222787,49.29104372,0,0,0,95.97447913,345508.1249,64.97588084,233913.171,0,0,101381.2731
e-lowe,east,lowe, 08/12  20:00:00,16,129600.0275,24.61691407,23.99953669,24.30822538,0,158.5673001,23.99953669,0.009529917,50.90812008,0,0,0,73.49087509,264567.1503,48.08343582,173100.3689,0,0,101381.2731
e-lowe,east,lowe, 08/12  21:00:00,14.75,129600.0275,24.54625331,23.99936505,24.27280918,0,161.4904963,23.99936505,0.009807696,52.36950859,0,0,0,46.74945697,168298.0451,29.30227875,105488.2035,0,0,101381.2731
e-lowe,east,lowe, 08/12  22:00:00,13.875,129600.0275,24.46264738,23.95826449,24.21045593,0,146.3331906,23.95826449,0.010067365,53.86718412,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/12  23:00:00,13.4875,110160.0233,24.27249231,23.57869063,23.92559147,0,144.8562038,23.57869063,0.010105993,55.32060285,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/12  24:00:00,13.175,53136.01126,24.00271212,23.21785545,23.61028379,0,144.4282644,23.21785545,0.010068577,56.33157465,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/13  01:00:00,13.0375,33696.00714,23.78167237,23.05196998,23.41682117,0,144.8706891,23.05196998,0.010067786,56.89532117,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/13  02:00:00,12.9375,33696.00714,23.59914658,22.88146389,23.24030524,0,143.4654151,22.88146389,0.010058463,57.43279664,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/13  03:00:00,12.9,14256.00302,23.42142855,22.71858282,23.07000569,0,141.3250588,22.71858282,0.009979529,57.55476816,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/13  04:00:00,12.8375,14256.00302,23.26266652,22.57359681,22.91813167,0,139.9303832,22.57359681,0.009905584,57.63983301,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/13  05:00:00,12.925,14256.00302,23.11573178,22.45278103,22.78425641,0,136.4545163,22.45278103,0.009813401,57.53266818,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/13  06:00:00,13,14256.00302,22.9968228,22.35556714,22.67619497,0,133.5687571,22.35556714,0.009775133,57.6516609,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/13  07:00:00,14.25,53136.01126,23.10610453,22.54916608,22.82763531,0,117.7872063,22.54916608,0.010025451,58.4042364,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/13  08:00:00,16.875,53136.01126,23.97196677,23.61018774,23.79107726,0,109.1925532,23.61018774,0.010421259,56.92389243,0,0,0,26.98399424,97142.37925,17.38734684,62594.44861,0,0,101381.2731
e-lowe,east,lowe, 08/13  09:00:00,17.375,72576.01538,24.71956895,23.998409,24.35898897,0,207.6846632,23.998409,0.009570525,51.12465163,0,0,0,182.5082654,657029.7555,120.8214966,434957.3878,0,0,101381.2731
e-lowe,east,lowe, 08/13  10:00:00,17.625,72576.01538,24.64937162,23.99960882,24.32449022,0,152.5274025,23.99960882,0.009138245,48.84598667,0,0,0,101.7699118,366371.6825,70.21384827,252769.8538,0,0,101381.2731
e-lowe,east,lowe, 08/13  11:00:00,18.625,53136.01126,24.66697728,23.9998311,24.33340419,0,120.3550867,23.9998311,0.009164344,48.98281048,0,0,0,78.11270244,281205.7288,55.38185021,199374.6608,0,0,101381.2731
e-lowe,east,lowe, 08/13  12:00:00,19.625,42768.00906,24.71862949,23.99978798,24.35920874,0,127.6503196,23.99978798,0.009135396,48.83045182,0,0,0,109.941276,395788.5937,79.99082051,287966.9538,0,0,101381.2731
e-lowe,east,lowe, 08/13  13:00:00,21.25,42768.00906,24.78249953,23.99975318,24.39112635,0,139.0905081,23.99975318,0.009036065,48.30720852,0,0,0,157.4017792,566646.4051,119.5687025,430447.3289,0,0,101381.2731
e-lowe,east,lowe, 08/13  14:00:00,21.375,42768.00906,24.81511771,23.99974808,24.40743289,0,144.2623162,23.99974808,0.008945369,47.82923836,0,0,0,165.646386,596326.9896,126.9118571,456882.6857,0,0,101381.2731
e-lowe,east,lowe, 08/13  15:00:00,21,42768.00906,24.82247391,23.9997636,24.41111875,0,144.8083264,23.9997636,0.008892105,47.54841876,0,0,0,158.6080838,570989.1017,120.9727822,435502.0161,0,0,101381.2731
e-lowe,east,lowe, 08/13  16:00:00,20.375,42768.00906,24.79148245,23.99979321,24.39563783,0,139.6690035,23.99979321,0.008896531,47.57166791,0,0,0,139.8029613,503290.6606,105.0191996,378069.1185,0,0,101381.2731
e-lowe,east,lowe, 08/13  17:00:00,21.25,42768.00906,24.76238614,23.99981394,24.38110004,0,135.250739,23.99981394,0.008948594,47.84605167,0,0,0,151.5517986,545586.475,115.7487627,416695.5457,0,0,101381.2731
e-lowe,east,lowe, 08/13  18:00:00,20.125,42768.00906,24.6794266,23.99971674,24.33957167,0,146.0266195,23.99971674,0.009029268,48.2714927,0,0,0,143.9648923,518273.6122,107.0293944,385305.8199,0,0,101381.2731
e-lowe,east,lowe, 08/13  19:00:00,17.125,110160.0233,24.52522774,24.00142983,24.26332878,0,126.0966776,24.00142983,0.009160439,48.95751802,0,0,0,49.91649591,179699.3853,35.12680192,126456.4869,0,0,101381.2731
e-lowe,east,lowe, 08/13  20:00:00,14.75,129600.0275,24.38846727,23.93000295,24.15923511,0,132.4361822,23.93000295,0.009460728,50.75858208,0,0,0,3.543514081,12756.65069,2.389115948,8600.817412,0,0,101381.2731
e-lowe,east,lowe, 08/13  21:00:00,14,129600.0275,24.3063263,23.86725554,24.08679092,0,142.9396225,23.86725554,0.009732938,52.39080472,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/13  22:00:00,14,129600.0275,24.24936039,23.78907445,24.01921742,0,141.0133483,23.78907445,0.009734125,52.64400562,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/13  23:00:00,13.6875,110160.0233,24.07504511,23.42878064,23.75191287,0,138.6996328,23.42878064,0.009666213,53.43045742,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/13  24:00:00,13.3125,53136.01126,23.81881383,23.07223998,23.4455269,0,139.3799529,23.07223998,0.009613123,54.29820593,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/14  01:00:00,13.1375,28512.00604,23.60570768,22.90947998,23.25759383,0,140.5652637,22.90947998,0.009624544,54.90019992,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/14  02:00:00,13.0375,22032.00467,23.43015263,22.74436532,23.08725898,0,139.2688165,22.74436532,0.009658838,55.64680644,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/14  03:00:00,13,14256.00302,23.26312286,22.5915303,22.92732658,0,137.3662359,22.5915303,0.009691274,56.3510912,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/14  04:00:00,12.875,14256.00302,23.10346797,22.43880603,22.771137,0,136.8163182,22.43880603,0.009711922,56.99546682,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/14  05:00:00,12.925,14256.00302,22.95097636,22.30661604,22.6287962,0,133.8880165,22.30661604,0.009690326,57.32978518,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/14  06:00:00,13,28512.00604,22.83605686,22.21428227,22.52516957,0,131.1363195,22.21428227,0.009716994,57.80911098,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/14  07:00:00,14.25,57024.01208,22.96404155,22.60806025,22.7860509,0,119.2849564,22.60806025,0.009647741,56.05028701,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/14  08:00:00,15.625,72576.01538,23.34544362,23.20330827,23.27437594,0,105.8478603,23.20330827,0.009547002,53.50721711,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/14  09:00:00,16.625,57024.01208,23.75608177,23.42758936,23.59183556,0,90.2377586,23.42758936,0.009675226,53.48268292,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/14  10:00:00,18.25,57024.01208,24.03061062,23.7783283,23.90446946,0,69.39284936,23.7783283,0.009673776,52.35931632,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/14  11:00:00,20.25,36288.00769,24.25503848,24.00063448,24.12783648,0,57.38387129,24.00063448,0.009580368,51.17021052,0,0,0,27.85953296,100294.3187,20.36974036,73331.06531,0,0,101381.2731
e-lowe,east,lowe, 08/14  12:00:00,19.75,36288.00769,24.36898349,23.99989488,24.18443919,0,69.36318636,23.99989488,0.009435904,50.41240024,0,0,0,33.06551167,119035.842,23.87045323,85933.63163,0,0,101381.2731
e-lowe,east,lowe, 08/14  13:00:00,19,36288.00769,24.40426888,23.99993024,24.20209956,0,73.37931979,23.99993024,0.009443875,50.45424574,0,0,0,21.09505732,75942.20634,14.89153874,53609.53945,0,0,101381.2731
e-lowe,east,lowe, 08/14  14:00:00,18.375,36288.00769,24.42491987,23.99892874,24.21192431,0,75.2101459,23.99892874,0.009486319,50.68065458,0,0,0,8.492984318,30574.74355,5.918139745,21305.30308,0,0,101381.2731
e-lowe,east,lowe, 08/14  15:00:00,18,36288.00769,24.43486082,23.99718752,24.21602417,0,75.79668747,23.99718752,0.009591122,51.23740355,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/14  16:00:00,18,36288.00769,24.4308007,24.00250305,24.21665188,0,78.91390826,24.00250305,0.00966878,51.62940413,0,0,0,4.378622111,15763.0396,2.969953015,10691.83085,0,0,101381.2731
e-lowe,east,lowe, 08/14  17:00:00,17.375,36288.00769,24.40149062,23.98117829,24.19133446,0,88.44824544,23.98117829,0.009800273,52.38817021,0,0,0,3.602888033,12970.39692,2.423335161,8724.006579,0,0,101381.2731
e-lowe,east,lowe, 08/14  18:00:00,15.75,36288.00769,24.29509741,23.8608078,24.07795261,0,111.5369407,23.8608078,0.009909604,53.34914783,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/14  19:00:00,14.3125,86832.0184,24.09111501,23.52198034,23.80654767,0,130.0992638,23.52198034,0.00990803,54.43872179,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/14  20:00:00,13.525,115344.0244,23.8962658,23.30648009,23.60137294,0,140.6486941,23.30648009,0.009856031,54.86642926,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/14  21:00:00,13.1125,129600.0275,23.79118586,23.25537569,23.52328077,0,147.531884,23.25537569,0.009781469,54.62578571,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/14  22:00:00,13,115344.0244,23.71901906,23.23477594,23.4768975,0,149.13039,23.23477594,0.009721283,54.36263092,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/14  23:00:00,12.5625,86832.0184,23.54608436,22.89799685,23.2220406,0,149.0353632,22.89799685,0.00973429,55.55575294,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/14  24:00:00,12.1125,42768.00906,23.29292607,22.54179403,22.91736005,0,151.0038235,22.54179403,0.009676595,56.4369752,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/15  01:00:00,11.8125,28512.00604,23.06574664,22.30332448,22.68453556,0,152.5629855,22.30332448,0.009581408,56.70623877,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/15  02:00:00,11.5125,22032.00467,22.85535373,22.0857086,22.47053117,0,153.9777295,22.0857086,0.009480206,56.86497847,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/15  03:00:00,11.275,14256.00302,22.6432086,21.87102243,22.25711551,0,154.3672275,21.87102243,0.009371695,56.96489121,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/15  04:00:00,11.075,14256.00302,22.44003542,21.66955,22.05479271,0,154.3729451,21.66955,0.009249966,56.93234937,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/15  05:00:00,11,14256.00302,22.25166429,21.49432901,21.87299665,0,152.7563684,21.49432901,0.00914487,56.90198152,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/15  06:00:00,11.625,28512.00604,22.44018389,21.64710408,22.04364399,0,147.9750759,21.64710408,0.009191618,56.6596582,0,0,0,0.827173006,2977.822822,0.484545408,1744.363468,0,0,101381.2731
e-lowe,east,lowe, 08/15  07:00:00,12,57024.01208,24.03813654,23.31210048,23.67511851,0,177.0612137,23.31210048,0.009376013,52.23602867,0,0,0,7.509754549,27035.11638,4.515336089,16255.20992,0,0,101381.2731
e-lowe,east,lowe, 08/15  08:00:00,12.625,72576.01538,25.18347652,23.99803094,24.59075373,0,297.8327877,23.99803094,0.008783119,46.97770907,0,0,0,203.1647373,731393.0544,128.8308939,463791.2179,0,0,101381.2731
e-lowe,east,lowe, 08/15  09:00:00,14.875,57024.01208,25.11964481,23.99933752,24.55949117,0,231.9505698,23.99933752,0.00824384,44.128442,0,0,0,146.8367972,528612.4699,102.1915423,367889.5523,0,0,101381.2731
e-lowe,east,lowe, 08/15  10:00:00,16,57024.01208,24.81906612,23.99986253,24.40946433,0,156.5533862,23.99986253,0.008403401,44.96973774,0,0,0,64.72608069,233013.8905,46.28338701,166620.1932,0,0,101381.2731
e-lowe,east,lowe, 08/15  11:00:00,16.625,36288.00769,24.76515536,23.99994053,24.38254795,0,127.6173148,23.99994053,0.008587085,45.93910668,0,0,0,39.10253194,140769.115,28.14191543,101310.8956,0,0,101381.2731
e-lowe,east,lowe, 08/15  12:00:00,17,36288.00769,24.76838823,23.99989054,24.38413939,0,126.7506659,23.99989054,0.00864624,46.25138801,0,0,0,46.69697986,168109.1275,33.75681272,121524.5258,0,0,101381.2731
e-lowe,east,lowe, 08/15  13:00:00,17,36288.00769,24.75808235,23.99988975,24.37898605,0,124.4061359,23.99988975,0.00866709,46.36139105,0,0,0,43.49879276,156595.6539,31.41018652,113076.6715,0,0,101381.2731
e-lowe,east,lowe, 08/15  14:00:00,18.25,36288.00769,24.78577733,23.99990599,24.39284166,0,128.672663,23.99990599,0.00874054,46.74877722,0,0,0,78.6462054,283126.3394,57.27290112,206182.444,0,0,101381.2731
e-lowe,east,lowe, 08/15  15:00:00,19,36288.00769,24.81008269,23.99991426,24.40499847,0,132.8815668,23.99991426,0.008876528,47.46585982,0,0,0,102.3453745,368443.3483,74.4330541,267958.9948,0,0,101381.2731
e-lowe,east,lowe, 08/15  16:00:00,18.375,36288.00769,24.76749409,23.99987408,24.38368408,0,131.6441211,23.99987408,0.009007226,48.154869,0,0,0,87.71838691,315786.1929,62.35642584,224483.133,0,0,101381.2731
e-lowe,east,lowe, 08/15  17:00:00,16.875,36288.00769,24.66728301,23.99984495,24.33356398,0,124.2504488,23.99984495,0.009260784,49.49062803,0,0,0,42.22346697,152004.4811,28.97598276,104313.5379,0,0,101381.2731
e-lowe,east,lowe, 08/15  18:00:00,14.825,36288.00769,24.50882116,23.9242143,24.21651773,0,132.5259711,23.9242143,0.009430518,50.6147605,0,0,0,5.996475853,21587.31307,3.966536734,14279.53224,0,0,101381.2731
e-lowe,east,lowe, 08/15  19:00:00,13.375,86832.0184,24.27039482,23.58154439,23.92596961,0,147.220964,23.58154439,0.009419583,51.60986498,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/15  20:00:00,13,115344.0244,24.09069313,23.4240751,23.75738412,0,152.0493616,23.4240751,0.009484833,52.45756246,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/15  21:00:00,13,129600.0275,24.01412465,23.44394179,23.72903322,0,152.9450441,23.44394179,0.009566351,52.83787497,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/15  22:00:00,13,115344.0244,23.96182014,23.45469738,23.70825876,0,152.9908829,23.45469738,0.009644809,53.23008195,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/15  23:00:00,12.5,86832.0184,23.79232561,23.11545289,23.45388925,0,153.8220862,23.11545289,0.009707839,54.68277846,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/15  24:00:00,11.825,42768.00906,23.52436136,22.72532105,23.1248412,0,158.9172243,22.72532105,0.00961283,55.44891476,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/16  01:00:00,11.35,28512.00604,23.26807339,22.44182206,22.85494772,0,162.7210932,22.44182206,0.009405002,55.2098215,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/16  02:00:00,10.8875,22032.00467,23.03028712,22.18432623,22.60730668,0,166.2041126,22.18432623,0.009177801,54.74660123,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/16  03:00:00,10.5125,14256.00302,22.79641961,21.93800712,22.36721336,0,168.4619223,21.93800712,0.008964197,54.30005696,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/16  04:00:00,10.0875,14256.00302,22.56678056,21.69417069,22.13047562,0,171.4445325,21.69417069,0.008750239,53.81731343,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/16  05:00:00,9.8375,14256.00302,22.33993225,21.46606923,21.90300074,0,171.956609,21.46606923,0.008537405,53.26489135,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/16  06:00:00,9.925,28512.00604,22.14946266,21.30351303,21.72648785,0,167.9606911,21.30351303,0.008449502,53.25250348,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/16  07:00:00,10,57024.01208,22.10872454,21.41380726,21.7612659,0,169.8634139,21.41380726,0.008409176,52.64477408,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/16  08:00:00,11.25,72576.01538,22.34556766,21.77812123,22.06184445,0,157.6536701,21.77812123,0.008261723,50.60240728,0,0,0,1.39164428,5009.919409,0.922895399,3322.423437,0,0,101381.2731
e-lowe,east,lowe, 08/16  09:00:00,12.9375,57024.01208,22.94348807,22.28685109,22.61516958,0,136.07197,22.28685109,0.008245793,48.95330246,0,0,0,1.638473024,5898.502888,1.096482573,3947.337264,0,0,101381.2731
e-lowe,east,lowe, 08/16  10:00:00,14.4375,57024.01208,23.09659052,22.52307089,22.80983071,0,112.4211186,22.52307089,0.008484771,49.63442469,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/16  11:00:00,16.25,36288.00769,23.19713551,22.69906417,22.94809984,0,84.33069007,22.69906417,0.00875614,50.65630643,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/16  12:00:00,18.25,36288.00769,23.39456561,23.08798986,23.24127773,0,57.48012788,23.08798986,0.008889807,50.22253611,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/16  13:00:00,19,36288.00769,23.58272978,23.38277214,23.48275096,0,48.43683455,23.38277214,0.008966122,49.75298848,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/16  14:00:00,18.375,36288.00769,23.72934409,23.43499059,23.58216734,0,59.43575926,23.43499059,0.008995991,49.75937324,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/16  15:00:00,18.625,36288.00769,23.85184985,23.55025794,23.7010539,0,58.08981977,23.55025794,0.009107709,50.0182415,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/16  16:00:00,17.75,36288.00769,23.9084488,23.56750889,23.73797884,0,71.79244688,23.56750889,0.009426665,51.69399316,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/16  17:00:00,16.375,36288.00769,23.76908137,23.3366261,23.55285374,0,91.5872922,23.3366261,0.009676716,53.78727,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/16  18:00:00,15.375,36288.00769,23.5934727,23.19493265,23.39420267,0,106.8514225,23.19493265,0.009830052,55.09486885,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/16  19:00:00,14.5625,86832.0184,23.44223442,22.97350643,23.20787043,0,116.7594575,22.97350643,0.009902204,56.2408422,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/16  20:00:00,14.1125,115344.0244,23.32676008,22.87096101,23.09886054,0,123.4366,22.87096101,0.010011378,57.20506798,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/16  21:00:00,14,129600.0275,23.28954804,22.91784072,23.10369438,0,126.8505563,22.91784072,0.010114538,57.62077801,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/16  22:00:00,14,115344.0244,23.27937208,22.97372593,23.12654901,0,127.6924368,22.97372593,0.010201302,57.91073536,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/16  23:00:00,13.6875,86832.0184,23.16123678,22.6844238,22.92283029,0,126.2092617,22.6844238,0.010262275,59.28258269,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/16  24:00:00,13.3125,42768.00906,22.95811695,22.37185877,22.66498786,0,127.5536147,22.37185877,0.01017501,59.91233733,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/17  01:00:00,13.1375,28512.00604,22.77609748,22.18202912,22.4790633,0,127.883865,22.18202912,0.010015896,59.67568505,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/17  02:00:00,13.0375,22032.00467,22.62186617,22.03379031,22.32782824,0,127.0803062,22.03379031,0.009830653,59.12072727,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/17  03:00:00,13,14256.00302,22.48037646,21.90405518,22.19221582,0,125.522917,21.90405518,0.009630363,58.39516273,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/17  04:00:00,12.875,14256.00302,22.34786692,21.77611236,22.06198964,0,125.3510789,21.77611236,0.009443656,57.72900293,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/17  05:00:00,12.925,14256.00302,22.22276184,21.66915448,21.94595816,0,122.8212323,21.66915448,0.009246902,56.91525403,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/17  06:00:00,13,28512.00604,22.12089765,21.58992027,21.85540896,0,120.15773,21.58992027,0.009161993,56.67444024,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/17  07:00:00,13,57024.01208,22.15853663,21.78013934,21.96933799,0,124.9215703,21.78013934,0.009055245,55.37687361,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/17  08:00:00,13,72576.01538,22.29270612,21.97098174,22.13184393,0,127.9126236,21.97098174,0.008860599,53.57565624,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/17  09:00:00,13.625,57024.01208,22.36767864,21.84904545,22.10836205,0,113.7431072,21.84904545,0.008709203,53.0658021,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/17  10:00:00,15.25,57024.01208,22.63427107,22.17210728,22.40318917,0,93.47643873,22.17210728,0.008664423,51.76655065,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/17  11:00:00,16.625,36288.00769,22.95450375,22.5218655,22.73818462,0,74.99501162,22.5218655,0.008818782,51.56588622,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/17  12:00:00,17.625,36288.00769,23.12387279,22.78712422,22.9554985,0,62.36222507,22.78712422,0.008902267,51.21641399,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/17  13:00:00,17.375,36288.00769,23.27651661,22.91980709,23.09816185,0,67.78655634,22.91980709,0.00894542,51.04895257,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/17  14:00:00,17.625,36288.00769,23.25454698,22.91357474,23.08406086,0,63.76533738,22.91357474,0.008953175,51.1118879,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/17  15:00:00,17.375,36288.00769,23.31432675,22.94938693,23.13185684,0,68.07660765,22.94938693,0.008965433,51.06998246,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/17  16:00:00,17,36288.00769,23.32606767,22.93634035,23.13120401,0,74.77290786,22.93634035,0.008989937,51.24794582,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/17  17:00:00,16.8125,36288.00769,23.34002389,23.00372718,23.17187554,0,79.15133716,23.00372718,0.009124826,51.79424774,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/17  18:00:00,16.2625,36288.00769,23.2610385,23.01580342,23.13842096,0,88.73106368,23.01580342,0.00925528,52.48557798,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/17  19:00:00,15.375,86832.0184,23.15629143,22.82571705,22.99100424,0,99.89726764,22.82571705,0.009285432,53.26400999,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/17  20:00:00,14.375,115344.0244,23.04827179,22.66717062,22.85772121,0,114.8327659,22.66717062,0.009379388,54.31522438,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/17  21:00:00,14,129600.0275,23.00232468,22.67088447,22.83660457,0,122.3105072,22.67088447,0.009369793,54.24746932,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/17  22:00:00,14,115344.0244,22.99503756,22.73205176,22.86354466,0,123.2122846,22.73205176,0.009171312,52.91818282,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/17  23:00:00,13.6875,86832.0184,22.88115061,22.44269928,22.66192495,0,121.7152718,22.44269928,0.009144752,53.70334504,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/17  24:00:00,13.3125,42768.00906,22.68299409,22.13170171,22.4073479,0,123.1317449,22.13170171,0.009140651,54.70470245,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/18  01:00:00,13.1375,28512.00604,22.50591175,21.94535219,22.22563197,0,123.5592879,21.94535219,0.009087524,55.01252437,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/18  02:00:00,13.0375,22032.00467,22.35624167,21.80059305,22.07841736,0,122.8647587,21.80059305,0.009041989,55.2269424,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/18  03:00:00,13,14256.00302,22.21867601,21.67377621,21.94622611,0,121.4185568,21.67377621,0.009049314,55.70127322,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/18  04:00:00,12.875,14256.00302,22.08926598,21.5479264,21.81859619,0,121.3329841,21.5479264,0.009063955,56.22112583,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/18  05:00:00,12.925,14256.00302,21.96665646,21.4426961,21.70467628,0,118.8782091,21.4426961,0.00904362,56.45946118,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/18  06:00:00,13,28512.00604,21.99807054,21.46306434,21.73056744,0,119.1375453,21.46306434,0.009070019,56.55207368,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/18  07:00:00,13.625,57024.01208,22.63282548,22.24800903,22.44041725,0,127.405126,22.24800903,0.009004047,53.52682011,0,0,0,3.775624198,13592.24711,2.422574461,8721.268058,0,0,101381.2731
e-lowe,east,lowe, 08/18  08:00:00,14.625,72576.01538,23.18997589,22.98239499,23.08618544,0,120.2056132,22.98239499,0.008828091,50.20430808,0,0,0,1.353826534,4873.775523,0.909146711,3272.928161,0,0,101381.2731
e-lowe,east,lowe, 08/18  09:00:00,16.25,57024.01208,23.48086337,23.16652609,23.32369473,0,91.94258902,23.16652609,0.008722695,49.0585847,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/18  10:00:00,17,57024.01208,23.62743622,23.31160005,23.46951813,0,81.1585025,23.31160005,0.008609908,48.00937556,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/18  11:00:00,17.625,36288.00769,23.71542849,23.328694,23.52206125,0,70.7292018,23.328694,0.008514586,47.43617545,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/18  12:00:00,18.625,36288.00769,23.8142567,23.52511359,23.66968515,0,57.54487116,23.52511359,0.008487502,46.73043003,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/18  13:00:00,18.375,36288.00769,23.89532598,23.59040516,23.74286557,0,61.75629143,23.59040516,0.00847723,46.49093544,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/18  14:00:00,18.625,36288.00769,23.97326159,23.65108538,23.81217349,0,59.72418734,23.65108538,0.008476068,46.31554754,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/18  15:00:00,18.375,36288.00769,24.17072561,23.8184749,23.99460025,0,66.11528908,23.8184749,0.008474928,45.84456542,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/18  16:00:00,17.375,36288.00769,24.09694368,23.67890002,23.88792185,0,80.01000648,23.67890002,0.008520093,46.47509131,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/18  17:00:00,16.375,36288.00769,23.96082385,23.500868,23.73084593,0,94.30315336,23.500868,0.008636309,47.60878502,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/18  18:00:00,15.375,36288.00769,23.82244947,23.3949202,23.60868483,0,110.1691507,23.3949202,0.008717995,48.36024534,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/18  19:00:00,14.375,86832.0184,23.65273629,23.1417525,23.39724439,0,122.3410677,23.1417525,0.008747003,49.26676707,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/18  20:00:00,14,115344.0244,23.51863013,23.02504262,23.27183637,0,127.8160786,23.02504262,0.00883141,50.08742669,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/18  21:00:00,13.6875,129600.0275,23.46961259,23.04475429,23.25718344,0,133.8038261,23.04475429,0.008923783,50.54350583,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/18  22:00:00,13.1875,115344.0244,23.4176026,23.00343847,23.21052053,0,141.4833099,23.00343847,0.009017941,51.19721207,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/18  23:00:00,12.75,86832.0184,23.25292992,22.66229251,22.95761121,0,141.6781159,22.66229251,0.009118287,52.84111317,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/18  24:00:00,12.5375,42768.00906,23.0236001,22.34796698,22.68578354,0,140.2966148,22.34796698,0.009138795,53.97837861,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/19  01:00:00,12.5625,33696.00714,22.82983576,22.16907363,22.49945469,0,137.4275907,22.16907363,0.009099875,54.33996574,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/19  02:00:00,12.6,33696.00714,22.67223925,22.03307538,22.35265732,0,134.4853288,22.03307538,0.009059032,54.54992007,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/19  03:00:00,12.6625,14256.00302,22.52243077,21.90452063,22.2134757,0,131.2288862,21.90452063,0.00904483,54.89460941,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/19  04:00:00,12.7,14256.00302,22.38621433,21.78897337,22.08759385,0,128.598728,21.78897337,0.009036494,55.23296313,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/19  05:00:00,12.8875,14256.00302,22.26352161,21.69870297,21.98111229,0,123.9972719,21.69870297,0.009022985,55.45680845,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/19  06:00:00,13,14256.00302,22.15805883,21.61965026,21.88885455,0,120.6349637,21.61965026,0.009074161,56.03713246,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/19  07:00:00,13,53136.01126,22.11475636,21.57135603,21.8430562,0,120.0703819,21.57135603,0.009020807,55.87703264,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/19  08:00:00,13,53136.01126,22.1772354,21.725407,21.9513212,0,123.6609578,21.725407,0.008870698,54.44582035,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/19  09:00:00,13.625,72576.01538,22.37932134,22.13677654,22.25804894,0,121.3603775,22.13677654,0.008762472,52.45909393,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/19  10:00:00,14.625,72576.01538,22.57380809,22.22623727,22.40002268,0,103.3374704,22.22623727,0.008543839,50.8890061,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/19  11:00:00,16.875,53136.01126,22.73893736,22.41512416,22.57703076,0,68.95744348,22.41512416,0.008315834,48.98189108,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/19  12:00:00,18,42768.00906,23.02341469,22.81762389,22.92051929,0,56.38274609,22.81762389,0.008446789,48.54075439,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/19  13:00:00,17.375,42768.00906,23.24887762,22.95281909,23.10084835,0,68.45065385,22.95281909,0.008521799,48.5669179,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/19  14:00:00,17.625,42768.00906,23.27863024,22.99271945,23.13567484,0,65.27244185,22.99271945,0.008546491,48.5883688,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/19  15:00:00,17.375,42768.00906,23.41266822,23.09339858,23.2530334,0,70.76748571,23.09339858,0.00856101,48.37402794,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/19  16:00:00,17,42768.00906,23.48116912,23.0993557,23.29026241,0,77.48822988,23.0993557,0.008558452,48.34234885,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/19  17:00:00,17,42768.00906,23.42662469,23.05624445,23.24143457,0,76.20017203,23.05624445,0.00855623,48.45623909,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/19  18:00:00,16.375,42768.00906,23.31592499,23.02703105,23.17147802,0,86.61007681,23.02703105,0.008626884,48.9379701,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/19  19:00:00,15.375,110160.0233,23.21075981,22.87148392,23.04112187,0,100.8346901,22.87148392,0.00869466,49.7836986,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/19  20:00:00,14.5625,129600.0275,23.1247488,22.81982605,22.97228743,0,114.6711224,22.81982605,0.008904464,51.12780452,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/19  21:00:00,14.1125,129600.0275,23.10096706,22.84497923,22.97297314,0,123.1930593,22.84497923,0.009102349,52.1674641,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/19  22:00:00,14,129600.0275,23.07630181,22.77068286,22.92349234,0,123.2807863,22.77068286,0.009065999,52.1965925,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/19  23:00:00,13.75,110160.0233,22.94035581,22.43720057,22.68877819,0,120.3846746,22.43720057,0.008983498,52.78687726,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/19  24:00:00,13.5375,53136.01126,22.72799958,22.12876577,22.42838267,0,119.2055306,22.12876577,0.008921789,53.42269005,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/20  01:00:00,13.5625,33696.00714,22.5688622,22.04104137,22.30495178,0,118.3449335,22.04104137,0.008955044,53.90668565,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/20  02:00:00,13.6,33696.00714,22.45214032,21.94557363,22.19885698,0,115.8158433,21.94557363,0.009035191,54.69978417,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/20  03:00:00,13.6625,14256.00302,22.33650276,21.84867921,22.09259099,0,113.0985364,21.84867921,0.009070767,55.2377806,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/20  04:00:00,13.7,14256.00302,22.23160219,21.76189943,21.99675081,0,110.957343,21.76189943,0.009081574,55.59643878,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/20  05:00:00,13.8875,14256.00302,22.13860076,21.6995574,21.91907908,0,106.8322549,21.6995574,0.0090553,55.64956114,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/20  06:00:00,14,14256.00302,22.06958453,21.65560864,21.86259658,0,104.1204909,21.65560864,0.009062704,55.84430216,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/20  07:00:00,14,53136.01126,22.05763737,21.63545885,21.84654811,0,103.9276815,21.63545885,0.00899035,55.47309437,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/20  08:00:00,14,53136.01126,22.15151656,21.82056084,21.9860387,0,108.1819422,21.82056084,0.008833415,53.90624363,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/20  09:00:00,14.625,72576.01538,22.40145607,22.29337885,22.34741746,0,107.1126762,22.29337885,0.008734542,51.79840409,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/20  10:00:00,15.625,72576.01538,22.69200867,22.46065302,22.57633084,0,90.45981096,22.46065302,0.00863643,50.70420957,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/20  11:00:00,16.625,53136.01126,22.84977075,22.51322986,22.6815003,0,73.68241748,22.51322986,0.008552242,50.05526475,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/20  12:00:00,17.625,42768.00906,23.00838839,22.75460716,22.88149777,0,61.78862301,22.75460716,0.008548185,49.30445622,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/20  13:00:00,18,42768.00906,23.1559012,22.94677913,23.05134016,0,57.9454159,22.94677913,0.008560659,48.80326355,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/20  14:00:00,18,42768.00906,23.31316518,23.07819835,23.19568176,0,60.28408737,23.07819835,0.008568505,48.4604528,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/20  15:00:00,18,42768.00906,23.42747642,23.18172467,23.30460054,0,61.82692302,23.18172467,0.008673002,48.73671607,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/20  16:00:00,18,42768.00906,23.45098979,23.20022724,23.32560852,0,61.87872807,23.20022724,0.008921725,50.05899495,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/20  17:00:00,18,42768.00906,23.48318456,23.22540179,23.35429317,0,62.35014478,23.22540179,0.008936979,50.06717983,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/20  18:00:00,17.375,42768.00906,23.45100008,23.28044525,23.36572267,0,73.95588872,23.28044525,0.008815169,49.23043212,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/20  19:00:00,16.375,110160.0233,23.36203212,23.13152138,23.24677675,0,88.07086788,23.13152138,0.008902162,50.1603061,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/20  20:00:00,15.375,129600.0275,23.27902104,23.05710795,23.1680645,0,104.6702511,23.05710795,0.009311627,52.66952172,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/20  21:00:00,15,129600.0275,23.2671946,23.09839228,23.18279344,0,112.6119829,23.09839228,0.00959358,54.10326848,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/20  22:00:00,14.375,129600.0275,23.24846405,22.97818331,23.11332368,0,119.9510034,22.97818331,0.009620138,54.64719369,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/20  23:00:00,13.6875,110160.0233,23.08134792,22.55487916,22.81811354,0,123.5110453,22.55487916,0.009582862,55.85489202,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/20  24:00:00,13.3125,53136.01126,22.84810386,22.2130025,22.53055318,0,124.5593826,22.2130025,0.009542117,56.78905627,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/21  01:00:00,13.1375,28512.00604,22.66276595,22.07914083,22.37095339,0,126.310195,22.07914083,0.009552529,57.31570907,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/21  02:00:00,13.0375,22032.00467,22.51631524,21.94056901,22.22844212,0,125.4473318,21.94056901,0.009583751,57.98815203,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/21  03:00:00,13,14256.00302,22.37862374,21.81437615,22.09649995,0,124.0087907,21.81437615,0.009617021,58.6364733,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/21  04:00:00,12.875,14256.00302,22.24883276,21.68865078,21.96874177,0,123.9267815,21.68865078,0.009639859,59.22670826,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/21  05:00:00,12.925,14256.00302,22.12658725,21.5840971,21.85534218,0,121.4849714,21.5840971,0.009620966,59.49166049,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/21  06:00:00,13,28512.00604,22.03004391,21.51079049,21.7704172,0,118.9577692,21.51079049,0.009650353,59.93896387,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/21  07:00:00,13,57024.01208,22.05623134,21.69042502,21.87332818,0,123.4217655,21.69042502,0.009591151,58.92629672,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/21  08:00:00,13,72576.01538,22.17439441,21.86202444,22.01820942,0,126.1538384,21.86202444,0.009414999,57.25722457,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/21  09:00:00,14.875,57024.01208,22.28608947,21.90315446,22.09462196,0,94.289517,21.90315446,0.009283751,56.33046373,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/21  10:00:00,16.625,57024.01208,22.56023925,22.28533145,22.42278535,0,71.28991703,22.28533145,0.009128509,54.1268887,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/21  11:00:00,17,36288.00769,22.83953471,22.47291389,22.6562243,0,67.08785709,22.47291389,0.009001893,52.77890897,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/21  12:00:00,17,36288.00769,23.07336393,22.67547925,22.87442159,0,70.91418021,22.67547925,0.009072699,52.5363794,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/21  13:00:00,17.625,36288.00769,23.17834836,22.83995932,23.00915384,0,63.0427915,22.83995932,0.009243657,52.98240226,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/21  14:00:00,18,36288.00769,23.319258,23.02073457,23.16999628,0,59.31731814,23.02073457,0.009108661,51.65085563,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/21  15:00:00,18,36288.00769,23.39319983,23.090039,23.24161942,0,60.18708044,23.090039,0.009034829,51.0234262,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/21  16:00:00,18.625,36288.00769,23.49471036,23.28126575,23.38798806,0,53.64643561,23.28126575,0.009158394,51.11508391,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/21  17:00:00,20.25,36288.00769,23.62233536,23.7318758,23.67710558,0,34.50603727,23.7318758,0.00944794,51.2969688,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/21  18:00:00,19.75,36288.00769,23.72133711,23.96690305,23.84412008,0,50.00279147,23.96690305,0.009391058,50.27599326,0,0,0,6.964295831,25071.46499,5.232642109,18837.51159,0,0,101381.2731
e-lowe,east,lowe, 08/21  19:00:00,17.125,86832.0184,23.60866327,23.50646726,23.55756527,0,79.68821141,23.50646726,0.009791656,53.88087013,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/21  20:00:00,15.375,115344.0244,23.43480576,23.12072942,23.27776759,0,105.31249,23.12072942,0.010374692,58.35677808,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/21  21:00:00,13.75,129600.0275,23.31915211,22.93142556,23.12528883,0,129.9308602,22.93142556,0.009938647,56.58581515,0,0,0,0,0,0,0,0,0,101381.2731
