Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-lowe,east,lowe, 08/21  22:00:00,13,115344.0244,23.20384862,22.78634911,22.99509886,0,141.2276316,22.78634911,0.009751263,56.02788054,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/21  23:00:00,12.6875,86832.0184,23.02684604,22.4533027,22.74007437,0,139.2426494,22.4533027,0.009742012,57.1200228,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/21  24:00:00,12.3125,42768.00906,22.78271035,22.10915272,22.44593153,0,140.0959593,22.10915272,0.00972196,58.21006707,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/22  01:00:00,12.1375,28512.00604,22.57434318,21.89740211,22.23587265,0,140.1286636,21.89740211,0.009668258,58.64582431,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/22  02:00:00,12.0375,22032.00467,22.39942385,21.73199273,22.06570829,0,139.0625723,21.73199273,0.009635576,59.0441082,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/22  03:00:00,12,14256.00302,22.23495037,21.58135917,21.90815477,0,137.1890587,21.58135917,0.009609307,59.43074648,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/22  04:00:00,11.875,14256.00302,22.07912372,21.43208083,21.75560228,0,136.6960906,21.43208083,0.00960208,59.93184911,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/22  05:00:00,11.925,14256.00302,21.93106641,21.30389503,21.61748072,0,133.8403641,21.30389503,0.009570489,60.20894887,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/22  06:00:00,12,28512.00604,21.80993337,21.20756203,21.5087477,0,130.9207801,21.20756203,0.009594032,60.71257585,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/22  07:00:00,12,57024.01208,21.82768922,21.37451158,21.6011004,0,135.2605975,21.37451158,0.009533985,59.72433331,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/22  08:00:00,12.625,72576.01538,21.96776799,21.6305037,21.79913585,0,129.2196108,21.6305037,0.009370686,57.80530995,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/22  09:00:00,13.625,57024.01208,22.01941749,21.54830206,21.78385978,0,108.3281841,21.54830206,0.009256025,57.39375588,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/22  10:00:00,14.625,57024.01208,22.06761914,21.6161687,21.84189392,0,93.34676203,21.6161687,0.009126981,56.37136828,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/22  11:00:00,15.625,36288.00769,22.17119467,21.71135859,21.94127663,0,77.85127952,21.71135859,0.009010234,55.33765983,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/22  12:00:00,16,36288.00769,22.51136975,22.04935124,22.2803605,0,77.91488551,22.04935124,0.00897049,53.9715887,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/22  13:00:00,16.625,36288.00769,22.73163347,22.31617377,22.52390362,0,71.61766875,22.31617377,0.008954871,53.01046957,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/22  14:00:00,17.625,36288.00769,22.97499453,22.65413688,22.8145657,0,60.41870634,22.65413688,0.009071557,52.59684975,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/22  15:00:00,18.625,36288.00769,23.16688366,22.96449255,23.0656881,0,48.32154778,22.96449255,0.009516753,54.11010185,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/22  16:00:00,17.75,36288.00769,23.21466556,22.97634656,23.09550606,0,61.45942957,22.97634656,0.009745952,55.3555321,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/22  17:00:00,15.75,36288.00769,23.09139146,22.68098542,22.88618844,0,90.52915438,22.68098542,0.009450641,54.6743649,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/22  18:00:00,14.375,36288.00769,22.93691799,22.50787916,22.72239857,0,112.2087893,22.50787916,0.009352099,54.68508736,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/22  19:00:00,13.375,86832.0184,22.74710599,22.23528364,22.49119481,0,123.9989504,22.23528364,0.009330781,55.47505497,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/22  20:00:00,13,115344.0244,22.58754248,22.09418678,22.34086463,0,129.1091372,22.09418678,0.009397642,56.34842135,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/22  21:00:00,13,129600.0275,22.54212081,22.14722178,22.34467129,0,130.6459295,22.14722178,0.009473097,56.61053101,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/22  22:00:00,13,115344.0244,22.52473441,22.19836184,22.36154812,0,131.3643953,22.19836184,0.009545446,56.85892437,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/22  23:00:00,12.6875,86832.0184,22.39527758,21.90111928,22.14819843,0,129.77695,21.90111928,0.009615319,58.31740162,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/22  24:00:00,12.3125,42768.00906,22.1833145,21.58196684,21.88264067,0,131.0201594,21.58196684,0.009589696,59.30908675,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/23  01:00:00,12.1375,28512.00604,22.00241789,21.39426121,21.69833955,0,131.475925,21.39426121,0.009498957,59.43510837,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/23  02:00:00,12.0375,22032.00467,21.85153053,21.25121034,21.55137044,0,130.7371539,21.25121034,0.009383702,59.24209086,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/23  03:00:00,12,14256.00302,21.70818931,21.11929354,21.41374143,0,129.1755424,21.11929354,0.00928768,59.12160967,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/23  04:00:00,11.875,14256.00302,21.57255228,21.01229738,21.29242483,0,124.514747,21.01229738,0.009186405,58.87211045,0,0,0,0,0,0,0,18476.48981,5.13235828,101381.2731
e-lowe,east,lowe, 08/23  05:00:00,11.925,14256.00302,21.46349867,20.99960607,21.23155237,0,109.5618019,20.99960607,0.00910117,58.37941464,0,0,0,0,0,0,0,69480.46224,19.3001284,101381.2731
e-lowe,east,lowe, 08/23  06:00:00,12,28512.00604,21.49337399,21.01292008,21.25314703,0,112.7556904,21.01292008,0.009073266,58.15547858,0,0,0,0,0,0,0,54962.4628,15.26735078,101381.2731
e-lowe,east,lowe, 08/23  07:00:00,12,57024.01208,21.95017745,21.49049635,21.7203369,0,139.665686,21.49049635,0.008993089,55.98866917,0,0,0,1.562386039,5624.589739,0.943178983,3395.444338,0,0,101381.2731
e-lowe,east,lowe, 08/23  08:00:00,12,72576.01538,22.31556458,21.92340829,22.11948643,0,144.6565626,21.92340829,0.008830168,53.54938414,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/23  09:00:00,13.25,57024.01208,22.12828282,21.62161842,21.87495062,0,114.4378638,21.62161842,0.00875573,54.09157717,0,0,0,0,0,0,0,3683.246509,1.02312403,101381.2731
e-lowe,east,lowe, 08/23  10:00:00,15.25,57024.01208,22.19809071,21.79117129,21.994631,0,86.43711468,21.79117129,0.008801877,53.81248213,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/23  11:00:00,16.9375,36288.00769,22.51430026,22.16298522,22.33864274,0,63.79813899,22.16298522,0.008886637,53.10478595,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/23  12:00:00,18.4375,36288.00769,22.782033,22.59566943,22.68885121,0,45.71796964,22.59566943,0.008941774,52.04241369,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/23  13:00:00,19,36288.00769,22.99887531,22.88992101,22.94439816,0,40.05681808,22.88992101,0.00898003,51.33659951,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/23  14:00:00,19.1875,36288.00769,23.24171329,23.12416811,23.1829407,0,41.00888616,23.12416811,0.009003022,50.74172114,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/23  15:00:00,19.1125,36288.00769,23.31495893,23.1979055,23.25643221,0,42.54642721,23.1979055,0.009019534,50.60707885,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/23  16:00:00,18.375,36288.00769,23.34911997,23.15936611,23.25424304,0,54.36738114,23.15936611,0.009182869,51.6315578,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/23  17:00:00,17.375,36288.00769,23.32342348,23.07393944,23.19868146,0,70.12733239,23.07393944,0.009591147,54.17174096,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/23  18:00:00,16.375,36288.00769,23.25158916,23.02807565,23.1398324,0,86.94486901,23.02807565,0.009673372,54.77874006,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/23  19:00:00,14.75,86832.0184,23.0922057,22.70746724,22.89983647,0,107.8894643,22.70746724,0.009476479,54.73402338,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/23  20:00:00,14,115344.0244,22.94509974,22.52490118,22.73500046,0,119.337256,22.52490118,0.009464946,55.27776128,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/23  21:00:00,13.375,129600.0275,22.8906707,22.5105705,22.7006206,0,129.8195164,22.5105705,0.009515774,55.61876647,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/23  22:00:00,13,115344.0244,22.83421652,22.46949701,22.65185676,0,135.9444778,22.46949701,0.009577182,56.11181596,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/23  23:00:00,12.6875,86832.0184,22.69348369,22.1664393,22.42996149,0,134.3519266,22.1664393,0.009642111,57.53890182,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/23  24:00:00,12.3125,42768.00906,22.47322649,21.84125753,22.15724201,0,135.4916214,21.84125753,0.009614718,58.52638693,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/24  01:00:00,12.1375,28512.00604,22.27696716,21.63883824,21.9579027,0,135.6196676,21.63883824,0.009522638,58.69550696,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/24  02:00:00,12.0375,22032.00467,22.1109292,21.47993002,21.79542961,0,134.6641178,21.47993002,0.009405751,58.55255033,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/24  03:00:00,12,14256.00302,21.95838046,21.34011712,21.64924879,0,132.9579314,21.34011712,0.009308405,58.45416249,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/24  04:00:00,11.875,14256.00302,21.81486895,21.20205553,21.50846224,0,132.6383669,21.20205553,0.009206001,58.31214247,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/24  05:00:00,11.925,14256.00302,21.67903484,21.08510822,21.38207153,0,129.9612373,21.08510822,0.009116773,58.1715431,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/24  06:00:00,12,28512.00604,21.56953191,21.00680717,21.28816954,0,125.6349149,21.00680717,0.009082064,58.23283912,0,0,0,0,0,0,0,6583.326979,1.828701939,101381.2731
e-lowe,east,lowe, 08/24  07:00:00,12,57024.01208,21.59429788,21.17645437,21.38537613,0,131.550923,21.17645437,0.008998873,57.10950244,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/24  08:00:00,12,72576.01538,21.71494659,21.34678445,21.53086552,0,134.3483014,21.34678445,0.008821857,55.42023831,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/24  09:00:00,12.625,57024.01208,21.84810341,21.26790355,21.55800348,0,121.6653671,21.26790355,0.008794085,55.51438167,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/24  10:00:00,13.625,57024.01208,22.18200632,21.61383718,21.89792175,0,111.2212424,21.61383718,0.008827315,54.55574431,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/24  11:00:00,14.625,36288.00769,22.31588262,21.74362971,22.02975617,0,95.4488526,21.74362971,0.008674935,53.20051651,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/24  12:00:00,16.25,36288.00769,22.48341063,22.04808636,22.2657485,0,73.87442444,22.04808636,0.008817139,53.06509044,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/24  13:00:00,17.625,36288.00769,22.67178813,22.39490811,22.53334812,0,55.66230969,22.39490811,0.008897715,52.42438901,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/24  14:00:00,18,36288.00769,22.82960155,22.59498759,22.71229457,0,52.02382773,22.59498759,0.008948023,52.0794067,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/24  15:00:00,18,36288.00769,22.98288452,22.73051945,22.85670198,0,54.26677213,22.73051945,0.008970641,51.78155316,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/24  16:00:00,17.375,36288.00769,23.00180205,22.7226193,22.86221068,0,63.94896305,22.7226193,0.009010954,52.03619711,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/24  17:00:00,16.375,36288.00769,22.92341633,22.59813442,22.76077538,0,78.95066129,22.59813442,0.009120327,53.05877564,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/24  18:00:00,15.375,36288.00769,22.80504198,22.50930205,22.65717201,0,95.04243388,22.50930205,0.009220972,53.92520317,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/24  19:00:00,14.875,86832.0184,22.68947968,22.34858497,22.51903232,0,100.6929722,22.34858497,0.009247777,54.61033908,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/24  20:00:00,14.925,115344.0244,22.63318456,22.36088962,22.49703709,0,100.9119022,22.36088962,0.009333234,55.06595064,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/24  21:00:00,15,129600.0275,22.6671479,22.51450294,22.59082542,0,102.7153677,22.51450294,0.009424928,55.08220922,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/24  22:00:00,15,115344.0244,22.71173102,22.6322895,22.67201026,0,104.4792237,22.6322895,0.009509377,55.17214093,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/24  23:00:00,14.5625,86832.0184,22.63302735,22.33805123,22.48553929,0,104.7760346,22.33805123,0.009613458,56.77492443,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/24  24:00:00,14.1125,42768.00906,22.45850141,22.02508848,22.24179494,0,107.6103954,22.02508848,0.009652841,58.09970762,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/25  01:00:00,13.8125,28512.00604,22.29644596,21.836264,22.06635498,0,110.0726303,21.836264,0.009629775,58.63452239,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/25  02:00:00,13.5125,22032.00467,22.15523557,21.67585959,21.91554758,0,112.5829385,21.67585959,0.009624245,59.17865019,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/25  03:00:00,13.275,14256.00302,22.01963653,21.52894738,21.77429196,0,114.1848948,21.52894738,0.009620446,59.68969712,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/25  04:00:00,13.075,14256.00302,21.88785837,21.39035248,21.63910542,0,115.2728803,21.39035248,0.009582502,59.96448918,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/25  05:00:00,13,14256.00302,21.76497846,21.2730244,21.51900143,0,114.6800942,21.2730244,0.009550344,60.19808538,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/25  06:00:00,13,28512.00604,22.03070794,21.42509186,21.7278999,0,120.4306511,21.42509186,0.009602097,59.96642835,0,0,0,0.963587301,3468.914284,0.562632776,2025.477993,0,0,101381.2731
e-lowe,east,lowe, 08/25  07:00:00,13,57024.01208,23.90185495,23.26675202,23.58430348,0,161.1175794,23.26675202,0.009674963,54.02991065,0,0,0,12.00623875,43222.4595,7.091572661,25529.66158,1420.777981,0.39466055,101381.2731
e-lowe,east,lowe, 08/25  08:00:00,13,72576.01538,25.04806973,23.99834716,24.52320845,0,284.0581902,23.99834716,0.0091757,49.04621103,0,0,0,200.9328851,723358.3862,121.4350644,437166.2319,0,0,101381.2731
e-lowe,east,lowe, 08/25  09:00:00,13,57024.01208,24.84780584,23.98321345,24.41550965,0,191.0034459,23.98321345,0.008936,47.82842641,0,0,0,46.59131467,167728.7328,29.18935412,105081.6748,0,0,101381.2731
e-lowe,east,lowe, 08/25  10:00:00,14.25,57024.01208,24.45612757,23.76282392,24.10947574,0,135.9914698,23.76282392,0.009281723,50.31312305,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/25  11:00:00,16.875,36288.00769,24.41519149,23.86143518,24.13831333,0,93.68692194,23.86143518,0.009135449,49.23999607,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/25  12:00:00,19.25,36288.00769,24.52377752,23.99949331,24.26163541,0,90.61040726,23.99949331,0.008975249,47.98744007,0,0,0,48.61151269,175001.4457,36.4904396,131365.5826,0,0,101381.2731
e-lowe,east,lowe, 08/25  13:00:00,20.375,36288.00769,24.59144662,23.9998443,24.29564546,0,100.3006726,23.9998443,0.008764531,46.87548309,0,0,0,84.71379923,304969.6772,65.69436198,236499.7031,0,0,101381.2731
e-lowe,east,lowe, 08/25  14:00:00,20.85,36288.00769,24.63393472,23.99985902,24.31689687,0,106.6574241,23.99985902,0.008632632,46.17966725,0,0,0,101.4111928,365080.2939,80.27991261,289007.6854,0,0,101381.2731
e-lowe,east,lowe, 08/25  15:00:00,20.375,36288.00769,24.64303434,23.99987205,24.3214532,0,107.7365504,23.99987205,0.00855637,45.77721796,0,0,0,93.01969067,334870.8864,73.1503354,263341.2075,0,0,101381.2731
e-lowe,east,lowe, 08/25  16:00:00,20.625,36288.00769,24.63623399,23.99986394,24.31804896,0,111.9395453,23.99986394,0.008586864,45.93816461,0,0,0,103.2562067,371722.3441,81.6752745,294030.9882,0,0,101381.2731
e-lowe,east,lowe, 08/25  17:00:00,20.375,36288.00769,24.58999417,23.99977481,24.29488449,0,116.3922614,23.99977481,0.008681128,46.43574776,0,0,0,104.3645602,375712.4166,81.79471751,294460.983,0,0,101381.2731
e-lowe,east,lowe, 08/25  18:00:00,19.375,36288.00769,24.51661188,23.99969554,24.25815371,0,128.2798654,23.99969554,0.008790312,47.01187952,0,0,0,100.6259734,362253.5043,76.35873553,274891.4479,0,0,101381.2731
e-lowe,east,lowe, 08/25  19:00:00,17.75,86832.0184,24.39248096,23.9997754,24.19612818,0,107.2610895,23.9997754,0.008931969,47.75849499,0,0,0,37.16176595,133782.3574,27.22196959,97999.09051,0,0,101381.2731
e-lowe,east,lowe, 08/25  20:00:00,17,115344.0244,24.32243508,23.99980877,24.16112193,0,104.7563459,23.99980877,0.009206481,49.20477218,0,0,0,16.62449802,59848.19288,11.7175997,42183.35892,0,0,101381.2731
e-lowe,east,lowe, 08/25  21:00:00,16.375,129600.0275,24.31642909,23.99961935,24.15802422,0,120.4603282,23.99961935,0.009350045,49.96130659,0,0,0,24.1016472,86765.92991,16.57679565,59676.46434,0,0,101381.2731
e-lowe,east,lowe, 08/25  22:00:00,14.75,115344.0244,24.27218047,23.93146009,24.10182028,0,131.9200961,23.93146009,0.009531782,51.12847373,0,0,0,2.668065963,9605.037468,1.780962221,6411.463997,0,0,101381.2731
e-lowe,east,lowe, 08/25  23:00:00,13.625,86832.0184,24.07728487,23.48223157,23.77975822,0,140.666701,23.48223157,0.009731968,53.61685277,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/25  24:00:00,13.3375,42768.00906,23.83178903,23.14459521,23.48819212,0,140.3822422,23.14459521,0.009815855,55.18396158,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/26  01:00:00,13.2375,33696.00714,23.62604383,22.94300302,23.28452342,0,139.2223944,22.94300302,0.009832994,55.95702878,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/26  02:00:00,13.1375,33696.00714,23.45229423,22.77746466,23.11487944,0,138.2179063,22.77746466,0.009904674,56.92682205,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/26  03:00:00,13.0375,14256.00302,23.28397635,22.61632078,22.95014856,0,137.1689928,22.61632078,0.009986661,57.95433359,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/26  04:00:00,12.9375,14256.00302,23.11376791,22.45394067,22.78385429,0,136.0606467,22.45394067,0.010015536,58.69511124,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/26  05:00:00,13.025,14256.00302,22.96031961,22.32355914,22.64193938,0,132.5863671,22.32355914,0.010017223,59.17210009,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/26  06:00:00,13.0375,14256.00302,22.89655622,22.26646985,22.58151303,0,131.9030535,22.26646985,0.010099772,59.85918641,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/26  07:00:00,13,53136.01126,22.83998732,22.21757128,22.5287793,0,131.1621317,22.21757128,0.010142782,60.28942431,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/26  08:00:00,13.625,53136.01126,22.96081104,22.4633483,22.71207967,0,127.2033373,22.4633483,0.010035282,58.77962542,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/26  09:00:00,14.625,72576.01538,23.62015966,23.31771432,23.46893699,0,127.7497341,23.31771432,0.009969698,55.46003765,0,0,0,3.261462787,11741.26603,1.962049573,7063.378463,0,0,101381.2731
e-lowe,east,lowe, 08/26  10:00:00,16.875,72576.01538,23.97083101,23.73062903,23.85073002,0,92.03942339,23.73062903,0.009886684,53.64773136,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/26  11:00:00,19.25,53136.01126,24.17267552,23.96032504,24.06650028,0,60.67691434,23.96032504,0.009700871,51.93079616,0,0,0,9.436104276,33969.97539,6.952132941,25027.67859,0,0,101381.2731
e-lowe,east,lowe, 08/26  12:00:00,20.375,42768.00906,24.33964602,23.99978422,24.16971512,0,74.20394219,23.99978422,0.009248546,49.42631099,0,0,0,52.32591166,188373.282,39.5749897,142469.9629,0,0,101381.2731
e-lowe,east,lowe, 08/26  13:00:00,20.85,42768.00906,24.43914505,23.99979719,24.21947112,0,87.70859705,23.99979719,0.008946564,47.83536327,0,0,0,78.72913358,283424.8809,61.31388885,220729.9999,0,0,101381.2731
e-lowe,east,lowe, 08/26  14:00:00,21.625,42768.00906,24.52113045,23.99979944,24.26046494,0,99.48181433,23.99979944,0.008759577,46.84948813,0,0,0,107.9044118,388455.8824,86.50511355,311418.4088,0,0,101381.2731
e-lowe,east,lowe, 08/26  15:00:00,21.8125,42768.00906,24.57634747,23.99979175,24.28806961,0,107.4997467,23.99979175,0.008609392,46.05721497,0,0,0,119.6208824,430635.1767,97.77164658,351977.9277,0,0,101381.2731
e-lowe,east,lowe, 08/26  16:00:00,21.2625,42768.00906,24.57433925,23.99978201,24.28706063,0,106.6127532,23.99978201,0.008418214,45.04816815,0,0,0,106.0746201,381868.6325,87.39184616,314610.6462,0,0,101381.2731
e-lowe,east,lowe, 08/26  17:00:00,20.375,42768.00906,24.51320989,23.9998501,24.25652999,0,97.463137,23.9998501,0.008404722,44.97673844,0,0,0,78.47427794,282507.4006,62.90245688,226448.8448,0,0,101381.2731
e-lowe,east,lowe, 08/26  18:00:00,19.375,42768.00906,24.43635126,23.99988672,24.21811899,0,108.229851,23.99988672,0.008794391,47.03266545,0,0,0,74.95812401,269849.2464,56.31090581,202719.2609,0,0,101381.2731
e-lowe,east,lowe, 08/26  19:00:00,18.25,110160.0233,24.34565137,23.99987971,24.17276554,0,102.3692791,23.99987971,0.009346349,49.9408739,0,0,0,44.27341252,159384.2851,30.88121328,111172.3678,0,0,101381.2731
e-lowe,east,lowe, 08/26  20:00:00,17.3,129600.0275,24.2923579,23.99974225,24.14605008,0,112.8708494,23.99974225,0.009995946,53.3573582,0,0,0,38.36213858,138103.6989,24.82854863,89382.77505,0,0,101381.2731
e-lowe,east,lowe, 08/26  21:00:00,16.375,129600.0275,24.27132668,23.99947645,24.13540156,0,124.6018238,23.99947645,0.010353325,55.23496509,0,0,0,32.97173762,118698.2554,20.50407191,73814.65888,0,0,101381.2731
e-lowe,east,lowe, 08/26  22:00:00,16,129600.0275,24.25030125,24.00348182,24.12689154,0,113.6703196,24.00348182,0.010265816,54.76252976,0,0,0,4.85912706,17492.85742,3.033737071,10921.45346,0,0,101381.2731
e-lowe,east,lowe, 08/26  23:00:00,15.375,110160.0233,24.1151059,23.64471904,23.87991247,0,113.158829,23.64471904,0.010150496,55.33849841,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/26  24:00:00,14.5625,53136.01126,23.87077889,23.24521088,23.55799489,0,120.609204,23.24521088,0.009955881,55.61789432,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/27  01:00:00,13.8625,33696.00714,23.65140142,23.02501315,23.33820728,0,129.7241303,23.02501315,0.009806872,55.53350116,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/27  02:00:00,13.225,33696.00714,23.45121464,22.78336924,23.11729194,0,136.3240822,22.78336924,0.009624141,55.31768523,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/27  03:00:00,12.625,14256.00302,23.23873698,22.53298746,22.88586222,0,142.2401872,22.53298746,0.009388442,54.80942941,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/27  04:00:00,12.025,14256.00302,23.0214295,22.28019906,22.65081428,0,148.1720866,22.28019906,0.009122391,54.10357251,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/27  05:00:00,11.55,14256.00302,22.80344331,22.0387996,22.42112146,0,152.2306913,22.0387996,0.008850142,53.28999351,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/27  06:00:00,11.15,14256.00302,22.84367997,21.99311276,22.41839636,0,160.5609009,21.99311276,0.008572937,51.79669372,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/27  07:00:00,12.875,53136.01126,24.1565004,23.28689251,23.72169646,0,164.39512,23.28689251,0.008323573,46.53414816,0,0,0,11.53402881,41522.50373,8.260112044,29736.40336,0,0,101381.2731
e-lowe,east,lowe, 08/27  08:00:00,15.875,53136.01126,25.31935716,23.99841606,24.65888661,0,300.8910034,23.99841606,0.007977193,42.72137903,0,0,0,254.3302876,915589.0355,188.3562302,678082.4288,0,0,101381.2731
e-lowe,east,lowe, 08/27  09:00:00,18.25,72576.01538,25.37212303,24.0147887,24.69345587,0,329.4936009,24.0147887,0.00779054,41.69346372,0,0,0,337.861225,1216300.41,257.8129968,928126.7886,0,0,101381.2731
e-lowe,east,lowe, 08/27  10:00:00,18.4375,72576.01538,25.08125941,23.99984078,24.5405501,0,227.9479886,23.99984078,0.008142301,43.59053006,0,0,0,213.9163868,770098.9926,159.8429996,575434.7985,0,0,101381.2731
e-lowe,east,lowe, 08/27  11:00:00,17.4125,53136.01126,24.96207451,23.99992428,24.48099939,0,169.919442,23.99992428,0.008543554,45.70932465,0,0,0,117.5139724,423050.3007,84.02927594,302505.3934,0,0,101381.2731
e-lowe,east,lowe, 08/27  12:00:00,18.875,42768.00906,24.97011022,23.99988182,24.48499602,0,169.0341311,23.99988182,0.008872908,47.4468338,0,0,0,151.9423015,546992.2852,108.3973232,390230.3635,0,0,101381.2731
e-lowe,east,lowe, 08/27  13:00:00,20.0625,42768.00906,24.99411844,23.99978492,24.49695168,0,173.6448031,23.99978492,0.009015389,48.19817035,0,0,0,184.4162789,663898.6042,133.5361753,480730.231,0,0,101381.2731
e-lowe,east,lowe, 08/27  14:00:00,20.0375,42768.00906,24.98774694,23.99969872,24.49372283,0,172.0926773,23.99969872,0.008944955,47.8271877,0,0,0,178.733932,643442.1554,131.554732,473597.0351,0,0,101381.2731
e-lowe,east,lowe, 08/27  15:00:00,20.625,42768.00906,24.98983873,23.99968126,24.49475999,0,172.7855473,23.99968126,0.008804908,47.08888767,0,0,0,187.9528357,676630.2085,142.4395407,512782.3465,0,0,101381.2731
e-lowe,east,lowe, 08/27  16:00:00,20.375,42768.00906,24.93711385,23.99969416,24.46840401,0,164.1674971,23.99969416,0.008669822,46.37632203,0,0,0,167.9178307,604504.1906,129.5188022,466267.688,0,0,101381.2731
e-lowe,east,lowe, 08/27  17:00:00,20,42768.00906,24.84614966,23.99967835,24.42291401,0,149.3127257,23.99967835,0.008421915,45.06795181,0,0,0,136.1717426,490218.2735,108.2240253,389606.491,0,0,101381.2731
e-lowe,east,lowe, 08/27  18:00:00,18.75,42768.00906,24.72100842,23.99963801,24.36032322,0,150.9168098,23.99963801,0.008268558,44.25822469,0,0,0,111.8284443,402582.3995,88.25470703,317716.9453,0,0,101381.2731
e-lowe,east,lowe, 08/27  19:00:00,17.375,110160.0233,24.5807144,23.99970924,24.29021182,0,135.0306983,23.99970924,0.008374348,44.8167495,0,0,0,63.88712184,229993.6386,48.60393256,174974.1572,0,0,101381.2731
e-lowe,east,lowe, 08/27  20:00:00,16.4375,129600.0275,24.4953759,23.99957944,24.24747767,0,139.6728633,23.99957944,0.00866425,46.34717997,0,0,0,50.27899542,181004.3835,37.011765,133242.354,0,0,101381.2731
e-lowe,east,lowe, 08/27  21:00:00,15.725,129600.0275,24.45147825,23.99938689,24.22543257,0,148.2050804,23.99938689,0.008908643,47.63666854,0,0,0,46.66650488,167999.4176,33.18140775,119453.0679,0,0,101381.2731
e-lowe,east,lowe, 08/27  22:00:00,15.1875,129600.0275,24.40308819,24.00191149,24.20249984,0,132.4988045,24.00191149,0.008977678,47.99328953,0,0,0,11.57323296,41663.63864,8.096815488,29148.53576,0,0,101381.2731
e-lowe,east,lowe, 08/27  23:00:00,14.5625,110160.0233,24.247119,23.67014199,23.95863049,0,127.5172443,23.67014199,0.009023415,49.20791072,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/27  24:00:00,14.1125,53136.01126,24.00115027,23.3114251,23.65628768,0,129.5335462,23.3114251,0.009037046,50.3579094,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/28  01:00:00,13.8125,28512.00604,23.79412825,23.14295662,23.46854243,0,132.684274,23.14295662,0.009082583,51.12591251,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/28  02:00:00,13.5125,22032.00467,23.61441166,22.95424166,23.28432666,0,134.4038415,22.95424166,0.009129008,51.97334861,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/28  03:00:00,13.275,14256.00302,23.43717852,22.77210505,23.10464178,0,135.436241,22.77210505,0.009161252,52.73308229,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/28  04:00:00,13.075,14256.00302,23.26749435,22.60206759,22.93478097,0,135.975965,22.60206759,0.009159212,53.26770411,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/28  05:00:00,13,14256.00302,23.10660301,22.45161087,22.77910694,0,134.8003215,22.45161087,0.009107131,53.45588316,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/28  06:00:00,13,28512.00604,23.24564353,22.51845556,22.88204955,0,137.9947585,22.51845556,0.009146326,53.4688124,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/28  07:00:00,13.625,57024.01208,24.7630004,23.82959346,24.29629693,0,216.6701114,23.82959346,0.00886388,47.90625015,0,0,0,93.9529036,338230.453,65.40190772,235446.8678,0,0,101381.2731
e-lowe,east,lowe, 08/28  08:00:00,15.875,72576.01538,25.75788963,24.27119704,25.01454334,0,353.121109,24.27119704,0.007791946,41.0741,0,0,0,314.0067408,1130424.267,234.0397206,842542.9942,0,0,101381.2731
e-lowe,east,lowe, 08/28  09:00:00,18.875,57024.01208,25.65117592,24.05854344,24.85485968,0,328.3403422,24.05854344,0.007558077,40.35834674,0,0,0,331.0518005,1191786.482,268.5315631,966713.6273,0,0,101381.2731
e-lowe,east,lowe, 08/28  10:00:00,20,57024.01208,25.28420108,23.99977398,24.64198753,0,242.6397775,23.99977398,0.007639504,40.93164514,0,0,0,244.5171021,880261.5675,201.6450666,725922.2396,0,0,101381.2731
e-lowe,east,lowe, 08/28  11:00:00,20,36288.00769,25.18070866,24.00000504,24.59035685,0,201.3162028,24.00000504,0.007995784,42.8156326,0,0,0,202.9740406,730706.5463,160.3007335,577082.6406,0,0,101381.2731
e-lowe,east,lowe, 08/28  12:00:00,20.625,36288.00769,25.16039545,23.99995307,24.58017426,0,196.36382,23.99995307,0.00833988,44.63406629,0,0,0,213.3894284,768201.9424,166.0970463,597949.3665,0,0,101381.2731
e-lowe,east,lowe, 08/28  13:00:00,21.375,36288.00769,25.15566521,23.99984449,24.57775485,0,195.6825287,23.99984449,0.008452963,45.23147573,0,0,0,226.7900528,816444.1902,178.3706855,642134.4679,0,0,101381.2731
e-lowe,east,lowe, 08/28  14:00:00,21.85,36288.00769,25.14766155,23.99982917,24.57374536,0,194.2603471,23.99982917,0.008510534,45.53541684,0,0,0,234.0166142,842459.8111,185.1651726,666594.6215,0,0,101381.2731
e-lowe,east,lowe, 08/28  15:00:00,21.375,36288.00769,25.1127687,23.99982233,24.55629551,0,187.3966264,23.99982233,0.00854637,45.724583,0,0,0,217.4963206,782986.7541,170.0729845,612262.744,0,0,101381.2731
e-lowe,east,lowe, 08/28  16:00:00,21.625,36288.00769,25.0661595,23.99979057,24.53297503,0,184.076073,23.99979057,0.008607041,46.04482965,0,0,0,218.186639,785471.9004,171.078288,615881.8368,0,0,101381.2731
e-lowe,east,lowe, 08/28  17:00:00,21.375,36288.00769,24.9773668,23.99969101,24.4885289,0,179.7853375,23.99969101,0.008764625,46.87640742,0,0,0,209.4724512,754100.8242,162.4381311,584777.2718,0,0,101381.2731
e-lowe,east,lowe, 08/28  18:00:00,21.625,36288.00769,24.90064337,23.99946904,24.4500562,0,192.0794764,23.99946904,0.008743859,46.7674988,0,0,0,225.9800678,813528.2439,179.0081112,644429.2005,0,0,101381.2731
e-lowe,east,lowe, 08/28  19:00:00,20.125,86832.0184,24.7586119,23.99957166,24.37909178,0,168.3140829,23.99957166,0.008701694,46.54478893,0,0,0,169.1111988,608800.3156,129.3407477,465626.6917,0,0,101381.2731
e-lowe,east,lowe, 08/28  20:00:00,17.75,115344.0244,24.6311422,23.99968456,24.31541338,0,152.6535364,23.99968456,0.009088423,48.58316358,0,0,0,103.1703645,371413.312,72.5368995,261132.8382,0,0,101381.2731
e-lowe,east,lowe, 08/28  21:00:00,16.375,129600.0275,24.56173845,23.99955753,24.28064799,0,155.695708,23.99955753,0.009404358,50.24736249,0,0,0,77.80919339,280113.0962,51.71931486,186189.5335,0,0,101381.2731
e-lowe,east,lowe, 08/28  22:00:00,16,115344.0244,24.51342189,23.99940913,24.25641551,0,157.0037708,23.99940913,0.009503716,50.77071669,0,0,0,70.05778789,252208.0364,46.5530886,167591.119,0,0,101381.2731
e-lowe,east,lowe, 08/28  23:00:00,15.375,86832.0184,24.39826212,23.93645323,24.16735767,0,119.4915716,23.93645323,0.009596633,51.45548743,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/28  24:00:00,14.625,42768.00906,24.20377804,23.6027256,23.90325182,0,125.8688691,23.6027256,0.009742716,53.28553676,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/29  01:00:00,14.0875,28512.00604,24.00132953,23.36017043,23.68074998,0,131.4906089,23.36017043,0.009767592,54.20601782,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/29  02:00:00,13.525,22032.00467,23.80649584,23.12964807,23.46807195,0,137.209602,23.12964807,0.009760348,54.92593101,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/29  03:00:00,12.9875,14256.00302,23.6070435,22.8974523,23.2522479,0,142.5302968,22.8974523,0.009742349,55.6023589,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/29  04:00:00,12.4875,14256.00302,23.40940216,22.67285518,23.04112867,0,147.3187887,22.67285518,0.009735706,56.32652843,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/29  05:00:00,12.1125,14256.00302,23.21614976,22.46401842,22.84008409,0,150.3033016,22.46401842,0.009699507,56.83677443,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/29  06:00:00,12,28512.00604,23.04476744,22.30049916,22.6726333,0,149.6864937,22.30049916,0.009707551,57.45154921,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/29  07:00:00,12,57024.01208,23.01823187,22.42258262,22.72040725,0,153.2084789,22.42258262,0.009628868,56.57165627,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/29  08:00:00,13.25,72576.01538,23.13506466,22.71302945,22.92404706,0,137.6627387,22.71302945,0.009552597,55.14941513,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/29  09:00:00,14.625,57024.01208,23.27833996,22.75581077,23.01707537,0,112.7222244,22.75581077,0.009583848,55.18451599,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/29  10:00:00,15.6875,57024.01208,23.61325708,23.09749759,23.35537733,0,101.7271198,23.09749759,0.009330412,52.64703475,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/29  11:00:00,16.6625,36288.00769,23.77303942,23.26147191,23.51725566,0,86.56189869,23.26147191,0.009329305,52.11857214,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/29  12:00:00,17.625,36288.00769,23.89876587,23.47030226,23.68453407,0,74.13420625,23.47030226,0.009481421,52.29217215,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/29  13:00:00,18,36288.00769,24.00336263,23.61812299,23.81074281,0,69.56930274,23.61812299,0.009588895,52.40719363,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/29  14:00:00,18,36288.00769,24.06422851,23.66880112,23.86651481,0,70.57235644,23.66880112,0.010308615,56.1014711,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/29  15:00:00,18.625,36288.00769,24.12241062,23.7851285,23.95376956,0,62.26319939,23.7851285,0.011323447,61.10256361,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/29  16:00:00,19,36288.00769,24.18045355,23.92887575,24.05466465,0,57.68015394,23.92887575,0.010430183,55.87531659,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/29  17:00:00,18.375,36288.00769,24.17103974,23.92257301,24.04680638,0,67.6504135,23.92257301,0.010082789,54.06393349,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/29  18:00:00,18.625,36288.00769,24.15476495,23.98679801,24.07078148,0,79.07831415,23.98679801,0.00999368,53.38748699,0,0,0,20.0497369,72179.05283,13.64161907,49109.82865,0,0,101381.2731
e-lowe,east,lowe, 08/29  19:00:00,17.75,86832.0184,24.09821683,23.92894219,24.01357951,0,80.62871257,23.92894219,0.009791571,52.50536901,0,0,0,3.684881706,13265.57414,2.525501206,9091.804342,0,0,101381.2731
e-lowe,east,lowe, 08/29  20:00:00,16.375,115344.0244,24.0055726,23.73347494,23.86952377,0,98.60687287,23.73347494,0.00950849,51.61355771,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/29  21:00:00,16,129600.0275,23.98031558,23.75883336,23.86957447,0,106.633017,23.75883336,0.009326919,50.56638453,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/29  22:00:00,16,115344.0244,23.99348046,23.84110076,23.91729061,0,107.9807899,23.84110076,0.009519537,51.33989465,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/29  23:00:00,15.5,86832.0184,23.89116758,23.52860196,23.70988477,0,109.0764106,23.52860196,0.009689902,53.23941054,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/29  24:00:00,14.8875,42768.00906,23.69176829,23.18433743,23.43805286,0,114.1062126,23.18433743,0.009722836,54.53744487,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/30  01:00:00,14.45,28512.00604,23.50589494,22.96236608,23.23413051,0,118.3802582,22.96236608,0.009623097,54.71578016,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/30  02:00:00,14.05,22032.00467,23.33681615,22.76844142,23.05262879,0,121.9764934,22.76844142,0.009515855,54.75502551,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/30  03:00:00,13.65,14256.00302,23.16929638,22.57740718,22.87335178,0,125.5810214,22.57740718,0.009448022,55.00465868,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/30  04:00:00,13.25,14256.00302,23.0019194,22.387966,22.6949427,0,129.202433,22.387966,0.009359341,55.12660568,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/30  05:00:00,13.0375,14256.00302,22.83954376,22.22071413,22.53012894,0,130.1271325,22.22071413,0.00923479,54.96055922,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/30  06:00:00,13,28512.00604,22.79467508,22.15209862,22.47338685,0,130.7070792,22.15209862,0.009186758,54.90876052,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/30  07:00:00,14.875,57024.01208,23.74552774,23.29881281,23.52217028,0,127.4284649,23.29881281,0.009093586,50.7349292,0,0,0,7.99708794,28789.51659,5.53936651,19941.71944,0,0,101381.2731
e-lowe,east,lowe, 08/30  08:00:00,17.875,72576.01538,24.92380409,23.99812674,24.46096541,0,246.9953843,23.99812674,0.008563987,45.82183533,0,0,0,226.9371292,816973.665,168.9217964,608118.4669,0,0,101381.2731
e-lowe,east,lowe, 08/30  09:00:00,20.25,57024.01208,25.08434018,23.99946072,24.54190045,0,226.5367229,23.99946072,0.008269187,44.26198782,0,0,0,243.0118396,874842.6226,189.7500923,683100.3324,0,0,101381.2731
e-lowe,east,lowe, 08/30  10:00:00,21,57024.01208,24.97758021,23.99988736,24.48873378,0,187.02057,23.99988736,0.00854896,45.73799946,0,0,0,213.7064478,769343.2119,163.2328938,587638.4176,0,0,101381.2731
e-lowe,east,lowe, 08/30  11:00:00,21,36288.00769,24.96400273,23.99991602,24.48195937,0,163.7682004,23.99991602,0.008780889,46.96156319,0,0,0,184.3218904,663558.8056,139.942515,503793.054,0,0,101381.2731
e-lowe,east,lowe, 08/30  12:00:00,21.75,36288.00769,25.01315152,23.99976072,24.50645612,0,171.7783677,23.99976072,0.008679349,46.42640569,0,0,0,204.4756237,736112.2453,160.9249175,579329.7031,0,0,101381.2731
e-lowe,east,lowe, 08/30  13:00:00,22.7625,36288.00769,25.06875751,23.99976496,24.53426123,0,182.4697818,23.99976496,0.008560918,45.80151453,0,0,0,232.4952306,836982.83,189.1545319,680956.3148,0,0,101381.2731
e-lowe,east,lowe, 08/30  14:00:00,23.5375,36288.00769,25.11397648,23.99977495,24.55687571,0,191.2215412,23.99977495,0.008490598,45.43033383,0,0,0,252.8884303,910398.3492,211.3206608,760754.379,0,0,101381.2731
e-lowe,east,lowe, 08/30  15:00:00,23.9875,36288.00769,25.1336963,23.99977771,24.56673701,0,195.0950861,23.99977771,0.008427599,45.09775251,0,0,0,262.3020989,944287.556,222.9889323,802760.1563,0,0,101381.2731
e-lowe,east,lowe, 08/30  16:00:00,24.0375,36288.00769,25.10813535,23.99974485,24.5539401,0,195.2001869,23.99974485,0.008413779,45.02487468,0,0,0,260.9210675,939315.8429,223.9448597,806201.495,0,0,101381.2731
e-lowe,east,lowe, 08/30  17:00:00,24,36288.00769,25.03560551,23.99958316,24.51759433,0,192.4726791,23.99958316,0.00838717,44.88480615,0,0,0,251.7911626,906448.1854,220.5207352,793874.6469,0,0,101381.2731
e-lowe,east,lowe, 08/30  18:00:00,22.4375,36288.00769,24.91163886,23.99943341,24.45553614,0,194.6956471,23.99943341,0.008243015,44.12382405,0,0,0,227.7565815,819923.6933,195.7201527,704592.5496,0,0,101381.2731
e-lowe,east,lowe, 08/30  19:00:00,19.9375,86832.0184,24.73251458,23.99957588,24.36604523,0,163.7932416,23.99957588,0.0081849,43.81642037,0,0,0,149.2338109,537241.7192,121.657762,437967.9433,0,0,101381.2731
e-lowe,east,lowe, 08/30  20:00:00,18.375,115344.0244,24.62037638,23.99963939,24.31000789,0,151.9724089,23.99963939,0.00844011,45.164047,0,0,0,108.1460001,389325.6003,82.80355436,298092.7957,0,0,101381.2731
e-lowe,east,lowe, 08/30  21:00:00,17.6875,129600.0275,24.57416316,23.9995548,24.28685898,0,160.3211988,23.9995548,0.008778481,46.9498647,0,0,0,108.3665044,390119.4159,79.19308571,285095.1086,0,0,101381.2731
e-lowe,east,lowe, 08/30  22:00:00,17.1875,115344.0244,24.52988279,23.99942212,24.26465245,0,161.9945407,23.99942212,0.008942264,47.81380065,0,0,0,100.8079149,362908.4935,72.19263008,259893.4683,0,0,101381.2731
e-lowe,east,lowe, 08/30  23:00:00,16.3125,86832.0184,24.4146167,23.99783006,24.20622338,0,113.5409385,23.99783006,0.009293264,49.66775468,0,0,0,12.41391606,44690.09782,8.697697304,31311.71029,0,0,101381.2731
e-lowe,east,lowe, 08/30  24:00:00,15.4,42768.00906,24.24524369,23.72063344,23.98293857,0,114.3960317,23.72063344,0.009652363,52.42629828,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/31  01:00:00,14.6625,28512.00604,24.04738419,23.45977345,23.75357882,0,123.1536216,23.45977345,0.009729768,53.6760285,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/31  02:00:00,13.9625,22032.00467,23.84972027,23.21087296,23.53029662,0,130.9746642,23.21087296,0.009749684,54.59836874,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/31  03:00:00,13.325,14256.00302,23.64659118,22.96473649,23.30566383,0,137.7890041,22.96473649,0.009753165,55.43682899,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/31  04:00:00,12.6625,14256.00302,23.44044338,22.71673822,23.0785908,0,144.9144077,22.71673822,0.009732854,56.16052697,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/31  05:00:00,12.15,14256.00302,23.23312757,22.48110134,22.85711446,0,149.8470735,22.48110134,0.00968684,56.70488577,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/31  06:00:00,12,28512.00604,23.04910733,22.30164091,22.67537412,0,149.6522239,22.30164091,0.009702171,57.41626175,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/31  07:00:00,12.625,57024.01208,23.31800826,22.68093523,22.99947174,0,149.7120856,22.68093523,0.009638765,55.75845264,0,0,0,0.789863756,2843.509522,0.475550555,1711.981998,0,0,101381.2731
e-lowe,east,lowe, 08/31  08:00:00,14.25,72576.01538,24.57297365,23.91264384,24.24280874,0,188.2739116,23.91264384,0.009388473,50.43319827,0,0,0,73.99385269,266377.8697,46.63691011,167892.8764,0,0,101381.2731
e-lowe,east,lowe, 08/31  09:00:00,15,57024.01208,24.25787021,23.72497172,23.99142096,0,120.7905778,23.72497172,0.009480983,51.49789768,0,0,0,0,0,0,0,3199.346266,0.888707296,101381.2731
e-lowe,east,lowe, 08/31  10:00:00,16.25,57024.01208,24.38909761,23.85462867,24.12186314,0,104.985573,23.85462867,0.009631692,51.89492544,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/31  11:00:00,17.625,36288.00769,24.48740908,23.98830166,24.23785537,0,85.98862668,23.98830166,0.009610538,51.36699532,0,0,0,5.609293365,20193.45611,3.80953058,13714.31009,0,0,101381.2731
e-lowe,east,lowe, 08/31  12:00:00,18.625,36288.00769,24.56898571,23.99992303,24.28445437,0,95.2845242,23.99992303,0.009509535,50.79974966,0,0,0,43.51920182,156669.1266,30.28683224,109032.5961,0,0,101381.2731
e-lowe,east,lowe, 08/31  13:00:00,19.625,36288.00769,24.62667844,23.99983902,24.31325873,0,104.528864,23.99983902,0.009302377,49.70967335,0,0,0,78.89315082,284015.343,56.86421338,204711.1682,0,0,101381.2731
e-lowe,east,lowe, 08/31  14:00:00,20.625,36288.00769,24.67797973,23.99983624,24.33890798,0,112.8943604,23.99983624,0.009126502,48.78344916,0,0,0,110.6635555,398388.7999,82.55986206,297215.5034,0,0,101381.2731
e-lowe,east,lowe, 08/31  15:00:00,21.625,36288.00769,24.71704378,23.99980206,24.35842292,0,119.9361514,23.99980206,0.008895761,47.56750929,0,0,0,136.05916,489812.9761,106.9246395,384928.7023,0,0,101381.2731
e-lowe,east,lowe, 08/31  16:00:00,21.375,36288.00769,24.70547814,23.99975626,24.3526172,0,123.2489015,23.99975626,0.008636947,46.2027167,0,0,0,132.1860933,475869.9359,105.9402582,381384.9294,0,0,101381.2731
e-lowe,east,lowe, 08/31  17:00:00,21,36288.00769,24.65362767,23.99973398,24.32668082,0,126.4861061,23.99973398,0.008641183,46.22513658,0,0,0,128.8062128,463702.3659,102.695738,369704.657,0,0,101381.2731
e-lowe,east,lowe, 08/31  18:00:00,19.125,36288.00769,24.56968921,23.99967046,24.28467983,0,135.9043315,23.99967046,0.008718015,46.630635,0,0,0,104.6456569,376724.3647,79.6612379,286780.4564,0,0,101381.2731
e-lowe,east,lowe, 08/31  19:00:00,16.125,86832.0184,24.39477283,23.93792849,24.16635066,0,115.1943385,23.93792849,0.008979774,48.191864,0,0,0,12.4053896,44659.40255,8.887090459,31993.52565,0,0,101381.2731
e-lowe,east,lowe, 08/31  20:00:00,14.375,115344.0244,24.22488025,23.68861936,23.9567498,0,132.2149585,23.68861936,0.009313532,50.71062925,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/31  21:00:00,13.375,129600.0275,24.10821119,23.56948129,23.83884624,0,147.9782182,23.56948129,0.009509702,52.13419721,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/31  22:00:00,12.9375,115344.0244,24.01019327,23.48710781,23.74865054,0,154.4112772,23.48710781,0.009617101,52.97592837,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/31  23:00:00,12.775,86832.0184,23.83028074,23.16912037,23.49970055,0,150.2782581,23.16912037,0.009713706,54.53838315,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 08/31  24:00:00,12.6375,42768.00906,23.58847873,22.85502965,23.22175419,0,147.5007692,22.85502965,0.009771463,55.90962497,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/01  01:00:00,12.475,28512.00604,23.36401658,22.63119843,22.9976075,0,146.8111083,22.63119843,0.009699724,56.22801791,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/01  02:00:00,12.3375,22032.00467,23.16450982,22.43717898,22.8008444,0,145.9607476,22.43717898,0.009531864,55.90414331,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/01  03:00:00,12.175,14256.00302,22.97433408,22.25227252,22.6133033,0,145.453399,22.25227252,0.009403125,55.78443061,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/01  04:00:00,12.0375,14256.00302,22.78593141,22.06942309,22.42767725,0,144.6776715,22.06942309,0.009185959,55.12435058,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/01  05:00:00,11.375,14256.00302,22.5874007,21.83427938,22.21084004,0,151.4971234,21.83427938,0.008856591,53.94422101,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/01  06:00:00,11.625,28512.00604,22.41763467,21.6970027,22.05731869,0,145.9403597,21.6970027,0.008696512,53.43031432,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/01  07:00:00,14.5,57024.01208,22.61649891,22.28883457,22.45266674,0,113.6291997,22.28883457,0.008656804,51.30993102,0,0,0,4.268250151,15365.70054,2.928499292,10542.59745,0,0,101381.2731
e-lowe,east,lowe, 09/01  08:00:00,16,72576.01538,23.24697034,23.18871855,23.21784445,0,102.4795337,23.18871855,0.008884912,49.8364852,0,0,0,4.76013265,17136.47754,3.262724843,11745.80944,0,0,101381.2731
e-lowe,east,lowe, 09/01  09:00:00,16.625,57024.01208,23.38284931,23.12677127,23.25481029,0,83.55542247,23.12677127,0.009290766,52.27987238,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/01  10:00:00,17.625,57024.01208,23.45048937,23.20980645,23.33014791,0,69.04887904,23.20980645,0.009170245,51.3850119,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/01  11:00:00,18,36288.00769,23.42288585,23.12653094,23.2747084,0,59.90609417,23.12653094,0.009181078,51.72388603,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/01  12:00:00,18.625,36288.00769,23.44621305,23.19562281,23.32091793,0,51.81770269,23.19562281,0.009435619,52.9135253,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/01  13:00:00,19.625,36288.00769,23.55881896,23.43558012,23.49719954,0,38.95411664,23.43558012,0.0094206,52.07309451,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/01  14:00:00,20.625,36288.00769,23.66706978,23.70774089,23.68740534,0,26.44820265,23.70774089,0.009169705,49.88180287,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/01  15:00:00,20.375,36288.00769,23.74725599,23.78389134,23.76557366,0,30.40647369,23.78389134,0.009041262,48.96596397,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/01  16:00:00,20,36288.00769,23.8244413,23.78069338,23.80256734,0,37.77202129,23.78069338,0.009171541,49.66990065,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/01  17:00:00,18.75,36288.00769,23.8718087,23.74539388,23.80860129,0,57.58878777,23.74539388,0.009706201,52.63918916,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/01  18:00:00,18,36288.00769,23.84781619,23.74752871,23.79767245,0,72.17633755,23.74752871,0.010215905,55.34502128,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/01  19:00:00,17.375,86832.0184,23.78144651,23.62779937,23.70462294,0,79.40022249,23.62779937,0.010425094,56.87016058,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/01  20:00:00,17,115344.0244,23.7367756,23.58160426,23.65918993,0,86.26639038,23.58160426,0.010587774,57.90226944,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/01  21:00:00,17,129600.0275,23.77573007,23.73595241,23.75584124,0,89.54322844,23.73595241,0.010710914,58.02252037,0,0,0,0,0,0,0,0,0,101381.2731
