Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-lowe,east,lowe, 09/01  22:00:00,17,115344.0244,23.83164181,23.87052822,23.85108502,0,91.6592922,23.87052822,0.010811134,58.11992331,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/01  23:00:00,17,86832.0184,23.79111378,23.63614159,23.71362769,0,85.71806876,23.63614159,0.010922379,59.56494044,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/01  24:00:00,17,42768.00906,23.67980116,23.425157,23.55247908,0,82.49803922,23.425157,0.011117007,61.38434863,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/02  01:00:00,16.375,33696.00714,23.50516049,23.1786061,23.3418833,0,88.59497314,23.1786061,0.011342657,63.54627684,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/02  02:00:00,16,33696.00714,23.3599826,22.99111523,23.17554892,0,93.07461843,22.99111523,0.011174225,63.33266688,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/02  03:00:00,16,14256.00302,23.30170297,22.95886282,23.1302829,0,92.36146204,22.95886282,0.011078217,62.92067683,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/02  04:00:00,15.375,14256.00302,23.15118454,22.75125993,22.95122224,0,98.59786508,22.75125993,0.011043686,63.52329692,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/02  05:00:00,15,14256.00302,23.00766412,22.57009685,22.78888048,0,103.0215362,22.57009685,0.011020303,64.13053176,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/02  06:00:00,15,14256.00302,23.05872081,22.58763916,22.82317998,0,104.3944085,22.58763916,0.011001439,63.97964993,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/02  07:00:00,15.625,53136.01126,24.28604329,23.62567003,23.95585666,0,138.984468,23.62567003,0.010857156,59.33785632,0,0,0,43.22636324,155614.9077,25.09270851,90333.75063,0,0,101381.2731
e-lowe,east,lowe, 09/02  08:00:00,16.625,53136.01126,25.42905781,24.00507468,24.71706624,0,319.6963516,24.00507468,0.009479768,50.75776828,0,0,0,348.974344,1256307.638,219.1932362,789095.6504,0,0,101381.2731
e-lowe,east,lowe, 09/02  09:00:00,18.25,72576.01538,25.45081647,24.0572552,24.75403584,0,337.7278093,24.0572552,0.008299816,44.39914667,0,0,0,362.5682807,1305245.81,265.1183163,954425.9388,0,0,101381.2731
e-lowe,east,lowe, 09/02  10:00:00,19,72576.01538,25.15363388,23.99950432,24.5765691,0,242.3767357,23.99950432,0.008010079,43.02041245,0,0,0,235.9174482,849302.8135,183.9887623,662359.5443,0,0,101381.2731
e-lowe,east,lowe, 09/02  11:00:00,19,53136.01126,25.0487742,23.99980345,24.52428882,0,185.2347224,23.99980345,0.008127312,43.64111871,0,0,0,163.083569,587100.8485,126.8872314,456794.0331,0,0,101381.2731
e-lowe,east,lowe, 09/02  12:00:00,19,42768.00906,25.02485284,23.99983859,24.51234572,0,178.7924696,23.99983859,0.008339424,44.76489966,0,0,0,159.0150077,572454.0277,120.4110245,433479.6882,0,0,101381.2731
e-lowe,east,lowe, 09/02  13:00:00,19,42768.00906,24.99637746,23.99985731,24.49811739,0,173.2102288,23.99985731,0.00859725,46.12998829,0,0,0,155.2659031,558957.2512,114.7832912,413219.8482,0,0,101381.2731
e-lowe,east,lowe, 09/02  14:00:00,20.25,42768.00906,25.01330343,23.99971497,24.5065092,0,176.5160658,23.99971497,0.008597836,46.1050121,0,0,0,180.4393489,649581.6562,139.6988532,502915.8717,0,0,101381.2731
e-lowe,east,lowe, 09/02  15:00:00,20.375,42768.00906,24.99017361,23.99965398,24.4949138,0,172.9507443,23.99965398,0.008389278,44.98491304,0,0,0,174.6822157,628855.9765,138.3349035,498005.6526,0,0,101381.2731
e-lowe,east,lowe, 09/02  16:00:00,20,42768.00906,24.92527484,23.99981081,24.46254282,0,161.8232975,23.99981081,0.008457526,45.31730966,0,0,0,156.7380707,564257.0546,120.7360326,434649.7174,0,0,101381.2731
e-lowe,east,lowe, 09/02  17:00:00,19.375,42768.00906,24.84659719,23.99988393,24.42324056,0,148.7373962,23.99988393,0.008725055,46.71348425,0,0,0,130.524435,469887.9661,96.79913784,348476.8962,0,0,101381.2731
e-lowe,east,lowe, 09/02  18:00:00,17.75,42768.00906,24.72219385,23.99983581,24.36101483,0,149.7419253,23.99983581,0.00908983,48.63829869,0,0,0,100.6332961,362279.8661,69.59649323,250547.3756,0,0,101381.2731
e-lowe,east,lowe, 09/02  19:00:00,16.375,110160.0233,24.55990376,23.99989305,24.2798984,0,129.8296746,23.99989305,0.009704807,51.87822502,0,0,0,40.35739354,145286.6167,25.75575367,92720.71321,0,0,101381.2731
e-lowe,east,lowe, 09/02  20:00:00,16,129600.0275,24.48463838,23.99961154,24.24212496,0,137.2612567,23.99961154,0.010138417,54.19374289,0,0,0,42.81510971,154134.3949,26.67989762,96047.63142,0,0,101381.2731
e-lowe,east,lowe, 09/02  21:00:00,15.375,129600.0275,24.44759785,23.99922002,24.22340893,0,147.3859386,23.99922002,0.010004873,53.51223663,0,0,0,41.0999259,147959.7332,26.05788006,93808.36821,0,0,101381.2731
e-lowe,east,lowe, 09/02  22:00:00,14.375,129600.0275,24.37959034,23.94568346,24.1626369,0,137.0206295,23.94568346,0.009649754,51.8064845,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/02  23:00:00,14,110160.0233,24.19017069,23.55402893,23.87209981,0,135.5003934,23.55402893,0.009269534,50.98337337,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/02  24:00:00,14,53136.01126,23.95297534,23.25440968,23.60369251,0,130.6787946,23.25440968,0.009088728,50.91661871,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/03  01:00:00,14,33696.00714,23.76506474,23.13386756,23.44946615,0,129.5813331,23.13386756,0.009213424,51.98379711,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/03  02:00:00,13.375,33696.00714,23.59054233,22.92404817,23.25729525,0,136.0204376,22.92404817,0.009444998,53.95073506,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/03  03:00:00,12.375,14256.00302,23.37007096,22.62800346,22.99903721,0,147.9352075,22.62800346,0.009217167,53.58643231,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/03  04:00:00,11.375,14256.00302,23.12904348,22.31768171,22.7233626,0,159.634585,22.31768171,0.00877275,51.98933115,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/03  05:00:00,11.625,14256.00302,22.91154157,22.13569696,22.52361927,0,153.0973145,22.13569696,0.008348658,50.09527293,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/03  06:00:00,12,14256.00302,22.88119968,22.11396827,22.49758397,0,147.2241941,22.11396827,0.008176962,49.16370513,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/03  07:00:00,12.625,53136.01126,23.99823417,23.14652674,23.57238046,0,159.4953117,23.14652674,0.008049423,45.48507964,0,0,0,3.161077604,11379.87937,2.272652253,8181.54811,0,0,101381.2731
e-lowe,east,lowe, 09/03  08:00:00,14.25,53136.01126,25.03462549,23.98870618,24.51166583,0,238.8843716,23.98870618,0.007857962,42.22549838,0,0,0,132.013132,475247.2752,97.5533237,351191.9653,0,0,101381.2731
e-lowe,east,lowe, 09/03  09:00:00,15.625,72576.01538,25.17953547,23.99915861,24.58934704,0,289.9815369,23.99915861,0.007638396,41.04924476,0,0,0,229.0378366,824536.2118,173.2953899,623863.4038,0,0,101381.2731
e-lowe,east,lowe, 09/03  10:00:00,16.625,72576.01538,24.93084687,23.99972352,24.4652852,0,199.620738,23.99972352,0.007718843,41.4748504,0,0,0,129.6339408,466682.1868,100.3026688,361089.6078,0,0,101381.2731
e-lowe,east,lowe, 09/03  11:00:00,17.625,53136.01126,24.84601021,23.99978729,24.42289875,0,149.6267991,23.99978729,0.0077629,41.70849364,0,0,0,83.27082053,299774.9539,67.63100101,243471.6037,0,0,101381.2731
e-lowe,east,lowe, 09/03  12:00:00,18,42768.00906,24.83852297,23.99975186,24.41913741,0,146.7586367,23.99975186,0.007650171,41.08474179,0,0,0,87.47809302,314921.1349,71.24843762,256494.3754,0,0,101381.2731
e-lowe,east,lowe, 09/03  13:00:00,18.625,42768.00906,24.83675991,23.99990751,24.41833371,0,146.3193336,23.99990751,0.007931844,42.56228115,0,0,0,101.8429341,366634.5627,81.55406981,293594.6513,0,0,101381.2731
e-lowe,east,lowe, 09/03  14:00:00,18.375,42768.00906,24.81178345,23.99983204,24.40580774,0,142.1923503,23.99983204,0.008056282,43.22169106,0,0,0,92.49761467,332991.4128,73.08667609,263112.0339,0,0,101381.2731
e-lowe,east,lowe, 09/03  15:00:00,18,42768.00906,24.78522815,23.99983129,24.39252972,0,137.2359485,23.99983129,0.008138554,43.65738549,0,0,0,79.10772863,284787.8231,61.63876407,221899.5507,0,0,101381.2731
e-lowe,east,lowe, 09/03  16:00:00,18,42768.00906,24.73913317,23.99976011,24.36944664,0,129.4858134,23.99976011,0.008011233,42.98316886,0,0,0,66.95534205,241039.2314,53.94501679,194202.0605,0,0,101381.2731
e-lowe,east,lowe, 09/03  17:00:00,18,42768.00906,24.68484298,23.99970354,24.34227326,0,120.3265059,23.99970354,0.007619864,40.90893615,0,0,0,53.53410309,192722.7711,44.8669346,161520.9646,0,0,101381.2731
e-lowe,east,lowe, 09/03  18:00:00,17.375,42768.00906,24.59868516,23.99979591,24.29924054,0,129.0280901,23.99979591,0.007723937,41.46046079,0,0,0,52.82900725,190184.4261,42.72079135,153794.8489,0,0,101381.2731
e-lowe,east,lowe, 09/03  19:00:00,16.375,110160.0233,24.45880603,23.99651572,24.22766087,0,114.8285721,23.99651572,0.008268253,44.35287699,0,0,0,14.81431903,53331.54852,11.25934784,40533.65223,0,0,101381.2731
e-lowe,east,lowe, 09/03  20:00:00,16,129600.0275,24.39432323,23.9991927,24.19675797,0,123.4146006,23.9991927,0.00882722,47.33093052,0,0,0,18.35171437,66066.17171,13.09478807,47141.23706,0,0,101381.2731
e-lowe,east,lowe, 09/03  21:00:00,15.375,129600.0275,24.36330609,23.99954329,24.18142469,0,134.4695796,23.99954329,0.009240582,49.53231105,0,0,0,19.40209481,69847.54133,13.34286051,48034.29784,0,0,101381.2731
e-lowe,east,lowe, 09/03  22:00:00,15,129600.0275,24.32246275,23.96298593,24.14272434,0,126.7307332,23.96298593,0.009171206,49.2737937,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/03  23:00:00,14.375,110160.0233,24.15959446,23.57650991,23.86805218,0,128.8617971,23.57650991,0.008974881,49.36726102,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/03  24:00:00,14,53136.01126,23.90543006,23.21422616,23.55982811,0,129.726569,23.21422616,0.008582371,48.28089825,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/04  01:00:00,13.375,33696.00714,23.68735028,23.010575,23.34896264,0,137.2568587,23.010575,0.008202348,46.71482759,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/04  02:00:00,12.375,33696.00714,23.46405007,22.71475311,23.08940159,0,149.0430931,22.71475311,0.007892443,45.76873454,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/04  03:00:00,11.375,14256.00302,23.21509272,22.39594634,22.80551953,0,160.6364857,22.39594634,0.007721855,45.66877036,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/04  04:00:00,10.375,14256.00302,22.93852543,22.05285472,22.49569008,0,171.8088471,22.05285472,0.007577486,45.7699685,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/04  05:00:00,10.625,14256.00302,22.69510794,21.84656724,22.27083759,0,164.968918,21.84656724,0.007324817,44.82343496,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/04  06:00:00,9.75,14256.00302,22.64436166,21.68602782,22.16519474,0,177.619058,21.68602782,0.007183512,44.43100036,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/04  07:00:00,11.5,53136.01126,24.19149686,23.14176405,23.66663045,0,185.1329075,23.14176405,0.007169987,40.6312473,0,0,0,10.46854615,37686.76613,8.14794727,29332.61017,1248.950694,0.346930748,101381.2731
e-lowe,east,lowe, 09/04  08:00:00,14.875,53136.01126,25.36121223,23.99783699,24.67952461,0,310.535642,23.99783699,0.006957401,37.4558292,0,0,0,217.1217917,781638.4502,181.0330616,651719.0219,0,0,101381.2731
e-lowe,east,lowe, 09/04  09:00:00,16,72576.01538,25.3011476,24.00800218,24.65457489,0,316.4882214,24.00800218,0.006706372,36.11049418,0,0,0,241.551659,869585.9724,206.413191,743087.4875,0,0,101381.2731
e-lowe,east,lowe, 09/04  10:00:00,16.625,72576.01538,24.97712134,23.99987783,24.48849959,0,208.6570079,23.99987783,0.00704722,37.94348625,0,0,0,133.383653,480181.1508,109.5079872,394228.7538,0,0,101381.2731
e-lowe,east,lowe, 09/04  11:00:00,17.625,53136.01126,24.88128938,23.99997521,24.4406323,0,155.9101906,23.99997521,0.007548455,40.60983835,0,0,0,90.68625663,326470.5239,73.94161559,266189.8161,0,0,101381.2731
e-lowe,east,lowe, 09/04  12:00:00,18,42768.00906,24.85464162,23.99983095,24.42723629,0,149.7852256,23.99983095,0.007696406,41.39642334,0,0,0,91.88816493,330797.3937,74.26290743,267346.4668,0,0,101381.2731
e-lowe,east,lowe, 09/04  13:00:00,18,42768.00906,24.83128702,23.99989459,24.4155908,0,145.3663353,23.99989459,0.007959373,42.79282581,0,0,0,88.54780665,318772.1039,69.79510196,251262.367,0,0,101381.2731
e-lowe,east,lowe, 09/04  14:00:00,18.625,42768.00906,24.82273935,23.99978318,24.41126126,0,143.9593931,23.99978318,0.007978986,42.89722302,0,0,0,97.76980194,351971.287,79.19235815,285092.4893,0,0,101381.2731
e-lowe,east,lowe, 09/04  15:00:00,18.375,42768.00906,24.79988216,23.99980824,24.3998452,0,140.0541298,23.99980824,0.007971006,42.85474119,0,0,0,89.68211818,322855.6255,70.95532463,255439.1687,0,0,101381.2731
e-lowe,east,lowe, 09/04  16:00:00,17.375,42768.00906,24.73399218,23.99996591,24.36697905,0,127.8306805,23.99996591,0.008390992,45.08224025,0,0,0,55.55232774,199988.3799,41.36634457,148918.8404,0,0,101381.2731
e-lowe,east,lowe, 09/04  17:00:00,17,42768.00906,24.66056061,23.99987837,24.33021949,0,114.8556248,23.99987837,0.008568743,46.02459266,0,0,0,29.7009089,106923.272,21.91191382,78882.88974,0,0,101381.2731
e-lowe,east,lowe, 09/04  18:00:00,16.375,42768.00906,24.56247394,24.00004806,24.281261,0,121.3157625,24.00004806,0.008551293,45.9316648,0,0,0,23.76760905,85563.39257,17.57993195,63287.755,0,0,101381.2731
e-lowe,east,lowe, 09/04  19:00:00,16,110160.0233,24.4370831,23.9911393,24.2141112,0,111.6148,23.9911393,0.008646227,46.48830709,0,0,0,2.293026768,8254.896364,1.672663375,6021.588151,0,0,101381.2731
e-lowe,east,lowe, 09/04  20:00:00,14.75,129600.0275,24.34662169,23.90685606,24.12673887,0,129.4381154,23.90685606,0.008901282,48.10407069,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/04  21:00:00,14,129600.0275,24.26157053,23.82575499,24.04366276,0,142.0203779,23.82575499,0.00911537,49.48178954,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/04  22:00:00,14,129600.0275,24.20066107,23.74263963,23.97165035,0,139.985216,23.74263963,0.009093942,49.61450971,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/04  23:00:00,13.375,110160.0233,24.00701566,23.33598453,23.67150009,0,141.9879947,23.33598453,0.009026928,50.44653057,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/04  24:00:00,13,53136.01126,23.72738758,22.954091,23.34073929,0,142.6376775,22.954091,0.009003094,51.47087465,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/05  01:00:00,12.375,28512.00604,23.48665798,22.73024667,23.10845232,0,149.9567055,22.73024667,0.009069764,52.52335781,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/05  02:00:00,12,22032.00467,23.25834827,22.48467953,22.8715139,0,152.3679911,22.48467953,0.009040385,53.11990214,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/05  03:00:00,11.375,14256.00302,23.03594195,22.23221535,22.63407865,0,158.2858996,22.23221535,0.008804422,52.55372739,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/05  04:00:00,10.375,14256.00302,22.77907164,21.90867819,22.34387492,0,169.6880814,21.90867819,0.008475504,51.62106952,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/05  05:00:00,9.375,14256.00302,22.49908084,21.56586444,22.03247264,0,180.7247572,21.56586444,0.007838642,48.80135086,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/05  06:00:00,9,28512.00604,22.34971918,21.36347799,21.85659858,0,185.3386237,21.36347799,0.007366627,46.50507874,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/05  07:00:00,10.25,57024.01208,23.49970785,22.60510112,23.05240448,0,192.5462292,22.60510112,0.007289042,42.69062763,0,0,0,4.015952717,14457.42978,2.900893386,10443.21619,0,0,101381.2731
e-lowe,east,lowe, 09/05  08:00:00,12.875,72576.01538,24.88317903,23.93916661,24.41117282,0,248.1577405,23.93916661,0.007437991,40.17074214,0,0,0,110.8814988,399173.3957,83.39220529,300211.9391,0,0,101381.2731
e-lowe,east,lowe, 09/05  09:00:00,14,57024.01208,24.90361394,23.99973529,24.45167462,0,191.803958,23.99973529,0.007569587,40.74797024,0,0,0,62.84738545,226250.5876,47.18860734,169878.9864,0,0,101381.2731
e-lowe,east,lowe, 09/05  10:00:00,15.25,57024.01208,24.63260493,23.99134602,24.31197548,0,126.4132105,23.99134602,0.00806775,43.43292221,0,0,0,4.60410476,16574.77713,3.441307934,12388.70856,0,0,101381.2731
e-lowe,east,lowe, 09/05  11:00:00,16,36288.00769,24.56107162,23.91139781,24.23623472,0,108.1681322,23.91139781,0.008246384,44.59637961,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/05  12:00:00,16.625,36288.00769,24.56931694,23.95803556,24.26367625,0,100.2493362,23.95803556,0.008334522,44.91244173,0,0,0,1.507082184,5425.495863,1.1358223,4088.960279,0,0,101381.2731
e-lowe,east,lowe, 09/05  13:00:00,17.625,36288.00769,24.6067975,23.9998367,24.3033171,0,100.5487797,23.9998367,0.008353774,44.8853626,0,0,0,24.09274522,86733.88279,18.44510612,66402.38204,0,0,101381.2731
e-lowe,east,lowe, 09/05  14:00:00,19.25,36288.00769,24.6756475,23.99986154,24.33775452,0,111.5457192,23.99986154,0.008258218,44.35120911,0,0,0,71.9591801,259053.0484,57.54986654,207179.5195,0,0,101381.2731
e-lowe,east,lowe, 09/05  15:00:00,18.75,36288.00769,24.67416511,23.99986318,24.33701414,0,111.7734942,23.99986318,0.008159168,43.80982711,0,0,0,61.85117058,222664.2141,49.14578603,176924.8297,0,0,101381.2731
e-lowe,east,lowe, 09/05  16:00:00,18.625,36288.00769,24.63664401,23.99988615,24.31826508,0,110.7429548,23.99988615,0.008231194,44.19144993,0,0,0,58.31629531,209938.6631,45.95027457,165420.9885,0,0,101381.2731
e-lowe,east,lowe, 09/05  17:00:00,19,36288.00769,24.61462724,23.99970855,24.3071679,0,118.558731,23.99970855,0.008139558,43.67930833,0,0,0,73.33951853,264022.2667,60.28676113,217032.3401,0,0,101381.2731
e-lowe,east,lowe, 09/05  18:00:00,18.375,36288.00769,24.54513318,23.99952585,24.27232951,0,131.1373867,23.99952585,0.007763634,41.67173085,0,0,0,73.87765777,265959.568,62.12742889,223658.744,0,0,101381.2731
e-lowe,east,lowe, 09/05  19:00:00,18,86832.0184,24.42798428,23.99965939,24.21382183,0,112.7372768,23.99965939,0.007566193,40.62436785,0,0,0,43.68029544,157249.0636,37.3205206,134353.8741,0,0,101381.2731
e-lowe,east,lowe, 09/05  20:00:00,17.375,115344.0244,24.37034816,23.99964813,24.18499815,0,112.2923096,23.99964813,0.00742197,39.85920682,0,0,0,30.31366569,109129.1965,26.13781296,94096.12666,0,0,101381.2731
e-lowe,east,lowe, 09/05  21:00:00,16.375,129600.0275,24.34120352,23.99963414,24.17041883,0,122.9339649,23.99963414,0.007417013,39.83292954,0,0,0,23.10569517,83180.50262,19.52959205,70306.53137,0,0,101381.2731
e-lowe,east,lowe, 09/05  22:00:00,14.75,115344.0244,24.28416525,23.93502555,24.1095954,0,131.6454461,23.93502555,0.007513223,40.50144901,0,0,0,2.438952314,8780.228331,2.015491651,7255.769942,0,0,101381.2731
e-lowe,east,lowe, 09/05  23:00:00,13.375,86832.0184,24.06867298,23.45328128,23.76097713,0,142.6313574,23.45328128,0.007638863,42.38340634,0,0,0,0,0,0,0,3248.451923,0.902347756,101381.2731
e-lowe,east,lowe, 09/05  24:00:00,13,42768.00906,23.79167255,23.07064927,23.43116091,0,144.2373988,23.07064927,0.007700441,43.71812435,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/06  01:00:00,13,28512.00604,23.57229563,22.86802346,23.22015955,0,141.3264405,22.86802346,0.007616187,43.77788756,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/06  02:00:00,12.375,22032.00467,23.36151164,22.6243379,22.99292477,0,147.3255682,22.6243379,0.007378551,43.03286739,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/06  03:00:00,12,14256.00302,23.13403132,22.37657969,22.75530551,0,149.9242201,22.37657969,0.0072374,42.84431475,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/06  04:00:00,12.625,14256.00302,22.9654476,22.28233277,22.62389018,0,138.1929332,22.28233277,0.007094781,42.25131003,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/06  05:00:00,13.625,14256.00302,22.86236582,22.29569637,22.57903109,0,121.28802,22.29569637,0.006739258,40.12449639,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/06  06:00:00,14,28512.00604,22.93612627,22.36579906,22.65096266,0,117.0839067,22.36579906,0.006313164,37.45643104,0,0,0,0.551578942,1985.684191,0.498815292,1795.73505,0,0,101381.2731
e-lowe,east,lowe, 09/06  07:00:00,15.25,57024.01208,24.60872356,23.78630132,24.19751244,0,204.7906267,23.78630132,0.006125887,33.3724006,0,0,0,88.71490846,319373.6705,83.97652522,302315.4908,1425.332919,0.395925811,101381.2731
e-lowe,east,lowe, 09/06  08:00:00,17.875,72576.01538,25.70571351,24.27434502,24.99002927,0,351.9659809,24.27434502,0.006087161,32.19212349,0,0,0,277.852124,1000267.646,267.990456,964765.6417,0,0,101381.2731
e-lowe,east,lowe, 09/06  09:00:00,20.25,57024.01208,25.59121612,24.05631093,24.82376352,0,321.0284041,24.05631093,0.006492578,34.76995104,0,0,0,297.962829,1072666.184,285.4503398,1027621.223,0,0,101381.2731
e-lowe,east,lowe, 09/06  10:00:00,22.25,57024.01208,25.25526713,23.99993008,24.62759861,0,240.6757634,23.99993008,0.006837853,36.71929988,0,0,0,244.9949613,881981.8606,238.635866,859089.1174,0,0,101381.2731
e-lowe,east,lowe, 09/06  11:00:00,22.375,36288.00769,25.15493857,23.99993688,24.57743773,0,199.7594964,23.99993688,0.006981789,37.48358648,0,0,0,209.5045452,754216.3629,199.8935094,719616.6338,0,0,101381.2731
e-lowe,east,lowe, 09/06  12:00:00,20.125,36288.00769,25.07551706,23.9999685,24.53774278,0,181.0896792,23.9999685,0.007272221,39.00050899,0,0,0,161.5347561,581525.1218,142.3381174,512417.2227,0,0,101381.2731
e-lowe,east,lowe, 09/06  13:00:00,20.25,36288.00769,25.03891266,23.99984196,24.51937731,0,173.3574425,23.99984196,0.007323149,39.25623276,0,0,0,153.6559785,553161.5227,136.73607,492249.8518,0,0,101381.2731
e-lowe,east,lowe, 09/06  14:00:00,21,36288.00769,25.02683582,23.99973727,24.51328655,0,171.4849876,23.99973727,0.00710718,38.08825618,0,0,0,158.4857994,570548.8777,147.8233809,532164.1711,0,0,101381.2731
e-lowe,east,lowe, 09/06  15:00:00,22.25,36288.00769,25.03584207,23.9998265,24.51783429,0,173.9971468,23.9998265,0.006904697,37.0009785,0,0,0,176.0290199,633704.4715,171.9306893,618950.4814,0,0,101381.2731
e-lowe,east,lowe, 09/06  16:00:00,23,36288.00769,25.03061164,23.99984441,24.51522802,0,179.0170509,23.99984441,0.00692019,37.05999103,0,0,0,191.2117392,688362.261,189.8948777,683621.5599,0,0,101381.2731
e-lowe,east,lowe, 09/06  17:00:00,22.375,36288.00769,24.97549733,23.99971691,24.48760712,0,179.7753079,23.99971691,0.006975355,37.33852289,0,0,0,181.9072431,654866.0753,179.8381024,647417.1688,0,0,101381.2731
e-lowe,east,lowe, 09/06  18:00:00,22,36288.00769,24.89923186,23.99940857,24.44932021,0,191.7437182,23.99940857,0.006754346,36.16873196,0,0,0,185.4025327,667449.1178,185.2937612,667057.5402,0,0,101381.2731
e-lowe,east,lowe, 09/06  19:00:00,21.375,86832.0184,24.76216327,23.99936525,24.38076426,0,170.5288272,23.99936525,0.006274118,33.62291962,0,0,0,153.3728068,552142.1046,153.3728068,552142.1046,0,0,101381.2731
e-lowe,east,lowe, 09/06  20:00:00,20.375,115344.0244,24.68306883,23.999435,24.34125191,0,165.4565369,23.999435,0.006082387,32.60537255,0,0,0,131.153283,472151.8189,131.153283,472151.8189,0,0,101381.2731
e-lowe,east,lowe, 09/06  21:00:00,21.25,129600.0275,24.6921113,23.99941464,24.34576297,0,184.8813445,23.99941464,0.006183667,33.14299404,0,0,0,165.6155148,596215.8534,165.6155148,596215.8534,0,0,101381.2731
e-lowe,east,lowe, 09/06  22:00:00,20.125,115344.0244,24.65937016,23.99944227,24.32940621,0,188.0930922,23.99944227,0.006395071,34.24296347,0,0,0,150.7222507,542600.1025,149.4502363,538020.8505,0,0,101381.2731
e-lowe,east,lowe, 09/06  23:00:00,19,86832.0184,24.54721482,23.99960027,24.27340754,0,138.4866353,23.99960027,0.006692444,35.80479824,0,0,0,83.73706833,301453.446,80.45769252,289647.6931,0,0,101381.2731
e-lowe,east,lowe, 09/06  24:00:00,18.375,42768.00906,24.43227414,23.99958169,24.21592792,0,103.7813086,23.99958169,0.006756737,36.14513796,0,0,0,36.64027813,131905.0013,35.02956963,126106.4507,0,0,101381.2731
e-lowe,east,lowe, 09/07  01:00:00,18,28512.00604,24.34440534,23.99954688,24.17197611,0,89.81021761,23.99954688,0.006607038,35.35281364,0,0,0,15.20562448,54740.24815,14.64887101,52735.93565,0,0,101381.2731
e-lowe,east,lowe, 09/07  02:00:00,17.375,22032.00467,24.26224253,23.95349944,24.10787098,0,84.58458794,23.95349944,0.006549086,35.12128824,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/07  03:00:00,17,14256.00302,24.15736194,23.81066157,23.98401176,0,88.68409831,23.81066157,0.006468601,34.9798323,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/07  04:00:00,17.625,14256.00302,24.09530145,23.82532251,23.96031198,0,78.89365605,23.82532251,0.006278521,33.93305808,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/07  05:00:00,18,14256.00302,24.06609598,23.861675,23.96388549,0,72.61484263,23.861675,0.006172861,33.29424474,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/07  06:00:00,17.375,28512.00604,24.15811787,23.81605592,23.98708689,0,84.87517742,23.81605592,0.006070626,32.83944014,0,0,0,1.770987616,6375.555417,1.770987616,6375.555417,0,0,101381.2731
e-lowe,east,lowe, 09/07  07:00:00,17.625,57024.01208,25.57438637,24.14647033,24.86042835,0,315.6553999,24.14647033,0.006004173,31.86235348,0,0,0,232.327354,836378.4745,229.3794248,825765.9295,0,0,101381.2731
e-lowe,east,lowe, 09/07  08:00:00,19.25,72576.01538,26.56723703,24.98210156,25.7746693,0,376.3167545,24.98210156,0.006319449,31.89166619,0,0,0.5,315.3598714,1135295.537,303.4628993,1092466.438,0,0,101381.2731
e-lowe,east,lowe, 09/07  09:00:00,21.875,57024.01208,26.45681988,24.70183482,25.57932735,0,367.0314161,24.70183482,0.006710711,34.42269131,0,0,0,351.7077694,1266147.97,349.0635597,1256628.815,0,0,101381.2731
e-lowe,east,lowe, 09/07  10:00:00,22.375,57024.01208,25.95107395,24.16728575,25.05917985,0,348.5503647,24.16728575,0.006370496,33.77851615,0,0,0,347.6460514,1251525.785,347.6460514,1251525.785,0,0,101381.2731
e-lowe,east,lowe, 09/07  11:00:00,23.25,36288.00769,25.70136084,24.0013183,24.85133957,0,308.0799602,24.0013183,0.006433994,34.44553531,0,0,0,323.4629546,1164466.636,323.4629546,1164466.636,0,0,101381.2731
e-lowe,east,lowe, 09/07  12:00:00,24.625,36288.00769,25.63483383,24.00018094,24.81750739,0,294.0528591,24.00018094,0.006841107,36.58978394,0,0,0,336.4378912,1211176.408,333.199066,1199516.637,0,0,101381.2731
e-lowe,east,lowe, 09/07  13:00:00,26.875,36288.00769,25.62397281,24.00011404,24.81204343,0,294.0710698,24.00011404,0.007420394,39.62754062,0,0,0,372.9108234,1342478.964,371.8185419,1338546.751,0,0,101381.2731
e-lowe,east,lowe, 09/07  14:00:00,28,36288.00769,25.63185537,23.99925364,24.8155545,0,297.3882605,23.99925364,0.006911864,36.92930978,0,0,0,394.1111016,1418799.966,394.1111016,1418799.966,0,0,101381.2731
e-lowe,east,lowe, 09/07  15:00:00,26.75,36288.00769,25.57372857,23.99946008,24.78659432,0,283.7597116,23.99946008,0.006350725,33.94038768,0,0,0,359.1847316,1293065.034,359.1847316,1293065.034,0,0,101381.2731
e-lowe,east,lowe, 09/07  16:00:00,24.75,36288.00769,25.44521002,23.99985666,24.72253334,0,259.7271656,23.99985666,0.006495901,34.69437658,0,0,0,300.7977022,1082871.728,300.7977022,1082871.728,0,0,101381.2731
e-lowe,east,lowe, 09/07  17:00:00,24,36288.00769,25.33691579,23.99967558,24.66829568,0,247.9995461,23.99967558,0.006721072,35.88453597,0,0,0,276.0999522,993959.828,276.0999522,993959.828,0,0,101381.2731
e-lowe,east,lowe, 09/07  18:00:00,22.75,36288.00769,25.20119015,23.99943108,24.60031062,0,246.5844129,23.99943108,0.006758421,36.08233909,0,0,0,253.0545546,910996.3967,253.0545546,910996.3967,0,0,101381.2731
e-lowe,east,lowe, 09/07  19:00:00,22,86832.0184,25.03023242,23.99937784,24.51480513,0,217.3949539,23.99937784,0.006546739,34.96409111,0,0,0,210.9738259,759505.7732,210.9738259,759505.7732,0,0,101381.2731
e-lowe,east,lowe, 09/07  20:00:00,21.375,115344.0244,24.93607218,23.99941899,24.46774559,0,209.4218948,23.99941899,0.006566168,35.06668211,0,0,0,192.2663832,692158.9795,192.2663832,692158.9795,0,0,101381.2731
e-lowe,east,lowe, 09/07  21:00:00,19.75,129600.0275,24.86101181,23.99939124,24.43020152,0,211.5350532,23.99939124,0.006667404,35.60167643,0,0,0,169.7359913,611049.5688,166.3673849,598922.5855,0,0,101381.2731
e-lowe,east,lowe, 09/07  22:00:00,18.375,115344.0244,24.78144387,23.99944826,24.39044607,0,205.3305719,23.99944826,0.006975057,37.22574629,0,0,0,151.9828996,547138.4385,136.434511,491164.2396,0,0,101381.2731
e-lowe,east,lowe, 09/07  23:00:00,16.125,86832.0184,24.61729338,23.99980797,24.30855067,0,144.0541542,23.99980797,0.008030872,42.78712079,0,0,0,45.8344388,165003.9797,36.0638458,129829.8449,0,0,101381.2731
e-lowe,east,lowe, 09/07  24:00:00,13.75,42768.00906,24.3823871,23.67914115,24.03076413,0,141.3329957,23.67914115,0.00873046,47.33841116,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/08  01:00:00,13.625,28512.00604,24.13647415,23.42087014,23.77867214,0,140.7654802,23.42087014,0.008507559,46.8830913,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/08  02:00:00,13.375,22032.00467,23.95047587,23.24205348,23.59626468,0,141.2657336,23.24205348,0.008732233,48.61343707,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/08  03:00:00,12.375,14256.00302,23.72011248,22.93963198,23.32987223,0,153.0726994,22.93963198,0.008468151,48.01472678,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/08  04:00:00,11.375,14256.00302,23.46373919,22.61590745,23.03982332,0,164.544574,22.61590745,0.00821037,47.52394775,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/08  05:00:00,10.375,14256.00302,23.19257749,22.28015445,22.73636597,0,175.934947,22.28015445,0.007897479,46.696887,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/08  06:00:00,11.25,28512.00604,23.00266939,22.17812885,22.59039912,0,160.917376,22.17812885,0.007917458,47.13494042,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/08  07:00:00,12.625,57024.01208,23.09774971,22.5505203,22.824135,0,145.4993086,22.5505203,0.008471223,49.27182599,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/08  08:00:00,13.625,72576.01538,23.65517687,23.19470254,23.42493971,0,142.2900715,23.19470254,0.009005086,50.33691242,0,0,0,1.55945936,5614.053694,1.009749167,3635.097002,0,0,101381.2731
e-lowe,east,lowe, 09/08  09:00:00,15.25,57024.01208,24.34434299,23.80034161,24.0723423,0,122.6236389,23.80034161,0.009170472,49.40945159,0,0,0,1.83389165,6602.009941,1.207010666,4345.238399,0,0,101381.2731
e-lowe,east,lowe, 09/08  10:00:00,16.625,57024.01208,24.39943755,23.92805949,24.16374852,0,98.62143163,23.92805949,0.009249833,49.47995909,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/08  11:00:00,16.375,36288.00769,24.37852595,23.79266339,24.08559467,0,99.24601723,23.79266339,0.009333627,50.31740125,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/08  12:00:00,17.25,36288.00769,24.48384555,23.91163662,24.19774109,0,93.58528438,23.91163662,0.009163323,49.04391581,0,0,0,7.249302021,26097.48727,5.247279694,18890.2069,0,0,101381.2731
e-lowe,east,lowe, 09/08  13:00:00,18.625,36288.00769,24.63818084,23.99973688,24.31895886,0,104.8912357,23.99973688,0.008964429,47.73931983,0,0,0,53.92432569,194127.5725,39.96959968,143890.5588,0,0,101381.2731
e-lowe,east,lowe, 09/08  14:00:00,19,36288.00769,24.67850354,23.99984484,24.33917419,0,112.0889558,23.99984484,0.008793255,46.81103024,0,0,0,71.21942597,256389.9335,53.68043254,193249.5572,0,0,101381.2731
e-lowe,east,lowe, 09/08  15:00:00,19,36288.00769,24.69612305,23.99986579,24.34799442,0,115.2359639,23.99986579,0.008716871,46.39256241,0,0,0,75.0476981,270171.7132,56.83539545,204607.4236,0,0,101381.2731
e-lowe,east,lowe, 09/08  16:00:00,19,36288.00769,24.64657332,23.99986371,24.32321852,0,113.0922012,23.99986371,0.008736039,46.49316642,0,0,0,72.18292655,259858.5356,54.69378283,196897.6182,0,0,101381.2731
e-lowe,east,lowe, 09/08  17:00:00,18.375,36288.00769,24.58657595,23.9998019,24.29318893,0,113.502824,23.9998019,0.008883712,47.26816488,0,0,0,59.52620002,214294.3201,44.2783455,159402.0438,0,0,101381.2731
e-lowe,east,lowe, 09/08  18:00:00,17.375,36288.00769,24.49965989,23.99971885,24.24968937,0,122.2924802,23.99971885,0.009011744,47.93992588,0,0,0,49.52861751,178303.023,35.7452824,128683.0166,0,0,101381.2731
e-lowe,east,lowe, 09/08  19:00:00,16.375,86832.0184,24.35506693,23.96019786,24.1576324,0,105.2447162,23.96019786,0.009173482,48.90468813,0,0,0,3.558138272,12809.29778,2.517278109,9062.201191,0,0,101381.2731
e-lowe,east,lowe, 09/08  20:00:00,15.375,115344.0244,24.24383871,23.81632218,24.03008044,0,117.3701364,23.81632218,0.009407614,50.57019241,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/08  21:00:00,15,129600.0275,24.18609966,23.80976307,23.99793136,0,124.7424489,23.80976307,0.009546923,51.32661222,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/08  22:00:00,14.375,115344.0244,24.14098043,23.76841153,23.95469598,0,134.0895311,23.76841153,0.009658914,52.04962177,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/08  23:00:00,14,86832.0184,23.97194155,23.41801427,23.69497791,0,133.4959402,23.41801427,0.009787897,53.85959182,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/08  24:00:00,13.375,42768.00906,23.73519381,23.06368247,23.39943814,0,137.8437219,23.06368247,0.009735247,54.73129341,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/09  01:00:00,13,33696.00714,23.50250517,22.80461508,23.15356012,0,140.7498106,22.80461508,0.00946909,54.10002481,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/09  02:00:00,13,33696.00714,23.32021271,22.64205989,22.9811363,0,138.0785166,22.64205989,0.009334946,53.87413751,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/09  03:00:00,12.375,14256.00302,23.12313202,22.40935953,22.76624577,0,144.2081617,22.40935953,0.009172869,53.7047024,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/09  04:00:00,12.625,14256.00302,22.94303257,22.26176513,22.60239885,0,138.4208344,22.26176513,0.008987002,53.10840828,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/09  05:00:00,12.375,14256.00302,22.79777957,22.12324771,22.46051364,0,139.5093232,22.12324771,0.009105622,54.25651908,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/09  06:00:00,12.625,14256.00302,22.64858422,22.00259423,22.32558923,0,134.1861914,22.00259423,0.009269432,55.62418503,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/09  07:00:00,13,53136.01126,22.6710015,22.05206447,22.36153298,0,129.1310883,22.05206447,0.00947419,56.69889711,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/09  08:00:00,13.625,53136.01126,23.07857151,22.58119792,22.82988472,0,130.648054,22.58119792,0.009434964,54.70387267,0,0,0,1.442087369,5191.514527,0.879206369,3165.142928,0,0,101381.2731
e-lowe,east,lowe, 09/09  09:00:00,14,72576.01538,23.49629058,23.17940926,23.33784992,0,134.1317197,23.17940926,0.009376084,52.46249579,0,0,0,1.396913938,5028.890178,0.874609163,3148.592987,0,0,101381.2731
e-lowe,east,lowe, 09/09  10:00:00,15.25,72576.01538,23.81269227,23.39352851,23.60311039,0,113.6561376,23.39352851,0.009285833,51.31638543,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/09  11:00:00,16.625,53136.01126,23.92719984,23.46097718,23.69408851,0,90.10866762,23.46097718,0.009176968,50.51567322,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/09  12:00:00,17,42768.00906,24.02003872,23.57491969,23.79747921,0,85.9855109,23.57491969,0.009027766,49.36592236,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/09  13:00:00,17,42768.00906,24.07232469,23.61827054,23.84529761,0,86.54702856,23.61827054,0.008869267,48.38445538,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/09  14:00:00,17.625,42768.00906,24.15499246,23.74924754,23.95212,0,78.69208518,23.74924754,0.008901764,48.1787874,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/09  15:00:00,18,42768.00906,24.26335852,23.89933461,24.08134656,0,74.33321529,23.89933461,0.008848788,47.43489348,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/09  16:00:00,17.375,42768.00906,24.29805773,23.86802524,24.08304149,0,83.75386361,23.86802524,0.009013815,48.38061102,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/09  17:00:00,16.375,42768.00906,24.18252803,23.65210233,23.91731518,0,96.69753919,23.65210233,0.00896799,48.76617565,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/09  18:00:00,14.75,42768.00906,23.99482827,23.43994904,23.71738865,0,120.9948812,23.43994904,0.008819225,48.58787848,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/09  19:00:00,14,110160.0233,23.77782785,23.20020339,23.48901562,0,130.4939872,23.20020339,0.00879771,49.17689879,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/09  20:00:00,14,129600.0275,23.68952432,23.23613568,23.46283,0,131.9647412,23.23613568,0.008962769,50.00884006,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/09  21:00:00,13.375,129600.0275,23.6493248,23.23614077,23.44273279,0,142.2762937,23.23614077,0.009151579,51.06665708,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/09  22:00:00,13,129600.0275,23.56942159,23.08222805,23.32582482,0,145.803854,23.08222805,0.009143418,51.49807589,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/09  23:00:00,13,110160.0233,23.39670744,22.75320001,23.07495372,0,139.0064276,22.75320001,0.00907329,52.13800794,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/09  24:00:00,13,53136.01126,23.16669365,22.45927473,22.81298419,0,134.2543351,22.45927473,0.009033433,52.84698932,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/10  01:00:00,13,33696.00714,22.98414699,22.34644762,22.66529731,0,133.2366547,22.34644762,0.009089431,53.53606159,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/10  02:00:00,13,33696.00714,22.83916946,22.22022263,22.52969605,0,130.8747338,22.22022263,0.009158741,54.35412626,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/10  03:00:00,12.375,14256.00302,22.66863155,22.01057056,22.33960106,0,137.4348818,22.01057056,0.009175229,55.18563254,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/10  04:00:00,12,14256.00302,22.48064416,21.79895376,22.13979896,0,140.6836731,21.79895376,0.009063472,55.25082849,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/10  05:00:00,12,14256.00302,22.32218438,21.66010265,21.99114351,0,138.3093455,21.66010265,0.00879866,54.11670384,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/10  06:00:00,12.625,14256.00302,22.20217765,21.61114903,21.90666334,0,127.3571203,21.61114903,0.00877078,54.10980413,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/10  07:00:00,13,53136.01126,22.19125103,21.63674368,21.91399736,0,121.3383362,21.63674368,0.008787577,54.16120543,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/10  08:00:00,13.625,53136.01126,22.42470183,22.00239019,22.21354601,0,119.0070029,22.00239019,0.008557183,51.61754538,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/10  09:00:00,15.25,72576.01538,22.935759,22.8114382,22.8735986,0,109.8068413,22.8114382,0.008613578,49.46053118,0,0,0,4.481664911,16133.99368,3.129886672,11267.59202,0,0,101381.2731
e-lowe,east,lowe, 09/10  10:00:00,16.625,72576.01538,23.38968321,23.20641907,23.29805114,0,87.42835159,23.20641907,0.008596884,48.22624841,0,0,0,1.25486784,4517.524223,0.900208118,3240.749225,0,0,101381.2731
e-lowe,east,lowe, 09/10  11:00:00,17.625,53136.01126,23.55057036,23.25558375,23.40307705,0,69.15281286,23.25558375,0.008575924,47.98452744,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/10  12:00:00,18.625,42768.00906,23.70194732,23.48976782,23.59585757,0,57.18169986,23.48976782,0.008580171,47.30521137,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/10  13:00:00,19,42768.00906,23.86021903,23.69303791,23.77662847,0,53.65151042,23.69303791,0.008688838,47.29405621,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/10  14:00:00,19,42768.00906,23.97389459,23.79090769,23.88240114,0,55.16470781,23.79090769,0.008955487,48.40883246,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/10  15:00:00,19,42768.00906,24.06213081,23.86503506,23.96358293,0,56.32184905,23.86503506,0.009082969,48.85179738,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/10  16:00:00,19,42768.00906,24.10391338,23.89642086,24.00016712,0,56.72703634,23.89642086,0.009131359,49.01576847,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/10  17:00:00,17.75,42768.00906,24.05810324,23.7155235,23.88681337,0,73.69270885,23.7155235,0.009140581,49.6024526,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/10  18:00:00,15.75,42768.00906,23.89407516,23.46423129,23.67915322,0,104.2898087,23.46423129,0.009203094,50.69992283,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/10  19:00:00,14.375,110160.0233,23.67798601,23.16151569,23.41975085,0,122.9630784,23.16151569,0.009292138,52.12610527,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/10  20:00:00,13.375,129600.0275,23.53709199,23.0418151,23.28945354,0,138.8611947,23.0418151,0.00951521,53.78044519,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/10  21:00:00,12.375,129600.0275,23.43754303,22.93806696,23.187805,0,154.2662813,22.93806696,0.009495842,54.02754575,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/10  22:00:00,11.375,129600.0275,23.30541036,22.68396499,22.99468767,0,166.162937,22.68396499,0.00884284,51.14259603,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/10  23:00:00,12.25,110160.0233,23.11145297,22.41048655,22.76096976,0,146.8247817,22.41048655,0.008458851,49.80721913,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/10  24:00:00,13,53136.01126,22.93088481,22.24938099,22.5901329,0,130.8113562,22.24938099,0.008838647,52.51490605,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/11  01:00:00,12.375,28512.00604,22.73952509,22.07172995,22.40562752,0,138.8762606,22.07172995,0.009323266,55.96803394,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/11  02:00:00,12,22032.00467,22.5521425,21.86238729,22.2072649,0,141.9728989,21.86238729,0.009550728,58.06824921,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/11  03:00:00,12,14256.00302,22.38691155,21.71603777,22.05147466,0,139.5134873,21.71603777,0.009623182,58.99048707,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/11  04:00:00,12,14256.00302,22.23116918,21.57841541,21.90479229,0,137.1240138,21.57841541,0.009544717,58.98830753,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/11  05:00:00,12,14256.00302,22.08472248,21.44959654,21.76715951,0,134.8574228,21.44959654,0.009295905,57.92853786,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/11  06:00:00,11.375,28512.00604,21.95773075,21.27413287,21.61593181,0,142.4193308,21.27413287,0.009167697,57.75951342,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/11  07:00:00,11,57024.01208,22.15012271,21.55355865,21.85184068,0,156.3198423,21.55355865,0.008933994,55.35729908,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/11  08:00:00,11,72576.01538,22.68167729,22.070754,22.37621564,0,167.1394644,22.070754,0.008498094,51.09412777,0,0,0,1.366960596,4921.058146,0.880060263,3168.216945,0,0,101381.2731
e-lowe,east,lowe, 09/11  09:00:00,12.875,57024.01208,23.30513646,22.63399864,22.96956755,0,143.2651492,22.63399864,0.008252525,47.97374626,0,0,0,1.520735011,5474.646038,1.005114543,3618.412355,0,0,101381.2731
e-lowe,east,lowe, 09/11  10:00:00,15.875,57024.01208,23.35187938,22.90639779,23.12913858,0,94.60924198,22.90639779,0.008193799,46.85376509,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/11  11:00:00,17,36288.00769,23.45216551,23.03419878,23.24318215,0,76.09780551,23.03419878,0.008329598,47.25269944,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/11  12:00:00,17.625,36288.00769,23.57287333,23.18622473,23.37954903,0,69.01596626,23.18622473,0.008410468,47.2394303,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/11  13:00:00,19.25,36288.00769,23.74627013,23.52890162,23.63758587,0,47.67954445,23.52890162,0.008445981,46.44915095,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/11  14:00:00,20.625,36288.00769,23.96982247,23.9290231,23.94942278,0,34.34538677,23.9290231,0.008441231,45.31763806,0,0,0,4.994193333,17979.096,4.106895489,14784.82376,0,0,101381.2731
e-lowe,east,lowe, 09/11  15:00:00,19.125,36288.00769,24.04952409,23.85111099,23.95031754,0,52.23203037,23.85111099,0.00846718,45.66974223,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/11  16:00:00,17.375,36288.00769,24.0074827,23.59376184,23.80062227,0,78.8018544,23.59376184,0.00862278,47.19337235,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/11  17:00:00,16.375,36288.00769,23.90113555,23.44937549,23.67525552,0,93.57593105,23.44937549,0.00899001,49.58715161,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/11  18:00:00,15.375,36288.00769,23.76696766,23.3484159,23.55769178,0,109.4567646,23.3484159,0.009211846,51.10198422,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/11  19:00:00,14.375,86832.0184,23.57012166,23.06653559,23.31832863,0,121.0913624,23.06653559,0.00929285,52.46322243,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/11  20:00:00,13.375,115344.0244,23.41628706,22.87322782,23.14475744,0,135.6377058,22.87322782,0.009419158,53.81151018,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/11  21:00:00,12.375,129600.0275,23.30406428,22.75758859,23.03082643,0,151.1235899,22.75758859,0.009410925,54.14140733,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/11  22:00:00,12,115344.0244,23.20408189,22.67800626,22.94104407,0,156.5613823,22.67800626,0.009220471,53.31920667,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/11  23:00:00,11.375,86832.0184,23.01390263,22.31357285,22.66373774,0,159.0374183,22.31357285,0.009085214,53.72385601,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/11  24:00:00,11,42768.00906,22.74022924,21.94340322,22.34181623,0,159.741489,21.94340322,0.008919467,53.9631758,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/12  01:00:00,10.375,28512.00604,22.48944296,21.65850984,22.0739764,0,165.5673619,21.65850984,0.008806885,54.2231889,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/12  02:00:00,10,22032.00467,22.23940723,21.39205729,21.81573226,0,167.7798555,21.39205729,0.008445032,52.88360523,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/12  03:00:00,10,14256.00302,22.01892492,21.19324092,21.60608292,0,164.4530728,21.19324092,0.008366699,53.04184374,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/12  04:00:00,9.375,14256.00302,21.79937029,21.01656605,21.40796817,0,155.8776485,21.01656605,0.008143989,52.17980256,0,0,0,0,0,0,0,59421.56993,16.50599165,101381.2731
e-lowe,east,lowe, 09/12  05:00:00,9,14256.00302,21.62335809,20.99956411,21.3114611,0,127.5764954,20.99956411,0.008048533,51.61096295,0,0,0,0,0,0,0,185347.9762,51.48554894,101381.2731
e-lowe,east,lowe, 09/12  06:00:00,9,28512.00604,21.57155242,20.99959378,21.2855731,0,119.7414177,20.99959378,0.008014387,51.39469752,0,0,0,0,0,0,0,213514.8415,59.30967819,101381.2731
e-lowe,east,lowe, 09/12  07:00:00,9,57024.01208,22.32351295,21.47214482,21.89782889,0,190.551218,21.47214482,0.007938702,49.4708901,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/12  08:00:00,10.25,72576.01538,23.36118649,22.68448092,23.0228337,0,190.8290486,22.68448092,0.007967492,46.10171069,0,0,0,2.169560207,7810.416746,1.421532581,5117.517292,0,0,101381.2731
e-lowe,east,lowe, 09/12  09:00:00,12.875,57024.01208,23.17842718,22.55105257,22.86473987,0,136.8197548,22.55105257,0.008177456,47.71610702,0,0,0,0,0,0,0,3985.69261,1.107136836,101381.2731
e-lowe,east,lowe, 09/12  10:00:00,15.25,57024.01208,23.31132124,22.79941127,23.05536625,0,103.586815,22.79941127,0.007893663,45.38131038,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/12  11:00:00,19.125,36288.00769,23.5210702,23.29759782,23.40933401,0,47.90470818,23.29759782,0.007913312,44.12745738,0,0,0,1.110809081,3998.912692,0.95439367,3435.817213,0,0,101381.2731
e-lowe,east,lowe, 09/12  12:00:00,17.875,36288.00769,23.63453076,23.36851536,23.50152306,0,64.5748343,23.36851536,0.008158823,45.3245129,0,0,0,1.274963064,4589.867029,1.04690992,3768.875712,3348.88622,0.930246172,101381.2731
e-lowe,east,lowe, 09/12  13:00:00,16.625,36288.00769,23.4785591,22.99776218,23.23816064,0,81.94515858,22.99776218,0.008644698,49.0746596,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/12  14:00:00,15.75,36288.00769,23.43629043,22.87793588,23.15711315,0,94.15988923,22.87793588,0.008847289,50.54481811,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/12  15:00:00,16.875,36288.00769,23.50613705,23.01604456,23.2610908,0,80.01628062,23.01604456,0.0089458,50.65470355,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/12  16:00:00,16.75,36288.00769,23.57135736,23.14435374,23.35785555,0,81.818756,23.14435374,0.009148112,51.38568372,0,0,0,0,0,0,0,0,0,101381.2731
