Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-lowe,east,lowe, 09/12  17:00:00,16,36288.00769,23.48234805,23.02353656,23.25294231,0,93.4851122,23.02353656,0.009549665,53.96310494,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/12  18:00:00,16,36288.00769,23.45012808,23.1366006,23.29336434,0,96.00600078,23.1366006,0.009669013,54.23464556,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/12  19:00:00,16.625,86832.0184,23.38611359,23.15731217,23.27171288,0,85.29062186,23.15731217,0.009481208,53.09789374,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/12  20:00:00,16.375,115344.0244,23.3782433,23.20309976,23.29067153,0,89.86620457,23.20309976,0.009474425,52.92698536,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/12  21:00:00,16,129600.0275,23.39329509,23.26461788,23.32895648,0,98.29418132,23.26461788,0.00953981,53.07527017,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/12  22:00:00,17.25,115344.0244,23.47431917,23.59153347,23.53292632,0,83.65888192,23.59153347,0.009179291,50.09756067,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/12  23:00:00,16.75,86832.0184,23.46334188,23.38850443,23.42592316,0,82.85603366,23.38850443,0.008308916,45.92333917,0,0,0,0,0,0,0,3603.536126,1.000982257,101381.2731
e-lowe,east,lowe, 09/12  24:00:00,16,42768.00906,23.30372227,22.97613607,23.13992917,0,91.31425987,22.97613607,0.008408811,47.62844817,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/13  01:00:00,16,28512.00604,23.18193317,22.85714777,23.01954047,0,90.08330949,22.85714777,0.008986104,51.21866473,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/13  02:00:00,16,22032.00467,23.08634612,22.77009507,22.9282206,0,88.80402698,22.77009507,0.009579677,54.80416038,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/13  03:00:00,16.625,14256.00302,23.02889211,22.78776914,22.90833063,0,78.9817872,22.78776914,0.009850933,56.25032476,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/13  04:00:00,18.25,14256.00302,23.05362959,23.02920425,23.04141692,0,55.96375405,23.02920425,0.009264102,52.15733972,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/13  05:00:00,20.875,14256.00302,23.18674286,23.57802462,23.38238374,0,21.0831285,23.57802462,0.008328091,45.41370122,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/13  06:00:00,22,28512.00604,23.38988751,23.91664477,23.65326614,0,5.739998616,23.91664477,0.007752934,41.45132916,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/13  07:00:00,22.625,57024.01208,23.6910474,23.99938964,23.84521852,0,67.54042019,23.99938964,0.007491127,39.89286092,0,0,0,74.04500766,266562.0276,71.90883439,258871.8038,0,0,101381.2731
e-lowe,east,lowe, 09/13  08:00:00,22.375,72576.01538,23.95862484,23.99975017,23.9791875,0,105.3811942,23.99975017,0.007600557,40.50825216,0,0,0,115.6263963,416255.0268,105.4735227,379704.6818,0,0,101381.2731
e-lowe,east,lowe, 09/13  09:00:00,22.625,57024.01208,24.40642865,23.99993622,24.20318243,0,110.6532911,23.99993622,0.008162933,43.48222891,0,0,0,133.5668887,480840.7993,115.0490336,414176.5211,0,0,101381.2731
e-lowe,east,lowe, 09/13  10:00:00,21.125,57024.01208,24.4540673,23.99996532,24.22701631,0,100.3064343,23.99996532,0.008615002,45.88618907,0,0,0,99.17208174,357019.4943,78.69869964,283315.3187,0,0,101381.2731
e-lowe,east,lowe, 09/13  11:00:00,20,36288.00769,24.56779171,23.99999128,24.2838915,0,96.80339674,23.99999128,0.008981139,47.79640179,0,0,0,74.51303192,268246.9149,55.67432727,200427.5782,0,0,101381.2731
e-lowe,east,lowe, 09/13  12:00:00,19.375,36288.00769,24.63998718,23.99996066,24.31997392,0,106.5992606,23.99996066,0.009241177,49.14177781,0,0,0,76.72255348,276201.1925,54.59481718,196541.3419,0,0,101381.2731
e-lowe,east,lowe, 09/13  13:00:00,20.25,36288.00769,24.74026463,23.99994832,24.37010647,0,122.6721859,23.99994832,0.009500713,50.46976465,0,0,0,120.8010892,434883.9211,85.78769905,308835.7166,0,0,101381.2731
e-lowe,east,lowe, 09/13  14:00:00,21,36288.00769,24.8543458,23.99975346,24.42704963,0,142.4637979,23.99975346,0.009300794,49.40539302,0,0,0,159.8762591,575554.5329,118.5705993,426854.1576,0,0,101381.2731
e-lowe,east,lowe, 09/13  15:00:00,20.375,36288.00769,24.82590698,23.99976723,24.4128371,0,137.2472435,23.99976723,0.009021038,47.94062484,0,0,0,136.8313553,492592.8791,102.5771506,369277.742,0,0,101381.2731
e-lowe,east,lowe, 09/13  16:00:00,20,36288.00769,24.75784372,23.99980004,24.37882188,0,130.8651362,23.99980004,0.008929329,47.43048165,0,0,0,118.0940784,425138.6823,89.72641204,323015.0833,0,0,101381.2731
e-lowe,east,lowe, 09/13  17:00:00,20.625,36288.00769,24.70939381,23.9996305,24.35451216,0,134.9635126,23.9996305,0.008732515,46.41142105,0,0,0,130.9453363,471403.2107,104.6586765,376771.2354,0,0,101381.2731
e-lowe,east,lowe, 09/13  18:00:00,20.375,36288.00769,24.55443718,23.99956782,24.2770025,0,135.0021464,23.99956782,0.00850708,45.21849226,0,0,0,123.43317,444359.4121,100.4060804,361461.8893,0,0,101381.2731
e-lowe,east,lowe, 09/13  19:00:00,20,86832.0184,24.49308063,23.99962356,24.24635209,0,125.6512773,23.99962356,0.00835778,44.44621942,0,0,0,102.7218038,369798.4937,84.60618823,304582.2776,0,0,101381.2731
e-lowe,east,lowe, 09/13  20:00:00,18.75,115344.0244,24.44471275,23.99954871,24.22213073,0,126.1110838,23.99954871,0.008243531,43.86334198,0,0,0,77.64171123,279510.1604,63.50197445,228607.108,0,0,101381.2731
e-lowe,east,lowe, 09/13  21:00:00,17.375,129600.0275,24.40905534,23.99945465,24.204255,0,134.9802192,23.99945465,0.008145933,43.37793085,0,0,0,60.28046441,217009.6719,48.65660398,175163.7743,0,0,101381.2731
e-lowe,east,lowe, 09/13  22:00:00,17,115344.0244,24.38743611,23.9994613,24.1934487,0,140.6247806,23.9994613,0.008179001,43.59537614,0,0,0,61.03331025,219719.9169,47.78350663,172020.6239,0,0,101381.2731
e-lowe,east,lowe, 09/13  23:00:00,17,86832.0184,24.31126483,23.9998508,24.15555782,0,100.1853575,23.9998508,0.008960284,47.74668777,0,0,0,9.936733235,35772.23965,7.155280681,25759.01045,0,0,101381.2731
e-lowe,east,lowe, 09/13  24:00:00,16.375,42768.00906,24.18039534,23.77833151,23.97936343,0,98.54062143,23.77833151,0.009425514,50.87841601,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/14  01:00:00,16,28512.00604,24.03219667,23.58957263,23.81088465,0,102.6441718,23.58957263,0.009069912,49.58045839,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/14  02:00:00,16,22032.00467,23.91991547,23.49116401,23.70553974,0,101.1121676,23.49116401,0.00937238,51.53283466,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/14  03:00:00,16.625,14256.00302,23.84451672,23.48940679,23.66696176,0,90.93578925,23.48940679,0.009327794,51.32852171,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/14  04:00:00,17,14256.00302,23.80506917,23.51285565,23.65896241,0,84.46914897,23.51285565,0.009398871,51.6601127,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/14  05:00:00,17,14256.00302,23.75400866,23.46951295,23.6117608,0,83.71198501,23.46951295,0.009621121,53.03434374,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/14  06:00:00,17,28512.00604,23.71712638,23.43872,23.57792319,0,83.34923395,23.43872,0.009834638,54.31376581,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/14  07:00:00,17.625,57024.01208,23.85511847,23.82486372,23.83999109,0,82.84456096,23.82486372,0.010184128,54.95197532,0,0,0,1.774426924,6387.936927,1.132854703,4078.276931,0,0,101381.2731
e-lowe,east,lowe, 09/14  08:00:00,18,72576.01538,24.13836545,23.99883699,24.06860122,0,112.876929,23.99883699,0.010488855,56.00362794,0,0,0,61.31749552,220742.9839,36.76972028,132370.993,0,0,101381.2731
e-lowe,east,lowe, 09/14  09:00:00,18,57024.01208,24.29152267,24.00187152,24.1466971,0,85.1286971,24.00187152,0.011103406,59.25354815,0,0,0,15.84501129,57042.04064,8.931917548,32154.90317,0,0,101381.2731
e-lowe,east,lowe, 09/14  10:00:00,18.625,57024.01208,24.51360343,23.99985018,24.25672681,0,103.9821237,23.99985018,0.01123616,59.97880952,0,0,0,67.80288277,244090.378,38.6568448,139164.6413,0,0,101381.2731
e-lowe,east,lowe, 09/14  11:00:00,18.375,36288.00769,24.6297883,23.99985503,24.31482167,0,103.7744588,23.99985503,0.01107735,59.14594133,0,0,0,59.81727072,215342.1746,34.12403295,122846.5186,0,0,101381.2731
e-lowe,east,lowe, 09/14  12:00:00,18.625,36288.00769,24.73635448,23.99984104,24.36809776,0,120.2132359,23.99984104,0.010982242,58.64694971,0,0,0,95.13837831,342498.1619,54.90250359,197649.0129,0,0,101381.2731
e-lowe,east,lowe, 09/14  13:00:00,20.25,36288.00769,24.85790499,23.99970777,24.42880638,0,141.9385603,23.99970777,0.010633947,56.81862394,0,0,0,170.3011719,613084.2189,104.8576638,377487.5899,0,0,101381.2731
e-lowe,east,lowe, 09/14  14:00:00,21,36288.00769,24.94760763,23.99966606,24.47363684,0,158.3515906,23.99966606,0.010239084,54.74319938,0,0,0,209.2431054,753275.1793,134.3261458,483574.1249,0,0,101381.2731
e-lowe,east,lowe, 09/14  15:00:00,21,36288.00769,24.95700044,23.99976213,24.47838128,0,159.8629241,23.99976213,0.010069317,53.84973716,0,0,0,209.2698497,753371.459,135.8708956,489135.2241,0,0,101381.2731
e-lowe,east,lowe, 09/14  16:00:00,21,36288.00769,24.91334338,23.99978643,24.45656491,0,157.1192656,23.99978643,0.010079073,53.90099893,0,0,0,204.7477872,737092.0338,133.1364548,479291.2373,0,0,101381.2731
e-lowe,east,lowe, 09/14  17:00:00,21,36288.00769,24.83207333,23.99970139,24.41588736,0,155.1726319,23.99970139,0.010211712,54.59913043,0,0,0,202.7688975,729968.031,131.1775207,472239.0747,0,0,101381.2731
e-lowe,east,lowe, 09/14  18:00:00,20.375,36288.00769,24.64993564,23.99960521,24.32477043,0,149.9098308,23.99960521,0.010256342,54.80028651,0,0,0,178.0396677,640942.8037,115.0566304,414203.8694,0,0,101381.2731
e-lowe,east,lowe, 09/14  19:00:00,19.375,86832.0184,24.55773468,23.99963614,24.27868541,0,134.3024274,23.99963614,0.010226383,54.65624806,0,0,0,128.6189632,463028.2676,82.13158362,295673.701,0,0,101381.2731
e-lowe,east,lowe, 09/14  20:00:00,18.375,115344.0244,24.49793161,23.99958439,24.248758,0,132.961722,23.99958439,0.01029829,55.05490517,0,0,0,100.0898323,360323.3964,63.46567348,228476.4245,0,0,101381.2731
e-lowe,east,lowe, 09/14  21:00:00,16.75,129600.0275,24.45109573,23.99945148,24.22527361,0,139.8033491,23.99945148,0.010233512,54.71464146,0,0,0,68.07023186,245052.8347,42.15015363,151740.5531,0,0,101381.2731
e-lowe,east,lowe, 09/14  22:00:00,16,115344.0244,24.41551127,23.99949377,24.20750252,0,142.7413645,23.99949377,0.010381524,55.52729273,0,0,0,53.4593607,192453.6985,32.06879509,115447.6623,0,0,101381.2731
e-lowe,east,lowe, 09/14  23:00:00,16,86832.0184,24.31705144,23.93328063,24.12516603,0,109.0797141,23.93328063,0.010688086,57.38948866,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/14  24:00:00,16,42768.00906,24.1696667,23.71528632,23.94247651,0,104.7200661,23.71528632,0.01081056,58.80022358,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/15  01:00:00,16,28512.00604,24.0359734,23.5901305,23.81305195,0,102.9965998,23.5901305,0.010564921,57.92145838,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/15  02:00:00,14.75,22032.00467,23.87402294,23.32544848,23.59973571,0,118.8746291,23.32544848,0.010337776,57.57184556,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/15  03:00:00,14,14256.00302,23.67819187,23.05866082,23.36842635,0,128.1845051,23.05866082,0.010138486,57.41444707,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/15  04:00:00,14,14256.00302,23.52872451,22.92836012,23.22854232,0,126.1149853,22.92836012,0.010268471,58.62089991,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/15  05:00:00,14,14256.00302,23.38939777,22.80523897,23.09731837,0,124.0232563,22.80523897,0.01033436,59.43234043,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/15  06:00:00,14,28512.00604,23.39420675,22.76848013,23.08134344,0,124.6967751,22.76848013,0.010351251,59.66176219,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/15  07:00:00,14,57024.01208,24.79449294,23.85877175,24.32663235,0,217.4272956,23.85877175,0.010133905,54.72060769,0,0,0,124.8140831,449330.6993,71.76361632,258349.0188,0,0,101381.2731
e-lowe,east,lowe, 09/15  08:00:00,15.875,72576.01538,25.76912181,24.27714875,25.02313528,0,354.0502775,24.27714875,0.008817706,46.53079362,0,0,0,365.0637548,1314229.517,234.421342,843916.8313,0,0,101381.2731
e-lowe,east,lowe, 09/15  09:00:00,17.625,57024.01208,25.53255389,24.03559598,24.78407494,0,304.0861143,24.03559598,0.008300548,44.46376352,0,0,0,317.379373,1142565.743,222.802731,802089.8316,0,0,101381.2731
e-lowe,east,lowe, 09/15  10:00:00,16.75,57024.01208,25.18260739,23.99981263,24.59121001,0,219.3392576,23.99981263,0.008473423,45.47463565,0,0,0,175.1730409,630622.9472,121.9435554,438996.7993,0,0,101381.2731
e-lowe,east,lowe, 09/15  11:00:00,16.625,36288.00769,25.06325015,23.99989691,24.53157353,0,177.7211608,23.99989691,0.008622441,46.26319804,0,0,0,112.2646258,404152.653,78.1743275,281427.579,0,0,101381.2731
e-lowe,east,lowe, 09/15  12:00:00,16.375,36288.00769,25.03930819,23.99987562,24.51959191,0,172.0349374,23.99987562,0.008743186,46.90213607,0,0,0,99.09465365,356740.7532,68.14130283,245308.6902,0,0,101381.2731
e-lowe,east,lowe, 09/15  13:00:00,16.625,36288.00769,25.01367207,23.99987704,24.50677455,0,167.1321705,23.99987704,0.008833579,47.3802576,0,0,0,98.20997777,353555.92,67.55242206,243188.7194,0,0,101381.2731
e-lowe,east,lowe, 09/15  14:00:00,17.625,36288.00769,25.03175511,23.99981585,24.51578548,0,170.2112812,23.99981585,0.00881441,47.2790509,0,0,0,125.1026984,450369.7142,87.93773261,316575.8374,0,0,101381.2731
e-lowe,east,lowe, 09/15  15:00:00,18.625,36288.00769,24.96075893,23.99983766,24.48029829,0,159.6763238,23.99983766,0.008798288,47.16451966,0,0,0,131.2476369,472491.4928,94.72569942,341012.5179,0,0,101381.2731
e-lowe,east,lowe, 09/15  16:00:00,19,36288.00769,24.9056448,23.99981077,24.45272778,0,155.072575,23.99981077,0.008826188,47.29448249,0,0,0,132.5002828,477001.0181,96.61730708,347822.3055,0,0,101381.2731
e-lowe,east,lowe, 09/15  17:00:00,18.375,36288.00769,24.79376723,23.99980138,24.3967843,0,146.7477453,23.99980138,0.009091969,48.69798594,0,0,0,110.5695587,398050.4113,77.4327281,278757.8212,0,0,101381.2731
e-lowe,east,lowe, 09/15  18:00:00,18,36288.00769,24.61607627,23.99976913,24.3079227,0,139.9096859,23.99976913,0.009449107,50.5511496,0,0,0,94.27283942,339382.2219,64.05594464,230601.4007,0,0,101381.2731
e-lowe,east,lowe, 09/15  19:00:00,17.375,86832.0184,24.5259732,23.99972911,24.26285115,0,125.2244231,23.99972911,0.009601328,51.3660912,0,0,0,58.17667776,209436.0399,38.51927846,138669.4025,0,0,101381.2731
e-lowe,east,lowe, 09/15  20:00:00,16.375,115344.0244,24.46452713,23.99976635,24.23214674,0,123.8821584,23.99976635,0.010072092,53.86416078,0,0,0,31.67552759,114031.8993,19.76729591,71162.26527,0,0,101381.2731
e-lowe,east,lowe, 09/15  21:00:00,16,129600.0275,24.44453954,23.99958776,24.22206365,0,137.5515696,23.99958776,0.010365879,55.41030012,0,0,0,44.79853576,161274.7287,26.88216542,96775.79553,0,0,101381.2731
e-lowe,east,lowe, 09/15  22:00:00,16,115344.0244,24.42508235,23.99944071,24.21226153,0,144.4935294,23.99944071,0.0104344,55.77103091,0,0,0,56.62175102,203838.3037,33.80954626,121714.3665,0,0,101381.2731
e-lowe,east,lowe, 09/15  23:00:00,16,86832.0184,24.33724746,23.95261801,24.14493273,0,109.5483007,23.95261801,0.010707112,57.36593041,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/15  24:00:00,15.375,42768.00906,24.17748421,23.66473485,23.92110953,0,114.1550998,23.66473485,0.010963529,59.70601008,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/16  01:00:00,14.375,33696.00714,23.96938975,23.36569748,23.66754362,0,126.5358067,23.36569748,0.010804609,59.89811162,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/16  02:00:00,13.375,33696.00714,23.74824232,23.06529647,23.4067694,0,138.4871141,23.06529647,0.010238467,57.81618177,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/16  03:00:00,12.375,14256.00302,23.51080469,22.75325716,23.13203093,0,150.2560529,22.75325716,0.00985637,56.73330462,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/16  04:00:00,12.625,14256.00302,23.31328718,22.59048056,22.95188387,0,144.260852,22.59048056,0.009685167,56.3194498,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/16  05:00:00,13,14256.00302,23.17547193,22.51290623,22.84418908,0,136.2655225,22.51290623,0.0100482,58.67373986,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/16  06:00:00,13,14256.00302,23.04560666,22.39467712,22.72014189,0,134.3535488,22.39467712,0.010224371,60.15283125,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/16  07:00:00,13,53136.01126,23.04060385,22.38750143,22.71405264,0,134.7872161,22.38750143,0.010198513,60.05144515,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/16  08:00:00,13,53136.01126,23.23518117,22.65695033,22.94606575,0,140.8841911,22.65695033,0.010049573,58.22990851,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/16  09:00:00,13.625,72576.01538,23.64771424,23.25248496,23.4500996,0,142.7210469,23.25248496,0.010062045,56.23313869,0,0,0,1.698793075,6115.65507,0.962982149,3466.735735,0,0,101381.2731
e-lowe,east,lowe, 09/16  10:00:00,15.25,72576.01538,23.96176212,23.51514521,23.73845366,0,116.0920712,23.51514521,0.010146052,55.77266719,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/16  11:00:00,16.625,53136.01126,24.1429326,23.6413484,23.8921405,0,93.64539639,23.6413484,0.009881514,53.90688457,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/16  12:00:00,17,42768.00906,24.28879744,23.80648371,24.04764057,0,90.34906011,23.80648371,0.009755442,52.70267373,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/16  13:00:00,17,42768.00906,24.33048663,23.84713116,24.08880889,0,90.58890065,23.84713116,0.009711357,52.33980974,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/16  14:00:00,17,42768.00906,24.33791428,23.85201308,24.09496368,0,90.56494135,23.85201308,0.009697147,52.21661596,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/16  15:00:00,17,42768.00906,24.29527436,23.81082491,24.05304963,0,89.67675734,23.81082491,0.009695388,52.31730851,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/16  16:00:00,16.375,42768.00906,24.22197969,23.68158718,23.95178343,0,97.66469455,23.68158718,0.009695891,52.6960884,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/16  17:00:00,15.375,42768.00906,24.06811782,23.43812837,23.7531231,0,110.3843043,23.43812837,0.009706274,53.51213626,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/16  18:00:00,14.375,42768.00906,23.81597104,23.22360781,23.51978943,0,124.3601222,23.22360781,0.009816026,54.81397177,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/16  19:00:00,13.375,110160.0233,23.65505524,23.02696138,23.34100831,0,138.4678569,23.02696138,0.009915217,55.98529416,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/16  20:00:00,13.625,129600.0275,23.57534035,23.08572767,23.33053401,0,136.6169637,23.08572767,0.010009119,56.28498957,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/16  21:00:00,13.375,129600.0275,23.56828071,23.16490833,23.36659452,0,141.396778,23.16490833,0.009934374,55.60427712,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/16  22:00:00,12.375,129600.0275,23.48146371,22.94500781,23.21323576,0,153.889036,22.94500781,0.009785607,55.51764626,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/16  23:00:00,12,110160.0233,23.26294957,22.53306132,22.89800545,0,152.4514503,22.53306132,0.009542181,55.52649538,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/16  24:00:00,12,53136.01126,23.01160266,22.22213165,22.61686715,0,147.537699,22.22213165,0.009322,55.30261201,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/17  01:00:00,11.375,33696.00714,22.78299743,22.01312766,22.39806255,0,154.9529882,22.01312766,0.009389182,56.40897039,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/17  02:00:00,11,33696.00714,22.55652456,21.76813846,22.16233151,0,157.3254659,21.76813846,0.009156389,55.82324412,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/17  03:00:00,11.625,14256.00302,22.38078098,21.66580612,22.02329355,0,145.2984777,21.66580612,0.008839545,54.23799255,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/17  04:00:00,12.625,14256.00302,22.27117955,21.67035054,21.97076505,0,128.4007563,21.67035054,0.008798518,53.97478149,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/17  05:00:00,13.625,14256.00302,22.1998903,21.71494751,21.9574189,0,112.0612194,21.71494751,0.008990155,54.98345299,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/17  06:00:00,14.625,14256.00302,22.28711567,21.86232996,22.07472282,0,98.61856641,21.86232996,0.009072092,54.98188115,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/17  07:00:00,16.25,53136.01126,23.73020159,23.29976623,23.51498391,0,108.5022915,23.29976623,0.009137906,50.76824937,0,0,0,13.94244041,50192.78548,9.774870296,35189.53307,0,0,101381.2731
e-lowe,east,lowe, 09/17  08:00:00,20.125,53136.01126,25.00129949,23.99862092,24.49996021,0,257.7775045,23.99862092,0.008802923,46.89399547,0,0,0,281.9597972,1015055.27,218.5768348,786876.6054,0,0,101381.2731
e-lowe,east,lowe, 09/17  09:00:00,23.25,72576.01538,25.14363953,23.99901707,24.5713283,0,301.3239891,23.99901707,0.008362482,44.60595863,0,0,0,380.0118893,1368042.801,316.3312991,1138792.677,0,0,101381.2731
e-lowe,east,lowe, 09/17  10:00:00,25.25,72576.01538,24.97716888,23.99980719,24.48848804,0,220.9486048,23.99980719,0.008641977,46.09126572,0,0,0,322.2553388,1160119.22,270.8009525,974883.4291,0,0,101381.2731
e-lowe,east,lowe, 09/17  11:00:00,25.375,53136.01126,24.95236976,23.9998962,24.47613298,0,178.5419159,23.9998962,0.009034019,48.12203462,0,0,0,280.4995171,1009798.262,230.5281951,829901.5023,0,0,101381.2731
e-lowe,east,lowe, 09/17  12:00:00,23.75,42768.00906,24.95483919,23.99971294,24.47727606,0,173.7335083,23.99971294,0.009052165,48.19992424,0,0,0,244.9745741,881908.4668,197.481234,710932.4423,0,0,101381.2731
e-lowe,east,lowe, 09/17  13:00:00,24.875,42768.00906,25.00140801,23.99966877,24.50053839,0,182.0968053,23.99966877,0.008908124,47.44393255,0,0,0,268.348231,966053.6318,225.3473729,811250.5425,0,0,101381.2731
e-lowe,east,lowe, 09/17  14:00:00,24.75,42768.00906,25.02327813,23.99971935,24.51149874,0,185.167868,23.99971935,0.008893774,47.33894589,0,0,0,269.7054959,970939.7852,226.2462365,814486.4514,0,0,101381.2731
e-lowe,east,lowe, 09/17  15:00:00,23.375,42768.00906,24.99003766,23.99975979,24.49489873,0,176.607365,23.99975979,0.008922063,47.46945731,0,0,0,243.1273239,875258.366,193.9131321,698087.2757,0,0,101381.2731
e-lowe,east,lowe, 09/17  16:00:00,23,42768.00906,24.9575272,23.99977449,24.47865084,0,169.714056,23.99977449,0.009024213,48.00514589,0,0,0,227.9406457,820586.3245,180.4851568,649746.5645,0,0,101381.2731
e-lowe,east,lowe, 09/17  17:00:00,23.625,42768.00906,24.90741072,23.99965628,24.4535335,0,161.8553189,23.99965628,0.008816183,46.88512101,0,0,0,220.2401595,792864.5742,183.4315897,660353.7231,0,0,101381.2731
e-lowe,east,lowe, 09/17  18:00:00,23.375,42768.00906,24.74998125,23.99961763,24.37479944,0,160.3521157,23.99961763,0.008689237,46.23089751,0,0,0,210.6609319,758379.3549,177.6168243,639420.5676,0,0,101381.2731
e-lowe,east,lowe, 09/17  19:00:00,23,110160.0233,24.70396305,23.99958137,24.35177221,0,162.4779752,23.99958137,0.008687412,46.23872578,0,0,0,207.3767283,746556.2218,173.2521364,623707.6911,0,0,101381.2731
e-lowe,east,lowe, 09/17  20:00:00,21.75,129600.0275,24.6690225,23.99938547,24.33420398,0,176.4739866,23.99938547,0.008826193,46.93819244,0,0,0,204.3472522,735650.1081,165.5897051,596122.9383,0,0,101381.2731
e-lowe,east,lowe, 09/17  21:00:00,21.625,129600.0275,24.6687046,23.99906539,24.333885,0,192.9337556,23.99906539,0.008842736,47.00832503,0,0,0,220.4358021,793568.8877,179.8226113,647361.4006,0,0,101381.2731
e-lowe,east,lowe, 09/17  22:00:00,19.5,129600.0275,24.61046162,23.99924776,24.30485469,0,174.1280302,23.99924776,0.008725991,46.42478765,0,0,0,160.0335556,576120.8003,124.3291591,447584.9729,0,0,101381.2731
e-lowe,east,lowe, 09/17  23:00:00,18.625,110160.0233,24.50040157,23.99961902,24.2500103,0,120.3801169,23.99961902,0.008879497,47.24659433,0,0,0,73.05554108,262999.9479,55.49889803,199796.0329,0,0,101381.2731
e-lowe,east,lowe, 09/17  24:00:00,18.375,53136.01126,24.39387376,23.9997044,24.19678908,0,87.86404892,23.9997044,0.009011369,47.9379198,0,0,0,24.78213819,89215.69748,18.65489039,67157.60541,0,0,101381.2731
e-lowe,east,lowe, 09/18  01:00:00,18.625,28512.00604,24.32753415,23.99968041,24.16360728,0,89.03602756,23.99968041,0.00931747,49.54240996,0,0,0,32.41775888,116703.932,24.141162,86908.1832,0,0,101381.2731
e-lowe,east,lowe, 09/18  02:00:00,18.375,22032.00467,24.26888147,24.00062432,24.1347529,0,80.58098256,24.00062432,0.009169835,48.76604303,0,0,0,14.99028845,53965.03842,11.4011258,41044.05287,0,0,101381.2731
e-lowe,east,lowe, 09/18  03:00:00,16.75,14256.00302,24.15868785,23.80142763,23.98005774,0,92.37532079,23.80142763,0.009151045,49.25878157,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/18  04:00:00,16,14256.00302,24.00391278,23.55982146,23.78186712,0,102.1645834,23.55982146,0.009453549,51.60316137,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/18  05:00:00,14.75,14256.00302,23.84090306,23.2974815,23.56919228,0,118.0925126,23.2974815,0.00926829,51.4436998,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/18  06:00:00,15.25,28512.00604,23.69684712,23.19416564,23.44550638,0,109.8349529,23.19416564,0.00905115,50.59185943,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/18  07:00:00,16.625,57024.01208,25.02153842,23.95270112,24.48711977,0,242.3318954,23.95270112,0.008732278,46.68560216,0,0,0,194.232556,699237.2016,141.8363651,510610.9144,0,0,101381.2731
e-lowe,east,lowe, 09/18  08:00:00,18.25,72576.01538,25.9393875,24.42988376,25.18463563,0,358.5548921,24.42988376,0.00779678,40.6138105,0,0,0,349.4360371,1257969.734,277.0805479,997489.9724,0,0,101381.2731
e-lowe,east,lowe, 09/18  09:00:00,20,57024.01208,25.8370057,24.15616653,24.99658612,0,345.8544815,24.15616653,0.007568007,40.09610167,0,0,0,364.459509,1312054.233,304.4563673,1096042.922,0,0,101381.2731
e-lowe,east,lowe, 09/18  10:00:00,21.475,57024.01208,25.46707176,24.00005672,24.73356424,0,279.062443,24.00005672,0.007679836,41.06269895,0,0,0,311.6074087,1121786.671,263.5889602,948920.2567,0,0,101381.2731
e-lowe,east,lowe, 09/18  11:00:00,22,36288.00769,25.35264141,23.99996985,24.67630563,0,235.347451,23.99996985,0.007983261,42.66463886,0,0,0,277.2845043,998224.2154,228.940025,824184.0899,0,0,101381.2731
e-lowe,east,lowe, 09/18  12:00:00,22.625,36288.00769,25.32469473,23.99987213,24.66228343,0,229.2460223,23.99987213,0.00822063,43.9170183,0,0,0,280.9190562,1011308.602,233.5707974,840854.8707,0,0,101381.2731
e-lowe,east,lowe, 09/18  13:00:00,25.5,36288.00769,25.36704017,23.99973718,24.68338867,0,240.7131191,23.99973718,0.008172643,43.63719064,0,0,0,322.8948855,1162421.588,294.7535377,1061112.736,0,0,101381.2731
e-lowe,east,lowe, 09/18  14:00:00,27.625,36288.00769,25.4133453,23.99992266,24.70663398,0,253.0524592,23.99992266,0.008332936,44.46452366,0,0,0,368.7711695,1327576.21,344.0180482,1238464.974,0,0,101381.2731
e-lowe,east,lowe, 09/18  15:00:00,26.75,36288.00769,25.37417719,23.99995079,24.68706399,0,243.9365638,23.99995079,0.008664988,46.21203918,0,0,0,362.6163118,1305418.722,319.7104652,1150957.675,0,0,101381.2731
e-lowe,east,lowe, 09/18  16:00:00,24.75,36288.00769,25.27780801,23.99977249,24.63879025,0,227.1747204,23.99977249,0.008786319,46.85059267,0,0,0,326.8978696,1176832.33,268.2979222,965872.5199,0,0,101381.2731
e-lowe,east,lowe, 09/18  17:00:00,22.75,36288.00769,25.13257317,23.99966649,24.56611983,0,209.2505532,23.99966649,0.009009941,48.02627519,0,0,0,280.3275224,1009179.081,215.6846601,776464.7764,0,0,101381.2731
e-lowe,east,lowe, 09/18  18:00:00,20.125,36288.00769,24.8902245,23.99958518,24.44490484,0,189.6821938,23.99958518,0.009164902,48.84051525,0,0,0,210.7613894,758741.0017,150.6190016,542228.4058,0,0,101381.2731
e-lowe,east,lowe, 09/18  19:00:00,17.75,86832.0184,24.73383655,23.99971676,24.36677665,0,159.7754098,23.99971676,0.00943803,50.27384394,0,0,0,119.6790187,430844.4674,79.55411428,286394.8114,0,0,101381.2731
e-lowe,east,lowe, 09/18  20:00:00,16.375,115344.0244,24.63019033,23.99969018,24.31494026,0,149.6342662,23.99969018,0.009840702,52.38537727,0,0,0,72.51955401,261070.3944,45.53401694,163922.461,0,0,101381.2731
e-lowe,east,lowe, 09/18  21:00:00,16.625,129600.0275,24.59825371,23.99943001,24.29884186,0,162.0521682,23.99943001,0.009958593,53.00397133,0,0,0,97.99373946,352777.4621,62.27480085,224189.2831,0,0,101381.2731
e-lowe,east,lowe, 09/18  22:00:00,16.375,115344.0244,24.55899263,23.99918099,24.27908681,0,165.2176601,23.99918099,0.009609234,51.17357435,0,0,0,92.31197295,332323.1026,61.21804346,220384.9564,0,0,101381.2731
e-lowe,east,lowe, 09/18  23:00:00,15.375,86832.0184,24.43050821,23.95169431,24.19110126,0,121.7246383,23.95169431,0.009614033,51.31420593,0,0,0,2.752292677,9908.253636,1.838542783,6618.754017,0,0,101381.2731
e-lowe,east,lowe, 09/18  24:00:00,16.25,42768.00906,24.29765262,23.8371813,24.06741696,0,103.407726,23.8371813,0.009894413,53.12987787,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/19  01:00:00,17,28512.00604,24.23392699,23.87792358,24.05592528,0,90.84244539,23.87792358,0.010114014,54.15841196,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/19  02:00:00,16.375,22032.00467,24.13169246,23.7238075,23.92774998,0,98.18267386,23.7238075,0.00986746,53.31616397,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/19  03:00:00,14.75,14256.00302,23.95251487,23.39403716,23.67327601,0,119.7681615,23.39403716,0.009529746,52.53422328,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/19  04:00:00,14,14256.00302,23.74534978,23.11823207,23.43179093,0,128.8708447,23.11823207,0.009265769,51.95882216,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/19  05:00:00,14,14256.00302,23.58667538,22.97849882,23.2825871,0,126.73491,22.97849882,0.009280115,52.48310668,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/19  06:00:00,14,28512.00604,23.45237746,22.86017136,23.15627441,0,124.9259633,22.86017136,0.009831274,55.94981432,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/19  07:00:00,14.625,57024.01208,24.73347985,23.83587602,24.28467794,0,208.6543901,23.83587602,0.009570418,51.39168733,0,0,0,113.6140928,409010.7343,74.20478349,267137.2206,0,0,101381.2731
e-lowe,east,lowe, 09/19  08:00:00,16.875,72576.01538,25.70002161,24.21399888,24.95701024,0,351.5570203,24.21399888,0.008382652,44.1074833,0,0,0,353.1138451,1271209.842,250.6422103,902311.9572,0,0,101381.2731
e-lowe,east,lowe, 09/19  09:00:00,18.625,57024.01208,25.60035552,24.04221517,24.82128535,0,318.2718677,24.04221517,0.008133516,43.26220643,0,0,0,344.6759522,1240833.428,254.1751259,915030.4531,0,0,101381.2731
e-lowe,east,lowe, 09/19  10:00:00,19.625,57024.01208,25.28108585,23.99983031,24.64045808,0,240.3960122,23.99983031,0.008389229,44.71667665,0,0,0,256.8124095,924524.6743,192.7713431,693976.8352,0,0,101381.2731
e-lowe,east,lowe, 09/19  11:00:00,23.125,36288.00769,25.25216355,23.99982828,24.62599591,0,217.308383,23.99982828,0.008479108,45.1893143,0,0,0,279.0386214,1004539.037,230.3004366,829081.5717,0,0,101381.2731
e-lowe,east,lowe, 09/19  12:00:00,24.375,36288.00769,25.28608475,23.9998788,24.64298178,0,224.7129957,23.9998788,0.00865496,46.08464563,0,0,0,313.8047267,1129697.016,259.37652,933755.4721,0,0,101381.2731
e-lowe,east,lowe, 09/19  13:00:00,26.5,36288.00769,25.33472862,23.99987647,24.66730254,0,236.4746824,23.99987647,0.008870676,47.19958466,0,0,0,356.2608353,1282539.007,307.9282257,1108541.612,0,0,101381.2731
e-lowe,east,lowe, 09/19  14:00:00,28,36288.00769,25.36580476,23.99971644,24.6827606,0,244.8250147,23.99971644,0.008837533,46.99688798,0,0,0,370.9579616,1335448.662,342.1304658,1231669.677,0,0,101381.2731
e-lowe,east,lowe, 09/19  15:00:00,26.75,36288.00769,25.31653271,23.99972578,24.65812925,0,232.8798703,23.99972578,0.008714422,46.30487232,0,0,0,344.9941569,1241978.965,308.6009254,1110963.331,0,0,101381.2731
e-lowe,east,lowe, 09/19  16:00:00,25.375,36288.00769,25.2486412,23.99969257,24.62416689,0,222.4004638,23.99969257,0.008690542,46.16250197,0,0,0,313.5974501,1128950.82,274.2533635,987312.1084,0,0,101381.2731
e-lowe,east,lowe, 09/19  17:00:00,23.75,36288.00769,25.12616254,23.99951385,24.56283819,0,208.9089575,23.99951385,0.00857785,45.57255685,0,0,0,271.6465626,977927.6253,232.6314741,837473.3066,0,0,101381.2731
e-lowe,east,lowe, 09/19  18:00:00,22.375,36288.00769,24.92670208,23.9995611,24.46313159,0,197.9544499,23.9995611,0.008659289,45.97028344,0,0,0,243.9427291,878193.8247,197.9203723,712513.3402,0,0,101381.2731
e-lowe,east,lowe, 09/19  19:00:00,20.125,86832.0184,24.79263083,23.99973668,24.39618375,0,173.6397815,23.99973668,0.009017914,47.82844904,0,0,0,182.9831131,658739.2072,134.6349788,484685.9237,0,0,101381.2731
e-lowe,east,lowe, 09/19  20:00:00,19,115344.0244,24.70828467,23.99966963,24.35397715,0,167.3672317,23.99966963,0.009503663,50.36622364,0,0,0,158.2017779,569526.4005,108.7962047,391666.337,0,0,101381.2731
e-lowe,east,lowe, 09/19  21:00:00,18.375,129600.0275,24.66941873,23.99936438,24.33439155,0,177.1592587,23.99936438,0.009608653,50.91518662,0,0,0,157.9444707,568600.0944,107.7227051,387801.7383,0,0,101381.2731
e-lowe,east,lowe, 09/19  22:00:00,17.375,115344.0244,24.61449968,23.99931999,24.30690983,0,176.1443467,23.99931999,0.009614512,50.91389291,0,0,0,134.6958059,484904.9011,89.39198737,321811.1545,0,0,101381.2731
e-lowe,east,lowe, 09/19  23:00:00,16.375,86832.0184,24.4920124,23.99962097,24.24581669,0,125.0296626,23.99962097,0.010051422,53.16984293,0,0,0,32.63276559,117477.9561,20.96128628,75460.63062,0,0,101381.2731
e-lowe,east,lowe, 09/19  24:00:00,16,42768.00906,24.35284848,23.87312816,24.11298832,0,107.6205058,23.87312816,0.010336279,55.03551047,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/20  01:00:00,16,28512.00604,24.22346645,23.75343188,23.98844916,0,105.8450291,23.75343188,0.01044888,56.00554703,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/20  02:00:00,16,22032.00467,24.10870461,23.65176429,23.88023445,0,104.1357744,23.65176429,0.010483734,56.53411647,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/20  03:00:00,14.75,14256.00302,23.95179483,23.39322525,23.67251004,0,120.0726204,23.39322525,0.010386144,56.8951589,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/20  04:00:00,14.625,14256.00302,23.771532,23.19843887,23.48498543,0,120.2646984,23.19843887,0.010106484,56.0443018,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/20  05:00:00,15,14256.00302,23.65942669,23.14773054,23.40357862,0,112.5612681,23.14773054,0.00984741,54.79682257,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/20  06:00:00,13.75,28512.00604,23.50890773,22.89876885,23.20383829,0,128.7123577,22.89876885,0.009534891,53.92370087,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/20  07:00:00,14.25,57024.01208,24.6113855,23.78961632,24.20050091,0,189.9991402,23.78961632,0.009297133,49.91342391,0,0,0,74.92772036,269739.7933,49.85637808,179482.9611,0,0,101381.2731
e-lowe,east,lowe, 09/20  08:00:00,16.875,72576.01538,25.4052112,24.01169349,24.70845235,0,325.0627234,24.01169349,0.008489841,45.03397768,0,0,0,323.5791466,1164884.928,229.1115917,824801.73,0,0,101381.2731
e-lowe,east,lowe, 09/20  09:00:00,18,57024.01208,25.39149785,24.00127267,24.69638526,0,279.5980001,24.00127267,0.008279962,43.96203483,0,0,0,282.1813569,1015852.885,204.0133709,734448.1351,0,0,101381.2731
e-lowe,east,lowe, 09/20  10:00:00,19.875,57024.01208,25.18321225,23.99989783,24.59155504,0,220.9776299,23.99989783,0.008646031,45.88278744,0,0,0,241.5618257,869622.5726,177.6675104,639603.0374,0,0,101381.2731
e-lowe,east,lowe, 09/20  11:00:00,19.75,36288.00769,25.10359308,23.99991692,24.551755,0,185.8466373,23.99991692,0.008895367,47.18725479,0,0,0,194.1392741,698901.3867,140.3499807,505259.9307,0,0,101381.2731
e-lowe,east,lowe, 09/20  12:00:00,20.25,36288.00769,25.10353142,23.99986415,24.55169778,0,184.8489136,23.99986415,0.00905842,48.03998553,0,0,0,204.1424145,734912.6923,147.9772385,532718.0587,0,0,101381.2731
e-lowe,east,lowe, 09/20  13:00:00,22.25,36288.00769,25.14924836,23.99977661,24.57451248,0,195.100444,23.99977661,0.009037532,47.90107146,0,0,0,253.0067879,910824.4364,192.881293,694372.6546,0,0,101381.2731
e-lowe,east,lowe, 09/20  14:00:00,23.625,36288.00769,25.18413119,23.99978711,24.59195915,0,203.296519,23.99978711,0.009037482,47.88277669,0,0,0,285.7497088,1028698.952,224.9147978,809693.2721,0,0,101381.2731
e-lowe,east,lowe, 09/20  15:00:00,24,36288.00769,25.1703405,23.99980656,24.58507353,0,200.9536032,23.99980656,0.009072878,48.03744321,0,0,0,288.9818115,1040334.521,229.0753714,824671.3371,0,0,101381.2731
e-lowe,east,lowe, 09/20  16:00:00,23.375,36288.00769,25.12741267,23.99975685,24.56358476,0,197.2832565,23.99975685,0.009124618,48.28942393,0,0,0,274.9384243,989778.3273,214.5575304,772407.1095,0,0,101381.2731
e-lowe,east,lowe, 09/20  17:00:00,22.375,36288.00769,25.01665604,23.99964424,24.50815014,0,187.7373473,23.99964424,0.00923194,48.84940197,0,0,0,246.5589394,887612.1817,187.6634957,675588.5844,0,0,101381.2731
e-lowe,east,lowe, 09/20  18:00:00,19.5,36288.00769,24.77513826,23.99963215,24.38738521,0,169.2086883,23.99963215,0.009389328,49.66982447,0,0,0,168.9270567,608137.404,119.3074564,429506.843,0,0,101381.2731
e-lowe,east,lowe, 09/20  19:00:00,17.375,86832.0184,24.62884671,23.99976357,24.31430514,0,141.7441056,23.99976357,0.00970389,51.30787066,0,0,0,83.82858129,301782.8927,54.99617676,197986.2363,0,0,101381.2731
e-lowe,east,lowe, 09/20  20:00:00,16.375,115344.0244,24.53966996,23.99971176,24.26969086,0,135.0843347,23.99971176,0.010103779,53.38853144,0,0,0,49.44320787,177995.5483,30.94721332,111409.968,0,0,101381.2731
e-lowe,east,lowe, 09/20  21:00:00,16,129600.0275,24.50709863,23.99955691,24.25332777,0,146.7373116,23.99955691,0.010375536,54.80158381,0,0,0,59.65851142,214770.6411,36.04525414,129762.9149,0,0,101381.2731
e-lowe,east,lowe, 09/20  22:00:00,16,115344.0244,24.48367201,23.99940542,24.24153872,0,153.3586828,23.99940542,0.010434302,55.14192273,0,0,0,70.90791649,255268.4994,42.6529118,153550.4825,0,0,101381.2731
e-lowe,east,lowe, 09/20  23:00:00,16,86832.0184,24.39286935,23.99150926,24.19218931,0,111.5602872,23.99150926,0.010744104,56.76405065,0,0,0,1.827122152,6577.639746,1.097080218,3949.488786,0,0,101381.2731
e-lowe,east,lowe, 09/20  24:00:00,16,42768.00906,24.26123076,23.79796012,24.02959544,0,106.2574743,23.79796012,0.011052621,59.02743815,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/21  01:00:00,16,28512.00604,24.13164474,23.67582654,23.90373564,0,104.6846645,23.67582654,0.011149534,60.01201466,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/21  02:00:00,16,22032.00467,24.02540322,23.58208301,23.80374311,0,103.1333832,23.58208301,0.011174622,60.50783475,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/21  03:00:00,16,14256.00302,23.93004946,23.49927919,23.71466432,0,101.7331336,23.49927919,0.011177946,60.82834704,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/21  04:00:00,16,14256.00302,23.84204031,23.42402442,23.63303237,0,100.4448162,23.42402442,0.011174266,61.08531692,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/21  05:00:00,16,14256.00302,23.75310102,23.34640725,23.54975414,0,99.07773495,23.34640725,0.011168239,61.33962345,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/21  06:00:00,16,28512.00604,23.67799402,23.28193837,23.4799662,0,98.0772888,23.28193837,0.011161362,61.54160595,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/21  07:00:00,16,57024.01208,23.7673817,23.53170992,23.64954581,0,104.1686968,23.53170992,0.011069652,60.13331533,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/21  08:00:00,16.625,72576.01538,24.08485185,23.92313592,24.00399389,0,110.5564258,23.92313592,0.010810653,57.3843487,0,0,0,17.14487754,61721.55914,10.38470809,37384.94911,0,0,101381.2731
e-lowe,east,lowe, 09/21  09:00:00,17,57024.01208,24.23350027,23.88804702,24.06077365,0,91.02094247,23.88804702,0.010451935,55.62563397,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/21  10:00:00,17.625,57024.01208,24.43556342,23.98902703,24.21229522,0,94.02712915,23.98902703,0.010031033,53.09816139,0,0,0,17.18684413,61872.63886,11.49362996,41377.06785,0,0,101381.2731
e-lowe,east,lowe, 09/21  11:00:00,18.625,36288.00769,24.59128469,23.99982867,24.29555668,0,97.92483336,23.99982867,0.009679704,51.23309898,0,0,0,47.30236492,170288.5137,32.89695103,118429.0237,0,0,101381.2731
e-lowe,east,lowe, 09/21  12:00:00,20.25,36288.00769,24.7801829,23.99974491,24.38996391,0,129.1980684,23.99974491,0.009322683,49.34079639,0,0,0,125.1435314,450516.7129,92.32765654,332379.5635,0,0,101381.2731
e-lowe,east,lowe, 09/21  13:00:00,21.625,36288.00769,24.86953074,23.99975658,24.43464366,0,146.0020119,23.99975658,0.009038776,47.84161928,0,0,0,172.24598,620085.5279,132.9688528,478687.8701,0,0,101381.2731
e-lowe,east,lowe, 09/21  14:00:00,22.625,36288.00769,24.93048877,23.9998434,24.46516608,0,157.4062526,23.9998434,0.009012137,47.67243127,0,0,0,207.4729075,746902.4669,161.7253705,582211.3339,0,0,101381.2731
e-lowe,east,lowe, 09/21  15:00:00,22.375,36288.00769,24.93087329,23.99989407,24.46538368,0,156.7330745,23.99989407,0.009159627,48.42299046,0,0,0,205.2243209,738807.5551,156.7064552,564143.2389,0,0,101381.2731
e-lowe,east,lowe, 09/21  16:00:00,22,36288.00769,24.89362837,23.99982009,24.44672423,0,154.6571455,23.99982009,0.009245098,48.86843579,0,0,0,196.3674331,706922.7593,148.115978,533217.5209,0,0,101381.2731
e-lowe,east,lowe, 09/21  17:00:00,21.375,36288.00769,24.7945819,23.99973633,24.39715911,0,149.4938914,23.99973633,0.009410137,49.72803314,0,0,0,179.1507638,644942.7496,132.1074257,475586.7326,0,0,101381.2731
e-lowe,east,lowe, 09/21  18:00:00,19.75,36288.00769,24.61765715,23.999695,24.30867607,0,144.1234822,23.999695,0.009611676,50.77698768,0,0,0,141.0356058,507728.181,98.54751633,354771.0588,0,0,101381.2731
e-lowe,east,lowe, 09/21  19:00:00,19,86832.0184,24.54131399,23.99972882,24.2705214,0,131.7361609,23.99972882,0.009826212,51.89263254,0,0,0,108.3525346,390069.1245,73.14180947,263310.5141,0,0,101381.2731
e-lowe,east,lowe, 09/21  20:00:00,18.375,115344.0244,24.49714892,23.99962258,24.24838575,0,133.6782243,23.99962258,0.010017781,52.88860404,0,0,0,97.29592294,350265.3226,64.22878127,231223.6126,0,0,101381.2731
e-lowe,east,lowe, 09/21  21:00:00,18,129600.0275,24.488695,23.99945578,24.24407539,0,148.9272167,23.99945578,0.010089471,53.29501207,0,0,0,112.3010002,404283.6006,72.94806606,262613.0378,0,0,101381.2731
e-lowe,east,lowe, 09/21  22:00:00,18,115344.0244,24.48076469,23.99934532,24.240055,0,157.3997284,23.99934532,0.010072996,53.19639688,0,0,0,125.1654517,450595.626,81.41343127,293088.3526,0,0,101381.2731
e-lowe,east,lowe, 09/21  23:00:00,18,86832.0184,24.40736363,23.99953418,24.20344891,0,116.7247079,23.99953418,0.010304405,54.4116699,0,0,0,63.12088499,227235.186,40.76189707,146742.8295,0,0,101381.2731
e-lowe,east,lowe, 09/21  24:00:00,17.375,42768.00906,24.30536644,23.97806255,24.14171449,0,88.92616,23.97806255,0.01071264,56.62607109,0,0,0,4.410046615,15876.16781,2.793728917,10057.4241,0,0,101381.2731
e-lowe,east,lowe, 09/22  01:00:00,17,28512.00604,24.20186184,23.85311793,24.02748989,0,90.33983984,23.85311793,0.010875586,57.90456535,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/22  02:00:00,16.375,22032.00467,24.0950719,23.69656066,23.89581628,0,97.93080195,23.69656066,0.010676601,57.40094677,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/22  03:00:00,16,14256.00302,23.96815726,23.53361664,23.75088695,0,102.0238229,23.53361664,0.01056275,57.35979363,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/22  04:00:00,16,14256.00302,23.85928588,23.43741509,23.64835049,0,100.4431949,23.43741509,0.010514166,57.39667862,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/22  05:00:00,16.625,14256.00302,23.79162678,23.44352932,23.61757805,0,90.45343165,23.44352932,0.010498472,57.26984014,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/22  06:00:00,17,28512.00604,23.76588675,23.48126647,23.62357661,0,84.19211111,23.48126647,0.010497618,57.13496037,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/22  07:00:00,17,57024.01208,23.93281952,23.80526218,23.86904085,0,91.97289868,23.80526218,0.010408282,55.5995679,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/22  08:00:00,17,72576.01538,24.31706594,23.9975359,24.15730092,0,134.6548804,23.9975359,0.01001119,52.91397705,0,0,0,63.25359009,227712.9243,41.27256012,148581.2164,0,0,101381.2731
e-lowe,east,lowe, 09/22  09:00:00,17,57024.01208,24.28103801,23.93152356,24.10628079,0,91.71099447,23.93152356,0.0100755,53.49543013,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/22  10:00:00,15.75,57024.01208,24.18061577,23.63906854,23.90984216,0,107.0311104,23.63906854,0.010561743,57.05022522,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/22  11:00:00,14.375,36288.00769,24.11989718,23.332431,23.72616409,0,126.4633094,23.332431,0.010458411,57.55373216,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/22  12:00:00,14,36288.00769,24.1213494,23.28869201,23.70502071,0,133.1105693,23.28869201,0.010258763,56.65823054,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/22  13:00:00,15.25,36288.00769,24.25425344,23.51996065,23.88710705,0,116.6566339,23.51996065,0.009927325,54.11957576,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/22  14:00:00,16,36288.00769,24.30602945,23.66488962,23.98545954,0,104.7629792,23.66488962,0.009747884,52.69095971,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/22  15:00:00,16.625,36288.00769,24.28558357,23.70253502,23.99405929,0,94.85742757,23.70253502,0.009564459,51.59836459,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/22  16:00:00,17,36288.00769,24.30365832,23.79504224,24.04935028,0,89.68446949,23.79504224,0.009293636,49.87947438,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/22  17:00:00,16.375,36288.00769,24.20100161,23.70797818,23.95448989,0,98.04790204,23.70797818,0.009297822,50.16496695,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/22  18:00:00,16,36288.00769,24.04392217,23.64512381,23.84452299,0,104.3084973,23.64512381,0.009367617,50.75821351,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/22  19:00:00,16,86832.0184,23.98287726,23.60234538,23.79261132,0,103.3924707,23.60234538,0.009387605,51.01521468,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/22  20:00:00,15.375,115344.0244,23.92546729,23.54591848,23.73569288,0,112.853033,23.54591848,0.009485228,51.71419858,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/22  21:00:00,14.375,129600.0275,23.86631492,23.47195086,23.66913289,0,129.1796275,23.47195086,0.009583786,52.50917957,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/22  22:00:00,13.6875,115344.0244,23.80159115,23.39309347,23.59734231,0,139.6861878,23.39309347,0.009643308,53.10186991,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/22  23:00:00,13.0625,86832.0184,23.62336029,23.02160379,23.32248204,0,142.3869949,23.02160379,0.009579218,53.98531639,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/22  24:00:00,12.55,42768.00906,23.36850158,22.65496621,23.0117339,0,145.1993108,22.65496621,0.0093678,54.01780569,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/23  01:00:00,12.15,33696.00714,23.13553936,22.40008187,22.76781062,0,148.1770104,22.40008187,0.009179321,53.77330372,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/23  02:00:00,11.8125,33696.00714,22.92570486,22.17854383,22.55212434,0,150.2312713,22.17854383,0.008976764,53.31715728,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/23  03:00:00,11.45,14256.00302,22.71569956,21.95522058,22.33546007,0,152.460398,21.95522058,0.008694402,52.40354966,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/23  04:00:00,11.1125,14256.00302,22.49021439,21.72128572,22.10575005,0,153.9805378,21.72128572,0.008401557,51.4102332,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/23  05:00:00,11,14256.00302,22.29480533,21.52888708,21.9118462,0,153.2746569,21.52888708,0.008284714,51.3392059,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/23  06:00:00,11.625,14256.00302,22.14377286,21.45541984,21.79959635,0,141.7190389,21.45541984,0.008452696,52.6540971,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/23  07:00:00,12.625,53136.01126,23.24862106,22.46868882,22.85865494,0,148.9511973,22.46868882,0.008556397,50.12826502,0,0,0,4.059199231,14613.11723,2.661066858,9579.84069,0,0,101381.2731
