Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-lowe,east,lowe, 09/23  08:00:00,14.875,53136.01126,24.49099173,23.88338137,24.18718655,0,175.6819273,23.88338137,0.008737263,46.99845027,0,0,0,65.8419777,237031.1197,45.65532454,164359.1684,0,0,101381.2731
e-lowe,east,lowe, 09/23  09:00:00,16.625,72576.01538,24.73774041,23.99927082,24.36850561,0,218.2061897,23.99927082,0.008516946,45.5536981,0,0,0,165.4234716,595524.4976,118.6606887,427178.4794,0,0,101381.2731
e-lowe,east,lowe, 09/23  10:00:00,17.625,72576.01538,24.57219948,23.99974898,24.28597423,0,143.34283,23.99974898,0.008515425,45.56144555,0,0,0,82.85060795,298262.1886,61.17329303,220223.8549,0,0,101381.2731
e-lowe,east,lowe, 09/23  11:00:00,18.625,53136.01126,24.54720955,23.99988953,24.27354954,0,103.0922374,23.99988953,0.00868414,46.45131722,0,0,0,50.96850621,183486.6224,38.2176083,137583.3899,0,0,101381.2731
e-lowe,east,lowe, 09/23  12:00:00,20.875,42768.00906,24.64346287,23.99981815,24.32164051,0,117.5667537,23.99981815,0.008711924,46.59809226,0,0,0,115.8482125,417053.5648,91.60639164,329783.0099,0,0,101381.2731
e-lowe,east,lowe, 09/23  13:00:00,21.375,42768.00906,24.70152552,23.99973351,24.35062951,0,126.7095597,23.99973351,0.008510782,45.53693768,0,0,0,133.9471158,482209.6168,109.4060167,393861.66,0,0,101381.2731
e-lowe,east,lowe, 09/23  14:00:00,21,42768.00906,24.70912851,23.99976457,24.35444654,0,126.862348,23.99976457,0.008345821,44.66596784,0,0,0,126.5923632,455732.5075,103.1018062,371166.5024,0,0,101381.2731
e-lowe,east,lowe, 09/23  15:00:00,20.375,42768.00906,24.69000746,23.99989689,24.34495218,0,123.4100149,23.99989689,0.008557712,45.78413982,0,0,0,114.4909893,412167.5614,88.82020274,319752.7299,0,0,101381.2731
e-lowe,east,lowe, 09/23  16:00:00,19.375,42768.00906,24.64189981,23.99990091,24.32090036,0,115.6473489,23.99990091,0.008820988,47.17306104,0,0,0,85.03845672,306138.4442,63.72263851,229401.4986,0,0,101381.2731
e-lowe,east,lowe, 09/23  17:00:00,18.375,42768.00906,24.53417619,23.99985349,24.26701484,0,97.52163279,23.99985349,0.00874246,46.75904961,0,0,0,37.70724363,135746.0771,28.33979723,102023.27,0,0,101381.2731
e-lowe,east,lowe, 09/23  18:00:00,17.375,42768.00906,24.36309097,23.99016124,24.17662611,0,94.27406694,23.99016124,0.008790002,47.03753095,0,0,0,10.88832484,39197.96944,8.112297759,29204.27193,0,0,101381.2731
e-lowe,east,lowe, 09/23  19:00:00,17,110160.0233,24.30598773,23.99691343,24.15145058,0,93.07769765,23.99691343,0.009008128,48.16818061,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/23  20:00:00,16.375,129600.0275,24.28087136,23.99939191,24.14013164,0,109.2797117,23.99939191,0.008984383,48.06568358,0,0,0,7.65838053,27570.16991,5.585987916,20109.5565,0,0,101381.2731
e-lowe,east,lowe, 09/23  21:00:00,15.375,129600.0275,24.25980256,23.98414855,24.12197556,0,123.1067122,23.98414855,0.008874896,47.54927151,0,0,0,3.509465402,12634.07545,2.551993516,9187.176657,0,0,101381.2731
e-lowe,east,lowe, 09/23  22:00:00,14.375,129600.0275,24.19203101,23.79072088,23.99137595,0,133.5454421,23.79072088,0.008610004,46.68722885,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/23  23:00:00,14,110160.0233,23.99684954,23.38737666,23.6921131,0,132.3318568,23.38737666,0.008337289,46.34320719,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/23  24:00:00,14,53136.01126,23.76246849,23.08743729,23.42495289,0,127.6551741,23.08743729,0.008400871,47.54636669,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/24  01:00:00,14,33696.00714,23.58428361,22.97768008,23.28098184,0,126.7524737,22.97768008,0.008616972,49.07789515,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/24  02:00:00,14,33696.00714,23.44212847,22.85360862,23.14786855,0,124.4951336,22.85360862,0.008950061,51.33197797,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/24  03:00:00,13.375,14256.00302,23.27654483,22.64817877,22.9623618,0,131.0989508,22.64817877,0.008983682,52.19879081,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/24  04:00:00,13,14256.00302,23.09393996,22.44110752,22.76752374,0,134.4177013,22.44110752,0.008772006,51.65073635,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/24  05:00:00,12.375,14256.00302,22.90891118,22.22055195,22.56473157,0,140.8723317,22.22055195,0.008669291,51.74478159,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/24  06:00:00,12,14256.00302,22.70988607,21.99984892,22.35486749,0,143.952432,21.99984892,0.008531215,51.62016414,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/24  07:00:00,13.25,53136.01126,23.79882476,23.01520336,23.40701406,0,147.9732332,23.01520336,0.00830823,47.3405273,0,0,0,4.062127073,14623.65746,2.86356611,10308.838,0,0,101381.2731
e-lowe,east,lowe, 09/24  08:00:00,15.25,53136.01126,24.96855475,23.98920176,24.47887826,0,236.7712052,23.98920176,0.008091869,43.48130979,0,0,0,152.2092669,547953.3609,112.737654,405855.5544,0,0,101381.2731
e-lowe,east,lowe, 09/24  09:00:00,16.625,72576.01538,25.0700959,23.9991981,24.534647,0,272.2273072,23.9991981,0.007828622,42.05872737,0,0,0,228.7842603,823623.3371,172.7867374,622032.2546,0,0,101381.2731
e-lowe,east,lowe, 09/24  10:00:00,17.625,72576.01538,24.85009228,23.99981072,24.4249515,0,186.4684026,23.99981072,0.008064998,43.31074127,0,0,0,137.6809302,495651.3488,104.3568253,375684.5712,0,0,101381.2731
e-lowe,east,lowe, 09/24  11:00:00,19.25,53136.01126,24.82711609,23.99987878,24.41349743,0,146.3046977,23.99987878,0.008323584,44.68091645,0,0,0,118.7997994,427679.2777,92.27299897,332182.7963,0,0,101381.2731
e-lowe,east,lowe, 09/24  12:00:00,19.375,42768.00906,24.86801447,23.99984384,24.43392915,0,151.6724524,23.99984384,0.008505606,45.64490082,0,0,0,131.6139719,473810.299,99.76741016,359162.6766,0,0,101381.2731
e-lowe,east,lowe, 09/24  13:00:00,20.875,42768.00906,24.93308014,23.99984681,24.46646348,0,163.6153751,23.99984681,0.008730169,46.80433852,0,0,0,179.4092847,645873.4249,137.6310146,495471.6526,0,0,101381.2731
e-lowe,east,lowe, 09/24  14:00:00,22.625,42768.00906,25.00953202,23.99971984,24.50462593,0,179.0837844,23.99971984,0.008732817,46.80134564,0,0,0,229.4340782,825962.6815,183.372331,660140.3915,0,0,101381.2731
e-lowe,east,lowe, 09/24  15:00:00,20.5,42768.00906,24.9733329,23.99974209,24.4865375,0,170.7696781,23.99974209,0.008718393,46.72505165,0,0,0,181.3556192,652880.2293,138.2842919,497823.4507,0,0,101381.2731
e-lowe,east,lowe, 09/24  16:00:00,19,42768.00906,24.85958017,23.99981741,24.42969879,0,151.1535991,23.99981741,0.008815023,47.23546978,0,0,0,126.9645539,457072.394,92.70462985,333736.6675,0,0,101381.2731
e-lowe,east,lowe, 09/24  17:00:00,19,42768.00906,24.73738737,23.99981368,24.36860052,0,130.4637784,23.99981368,0.008849117,47.41561539,0,0,0,97.37453825,350548.3377,72.03281818,259318.1454,0,0,101381.2731
e-lowe,east,lowe, 09/24  18:00:00,17.75,42768.00906,24.56382642,23.99978156,24.28180399,0,123.3071744,23.99978156,0.008957077,47.98585173,0,0,0,60.07529189,216271.0508,43.22521223,155610.764,0,0,101381.2731
e-lowe,east,lowe, 09/24  19:00:00,16.375,110160.0233,24.4575611,23.99839565,24.22797838,0,113.9187185,23.99839565,0.009419115,50.45989997,0,0,0,14.88224201,53576.07122,10.00936342,36033.7083,0,0,101381.2731
e-lowe,east,lowe, 09/24  20:00:00,16,129600.0275,24.4152545,23.99939837,24.20732644,0,127.2653915,23.99939837,0.00982643,52.62416201,0,0,0,25.95647464,93443.30871,16.74470296,60280.93065,0,0,101381.2731
e-lowe,east,lowe, 09/24  21:00:00,16,129600.0275,24.40220412,23.99936149,24.2007828,0,142.3091859,23.99936149,0.009989707,53.48496234,0,0,0,49.94494897,179801.8163,31.77196085,114379.059,0,0,101381.2731
e-lowe,east,lowe, 09/24  22:00:00,15.375,129600.0275,24.35954475,23.99953436,24.17953956,0,127.9139333,23.99953436,0.009900407,52.98099716,0,0,0,10.45436647,37635.71929,6.662667567,23985.60324,0,0,101381.2731
e-lowe,east,lowe, 09/24  23:00:00,14.375,110160.0233,24.18868364,23.60547918,23.89708141,0,128.6297381,23.60547918,0.00972201,53.26975404,0,0,0,0,0,0,0,3263.269892,0.906463859,101381.2731
e-lowe,east,lowe, 09/24  24:00:00,14,53136.01126,23.93592962,23.24005914,23.58799438,0,130.5499662,23.24005914,0.009637807,53.99291911,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/25  01:00:00,13.375,28512.00604,23.71734824,23.03585473,23.37660148,0,138.1117524,23.03585473,0.009574714,54.31067763,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/25  02:00:00,12.375,22032.00467,23.48092914,22.72589458,23.10341186,0,149.6406534,22.72589458,0.009376229,54.17641138,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/25  03:00:00,11.375,14256.00302,23.22196574,22.39738517,22.80967545,0,161.1109113,22.39738517,0.009160187,53.99156739,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/25  04:00:00,11.625,14256.00302,22.99690575,22.20884597,22.60287586,0,154.5917796,22.20884597,0.008950632,53.38506272,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/25  05:00:00,12,14256.00302,22.84454118,22.11818528,22.48136323,0,146.3496555,22.11818528,0.008956009,53.71208298,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/25  06:00:00,12.625,28512.00604,22.73008822,22.07900399,22.40454611,0,135.4628164,22.07900399,0.008863263,53.29108356,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/25  07:00:00,13,57024.01208,23.2674589,22.68980769,22.9786333,0,146.7768897,22.68980769,0.009038325,52.38143657,0,0,0,4.740518275,17065.86579,2.958174418,10649.42791,0,0,101381.2731
e-lowe,east,lowe, 09/25  08:00:00,13.625,72576.01538,24.49678436,23.83858673,24.16768555,0,187.4264013,23.83858673,0.009076913,49.10127115,0,0,0,56.08388521,201901.9868,36.41439213,131091.8117,0,0,101381.2731
e-lowe,east,lowe, 09/25  09:00:00,15.25,57024.01208,24.72770623,23.99956977,24.363638,0,158.7781524,23.99956977,0.008880342,47.58127187,0,0,0,52.04087925,187347.1653,35.45304974,127630.979,0,0,101381.2731
e-lowe,east,lowe, 09/25  10:00:00,16,57024.01208,24.56019055,23.99955683,24.27987369,0,113.5888406,23.99955683,0.008900112,47.68574331,0,0,0,4.705059286,16938.21343,3.274092222,11786.732,0,0,101381.2731
e-lowe,east,lowe, 09/25  11:00:00,17.25,36288.00769,24.5755965,23.98266612,24.27913131,0,99.10850038,23.98266612,0.009050319,48.52781304,0,0,0,15.24936471,54897.71295,10.64853327,38334.71977,0,0,101381.2731
e-lowe,east,lowe, 09/25  12:00:00,18.625,36288.00769,24.6884572,23.99990188,24.34417954,0,113.2228706,23.99990188,0.009186112,49.16431122,0,0,0,68.09578296,245144.8187,48.24738338,173690.5802,0,0,101381.2731
e-lowe,east,lowe, 09/25  13:00:00,19.625,36288.00769,24.73292867,23.99984438,24.36638653,0,121.2517136,23.99984438,0.00909255,48.65283311,0,0,0,100.957898,363448.4329,73.60048888,264961.76,0,0,101381.2731
e-lowe,east,lowe, 09/25  14:00:00,20.625,36288.00769,24.74715051,23.99980541,24.37347796,0,124.0658448,23.99980541,0.008891543,47.56310469,0,0,0,122.0226851,439281.6663,93.74605284,337485.7902,0,0,101381.2731
e-lowe,east,lowe, 09/25  15:00:00,20.375,36288.00769,24.7486627,23.99982084,24.37424177,0,124.0078929,23.99982084,0.008698994,46.52987969,0,0,0,116.548587,419574.9132,89.39143179,321809.1545,0,0,101381.2731
e-lowe,east,lowe, 09/25  16:00:00,19.375,36288.00769,24.70788776,23.99991751,24.35390264,0,122.7396698,23.99991751,0.008911823,47.6518878,0,0,0,96.3616271,346901.8576,70.78873872,254839.4594,0,0,101381.2731
e-lowe,east,lowe, 09/25  17:00:00,18.375,36288.00769,24.58896986,23.99984741,24.29440864,0,113.7625798,23.99984741,0.00922028,49.27727584,0,0,0,62.93785475,226576.2771,44.46265392,160065.5541,0,0,101381.2731
e-lowe,east,lowe, 09/25  18:00:00,17.375,36288.00769,24.44611643,23.99978515,24.22295079,0,113.2324457,23.99978515,0.009503444,50.76812266,0,0,0,39.16636853,140998.9267,26.579165,95684.99401,0,0,101381.2731
e-lowe,east,lowe, 09/25  19:00:00,17,86832.0184,24.36861381,23.99988717,24.18425049,0,101.8016161,23.99988717,0.009695872,51.78000306,0,0,0,13.00880701,46831.70524,8.63537074,31087.33466,0,0,101381.2731
e-lowe,east,lowe, 09/25  20:00:00,16.375,115344.0244,24.32298757,23.98222097,24.15260427,0,107.0237213,23.98222097,0.00989962,52.94060405,0,0,0,5.427891553,19540.40959,3.5516799,12786.04764,0,0,101381.2731
e-lowe,east,lowe, 09/25  21:00:00,15.375,129600.0275,24.28365387,23.95054324,24.11709856,0,120.253256,23.95054324,0.009959528,53.37624228,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/25  22:00:00,14.375,115344.0244,24.22699895,23.84642964,24.03671429,0,135.4484814,23.84642964,0.00980722,52.90312387,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/25  23:00:00,14,86832.0184,24.0621665,23.50210891,23.78213771,0,134.9403243,23.50210891,0.009813459,54.0461597,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/25  24:00:00,14.625,42768.00906,23.87657653,23.30647911,23.59152782,0,121.7167623,23.30647911,0.009938942,55.37588694,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/26  01:00:00,15,28512.00604,23.74762162,23.23145113,23.48953638,0,114.1243842,23.23145113,0.010215051,57.14806599,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/26  02:00:00,15,22032.00467,23.63179868,23.12859572,23.3801972,0,112.39498,23.12859572,0.010337366,58.18132138,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/26  03:00:00,15,14256.00302,23.52375315,23.0344674,23.27911028,0,110.7722356,23.0344674,0.010378202,58.70435485,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/26  04:00:00,15,14256.00302,23.41643852,22.93998043,23.17820947,0,109.1320257,22.93998043,0.010391581,59.09395828,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/26  05:00:00,14.375,14256.00302,23.28549158,22.76351132,23.02450145,0,116.3083131,22.76351132,0.01039425,59.74491895,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/26  06:00:00,14,28512.00604,23.13754397,22.58598682,22.86176539,0,120.1522123,22.58598682,0.01027154,59.68916906,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/26  07:00:00,14,57024.01208,23.19482587,22.79338099,22.99410343,0,125.5643971,22.79338099,0.01001149,57.47585956,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/26  08:00:00,14,72576.01538,23.34839781,23.00870411,23.17855096,0,129.0527853,23.00870411,0.009959319,56.47511266,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/26  09:00:00,14,57024.01208,23.39057087,22.81168384,23.10112736,0,123.3205214,22.81168384,0.009882395,56.73887755,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/26  10:00:00,14.625,57024.01208,23.37163736,22.77419673,23.07291705,0,113.2656152,22.77419673,0.009764345,56.19947871,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/26  11:00:00,15.625,36288.00769,23.41353106,22.81665092,23.11509099,0,96.81487014,22.81665092,0.009647933,55.39709172,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/26  12:00:00,16,36288.00769,23.60809738,23.02805287,23.31807512,0,94.51222853,23.02805287,0.009580329,54.31480842,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/26  13:00:00,16.625,36288.00769,23.79644791,23.26023526,23.52834159,0,87.9618799,23.26023526,0.009557283,53.43090918,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/26  14:00:00,17.75,36288.00769,23.92117125,23.50497247,23.71307186,0,72.57940119,23.50497247,0.009570859,52.72067053,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/26  15:00:00,18.7,36288.00769,24.00032647,23.69404305,23.84718476,0,59.1049601,23.69404305,0.009598333,52.27082173,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/26  16:00:00,19,36288.00769,24.06760057,23.83453758,23.95106907,0,55.97683392,23.83453758,0.009523751,51.43409259,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/26  17:00:00,18.375,36288.00769,24.04428745,23.81698316,23.93063531,0,65.60427022,23.81698316,0.009393272,50.79349266,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/26  18:00:00,17.375,36288.00769,23.92700991,23.729523,23.82826646,0,81.50966614,23.729523,0.009364699,50.90840167,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/26  19:00:00,16.375,86832.0184,23.81802524,23.5127192,23.66537222,0,94.5252129,23.5127192,0.009332933,51.40549321,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/26  20:00:00,16,115344.0244,23.75008725,23.45520052,23.60264388,0,101.0808059,23.45520052,0.009523896,52.62325208,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/26  21:00:00,15.375,129600.0275,23.73550286,23.47882205,23.60716245,0,112.1543146,23.47882205,0.009773271,53.9030707,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/26  22:00:00,15,115344.0244,23.71300771,23.46701179,23.59000975,0,118.7737353,23.46701179,0.009826213,54.228945,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/26  23:00:00,15,86832.0184,23.61306482,23.22003544,23.41655013,0,113.0477187,23.22003544,0.010150889,56.83523434,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/26  24:00:00,15.3125,42768.00906,23.4648162,23.02562019,23.2452182,0,104.8726603,23.02562019,0.010306934,58.37546163,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/27  01:00:00,15.8125,28512.00604,23.36489882,22.98630452,23.17560167,0,96.18245019,22.98630452,0.010338924,58.6928463,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/27  02:00:00,16,22032.00467,23.29236066,22.94969973,23.1210302,0,92.09012925,22.94969973,0.010333119,58.79060964,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/27  03:00:00,16,14256.00302,23.21604566,22.88228968,23.04916767,0,90.89470183,22.88228968,0.010324374,59.01858015,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/27  04:00:00,16,14256.00302,23.14623085,22.82220187,22.98421636,0,89.8943219,22.82220187,0.010313478,59.19436352,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/27  05:00:00,16,14256.00302,23.08442966,22.77063346,22.92753156,0,89.0295385,22.77063346,0.010305639,59.33531889,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/27  06:00:00,16,28512.00604,23.03102891,22.72796982,22.87949937,0,88.32331329,22.72796982,0.01029985,59.45617098,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/27  07:00:00,16,57024.01208,23.10398034,22.97150127,23.0377408,0,94.0768433,22.97150127,0.010103723,57.52575047,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/27  08:00:00,16,72576.01538,23.29570585,23.23370262,23.26470423,0,98.31995804,23.23370262,0.009625256,54.00099294,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/27  09:00:00,16,57024.01208,23.34594948,23.00680817,23.17637883,0,90.83144517,23.00680817,0.009341151,53.1842039,0,0,0,0,0,0,0,3182.666854,0.884074126,101381.2731
e-lowe,east,lowe, 09/27  10:00:00,16.625,57024.01208,23.37980784,23.00357151,23.19168967,0,82.73676071,23.00357151,0.009138226,52.07672921,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/27  11:00:00,17.625,36288.00769,23.48902646,23.11461109,23.30181877,0,67.37085676,23.11461109,0.009002907,50.97234436,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/27  12:00:00,18,36288.00769,23.6225512,23.28133253,23.45194187,0,63.79669195,23.28133253,0.008973802,50.30006962,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/27  13:00:00,18,36288.00769,23.72884526,23.37341202,23.55112864,0,65.2619441,23.37341202,0.008967897,49.95781731,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/27  14:00:00,18.625,36288.00769,23.86739064,23.55989704,23.71364384,0,58.37194043,23.55989704,0.008975274,49.42117037,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/27  15:00:00,19,36288.00769,24.00779281,23.75029133,23.87904207,0,54.53108542,23.75029133,0.008987468,48.92264381,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/27  16:00:00,18.375,36288.00769,23.98174712,23.69685197,23.83929954,0,63.26861022,23.69685197,0.009035043,49.33708922,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/27  17:00:00,17.375,36288.00769,23.80807987,23.4803442,23.64421204,0,76.55309432,23.4803442,0.009153854,50.63354349,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/27  18:00:00,17,36288.00769,23.7061244,23.47209211,23.58910826,0,84.27736883,23.47209211,0.009136069,50.59155587,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/27  19:00:00,17,86832.0184,23.68373471,23.4690601,23.5763974,0,83.79334783,23.4690601,0.009020599,49.98887995,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/27  20:00:00,16.375,115344.0244,23.66474604,23.44720702,23.55597653,0,93.94859052,23.44720702,0.009250023,51.31027644,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/27  21:00:00,16,129600.0275,23.67004869,23.49891035,23.58447952,0,102.2870382,23.49891035,0.009426691,52.11162027,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/27  22:00:00,16,115344.0244,23.70095409,23.59968195,23.65031802,0,103.8523458,23.59968195,0.009544492,52.43353487,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/27  23:00:00,16,86832.0184,23.6312775,23.36220282,23.49674016,0,98.06389702,23.36220282,0.009663021,53.84143841,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/27  24:00:00,16,42768.00906,23.49825404,23.14226908,23.32026156,0,94.5944611,23.14226908,0.009719624,54.87575791,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/28  01:00:00,14.75,28512.00604,23.33395296,22.86122348,23.09758822,0,110.6851128,22.86122348,0.009740978,55.93947835,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/28  02:00:00,15.25,22032.00467,23.18963525,22.75422982,22.97193254,0,102.3286299,22.75422982,0.009639378,55.72508981,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/28  03:00:00,16,14256.00302,23.14239378,22.81950346,22.98094862,0,89.70763955,22.81950346,0.009350008,53.8613671,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/28  04:00:00,16,14256.00302,23.07916514,22.76438367,22.9217744,0,88.67953709,22.76438367,0.009212521,53.25888538,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/28  05:00:00,15.375,14256.00302,22.99379838,22.62659454,22.81019646,0,96.443623,22.62659454,0.009163719,53.42601014,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/28  06:00:00,15,28512.00604,22.88872546,22.48296333,22.68584439,0,101.0094652,22.48296333,0.009246193,54.37224725,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/28  07:00:00,15.625,57024.01208,23.31306478,23.04363755,23.17835116,0,107.3424644,23.04363755,0.009401141,53.4613142,0,0,0,4.554292908,16395.45447,2.995208282,10782.74982,0,0,101381.2731
e-lowe,east,lowe, 09/28  08:00:00,16,72576.01538,24.08368689,23.90114332,23.99241511,0,120.4989975,23.90114332,0.009189259,49.65756138,0,0,0,13.37564735,48152.33046,9.313415759,33528.29673,0,0,101381.2731
e-lowe,east,lowe, 09/28  09:00:00,16.625,57024.01208,24.11133234,23.76926527,23.94029881,0,94.66873206,23.76926527,0.00872236,47.53963535,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/28  10:00:00,17,57024.01208,24.28046441,23.87893885,24.07970163,0,90.91966408,23.87893885,0.008348971,45.25966387,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/28  11:00:00,17.625,36288.00769,24.13159382,23.70002084,23.91580733,0,76.30373694,23.70002084,0.008465324,46.36731213,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/28  12:00:00,17.375,36288.00769,24.18640214,23.71468598,23.95054406,0,81.4227709,23.71468598,0.008744715,47.81655221,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/28  13:00:00,17,36288.00769,24.19160837,23.66519442,23.92840139,0,87.24553341,23.66519442,0.008849382,48.52484225,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/28  14:00:00,17,36288.00769,24.29619504,23.75705913,24.02662708,0,89.19777092,23.75705913,0.00888712,48.43021585,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/28  15:00:00,17,36288.00769,24.29355968,23.76155704,24.02755836,0,88.72012084,23.76155704,0.008813009,48.00097373,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/28  16:00:00,17,36288.00769,24.25536233,23.75502944,24.00519588,0,88.63571065,23.75502944,0.008635999,47.03962959,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/28  17:00:00,16.375,36288.00769,24.16668273,23.67710405,23.92189339,0,97.54494225,23.67710405,0.008777164,48.0071491,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/28  18:00:00,16,36288.00769,24.01631395,23.62360497,23.81995946,0,103.8622129,23.62360497,0.009093595,49.87123712,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/28  19:00:00,16,86832.0184,23.93284785,23.55741743,23.74513264,0,102.4869043,23.55741743,0.009228555,50.80260266,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/28  20:00:00,15.375,115344.0244,23.87349187,23.49921077,23.68635132,0,112.0585304,23.49921077,0.009367492,51.73812866,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/28  21:00:00,15,129600.0275,23.84347796,23.51757127,23.68052461,0,119.7663233,23.51757127,0.009473967,52.22618982,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/28  22:00:00,15,115344.0244,23.84661799,23.58734701,23.7169825,0,120.8635148,23.58734701,0.009566238,52.48629375,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/28  23:00:00,13.75,86832.0184,23.69531124,23.17145881,23.43338502,0,132.3785618,23.17145881,0.009578369,53.85491872,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/28  24:00:00,11.75,42768.00906,23.37445847,22.59269543,22.98357695,0,156.8182881,22.59269543,0.009163274,53.36628526,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/29  01:00:00,11,28512.00604,23.05654232,22.21516262,22.63585247,0,164.4621584,22.21516262,0.008516573,50.80869135,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/29  02:00:00,11,22032.00467,22.81131241,21.99278823,22.40205032,0,160.8521179,21.99278823,0.008214595,49.70173406,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/29  03:00:00,10.375,14256.00302,22.56969314,21.72213501,22.14591407,0,166.4404774,21.72213501,0.008092379,49.7578573,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/29  04:00:00,10,14256.00302,22.31696164,21.45439933,21.88568049,0,168.6824852,21.45439933,0.007944147,49.64504973,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/29  05:00:00,10,14256.00302,22.09729954,21.25898619,21.67814286,0,165.3443246,21.25898619,0.00769088,48.66152622,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/29  06:00:00,9.375,28512.00604,21.87540467,21.0451254,21.46026504,0,163.6830288,21.0451254,0.007566356,48.5165997,0,0,0,0,0,0,0,31435.37864,8.732049622,101381.2731
e-lowe,east,lowe, 09/29  07:00:00,10.875,57024.01208,22.90513422,22.13404112,22.51958767,0,174.2072,22.13404112,0.007747931,46.45893922,0,0,0,4.533937977,16322.17672,3.047957101,10972.64556,0,0,101381.2731
e-lowe,east,lowe, 09/29  08:00:00,13.25,72576.01538,24.20376168,23.74940862,23.97658515,0,168.4686649,23.74940862,0.008325155,45.23259254,0,0,0,17.08542075,61507.5147,11.90260213,42849.36767,0,0,101381.2731
e-lowe,east,lowe, 09/29  09:00:00,15.25,57024.01208,24.3917754,23.93001432,24.16089486,0,121.7402841,23.93001432,0.008603411,46.21902563,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/29  10:00:00,16.625,57024.01208,24.24355204,23.82507702,24.03431453,0,96.06883661,23.82507702,0.008879197,47.98169348,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/29  11:00:00,17,36288.00769,24.20547684,23.70849953,23.95698818,0,87.38496392,23.70849953,0.008926232,48.5718208,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/29  12:00:00,17.625,36288.00769,24.24913167,23.78807192,24.0186018,0,79.2378273,23.78807192,0.00895336,48.48454682,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/29  13:00:00,18,36288.00769,24.32434143,23.90308066,24.11371105,0,74.35581236,23.90308066,0.009111713,48.9586264,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/29  14:00:00,18.625,36288.00769,24.3804723,23.98465134,24.18256182,0,70.8582005,23.98465134,0.009416,50.27215071,0,0,0,8.226568612,29615.647,5.786234326,20830.44357,0,0,101381.2731
e-lowe,east,lowe, 09/29  15:00:00,18.375,36288.00769,24.38977274,23.98693543,24.18835409,0,72.05083068,23.98693543,0.0095168,50.7768214,0,0,0,4.48012572,16128.45259,3.125481637,11251.73389,0,0,101381.2731
e-lowe,east,lowe, 09/29  16:00:00,18,36288.00769,24.36085208,23.95907171,24.15996189,0,75.11551686,23.95907171,0.009664981,51.6093676,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/29  17:00:00,18,36288.00769,24.30838463,23.98060342,24.14449402,0,75.51094725,23.98060342,0.009853286,52.51187083,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/29  18:00:00,17.375,36288.00769,24.20236472,23.96135531,24.08186002,0,85.7220859,23.96135531,0.009969906,53.18522208,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/29  19:00:00,16.375,86832.0184,24.09240851,23.74842316,23.92041583,0,98.71148137,23.74842316,0.009857459,53.27094027,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/29  20:00:00,15.375,115344.0244,23.99437815,23.6011825,23.79778032,0,113.7465232,23.6011825,0.009663882,52.70726341,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/29  21:00:00,14.375,129600.0275,23.9215418,23.5181299,23.71983585,0,129.8979748,23.5181299,0.009631295,52.79605435,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/29  22:00:00,14,115344.0244,23.85518519,23.46721149,23.66119834,0,135.8607769,23.46721149,0.009683841,53.20957362,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/29  23:00:00,13.375,86832.0184,23.6898234,23.11265388,23.40123864,0,138.5302487,23.11265388,0.009778936,54.86860831,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/29  24:00:00,13,42768.00906,23.43981314,22.75784802,23.09883058,0,139.5632133,22.75784802,0.00981993,56.29005895,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/30  01:00:00,13,33696.00714,23.23909503,22.57159168,22.90534335,0,136.9817256,22.57159168,0.009816771,56.91146114,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/30  02:00:00,12.375,33696.00714,23.04548412,22.34321308,22.6943486,0,143.2492527,22.34321308,0.009695336,57.00236379,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/30  03:00:00,12,14256.00302,22.83397003,22.10920164,22.47158584,0,146.0702866,22.10920164,0.009410676,56.11394038,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/30  04:00:00,12,14256.00302,22.65439743,21.95046661,22.30243202,0,143.3904443,21.95046661,0.009273822,55.82755053,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/30  05:00:00,12,14256.00302,22.48485996,21.79984293,22.14235144,0,140.8303017,21.79984293,0.009214798,55.99014578,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/30  06:00:00,11.375,14256.00302,22.30472718,21.58508932,21.94490825,0,147.3335968,21.58508932,0.009080438,55.91327023,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/30  07:00:00,12.25,53136.01126,23.23533413,22.39150705,22.81342059,0,153.8782584,22.39150705,0.008964704,52.57543925,0,0,0,3.187656093,11475.56193,1.993669228,7177.209222,0,0,101381.2731
e-lowe,east,lowe, 09/30  08:00:00,15.5,53136.01126,24.45503663,23.86538048,24.16020856,0,169.7993574,23.86538048,0.009134457,49.01370622,0,0,0,72.99892801,262796.1408,50.63406988,182282.6516,0,0,101381.2731
e-lowe,east,lowe, 09/30  09:00:00,18.25,72576.01538,24.74748089,23.99915028,24.37331558,0,219.839846,23.99915028,0.008737332,46.54832423,0,0,0,203.7219512,733399.0242,148.3367929,534012.4543,0,0,101381.2731
e-lowe,east,lowe, 09/30  10:00:00,18.375,72576.01538,24.59066341,23.99984168,24.29525254,0,146.4576781,23.99984168,0.008946262,47.64349551,0,0,0,108.9190718,392108.6583,77.15943279,277773.9581,0,0,101381.2731
e-lowe,east,lowe, 09/30  11:00:00,18,53136.01126,24.54008822,23.99997889,24.27003356,0,102.0809012,23.99997889,0.009439166,50.2289361,0,0,0,38.25716028,137725.777,26.23877697,94459.59711,0,0,101381.2731
e-lowe,east,lowe, 09/30  12:00:00,18.625,42768.00906,24.5912141,23.99986764,24.29554087,0,107.5242989,23.99986764,0.009601548,51.08027494,0,0,0,62.27961484,224206.6134,42.48244218,152936.7919,0,0,101381.2731
e-lowe,east,lowe, 09/30  13:00:00,20.25,42768.00906,24.66698524,23.99984105,24.33341314,0,119.5679609,23.99984105,0.009693066,51.55977502,0,0,0,117.7680588,423965.0118,82.66261293,297585.4065,0,0,101381.2731
e-lowe,east,lowe, 09/30  14:00:00,20.375,42768.00906,24.69227176,23.99977284,24.3460223,0,123.6625498,23.99977284,0.00959772,51.0287299,0,0,0,125.6967633,452508.3479,88.93239743,320156.6308,0,0,101381.2731
e-lowe,east,lowe, 09/30  15:00:00,20,42768.00906,24.67785746,23.99981683,24.33883714,0,121.1617344,23.99981683,0.009598238,51.01220086,0,0,0,113.9637043,410269.3355,79.93600206,287769.6074,0,0,101381.2731
e-lowe,east,lowe, 09/30  16:00:00,19.375,42768.00906,24.62633686,23.99984802,24.31309244,0,113.3317284,23.99984802,0.009668108,51.37774543,0,0,0,89.14307535,320915.0713,61.26834428,220566.0394,0,0,101381.2731
e-lowe,east,lowe, 09/30  17:00:00,19,42768.00906,24.54762808,23.99989235,24.27376021,0,100.4829994,23.99989235,0.009839221,52.2727646,0,0,0,62.23205032,224035.3812,41.90437217,150855.7398,0,0,101381.2731
e-lowe,east,lowe, 09/30  18:00:00,18.375,42768.00906,24.41019376,23.99980604,24.2049999,0,101.6096342,23.99980604,0.009939433,52.79707328,0,0,0,48.01833781,172866.0161,32.21421834,115971.186,0,0,101381.2731
e-lowe,east,lowe, 09/30  19:00:00,16.75,110160.0233,24.31983735,23.96126326,24.14055031,0,101.4246769,23.96126326,0.009940828,52.92722289,0,0,0,7.63419399,27483.09837,5.057419099,18206.70876,0,0,101381.2731
e-lowe,east,lowe, 09/30  20:00:00,16,129600.0275,24.26558665,23.96251581,24.11405123,0,110.2770748,23.96251581,0.010159196,54.0661717,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/30  21:00:00,15.375,129600.0275,24.25495373,23.98542357,24.12018865,0,122.265112,23.98542357,0.010241321,54.42140514,0,0,0,2.041074834,7347.869403,1.286357459,4630.886854,0,0,101381.2731
e-lowe,east,lowe, 09/30  22:00:00,15.0625,129600.0275,24.20987178,23.87191909,24.04089543,0,124.2141645,23.87191909,0.010081304,53.95173683,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/30  23:00:00,15.1625,110160.0233,24.07565527,23.57809557,23.82687542,0,116.3126075,23.57809557,0.010225346,55.6878243,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 09/30  24:00:00,15.2625,53136.01126,23.88465583,23.32481931,23.60473757,0,110.592612,23.32481931,0.010331027,57.15507617,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/01  01:00:00,15.3625,33696.00714,23.75302698,23.27027854,23.51165276,0,108.813472,23.27027854,0.010182336,56.69119869,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/01  02:00:00,15.4625,33696.00714,23.66344009,23.2091578,23.43629895,0,105.654728,23.2091578,0.00958607,53.70019004,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/01  03:00:00,15.5625,14256.00302,23.57005204,23.13818167,23.35411686,0,102.6315886,23.13818167,0.009305992,52.37911976,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/01  04:00:00,15.6625,14256.00302,23.48596105,23.07689574,23.28142839,0,99.87766596,23.07689574,0.009166218,51.79561596,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/01  05:00:00,15.8875,14256.00302,23.41467872,23.04030409,23.2274914,0,95.50790923,23.04030409,0.009113983,51.61902062,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/01  06:00:00,16,14256.00302,23.35135128,23.00272781,23.17703954,0,92.78349292,23.00272781,0.009153022,51.95500591,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/01  07:00:00,16,53136.01126,23.34557071,22.99073191,23.16815131,0,92.85506326,22.99073191,0.009085214,51.61304884,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/01  08:00:00,16.625,53136.01126,23.45438173,23.26936712,23.36187442,0,88.59279696,23.26936712,0.009013915,50.35869132,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/01  09:00:00,17,72576.01538,23.71800837,23.78788832,23.75294834,0,91.63781533,23.78788832,0.009274399,50.19495186,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/01  10:00:00,17.625,72576.01538,23.90352494,23.77185547,23.8376902,0,78.06426811,23.77185547,0.009461784,51.24738895,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/01  11:00:00,18,53136.01126,23.9830485,23.67966226,23.83135538,0,69.38088315,23.67966226,0.00927061,50.50541879,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/01  12:00:00,18.625,42768.00906,24.06739459,23.79649307,23.93194383,0,62.36276153,23.79649307,0.009282889,50.21638853,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/01  13:00:00,17.75,42768.00906,24.12685417,23.77306691,23.94996054,0,75.26593964,23.77306691,0.009524285,51.57800986,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/01  14:00:00,17.625,42768.00906,24.13779377,23.72719351,23.93249364,0,78.26084089,23.72719351,0.009645288,52.36555268,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/01  15:00:00,18,42768.00906,24.27954282,23.91008739,24.0948151,0,74.79936986,23.91008739,0.009725129,52.214806,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/01  16:00:00,17.375,42768.00906,24.24253484,23.8205289,24.03153187,0,82.68971367,23.8205289,0.009743693,52.5958003,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/01  17:00:00,17,42768.00906,24.08762133,23.62474928,23.8561853,0,85.96760579,23.62474928,0.009709454,53.03496367,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/01  18:00:00,16.1875,42768.00906,23.93758404,23.53456016,23.7360721,0,98.61424032,23.53456016,0.00980812,53.85911531,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/01  19:00:00,15.2625,110160.0233,23.82012542,23.37487319,23.5974993,0,112.0233298,23.37487319,0.009944414,55.12272015,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/01  20:00:00,15,129600.0275,23.7694638,23.41689585,23.59317983,0,118.2322109,23.41689585,0.010140365,56.04839141,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/01  21:00:00,14.6875,129600.0275,23.77361728,23.493914,23.63376564,0,124.7581596,23.493914,0.010275479,56.52029452,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/01  22:00:00,14.1875,129600.0275,23.73819619,23.36996307,23.55407963,0,130.3320577,23.36996307,0.01005628,55.74806255,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/01  23:00:00,13.625,110160.0233,23.56797748,22.97568782,23.27183265,0,131.8513637,22.97568782,0.009728517,55.2599422,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/01  24:00:00,13.3375,53136.01126,23.32359087,22.6337643,22.97867759,0,131.4410808,22.6337643,0.009488482,55.04747071,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/02  01:00:00,13.3,28512.00604,23.13265007,22.50725497,22.81995252,0,130.9187418,22.50725497,0.009512684,55.61254758,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/02  02:00:00,13.3625,22032.00467,22.98294236,22.38133701,22.68213969,0,127.5492807,22.38133701,0.009642134,56.79047952,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/02  03:00:00,13.4,14256.00302,22.84403613,22.26281278,22.55342445,0,124.8441004,22.26281278,0.009674231,57.38885538,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/02  04:00:00,13.4,14256.00302,22.71262078,22.14728684,22.42995381,0,122.8744483,22.14728684,0.009677601,57.81381166,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/02  05:00:00,13.775,14256.00302,22.60279238,22.08676986,22.34478112,0,115.7321097,22.08676986,0.009682674,58.05727462,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/02  06:00:00,14,28512.00604,22.52155861,22.04816497,22.28486179,0,110.980578,22.04816497,0.009701596,58.30612538,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/02  07:00:00,14,57024.01208,22.80230706,22.45762289,22.62996497,0,121.5810347,22.45762289,0.009627187,56.44283961,0,0,0,2.02153676,7277.532335,1.22641547,4415.095694,0,0,101381.2731
e-lowe,east,lowe, 10/02  08:00:00,14.625,72576.01538,22.87145713,22.66887776,22.77016744,0,112.4409385,22.66887776,0.009438053,54.64617453,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/02  09:00:00,15,57024.01208,23.00673167,22.57042155,22.78857661,0,102.4094409,22.57042155,0.009272084,54.01907971,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/02  10:00:00,17.5,57024.01208,23.33487849,23.0500593,23.1924689,0,70.87507594,23.0500593,0.009253455,52.36846462,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/02  11:00:00,18.8125,36288.00769,23.56364012,23.34965755,23.45664884,0,51.49230557,23.34965755,0.009420154,52.33929191,0,0,0,1.249265533,4497.355919,0.873740146,3145.464525,0,0,101381.2731
e-lowe,east,lowe, 10/02  12:00:00,18.2625,36288.00769,23.71198234,23.39990731,23.55594483,0,61.02717516,23.39990731,0.009518139,52.71539542,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/02  13:00:00,18,36288.00769,23.85290778,23.48317411,23.66804095,0,67.35041073,23.48317411,0.009599838,52.89463342,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/02  14:00:00,18.125,36288.00769,23.90646783,23.55082579,23.72864681,0,66.1102669,23.55082579,0.009558425,52.45585819,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/02  15:00:00,18.075,36288.00769,23.96088371,23.59453038,23.77770704,0,67.51145957,23.59453038,0.009333233,51.10322945,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/02  16:00:00,17.375,36288.00769,23.93541324,23.53241562,23.73391443,0,77.83922449,23.53241562,0.009288611,51.05478308,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/02  17:00:00,15.75,36288.00769,23.69821058,23.20518108,23.45169583,0,99.21839443,23.20518108,0.009486805,53.16825692,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/02  18:00:00,14.5,36288.00769,23.49259474,22.99702902,23.24481188,0,118.5474333,22.99702902,0.009428029,53.51130848,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/02  19:00:00,14.075,86832.0184,23.36138057,22.83917788,23.10027923,0,123.1156779,22.83917788,0.009418341,53.97046675,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/02  20:00:00,14,115344.0244,23.28551032,22.81962967,23.05256999,0,124.6505907,22.81962967,0.00945707,54.25335581,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/02  21:00:00,13.6875,129600.0275,23.26029794,22.86300896,23.06165345,0,130.8877761,22.86300896,0.009526108,54.50001153,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/02  22:00:00,13.1875,115344.0244,23.21782425,22.82892873,23.02337649,0,138.6674775,22.82892873,0.009600286,55.03163157,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/02  23:00:00,12.4375,86832.0184,23.04789757,22.45205334,22.74997546,0,143.3072507,22.45205334,0.009625894,56.4532505,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/02  24:00:00,11.85,42768.00906,22.7925931,22.07556719,22.43408014,0,147.3446425,22.07556719,0.009495513,56.99055283,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/03  01:00:00,11.575,28512.00604,22.56300043,21.83381009,22.19840526,0,148.531301,21.83381009,0.009405239,57.2962514,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/03  02:00:00,11.375,22032.00467,22.36169687,21.6327992,21.99724803,0,148.5884698,21.6327992,0.009359404,57.72586848,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/03  03:00:00,11.1125,14256.00302,22.16826661,21.43472391,21.80149526,0,149.6376161,21.43472391,0.009256816,57.79864538,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/03  04:00:00,10.8125,14256.00302,21.97775787,21.23617712,21.60696749,0,151.3595247,21.23617712,0.009105081,57.56113616,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/03  05:00:00,10.8875,14256.00302,21.80349087,21.08561827,21.44455457,0,147.7978719,21.08561827,0.008996971,57.41633145,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/03  06:00:00,10.375,28512.00604,21.64079485,20.99878597,21.31979041,0,134.4479063,20.99878597,0.008905749,57.14644027,0,0,0,0,0,0,0,75322.53872,20.92292742,101381.2731
e-lowe,east,lowe, 10/03  07:00:00,10,57024.01208,21.59491286,20.9994331,21.29717298,0,155.2080412,20.9994331,0.008593193,55.16592088,0,0,0,0,0,0,0,24479.47586,6.799854405,101381.2731
e-lowe,east,lowe, 10/03  08:00:00,10.625,72576.01538,21.64207457,21.11733529,21.37970493,0,154.0957161,21.11733529,0.008404951,53.58458189,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/03  09:00:00,11.625,57024.01208,21.63514692,21.01063275,21.32288983,0,129.4764622,21.01063275,0.008588851,55.10077878,0,0,0,0,0,0,0,14351.77854,3.98660515,101381.2731
e-lowe,east,lowe, 10/03  10:00:00,13.25,57024.01208,21.72231682,21.13756053,21.42993868,0,109.7495094,21.13756053,0.008847204,56.29425298,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/03  11:00:00,15.875,36288.00769,22.0854807,21.64333239,21.86440654,0,74.09937138,21.64333239,0.00903904,55.74020963,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/03  12:00:00,17,36288.00769,22.33586518,22.03325011,22.18455765,0,59.94216663,22.03325011,0.009327829,56.14327715,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/03  13:00:00,17.625,36288.00769,22.49599867,22.24401534,22.37000701,0,53.03471524,22.24401534,0.009477765,56.30488698,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/03  14:00:00,18,36288.00769,22.63585249,22.43631426,22.53608337,0,49.26023234,22.43631426,0.009572527,56.19812756,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/03  15:00:00,18,36288.00769,22.74168281,22.52957501,22.63562891,0,50.68022742,22.52957501,0.009613089,56.11378246,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/03  16:00:00,18.625,36288.00769,22.75303074,22.65964203,22.70633639,0,42.52072155,22.65964203,0.009655144,55.9122805,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/03  17:00:00,18.375,36288.00769,22.74085192,22.7393454,22.74009866,0,47.18329783,22.7393454,0.009768305,56.28565581,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/03  18:00:00,16.75,36288.00769,22.66160607,22.5891203,22.62536318,0,72.13084395,22.5891203,0.009762674,56.76651223,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/03  19:00:00,14.75,86832.0184,22.53230525,22.2104471,22.37137618,0,99.44128367,22.2104471,0.009498991,56.5440644,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/03  20:00:00,14,115344.0244,22.42365386,22.06732897,22.24549142,0,111.4916932,22.06732897,0.009454412,56.77638972,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/03  21:00:00,14,129600.0275,22.41003125,22.15546629,22.28274877,0,113.5779724,22.15546629,0.00948943,56.67822925,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/03  22:00:00,13.375,115344.0244,22.39606733,22.1439918,22.27002957,0,123.3903332,22.1439918,0.009549994,57.07483041,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/03  23:00:00,12.4375,86832.0184,22.23612487,21.7388602,21.98749254,0,130.9207031,21.7388602,0.009550707,58.50735286,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/03  24:00:00,11.85,42768.00906,21.99672254,21.37106202,21.68389228,0,135.1506953,21.37106202,0.009358057,58.64924018,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/04  01:00:00,11.575,28512.00604,21.78509649,21.14421792,21.4646572,0,136.6073988,21.14421792,0.009209109,58.53918602,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/04  02:00:00,11.375,22032.00467,21.60738523,21.00746113,21.30742318,0,129.0472993,21.00746113,0.009124827,58.50060579,0,0,0,0,0,0,0,32974.2241,9.159506695,101381.2731
e-lowe,east,lowe, 10/04  03:00:00,11.1125,14256.00302,21.47215493,20.99959467,21.2358748,0,108.1184504,20.99959467,0.008983057,57.63258624,0,0,0,0,0,0,0,125056.6892,34.73796921,101381.2731
e-lowe,east,lowe, 10/04  04:00:00,10.8125,14256.00302,21.36460447,20.99964321,21.18212384,0,91.56234586,20.99964321,0.008827278,56.64697248,0,0,0,0,0,0,0,203094.9378,56.41526051,101381.2731
e-lowe,east,lowe, 10/04  05:00:00,10.8875,14256.00302,21.27963055,20.99968604,21.13965829,0,79.81227556,20.99968604,0.00868261,55.73124346,0,0,0,0,0,0,0,240551.9847,66.81999574,101381.2731
e-lowe,east,lowe, 10/04  06:00:00,11,28512.00604,21.2163754,20.99971918,21.10804729,0,72.23394237,20.99971918,0.008586236,55.12096067,0,0,0,0,0,0,0,260756.6651,72.43240699,101381.2731
e-lowe,east,lowe, 10/04  07:00:00,11.8125,57024.01208,21.93608303,21.4130565,21.67456977,0,141.2756717,21.4130565,0.008546157,53.50291336,0,0,0,1.043927716,3758.139778,0.669762879,2411.146365,0,0,101381.2731
e-lowe,east,lowe, 10/04  08:00:00,13.9875,72576.01538,23.00015272,22.77885027,22.88950149,0,129.0257822,22.77885027,0.008661909,49.88140815,0,0,0,2.091404117,7529.05482,1.369832301,4931.396285,0,0,101381.2731
e-lowe,east,lowe, 10/04  09:00:00,16.125,57024.01208,23.1391277,22.91079991,23.0249638,0,88.37917137,22.91079991,0.009049432,51.66337178,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/04  10:00:00,17.55,57024.01208,23.1087255,22.92970318,23.01921434,0,65.45706131,22.92970318,0.00936842,53.39444231,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/04  11:00:00,18,36288.00769,23.26087777,22.98992294,23.12540036,0,58.37576009,22.98992294,0.009533581,54.12431357,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/04  12:00:00,20.5,36288.00769,23.51202548,23.4851044,23.49856494,0,28.98100018,23.4851044,0.00971444,53.51059151,0,0,0,2.61084405,9399.038581,1.866683176,6720.059435,0,0,101381.2731
e-lowe,east,lowe, 10/04  13:00:00,22,36288.00769,23.83154024,23.9926418,23.91209102,0,21.02487745,23.9926418,0.009940845,53.09070812,0,0,0,19.28293948,69418.58213,13.93627047,50170.57368,0,0,101381.2731
