Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-lowe,east,lowe, 10/04  14:00:00,22,36288.00769,23.95547124,23.99996317,23.97771721,0,30.54952295,23.99996317,0.009978028,53.26281239,0,0,0,33.3034791,119892.5247,24.01540946,86455.47404,0,0,101381.2731
e-lowe,east,lowe, 10/04  15:00:00,22,36288.00769,24.0753093,23.99994669,24.037628,0,41.38934606,23.99994669,0.009937113,53.04789549,0,0,0,48.26862776,173767.06,34.85411329,125474.8078,0,0,101381.2731
e-lowe,east,lowe, 10/04  16:00:00,21.375,36288.00769,24.0775343,23.99992386,24.03872908,0,45.40370479,23.99992386,0.009957261,53.15382347,0,0,0,39.38660924,141791.7933,28.02756372,100899.2294,0,0,101381.2731
e-lowe,east,lowe, 10/04  17:00:00,20.375,36288.00769,23.98841554,24.00018074,23.99429814,0,45.50603304,24.00018074,0.010178226,54.31348845,0,0,0,15.57308062,56063.09025,10.76672743,38760.21875,0,0,101381.2731
e-lowe,east,lowe, 10/04  18:00:00,20,36288.00769,23.95296797,23.99984601,23.97640699,0,64.51560116,23.99984601,0.010206595,54.46354221,0,0,0,33.94006357,122184.2289,23.29982844,83879.38239,0,0,101381.2731
e-lowe,east,lowe, 10/04  19:00:00,19.375,86832.0184,23.93659532,24.00105143,23.96882337,0,61.40214152,24.00105143,0.009979377,53.26642311,0,0,0,13.45213171,48427.67416,9.33845187,33618.42673,0,0,101381.2731
e-lowe,east,lowe, 10/04  20:00:00,17.75,115344.0244,23.90963651,23.88006964,23.89485307,0,76.9901602,23.88006964,0.010176512,54.70328649,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/04  21:00:00,16.375,129600.0275,23.87206075,23.72961401,23.80083738,0,99.27307868,23.72961401,0.01056229,57.25338719,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/04  22:00:00,14.75,115344.0244,23.81304758,23.54546785,23.67925772,0,123.4230027,23.54546785,0.010799325,59.17065661,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/04  23:00:00,13.4375,86832.0184,23.60386605,23.05157879,23.32772242,0,135.6294236,23.05157879,0.010827412,61.11542993,0,0,0,0,0,0,0,3227.510802,0.896530778,101381.2731
e-lowe,east,lowe, 10/04  24:00:00,12.85,42768.00906,23.33289362,22.65293002,22.99291182,0,140.2545906,22.65293002,0.010556551,61.06828944,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/05  01:00:00,12.575,28512.00604,23.09781745,22.40546429,22.75164087,0,141.3416481,22.40546429,0.010289674,60.45229403,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/05  02:00:00,12.375,22032.00467,22.89823922,22.20604318,22.5521412,0,141.4154997,22.20604318,0.010096392,60.05966693,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/05  03:00:00,12.1125,14256.00302,22.70935415,22.01206304,22.3607086,0,142.5203541,22.01206304,0.009909661,59.66724972,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/05  04:00:00,11.8125,14256.00302,22.52295156,21.81698508,22.16996832,0,144.2705663,21.81698508,0.009668595,58.93530436,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/05  05:00:00,11.8875,14256.00302,22.35127251,21.66872471,22.00999861,0,140.6823495,21.66872471,0.009419599,57.96350515,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/05  06:00:00,12,28512.00604,22.20905189,21.55845011,21.883751,0,136.7654255,21.55845011,0.009235497,57.23233519,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/05  07:00:00,12.625,57024.01208,22.8021305,22.26645492,22.53429271,0,143.2858906,22.26645492,0.009191143,54.56035772,0,0,0,1.810618865,6518.227915,1.098376141,3954.154107,0,0,101381.2731
e-lowe,east,lowe, 10/05  08:00:00,14.25,72576.01538,23.57168966,23.22966999,23.40067982,0,134.5797294,23.22966999,0.009247543,51.7773558,0,0,0,4.84350269,17436.60969,3.111751195,11202.3043,0,0,101381.2731
e-lowe,east,lowe, 10/05  09:00:00,16.875,57024.01208,24.03713674,23.73986177,23.88849926,0,93.2071705,23.73986177,0.009340625,50.69524574,0,0,0,1.493345376,5376.043352,0.995045161,3582.162579,0,0,101381.2731
e-lowe,east,lowe, 10/05  10:00:00,21.125,57024.01208,24.20565526,23.99640865,24.10103195,0,73.56997563,23.99640865,0.009599307,51.28283164,0,0,0,70.33899652,253220.3875,51.60398061,185774.3302,0,0,101381.2731
e-lowe,east,lowe, 10/05  11:00:00,23.625,36288.00769,24.37580643,23.99988048,24.18784346,0,78.92368421,23.99988048,0.009496838,50.73303428,0,0,0,128.8458085,463844.9107,100.5447396,361961.0627,0,0,101381.2731
e-lowe,east,lowe, 10/05  12:00:00,23.375,36288.00769,24.50318106,23.99984281,24.25151193,0,93.99588806,23.99984281,0.009291019,49.64988442,0,0,0,143.2332838,515639.8217,111.305872,400701.1393,0,0,101381.2731
e-lowe,east,lowe, 10/05  13:00:00,23,36288.00769,24.58048714,23.99992315,24.29020514,0,103.235166,23.99992315,0.009396537,50.20512404,0,0,0,150.4541453,541634.9232,114.0448559,410561.4811,0,0,101381.2731
e-lowe,east,lowe, 10/05  14:00:00,23,36288.00769,24.62915785,23.99988337,24.31452061,0,109.5713501,23.99988337,0.009417606,50.31613423,0,0,0,159.1336862,572881.2703,120.3718311,433338.592,0,0,101381.2731
e-lowe,east,lowe, 10/05  15:00:00,22.375,36288.00769,24.62347483,23.99988215,24.31167849,0,107.1812476,23.99988215,0.009411271,50.28280029,0,0,0,143.4290268,516344.4965,107.1487994,385735.6778,0,0,101381.2731
e-lowe,east,lowe, 10/05  16:00:00,23.25,36288.00769,24.61688498,23.99985893,24.30837196,0,111.5276797,23.99985893,0.009452825,50.50155969,0,0,0,166.4933371,599376.0137,126.6598579,455975.4884,0,0,101381.2731
e-lowe,east,lowe, 10/05  17:00:00,22.75,36288.00769,24.55194098,23.99977841,24.27585969,0,112.7552836,23.99977841,0.009575506,51.14727675,0,0,0,159.02539,572491.404,119.2073514,429146.4652,0,0,101381.2731
e-lowe,east,lowe, 10/05  18:00:00,20.75,36288.00769,24.43032656,23.99970361,24.21501509,0,117.3281424,23.99970361,0.009673518,51.66302538,0,0,0,125.4716745,451698.0282,89.09826571,320753.7566,0,0,101381.2731
e-lowe,east,lowe, 10/05  19:00:00,20,86832.0184,24.3753404,23.99970925,24.18752482,0,108.9673834,23.99970925,0.009698245,51.79303303,0,0,0,96.03975672,345743.1242,67.75143581,243905.1689,0,0,101381.2731
e-lowe,east,lowe, 10/05  20:00:00,18.125,115344.0244,24.32085692,23.99969383,24.16027537,0,107.3949502,23.99969383,0.009806574,52.3624635,0,0,0,49.62317103,178643.4157,33.66990246,121211.6489,0,0,101381.2731
e-lowe,east,lowe, 10/05  21:00:00,16.375,129600.0275,24.27998557,24.00122127,24.14060342,0,114.3650414,24.00122127,0.010181728,54.32853015,0,0,0,16.27787189,58600.3388,10.23851497,36858.65388,0,0,101381.2731
e-lowe,east,lowe, 10/05  22:00:00,16,115344.0244,24.25911757,23.99974272,24.12943015,0,120.5423866,23.99974272,0.010084763,53.8241351,0,0,0,15.68617122,56470.2164,10.07021446,36252.77206,0,0,101381.2731
e-lowe,east,lowe, 10/05  23:00:00,15.375,86832.0184,24.13441242,23.72015666,23.92728454,0,114.7339255,23.72015666,0.009881536,53.65096863,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/05  24:00:00,14.625,42768.00906,23.91739456,23.35257793,23.63498624,0,121.4825313,23.35257793,0.009788922,54.3473739,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/06  01:00:00,14.2125,28512.00604,23.71618439,23.12014791,23.41816615,0,125.303299,23.12014791,0.009806744,55.21517449,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/06  02:00:00,13.85,22032.00467,23.53925814,22.92492597,23.23209205,0,128.2743484,22.92492597,0.009930239,56.56416957,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/06  03:00:00,13.45,14256.00302,23.36476642,22.72877092,23.04676867,0,131.8383481,22.72877092,0.010049671,57.91793506,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/06  04:00:00,12.9875,14256.00302,23.19145411,22.52951375,22.86048393,0,136.3953667,22.52951375,0.010124545,59.05242504,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/06  05:00:00,12.925,14256.00302,23.03139951,22.3781416,22.70477056,0,135.2711491,22.3781416,0.010196395,60.01396439,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/06  06:00:00,12.375,28512.00604,22.87558084,22.19554679,22.53556381,0,141.0058602,22.19554679,0.010151124,60.41807568,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/06  07:00:00,12,57024.01208,23.66546623,22.94213385,23.30380004,0,167.1211131,22.94213385,0.009826957,55.95517165,0,0,0,3.839146728,13820.92822,2.217514719,7983.052988,0,0,101381.2731
e-lowe,east,lowe, 10/06  08:00:00,13.875,72576.01538,24.84915828,23.96621808,24.40768818,0,232.7778619,23.96621808,0.009414462,50.4043082,0,0,0,138.7545546,499516.3967,84.65931317,304773.5274,0,0,101381.2731
e-lowe,east,lowe, 10/06  09:00:00,16.875,57024.01208,24.95016005,23.99951084,24.47483544,0,199.34167,23.99951084,0.009161141,48.96687218,0,0,0,158.8175606,571743.2181,103.9587801,374251.6083,0,0,101381.2731
e-lowe,east,lowe, 10/06  10:00:00,19.375,57024.01208,24.777603,23.99979935,24.38870118,0,150.4759828,23.99979935,0.009224509,49.29978879,0,0,0,140.1684186,504606.3071,98.44336235,354396.1045,0,0,101381.2731
e-lowe,east,lowe, 10/06  11:00:00,21.325,36288.00769,24.781672,23.99982545,24.39074872,0,132.0849011,23.99982545,0.009131829,48.81153961,0,0,0,151.5159094,545457.2737,113.8555416,409879.9498,0,0,101381.2731
e-lowe,east,lowe, 10/06  12:00:00,21.375,36288.00769,24.81312369,23.99978872,24.4064562,0,136.4252942,23.99978872,0.008947234,47.83894075,0,0,0,155.599715,560158.9742,119.078722,428683.3994,0,0,101381.2731
e-lowe,east,lowe, 10/06  13:00:00,20.375,36288.00769,24.79895814,23.99984853,24.39940334,0,132.5172826,23.99984853,0.008879303,47.48068455,0,0,0,130.2739607,468986.2586,97.87266748,352341.6029,0,0,101381.2731
e-lowe,east,lowe, 10/06  14:00:00,20.625,36288.00769,24.78970205,23.99991024,24.39480615,0,130.8370898,23.99991024,0.008983846,48.03154001,0,0,0,135.9444001,489399.8405,100.5167773,361860.3984,0,0,101381.2731
e-lowe,east,lowe, 10/06  15:00:00,21,36288.00769,24.76851656,23.99989978,24.38420817,0,127.670525,23.99989978,0.009100862,48.64819331,0,0,0,139.1130739,500807.0659,103.8251726,373770.6214,0,0,101381.2731
e-lowe,east,lowe, 10/06  16:00:00,20.375,36288.00769,24.69862047,23.99984605,24.34923326,0,122.1356612,23.99984605,0.009128428,48.79352857,0,0,0,119.6527918,430750.0505,87.46850282,314886.6102,0,0,101381.2731
e-lowe,east,lowe, 10/06  17:00:00,20,36288.00769,24.59574284,23.9998667,24.29780477,0,116.4869729,23.9998667,0.009502556,50.76314419,0,0,0,107.00494,385217.7838,75.28611938,271030.0298,0,0,101381.2731
e-lowe,east,lowe, 10/06  18:00:00,18.125,36288.00769,24.46541034,23.99976988,24.23259011,0,117.1785112,23.99976988,0.009793447,52.29332397,0,0,0,65.13925501,234501.318,43.43497895,156365.9242,0,0,101381.2731
e-lowe,east,lowe, 10/06  19:00:00,17,86832.0184,24.37900903,23.99983065,24.18941984,0,102.7924087,23.99983065,0.009921847,52.96799296,0,0,0,14.66524535,52794.88326,9.619239899,34629.26364,0,0,101381.2731
e-lowe,east,lowe, 10/06  20:00:00,16.375,115344.0244,24.33449992,23.98645715,24.16047854,0,107.450733,23.98645715,0.009766156,52.19196479,0,0,0,5.823653813,20965.15373,3.893119342,14015.22963,0,0,101381.2731
e-lowe,east,lowe, 10/06  21:00:00,16,129600.0275,24.31897557,23.99790625,24.15844091,0,118.8895998,23.99790625,0.009966441,53.20848232,0,0,0,12.89323768,46415.65564,8.208401889,29550.2468,0,0,101381.2731
e-lowe,east,lowe, 10/06  22:00:00,16,115344.0244,24.30843949,23.99945856,24.15394903,0,127.2638808,23.99945856,0.009938126,53.05474557,0,0,0,25.90380782,93253.70816,16.78425187,60423.30671,0,0,101381.2731
e-lowe,east,lowe, 10/06  23:00:00,15.625,86832.0184,24.19681723,23.79652812,23.99667267,0,112.1486395,23.79652812,0.009767595,52.79832543,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/06  24:00:00,15.3375,42768.00906,24.01546369,23.51046096,23.76296233,0,112.1666223,23.51046096,0.009578179,52.68963701,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/07  01:00:00,15.3,33696.00714,23.8601506,23.36067756,23.61041408,0,110.8351367,23.36067756,0.009433208,52.37589092,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/07  02:00:00,15.3625,33696.00714,23.73762044,23.25821754,23.49791899,0,108.1237749,23.25821754,0.009377261,52.39297966,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/07  03:00:00,15.4,14256.00302,23.62371795,23.16216563,23.39294179,0,105.7216543,23.16216563,0.009246561,51.9740094,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/07  04:00:00,15.4,14256.00302,23.5175872,23.06964579,23.29361649,0,104.1306956,23.06964579,0.009075785,51.31427625,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/07  05:00:00,15.775,14256.00302,23.43284682,23.03396491,23.23340586,0,97.39766392,23.03396491,0.008927208,50.59559978,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/07  06:00:00,16,14256.00302,23.36589107,23.00974736,23.18781922,0,92.66338407,23.00974736,0.008524141,48.41117224,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/07  07:00:00,17.25,53136.01126,24.22817084,23.68713445,23.95765264,0,119.5116654,23.68713445,0.007663945,41.87430404,0,0,0,37.28748694,134234.953,33.656028,121161.7008,0,0,101381.2731
e-lowe,east,lowe, 10/07  08:00:00,21.75,53136.01126,25.34061045,24.00488276,24.67274661,0,302.7126558,24.00488276,0.007075892,37.93397199,0,0,0,306.646652,1103927.947,291.7833995,1050420.238,0,0,101381.2731
e-lowe,east,lowe, 10/07  09:00:00,27.125,72576.01538,25.60306169,24.20176728,24.90241448,0,349.3334515,24.20176728,0.00765795,40.53404663,0,0,0,429.4568978,1546044.832,427.3793407,1538565.627,0,0,101381.2731
e-lowe,east,lowe, 10/07  10:00:00,30.6875,72576.01538,25.48834363,24.05425289,24.77129826,0,312.3850209,24.05425289,0.007985444,42.62216276,0,0,0,455.3476692,1639251.609,455.3476692,1639251.609,0,0,101381.2731
e-lowe,east,lowe, 10/07  11:00:00,33.1375,53136.01126,25.51662843,24.1264347,24.82153157,0,270.8349963,24.1264347,0.007981581,42.41788004,0,0,0,454.0797102,1634686.957,454.0797102,1634686.957,0,0,101381.2731
e-lowe,east,lowe, 10/07  12:00:00,35.25,42768.00906,25.69701546,24.47061706,25.08381626,0,241.2139937,24.47061706,0.008024211,41.77068001,0,0,0,453.9737245,1634305.408,453.9737245,1634305.408,0,0,101381.2731
e-lowe,east,lowe, 10/07  13:00:00,35.375,42768.00906,25.87162117,24.65629965,25.26396041,0,240.357733,24.65629965,0.00795671,40.96598148,0,0,0,453.2608633,1631739.108,453.2608633,1631739.108,0,0,101381.2731
e-lowe,east,lowe, 10/07  14:00:00,30,42768.00906,25.74109667,24.17543634,24.95826651,0,299.6069948,24.17543634,0.008292244,43.93619552,0,0,0,452.2014034,1627925.052,431.6124632,1553804.868,0,0,101381.2731
e-lowe,east,lowe, 10/07  15:00:00,25.75,42768.00906,25.45868466,23.99989087,24.72928776,0,269.2063245,23.99989087,0.00880892,47.10945551,0,0,0,391.3904154,1409005.495,327.6495929,1179538.534,0,0,101381.2731
e-lowe,east,lowe, 10/07  16:00:00,25.625,42768.00906,25.32163159,23.99964223,24.66063691,0,239.7814248,23.99964223,0.008820842,47.17302747,0,0,0,350.6686019,1262406.967,295.9982154,1065593.576,0,0,101381.2731
e-lowe,east,lowe, 10/07  17:00:00,26.625,42768.00906,25.20955989,23.99968244,24.60462116,0,218.8889088,23.99968244,0.0088102,47.1167967,0,0,0,334.4252043,1203930.736,292.4412758,1052788.593,0,0,101381.2731
e-lowe,east,lowe, 10/07  18:00:00,26.375,42768.00906,25.09132398,23.99945677,24.54539037,0,220.240195,23.99945677,0.008692291,46.49542668,0,0,0,317.2422829,1142072.219,289.2663021,1041358.688,0,0,101381.2731
e-lowe,east,lowe, 10/07  19:00:00,24.75,110160.0233,25.00962482,23.99933411,24.50447946,0,214.3138799,23.99933411,0.008380537,44.85045315,0,0,0,286.502439,1031408.78,255.3111074,919119.9866,0,0,101381.2731
e-lowe,east,lowe, 10/07  20:00:00,23.3125,129600.0275,24.9473851,23.99922029,24.4733027,0,223.720872,23.99922029,0.008478088,45.36580893,0,0,0,275.9890503,993560.5812,239.7963654,863266.9154,0,0,101381.2731
e-lowe,east,lowe, 10/07  21:00:00,22.3375,129600.0275,24.90848575,23.99874609,24.45361592,0,233.6367304,23.99874609,0.008220703,44.00766629,0,0,0,261.996191,943186.2877,232.7890591,838040.6128,0,0,101381.2731
e-lowe,east,lowe, 10/07  22:00:00,21.375,129600.0275,24.85424882,23.99899495,24.42662189,0,216.7254907,23.99899495,0.00787414,42.17507334,0,0,0,225.5925896,812133.3225,199.37625,717754.4999,0,0,101381.2731
e-lowe,east,lowe, 10/07  23:00:00,20.5625,110160.0233,24.74022118,23.99942495,24.36982306,0,161.6800955,23.99942495,0.007820694,41.89129406,0,0,0,148.7545891,535516.5208,130.3878383,469396.2177,0,0,101381.2731
e-lowe,east,lowe, 10/07  24:00:00,20.1125,53136.01126,24.61871973,23.99950044,24.30911009,0,124.6543983,23.99950044,0.007673006,41.10964219,0,0,0,96.12696804,346057.085,85.65227146,308348.1773,0,0,101381.2731
e-lowe,east,lowe, 10/08  01:00:00,19.9375,33696.00714,24.53775759,23.99945443,24.26860601,0,121.8476637,23.99945443,0.00757687,40.60090782,0,0,0,88.53075245,318710.7088,79.85179308,287466.4551,0,0,101381.2731
e-lowe,east,lowe, 10/08  02:00:00,19.8375,33696.00714,24.47616607,23.99944686,24.23780647,0,112.480736,23.99944686,0.007528342,40.34398616,0,0,0,75.52986114,271907.5001,68.7806704,247610.4134,0,0,101381.2731
e-lowe,east,lowe, 10/08  03:00:00,19.7375,14256.00302,24.41584356,23.99951676,24.20768016,0,103.1279947,23.99951676,0.007344695,39.37113087,0,0,0,62.09628878,223546.6396,57.74246631,207872.8787,0,0,101381.2731
e-lowe,east,lowe, 10/08  04:00:00,19.575,14256.00302,24.36312034,23.99956558,24.18134296,0,95.44162678,23.99956558,0.007093809,38.04129379,0,0,0,49.65565107,178760.3439,47.30620324,170302.3317,0,0,101381.2731
e-lowe,east,lowe, 10/08  05:00:00,19.8125,14256.00302,24.32505466,23.99951649,24.16228557,0,90.78065844,23.99951649,0.006819555,36.5866427,0,0,0,47.5367268,171132.2165,46.77836512,168402.1144,0,0,101381.2731
e-lowe,east,lowe, 10/08  06:00:00,21.375,14256.00302,24.33009957,23.99947466,24.16478711,0,94.4614338,23.99947466,0.006609339,35.47082002,0,0,0,77.36148956,278501.3624,77.36148956,278501.3624,0,0,101381.2731
e-lowe,east,lowe, 10/08  07:00:00,23.95,53136.01126,25.10216647,23.99910314,24.55063481,0,227.2551495,23.99910314,0.006443346,34.58987766,0,0,0,254.3716016,915737.7658,254.3716016,915737.7658,0,0,101381.2731
e-lowe,east,lowe, 10/08  08:00:00,28.125,53136.01126,26.13506627,24.60953933,25.3723028,0,350.2002602,24.60953933,0.006315593,32.69996384,0,0,0,434.6287122,1564663.364,434.6287122,1564663.364,0,0,101381.2731
e-lowe,east,lowe, 10/08  09:00:00,30,72576.01538,26.41717347,25.07577846,25.74647596,0,341.017829,25.07577846,0.006737952,33.90189273,0,0,1,454.0867047,1634712.137,454.0867047,1634712.137,0,0,101381.2731
e-lowe,east,lowe, 10/08  10:00:00,32.5,72576.01538,26.29389756,24.93695138,25.61542447,0,296.6451968,24.93695138,0.007605104,38.52758006,0,0,0.25,455.0040925,1638014.733,455.0040925,1638014.733,0,0,101381.2731
e-lowe,east,lowe, 10/08  11:00:00,35.875,53136.01126,26.40625024,25.19334321,25.79979673,0,239.3663563,25.19334321,0.00732576,36.56842717,0,0,1,450.3944878,1621420.156,450.3944878,1621420.156,0,0,101381.2731
e-lowe,east,lowe, 10/08  12:00:00,37,42768.00906,26.60906678,25.48537187,26.04721933,0,224.8774524,25.48537187,0.007224059,35.44231497,0,0,1,450.8890942,1623200.739,450.8890942,1623200.739,0,0,101381.2731
e-lowe,east,lowe, 10/08  13:00:00,37.625,42768.00906,26.78484865,25.69947128,26.24215996,0,217.3204359,25.69947128,0.007190411,34.83608346,0,0,1,449.7794748,1619206.109,449.7794748,1619206.109,0,0,101381.2731
e-lowe,east,lowe, 10/08  14:00:00,33.625,42768.00906,26.75796415,25.30685034,26.03240724,0,283.4833724,25.30685034,0.007576277,37.581514,0,0,0.75,459.5598501,1654415.46,459.5598501,1654415.46,0,0,101381.2731
e-lowe,east,lowe, 10/08  15:00:00,29.75,42768.00906,26.41307841,24.63315012,25.52311426,0,339.910253,24.63315012,0.008665239,44.6302574,0,0,0,467.7966931,1684068.095,458.6121127,1651003.606,0,0,101381.2731
e-lowe,east,lowe, 10/08  16:00:00,31.5,42768.00906,26.2229157,24.55595455,25.38943513,0,314.7209628,24.55595455,0.008899671,46.026701,0,0,0,464.953196,1673831.506,462.3638015,1664509.685,0,0,101381.2731
e-lowe,east,lowe, 10/08  17:00:00,33,42768.00906,26.16798381,24.66134326,25.41466353,0,285.1797401,24.66134326,0.008538706,43.905955,0,0,0,456.8855278,1644787.9,456.8855278,1644787.9,0,0,101381.2731
e-lowe,east,lowe, 10/08  18:00:00,30.5,42768.00906,25.97781119,24.42225983,25.20003551,0,316.3743617,24.42225983,0.007323003,38.26273038,0,0,0,450.6005546,1622161.996,450.6005546,1622161.996,0,0,101381.2731
e-lowe,east,lowe, 10/08  19:00:00,25.875,110160.0233,25.65812895,24.03380066,24.8459648,0,334.5566698,24.03380066,0.007232118,38.69685837,0,0,0,403.6905813,1453286.093,395.343853,1423237.871,0,0,101381.2731
e-lowe,east,lowe, 10/08  20:00:00,22.75,129600.0275,25.42850166,23.99940186,24.71395176,0,314.2262487,23.99940186,0.007930995,42.47461059,0,0,0,363.2203322,1307593.196,320.6617802,1154382.409,0,0,101381.2731
e-lowe,east,lowe, 10/08  21:00:00,20.75,129600.0275,25.2815689,23.99892708,24.64024799,0,301.3701743,23.99892708,0.008251317,44.16896297,0,0,0,341.4716359,1229297.889,273.134828,983285.3809,0,0,101381.2731
e-lowe,east,lowe, 10/08  22:00:00,19.375,129600.0275,25.15119431,23.99907527,24.57513479,0,268.0894511,23.99907527,0.008420346,45.06135429,0,0,0,283.1214316,1019237.154,216.0502909,777781.0473,0,0,101381.2731
e-lowe,east,lowe, 10/08  23:00:00,18.25,110160.0233,24.97742223,23.99934667,24.48838445,0,199.5093168,23.99934667,0.008451415,45.22464526,0,0,0,169.2114139,609161.09,128.1205835,461234.1006,0,0,101381.2731
e-lowe,east,lowe, 10/08  24:00:00,17.3625,53136.01126,24.80033417,23.99955132,24.39994274,0,149.9413687,23.99955132,0.008620475,46.11635915,0,0,0,85.13862157,306499.0377,63.24332136,227675.9569,0,0,101381.2731
e-lowe,east,lowe, 10/09  01:00:00,16.7875,28512.00604,24.66604993,23.9995419,24.33279591,0,136.1084446,23.9995419,0.008899715,47.58909317,0,0,0,54.50891039,196232.0774,39.44527332,142002.984,0,0,101381.2731
e-lowe,east,lowe, 10/09  02:00:00,16.2875,22032.00467,24.55168703,24.00096116,24.27632409,0,116.2558843,24.00096116,0.009210954,49.22487329,0,0,0,15.42185681,55518.68451,10.8690894,39128.72182,0,0,101381.2731
e-lowe,east,lowe, 10/09  03:00:00,15.7875,14256.00302,24.43851938,23.9175259,24.17802264,0,111.9353369,23.9175259,0.009415677,50.55628048,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/09  04:00:00,15.225,14256.00302,24.29584633,23.73342258,24.01463445,0,118.2890531,23.73342258,0.009434127,51.21711723,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/09  05:00:00,15,14256.00302,24.14685955,23.57506381,23.86096168,0,119.705784,23.57506381,0.009341831,51.2095242,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/09  06:00:00,15.125,28512.00604,24.02501561,23.48138225,23.75319893,0,116.1582087,23.48138225,0.009331677,51.44469567,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/09  07:00:00,15.7,57024.01208,24.51993275,23.87063353,24.19528314,0,158.2024136,23.87063353,0.009296996,50.07422992,0,0,0,63.7755131,229591.8472,43.29887227,155875.9402,0,0,101381.2731
e-lowe,east,lowe, 10/09  08:00:00,17.25,72576.01538,25.42332076,24.01501257,24.71916666,0,322.1740734,24.01501257,0.008489198,45.38246055,0,0,0,328.3287957,1181983.664,232.6132731,837407.7833,0,0,101381.2731
e-lowe,east,lowe, 10/09  09:00:00,18,57024.01208,25.40180242,24.00143262,24.70161752,0,278.5099049,24.00143262,0.008214501,43.96789989,0,0,0,281.8963475,1014826.851,202.9528452,730630.2428,0,0,101381.2731
e-lowe,east,lowe, 10/09  10:00:00,18.625,57024.01208,25.18232098,23.99989072,24.59110585,0,219.241401,23.99989072,0.00856558,45.82571714,0,0,0,217.5703461,783253.2458,154.287122,555433.6391,0,0,101381.2731
e-lowe,east,lowe, 10/09  11:00:00,19,36288.00769,25.11222458,23.99999962,24.5561121,0,186.0861908,23.99999962,0.008951704,47.86174896,0,0,0,185.8637973,669109.6703,127.5822906,459296.2461,0,0,101381.2731
e-lowe,east,lowe, 10/09  12:00:00,19.625,36288.00769,25.15384941,23.99992358,24.57688649,0,192.9791922,23.99992358,0.009287388,49.63051671,0,0,0,215.0402354,774144.8473,145.2278993,522820.4374,0,0,101381.2731
e-lowe,east,lowe, 10/09  13:00:00,18.75,36288.00769,25.13630983,23.99975369,24.56803176,0,189.8581332,23.99975369,0.009254101,49.45574522,0,0,0,187.9308489,676551.056,126.941027,456987.6973,0,0,101381.2731
e-lowe,east,lowe, 10/09  14:00:00,18,36288.00769,25.02981771,23.99979634,24.51480702,0,171.4309026,23.99979634,0.0091706,49.01587226,0,0,0,141.421076,509115.8736,95.56361907,344029.0287,0,0,101381.2731
e-lowe,east,lowe, 10/09  15:00:00,18,36288.00769,24.93814686,23.99987333,24.4690101,0,155.2586571,23.99987333,0.009236721,49.36387349,0,0,0,117.7070399,423745.3437,79.39729999,285830.28,0,0,101381.2731
e-lowe,east,lowe, 10/09  16:00:00,17.375,36288.00769,24.77503781,23.999914,24.3874759,0,131.2251895,23.999914,0.009464162,50.56097223,0,0,0,67.46164379,242861.9176,44.51524572,160254.8846,0,0,101381.2731
e-lowe,east,lowe, 10/09  17:00:00,16.375,36288.00769,24.5905519,23.98493722,24.28774456,0,111.9316307,23.98493722,0.009949395,53.16111523,0,0,0,13.07723055,47078.02999,8.31281888,29926.14797,0,0,101381.2731
e-lowe,east,lowe, 10/09  18:00:00,15.375,36288.00769,24.46412236,23.94232064,24.2032215,0,120.1702858,23.94232064,0.010375311,55.54200622,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/09  19:00:00,15,86832.0184,24.36065362,23.81615226,24.08840294,0,124.468157,23.81615226,0.010418842,56.19428695,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/09  20:00:00,15,115344.0244,24.29600778,23.81370681,24.0548573,0,124.7186302,23.81370681,0.010266859,55.39634274,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/09  21:00:00,15,129600.0275,24.28205348,23.89657307,24.08931328,0,126.5769314,23.89657307,0.010247485,55.0187033,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/09  22:00:00,14.875,115344.0244,24.27613222,23.94143524,24.10878373,0,129.1595287,23.94143524,0.010250239,54.88497954,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/09  23:00:00,14.425,86832.0184,24.14477194,23.62434552,23.88455873,0,129.5679573,23.62434552,0.010185651,55.59544901,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/09  24:00:00,14.1375,42768.00906,23.93166901,23.31202314,23.62184607,0,129.5702647,23.31202314,0.010048533,55.90178599,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/10  01:00:00,14.1625,28512.00604,23.75115167,23.14445751,23.44780459,0,126.8998591,23.14445751,0.009978006,56.08107288,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/10  02:00:00,14.2625,22032.00467,23.60370097,23.0225664,23.31313368,0,123.1614874,23.0225664,0.009996818,56.6008905,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/10  03:00:00,14.3625,14256.00302,23.47101939,22.9148904,23.1929549,0,119.6078086,22.9148904,0.009977423,56.862183,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/10  04:00:00,14.4,14256.00302,23.35022062,22.81381909,23.08201985,0,117.1874719,22.81381909,0.009924278,56.91143459,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/10  05:00:00,14.775,14256.00302,23.24882005,22.76157763,23.00519884,0,110.1482319,22.76157763,0.009841479,56.62318275,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/10  06:00:00,14.375,28512.00604,23.15441339,22.65102733,22.90272036,0,114.3776519,22.65102733,0.009783278,56.67264285,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/10  07:00:00,13.375,57024.01208,23.48657852,22.95719562,23.22188707,0,141.5328554,22.95719562,0.009578814,54.49865814,0,0,0,1.435292536,5167.05313,0.889414644,3201.892718,0,0,101381.2731
e-lowe,east,lowe, 10/10  08:00:00,14.25,72576.01538,24.29674119,23.8117617,24.05425145,0,156.447126,23.8117617,0.009141286,49.42750999,0,0,0,23.50048961,84601.76258,15.82970955,56986.95437,0,0,101381.2731
e-lowe,east,lowe, 10/10  09:00:00,16.25,57024.01208,24.57549707,24.0006086,24.28805283,0,127.5959547,24.0006086,0.008961215,47.91028775,0,0,0,30.55312482,109991.2493,21.55782439,77608.1678,0,0,101381.2731
e-lowe,east,lowe, 10/10  10:00:00,18.875,57024.01208,24.59876126,23.99977605,24.29926866,0,119.7513636,23.99977605,0.008811867,47.12528961,0,0,0,78.86582326,283916.9637,59.1733488,213024.0557,0,0,101381.2731
e-lowe,east,lowe, 10/10  11:00:00,20.125,36288.00769,24.64018714,23.99984726,24.3200172,0,107.8425907,23.99984726,0.00864142,46.22607016,0,0,0,88.64241997,319112.7119,68.92082457,248114.9685,0,0,101381.2731
e-lowe,east,lowe, 10/10  12:00:00,20.075,36288.00769,24.68264305,23.99986643,24.34125474,0,113.7068806,23.99986643,0.008569733,45.8477551,0,0,0,94.84685075,341448.6627,73.92569381,266132.4977,0,0,101381.2731
e-lowe,east,lowe, 10/10  13:00:00,20,36288.00769,24.69576121,23.99988085,24.34782103,0,115.5228424,23.99988085,0.008549604,45.74148882,0,0,0,95.61743923,344222.7812,74.44578827,268004.8378,0,0,101381.2731
e-lowe,east,lowe, 10/10  14:00:00,20,36288.00769,24.68900607,23.9998841,24.34444508,0,114.6959208,23.9998841,0.008544101,45.71243562,0,0,0,94.51943333,340269.96,73.62012618,265032.4542,0,0,101381.2731
e-lowe,east,lowe, 10/10  15:00:00,20,36288.00769,24.66099213,23.9998919,24.33044201,0,110.7597039,23.9998919,0.008552598,45.75725652,0,0,0,89.48682577,322152.5728,69.68511105,250866.3998,0,0,101381.2731
e-lowe,east,lowe, 10/10  16:00:00,19.375,36288.00769,24.58572456,23.99988974,24.29280715,0,103.6618922,23.99988974,0.008638372,46.20985895,0,0,0,67.60731529,243386.335,51.7694156,186369.8961,0,0,101381.2731
e-lowe,east,lowe, 10/10  17:00:00,19,36288.00769,24.48265695,23.99984745,24.2412522,0,97.69612957,23.99984745,0.008861008,47.38419538,0,0,0,52.36927084,188529.375,39.2994094,141477.8738,0,0,101381.2731
e-lowe,east,lowe, 10/10  18:00:00,17.75,36288.00769,24.36899101,24.00008336,24.18453719,0,102.1272687,24.00008336,0.009032402,48.28693479,0,0,0,30.26062822,108938.2616,22.06885227,79447.86816,0,0,101381.2731
e-lowe,east,lowe, 10/10  19:00:00,16.375,86832.0184,24.27658272,23.90749795,24.09204034,0,101.4708637,23.90749795,0.00909468,48.88596118,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/10  20:00:00,15.375,115344.0244,24.1820395,23.76267264,23.97235607,0,116.4378882,23.76267264,0.009118955,49.44516382,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/10  21:00:00,15,129600.0275,24.1315488,23.76207782,23.94681331,0,123.9628045,23.76207782,0.009509602,51.53129032,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/10  22:00:00,15,115344.0244,24.11928481,23.81448628,23.96688554,0,124.9002338,23.81448628,0.009986511,53.90465972,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/10  23:00:00,14.25,86832.0184,23.9812362,23.4653639,23.72330005,0,129.4930051,23.4653639,0.010165318,56.0216003,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/10  24:00:00,13.3625,42768.00906,23.72612228,23.05344374,23.38978301,0,138.049292,23.05344374,0.009990765,56.46042327,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/11  01:00:00,12.7875,28512.00604,23.48412371,22.77049803,23.12731087,0,143.6434673,22.77049803,0.009779709,56.24218772,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/11  02:00:00,12.2875,22032.00467,23.26019041,22.51962717,22.88990879,0,147.9636601,22.51962717,0.009601412,56.0798056,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/11  03:00:00,11.7875,14256.00302,23.03765467,22.27162697,22.65464082,0,152.2474147,22.27162697,0.009387526,55.68215145,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/11  04:00:00,11.225,14256.00302,22.8117643,22.01638447,22.41407439,0,157.4306905,22.01638447,0.009130768,55.03021691,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/11  05:00:00,11,14256.00302,22.59281033,21.79630826,22.19455929,0,157.7529243,21.79630826,0.008883843,54.28781991,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/11  06:00:00,10.8125,28512.00604,22.39986687,21.61055844,22.00521266,0,157.6798552,21.61055844,0.00864454,53.44870929,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/11  07:00:00,10.8875,57024.01208,22.56225248,21.89652014,22.22938631,0,165.2150617,21.89652014,0.008289681,50.40460514,0,0,0,1.625022666,5850.081597,1.078157487,3881.366954,0,0,101381.2731
e-lowe,east,lowe, 10/11  08:00:00,11,72576.01538,22.58062634,22.00583334,22.29322984,0,161.9544305,22.00583334,0.00809145,48.8795248,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/11  09:00:00,11.625,57024.01208,22.57331699,21.81590688,22.19461194,0,147.8196235,21.81590688,0.008371714,51.13897088,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/11  10:00:00,15.125,57024.01208,22.87191693,22.34670204,22.60930948,0,100.8397266,22.34670204,0.008491542,50.21561797,0,0,0,1.295188729,4662.679425,0.937955652,3376.640348,0,0,101381.2731
e-lowe,east,lowe, 10/11  11:00:00,16.375,36288.00769,23.1075356,22.6541821,22.88085885,0,81.17852151,22.6541821,0.008563093,49.69135314,0,0,0,1.347281703,4850.214131,0.967475115,3482.910415,0,0,101381.2731
e-lowe,east,lowe, 10/11  12:00:00,16.625,36288.00769,23.02549373,22.58862116,22.80705744,0,75.26579533,22.58862116,0.008901782,51.83301191,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/11  13:00:00,17,36288.00769,23.15625156,22.74675208,22.95150182,0,72.0093453,22.74675208,0.009165788,52.83970262,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/11  14:00:00,17.625,36288.00769,23.25279507,22.90200044,23.07739775,0,64.09276437,22.90200044,0.009177865,52.41173423,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/11  15:00:00,18,36288.00769,23.34900056,23.04632002,23.19766029,0,59.62081253,23.04632002,0.009442021,53.42940985,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/11  16:00:00,17.375,36288.00769,23.31819984,22.98784846,23.15302415,0,68.46553339,22.98784846,0.009595957,54.48084639,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/11  17:00:00,17,36288.00769,23.2246066,22.91468302,23.06964481,0,74.25517239,22.91468302,0.009726182,55.45333033,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/11  18:00:00,15.75,36288.00769,23.11076822,22.82139083,22.96607952,0,93.56612173,22.82139083,0.009843204,56.42970167,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/11  19:00:00,15,86832.0184,23.0008273,22.62410209,22.81246469,0,103.6794154,22.62410209,0.009897351,57.41659955,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/11  20:00:00,15,115344.0244,22.95771977,22.64917472,22.80344724,0,104.5651385,22.64917472,0.009874548,57.19919324,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/11  21:00:00,14.375,129600.0275,22.94823204,22.67602258,22.81212731,0,115.6291943,22.67602258,0.009794959,56.65350245,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/11  22:00:00,13.375,115344.0244,22.90983725,22.58677689,22.74830707,0,131.1428239,22.58677689,0.0100373,58.34846723,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/11  23:00:00,12.4375,86832.0184,22.74031572,22.18281444,22.46156508,0,138.754173,22.18281444,0.01009371,60.12954478,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/11  24:00:00,11.85,42768.00906,22.49027517,21.80898939,22.14963228,0,142.8408873,21.80898939,0.009852319,60.06669203,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/12  01:00:00,11.575,28512.00604,22.26886917,21.57433432,21.92160174,0,144.1171737,21.57433432,0.009606795,59.43993018,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/12  02:00:00,11.375,22032.00467,22.08022616,21.38516713,21.73269665,0,144.3728018,21.38516713,0.009427213,59.02555049,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/12  03:00:00,11.1125,14256.00302,21.90055651,21.20000875,21.55028263,0,145.6263081,21.20000875,0.0092686,58.70988333,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/12  04:00:00,10.8125,14256.00302,21.72247635,21.03037906,21.37642771,0,143.8160654,21.03037906,0.009096898,58.24166978,0,0,0,0,0,0,0,15377.48418,4.271523384,101381.2731
e-lowe,east,lowe, 10/12  05:00:00,10.8875,14256.00302,21.582611,20.99957412,21.29109256,0,126.0959506,20.99957412,0.008984962,57.6447245,0,0,0,0,0,0,0,74474.33209,20.68731447,101381.2731
e-lowe,east,lowe, 10/12  06:00:00,11.625,28512.00604,21.49397756,20.99965768,21.24681762,0,113.9294831,20.99965768,0.009107643,58.42008435,0,0,0,0,0,0,0,72646.84508,20.17967919,101381.2731
e-lowe,east,lowe, 10/12  07:00:00,12.625,57024.01208,21.84270183,21.4158054,21.62925361,0,129.3765331,21.4158054,0.009426452,58.90942409,0,0,0,3.365296597,12115.06775,1.905947887,6861.412393,0,0,101381.2731
e-lowe,east,lowe, 10/12  08:00:00,14.25,72576.01538,22.73004029,22.53183583,22.63093806,0,119.3746446,22.53183583,0.009529083,55.63764935,0,0,0,1.198867418,4315.922704,0.720609282,2594.193416,0,0,101381.2731
e-lowe,east,lowe, 10/12  09:00:00,16.875,57024.01208,22.8742217,22.74965016,22.81193593,0,73.56356149,22.74965016,0.009473251,54.57535596,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/12  10:00:00,18,57024.01208,22.92752926,22.8499618,22.88874553,0,55.97174488,22.8499618,0.009607931,55.00445472,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/12  11:00:00,19.25,36288.00769,23.13140952,23.02350535,23.07745744,0,38.59672949,23.02350535,0.00951742,53.9289387,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/12  12:00:00,21.25,36288.00769,23.35006198,23.52735792,23.43870995,0,13.55531924,23.52735792,0.009222289,50.71479666,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/12  13:00:00,22,36288.00769,23.60696767,23.88545299,23.74621033,0,5.513224126,23.88545299,0.009302529,50.05129182,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/12  14:00:00,20.75,36288.00769,23.79644017,23.89829309,23.84736663,0,25.78173362,23.89829309,0.009813377,52.72114057,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/12  15:00:00,20.625,36288.00769,23.87707568,23.88844725,23.88276147,0,29.22388042,23.88844725,0.010059474,54.05132633,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/12  16:00:00,21,36288.00769,23.90616496,23.99917826,23.95267161,0,30.55491449,23.99917826,0.010320692,55.06452202,0,0,0,9.701639909,34925.90367,6.570567322,23654.04236,0,0,101381.2731
e-lowe,east,lowe, 10/12  17:00:00,20.375,36288.00769,23.8545206,23.98647622,23.92049841,0,36.82196427,23.98647622,0.010844267,57.85530968,0,0,0,3.863466123,13908.47804,2.519820996,9071.355585,0,0,101381.2731
e-lowe,east,lowe, 10/12  18:00:00,18.75,36288.00769,23.7855536,23.87767514,23.83161437,0,60.05222982,23.87767514,0.011157097,59.88683516,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/12  19:00:00,17.375,86832.0184,23.71086325,23.56046098,23.63566211,0,78.28427975,23.56046098,0.011264062,61.61418518,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/12  20:00:00,17,115344.0244,23.66590963,23.51876402,23.59233682,0,85.28460573,23.51876402,0.011365395,62.31428454,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/12  21:00:00,17,129600.0275,23.69682391,23.66506999,23.68094695,0,88.44422597,23.66506999,0.011463224,62.28946993,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/12  22:00:00,17,115344.0244,23.74451774,23.79284375,23.76868074,0,90.4339834,23.79284375,0.011555301,62.29949163,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/12  23:00:00,16.25,86832.0184,23.66317386,23.43218036,23.54767711,0,94.42943737,23.43218036,0.011577991,63.79165145,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/12  24:00:00,15.3625,42768.00906,23.47176225,23.04673652,23.25924939,0,103.7588307,23.04673652,0.011361481,64.09377232,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/13  01:00:00,14.7875,28512.00604,23.29241516,22.81232766,23.05237141,0,110.2756279,22.81232766,0.011125521,63.68418096,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/13  02:00:00,14.2875,22032.00467,23.13057853,22.61337262,22.87197557,0,115.503925,22.61337262,0.01091017,63.23101983,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/13  03:00:00,13.7875,14256.00302,22.97003963,22.41791748,22.69397855,0,120.7176676,22.41791748,0.010646409,62.46542909,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/13  04:00:00,13.225,14256.00302,22.80834524,22.21754241,22.51294382,0,126.9055163,22.21754241,0.010406447,61.83010834,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/13  05:00:00,13,14256.00302,22.65461772,22.05581315,22.35521544,0,128.2835854,22.05581315,0.010209785,61.28188848,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/13  06:00:00,12.5,28512.00604,22.50800681,21.88296049,22.19548365,0,133.5331433,21.88296049,0.010045016,60.9477709,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/13  07:00:00,12.075,57024.01208,22.67082921,22.09111525,22.38097223,0,147.9237346,22.09111525,0.0097761,58.6039564,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/13  08:00:00,12,72576.01538,23.62478626,23.02321889,23.32400257,0,170.9916058,23.02321889,0.009290452,52.67899112,0,0,0,7.129151268,25664.94457,4.329780113,15587.20841,0,0,101381.2731
e-lowe,east,lowe, 10/13  09:00:00,15.125,57024.01208,23.96615945,23.47879467,23.72247706,0,117.9647633,23.47879467,0.008810722,48.62678695,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/13  10:00:00,18.875,57024.01208,24.03363114,23.86866691,23.95114902,0,63.76173838,23.86866691,0.008425661,45.44805434,0,0,0,5.278023318,19000.88394,4.355090336,15678.32521,0,0,101381.2731
e-lowe,east,lowe, 10/13  11:00:00,19.375,36288.00769,24.14426217,23.94726004,24.0457611,0,50.5351062,23.94726004,0.008126921,43.64660109,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/13  12:00:00,21.5,36288.00769,24.29282071,23.99586788,24.14434429,0,61.92980906,23.99586788,0.008008885,42.89572026,0,0,0,53.09850894,191154.6322,46.57017336,167652.6241,0,0,101381.2731
e-lowe,east,lowe, 10/13  13:00:00,21.75,36288.00769,24.39503336,23.99990922,24.19747129,0,74.71821763,23.99990922,0.007959852,42.62603299,0,0,0,73.52581661,264692.9398,63.98186615,230334.7181,0,0,101381.2731
e-lowe,east,lowe, 10/13  14:00:00,21,36288.00769,24.45363813,23.99991561,24.22677687,0,81.00208564,23.99991561,0.00795128,42.58069391,0,0,0,67.0451074,241362.3866,57.30474734,206297.0904,0,0,101381.2731
e-lowe,east,lowe, 10/13  15:00:00,20.375,36288.00769,24.45726526,23.99990992,24.22858759,0,81.1617886,23.99990992,0.007916268,42.39556654,0,0,0,54.99275658,197973.9237,46.67134893,168016.8561,0,0,101381.2731
e-lowe,east,lowe, 10/13  16:00:00,20,36288.00769,24.43498125,23.99986817,24.21742471,0,83.03515115,23.99986817,0.007813882,41.85412982,0,0,0,49.03440884,176523.8718,42.08960273,151522.5698,0,0,101381.2731
e-lowe,east,lowe, 10/13  17:00:00,17.5,36288.00769,24.26926161,23.87694879,24.0731052,0,86.39715931,23.87694879,0.00792677,42.77262809,0,0,0,6.879419694,24765.9109,5.784545994,20824.36558,0,0,101381.2731
e-lowe,east,lowe, 10/13  18:00:00,16,36288.00769,24.07545415,23.6704901,23.87297212,0,104.3382206,23.6704901,0.008251866,45.05326017,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/13  19:00:00,16,86832.0184,23.9911627,23.60911144,23.80013707,0,103.0978085,23.60911144,0.008291225,45.43296159,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/13  20:00:00,15.375,115344.0244,23.92515257,23.54361962,23.7343861,0,112.5480813,23.54361962,0.008314059,45.73660801,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/13  21:00:00,15,129600.0275,23.89917792,23.56851046,23.73384419,0,120.3497049,23.56851046,0.0082925,45.55109135,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/13  22:00:00,15,115344.0244,23.89509437,23.6302513,23.76267284,0,121.1931721,23.6302513,0.008386977,45.89212087,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/13  23:00:00,14.1875,86832.0184,23.75504697,23.26516886,23.51010792,0,126.5329928,23.26516886,0.008340757,46.65929239,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/13  24:00:00,13.1375,42768.00906,23.50114602,22.83698574,23.16906588,0,137.5873185,22.83698574,0.008223676,47.22011815,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/14  01:00:00,12.425,33696.00714,23.25712009,22.53816885,22.89764447,0,145.3731342,22.53816885,0.008165052,47.74649616,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/14  02:00:00,11.7625,33696.00714,23.02976809,22.26967033,22.64971921,0,152.1880882,22.26967033,0.008178416,48.61065076,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/14  03:00:00,11.125,14256.00302,22.79312575,21.99427826,22.393702,0,158.4157077,21.99427826,0.008137388,49.18821384,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/14  04:00:00,10.4,14256.00302,22.55184204,21.71051688,22.13117946,0,165.9352309,21.71051688,0.008076126,49.67595792,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/14  05:00:00,10.0375,14256.00302,22.31530581,21.46143042,21.88836812,0,168.2158457,21.46143042,0.008000718,49.97372951,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/14  06:00:00,10.625,14256.00302,22.13469275,21.35095223,21.74282249,0,157.0427535,21.35095223,0.008153311,51.26055258,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/14  07:00:00,11.4375,53136.01126,22.48419168,21.66780038,22.07599603,0,151.5463831,21.66780038,0.008655792,53.32917148,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/14  08:00:00,13.075,53136.01126,23.63776436,23.05211957,23.34494196,0,150.4706925,23.05211957,0.009125451,51.63834065,0,0,0,3.375629123,12152.26484,2.056605576,7403.780075,0,0,101381.2731
e-lowe,east,lowe, 10/14  09:00:00,15.2125,72576.01538,24.08293636,23.90283865,23.9928875,0,130.6643796,23.90283865,0.009762137,52.42958257,0,0,0,9.504259055,34215.3326,5.874183972,21147.0623,0,0,101381.2731
e-lowe,east,lowe, 10/14  10:00:00,17.875,72576.01538,24.10291431,23.9529249,24.0279196,0,87.00352394,23.9529249,0.010157251,54.35670824,0,0,0,15.06432861,54231.58298,9.687112217,34873.60398,0,0,101381.2731
e-lowe,east,lowe, 10/14  11:00:00,19,53136.01126,24.16758324,23.97380635,24.07069479,0,58.15518128,23.97380635,0.010418651,55.6633299,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/14  12:00:00,19.625,42768.00906,24.25339609,23.99948475,24.12644042,0,64.16049898,23.99948475,0.010381876,55.38465933,0,0,0,24.38710532,87793.57914,16.37245741,58940.84667,0,0,101381.2731
e-lowe,east,lowe, 10/14  13:00:00,19.375,42768.00906,24.29893466,23.99981845,24.14937656,0,68.58644332,23.99981845,0.009855666,52.62011076,0,0,0,23.73761668,85455.42005,16.58257149,59697.25736,0,0,101381.2731
e-lowe,east,lowe, 10/14  14:00:00,19.625,42768.00906,24.32809114,23.99980108,24.16394611,0,71.91860571,23.99980108,0.009342819,49.92254203,0,0,0,32.60521197,117378.7631,24.31049288,87517.77438,0,0,101381.2731
e-lowe,east,lowe, 10/14  15:00:00,20,42768.00906,24.34736533,23.99979621,24.17358077,0,74.46148811,23.99979621,0.008903566,47.60869018,0,0,0,43.16006705,155376.2414,33.38408956,120182.7224,0,0,101381.2731
e-lowe,east,lowe, 10/14  16:00:00,18.75,42768.00906,24.28625958,23.96921712,24.12773835,0,69.12633834,23.96921712,0.008607765,46.13206275,0,0,0,9.557756274,34407.92259,7.458995314,26852.38313,0,0,101381.2731
e-lowe,east,lowe, 10/14  17:00:00,17.375,42768.00906,24.13147808,23.71267242,23.92207525,0,80.03863287,23.71267242,0.008110974,44.1778022,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/14  18:00:00,15.75,42768.00906,23.93551674,23.48776699,23.71164187,0,104.333638,23.48776699,0.007809696,43.14242954,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/14  19:00:00,15,110160.0233,23.79846473,23.32126772,23.55986622,0,115.3711148,23.32126772,0.007796766,43.50571739,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/14  20:00:00,15,129600.0275,23.75238417,23.40189886,23.57714151,0,117.3571521,23.40189886,0.007854881,43.6130376,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/14  21:00:00,14.375,129600.0275,23.73969734,23.42931537,23.58450636,0,128.0830078,23.42931537,0.007999755,44.33439721,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/14  22:00:00,14,129600.0275,23.69012197,23.29993001,23.49502599,0,132.0433444,23.29993001,0.00798172,44.58207215,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/14  23:00:00,13.25,110160.0233,23.5154033,22.89484552,23.20512441,0,136.1029229,22.89484552,0.007876962,45.09584441,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/14  24:00:00,12.3,53136.01126,23.22673452,22.45001764,22.83837608,0,145.1879467,22.45001764,0.007734704,45.50294762,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/15  01:00:00,11.625,33696.00714,22.97060357,22.2015241,22.58606383,0,153.5104437,22.2015241,0.007731103,46.17663668,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/15  02:00:00,11.0875,33696.00714,22.74343624,21.94728777,22.345362,0,158.2575149,21.94728777,0.007816087,47.40633716,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/15  03:00:00,10.525,14256.00302,22.5072275,21.68154912,22.09438831,0,163.2700618,21.68154912,0.007805077,48.11477114,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/15  04:00:00,9.8625,14256.00302,22.26284755,21.40063294,21.83174025,0,169.7935196,21.40063294,0.007765098,48.70164319,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/15  05:00:00,9.6,14256.00302,22.02454384,21.15889595,21.5917199,0,170.4932615,21.15889595,0.007726058,49.18346826,0,0,0,0,0,0,0,0,0,101381.2731
