Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-lowe,east,lowe, 10/15  06:00:00,9.225,14256.00302,21.80604187,21.00706051,21.40655119,0,158.01229,21.00706051,0.007757564,49.84429692,0,0,0,0,0,0,0,60755.61976,16.87656104,101381.2731
e-lowe,east,lowe, 10/15  07:00:00,10.25,53136.01126,22.13333612,21.27923269,21.70628441,0,157.422392,21.27923269,0.007855774,49.63590767,0,0,0,0,0,0,0,26376.30495,7.326751374,101381.2731
e-lowe,east,lowe, 10/15  08:00:00,13.5,53136.01126,23.25402238,22.73980711,22.99691475,0,138.3591603,22.73980711,0.007893241,45.63223305,0,0,0,3.844405606,13839.86018,2.7657965,9956.8674,0,0,101381.2731
e-lowe,east,lowe, 10/15  09:00:00,16.25,72576.01538,23.81179211,23.82714344,23.81946777,0,106.6427063,23.82714344,0.007943434,42.98354737,0,0,0,2.11119283,7600.29419,1.65615381,5962.153717,0,0,101381.2731
e-lowe,east,lowe, 10/15  10:00:00,18.875,72576.01538,23.91952093,23.9454871,23.93250402,0,69.81504671,23.9454871,0.00802531,43.11302307,0,0,0,12.31827234,44345.78043,10.31536048,37135.29772,0,0,101381.2731
e-lowe,east,lowe, 10/15  11:00:00,19.375,53136.01126,24.00955173,23.90969813,23.95962493,0,49.72173981,23.90969813,0.008246534,44.38268177,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/15  12:00:00,19.625,42768.00906,24.11536798,23.95722311,24.03629555,0,52.94478523,23.95722311,0.008759861,46.96980102,0,0,0,7.235972598,26049.50135,5.555285126,19999.02645,0,0,101381.2731
e-lowe,east,lowe, 10/15  13:00:00,19.375,42768.00906,24.24263198,24.00001144,24.12132171,0,62.25023611,24.00001144,0.00905417,48.40177467,0,0,0,13.88362362,49981.04504,10.2978004,37072.08144,0,0,101381.2731
e-lowe,east,lowe, 10/15  14:00:00,19.625,42768.00906,24.27284754,23.99999813,24.13642283,0,65.88727267,23.99999813,0.009378082,50.10774079,0,0,0,25.26320737,90947.54652,18.23596127,65649.46056,0,0,101381.2731
e-lowe,east,lowe, 10/15  15:00:00,19.375,42768.00906,24.27177304,24.00350301,24.13763803,0,63.77129588,24.00350301,0.009386594,50.14206475,0,0,0,16.12139315,58037.01535,11.69265325,42093.55171,0,0,101381.2731
e-lowe,east,lowe, 10/15  16:00:00,18.375,42768.00906,24.20536883,23.90848576,24.05692729,0,66.77135046,23.90848576,0.009141822,49.13138941,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/15  17:00:00,17.375,42768.00906,24.04661261,23.64011922,23.84336592,0,78.98377737,23.64011922,0.008818908,48.19278927,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/15  18:00:00,16.375,42768.00906,23.86707519,23.48978146,23.67842833,0,94.35201811,23.48978146,0.008650019,47.71325016,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/15  19:00:00,16,110160.0233,23.78499991,23.42430956,23.60465474,0,100.1473472,23.42430956,0.008245257,45.69031255,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/15  20:00:00,15.375,129600.0275,23.74918927,23.45566998,23.60242963,0,111.2567127,23.45566998,0.00784927,43.44120782,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/15  21:00:00,15,129600.0275,23.73743959,23.49559173,23.61651566,0,118.9270828,23.49559173,0.007784016,42.98117995,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/15  22:00:00,14.375,129600.0275,23.7036382,23.36667575,23.53515698,0,126.0833564,23.36667575,0.007664945,42.66143585,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/15  23:00:00,13.375,110160.0233,23.50657255,22.90239688,23.20448472,0,133.0610314,22.90239688,0.007494176,42.90992131,0,0,0,0,0,0,0,3276.475741,0.91013215,101381.2731
e-lowe,east,lowe, 10/15  24:00:00,12.6875,53136.01126,23.22401307,22.4824794,22.85324624,0,139.0893016,22.4824794,0.00730969,42.94663909,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/16  01:00:00,12.3125,28512.00604,22.98675163,22.27983572,22.63329367,0,143.0713517,22.27983572,0.007312497,43.49725953,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/16  02:00:00,12.0125,22032.00467,22.7843164,22.07057921,22.42744781,0,144.4497153,22.07057921,0.007387711,44.50240237,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/16  03:00:00,11.65,14256.00302,22.58234463,21.85518668,22.21876565,0,146.9297994,21.85518668,0.007357072,44.90614082,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/16  04:00:00,11.25,14256.00302,22.37919361,21.63530983,22.00725172,0,150.0237261,21.63530983,0.00731192,45.23738621,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/16  05:00:00,11.225,14256.00302,22.18858535,21.46001786,21.82430161,0,147.7404988,21.46001786,0.007233257,45.23895553,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/16  06:00:00,11.1125,28512.00604,22.02064204,21.30484163,21.66274183,0,146.838035,21.30484163,0.00715052,45.15483377,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/16  07:00:00,10.375,57024.01208,22.49185157,21.72182255,22.10683706,0,171.4158649,21.72182255,0.006969042,42.92945568,0,0,0,1.226006296,4413.622665,0.940617122,3386.22164,0,0,101381.2731
e-lowe,east,lowe, 10/16  08:00:00,11.875,72576.01538,23.57367866,23.03255911,23.30311889,0,169.8818213,23.03255911,0.006612303,37.64137784,0,0,0,2.712968823,9766.687761,2.231365605,8032.916179,0,0,101381.2731
e-lowe,east,lowe, 10/16  09:00:00,14.875,57024.01208,23.5464354,23.10679933,23.32661737,0,112.6560511,23.10679933,0.006364065,36.05672974,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/16  10:00:00,16.625,57024.01208,23.53819595,23.17667333,23.35743464,0,85.11908538,23.17667333,0.006347456,35.81126975,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/16  11:00:00,17.625,36288.00769,23.6144772,23.23900298,23.42674009,0,68.9333644,23.23900298,0.006566051,36.89300733,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/16  12:00:00,18,36288.00769,23.75458653,23.3971334,23.57585996,0,65.47981111,23.3971334,0.006549513,36.45161305,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/16  13:00:00,17.375,36288.00769,23.8919156,23.45940092,23.67565826,0,76.61416997,23.45940092,0.006596512,36.5728629,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/16  14:00:00,17,36288.00769,23.81482323,23.34751445,23.58116884,0,80.85211224,23.34751445,0.006748827,37.661694,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/16  15:00:00,17,36288.00769,23.74479506,23.27892891,23.51186198,0,79.8163714,23.27892891,0.006748209,37.81404562,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/16  16:00:00,17,36288.00769,23.65230349,23.22498205,23.43864277,0,78.8097561,23.22498205,0.006550508,36.8371831,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/16  17:00:00,16.375,36288.00769,23.50657655,23.09346919,23.30002287,0,86.74539498,23.09346919,0.006379716,36.17363067,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/16  18:00:00,14.75,36288.00769,23.35586864,22.91451418,23.13519141,0,111.6485312,22.91451418,0.006525569,37.39896033,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/16  19:00:00,14,86832.0184,23.22198812,22.70879996,22.96539404,0,121.513962,22.70879996,0.006770309,39.2687363,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/16  20:00:00,13.375,115344.0244,23.12705375,22.62198115,22.87451745,0,130.7069079,22.62198115,0.006819716,39.76326939,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/16  21:00:00,13,129600.0275,23.06169742,22.60624003,22.83396872,0,137.7801469,22.60624003,0.00719192,41.94650399,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/16  22:00:00,12.375,115344.0244,23.00398085,22.55369243,22.77883664,0,147.0560356,22.55369243,0.007496841,43.8453412,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/16  23:00:00,11.375,86832.0184,22.80197446,22.12696577,22.46447011,0,155.3474729,22.12696577,0.007756683,46.53887913,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/16  24:00:00,10.625,42768.00906,22.51345712,21.71012374,22.11179043,0,161.3650404,21.71012374,0.007620569,46.9071558,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/17  01:00:00,10.2125,28512.00604,22.24715089,21.42267073,21.83491081,0,164.0753099,21.42267073,0.007353019,46.08324471,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/17  02:00:00,9.85,22032.00467,22.00749392,21.17278795,21.59014094,0,165.9682411,21.17278795,0.007097477,45.18694233,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/17  03:00:00,9.45,14256.00302,21.77971,21.00436526,21.39203763,0,154.187664,21.00436526,0.006827272,43.93877185,0,0,0,0,0,0,0,58970.76455,16.38076793,101381.2731
e-lowe,east,lowe, 10/17  04:00:00,8.9875,14256.00302,21.6076897,20.9994981,21.3035939,0,124.5797809,20.9994981,0.006527288,42.04093037,0,0,0,0,0,0,0,194613.3422,54.05926171,101381.2731
e-lowe,east,lowe, 10/17  05:00:00,8.925,14256.00302,21.47591599,20.99957269,21.23774434,0,103.4264341,20.99957269,0.006231466,40.15433179,0,0,0,0,0,0,0,274192.6514,76.16462539,101381.2731
e-lowe,east,lowe, 10/17  06:00:00,9,28512.00604,21.37604808,20.99964617,21.18784713,0,89.17189185,20.99964617,0.006021744,38.81574246,0,0,0,0,0,0,0,320658.8449,89.07190136,101381.2731
e-lowe,east,lowe, 10/17  07:00:00,9,57024.01208,21.53763235,21.00478711,21.27120973,0,144.7603333,21.00478711,0.00579627,37.36415684,0,0,0,0,0,0,0,121070.613,33.63072585,101381.2731
e-lowe,east,lowe, 10/17  08:00:00,11.5,72576.01538,22.09987076,21.60335964,21.8516152,0,152.6212651,21.60335964,0.005616025,34.90871933,0,0,0,3.488719297,12559.38947,3.028464571,10902.47246,0,0,101381.2731
e-lowe,east,lowe, 10/17  09:00:00,14.875,57024.01208,22.35850893,21.99827895,22.17839394,0,96.34625271,21.99827895,0.006076498,36.83574496,0,0,0,1.004553842,3616.393831,0.878489352,3162.561667,0,0,101381.2731
e-lowe,east,lowe, 10/17  10:00:00,17.875,57024.01208,22.51243646,22.41577093,22.4641037,0,52.27678449,22.41577093,0.006534237,38.59501623,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/17  11:00:00,18.375,36288.00769,22.72789979,22.60704982,22.6674748,0,44.36659974,22.60704982,0.006533349,38.14361774,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/17  12:00:00,18,36288.00769,22.82689153,22.60532628,22.71610891,0,51.57272548,22.60532628,0.006685035,39.02289966,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/17  13:00:00,18,36288.00769,22.90288949,22.66938813,22.78613881,0,52.68370103,22.66938813,0.007178558,41.70860687,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/17  14:00:00,18,36288.00769,22.94565304,22.704366,22.82500952,0,53.19416037,22.704366,0.007556835,43.78774086,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/17  15:00:00,18.625,36288.00769,22.98328583,22.80642582,22.89485583,0,44.79881846,22.80642582,0.007730282,44.50388319,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/17  16:00:00,17.75,36288.00769,22.96358801,22.74719274,22.85539037,0,56.93564473,22.74719274,0.00776297,44.85062718,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/17  17:00:00,15.75,36288.00769,22.7940372,22.40901361,22.6015254,0,85.32394995,22.40901361,0.007668291,45.23106836,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/17  18:00:00,14.1875,36288.00769,22.60426102,22.18447199,22.39436651,0,109.1887284,22.18447199,0.007636293,45.66338756,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/17  19:00:00,13.2625,86832.0184,22.46101505,21.96002486,22.21051995,0,121.1181626,21.96002486,0.007518607,45.5867309,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/17  20:00:00,12.625,115344.0244,22.34354485,21.84443207,22.09398846,0,130.4659331,21.84443207,0.007366289,44.99077848,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/17  21:00:00,12.15,129600.0275,22.27507519,21.82243925,22.04875722,0,138.6725017,21.82243925,0.007191814,43.99645382,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/17  22:00:00,12,115344.0244,22.2309804,21.82754169,22.02926105,0,141.4134173,21.82754169,0.007053178,43.14470272,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/17  23:00:00,11.375,86832.0184,22.07715155,21.48927593,21.78321374,0,144.2497289,21.48927593,0.007036779,43.9462391,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/17  24:00:00,10.625,42768.00906,21.81629489,21.09877151,21.4575332,0,148.9462538,21.09877151,0.007003045,44.79737327,0,0,0,0,0,0,0,6873.207908,1.909224419,101381.2731
e-lowe,east,lowe, 10/18  01:00:00,10.2125,28512.00604,21.59903628,20.99978385,21.29941007,0,126.4139217,20.99978385,0.006988907,44.98037647,0,0,0,0,0,0,0,112878.9108,31.35525299,101381.2731
e-lowe,east,lowe, 10/18  02:00:00,9.85,22032.00467,21.45290509,20.99966228,21.22628368,0,102.0742689,20.99966228,0.007022052,45.19165444,0,0,0,0,0,0,0,223036.9959,61.95472107,101381.2731
e-lowe,east,lowe, 10/18  03:00:00,9.45,14256.00302,21.32944627,20.99971421,21.16458024,0,82.51327848,20.99971421,0.007043296,45.3266917,0,0,0,0,0,0,0,318257.9976,88.40499934,101381.2731
e-lowe,east,lowe, 10/18  04:00:00,8.9875,14256.00302,21.21935023,20.99976618,21.10955821,0,65.70301098,20.99976618,0.007059125,45.42727478,0,0,0,0,0,0,0,407404.2399,113.1678444,101381.2731
e-lowe,east,lowe, 10/18  05:00:00,8.925,14256.00302,21.1268319,20.99979912,21.06331551,0,53.17773871,20.99979912,0.007042665,45.32244629,0,0,0,0,0,0,0,456317.6633,126.7549065,101381.2731
e-lowe,east,lowe, 10/18  06:00:00,9,28512.00604,21.05255237,20.99982672,21.02618955,0,44.55199023,20.99982672,0.00695707,44.77758682,0,0,0,0,0,0,0,482365.1939,133.9903317,101381.2731
e-lowe,east,lowe, 10/18  07:00:00,10.25,57024.01208,21.62660355,21.16165105,21.3941273,0,131.328896,21.16165105,0.006698333,42.71094768,0,0,0,0,0,0,0,108430.6421,30.11962279,101381.2731
e-lowe,east,lowe, 10/18  08:00:00,12.875,72576.01538,22.85043487,22.54245962,22.69644724,0,144.5194621,22.54245962,0.006241133,36.64039421,0,0,0,2.551831699,9186.594115,2.177487986,7838.956748,0,0,101381.2731
e-lowe,east,lowe, 10/18  09:00:00,16.5,57024.01208,23.18155022,23.04076738,23.1111588,0,85.0333487,23.04076738,0.005766261,32.83133488,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/18  10:00:00,20.5,57024.01208,23.22403102,23.43121381,23.32762242,0,24.52947032,23.43121381,0.006156794,34.20751037,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/18  11:00:00,22,36288.00769,23.43195731,23.73918959,23.58557345,0,2.370048754,23.73918959,0.007142423,38.89903045,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/18  12:00:00,21.375,36288.00769,23.59448458,23.80436376,23.69942417,0,13.85531913,23.80436376,0.008349722,45.21523991,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/18  13:00:00,18.5,36288.00769,23.58060881,23.40867017,23.49463949,0,54.12446704,23.40867017,0.009247227,51.22929398,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/18  14:00:00,17,36288.00769,23.39792411,22.9780631,23.18799361,0,74.78983528,22.9780631,0.009957925,56.53812512,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/18  15:00:00,16.375,36288.00769,23.2793069,22.80161731,23.04046211,0,82.35476679,22.80161731,0.010262554,58.86222824,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/18  16:00:00,16,36288.00769,23.14085175,22.65302627,22.89693901,0,86.73783123,22.65302627,0.009793606,56.72292516,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/18  17:00:00,16,36288.00769,23.03881985,22.62805209,22.83343597,0,86.5320821,22.62805209,0.009442817,54.80577359,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/18  18:00:00,15.375,36288.00769,22.94255522,22.61587331,22.77921427,0,96.98334461,22.61587331,0.009238804,53.67778366,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/18  19:00:00,14.375,86832.0184,22.85170437,22.43178135,22.64174286,0,110.4214177,22.43178135,0.008939289,52.54687155,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/18  20:00:00,13.375,115344.0244,22.74076788,22.28007386,22.51042087,0,125.118779,22.28007386,0.008682205,51.52853235,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/18  21:00:00,13,129600.0275,22.67442872,22.26294056,22.46868464,0,132.1973937,22.26294056,0.008330175,49.52075265,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/18  22:00:00,13,115344.0244,22.65026971,22.30693003,22.47859987,0,132.8933712,22.30693003,0.008390098,49.73865638,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/18  23:00:00,12.4375,86832.0184,22.50713778,21.9761472,22.24164249,0,134.7760284,21.9761472,0.008410195,50.87124783,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/18  24:00:00,11.85,42768.00906,22.26837809,21.61133853,21.93985831,0,138.9578032,21.61133853,0.008207487,50.77911434,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/19  01:00:00,11.575,28512.00604,22.05308332,21.3821644,21.71762386,0,140.3329565,21.3821644,0.008018265,50.32539738,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/19  02:00:00,11.375,22032.00467,21.86588286,21.19406298,21.52997292,0,140.5904548,21.19406298,0.007891666,50.1155614,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/19  03:00:00,11.1125,14256.00302,21.68625487,21.02851667,21.35738577,0,137.7536184,21.02851667,0.007721728,49.55082046,0,0,0,0,0,0,0,16871.33392,4.686481645,101381.2731
e-lowe,east,lowe, 10/19  04:00:00,10.8125,14256.00302,21.53770262,20.99956493,21.26863378,0,117.6603746,20.99956493,0.00751688,48.33842986,0,0,0,0,0,0,0,107666.8866,29.9074685,101381.2731
e-lowe,east,lowe, 10/19  05:00:00,10.8875,14256.00302,21.43098941,20.99959634,21.21529288,0,101.4689405,20.99959634,0.007308857,47.01615545,0,0,0,0,0,0,0,161020.0974,44.72780483,101381.2731
e-lowe,east,lowe, 10/19  06:00:00,11.625,28512.00604,21.35494443,20.99968246,21.17731345,0,91.98137151,20.99968246,0.007320575,47.09035181,0,0,0,0,0,0,0,149752.0799,41.59779998,101381.2731
e-lowe,east,lowe, 10/19  07:00:00,12,57024.01208,21.78374953,21.30922557,21.54648755,0,135.3676716,21.30922557,0.00763014,48.13653988,0,0,0,1.664252064,5991.307431,1.167502454,4203.008834,4875.183114,1.354217532,101381.2731
e-lowe,east,lowe, 10/19  08:00:00,12.9375,72576.01538,22.86998746,22.52098753,22.6954875,0,142.6493864,22.52098753,0.007502143,43.98567277,0,0,0,2.293008507,8254.830624,1.754304397,6315.495829,0,0,101381.2731
e-lowe,east,lowe, 10/19  09:00:00,14.4375,57024.01208,23.12109665,22.71641882,22.91875774,0,113.7970631,22.71641882,0.007028056,40.72739046,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/19  10:00:00,15.625,57024.01208,23.00412219,22.61478062,22.80945141,0,91.81318541,22.61478062,0.006416869,37.45205334,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/19  11:00:00,16,36288.00769,22.97894851,22.50855326,22.74375088,0,83.36766494,22.50855326,0.00600405,35.29312127,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/19  12:00:00,16.125,36288.00769,23.01409563,22.53276849,22.77343206,0,82.49787168,22.53276849,0.006026505,35.37181516,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/19  13:00:00,16.075,36288.00769,23.11027166,22.6132075,22.86173958,0,84.7270001,22.6132075,0.006200515,36.20587175,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/19  14:00:00,16,36288.00769,23.12306859,22.61956949,22.87131904,0,85.78185141,22.61956949,0.006251999,36.48949038,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/19  15:00:00,15.375,36288.00769,23.03975833,22.48256529,22.76116181,0,93.3629923,22.48256529,0.006108852,35.95998821,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/19  16:00:00,14.375,36288.00769,22.88675413,22.26658173,22.57666793,0,106.7518676,22.26658173,0.006183034,36.87620806,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/19  17:00:00,13.375,36288.00769,22.64321292,22.0031629,22.32318791,0,119.2794638,22.0031629,0.006390291,38.71488019,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/19  18:00:00,12.375,36288.00769,22.41539272,21.81266979,22.11403126,0,133.7587714,21.81266979,0.006417475,39.3327558,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/19  19:00:00,12,86832.0184,22.2545652,21.63276413,21.94366467,0,137.333151,21.63276413,0.006566292,40.67933805,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/19  20:00:00,12,115344.0244,22.15359363,21.60211169,21.87785266,0,137.2951065,21.60211169,0.006710223,41.63926902,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/19  21:00:00,12,129600.0275,22.11539774,21.66094792,21.88817283,0,138.710776,21.66094792,0.006814106,42.12479763,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/19  22:00:00,12,115344.0244,22.09092201,21.70307657,21.89699929,0,139.3375054,21.70307657,0.006978217,43.01702274,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/19  23:00:00,11.1875,86832.0184,21.93347262,21.34096115,21.63721689,0,144.815237,21.34096115,0.007198691,45.35717128,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/19  24:00:00,10.1375,42768.00906,21.66379172,21.01505372,21.33942272,0,135.0715752,21.01505372,0.007073993,45.4786436,0,0,0,0,0,0,0,84240.3972,23.40011033,101381.2731
e-lowe,east,lowe, 10/20  01:00:00,9.425,28512.00604,21.47036887,20.99959254,21.2349807,0,103.1990398,20.99959254,0.006837316,44.01583651,0,0,0,0,0,0,0,244917.3678,68.03260215,101381.2731
e-lowe,east,lowe, 10/20  02:00:00,8.7625,22032.00467,21.32578773,20.99968663,21.16273718,0,79.5311066,20.99968663,0.00664719,42.80457083,0,0,0,0,0,0,0,370829.9268,103.008313,101381.2731
e-lowe,east,lowe, 10/20  03:00:00,8.125,14256.00302,21.19943958,20.99975182,21.0995957,0,59.70743312,20.99975182,0.006410319,41.29461785,0,0,0,0,0,0,0,481229.0952,133.6747487,101381.2731
e-lowe,east,lowe, 10/20  04:00:00,7.4,14256.00302,21.08287458,20.99981893,21.04134676,0,42.22464866,20.99981893,0.006142473,39.58587966,0,0,0,0,0,0,0,588569.61,163.4915583,101381.2731
e-lowe,east,lowe, 10/20  05:00:00,7.0375,14256.00302,20.98154559,20.99987433,20.99070996,0,29.02750343,20.99987433,0.005877298,37.89280485,0,0,0,0,0,0,0,658083.6806,182.8010224,101381.2731
e-lowe,east,lowe, 10/20  06:00:00,7,28512.00604,20.90054708,20.99990646,20.95022677,0,20.71062541,20.99990646,0.005678492,36.62260104,0,0,0,0,0,0,0,690173.8959,191.7149711,101381.2731
e-lowe,east,lowe, 10/20  07:00:00,7,57024.01208,21.40340619,20.99958176,21.20149398,0,125.6370062,20.99958176,0.005524741,35.64043637,0,0,0,0,0,0,0,312677.8706,86.85496406,101381.2731
e-lowe,east,lowe, 10/20  08:00:00,8.875,72576.01538,22.41898258,21.69267831,22.05583044,0,196.4330677,21.69267831,0.005395632,33.3772591,0,0,0,0.739451406,2662.025062,0.637973355,2296.704076,0,0,101381.2731
e-lowe,east,lowe, 10/20  09:00:00,12.5,57024.01208,22.61416643,22.05517182,22.33466912,0,136.302177,22.05517182,0.005557843,33.60689269,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/20  10:00:00,14.625,57024.01208,22.47771032,22.03667054,22.25719043,0,98.95030349,22.03667054,0.005747488,34.78387379,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/20  11:00:00,15.625,36288.00769,22.45215835,21.99104592,22.22160214,0,81.27407086,21.99104592,0.005360772,32.55495027,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/20  12:00:00,16.625,36288.00769,22.51384947,22.14536709,22.32960828,0,67.4932776,22.14536709,0.00496278,29.87505259,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/20  13:00:00,17,36288.00769,22.58294296,22.2600513,22.42149713,0,62.57639353,22.2600513,0.005200656,31.07512902,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/20  14:00:00,17,36288.00769,22.60746343,22.27953523,22.44349933,0,62.82056067,22.27953523,0.005931523,35.35994853,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/20  15:00:00,17,36288.00769,22.60123172,22.27152261,22.43637716,0,62.60853186,22.27152261,0.006270469,37.37894141,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/20  16:00:00,16.375,36288.00769,22.53581867,22.18139341,22.35860604,0,71.13026594,22.18139341,0.006336502,37.97600236,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/20  17:00:00,14.75,36288.00769,22.36749081,21.91873219,22.1431115,0,93.8064839,21.91873219,0.006126816,37.32201563,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/20  18:00:00,13.375,36288.00769,22.17375001,21.71130549,21.94252775,0,114.7206021,21.71130549,0.00586057,36.17336318,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/20  19:00:00,13.625,86832.0184,22.07500528,21.6458458,21.86042554,0,110.131937,21.6458458,0.005871711,36.38693204,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/20  20:00:00,13.375,115344.0244,22.03697108,21.66732432,21.8521477,0,114.2035511,21.66732432,0.005906623,36.55315546,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/20  21:00:00,12.375,129600.0275,21.99349419,21.61203798,21.80276609,0,130.5582399,21.61203798,0.005802844,36.03849735,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/20  22:00:00,11.375,115344.0244,21.92080427,21.49885651,21.70983039,0,145.3563069,21.49885651,0.005666831,35.44499533,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/20  23:00:00,10.375,86832.0184,21.71216104,21.08097942,21.39657023,0,149.558375,21.08097942,0.005338971,34.2775984,0,0,0,0,0,0,0,15864.09404,4.406692788,101381.2731
e-lowe,east,lowe, 10/20  24:00:00,9.625,42768.00906,21.47957853,20.99955512,21.23956682,0,106.5304869,20.99955512,0.004992195,32.2322902,0,0,0,0,0,0,0,218033.1015,60.56475043,101381.2731
e-lowe,east,lowe, 10/21  01:00:00,9.2125,33696.00714,21.33222035,20.99964902,21.16593469,0,82.39723786,20.99964902,0.004696356,30.33637046,0,0,0,0,0,0,0,329995.3367,91.6653713,101381.2731
e-lowe,east,lowe, 10/21  02:00:00,8.85,33696.00714,21.21668175,20.99972994,21.10820584,0,65.10420739,20.99972994,0.004469914,28.88395501,0,0,0,0,0,0,0,414281.5264,115.0782018,101381.2731
e-lowe,east,lowe, 10/21  03:00:00,8.45,14256.00302,21.10769712,20.99979091,21.05374402,0,49.07032524,20.99979091,0.004242498,27.42427127,0,0,0,0,0,0,0,496307.5637,137.8632122,101381.2731
e-lowe,east,lowe, 10/21  04:00:00,7.9875,14256.00302,21.00838665,20.99984575,21.0041162,0,35.56531301,20.99984575,0.004012911,25.94960378,0.5,0,0,0,0,0,0,573066.1763,159.185049,101381.2731
e-lowe,east,lowe, 10/21  05:00:00,7.925,14256.00302,20.92393884,20.99988384,20.96191134,0,26.12005306,20.99988384,0.003793996,24.54251714,1,0,0,0,0,0,0,610609.8856,169.6138571,101381.2731
e-lowe,east,lowe, 10/21  06:00:00,7.375,14256.00302,20.84083624,20.99991645,20.92037634,0,17.3410268,20.99991645,0.003640248,23.55371982,1,0,0,0,0,0,0,675994.5486,187.7762635,101381.2731
e-lowe,east,lowe, 10/21  07:00:00,7,53136.01126,21.33967666,20.99973151,21.16970409,0,87.15916733,20.99973151,0.003554788,23.00417,0.25,0,0,0,0,0,0,448118.5439,124.4773733,101381.2731
e-lowe,east,lowe, 10/21  08:00:00,10.125,53136.01126,22.32886593,21.63138102,21.98012347,0,173.6610358,21.63138102,0.003747122,23.30474251,0,0,0,1.095202879,3942.730363,1.095202879,3942.730363,0,0,101381.2731
e-lowe,east,lowe, 10/21  09:00:00,15.125,72576.01538,22.75537747,22.74400358,22.74969052,0,107.8382642,22.74400358,0.004010659,23.32199258,0,0,0,2.040479823,7345.727363,2.040479823,7345.727363,0,0,101381.2731
e-lowe,east,lowe, 10/21  10:00:00,17.625,72576.01538,22.80920168,22.92523733,22.86721951,0,62.12564443,22.92523733,0.003467049,19.95150103,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/21  11:00:00,19.875,53136.01126,22.91728238,23.04041784,22.97885011,0,27.21483396,23.04041784,0.002923478,16.72670783,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/21  12:00:00,20.375,42768.00906,23.09139122,23.30673149,23.19906135,0,22.21720815,23.30673149,0.002903072,16.34087496,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/21  13:00:00,19.375,42768.00906,23.16573541,23.2165088,23.1911221,0,37.20605526,23.2165088,0.003424746,19.36707452,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/21  14:00:00,19,42768.00906,23.21397246,23.16653254,23.1902525,0,43.40191462,23.16653254,0.003747177,21.24172614,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/21  15:00:00,19,42768.00906,23.31338573,23.24491984,23.27915279,0,45.01748223,23.24491984,0.004081967,23.01751734,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/21  16:00:00,18.375,42768.00906,23.27028846,23.12533156,23.19781001,0,52.43974485,23.12533156,0.004636663,26.31811555,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/21  17:00:00,17.375,42768.00906,23.13751882,22.85555426,22.99653654,0,64.933161,22.85555426,0.005203568,29.99127261,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/21  18:00:00,15.75,42768.00906,22.96286991,22.64527136,22.80407064,0,89.31457652,22.64527136,0.00532236,31.06174737,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/21  19:00:00,14.375,110160.0233,22.83396638,22.41775347,22.62585992,0,109.4808905,22.41775347,0.005325521,31.51290894,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/21  20:00:00,12.75,129600.0275,22.7177072,22.268433,22.4930701,0,134.6425728,22.268433,0.005561014,33.19552983,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/21  21:00:00,12.3125,129600.0275,22.63035341,22.21682882,22.42359112,0,142.4632393,22.21682882,0.005481778,32.82833707,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/21  22:00:00,12.8125,129600.0275,22.59542507,22.20713914,22.4012821,0,133.0098024,22.20713914,0.004923997,29.53082104,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/21  23:00:00,12.1875,110160.0233,22.42860511,21.82601063,22.12730787,0,134.8637811,21.82601063,0.004309125,26.47153519,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/21  24:00:00,11.1375,53136.01126,22.1344411,21.36558933,21.75001521,0,145.2464061,21.36558933,0.003940834,24.9180025,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/22  01:00:00,10.425,33696.00714,21.8704966,21.10928228,21.48988944,0,154.0484979,21.10928228,0.003818883,24.53735601,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/22  02:00:00,9.7625,33696.00714,21.65372177,20.99997197,21.32684687,0,133.2256007,20.99997197,0.003808932,24.63844209,0,0,0,0,0,0,0,112114.5303,31.14292507,101381.2731
e-lowe,east,lowe, 10/22  03:00:00,9.125,14256.00302,21.48660298,20.99963191,21.24311745,0,104.3280086,20.99963191,0.003754805,24.29092272,0,0,0,0,0,0,0,255411.3104,70.94758623,101381.2731
e-lowe,east,lowe, 10/22  04:00:00,8.4,14256.00302,21.34366393,20.99970315,21.17168354,0,80.6725267,20.99970315,0.003682775,23.8275836,0,0,0,0,0,0,0,385120.5812,106.9779392,101381.2731
e-lowe,east,lowe, 10/22  05:00:00,8.0375,14256.00302,21.2229301,20.99976884,21.11134947,0,62.28710126,20.99976884,0.003628435,23.47794768,0,0,0,0,0,0,0,473515.9207,131.5322002,101381.2731
e-lowe,east,lowe, 10/22  06:00:00,8.4375,14256.00302,21.13261866,20.99980141,21.06621004,0,51.31211166,20.99980141,0.003546479,22.95059846,0.75,0,0,0,0,0,0,488175.8129,135.6043925,101381.2731
e-lowe,east,lowe, 10/22  07:00:00,9.5125,53136.01126,21.40848495,20.99967441,21.20407968,0,96.39246625,20.99967441,0.003371772,21.82624131,0.25,0,0,0,0,0,0,259622.8079,72.11744665,101381.2731
e-lowe,east,lowe, 10/22  08:00:00,12.5,53136.01126,22.08329742,21.5853442,21.83432081,0,133.7187707,21.5853442,0.003189123,19.92832198,0,0,0,2.263710581,8149.35809,2.263710581,8149.35809,0,0,101381.2731
e-lowe,east,lowe, 10/22  09:00:00,15.25,72576.01538,22.5092464,22.51936983,22.51430811,0,100.1141065,22.51936983,0.003537248,20.84351438,0,0,0,0.979120029,3524.832103,0.979120029,3524.832103,0,0,101381.2731
e-lowe,east,lowe, 10/22  10:00:00,16,72576.01538,22.61669495,22.51726439,22.56697967,0,82.60895072,22.51726439,0.00431298,25.4098019,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/22  11:00:00,16.625,53136.01126,22.68292728,22.38244664,22.53268696,0,70.47487847,22.38244664,0.004486622,26.64027038,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/22  12:00:00,18.25,42768.00906,22.84398536,22.69331231,22.76864883,0,50.27796598,22.69331231,0.005615077,32.62726361,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/22  13:00:00,20.25,42768.00906,23.05904932,23.19709754,23.12807343,0,25.08886257,23.19709754,0.007840771,44.05813653,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/22  14:00:00,19.875,42768.00906,23.20692315,23.34669039,23.27680677,0,31.26950441,23.34669039,0.008530031,47.4704828,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/22  15:00:00,17.825,42768.00906,23.18457567,22.99155558,23.08806563,0,59.37077,22.99155558,0.008438347,47.9829599,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/22  16:00:00,17,42768.00906,23.07088585,22.74132382,22.90610484,0,70.39415696,22.74132382,0.00789099,45.59483844,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/22  17:00:00,17,42768.00906,22.94439333,22.623228,22.78381066,0,68.19509625,22.623228,0.006964149,40.58723937,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/22  18:00:00,15.75,42768.00906,22.80785777,22.50650591,22.65718184,0,87.42107187,22.50650591,0.006556455,38.51459876,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/22  19:00:00,14.375,110160.0233,22.7026793,22.30129654,22.50198792,0,108.0676241,22.30129654,0.007110248,42.25472749,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/22  20:00:00,14.625,129600.0275,22.67654227,22.42614841,22.55134534,0,107.7648674,22.42614841,0.007912591,46.59972089,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/22  21:00:00,15,129600.0275,22.74274681,22.66112936,22.70193809,0,105.0626977,22.66112936,0.008361371,48.51425227,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/22  22:00:00,14.5,129600.0275,22.75681473,22.57335147,22.6650831,0,110.5754546,22.57335147,0.008314646,48.50384188,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/22  23:00:00,13.45,110160.0233,22.60103873,22.12004738,22.36054306,0,118.2407495,22.12004738,0.007817207,46.90946829,0,0,0,0,0,0,0,3314.907026,0.920807507,101381.2731
e-lowe,east,lowe, 10/22  24:00:00,12.5625,53136.01126,22.34156026,21.69134522,22.01645274,0,127.4732748,21.69134522,0.007194401,44.36075602,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/23  01:00:00,11.925,28512.00604,22.11722662,21.47751092,21.79736877,0,135.6050663,21.47751092,0.006714922,41.98493451,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/23  02:00:00,11.3875,22032.00467,21.91723607,21.24596982,21.58160294,0,140.5519125,21.24596982,0.006348698,40.28545725,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/23  03:00:00,10.825,14256.00302,21.71361443,21.03579852,21.37470647,0,140.5103484,21.03579852,0.005933262,38.16412067,0,0,0,0,0,0,0,22536.11667,6.260032408,101381.2731
e-lowe,east,lowe, 10/23  04:00:00,10.225,14256.00302,21.54407966,20.99950337,21.27179152,0,117.2261531,20.99950337,0.005501854,35.49413253,0,0,0,0,0,0,0,143064.1251,39.74003474,101381.2731
e-lowe,east,lowe, 10/23  05:00:00,10,14256.00302,21.41992296,20.99956446,21.20974371,0,97.43218591,20.99956446,0.005102348,32.93767199,0,0,0,0,0,0,0,227706.6726,63.25185351,101381.2731
e-lowe,east,lowe, 10/23  06:00:00,10,28512.00604,21.32493132,20.99964298,21.16228715,0,83.96332797,20.99964298,0.004814518,31.09381536,0,0,0,0,0,0,0,275940.6226,76.65017295,101381.2731
e-lowe,east,lowe, 10/23  07:00:00,11.875,57024.01208,21.37069418,21.03454021,21.20261719,0,118.3782613,21.03454021,0.004630171,29.84885771,0,0,0,0,0,0,0,40237.65473,11.17712632,101381.2731
e-lowe,east,lowe, 10/23  08:00:00,13,72576.01538,21.51168322,21.29838152,21.40503237,0,115.2192071,21.29838152,0.004358032,27.65601956,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/23  09:00:00,13,57024.01208,21.51072424,21.04429826,21.27751125,0,108.47457,21.04429826,0.004235223,27.30382134,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/23  10:00:00,14.25,57024.01208,21.5535701,21.10907,21.33132005,0,90.78520538,21.10907,0.004588352,29.44040541,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/23  11:00:00,16.25,36288.00769,21.81965363,21.47408135,21.64686749,0,63.32848628,21.47408135,0.005216517,32.69343791,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/23  12:00:00,17,36288.00769,22.01634123,21.76496604,21.89065363,0,54.69281359,21.76496604,0.006106659,37.55018552,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/23  13:00:00,17.625,36288.00769,22.15002401,21.95311013,22.05156707,0,47.68438003,21.95311013,0.007228612,43.85795201,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/23  14:00:00,17.375,36288.00769,22.23671706,22.02400231,22.13035969,0,51.93382916,22.02400231,0.008252844,49.78876747,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/23  15:00:00,17,36288.00769,22.25673243,21.97128832,22.11401038,0,57.92680531,21.97128832,0.00867302,52.45451939,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/23  16:00:00,15.75,36288.00769,22.21489524,21.83926489,22.02708006,0,76.05076248,21.83926489,0.008872179,54.07907369,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/23  17:00:00,14.375,36288.00769,22.02953472,21.57406081,21.80179777,0,95.4313948,21.57406081,0.009058983,56.10328182,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/23  18:00:00,13.375,36288.00769,21.8640498,21.43935631,21.65170305,0,111.0348486,21.43935631,0.009083896,56.7180954,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/23  19:00:00,12.625,86832.0184,21.74847683,21.26277197,21.5056244,0,120.5382583,21.26277197,0.008805336,55.6010265,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/23  20:00:00,12.15,115344.0244,21.64732385,21.17929968,21.41331176,0,127.6994843,21.17929968,0.008578971,54.47041007,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/23  21:00:00,12,129600.0275,21.61024081,21.22074031,21.41549056,0,131.6280248,21.22074031,0.008445562,53.49899697,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/23  22:00:00,11.375,115344.0244,21.58663425,21.20648003,21.39655714,0,141.4760434,21.20648003,0.008427667,53.43397777,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/23  23:00:00,10.4375,86832.0184,21.44092405,21.00573159,21.22332782,0,119.682516,21.00573159,0.008431862,54.12315919,0,0,0,0,0,0,0,122905.4214,34.14039484,101381.2731
e-lowe,east,lowe, 10/23  24:00:00,9.85,42768.00906,21.28636757,20.99968933,21.14302845,0,80.08470441,20.99968933,0.00832223,53.4485904,0,0,0,0,0,0,0,303631.2598,84.3420166,101381.2731
e-lowe,east,lowe, 10/24  01:00:00,9.575,28512.00604,21.17798236,20.99974458,21.08886347,0,64.10495781,20.99974458,0.008216053,52.77540542,0,0,0,0,0,0,0,378183.5462,105.050985,101381.2731
e-lowe,east,lowe, 10/24  02:00:00,9.375,22032.00467,21.09222927,20.99979928,21.04601428,0,52.75766707,20.99979928,0.008199506,52.67032543,0,0,0,0,0,0,0,431413.2668,119.8370186,101381.2731
e-lowe,east,lowe, 10/24  03:00:00,9.1125,14256.00302,21.01381798,20.99982498,21.00682148,0,42.7939424,20.99982498,0.008130693,52.23391082,0,0,0,0,0,0,0,483407.742,134.2799283,101381.2731
e-lowe,east,lowe, 10/24  04:00:00,8.8125,14256.00302,20.94023809,20.99985118,20.97004464,0,34.14725715,20.99985118,0.008014304,51.49561604,0,0,0,0,0,0,0,532955.7129,148.0432536,101381.2731
e-lowe,east,lowe, 10/24  05:00:00,8.8875,14256.00302,20.87952982,20.99986391,20.93969686,0,28.87531423,20.99986391,0.007920836,50.90256531,0,0,0,0,0,0,0,547237.5986,152.0104441,101381.2731
e-lowe,east,lowe, 10/24  06:00:00,9,28512.00604,20.83114855,20.99987129,20.91550992,0,26.29428915,20.99987129,0.007922703,50.91439141,0,0,0,0,0,0,0,549624.5082,152.6734745,101381.2731
e-lowe,east,lowe, 10/24  07:00:00,9.625,57024.01208,20.88772101,20.99976426,20.94374263,0,61.80145265,20.99976426,0.007979048,51.27222276,0,0,0,0,0,0,0,383418.3346,106.5050929,101381.2731
e-lowe,east,lowe, 10/24  08:00:00,10.625,72576.01538,21.08260889,20.99984059,21.04122474,0,97.18550968,20.99984059,0.008154011,52.38168933,0,0,0,0,0,0,0,194421.4287,54.00595241,101381.2731
e-lowe,east,lowe, 10/24  09:00:00,11.625,57024.01208,21.21170938,20.99994856,21.10582897,0,71.9492662,20.99994856,0.008492858,54.52866671,0,0,0,0,0,0,0,223568.8824,62.10246734,101381.2731
e-lowe,east,lowe, 10/24  10:00:00,15.125,57024.01208,21.41605639,21.13640419,21.27623029,0,70.67522815,21.13640419,0.008870957,56.44547931,0,0,0,0,0,0,0,24547.05829,6.818627303,101381.2731
e-lowe,east,lowe, 10/24  11:00:00,17.625,36288.00769,21.5449918,21.45272949,21.49886064,0,39.71590777,21.45272949,0.009010695,56.22245695,0,0,0,1.335865756,4809.116723,0.892657902,3213.568446,0,0,101381.2731
e-lowe,east,lowe, 10/24  12:00:00,16.125,36288.00769,21.59450943,21.33303881,21.46377412,0,60.31967939,21.33303881,0.008884908,55.85458151,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/24  13:00:00,15.0625,36288.00769,21.51695102,21.08672007,21.30183555,0,75.7919179,21.08672007,0.008728842,55.72517897,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/24  14:00:00,15.0375,36288.00769,21.45258313,21.02614192,21.23936253,0,75.26401956,21.02614192,0.009077701,58.13728643,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/24  15:00:00,15.75,36288.00769,21.4041647,21.05034014,21.22725242,0,64.19531434,21.05034014,0.00959843,61.32745696,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/24  16:00:00,16.7,36288.00769,21.41045451,21.2177703,21.31411241,0,50.94103085,21.2177703,0.009970542,63.01669139,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/24  17:00:00,16.375,36288.00769,21.39813749,21.27661916,21.33737833,0,56.6473245,21.27661916,0.010312787,64.91271748,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/24  18:00:00,16,36288.00769,21.39405438,21.37546062,21.3847575,0,66.00524253,21.37546062,0.010455383,65.39689122,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/24  19:00:00,15.375,86832.0184,21.41478693,21.33823539,21.37651116,0,74.65480267,21.33823539,0.010232864,64.17208407,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/24  20:00:00,14.375,115344.0244,21.39415372,21.24819045,21.32117209,0,90.66596226,21.24819045,0.01010626,63.7432435,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/24  21:00:00,14,129600.0275,21.4043172,21.30421661,21.3542669,0,99.0306165,21.30421661,0.009984433,62.77168018,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/24  22:00:00,13.375,115344.0244,21.41782943,21.32015602,21.36899272,0,109.1971253,21.32015602,0.009683801,60.8496986,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/24  23:00:00,12.4375,86832.0184,21.29499007,21.02155253,21.1582713,0,101.1152859,21.02155253,0.009535618,61.0411719,0,0,0,0,0,0,0,65528.06286,18.20223968,101381.2731
e-lowe,east,lowe, 10/24  24:00:00,11.85,42768.00906,21.15212868,20.99970088,21.07591478,0,66.68729505,20.99970088,0.009234461,59.22147356,0,0,0,0,0,0,0,228317.0658,63.42140718,101381.2731
e-lowe,east,lowe, 10/25  01:00:00,11.575,28512.00604,21.05963935,20.99974931,21.02969433,0,54.10448675,20.99974931,0.008942306,57.37426648,0,0,0,0,0,0,0,290425.082,80.67363389,101381.2731
e-lowe,east,lowe, 10/25  02:00:00,11.375,22032.00467,20.98753293,20.99978969,20.99366131,0,45.43409542,20.99978969,0.008692929,55.79617026,0,0,0,0,0,0,0,333784.3741,92.7178817,101381.2731
e-lowe,east,lowe, 10/25  03:00:00,11.1125,14256.00302,20.92147656,20.99981536,20.96064596,0,38.02813808,20.99981536,0.008439322,54.19007817,0,0,0,0,0,0,0,376465.4349,104.5737319,101381.2731
e-lowe,east,lowe, 10/25  04:00:00,10.8125,14256.00302,20.85879596,20.99983494,20.92931545,0,31.97069688,20.99983494,0.008182391,52.56163562,0,0,0,0,0,0,0,416577.7648,115.7160458,101381.2731
e-lowe,east,lowe, 10/25  05:00:00,10.8875,14256.00302,20.80711142,20.99983838,20.9034749,0,29.16567161,20.99983838,0.007903964,50.79551848,0,0,0,0,0,0,0,421682.599,117.1340553,101381.2731
e-lowe,east,lowe, 10/25  06:00:00,11,28512.00604,20.7694422,20.99985166,20.88464693,0,27.72143391,20.99985166,0.007679213,49.36875561,0,0,0,0,0,0,0,419760.3989,116.6001108,101381.2731
e-lowe,east,lowe, 10/25  07:00:00,11,57024.01208,21.05493005,20.99966898,21.02729951,0,88.29180759,20.99966898,0.007591597,48.81283871,0,0,0,0,0,0,0,202061.6742,56.12824284,101381.2731
e-lowe,east,lowe, 10/25  08:00:00,12.25,72576.01538,21.85838539,21.52184811,21.69011675,0,137.7500772,21.52184811,0.007589244,47.26799151,0,0,0,3.028788259,10903.63773,2.17268394,7821.662182,0,0,101381.2731
e-lowe,east,lowe, 10/25  09:00:00,13.8125,57024.01208,22.09875924,21.72153222,21.91014573,0,107.8806772,21.72153222,0.007598476,46.74197529,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/25  10:00:00,14.7375,57024.01208,22.01455206,21.6306929,21.82262248,0,90.36678011,21.6306929,0.007551524,46.71492795,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/25  11:00:00,15.625,36288.00769,21.95575364,21.54614108,21.75094736,0,73.94845295,21.54614108,0.007328204,45.5858014,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/25  12:00:00,16,36288.00769,22.06874064,21.68806063,21.87840063,0,70.38744491,21.68806063,0.007060536,43.55927713,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/25  13:00:00,13.5,36288.00769,21.92766404,21.32099951,21.62433178,0,104.1455817,21.32099951,0.007172685,45.26152335,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/25  14:00:00,12.75,36288.00769,21.74819865,21.03290373,21.39055119,0,114.9048067,21.03290373,0.00758532,48.67287357,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/25  15:00:00,13.7,36288.00769,21.68838088,21.07967452,21.3840277,0,99.42760408,21.07967452,0.007755097,49.60664347,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/25  16:00:00,13.375,36288.00769,21.54562677,21.01606483,21.2808458,0,91.67225893,21.01606483,0.007851197,50.4106395,0,0,0,0,0,0,0,42652.67815,11.84796615,101381.2731
e-lowe,east,lowe, 10/25  17:00:00,12.375,36288.00769,21.41515567,20.9998729,21.20751429,0,84.00298676,20.9998729,0.007825758,50.29908227,0,0,0,0,0,0,0,132326.5098,36.75736382,101381.2731
e-lowe,east,lowe, 10/25  18:00:00,11.375,36288.00769,21.29478763,20.9997345,21.14726107,0,87.44284892,20.9997345,0.007428304,47.77486763,0,0,0,0,0,0,0,181421.1587,50.3947663,101381.2731
e-lowe,east,lowe, 10/25  19:00:00,11.625,86832.0184,21.24273609,20.99974096,21.12123852,0,82.14918916,20.99974096,0.006972492,44.87593731,0,0,0,0,0,0,0,184614.5576,51.28182156,101381.2731
e-lowe,east,lowe, 10/25  20:00:00,11.375,115344.0244,21.20854067,20.99975654,21.10414861,0,88.98540979,20.99975654,0.006843026,44.05177938,0,0,0,0,0,0,0,175469.7363,48.74159342,101381.2731
e-lowe,east,lowe, 10/25  21:00:00,11,129600.0275,21.19646503,20.99970822,21.09808663,0,103.5347658,20.99970822,0.00684484,44.06346237,0,0,0,0,0,0,0,146379.8005,40.66105568,101381.2731
e-lowe,east,lowe, 10/25  22:00:00,11,115344.0244,21.18945635,20.9996607,21.09455853,0,113.6945688,20.9996607,0.006881923,44.29969504,0,0,0,0,0,0,0,109830.6195,30.50850541,101381.2731
e-lowe,east,lowe, 10/25  23:00:00,10.4375,86832.0184,21.10145964,20.99973825,21.05059894,0,72.22291883,20.99973825,0.00689906,44.4085863,0,0,0,0,0,0,0,293771.4932,81.60319257,101381.2731
e-lowe,east,lowe, 10/25  24:00:00,9.85,42768.00906,20.98810782,20.99982101,20.99396442,0,41.08389002,20.99982101,0.006782734,43.6676521,0,0,0,0,0,0,0,441975.8245,122.7710624,101381.2731
e-lowe,east,lowe, 10/26  01:00:00,9.575,28512.00604,20.90123244,20.99985873,20.95054558,0,30.94239118,20.99985873,0.006649479,42.81872673,0,0,0,0,0,0,0,495357.0302,137.5991751,101381.2731
e-lowe,east,lowe, 10/26  02:00:00,9.375,22032.00467,20.82745672,20.99988088,20.9136688,0,24.42249913,20.99988088,0.00653403,42.08297229,0,0,0,0,0,0,0,531041.4688,147.5115191,101381.2731
e-lowe,east,lowe, 10/26  03:00:00,9.1125,14256.00302,20.75487157,20.99990582,20.87738869,0,18.97593058,20.99990582,0.006393154,41.18481062,0,0,0,0,0,0,0,566668.4536,157.4079038,101381.2731
e-lowe,east,lowe, 10/26  04:00:00,8.8125,14256.00302,20.68711033,20.99994483,20.84352758,0,12.75040464,20.99994483,0.00622735,40.12718307,0,0,0,0,0,0,0,607394.5153,168.7206987,101381.2731
e-lowe,east,lowe, 10/26  05:00:00,8.8875,14256.00302,20.63497236,20.99996958,20.81747097,0,8.213525781,20.99996958,0.006066532,39.1008811,0,0,0,0,0,0,0,618884.3534,171.9123204,101381.2731
e-lowe,east,lowe, 10/26  06:00:00,7.75,28512.00604,20.56674899,21.00001094,20.78337996,3.309521429,0.987420874,21.00001094,0.005954995,38.38871511,0,0,0,0,0,0,0,727125.2048,201.9792236,101381.2731
e-lowe,east,lowe, 10/26  07:00:00,7.625,57024.01208,21.0004157,20.99974326,21.00007948,0,80.43546412,20.99974326,0.00589424,38.00136402,0,0,0,0,0,0,0,437378.9175,121.4941437,101381.2731
e-lowe,east,lowe, 10/26  08:00:00,9.25,72576.01538,21.94801137,21.3287853,21.63839834,0,183.4891751,21.3287853,0.005870507,37.09939896,0,0,0,1.279960564,4607.85803,1.057291943,3806.250996,0,0,101381.2731
e-lowe,east,lowe, 10/26  09:00:00,12.5,57024.01208,22.12188078,21.60745881,21.86466979,0,128.8503586,21.60745881,0.005708179,35.4684339,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/26  10:00:00,15.25,57024.01208,22.03698887,21.71378795,21.87538841,0,83.21919309,21.71378795,0.005217071,32.23143519,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/26  11:00:00,16.625,36288.00769,22.08262257,21.78738833,21.93500545,0,60.79773601,21.78738833,0.004798811,29.5336539,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/26  12:00:00,17.625,36288.00769,22.1969727,22.00109201,22.09903235,0,48.08372968,22.00109201,0.004725082,28.70359516,0,0,0,0,0,0,0,0,0,101381.2731
