Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-lowe,east,lowe, 10/26  13:00:00,18.625,36288.00769,22.3302288,22.26772585,22.29897732,0,35.62302948,22.26772585,0.004919776,29.39828108,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/26  14:00:00,19,36288.00769,22.4402322,22.45230954,22.44627087,0,31.56051183,22.45230954,0.00472837,27.94693213,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/26  15:00:00,19,36288.00769,22.49744208,22.49989451,22.4986683,0,32.10226865,22.49989451,0.004675902,27.55894579,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/26  16:00:00,19,36288.00769,22.50767037,22.55227593,22.52997315,0,33.09111143,22.55227593,0.004883178,28.67943932,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/26  17:00:00,17.75,36288.00769,22.44229585,22.4097824,22.42603912,0,50.60985209,22.4097824,0.005321006,31.50783028,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/26  18:00:00,16.1875,36288.00769,22.32476258,22.20271691,22.26373974,0,74.90486027,22.20271691,0.005717601,34.25777786,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/26  19:00:00,15.2625,86832.0184,22.25672408,22.02569952,22.1412118,0,87.59652653,22.02569952,0.005893509,35.6836576,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/26  20:00:00,14.375,115344.0244,22.19253333,21.92762873,22.06008103,0,101.2204074,21.92762873,0.00572286,34.86510083,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/26  21:00:00,13.375,129600.0275,22.14728657,21.86651376,22.00690017,0,117.4805202,21.86651376,0.005123067,31.35811005,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/26  22:00:00,13,115344.0244,22.11448833,21.85086424,21.98267628,0,124.0673737,21.85086424,0.004957187,30.3812545,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/26  23:00:00,11.125,86832.0184,21.93380824,21.36682786,21.65031805,0,143.0027817,21.36682786,0.005318306,33.56330163,0,0,0,0,0,0,0,6541.807731,1.817168814,101381.2731
e-lowe,east,lowe, 10/26  24:00:00,9.6875,42768.00906,21.62547604,21.00444198,21.31495901,0,129.5684392,21.00444198,0.005430514,35.02737315,0,0,0,0,0,0,0,130412.2736,36.22563155,101381.2731
e-lowe,east,lowe, 10/27  01:00:00,9.3125,28512.00604,21.44065589,20.99964055,21.22014822,0,98.90223697,20.99964055,0.005348631,34.51391816,0,0,0,0,0,0,0,265465.5914,73.74044206,101381.2731
e-lowe,east,lowe, 10/27  02:00:00,9.0125,22032.00467,21.30682678,20.99970241,21.1532646,0,78.19350586,20.99970241,0.005242429,33.83420789,0,0,0,0,0,0,0,358331.6247,99.53656241,101381.2731
e-lowe,east,lowe, 10/27  03:00:00,8.65,14256.00302,21.19126296,20.99975588,21.09550942,0,60.91057216,20.99975588,0.005087517,32.84240548,0,0,0,0,0,0,0,442614.3521,122.9484311,101381.2731
e-lowe,east,lowe, 10/27  04:00:00,8.25,14256.00302,21.08754463,20.99980468,21.04367466,0,46.19490095,20.99980468,0.004889524,31.5741336,0,0,0,0,0,0,0,519965.1095,144.4347527,101381.2731
e-lowe,east,lowe, 10/27  05:00:00,8.225,14256.00302,20.99999479,20.99984771,20.99992125,0,35.55505834,20.99984771,0.004707146,30.40519601,0,0,0,0,0,0,0,559543.3032,155.4286953,101381.2731
e-lowe,east,lowe, 10/27  06:00:00,8.1125,28512.00604,20.92533793,20.99988019,20.96260906,0,27.56089172,20.99988019,0.004531687,29.27997558,0,0,0,0,0,0,0,594968.4891,165.2690247,101381.2731
e-lowe,east,lowe, 10/27  07:00:00,7.375,57024.01208,21.28040325,20.99961106,21.14000716,0,107.5110285,20.99961106,0.004311412,27.86699345,0,0,0,0,0,0,0,352760.9582,97.98915506,101381.2731
e-lowe,east,lowe, 10/27  08:00:00,8.875,72576.01538,22.16678674,21.45452411,21.81065543,0,193.1802899,21.45452411,0.004089898,25.72673166,0,0,0,2.156769584,7764.370501,2.151699248,7746.117294,0,0,101381.2731
e-lowe,east,lowe, 10/27  09:00:00,13.125,57024.01208,22.40422991,21.90138012,22.15280502,0,124.4724571,21.90138012,0.003972239,24.30961656,0,0,0,0.876039311,3153.74152,0.876039311,3153.74152,0,0,101381.2731
e-lowe,east,lowe, 10/27  10:00:00,16.25,57024.01208,22.39240932,22.14902044,22.27071488,0,73.61717382,22.14902044,0.003801608,22.9230498,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/27  11:00:00,18.25,36288.00769,22.5361645,22.3817111,22.4589378,0,43.93082163,22.3817111,0.003588022,21.33852242,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/27  12:00:00,19,36288.00769,22.72824506,22.67969524,22.70397015,0,35.76535147,22.67969524,0.003846246,22.4497767,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/27  13:00:00,19.625,36288.00769,22.84150383,22.86494026,22.85322204,0,28.50891465,22.86494026,0.004311895,24.87349128,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/27  14:00:00,20,36288.00769,22.97547768,23.0649903,23.02023399,0,24.93049423,23.0649903,0.00381633,21.76619573,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/27  15:00:00,19.375,36288.00769,23.02659505,23.02835142,23.02747324,0,33.87098812,23.02835142,0.003672549,20.99716858,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/27  16:00:00,18.375,36288.00769,22.97160804,22.84121498,22.90641151,0,47.63437956,22.84121498,0.004086649,23.618548,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/27  17:00:00,17.375,36288.00769,22.85777949,22.66785573,22.76281761,0,62.03904108,22.66785573,0.004730533,27.59861932,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/27  18:00:00,15.125,36288.00769,22.69886825,22.40333611,22.55110218,0,95.3627571,22.40333611,0.005039329,29.86171188,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/27  19:00:00,13.375,86832.0184,22.52285968,22.03392215,22.27839091,0,119.5335785,22.03392215,0.005140654,31.14757999,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/27  20:00:00,13,115344.0244,22.4010944,21.93544099,22.16826769,0,125.2466993,21.93544099,0.005151128,31.39755725,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/27  21:00:00,12.375,129600.0275,22.34053091,21.91427387,22.12740239,0,135.4230067,21.91427387,0.004948828,30.21291705,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/27  22:00:00,11.375,115344.0244,22.24927021,21.78400086,22.01663553,0,150.0393295,21.78400086,0.004943689,30.42430992,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/27  23:00:00,12.25,86832.0184,22.10307703,21.58145779,21.84226741,0,131.8092871,21.58145779,0.005115209,31.86232824,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/27  24:00:00,12.4375,42768.00906,21.94712598,21.3968496,21.67198779,0,124.305932,21.3968496,0.005161076,32.51149344,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/28  01:00:00,11.6,33696.00714,21.74215948,21.11766017,21.42990982,0,134.2045673,21.11766017,0.005086554,32.59896068,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/28  02:00:00,10.8625,33696.00714,21.5534864,21.00025464,21.27687052,0,119.7885864,21.00025464,0.004997772,32.26669693,0,0,0,0,0,0,0,93858.89377,26.07191494,101381.2731
e-lowe,east,lowe, 10/28  03:00:00,10.1,14256.00302,21.4050176,20.9996451,21.20233135,0,94.74715779,20.9996451,0.004889733,31.57580442,0,0,0,0,0,0,0,231134.2829,64.20396746,101381.2731
e-lowe,east,lowe, 10/28  04:00:00,9.3,14256.00302,21.27715146,20.99971266,21.13843206,0,74.02160669,20.99971266,0.004765111,30.77703336,0,0,0,0,0,0,0,354927.349,98.59093027,101381.2731
e-lowe,east,lowe, 10/28  05:00:00,8.875,14256.00302,21.16888428,20.99976912,21.0843267,0,57.98656703,20.99976912,0.004636409,29.9518173,0,0,0,0,0,0,0,438678.4752,121.855132,101381.2731
e-lowe,east,lowe, 10/28  06:00:00,8.3,14256.00302,21.06614038,20.99982338,21.03298188,0,43.17155095,20.99982338,0.004497529,29.06097096,0,0,0,0,0,0,0,527233.0678,146.45363,101381.2731
e-lowe,east,lowe, 10/28  07:00:00,7.375,53136.01126,21.27288847,20.99977315,21.13633081,0,71.38371846,20.99977315,0.004358401,28.16834747,0,0,0,0,0,0,0,482986.0175,134.1627826,101381.2731
e-lowe,east,lowe, 10/28  08:00:00,8.875,53136.01126,22.10548773,21.28623367,21.6958607,0,188.3718025,21.28623367,0.004370984,27.75783176,0,0,0,1.061567763,3821.643948,1.021827669,3678.579607,0,0,101381.2731
e-lowe,east,lowe, 10/28  09:00:00,13.125,72576.01538,22.45837187,22.21691728,22.33764458,0,135.1981044,22.21691728,0.004539508,27.22321365,0,0,0,3.20790925,11548.4733,3.204975084,11537.9103,0,0,101381.2731
e-lowe,east,lowe, 10/28  10:00:00,15.625,72576.01538,22.52910308,22.38624188,22.45767248,0,87.5007256,22.38624188,0.004781643,28.37307932,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/28  11:00:00,16,53136.01126,22.54230925,22.19723019,22.36976972,0,77.38916287,22.19723019,0.005123922,30.74003015,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/28  12:00:00,16.625,42768.00906,22.57956561,22.26395724,22.42176143,0,69.56180292,22.26395724,0.00541288,32.32362778,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/28  13:00:00,18.25,42768.00906,22.72009239,22.5828635,22.65147794,0,48.27641662,22.5828635,0.005824372,34.08974443,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/28  14:00:00,20.25,42768.00906,22.96267743,23.11807951,23.04037847,0,23.52375816,23.11807951,0.005689279,32.25882225,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/28  15:00:00,19.75,42768.00906,23.10337868,23.2525202,23.17794944,0,31.12924863,23.2525202,0.00485347,27.31820997,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/28  16:00:00,19.625,42768.00906,23.05864579,23.1359417,23.09729375,0,32.37748587,23.1359417,0.004505994,25.5606992,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/28  17:00:00,19.0625,42768.00906,22.98407697,23.015662,22.99986949,0,38.22545392,23.015662,0.004301166,24.58126133,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/28  18:00:00,17.5625,42768.00906,22.89262877,22.83503282,22.86383079,0,61.75293725,22.83503282,0.003972701,22.96735025,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/28  19:00:00,16.375,110160.0233,22.85351283,22.69529842,22.77440563,0,79.7176683,22.69529842,0.003695376,21.55612479,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/28  20:00:00,14.75,129600.0275,22.80477589,22.59435182,22.69956386,0,105.724085,22.59435182,0.003998735,23.46454081,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/28  21:00:00,14,129600.0275,22.77099842,22.55360549,22.66230196,0,119.2638491,22.55360549,0.004984011,29.26188621,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/28  22:00:00,13.375,129600.0275,22.73840688,22.42178627,22.58009657,0,126.5167497,22.42178627,0.005673487,33.54593102,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/28  23:00:00,12.375,110160.0233,22.54666416,21.95850988,22.25258702,0,133.5675248,21.95850988,0.005741189,34.91335553,0,0,0,0,0,0,0,3256.447464,0.90456874,101381.2731
e-lowe,east,lowe, 10/28  24:00:00,11.875,53136.01126,22.2781231,21.56569725,21.92191017,0,137.0050846,21.56569725,0.005694364,35.47096484,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/29  01:00:00,11.8,33696.00714,22.07316506,21.42531692,21.74924099,0,136.9480232,21.42531692,0.00562714,35.35917978,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/29  02:00:00,11.7375,33696.00714,21.91289544,21.27899583,21.59594564,0,135.2408456,21.27899583,0.005561956,35.26767108,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/29  03:00:00,11.7,14256.00302,21.75294148,21.13115166,21.44204657,0,133.3232071,21.13115166,0.005411678,34.63564897,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/29  04:00:00,11.575,14256.00302,21.6015414,21.0117045,21.30662295,0,127.9500011,21.0117045,0.005227977,33.7165029,0,0,0,0,0,0,0,20421.36962,5.672602673,101381.2731
e-lowe,east,lowe, 10/29  05:00:00,11.875,14256.00302,21.48885321,20.99955774,21.24420548,0,112.6389111,20.99955774,0.005023777,32.43461695,0,0,0,0,0,0,0,57221.28469,15.8948013,101381.2731
e-lowe,east,lowe, 10/29  06:00:00,12.0375,14256.00302,21.40170695,20.99960146,21.20065421,0,100.1808463,20.99960146,0.004842518,31.27333957,0,0,0,0,0,0,0,91830.18799,25.50838555,101381.2731
e-lowe,east,lowe, 10/29  07:00:00,12,53136.01126,21.34947335,20.99961692,21.17454513,0,90.34692845,20.99961692,0.004404522,28.46409758,0,0,0,0,0,0,0,128800.0486,35.77779129,101381.2731
e-lowe,east,lowe, 10/29  08:00:00,12,53136.01126,21.37852796,20.9995348,21.18903138,0,113.2034812,20.9995348,0.003676364,23.78643641,0,0,0,0,0,0,0,46202.37557,12.83399321,101381.2731
e-lowe,east,lowe, 10/29  09:00:00,12.625,72576.01538,21.53263292,21.28805445,21.41034368,0,122.0674575,21.28805445,0.003478192,22.1176308,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/29  10:00:00,13.625,72576.01538,21.66645404,21.31811902,21.49228653,0,103.4407113,21.31811902,0.003278147,20.81366875,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/29  11:00:00,14,53136.01126,21.68801165,21.19341099,21.44071132,0,94.14148518,21.19341099,0.003052624,19.53650237,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/29  12:00:00,13.375,42768.00906,21.71546791,21.1374767,21.4264723,0,104.5126849,21.1374767,0.003088576,19.83344521,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/29  13:00:00,13.75,42768.00906,21.81931532,21.25336188,21.5363386,0,101.4192431,21.25336188,0.003236593,20.62806393,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/29  14:00:00,14.8875,42768.00906,21.91451679,21.46579552,21.69015616,0,85.66885428,21.46579552,0.004027872,25.30451772,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/29  15:00:00,15.7375,42768.00906,22.02461733,21.66666548,21.8456414,0,74.67139303,21.66666548,0.005275649,32.67428606,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/29  16:00:00,15.375,42768.00906,22.00253736,21.62472691,21.81363214,0,78.86638434,21.62472691,0.006643854,41.18180465,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/29  17:00:00,14.0625,42768.00906,21.77895775,21.27205813,21.52550794,0,94.60513893,21.27205813,0.007431961,47.01290828,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/29  18:00:00,12.5625,42768.00906,21.57080191,21.06466364,21.31773278,0,113.7383485,21.06466364,0.007809057,49.99555429,0,0,0,0,0,0,0,16223.71162,4.506586562,101381.2731
e-lowe,east,lowe, 10/29  19:00:00,12,110160.0233,21.47459144,20.99978337,21.23718741,0,118.3368145,20.99978337,0.007486498,48.14360306,0,0,0,0,0,0,0,31201.16662,8.666990727,101381.2731
e-lowe,east,lowe, 10/29  20:00:00,12,129600.0275,21.44575511,21.06846805,21.25711158,0,127.9801303,21.06846805,0.006026434,38.68084513,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/29  21:00:00,11.375,129600.0275,21.42821685,21.08778698,21.25800191,0,138.3398907,21.08778698,0.004755324,30.54579018,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/29  22:00:00,10.8125,129600.0275,21.37264492,21.00085582,21.18675037,0,132.4098381,21.00085582,0.004309058,27.84971719,0,0,0,0,0,0,0,50615.20895,14.05978026,101381.2731
e-lowe,east,lowe, 10/29  23:00:00,10.2625,110160.0233,21.26366146,20.9997694,21.13171543,0,81.73055898,20.9997694,0.00428015,27.66606991,0,0,0,0,0,0,0,267531.4821,74.31430058,101381.2731
e-lowe,east,lowe, 10/29  24:00:00,9.875,53136.01126,21.14166961,20.99987146,21.07077054,0,48.3032507,20.99987146,0.004431173,28.63513768,0,0,0,0,0,0,0,412074.7138,114.4651983,101381.2731
e-lowe,east,lowe, 10/30  01:00:00,9.8,28512.00604,21.05740839,20.9998644,21.0286364,0,50.01756932,20.9998644,0.004795714,30.97270968,0,0,0,0,0,0,0,411086.6746,114.1907429,101381.2731
e-lowe,east,lowe, 10/30  02:00:00,9.7375,22032.00467,20.98812566,20.99987229,20.99399898,0,42.09193927,20.99987229,0.00529693,34.18243621,0,0,0,0,0,0,0,444129.0466,123.3691796,101381.2731
e-lowe,east,lowe, 10/30  03:00:00,9.7,14256.00302,20.92595745,20.99988108,20.96291926,0,35.68562659,20.99988108,0.005773657,37.23062042,0,0,0,0,0,0,0,470057.6532,130.5715703,101381.2731
e-lowe,east,lowe, 10/30  04:00:00,9.575,14256.00302,20.8676461,20.99987942,20.93376276,0,30.49798511,20.99987942,0.006221454,40.0895818,0,0,0,0,0,0,0,497078.3477,138.0773188,101381.2731
e-lowe,east,lowe, 10/30  05:00:00,9.875,14256.00302,20.82205932,20.99987721,20.91096827,0,28.7728977,20.99987721,0.006716581,43.2459577,0,0,0,0,0,0,0,485367.5075,134.8243076,101381.2731
e-lowe,east,lowe, 10/30  06:00:00,10.0375,28512.00604,20.786313,20.99988325,20.89309813,0,27.96531813,20.99988325,0.00724176,46.5885018,0,0,0,0,0,0,0,478848.8213,133.0135615,101381.2731
e-lowe,east,lowe, 10/30  07:00:00,10,57024.01208,20.82896857,20.99981507,20.91439182,0,59.86907659,20.99981507,0.007588886,48.79516005,0,0,0,0,0,0,0,366615.3885,101.8376079,101381.2731
e-lowe,east,lowe, 10/30  08:00:00,10,72576.01538,20.98386955,20.99978338,20.99182646,0,84.84846574,20.99978338,0.00758874,48.79433947,0,0,0,0,0,0,0,276741.7647,76.87271241,101381.2731
e-lowe,east,lowe, 10/30  09:00:00,10.625,57024.01208,21.21111271,20.99988752,21.10550012,0,71.44500174,20.99988752,0.007628673,49.04764008,0,0,0,0,0,0,0,286476.3725,79.57677015,101381.2731
e-lowe,east,lowe, 10/30  10:00:00,11.4375,57024.01208,21.17876423,20.99996955,21.08936689,0,53.76600515,20.99996955,0.007859635,50.51381163,0,0,0,0,0,0,0,300008.6185,83.33572736,101381.2731
e-lowe,east,lowe, 10/30  11:00:00,11.8875,36288.00769,21.1927757,20.99998624,21.09638097,0,39.38386343,20.99998624,0.008083495,51.9340319,0,0,0,0,0,0,0,324057.8421,90.01606724,101381.2731
e-lowe,east,lowe, 10/30  12:00:00,11.375,36288.00769,21.20881893,20.99998704,21.10440299,0,40.23743155,20.99998704,0.008177355,52.52926031,0,0,0,0,0,0,0,352671.9877,97.96444101,101381.2731
e-lowe,east,lowe, 10/30  13:00:00,11.625,36288.00769,21.2145462,20.9999517,21.10724895,0,40.5975641,20.9999517,0.007915003,50.86517076,0,0,0,0,0,0,0,335318.4269,93.14400748,101381.2731
e-lowe,east,lowe, 10/30  14:00:00,12.625,36288.00769,21.22073541,20.99993538,21.1103354,0,42.8972165,20.99993538,0.007674347,49.33761543,0,0,0,0,0,0,0,264909.0051,73.58583474,101381.2731
e-lowe,east,lowe, 10/30  15:00:00,13.4375,36288.00769,21.2076776,20.99997953,21.10382857,0,42.42457432,20.99997953,0.007770737,49.94950476,0,0,0,0,0,0,0,216272.5882,60.07571893,101381.2731
e-lowe,east,lowe, 10/30  16:00:00,13.8875,36288.00769,21.1713758,20.99996709,21.08567145,0,44.15278465,20.99996709,0.007877731,50.62869335,0,0,0,0,0,0,0,182073.2142,50.57589282,101381.2731
e-lowe,east,lowe, 10/30  17:00:00,12.75,36288.00769,21.0847224,20.99993671,21.04232955,0,43.03185868,20.99993671,0.007897,50.75106863,0,0,0,0,0,0,0,256585.4643,71.27374009,101381.2731
e-lowe,east,lowe, 10/30  18:00:00,11.8125,36288.00769,21.01843442,20.99985661,21.00914551,0,56.57525041,20.99985661,0.007817661,50.24777253,0,0,0,0,0,0,0,266158.0738,73.93279829,101381.2731
e-lowe,east,lowe, 10/30  19:00:00,11.8875,86832.0184,21.00879451,20.99989476,21.00434463,0,57.15569715,20.99989476,0.007944509,51.05266606,0,0,0,0,0,0,0,259624.4022,72.11788951,101381.2731
e-lowe,east,lowe, 10/30  20:00:00,12,115344.0244,21.01400715,20.99983005,21.0069186,0,69.85302284,20.99983005,0.008038773,51.65090927,0,0,0,0,0,0,0,206734.993,57.42638695,101381.2731
e-lowe,east,lowe, 10/30  21:00:00,12,129600.0275,21.04197071,20.99968233,21.02082652,0,89.93677764,20.99968233,0.007915934,50.87202061,0,0,0,0,0,0,0,134296.8635,37.3046843,101381.2731
e-lowe,east,lowe, 10/30  22:00:00,12,115344.0244,21.0603364,20.99965221,21.0299943,0,102.6551428,20.99965221,0.007884449,50.67231873,0,0,0,0,0,0,0,88518.73931,24.5885387,101381.2731
e-lowe,east,lowe, 10/30  23:00:00,11.375,86832.0184,20.99203003,20.99976531,20.99589767,0,64.4431015,20.99976531,0.008034919,51.6266001,0,0,0,0,0,0,0,265163.914,73.65664277,101381.2731
e-lowe,east,lowe, 10/30  24:00:00,10.75,42768.00906,20.89502189,20.99986195,20.94744192,0,37.13240907,20.99986195,0.008281597,53.19049795,0,0,0,0,0,0,0,402398.6678,111.7774077,101381.2731
e-lowe,east,lowe, 10/31  01:00:00,10.5375,28512.00604,20.82131884,20.99984264,20.91058074,0,30.89987391,20.99984264,0.0083182,53.4225605,0,0,0,0,0,0,0,437980.3082,121.6611967,101381.2731
e-lowe,east,lowe, 10/31  02:00:00,10.375,22032.00467,20.75938999,20.99987807,20.87963403,0,26.10684027,20.99987807,0.008300784,53.31206199,0,0,0,0,0,0,0,465214.8295,129.2263415,101381.2731
e-lowe,east,lowe, 10/31  03:00:00,10.175,14256.00302,20.70296681,20.99990867,20.85143774,0,20.54118925,20.99990867,0.008190666,52.61390854,0,0,0,0,0,0,0,497456.9488,138.1824858,101381.2731
e-lowe,east,lowe, 10/31  04:00:00,9.9125,14256.00302,20.65229475,20.99994189,20.82611832,0,14.68255357,20.99994189,0.008029945,51.59453619,0,0,0,0,0,0,0,534589.2372,148.4970103,101381.2731
e-lowe,east,lowe, 10/31  05:00:00,10.05,14256.00302,20.61506817,20.99995634,20.80751226,0,11.04787546,20.99995634,0.007867002,50.56062953,0,0,0,0,0,0,0,538982.6955,149.7174154,101381.2731
e-lowe,east,lowe, 10/31  06:00:00,10.075,28512.00604,20.58884614,20.99997402,20.79441008,0,8.576043077,20.99997402,0.007732322,49.70561872,0,0,0,0,0,0,0,546108.3018,151.6967505,101381.2731
e-lowe,east,lowe, 10/31  07:00:00,10,57024.01208,20.65632613,20.99982883,20.82807748,0,45.11965006,20.99982883,0.007511467,48.30324995,0,0,0,0,0,0,0,419185.5829,116.4404397,101381.2731
e-lowe,east,lowe, 10/31  08:00:00,11.25,72576.01538,20.94579263,20.9997649,20.97277876,0,88.52781539,20.9997649,0.007365786,47.37762039,0,0,0,0,0,0,0,185632.2513,51.56451426,101381.2731
e-lowe,east,lowe, 10/31  09:00:00,13.875,57024.01208,21.38028066,21.06965988,21.22497027,0,89.86335952,21.06965988,0.007451381,47.71637811,0,0,0,0,0,0,0,25414.44911,7.059569196,101381.2731
e-lowe,east,lowe, 10/31  10:00:00,15.75,57024.01208,21.48239034,21.27648297,21.37943665,0,67.8973921,21.27648297,0.007476238,47.26951578,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/31  11:00:00,16.7,36288.00769,21.61648786,21.38482217,21.50065502,0,53.19986995,21.38482217,0.007598502,47.71478806,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/31  12:00:00,17,36288.00769,21.78299731,21.56115877,21.67207804,0,51.31514935,21.56115877,0.007720711,47.95243034,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/31  13:00:00,17.0625,36288.00769,21.94481808,21.71104622,21.82793215,0,52.70709281,21.71104622,0.007690478,47.33193257,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/31  14:00:00,17.0375,36288.00769,21.99156273,21.76050567,21.8760342,0,53.36667229,21.76050567,0.007402846,45.44403755,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/31  15:00:00,17.625,36288.00769,22.04106719,21.86573977,21.95340348,0,45.77331134,21.86573977,0.007171036,43.75532226,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/31  16:00:00,16.75,36288.00769,22.01031947,21.79834026,21.90432987,0,57.77897764,21.79834026,0.007432462,45.52421706,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/31  17:00:00,15.375,36288.00769,21.8504358,21.53522814,21.69283197,0,77.32173842,21.53522814,0.007732972,48.10498237,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/31  18:00:00,13.875,36288.00769,21.68911725,21.35351762,21.52131743,0,100.1179159,21.35351762,0.007707869,48.48732059,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 10/31  19:00:00,12.45,86832.0184,21.5438756,21.07629547,21.31008553,0,117.4028192,21.07629547,0.007707083,49.31370668,0,0,0,0,0,0,0,8741.585739,2.428218261,101381.2731
e-lowe,east,lowe, 10/31  20:00:00,11.375,115344.0244,21.42081683,20.99992666,21.21037174,0,119.0881725,20.99992666,0.007720792,49.63257344,0,0,0,0,0,0,0,68084.31539,18.91230983,101381.2731
e-lowe,east,lowe, 10/31  21:00:00,10.375,129600.0275,21.36023041,20.99963494,21.17993267,0,124.9448576,20.99963494,0.007656967,49.22811447,0,0,0,0,0,0,0,108947.0182,30.26306061,101381.2731
e-lowe,east,lowe, 10/31  22:00:00,10,115344.0244,21.31389561,20.99955489,21.15672525,0,128.2519977,20.99955489,0.007483172,48.12430115,0,0,0,0,0,0,0,120118.7355,33.36631542,101381.2731
e-lowe,east,lowe, 10/31  23:00:00,10,86832.0184,21.21319904,20.99971373,21.10645639,0,85.44398642,20.99971373,0.007544974,48.51647212,0,0,0,0,0,0,0,274398.7603,76.22187786,101381.2731
e-lowe,east,lowe, 10/31  24:00:00,10,42768.00906,21.10124991,20.99982699,21.05053845,0,54.75843154,20.99982699,0.007818272,50.25168453,0,0,0,0,0,0,0,385203.4621,107.0009617,101381.2731
e-lowe,east,lowe, 11/01  01:00:00,10,28512.00604,21.01501047,20.99984204,21.00742625,0,43.82519438,20.99984204,0.007585486,49.01119324,0,0,0,0,0,0,0,423007.5458,117.5020961,101381.2731
e-lowe,east,lowe, 11/01  02:00:00,10,22032.00467,20.94291915,20.999757,20.97133807,0,35.84591895,20.999757,0.006503056,42.21794647,0,0,0,0,0,0,0,450299.9182,125.0833106,101381.2731
e-lowe,east,lowe, 11/01  03:00:00,10,14256.00302,20.87695771,20.99982831,20.93839301,0,29.57831425,20.99982831,0.005791254,37.63975629,0,0,0,0,0,0,0,472361.9968,131.2116658,101381.2731
e-lowe,east,lowe, 11/01  04:00:00,10,14256.00302,20.81641487,20.99986745,20.90814116,0,25.32444396,20.99986745,0.00523171,34.0331857,0,0,0,0,0,0,0,486866.7522,135.2407645,101381.2731
e-lowe,east,lowe, 11/01  05:00:00,10.625,14256.00302,20.77589297,20.99984977,20.88787137,0,25.3175415,20.99984977,0.00461757,30.08589003,0.5,0,0,0,0,0,0,447680.1884,124.3556079,101381.2731
e-lowe,east,lowe, 11/01  06:00:00,9.125,28512.00604,20.69748749,20.9999105,20.84869899,0,14.18208865,20.9999105,0.004282296,27.92698728,1,0,0,0,0,0,0,580338.0581,161.2050161,101381.2731
e-lowe,east,lowe, 11/01  07:00:00,9.875,57024.01208,20.94543581,20.99974967,20.97259274,0,73.58305168,20.99974967,0.004246276,27.7110169,0.5,0,0,0,0,0,0,320662.4932,89.07291478,101381.2731
e-lowe,east,lowe, 11/01  08:00:00,11.625,72576.01538,21.89710439,21.51431733,21.70571086,0,147.3357677,21.51431733,0.004395328,27.80853051,0,0,0,2.245340572,8083.22606,2.183245417,7859.683501,0,0,101381.2731
e-lowe,east,lowe, 11/01  09:00:00,14.5,57024.01208,22.16044817,21.85913851,22.00979334,0,99.03676415,21.85913851,0.004660036,28.87205359,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/01  10:00:00,17.25,57024.01208,22.1744459,22.10156795,22.13800693,0,55.90898631,22.10156795,0.004311524,26.33907198,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/01  11:00:00,18.625,36288.00769,22.3013252,22.2689885,22.28515685,0,34.8976759,22.2689885,0.003814292,23.066583,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/01  12:00:00,19.625,36288.00769,22.47184976,22.55547879,22.51366428,0,23.45011348,22.55547879,0.003664839,21.77802111,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/01  13:00:00,19.375,36288.00769,22.60829749,22.67678978,22.64254364,0,28.34959947,22.67678978,0.003842465,22.64490036,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/01  14:00:00,19,36288.00769,22.68007435,22.65117362,22.66562398,0,34.70099242,22.65117362,0.004493751,26.48500924,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/01  15:00:00,18.375,36288.00769,22.69780602,22.57705364,22.63742983,0,43.30817724,22.57705364,0.004665186,27.61402027,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/01  16:00:00,18,36288.00769,22.65431413,22.49582084,22.57506749,0,48.93775058,22.49582084,0.004816466,28.64156167,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/01  17:00:00,17.375,36288.00769,22.5035117,22.361428,22.43246985,0,56.73345552,22.361428,0.005134827,30.77775233,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/01  18:00:00,15.125,36288.00769,22.38269136,22.12360873,22.25315004,0,91.10834063,22.12360873,0.006272995,38.08063025,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/01  19:00:00,12.75,86832.0184,22.20102177,21.68656817,21.94379497,0,124.1713828,21.68656817,0.006707845,41.80774842,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/01  20:00:00,11.375,115344.0244,22.01435933,21.42432207,21.7193407,0,144.0379222,21.42432207,0.006523982,41.34210864,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/01  21:00:00,11,129600.0275,21.90553289,21.36989822,21.63771556,0,150.3624766,21.36989822,0.006033145,38.39199781,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/01  22:00:00,11,115344.0244,21.8468351,21.38042624,21.61363067,0,150.4520387,21.38042624,0.005779564,36.7695639,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/01  23:00:00,10.375,86832.0184,21.67438253,21.06377035,21.36907644,0,146.364174,21.06377035,0.005611983,36.41344961,0,0,0,0,0,0,0,27649.37621,7.680382281,101381.2731
e-lowe,east,lowe, 11/01  24:00:00,9.375,42768.00906,21.45159911,20.99965175,21.22562543,0,101.1422456,20.99965175,0.005470502,35.64389964,0,0,0,0,0,0,0,253580.5552,70.43904312,101381.2731
e-lowe,east,lowe, 11/02  01:00:00,9,28512.00604,21.30418633,20.99968647,21.1519364,0,77.16201073,20.99968647,0.005266445,34.32544808,0,0,0,0,0,0,0,362822.3357,100.7839821,101381.2731
e-lowe,east,lowe, 11/02  02:00:00,10.25,22032.00467,21.22768546,20.9997289,21.11370718,0,69.83440893,20.9997289,0.00512888,33.4360675,0,0,0,0,0,0,0,311728.9228,86.59136746,101381.2731
e-lowe,east,lowe, 11/02  03:00:00,9.75,14256.00302,21.13673831,20.99976307,21.06825069,0,56.63874571,20.99976307,0.004966743,32.38738613,0,0,0,0,0,0,0,389927.3383,108.3131495,101381.2731
e-lowe,east,lowe, 11/02  04:00:00,9,14256.00302,21.03978467,20.99982791,21.01980629,0,42.41454202,20.99982791,0.004885395,31.86094788,0,0,0,0,0,0,0,487401.0139,135.3891705,101381.2731
e-lowe,east,lowe, 11/02  05:00:00,9.625,14256.00302,20.98166756,20.99984664,20.9907571,0,37.95078944,20.99984664,0.00475308,31.00448343,0,0,0,0,0,0,0,464443.9198,129.0121999,101381.2731
e-lowe,east,lowe, 11/02  06:00:00,10,28512.00604,20.93504519,20.99982748,20.96743634,0,34.89280631,20.99982748,0.004539168,29.61932489,0,0,0,0,0,0,0,452226.629,125.618508,101381.2731
e-lowe,east,lowe, 11/02  07:00:00,10,57024.01208,21.13958019,20.99967079,21.06962549,0,91.37056201,20.99967079,0.004427505,28.89608181,0,0,0,0,0,0,0,248963.8711,69.15663085,101381.2731
e-lowe,east,lowe, 11/02  08:00:00,12.5,72576.01538,22.02990587,21.687811,21.85885844,0,134.121714,21.687811,0.004260455,26.67316151,0,0,0,1.193595061,4296.942221,1.193595061,4296.942221,0,0,101381.2731
e-lowe,east,lowe, 11/02  09:00:00,15.25,57024.01208,22.38742128,22.16099792,22.2742096,0,90.44635979,22.16099792,0.004405021,26.79393624,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/02  10:00:00,16.625,57024.01208,22.37498929,22.19666058,22.28582494,0,67.65291317,22.19666058,0.004870877,29.55116358,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/02  11:00:00,19.5,36288.00769,22.51852019,22.52228667,22.52040343,0,27.18614305,22.52228667,0.005378809,31.95893859,0,0,0,0.854800544,3077.281959,0.854800544,3077.281959,0,0,101381.2731
e-lowe,east,lowe, 11/02  12:00:00,21,36288.00769,22.76776985,23.02663234,22.8972011,0,8.735479113,23.02663234,0.004710839,27.16091745,0,0,0,0.958761458,3451.541249,0.958761458,3451.541249,0,0,101381.2731
e-lowe,east,lowe, 11/02  13:00:00,21.625,36288.00769,22.9712658,23.27807037,23.12466808,0.723084173,2.18703929,23.27807037,0.004214412,23.93757325,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/02  14:00:00,21.375,36288.00769,23.13889616,23.4213236,23.28010988,0,6.975556057,23.4213236,0.003973752,22.35903006,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/02  15:00:00,20.375,36288.00769,23.1868559,23.3319098,23.25938285,0,22.02907538,23.3319098,0.004155438,23.49341614,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/02  16:00:00,19.375,36288.00769,23.16223965,23.18311784,23.17267875,0,36.48354327,23.18311784,0.004553559,25.96220861,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/02  17:00:00,17.125,36288.00769,22.94641292,22.73709706,22.84175499,0,65.96698574,22.73709706,0.005524085,32.33095953,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/02  18:00:00,15.375,36288.00769,22.77423834,22.46858095,22.62140965,0,93.9785795,22.46858095,0.007064882,41.89474391,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/02  19:00:00,13.125,86832.0184,22.61620982,22.10256866,22.35938924,0,124.830625,22.10256866,0.008027706,48.60079799,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/02  20:00:00,12,115344.0244,22.43013805,21.849607,22.13987252,0,141.6369821,21.849607,0.00800308,49.20384253,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/02  21:00:00,12,129600.0275,22.35926712,21.87590294,22.11758503,0,142.6738867,21.87590294,0.008089398,49.6474927,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/02  22:00:00,11.375,115344.0244,22.2893522,21.81427032,22.05181126,0,151.5920101,21.81427032,0.00796804,49.09641589,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/02  23:00:00,11,86832.0184,22.09915113,21.45735057,21.77825085,0,150.8321105,21.45735057,0.007855911,49.4820905,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/02  24:00:00,11,42768.00906,21.86725363,21.16659471,21.51692417,0,146.0809735,21.16659471,0.00773201,49.55844948,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/03  01:00:00,11.625,28512.00604,21.69014089,21.05708296,21.37361192,0,134.599499,21.05708296,0.007862945,50.70786668,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/03  02:00:00,12.625,22032.00467,21.59757678,21.08050615,21.33904146,0,118.12599,21.08050615,0.008075526,51.98589191,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/03  03:00:00,13,14256.00302,21.52206311,21.06431628,21.2931897,0,110.9619066,21.06431628,0.008397951,54.05554905,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/03  04:00:00,13,14256.00302,21.43134146,21.00049826,21.21591986,0,106.755677,21.00049826,0.00875647,56.53084859,0,0,0,0,0,0,0,12036.55654,3.343487929,101381.2731
e-lowe,east,lowe, 11/03  05:00:00,13,14256.00302,21.35958626,20.99968745,21.17963686,0,96.65909219,20.99968745,0.008912632,57.52756409,0,0,0,0,0,0,0,48874.26477,13.57618466,101381.2731
e-lowe,east,lowe, 11/03  06:00:00,13.625,28512.00604,21.31520544,20.99807636,21.1566409,0,92.57870886,20.99807636,0.009075005,58.5663645,0,0,0,0,0,0,0,24662.12412,6.850590034,101381.2731
e-lowe,east,lowe, 11/03  07:00:00,13.375,57024.01208,21.35599779,21.13792185,21.24695982,0,106.7236189,21.13792185,0.00907451,58.0622628,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/03  08:00:00,13,72576.01538,21.45878125,21.24099622,21.34988873,0,114.9925431,21.24099622,0.008506183,54.1668187,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/03  09:00:00,13,57024.01208,21.44181666,21.02433087,21.23307377,0,100.2310897,21.02433087,0.008089089,52.21926074,0,0,0,0,0,0,0,32389.82662,8.997174061,101381.2731
e-lowe,east,lowe, 11/03  10:00:00,13,57024.01208,21.42150749,20.99980696,21.21065722,0,86.5513706,20.99980696,0.007588711,49.08456991,0,0,0,0,0,0,0,84083.8297,23.35661936,101381.2731
e-lowe,east,lowe, 11/03  11:00:00,13,36288.00769,21.45602412,20.99986607,21.22794509,0,75.5542738,20.99986607,0.00714947,46.24739192,0,0,0,0,0,0,0,123413.0842,34.28141227,101381.2731
e-lowe,east,lowe, 11/03  12:00:00,13,36288.00769,21.44235993,20.99992084,21.22114038,0,72.8610593,20.99992084,0.006970215,45.05597108,0,0,0,0,0,0,0,133054.7048,36.95964021,101381.2731
e-lowe,east,lowe, 11/03  13:00:00,13,36288.00769,21.57609739,20.99992336,21.28801038,0,94.25994728,20.99992336,0.006908475,44.58948983,0,0,0,0,0,0,0,56020.53224,15.56125896,101381.2731
e-lowe,east,lowe, 11/03  14:00:00,13.625,36288.00769,21.60660405,21.0131687,21.30988638,0,98.19869875,21.0131687,0.006810825,43.87078222,0,0,0,0,0,0,0,4177.686634,1.160468509,101381.2731
e-lowe,east,lowe, 11/03  15:00:00,13.375,36288.00769,21.50820413,20.99782407,21.2530141,0,84.36063711,20.99782407,0.00650444,41.9154579,0,0,0,0,0,0,0,67239.45743,18.67762706,101381.2731
e-lowe,east,lowe, 11/03  16:00:00,13,36288.00769,21.44101453,20.99988467,21.2204496,0,78.44488768,20.99988467,0.006300008,40.56562961,0,0,0,0,0,0,0,112380.8359,31.21689886,101381.2731
e-lowe,east,lowe, 11/03  17:00:00,12.375,36288.00769,21.26717089,20.99994191,21.1335564,0,63.26209398,20.99994191,0.006564288,42.20712071,0,0,0,0,0,0,0,206159.5892,57.26655256,101381.2731
e-lowe,east,lowe, 11/03  18:00:00,10.75,36288.00769,21.16837642,20.99991893,21.08414768,0,70.05631067,20.99991893,0.006896048,44.27306011,0,0,0,0,0,0,0,282785.902,78.55163943,101381.2731
e-lowe,east,lowe, 11/03  19:00:00,10.625,86832.0184,21.13031811,20.99989758,21.06510785,0,66.73050581,20.99989758,0.00712813,45.70060945,0,0,0,0,0,0,0,302842.8341,84.12300948,101381.2731
e-lowe,east,lowe, 11/03  20:00:00,10.375,115344.0244,21.10218294,20.99988158,21.05103226,0,74.26191742,20.99988158,0.007474546,47.8775147,0,0,0,0,0,0,0,291518.3686,80.9773246,101381.2731
e-lowe,east,lowe, 11/03  21:00:00,10,129600.0275,21.09584056,20.99975586,21.04779821,0,89.52756497,20.99975586,0.007581819,48.55680905,0,0,0,0,0,0,0,259646.0483,72.1239023,101381.2731
e-lowe,east,lowe, 11/03  22:00:00,9.375,115344.0244,20.99200623,20.99969722,20.99585173,0,78.36875728,20.99969722,0.007386781,47.35185225,0,0,0,0,0,0,0,338077.4693,93.91040815,101381.2731
e-lowe,east,lowe, 11/03  23:00:00,9,86832.0184,20.89688653,20.99981675,20.94835164,0,39.8399199,20.99981675,0.007258472,46.55606101,0,0,0,0,0,0,0,500038.2112,138.8995031,101381.2731
e-lowe,east,lowe, 11/03  24:00:00,9,42768.00906,20.85059535,20.99988593,20.92524064,0,26.52091534,20.99988593,0.007387276,47.37231623,0,0,0,0,0,0,0,548175.9058,152.2710849,101381.2731
e-lowe,east,lowe, 11/04  01:00:00,9,33696.00714,20.78120975,20.99989081,20.89055028,0,21.96736116,20.99989081,0.007453222,47.79018868,0,0,0,0,0,0,0,564564.2697,156.8234082,101381.2731
e-lowe,east,lowe, 11/04  02:00:00,9,33696.00714,20.72546084,20.99991382,20.86268733,0,18.38137105,20.99991382,0.007477479,47.94380976,0,0,0,0,0,0,0,577468.3072,160.4078631,101381.2731
e-lowe,east,lowe, 11/04  03:00:00,8.375,14256.00302,20.65562851,20.99996851,20.82779851,0,10.13033322,20.99996851,0.007401999,47.46535374,0,0,0,0,0,0,0,645559.9875,179.3222187,101381.2731
e-lowe,east,lowe, 11/04  04:00:00,7.375,14256.00302,20.57717169,21.00002975,20.78860072,2.182692674,0.79263085,21.00002975,0.007119059,45.67130001,0,0,0,0,0,0,0,748389.0364,207.8858435,101381.2731
e-lowe,east,lowe, 11/04  05:00:00,7,14256.00302,20.51506788,21.00003325,20.75755056,9.816906249,0,21.00003325,0.006914339,44.3724648,0,0,0,0,0,0,0,802153.6855,222.8204682,101381.2731
e-lowe,east,lowe, 11/04  06:00:00,7,14256.00302,20.45689069,21.00008222,20.72848645,18.02713388,0,21.00008222,0.006912499,44.38819417,0,0,0,0,0,0,0,831502.0725,230.9727979,101381.2731
e-lowe,east,lowe, 11/04  07:00:00,7,53136.01126,20.613043,21.00002109,20.80653204,11.67078785,12.65745923,21.00002109,0.00668182,42.93885587,0,0,0,0,0,0,0,762830.3108,211.8973086,101381.2731
e-lowe,east,lowe, 11/04  08:00:00,8.25,53136.01126,21.36362941,20.9996488,21.1816391,0,122.0103278,20.9996488,0.006455838,41.52823023,0,0,0,0,0,0,0,249919.5903,69.42210843,101381.2731
e-lowe,east,lowe, 11/04  09:00:00,10.875,72576.01538,21.6308325,21.25678086,21.44380668,0,152.5230225,21.25678086,0.006396649,40.52176071,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/04  10:00:00,12,72576.01538,21.60523357,21.12474924,21.36499141,0,127.5969294,21.12474924,0.006406962,40.91635728,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/04  11:00:00,12,53136.01126,21.57283446,21.00323726,21.28803586,0,104.6597116,21.00323726,0.00630459,40.57138271,0,0,0,0,0,0,0,78950.99064,21.93083073,101381.2731
e-lowe,east,lowe, 11/04  12:00:00,12.625,42768.00906,21.57555775,20.9999232,21.28774047,0,104.3449069,20.9999232,0.006401438,41.19664913,0,0,0,0,0,0,0,42534.83263,11.81523129,101381.2731
e-lowe,east,lowe, 11/04  13:00:00,13,42768.00906,21.50709866,20.99991573,21.2535072,0,93.59447386,20.99991573,0.006471253,41.64134205,0,0,0,0,0,0,0,58005.72845,16.11270235,101381.2731
e-lowe,east,lowe, 11/04  14:00:00,11.125,42768.00906,21.20056647,20.99995865,21.10026256,0,35.53652943,20.99995865,0.006592137,42.41090287,0,0,0,0,0,0,0,383608.0666,106.5577963,101381.2731
e-lowe,east,lowe, 11/04  15:00:00,10,42768.00906,21.07794997,20.99997326,21.03896161,0,17.91172864,20.99997326,0.006876894,44.22277569,0,0,0,0,0,0,0,517373.9427,143.7149841,101381.2731
e-lowe,east,lowe, 11/04  16:00:00,10.625,42768.00906,21.1179787,20.99998204,21.05898037,0,29.24664345,20.99998204,0.007179068,46.17258099,0,0,0,0,0,0,0,437961.4898,121.6559694,101381.2731
e-lowe,east,lowe, 11/04  17:00:00,10.375,42768.00906,21.00085743,20.99998303,21.00042023,0,15.35302695,20.99998303,0.007308944,47.0156179,0,0,0,0,0,0,0,503516.1829,139.8656063,101381.2731
e-lowe,east,lowe, 11/04  18:00:00,9.375,42768.00906,20.91459157,20.99996316,20.95727736,0,28.06076592,20.99996316,0.007331787,47.16090497,0,0,0,0,0,0,0,519540.0141,144.3166706,101381.2731
e-lowe,east,lowe, 11/04  19:00:00,9,110160.0233,20.89461942,20.99990594,20.94726268,0,35.47070482,20.99990594,0.007201822,46.36335004,0,0,0,0,0,0,0,515931.2723,143.3142423,101381.2731
e-lowe,east,lowe, 11/04  20:00:00,9,129600.0275,20.90015312,20.99980536,20.94997924,0,61.20011052,20.99980536,0.007274406,46.84297571,0,0,0,0,0,0,0,423342.9627,117.5952674,101381.2731
e-lowe,east,lowe, 11/04  21:00:00,9,129600.0275,20.92144987,20.99970864,20.96057926,0,80.42320401,20.99970864,0.007491078,48.2218601,0,0,0,0,0,0,0,354569.9443,98.49165118,101381.2731
e-lowe,east,lowe, 11/04  22:00:00,9,129600.0275,20.93066755,20.99977962,20.96522359,0,73.25176233,20.99977962,0.007699422,49.57722959,0,0,0,0,0,0,0,380649.9479,105.7360966,101381.2731
e-lowe,east,lowe, 11/04  23:00:00,9.625,110160.0233,20.87586251,20.99988339,20.93787295,0,34.99082803,20.99988339,0.007657751,49.33012398,0,0,0,0,0,0,0,479141.801,133.0949447,101381.2731
e-lowe,east,lowe, 11/04  24:00:00,10,53136.01126,20.79786664,20.9999185,20.89889257,0,15.3887837,20.9999185,0.007528415,48.50684791,0,0,0,0,0,0,0,526468.0274,146.2411187,101381.2731
e-lowe,east,lowe, 11/05  01:00:00,9.375,33696.00714,20.72738373,20.99991958,20.86365165,0,21.178157,20.99991958,0.007720891,49.73175934,0,0,0,0,0,0,0,544716.1348,151.3100375,101381.2731
e-lowe,east,lowe, 11/05  02:00:00,9,33696.00714,20.66043556,20.99995058,20.83019307,0,13.11008975,20.99995058,0.007832885,50.44410937,0,0,0,0,0,0,0,596893.1709,165.8036586,101381.2731
e-lowe,east,lowe, 11/05  03:00:00,9,14256.00302,20.60164529,20.99998591,20.8008156,0,5.922627355,20.99998591,0.007733797,49.81367843,0,0,0,0,0,0,0,622398.3609,172.8884336,101381.2731
e-lowe,east,lowe, 11/05  04:00:00,9,14256.00302,20.55878721,20.99998007,20.77938364,0.026694962,1.180021902,20.99998007,0.007668499,49.39824522,0,0,0,0,0,0,0,639833.2941,177.7314706,101381.2731
e-lowe,east,lowe, 11/05  05:00:00,8.375,14256.00302,20.50750763,21.00003651,20.75377207,6.778675023,0,21.00003651,0.00774269,49.87011811,0,0,0,0,0,0,0,707030.3528,196.3973202,101381.2731
e-lowe,east,lowe, 11/05  06:00:00,8.625,14256.00302,20.4750257,21.00005097,20.73753833,10.29442265,0,21.00005097,0.007599552,48.95925771,0,0,0,0,0,0,0,703883.4687,195.5231858,101381.2731
e-lowe,east,lowe, 11/05  07:00:00,9,53136.01126,20.48050051,21.00004493,20.74027272,10.78290128,0,21.00004493,0.007442443,47.95907765,0,0,0,0,0,0,0,682344.3584,189.5400996,101381.2731
e-lowe,east,lowe, 11/05  08:00:00,10.25,53136.01126,20.62390382,20.99993268,20.81191825,0,28.96106731,20.99993268,0.007273666,46.91333732,0,0,0,0,0,0,0,461793.7722,128.2760478,101381.2731
e-lowe,east,lowe, 11/05  09:00:00,12.25,72576.01538,21.03253322,21.01222258,21.0223779,0,104.1531978,21.01222258,0.007184761,46.32888422,0,0,0,0,0,0,0,68601.34378,19.05592883,101381.2731
e-lowe,east,lowe, 11/05  10:00:00,14.25,72576.01538,21.25009247,21.06673272,21.15841259,0,86.46418757,21.06673272,0.007012871,45.08441805,0,0,0,0,0,0,0,12672.83055,3.520230709,101381.2731
e-lowe,east,lowe, 11/05  11:00:00,15.625,53136.01126,21.42966161,21.15648298,21.2930723,0,67.48208233,21.15648298,0.006986418,44.66426134,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/05  12:00:00,16.625,42768.00906,21.59208918,21.40978969,21.50093943,0,55.62508085,21.40978969,0.007340754,46.15483277,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/05  13:00:00,16.375,42768.00906,21.69160404,21.49558251,21.59359327,0,59.83839912,21.49558251,0.007034241,43.99832844,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/05  14:00:00,16.625,42768.00906,21.73633341,21.53164242,21.63398791,0,57.11120168,21.53164242,0.006719548,41.93522894,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/05  15:00:00,16.375,42768.00906,21.76774489,21.54937848,21.65856169,0,60.55406781,21.54937848,0.006776894,42.22802066,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/05  16:00:00,16,42768.00906,21.71504746,21.43769494,21.5763712,0,65.29004726,21.43769494,0.007054338,44.23712115,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/05  17:00:00,15.375,42768.00906,21.52535112,21.1942639,21.35980751,0,70.79435102,21.1942639,0.006928103,44.1057553,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/05  18:00:00,13.125,42768.00906,21.35540252,21.0233245,21.18936351,0,88.9200811,21.0233245,0.006843351,44.03419514,0,0,0,0,0,0,0,67678.43977,18.7995666,101381.2731
e-lowe,east,lowe, 11/05  19:00:00,11.375,110160.0233,21.26053535,20.99988282,21.13020908,0,84.88728662,20.99988282,0.00699459,45.06095822,0,0,0,0,0,0,0,190630.8131,52.95300364,101381.2731
e-lowe,east,lowe, 11/05  20:00:00,11,129600.0275,21.21954984,20.99973079,21.10964031,0,102.9731108,20.99973079,0.007135752,45.9604876,0,0,0,0,0,0,0,148631.6154,41.28655983,101381.2731
e-lowe,east,lowe, 11/05  21:00:00,11,129600.0275,21.21102076,20.99953366,21.10527721,0,118.8942228,20.99953366,0.007087909,45.65636099,0,0,0,0,0,0,0,91204.09161,25.33446989,101381.2731
e-lowe,east,lowe, 11/05  22:00:00,11.625,129600.0275,21.20751811,20.99961057,21.10356434,0,111.3746259,20.99961057,0.006974951,44.96438774,0,0,0,0,0,0,0,79450.817,22.06967139,101381.2731
e-lowe,east,lowe, 11/05  23:00:00,11.375,110160.0233,21.1315267,20.9997756,21.06565115,0,66.67269448,20.9997756,0.006802212,43.87875871,0,0,0,0,0,0,0,255511.2129,70.97533693,101381.2731
e-lowe,east,lowe, 11/05  24:00:00,10.375,53136.01126,21.00830177,20.99987771,21.00408974,0,32.66775061,20.99987771,0.006581504,42.46971829,0,0,0,0,0,0,0,439655.9749,122.1266597,101381.2731
e-lowe,east,lowe, 11/06  01:00:00,10.625,28512.00604,20.93650312,20.99985612,20.96817962,0,37.97961522,20.99985612,0.006554671,42.29844217,0,0,0,0,0,0,0,405034.6869,112.5096352,101381.2731
e-lowe,east,lowe, 11/06  02:00:00,11,22032.00467,20.8848986,20.99984344,20.94237102,0,34.5104914,20.99984344,0.006665595,43.00666806,0,0,0,0,0,0,0,394539.1298,109.5942027,101381.2731
e-lowe,east,lowe, 11/06  03:00:00,9.75,14256.00302,20.79636602,20.99989975,20.89813289,0,23.8096961,20.99989975,0.006788942,43.79379338,0,0,0,0,0,0,0,510429.8749,141.7860764,101381.2731
e-lowe,east,lowe, 11/06  04:00:00,8.375,14256.00302,20.69612243,20.99994193,20.84803218,0,11.46039743,20.99994193,0.006689755,43.13396499,0,0,0,0,0,0,0,639913.4753,177.7537432,101381.2731
e-lowe,east,lowe, 11/06  05:00:00,8,14256.00302,20.61911956,20.99998674,20.80955315,0,2.957733189,20.99998674,0.006644556,42.82952497,0,0,0,0,0,0,0,693753.219,192.7092275,101381.2731
e-lowe,east,lowe, 11/06  06:00:00,8,28512.00604,20.56849575,21.00000769,20.78425172,1.997850024,0,21.00000769,0.006628694,42.72830247,0,0,0,0,0,0,0,711580.7441,197.6613178,101381.2731
e-lowe,east,lowe, 11/06  07:00:00,8.625,57024.01208,20.78613565,20.99981117,20.89297341,0,54.92027373,20.99981117,0.006549589,42.22420526,0,0,0,0,0,0,0,468047.9665,130.013324,101381.2731
e-lowe,east,lowe, 11/06  08:00:00,9.625,72576.01538,21.54870427,21.0681293,21.30841678,0,158.8849116,21.0681293,0.006365715,40.88096502,0,0,0,0,0,0,0,39214.0936,10.89280378,101381.2731
e-lowe,east,lowe, 11/06  09:00:00,11.875,57024.01208,21.68896602,21.12666863,21.40781732,0,131.2528049,21.12666863,0.006241707,39.94708618,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/06  10:00:00,14.875,57024.01208,21.68117426,21.32671837,21.50394632,0,84.16453852,21.32671837,0.006277281,39.6797335,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/06  11:00:00,16,36288.00769,21.77352988,21.44554602,21.60953795,0,65.63655622,21.44554602,0.006688554,41.94763428,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/06  12:00:00,16.625,36288.00769,21.85927086,21.57153828,21.71540457,0,58.08782406,21.57153828,0.007065331,43.91489959,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/06  13:00:00,16.375,36288.00769,21.92659741,21.62108149,21.77383945,0,62.11888005,21.62108149,0.007428236,45.96167337,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/06  14:00:00,16,36288.00769,21.95360143,21.58075358,21.76717751,0,68.39502442,21.58075358,0.007893504,48.87434749,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/06  15:00:00,16,36288.00769,21.98946252,21.61626162,21.80286207,0,68.95829765,21.61626162,0.008016266,49.49894146,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/06  16:00:00,15.375,36288.00769,21.87917671,21.48962078,21.68439874,0,76.59125944,21.48962078,0.008267221,51.42774027,0,0,0,0,0,0,0,0,0,101381.2731
