Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-lowe,east,lowe, 11/06  17:00:00,14.375,36288.00769,21.65370695,21.23451565,21.4441113,0,89.3909439,21.23451565,0.008479657,53.5957811,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/06  18:00:00,13.375,36288.00769,21.53078911,21.14195203,21.33637057,0,106.0291204,21.14195203,0.008602149,54.68736827,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/06  19:00:00,13,86832.0184,21.46189962,21.04767043,21.25478503,0,110.8322371,21.04767043,0.008658339,55.39339053,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/06  20:00:00,13,115344.0244,21.42858913,21.0861854,21.25738726,0,111.9667054,21.0861854,0.00874707,55.84158525,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/06  21:00:00,13,129600.0275,21.45280224,21.21308758,21.33294491,0,114.5884528,21.21308758,0.008830097,55.9267957,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/06  22:00:00,13,115344.0244,21.48619771,21.31779545,21.40199658,0,116.1598151,21.31779545,0.008904271,56.02884088,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/06  23:00:00,12.375,86832.0184,21.39418069,21.04610627,21.22014348,0,112.9961016,21.04610627,0.008992491,57.52866293,0,0,0,0,0,0,0,26834.89273,7.45413687,101381.2731
e-lowe,east,lowe, 11/06  24:00:00,12,42768.00906,21.25064421,20.99972456,21.12518438,0,80.9456123,20.99972456,0.009035208,57.96193583,0,0,0,0,0,0,0,167733.7235,46.59270096,101381.2731
e-lowe,east,lowe, 11/07  01:00:00,12,28512.00604,21.16450919,20.99972826,21.08211872,0,69.00983149,20.99972826,0.008950283,57.38927677,0,0,0,0,0,0,0,210407.7877,58.44660769,101381.2731
e-lowe,east,lowe, 11/07  02:00:00,12,22032.00467,21.10004289,20.99972187,21.04988238,0,61.03453043,20.99972187,0.008710037,55.84920427,0,0,0,0,0,0,0,238883.0972,66.35641588,101381.2731
e-lowe,east,lowe, 11/07  03:00:00,12,14256.00302,21.04403703,20.99976045,21.02189874,0,54.46639386,20.99976045,0.008498032,54.5079578,0,0,0,0,0,0,0,262192.0723,72.83113118,101381.2731
e-lowe,east,lowe, 11/07  04:00:00,12,14256.00302,21.00193726,20.99975089,21.00084407,0,50.53144279,20.99975089,0.00820777,52.67048626,0,0,0,0,0,0,0,276122.3082,76.70064118,101381.2731
e-lowe,east,lowe, 11/07  05:00:00,11.375,14256.00302,20.94050026,20.9998029,20.97015158,0,42.33410497,20.9998029,0.007988357,51.28013455,0,0,0,0,0,0,0,344130.4597,95.59179436,101381.2731
e-lowe,east,lowe, 11/07  06:00:00,10.375,28512.00604,20.86901903,20.99982318,20.9344211,0,32.96100493,20.99982318,0.007713792,49.53916493,0,0,0,0,0,0,0,439697.0821,122.1380784,101381.2731
e-lowe,east,lowe, 11/07  07:00:00,10,57024.01208,20.97256847,20.99968284,20.98612566,0,72.80788431,20.99968284,0.00750082,48.18813983,0,0,0,0,0,0,0,319582.2187,88.77283852,101381.2731
e-lowe,east,lowe, 11/07  08:00:00,10.625,72576.01538,21.4230135,21.0468436,21.23492855,0,138.9399616,21.0468436,0.007278176,46.66938229,0,0,0,0,0,0,0,48065.70997,13.3515861,101381.2731
e-lowe,east,lowe, 11/07  09:00:00,12.25,57024.01208,21.65810132,21.11165178,21.38487655,0,124.9717283,21.11165178,0.007237399,46.24169043,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/07  10:00:00,13.625,57024.01208,21.66860334,21.17662132,21.42261233,0,102.3096138,21.17662132,0.007345991,46.74129249,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/07  11:00:00,14.625,36288.00769,21.74162661,21.23798703,21.48980682,0,86.3208977,21.23798703,0.007344448,46.55610859,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/07  12:00:00,15.625,36288.00769,21.85512738,21.44025134,21.64768936,0,73.25274167,21.44025134,0.007433082,46.5290662,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/07  13:00:00,16,36288.00769,22.0006676,21.62130071,21.81098415,0,69.53526679,21.62130071,0.007790884,48.17392828,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/07  14:00:00,16,36288.00769,22.03563335,21.66427059,21.84995197,0,69.68089897,21.66427059,0.008137685,50.14178801,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/07  15:00:00,16,36288.00769,21.87031265,21.5126988,21.69150573,0,66.41876281,21.5126988,0.008394848,52.18885667,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/07  16:00:00,15.375,36288.00769,21.72132116,21.33845885,21.52989001,0,74.12227597,21.33845885,0.008647016,54.31021803,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/07  17:00:00,14.375,36288.00769,21.56222695,21.15000546,21.3561162,0,88.33185971,21.15000546,0.008753459,55.64514599,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/07  18:00:00,14,36288.00769,21.49417404,21.17655327,21.33536366,0,96.61125962,21.17655327,0.009044737,57.39498195,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/07  19:00:00,14,86832.0184,21.48021125,21.18332739,21.33176932,0,96.206864,21.18332739,0.009175357,58.22415349,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/07  20:00:00,14,115344.0244,21.48268258,21.25845683,21.3705697,0,97.92877461,21.25845683,0.009293135,58.71091181,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/07  21:00:00,14,129600.0275,21.53691478,21.41977217,21.47834348,0,101.124964,21.41977217,0.009389343,58.72618789,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/07  22:00:00,14,115344.0244,21.59897428,21.55786345,21.57841886,0,103.3114412,21.55786345,0.009470832,58.72933945,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/07  23:00:00,13.375,86832.0184,21.52753085,21.24813799,21.38783442,0,106.2672438,21.24813799,0.00956547,60.44619624,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/07  24:00:00,13,42768.00906,21.36662588,21.00713437,21.18688012,0,98.98723796,21.00713437,0.009607878,61.57469707,0,0,0,0,0,0,0,39467.09615,10.96308227,101381.2731
e-lowe,east,lowe, 11/08  01:00:00,13,28512.00604,21.26347094,20.99969543,21.13158319,0,84.58153527,20.99969543,0.009619117,61.65084376,0,0,0,0,0,0,0,92917.32082,25.81036689,101381.2731
e-lowe,east,lowe, 11/08  02:00:00,13,22032.00467,21.19674617,20.99971671,21.09823144,0,75.84038719,20.99971671,0.009623646,61.67935206,0,0,0,0,0,0,0,124366.1401,34.54615001,101381.2731
e-lowe,east,lowe, 11/08  03:00:00,13,14256.00302,21.14211322,20.99971962,21.07091642,0,68.98854557,20.99971962,0.009516056,61.03784544,0,0,0,0,0,0,0,148755.4128,41.32094799,101381.2731
e-lowe,east,lowe, 11/08  04:00:00,13,14256.00302,21.09309618,20.99970354,21.04639986,0,63.08522127,20.99970354,0.009246263,59.3549769,0,0,0,0,0,0,0,169779.3566,47.16093239,101381.2731
e-lowe,east,lowe, 11/08  05:00:00,13,14256.00302,21.05502119,20.99974473,21.02738296,0,59.16629143,20.99974473,0.009121562,58.56592744,0,0,0,0,0,0,0,183844.7517,51.0679866,101381.2731
e-lowe,east,lowe, 11/08  06:00:00,13,28512.00604,21.02809227,20.99975947,21.01392587,0,57.05540541,20.99975947,0.009075378,58.273614,0,0,0,0,0,0,0,191427.281,53.17424473,101381.2731
e-lowe,east,lowe, 11/08  07:00:00,13,57024.01208,21.06808612,20.99966757,21.03387684,0,90.18605088,20.99966757,0.008987557,57.71805338,0,0,0,0,0,0,0,72222.30627,20.06175174,101381.2731
e-lowe,east,lowe, 11/08  08:00:00,13,72576.01538,21.18276602,21.03079429,21.10678016,0,108.3862421,21.03079429,0.00880437,56.45094597,0,0,0,0,0,0,0,10204.95207,2.834708908,101381.2731
e-lowe,east,lowe, 11/08  09:00:00,13.625,57024.01208,21.36439033,21.00873211,21.18656122,0,96.12439131,21.00873211,0.00866022,55.64820314,0,0,0,0,0,0,0,10991.88257,3.053300713,101381.2731
e-lowe,east,lowe, 11/08  10:00:00,14,57024.01208,21.27100907,21.00036694,21.13568801,0,68.89557278,21.00036694,0.008512927,54.79688146,0,0,0,0,0,0,0,86293.16576,23.97032382,101381.2731
e-lowe,east,lowe, 11/08  11:00:00,14,36288.00769,21.2183218,20.99995389,21.10913784,0,44.15492128,20.99995389,0.008309403,53.52536372,0,0,0,0,0,0,0,175239.3475,48.67759652,101381.2731
e-lowe,east,lowe, 11/08  12:00:00,14,36288.00769,21.20655033,20.99993688,21.10324361,0,42.78473087,20.99993688,0.00794033,51.14644857,0,0,0,0,0,0,0,179795.4074,49.94316873,101381.2731
e-lowe,east,lowe, 11/08  13:00:00,14,36288.00769,21.20776321,20.99993238,21.10384779,0,43.2395721,20.99993238,0.007679089,49.46578484,0,0,0,0,0,0,0,178194.4475,49.49845764,101381.2731
e-lowe,east,lowe, 11/08  14:00:00,14,36288.00769,21.19403206,20.99997943,21.09700574,0,41.33380153,20.99997943,0.007760972,49.9866009,0,0,0,0,0,0,0,185185.9566,51.4405435,101381.2731
e-lowe,east,lowe, 11/08  15:00:00,14,36288.00769,21.1754381,20.99997393,21.08770602,0,38.82755299,20.99997393,0.007812813,50.31637187,0,0,0,0,0,0,0,194216.1026,53.94891739,101381.2731
e-lowe,east,lowe, 11/08  16:00:00,14,36288.00769,21.15949465,20.99996281,21.07972873,0,42.86561786,20.99996281,0.007958119,51.27220467,0,0,0,0,0,0,0,179896.1758,49.97115994,101381.2731
e-lowe,east,lowe, 11/08  17:00:00,13.375,36288.00769,21.06133193,20.9999643,21.03064812,0,41.45690847,20.9999643,0.008312001,53.5418249,0,0,0,0,0,0,0,224063.8938,62.2399705,101381.2731
e-lowe,east,lowe, 11/08  18:00:00,13,36288.00769,21.03869372,20.9998968,21.01929526,0,62.31192359,20.9998968,0.008527071,54.94280746,0,0,0,0,0,0,0,172389.2593,47.88590537,101381.2731
e-lowe,east,lowe, 11/08  19:00:00,13,86832.0184,21.0443563,20.99987099,21.02211364,0,64.52136758,20.99987099,0.008604276,55.45408373,0,0,0,0,0,0,0,164455.3983,45.68205508,101381.2731
e-lowe,east,lowe, 11/08  20:00:00,13,115344.0244,21.05732345,20.99981212,21.02856779,0,77.78062046,20.99981212,0.008703346,56.08396582,0,0,0,0,0,0,0,116754.2598,32.43173885,101381.2731
e-lowe,east,lowe, 11/08  21:00:00,13,129600.0275,21.09737322,20.99971985,21.04854653,0,99.72710403,20.99971985,0.008787519,56.61914827,0,0,0,0,0,0,0,37807.92262,10.50220073,101381.2731
e-lowe,east,lowe, 11/08  22:00:00,13,115344.0244,21.12806617,21.02503684,21.0765515,0,110.8307165,21.02503684,0.008854319,56.9899816,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/08  23:00:00,13,86832.0184,21.08426037,21.00133603,21.0427982,0,80.22024352,21.00133603,0.008934703,57.60526397,0,0,0,0,0,0,0,107582.4724,29.88402011,101381.2731
e-lowe,east,lowe, 11/08  24:00:00,13,42768.00906,21.01525734,20.99977214,21.00751474,0,56.58873219,20.99977214,0.00898493,57.93003482,0,0,0,0,0,0,0,193063.7172,53.62881033,101381.2731
e-lowe,east,lowe, 11/09  01:00:00,13,28512.00604,20.96444075,20.99978308,20.98211192,0,50.85814921,20.99978308,0.009003299,58.04674523,0,0,0,0,0,0,0,213683.3257,59.35647936,101381.2731
e-lowe,east,lowe, 11/09  02:00:00,12.375,22032.00467,20.91136331,20.99979793,20.95558062,0,44.3899669,20.99979793,0.009012101,58.1026289,0,0,0,0,0,0,0,275867.173,76.62977029,101381.2731
e-lowe,east,lowe, 11/09  03:00:00,12.625,14256.00302,20.87586084,20.99978519,20.93782301,0,42.5761608,20.99978519,0.009016388,58.12991705,0,0,0,0,0,0,0,266827.1996,74.11866655,101381.2731
e-lowe,east,lowe, 11/09  04:00:00,12.375,14256.00302,20.83187086,20.99979668,20.91583377,0,38.8457448,20.99979668,0.009017635,58.13780423,0,0,0,0,0,0,0,295813.1593,82.17032201,101381.2731
e-lowe,east,lowe, 11/09  05:00:00,12,14256.00302,20.78619259,20.99983905,20.89301582,0,34.43961237,20.99983905,0.008917562,57.50153883,0,0,0,0,0,0,0,334702.3356,92.97287099,101381.2731
e-lowe,east,lowe, 11/09  06:00:00,12,28512.00604,20.76241633,20.99982888,20.8811226,0,33.24407239,20.99982888,0.008669457,55.92377823,0,0,0,0,0,0,0,338793.3593,94.10926646,101381.2731
e-lowe,east,lowe, 11/09  07:00:00,12,57024.01208,20.81496878,20.99970573,20.90733725,0,66.32346347,20.99970573,0.008484279,54.74574512,0,0,0,0,0,0,0,219769.2421,61.04701168,101381.2731
e-lowe,east,lowe, 11/09  08:00:00,12.625,72576.01538,20.93905955,20.99967842,20.96936898,0,87.26487625,20.99967842,0.008171806,52.78792007,0,0,0,0,0,0,0,105291.8868,29.24774633,101381.2731
e-lowe,east,lowe, 11/09  09:00:00,13,57024.01208,21.00274517,20.99984767,21.00129642,0,49.39240117,20.99984767,0.007779925,50.30615751,0,0,0,0,0,0,0,217998.2744,60.55507621,101381.2731
e-lowe,east,lowe, 11/09  10:00:00,13.625,57024.01208,21.07376394,20.99991458,21.03683926,0,45.60553622,20.99991458,0.007448016,48.18508148,0,0,0,0,0,0,0,192533.0551,53.4814042,101381.2731
e-lowe,east,lowe, 11/09  11:00:00,14.625,36288.00769,21.11370612,20.99993812,21.05682212,0,35.29494513,20.99993812,0.00715237,46.32275436,0,0,0,0,0,0,0,167520.2294,46.53339706,101381.2731
e-lowe,east,lowe, 11/09  12:00:00,15,36288.00769,21.14695607,20.99997551,21.07346579,0,39.67433196,20.99997551,0.00719619,46.59170914,0,0,0,0,0,0,0,128568.3627,35.71343409,101381.2731
e-lowe,east,lowe, 11/09  13:00:00,15,36288.00769,21.16892151,20.99997028,21.0844459,0,41.86917755,20.99997028,0.007234407,46.81901249,0,0,0,0,0,0,0,120675.13,33.52086944,101381.2731
e-lowe,east,lowe, 11/09  14:00:00,15,36288.00769,21.22088173,20.99996424,21.11042299,0,48.10121563,20.99996424,0.007248612,46.90990308,0,0,0,0,0,0,0,98244.96956,27.29026932,101381.2731
e-lowe,east,lowe, 11/09  15:00:00,15.625,36288.00769,21.32670241,21.01485766,21.17078004,0,60.34294864,21.01485766,0.007174961,46.39661456,0,0,0,0,0,0,0,16895.42264,4.693172956,101381.2731
e-lowe,east,lowe, 11/09  16:00:00,16.625,36288.00769,21.38232409,21.20066433,21.29149421,0,51.61125668,21.20066433,0.006933498,44.31750691,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/09  17:00:00,16.375,36288.00769,21.28009908,21.18720384,21.23365146,0,54.07621405,21.18720384,0.006750971,43.18118121,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/09  18:00:00,14.75,36288.00769,21.21786205,21.08073874,21.14930039,0,77.79001206,21.08073874,0.006781433,43.68677626,0,0,0,0,0,0,0,10322.4404,2.867344556,101381.2731
e-lowe,east,lowe, 11/09  19:00:00,12.75,86832.0184,21.15044745,21.00028815,21.0753678,0,75.32971655,21.00028815,0.007057255,45.68442072,0,0,0,0,0,0,0,139769.9326,38.82498128,101381.2731
e-lowe,east,lowe, 11/09  20:00:00,12,115344.0244,21.11645378,20.99987382,21.0581638,0,81.19449627,20.99987382,0.007435169,48.10314689,0,0,0,0,0,0,0,165565.5135,45.99042041,101381.2731
e-lowe,east,lowe, 11/09  21:00:00,12,129600.0275,21.12555831,20.99972534,21.06264183,0,99.29760748,20.99972534,0.007541677,48.78447217,0,0,0,0,0,0,0,100236.5305,27.8434807,101381.2731
e-lowe,east,lowe, 11/09  22:00:00,11.375,115344.0244,21.11192823,20.99961469,21.05577146,0,106.2997097,20.99961469,0.007422671,48.02408337,0,0,0,0,0,0,0,113697.1013,31.58252814,101381.2731
e-lowe,east,lowe, 11/09  23:00:00,11,86832.0184,21.03214561,20.99974678,21.0159462,0,66.85293098,20.99974678,0.007440354,48.10702158,0,0,0,0,0,0,0,278913.4743,77.47596508,101381.2731
e-lowe,east,lowe, 11/09  24:00:00,11.625,42768.00906,20.96867492,20.99980554,20.98424023,0,46.75665319,20.99980554,0.007462765,48.23218721,0,0,0,0,0,0,0,312386.3005,86.77397236,101381.2731
e-lowe,east,lowe, 11/10  01:00:00,12,28512.00604,20.92548606,20.99980343,20.96264474,0,43.84428805,20.99980343,0.007443991,48.11229612,0,0,0,0,0,0,0,299556.0153,83.21000425,101381.2731
e-lowe,east,lowe, 11/10  02:00:00,12,22032.00467,20.88048309,20.99980755,20.94014532,0,40.11393605,20.99980755,0.007434944,48.02482006,0,0,0,0,0,0,0,312977.1294,86.93809151,101381.2731
e-lowe,east,lowe, 11/10  03:00:00,12,14256.00302,20.84317295,20.99979706,20.921485,0,38.41909466,20.99979706,0.007533718,48.63714241,0,0,0,0,0,0,0,319377.6816,88.71602266,101381.2731
e-lowe,east,lowe, 11/10  04:00:00,12,14256.00302,20.80787224,20.99984859,20.90386042,0,36.31388237,20.99984859,0.00778068,50.21167632,0,0,0,0,0,0,0,327164.1812,90.87893923,101381.2731
e-lowe,east,lowe, 11/10  05:00:00,12.625,14256.00302,20.79282891,20.99983643,20.89633267,0,37.64779282,20.99983643,0.007813773,50.42263786,0,0,0,0,0,0,0,283319.8322,78.69995338,101381.2731
e-lowe,east,lowe, 11/10  06:00:00,13,28512.00604,20.78641395,20.99980299,20.89310847,0,38.73556369,20.99980299,0.007822299,50.47701665,0,0,0,0,0,0,0,256426.364,71.22954556,101381.2731
e-lowe,east,lowe, 11/10  07:00:00,12.375,57024.01208,20.83586977,20.99981516,20.91784246,0,69.63713189,20.99981516,0.008220036,53.01001738,0,0,0,0,0,0,0,184694.6281,51.30406337,101381.2731
e-lowe,east,lowe, 11/10  08:00:00,12,72576.01538,20.94791891,20.99984349,20.9738812,0,86.39993736,20.99984349,0.008480005,54.69785499,0,0,0,0,0,0,0,147931.8159,41.09217108,101381.2731
e-lowe,east,lowe, 11/10  09:00:00,12.625,57024.01208,21.06790837,20.9999041,21.03390624,0,56.59974915,20.9999041,0.00852863,55.02740671,0,0,0,0,0,0,0,216295.9818,60.08221717,101381.2731
e-lowe,east,lowe, 11/10  10:00:00,13.625,57024.01208,21.17692269,20.99992312,21.08842291,0,58.49306217,20.99992312,0.008468777,54.64634103,0,0,0,0,0,0,0,147205.0038,40.89027884,101381.2731
e-lowe,east,lowe, 11/10  11:00:00,15.875,36288.00769,21.3971377,21.09227634,21.24470702,0,57.94859841,21.09227634,0.008294371,53.20450093,0,0,0,0,0,0,0,18684.84364,5.190234344,101381.2731
e-lowe,east,lowe, 11/10  12:00:00,16.375,36288.00769,21.58714258,21.32912628,21.45813443,0,57.62028779,21.32912628,0.008104401,51.22805958,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/10  13:00:00,16.625,36288.00769,21.57935836,21.33372069,21.45653952,0,53.66421868,21.33372069,0.00823484,51.99432738,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/10  14:00:00,17,36288.00769,21.56927533,21.38521724,21.47724629,0,47.61489101,21.38521724,0.008330433,52.4052227,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/10  15:00:00,17,36288.00769,21.53367903,21.34203629,21.43785766,0,46.85112696,21.34203629,0.008460259,53.35198544,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/10  16:00:00,16.8125,36288.00769,21.57526779,21.39711426,21.48619103,0,51.31643023,21.39711426,0.008704353,54.71898392,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/10  17:00:00,16.2625,36288.00769,21.47171363,21.31996453,21.39583908,0,58.78892528,21.31996453,0.008771417,55.41663121,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/10  18:00:00,15.375,36288.00769,21.42392642,21.31451695,21.36922168,0,74.61194079,21.31451695,0.008588507,54.29413194,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/10  19:00:00,14.375,86832.0184,21.37993062,21.15578223,21.26785642,0,88.26413442,21.15578223,0.008304703,53.03755607,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/10  20:00:00,13.375,115344.0244,21.3292331,21.05586307,21.19254808,0,104.1772827,21.05586307,0.00815807,52.43419915,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/10  21:00:00,13.625,129600.0275,21.34925613,21.19545307,21.2723546,0,103.8553181,21.19545307,0.008047679,51.29286034,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/10  22:00:00,13.375,115344.0244,21.39699324,21.30913443,21.35306384,0,108.9004513,21.30913443,0.008333915,52.72536724,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/10  23:00:00,13,86832.0184,21.30434322,21.02726928,21.16580625,0,103.6979854,21.02726928,0.008626887,55.5047025,0,0,0,0,0,0,0,20970.93792,5.825260533,101381.2731
e-lowe,east,lowe, 11/10  24:00:00,13.625,42768.00906,21.20678527,20.99968853,21.1032369,0,79.13559746,20.99968853,0.008548507,55.10014313,0,0,0,0,0,0,0,72614.62157,20.17072821,101381.2731
e-lowe,east,lowe, 11/11  01:00:00,14,33696.00714,21.15776909,20.99970915,21.07873912,0,73.82628408,20.99970915,0.008500646,54.79574563,0,0,0,0,0,0,0,68381.60519,18.99489033,101381.2731
e-lowe,east,lowe, 11/11  02:00:00,13.375,33696.00714,21.10191574,20.99973884,21.05082729,0,65.71557758,20.99973884,0.008481477,54.67373996,0,0,0,0,0,0,0,136419.7753,37.89438203,101381.2731
e-lowe,east,lowe, 11/11  03:00:00,13,14256.00302,21.04455181,20.99976391,21.02215786,0,57.76079044,20.99976391,0.008466476,54.57825763,0,0,0,0,0,0,0,188349.1158,52.31919882,101381.2731
e-lowe,east,lowe, 11/11  04:00:00,14.25,14256.00302,21.03660572,20.99975131,21.01817852,0,60.60819604,20.99975131,0.008464624,54.56652373,0,0,0,0,0,0,0,100371.1656,27.88087934,101381.2731
e-lowe,east,lowe, 11/11  05:00:00,15,14256.00302,21.03465313,20.99974974,21.01720144,0,62.68334054,20.99974974,0.008561214,55.18068326,0,0,0,0,0,0,0,46426.32757,12.8962021,101381.2731
e-lowe,east,lowe, 11/11  06:00:00,14.375,14256.00302,21.00228354,20.99979746,21.0010405,0,57.87695573,20.99979746,0.00880713,56.74344689,0,0,0,0,0,0,0,102771.9083,28.54775232,101381.2731
e-lowe,east,lowe, 11/11  07:00:00,13.375,53136.01126,20.99682885,20.99981588,20.99832236,0,52.92387771,20.99981588,0.00896278,57.76775501,0,0,0,0,0,0,0,183141.5424,50.87265067,101381.2731
e-lowe,east,lowe, 11/11  08:00:00,13,53136.01126,21.09015143,20.99984259,21.04499701,0,80.61038812,20.99984259,0.009134327,58.87907289,0,0,0,0,0,0,0,107050.2665,29.73618513,101381.2731
e-lowe,east,lowe, 11/11  09:00:00,14.875,72576.01538,21.31628471,21.42221559,21.36925015,0,89.27598391,21.42221559,0.009277796,58.29602951,0,0,0,1.484188169,5343.07741,0.925884733,3333.185038,0,0,101381.2731
e-lowe,east,lowe, 11/11  10:00:00,16,72576.01538,21.47044601,21.53788055,21.50416328,0,66.82828422,21.53788055,0.009471229,59.09649723,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/11  11:00:00,16.625,53136.01126,21.48498876,21.33201356,21.40850116,0,52.90111338,21.33201356,0.009524391,60.17659856,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/11  12:00:00,17,42768.00906,21.60264567,21.47671394,21.5396798,0,49.97192072,21.47671394,0.009547257,59.7493843,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/11  13:00:00,16.375,42768.00906,21.62685422,21.42386831,21.52536127,0,58.72420613,21.42386831,0.009696468,60.80725826,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/11  14:00:00,16.625,42768.00906,21.58946786,21.39021287,21.48984037,0,54.88612499,21.39021287,0.009901025,62.1352857,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/11  15:00:00,16.375,42768.00906,21.61396098,21.40044409,21.50720254,0,58.56430488,21.40044409,0.009867987,61.86966286,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/11  16:00:00,16,42768.00906,21.61212095,21.33755029,21.47483562,0,64.28223571,21.33755029,0.00996309,62.69672342,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/11  17:00:00,16,42768.00906,21.51579089,21.25222541,21.38400815,0,62.39340258,21.25222541,0.009750106,61.6987999,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/11  18:00:00,15.375,42768.00906,21.44827521,21.2722542,21.36026471,0,74.08273939,21.2722542,0.00972143,61.44546152,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/11  19:00:00,15,110160.0233,21.443002,21.27770474,21.36035337,0,80.99570296,21.27770474,0.00978447,61.81665387,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/11  20:00:00,14.375,129600.0275,21.47259264,21.39910089,21.43584676,0,93.92128344,21.39910089,0.009962744,62.49762324,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/11  21:00:00,14,129600.0275,21.51998417,21.49842409,21.50920413,0,102.5789767,21.49842409,0.010131536,63.17701728,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/11  22:00:00,13.375,129600.0275,21.53779555,21.39218826,21.46499191,0,109.8792702,21.39218826,0.010006887,62.81792439,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/11  23:00:00,12.375,110160.0233,21.39573911,21.03220716,21.21397313,0,102.3747112,21.03220716,0.009658886,62.02271019,0,0,0,0,0,0,0,64881.61709,18.02267141,101381.2731
e-lowe,east,lowe, 11/11  24:00:00,12,53136.01126,21.23856021,20.99979651,21.11917836,0,66.22119848,20.99979651,0.009480742,61.01831906,0,0,0,0,0,0,0,221216.1675,61.44893541,101381.2731
e-lowe,east,lowe, 11/12  01:00:00,12,33696.00714,21.15730116,20.99977179,21.07853648,0,68.1654837,20.99977179,0.009482414,61.02901368,0,0,0,0,0,0,0,214211.3063,59.50314064,101381.2731
e-lowe,east,lowe, 11/12  02:00:00,12,33696.00714,21.10333177,20.99976613,21.05154895,0,62.14847297,20.99976613,0.009529962,61.33044451,0,0,0,0,0,0,0,235870.3717,65.51954769,101381.2731
e-lowe,east,lowe, 11/12  03:00:00,11.375,14256.00302,21.02244466,20.99979539,21.01112003,0,50.07066471,20.99979539,0.009440027,60.72271764,0,0,0,0,0,0,0,317930.9953,88.31416536,101381.2731
e-lowe,east,lowe, 11/12  04:00:00,11,14256.00302,20.94823915,20.99980044,20.9740198,0,40.45475507,20.99980044,0.009185173,59.0851765,0,0,0,0,0,0,0,375633.8064,104.342724,101381.2731
e-lowe,east,lowe, 11/12  05:00:00,10.375,14256.00302,20.8891318,20.99984009,20.94448594,0,34.48853851,20.99984009,0.008963655,57.71581668,0,0,0,0,0,0,0,435598.5164,120.9995879,101381.2731
e-lowe,east,lowe, 11/12  06:00:00,10.625,14256.00302,20.8290076,20.9998267,20.91441715,0,29.99901501,20.9998267,0.008676431,55.87837247,0,0,0,0,0,0,0,435980.7162,121.1057545,101381.2731
e-lowe,east,lowe, 11/12  07:00:00,9.75,53136.01126,20.87304593,20.99986217,20.93645405,0,31.23260355,20.99986217,0.008390567,54.07468479,0,0,0,0,0,0,0,485547.2437,134.8742344,101381.2731
e-lowe,east,lowe, 11/12  08:00:00,10.25,53136.01126,21.59256124,21.06198539,21.32727331,0,142.1651363,21.06198539,0.008047878,51.71748025,0,0,0,0,0,0,0,62208.88624,17.28024618,101381.2731
e-lowe,east,lowe, 11/12  09:00:00,12.875,72576.01538,21.94536518,21.73642482,21.840895,0,130.4866289,21.73642482,0.008157422,50.28739622,0,0,0,3.13054548,11269.96373,2.087962581,7516.665292,0,0,101381.2731
e-lowe,east,lowe, 11/12  10:00:00,14,72576.01538,21.97528594,21.69104748,21.83316671,0,103.3898499,21.69104748,0.008358555,51.65690761,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/12  11:00:00,15.25,53136.01126,21.9718424,21.57451739,21.77317989,0,81.34483431,21.57451739,0.008409978,52.34115675,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/12  12:00:00,16,42768.00906,22.04202826,21.72441132,21.88321979,0,71.13372749,21.72441132,0.008422619,51.94018528,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/12  13:00:00,15.375,42768.00906,22.05797968,21.66883233,21.86340601,0,80.11919722,21.66883233,0.008329882,51.51808442,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/12  14:00:00,15.625,42768.00906,22.06085849,21.67686592,21.8688622,0,76.95863595,21.67686592,0.008105485,50.106479,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/12  15:00:00,16,42768.00906,22.09896712,21.76588644,21.93242678,0,71.61736728,21.76588644,0.008109673,49.85911917,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/12  16:00:00,15.375,42768.00906,22.03775704,21.6467014,21.84222922,0,79.42945025,21.6467014,0.008406333,52.03978017,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/12  17:00:00,14.375,42768.00906,21.82990897,21.34194844,21.5859287,0,91.01829561,21.34194844,0.008765719,55.25528028,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/12  18:00:00,14,42768.00906,21.68688554,21.29285805,21.4898718,0,98.3741586,21.29285805,0.00900495,56.90908429,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/12  19:00:00,14,110160.0233,21.66307214,21.3373734,21.50022277,0,99.0777854,21.3373734,0.009031981,56.92207666,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/12  20:00:00,14,129600.0275,21.6849698,21.50851024,21.59674002,0,102.6618661,21.50851024,0.009068051,56.54882969,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/12  21:00:00,14,129600.0275,21.75049101,21.68757568,21.71903334,0,105.6926351,21.68757568,0.009290475,57.28575831,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/12  22:00:00,13.375,129600.0275,21.76102015,21.57705906,21.66903961,0,112.8499338,21.57705906,0.009098054,56.46093353,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/12  23:00:00,13.625,110160.0233,21.65052065,21.28230823,21.46641444,0,103.4309854,21.28230823,0.009064327,57.29528289,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/12  24:00:00,14,53136.01126,21.52183841,21.12062677,21.32123259,0,94.22314933,21.12062677,0.009267164,59.12848078,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/13  01:00:00,14,33696.00714,21.42597792,21.0982351,21.26210651,0,94.83035481,21.0982351,0.009437075,60.21845704,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/13  02:00:00,14,33696.00714,21.35214138,21.03735441,21.1947479,0,93.42337535,21.03735441,0.00954881,61.16431163,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/13  03:00:00,14,14256.00302,21.27816755,20.99696715,21.13756735,0,88.27352117,20.99696715,0.009582997,61.55516603,0,0,0,0,0,0,0,16951.01748,4.708615968,101381.2731
e-lowe,east,lowe, 11/13  04:00:00,13.375,14256.00302,21.20864554,20.99971195,21.10417874,0,77.54383987,20.99971195,0.009599105,61.60846875,0,0,0,0,0,0,0,94853.33383,26.34814829,101381.2731
e-lowe,east,lowe, 11/13  05:00:00,13,14256.00302,21.14779846,20.99973809,21.07376828,0,69.06935005,20.99973809,0.009610502,61.65747841,0,0,0,0,0,0,0,148715.9476,41.30998544,101381.2731
e-lowe,east,lowe, 11/13  06:00:00,13.625,14256.00302,21.11689489,20.99972372,21.05830931,0,67.20920978,20.99972372,0.009503136,60.9790133,0,0,0,0,0,0,0,116217.8637,32.28273992,101381.2731
e-lowe,east,lowe, 11/13  07:00:00,12.75,53136.01126,21.16279118,20.99970581,21.0812485,0,68.61987295,20.99970581,0.00916245,58.78839082,0,0,0,0,0,0,0,165423.4112,45.95094755,101381.2731
e-lowe,east,lowe, 11/13  08:00:00,12.625,53136.01126,21.8319921,21.3929342,21.61246315,0,127.1484106,21.3929342,0.008902269,55.8026745,0,0,0,1.395844765,5025.041156,0.866237372,3118.454539,0,0,101381.2731
e-lowe,east,lowe, 11/13  09:00:00,13.625,72576.01538,22.15367367,22.03110195,22.09238781,0,120.3497597,22.03110195,0.008755009,52.80539883,0,0,0,1.503312383,5411.92458,0.97188406,3498.782617,0,0,101381.2731
e-lowe,east,lowe, 11/13  10:00:00,15.25,72576.01538,22.15777757,21.96821022,22.0629939,0,87.80573015,21.96821022,0.008627091,52.30805492,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/13  11:00:00,14.75,53136.01126,22.23239768,21.78545493,22.00892631,0,91.79870872,21.78545493,0.008521593,52.29546864,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/13  12:00:00,15.25,42768.00906,22.26346498,21.80972643,22.03659571,0,86.4157715,21.80972643,0.008482205,51.94823569,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/13  13:00:00,16.625,42768.00906,22.35988553,22.06601471,22.21295012,0,66.84022534,22.06601471,0.008475622,51.08303646,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/13  14:00:00,17.625,42768.00906,22.45820823,22.28247218,22.3703402,0,53.35109125,22.28247218,0.008380742,49.85900302,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/13  15:00:00,18,42768.00906,22.54100638,22.42718891,22.48409764,0,48.66633815,22.42718891,0.008220755,48.48864594,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/13  16:00:00,18,42768.00906,22.54657317,22.43007684,22.488325,0,48.32075155,22.43007684,0.008393928,49.48804627,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/13  17:00:00,16.75,42768.00906,22.39926646,22.14393041,22.27159844,0,63.22666014,22.14393041,0.008475338,50.84135135,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/13  18:00:00,14.75,42768.00906,22.22235293,21.87040896,22.04638094,0,94.03084483,21.87040896,0.008546745,52.12585526,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/13  19:00:00,12.75,110160.0233,22.07384306,21.57055152,21.82219729,0,123.1247681,21.57055152,0.008629273,53.62880522,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/13  20:00:00,11.375,129600.0275,21.92979065,21.41362951,21.67171008,0,145.0426772,21.41362951,0.008710373,54.6671935,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/13  21:00:00,11,129600.0275,21.85629158,21.39496602,21.6256288,0,151.7763441,21.39496602,0.008621796,54.21416631,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/13  22:00:00,11,129600.0275,21.79554752,21.30535494,21.55045123,0,149.4388812,21.30535494,0.00837978,52.98890016,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/13  23:00:00,10.375,110160.0233,21.60829759,21.02287281,21.3155852,0,130.0570352,21.02287281,0.00800671,51.55874159,0,0,0,0,0,0,0,88090.37645,24.46954901,101381.2731
e-lowe,east,lowe, 11/13  24:00:00,10,53136.01126,21.41211644,20.99973365,21.20592505,0,84.10150081,20.99973365,0.007745227,49.98600012,0,0,0,0,0,0,0,279174.0975,77.54836041,101381.2731
e-lowe,east,lowe, 11/14  01:00:00,10,28512.00604,21.29684159,20.99970297,21.14827228,0,79.79230577,20.99970297,0.007533125,48.63368651,0,0,0,0,0,0,0,294434.9259,81.78747941,101381.2731
e-lowe,east,lowe, 11/14  02:00:00,10,22032.00467,21.19997829,20.99975089,21.09986459,0,66.13427717,20.99975089,0.007481298,48.30292759,0,0,0,0,0,0,0,343550.4431,95.43067863,101381.2731
e-lowe,east,lowe, 11/14  03:00:00,10,14256.00302,21.11499946,20.99979146,21.05739546,0,54.83290241,20.99979146,0.007461134,48.17416288,0,0,0,0,0,0,0,384201.2274,106.7225632,101381.2731
e-lowe,east,lowe, 11/14  04:00:00,10.625,14256.00302,21.06465159,20.99979712,21.03222435,0,51.20819138,20.99979712,0.007373411,47.61435144,0,0,0,0,0,0,0,358165.2044,99.49033456,101381.2731
e-lowe,east,lowe, 11/14  05:00:00,10.375,14256.00302,20.99957162,20.9998013,20.99968646,0,43.15054392,20.9998013,0.007175054,46.34806318,0,0,0,0,0,0,0,402483.9178,111.8010883,101381.2731
e-lowe,east,lowe, 11/14  06:00:00,9.375,28512.00604,20.91995317,20.99986024,20.9599067,0,32.02779729,20.99986024,0.007094471,45.8332382,0,0,0,0,0,0,0,504498.2535,140.1384037,101381.2731
e-lowe,east,lowe, 11/14  07:00:00,9,57024.01208,21.01186176,20.99972791,21.00579484,0,71.65782153,20.99972791,0.006975515,45.07361163,0,0,0,0,0,0,0,385145.9542,106.9849873,101381.2731
e-lowe,east,lowe, 11/14  08:00:00,10.25,72576.01538,21.68480321,21.18260477,21.43370399,0,157.9970183,21.18260477,0.00686935,43.92842116,0,0,0,0,0,0,0,14903.29116,4.139803101,101381.2731
e-lowe,east,lowe, 11/14  09:00:00,13.5,57024.01208,21.9431938,21.50441631,21.72380506,0,111.1178225,21.50441631,0.007048338,44.19173807,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/14  10:00:00,18.125,57024.01208,22.10367522,22.09467301,22.09917411,0,44.53742472,22.09467301,0.007258973,43.89128775,0,0,0,1.094171426,3939.017135,0.952434957,3428.765845,0,0,101381.2731
e-lowe,east,lowe, 11/14  11:00:00,18.75,36288.00769,22.33082257,22.35471964,22.3427711,0,34.41997106,22.35471964,0.007517046,44.72090888,0,0,0,1.349784171,4859.223014,1.148660586,4135.178111,0,0,101381.2731
e-lowe,east,lowe, 11/14  12:00:00,18.625,36288.00769,22.4828921,22.38344918,22.43317064,0,37.94499364,22.38344918,0.008035413,47.67444486,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/14  13:00:00,19.625,36288.00769,22.67850849,22.72208408,22.70029629,0,26.83903716,22.72208408,0.008257791,47.9523224,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/14  14:00:00,18.125,36288.00769,22.75277917,22.62938896,22.69108407,0,47.97386276,22.62938896,0.008568191,50.00371542,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/14  15:00:00,17.625,36288.00769,22.70267969,22.434824,22.56875184,0,55.42281165,22.434824,0.009017101,53.19896404,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/14  16:00:00,16.75,36288.00769,22.628566,22.3278271,22.47819655,0,67.04411766,22.3278271,0.009037744,53.63569178,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/14  17:00:00,16,36288.00769,22.44163657,22.11229339,22.27696498,0,77.24004488,22.11229339,0.00911255,54.76625619,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/14  18:00:00,14.75,36288.00769,22.33352013,22.02255509,22.17803761,0,97.05498212,22.02255509,0.009202128,55.60096522,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/14  19:00:00,12.75,86832.0184,22.18568639,21.67393199,21.92980919,0,124.711668,21.67393199,0.009134791,56.41992708,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/14  20:00:00,12,115344.0244,22.03923369,21.5058144,21.77252404,0,136.0448518,21.5058144,0.008848165,55.26114663,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/14  21:00:00,12,129600.0275,21.98997887,21.55457618,21.77227753,0,137.335682,21.55457618,0.008554224,53.2916351,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/14  22:00:00,12,115344.0244,21.96174772,21.59404208,21.7778949,0,137.7894692,21.59404208,0.008363887,51.99570642,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/14  23:00:00,12,86832.0184,21.83604244,21.33487718,21.58545981,0,131.7244568,21.33487718,0.008141389,51.43997138,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/14  24:00:00,12,42768.00906,21.64751704,21.07813939,21.36282822,0,127.4502098,21.07813939,0.007945324,50.98175257,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/15  01:00:00,12,28512.00604,21.49173469,20.99997489,21.24585479,0,113.6598677,20.99997489,0.007653291,49.35031057,0,0,0,0,0,0,0,48353.0415,13.43140042,101381.2731
e-lowe,east,lowe, 11/15  02:00:00,12,22032.00467,21.38682877,20.99962795,21.19322836,0,97.9357765,20.99962795,0.00752029,48.50401471,0,0,0,0,0,0,0,105004.3294,29.16786927,101381.2731
e-lowe,east,lowe, 11/15  03:00:00,12,14256.00302,21.30457372,20.99966337,21.15211854,0,86.26656859,20.99966337,0.007387885,47.65991354,0,0,0,0,0,0,0,146746.0537,40.7627927,101381.2731
e-lowe,east,lowe, 11/15  04:00:00,12,14256.00302,21.23789308,20.999684,21.11878854,0,77.53365958,20.999684,0.007246422,46.75781195,0,0,0,0,0,0,0,178194.2944,49.4984151,101381.2731
e-lowe,east,lowe, 11/15  05:00:00,11.375,14256.00302,21.15820893,20.99976663,21.07898778,0,65.39820373,20.99976663,0.007268082,46.89571681,0,0,0,0,0,0,0,260548.8709,72.37468636,101381.2731
e-lowe,east,lowe, 11/15  06:00:00,10.375,28512.00604,21.07311144,20.99977602,21.03644373,0,52.24306887,20.99977602,0.007137601,46.0633478,0,0,0,0,0,0,0,369776.2052,102.7156126,101381.2731
e-lowe,east,lowe, 11/15  07:00:00,10.625,57024.01208,21.14505303,20.99965067,21.07235185,0,92.05313099,20.99965067,0.006937645,44.78739529,0,0,0,0,0,0,0,210786.7038,58.55186215,101381.2731
e-lowe,east,lowe, 11/15  08:00:00,11.625,72576.01538,21.64282847,21.25734633,21.4500874,0,139.8050974,21.25734633,0.006536612,41.59605923,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/15  09:00:00,13.875,57024.01208,21.88966252,21.48838548,21.689024,0,103.6659682,21.48838548,0.006477921,40.65226969,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/15  10:00:00,16.875,57024.01208,21.93980928,21.7962741,21.86804169,0,58.3272408,21.7962741,0.006825216,42.00791699,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/15  11:00:00,17.375,36288.00769,22.04251038,21.87897906,21.96074472,0,48.83521724,21.87897906,0.007132151,43.65967383,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/15  12:00:00,17.4375,36288.00769,22.15744863,21.93100636,22.04422749,0,50.31056456,21.93100636,0.007250504,44.20610658,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/15  13:00:00,17.8875,36288.00769,22.35955512,22.17355769,22.2665564,0,46.7437317,22.17355769,0.007325183,43.98439218,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/15  14:00:00,18.625,36288.00769,22.50671612,22.40621837,22.45646725,0,38.26984583,22.40621837,0.007349732,43.48341509,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/15  15:00:00,18.375,36288.00769,22.58683664,22.48367096,22.5352538,0,42.41586896,22.48367096,0.007650282,45.01345471,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/15  16:00:00,16.75,36288.00769,22.48067087,22.20302136,22.34184612,0,64.58816142,22.20302136,0.008446609,50.49554798,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/15  17:00:00,15.375,36288.00769,22.26237762,21.89046545,22.07642153,0,83.57868285,21.89046545,0.009019843,54.90638916,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/15  18:00:00,14.375,36288.00769,22.12797866,21.7840558,21.95601723,0,100.0041096,21.7840558,0.009529928,58.33782941,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/15  19:00:00,13.375,86832.0184,22.03378511,21.60125624,21.81752068,0,113.4684476,21.60125624,0.009519535,58.92659113,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/15  20:00:00,12.375,115344.0244,21.9268204,21.45719458,21.69200749,0,128.3971944,21.45719458,0.009124119,57.01618065,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/15  21:00:00,12,129600.0275,21.87036761,21.45076832,21.66056797,0,135.631529,21.45076832,0.008873251,55.52785361,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/15  22:00:00,11.375,115344.0244,21.83331832,21.42362674,21.62847253,0,145.1768624,21.42362674,0.008605836,53.98633992,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/15  23:00:00,10.375,86832.0184,21.6446682,21.05028468,21.34747644,0,144.9043555,21.05028468,0.008527885,54.74452739,0,0,0,0,0,0,0,35727.40135,9.924278152,101381.2731
e-lowe,east,lowe, 11/15  24:00:00,10,42768.00906,21.44154252,20.99962777,21.22058515,0,102.3754941,20.99962777,0.008387693,54.02405315,0,0,0,0,0,0,0,214103.1606,59.47310016,101381.2731
e-lowe,east,lowe, 11/16  01:00:00,10,28512.00604,21.31813303,20.99966372,21.15889837,0,83.6927127,20.99966372,0.008217521,52.97501387,0,0,0,0,0,0,0,281370.9599,78.15859998,101381.2731
e-lowe,east,lowe, 11/16  02:00:00,9.375,22032.00467,21.20989905,20.99977165,21.10483535,0,67.11176209,20.99977165,0.00824876,53.16028051,0,0,0,0,0,0,0,379757.3929,105.4881647,101381.2731
e-lowe,east,lowe, 11/16  03:00:00,9,14256.00302,21.11591668,20.99977293,21.05784481,0,53.8284282,20.99977293,0.008086966,52.1115457,0,0,0,0,0,0,0,450609.8488,125.1694025,101381.2731
e-lowe,east,lowe, 11/16  04:00:00,9,14256.00302,21.04326438,20.99981581,21.0215401,0,45.37357347,20.99981581,0.008004423,51.61818432,0,0,0,0,0,0,0,481001.2956,133.611471,101381.2731
e-lowe,east,lowe, 11/16  05:00:00,8.375,14256.00302,20.9519318,20.9998685,20.97590015,0,32.55008777,20.9998685,0.007880942,50.85052916,0,0,0,0,0,0,0,565553.0402,157.0980667,101381.2731
e-lowe,east,lowe, 11/16  06:00:00,7.375,28512.00604,20.85511683,20.99991442,20.92751562,0,19.69086842,20.99991442,0.007562576,48.82079812,0,0,0,0,0,0,0,673211.2495,187.0031248,101381.2731
e-lowe,east,lowe, 11/16  07:00:00,7.625,57024.01208,20.90209715,20.99974799,20.95092257,0,55.20168842,20.99974799,0.007259614,46.91705614,0,0,0,0,0,0,0,530069.5786,147.2415496,101381.2731
e-lowe,east,lowe, 11/16  08:00:00,8,72576.01538,21.22044601,20.99974922,21.11009761,0,110.1036209,20.99974922,0.007152799,46.25178771,0,0,0,0,0,0,0,309448.2928,85.95785911,101381.2731
e-lowe,east,lowe, 11/16  09:00:00,9.875,57024.01208,21.35148632,20.9998693,21.17567781,0,88.24936477,20.9998693,0.007149138,46.25666243,0,0,0,0,0,0,0,271936.22,75.53783889,101381.2731
e-lowe,east,lowe, 11/16  10:00:00,12.25,57024.01208,21.45883797,20.99995635,21.22939716,0,95.0725635,20.99995635,0.007346575,47.53644382,0,0,0,0,0,0,0,100254.3857,27.84844048,101381.2731
e-lowe,east,lowe, 11/16  11:00:00,13.625,36288.00769,21.5114354,20.99800998,21.25472269,0,87.19118323,20.99800998,0.007700351,49.80358218,0,0,0,0,0,0,0,43290.40976,12.02511382,101381.2731
e-lowe,east,lowe, 11/16  12:00:00,14,36288.00769,21.56798456,21.01183114,21.28990785,0,93.24203106,21.01183114,0.008176805,52.79959215,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/16  13:00:00,15.25,36288.00769,21.61334441,21.17322217,21.39328329,0,75.52575275,21.17322217,0.008615881,55.04649848,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/16  14:00:00,16,36288.00769,21.70342905,21.35912057,21.53127481,0,64.97114738,21.35912057,0.008787351,55.492121,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/16  15:00:00,15.375,36288.00769,21.71869991,21.31061453,21.51465722,0,74.00452517,21.31061453,0.008847686,56.0347225,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/16  16:00:00,13.75,36288.00769,21.58153004,21.07682294,21.32917649,0,90.05289131,21.07682294,0.008801545,56.5861114,0,0,0,0,0,0,0,27067.36835,7.51871343,101381.2731
e-lowe,east,lowe, 11/16  17:00:00,13,36288.00769,21.37532123,20.99986319,21.18759221,0,80.20294972,20.99986319,0.008667994,56.02488165,0,0,0,0,0,0,0,108023.3557,30.00648771,101381.2731
e-lowe,east,lowe, 11/16  18:00:00,12.375,36288.00769,21.27699126,20.99980219,21.13839672,0,87.86477011,20.99980219,0.008542012,55.22178964,0,0,0,0,0,0,0,119102.4477,33.08401325,101381.2731
e-lowe,east,lowe, 11/16  19:00:00,12,86832.0184,21.24109523,20.99979523,21.12044523,0,84.45210078,20.99979523,0.008385569,54.22395073,0,0,0,0,0,0,0,154760.9508,42.98915299,101381.2731
e-lowe,east,lowe, 11/16  20:00:00,12,115344.0244,21.23050223,20.99982397,21.1151631,0,95.6915706,20.99982397,0.008585205,55.49716217,0,0,0,0,0,0,0,114495.9957,31.80444326,101381.2731
e-lowe,east,lowe, 11/16  21:00:00,12,129600.0275,21.23264412,20.99972135,21.11618274,0,112.6606883,20.99972135,0.008729419,56.41688791,0,0,0,0,0,0,0,53486.37285,14.85732579,101381.2731
e-lowe,east,lowe, 11/16  22:00:00,11.375,115344.0244,21.20773397,20.99962574,21.10367985,0,117.8078824,20.99962574,0.008718484,56.34750755,0,0,0,0,0,0,0,73640.39564,20.45566546,101381.2731
e-lowe,east,lowe, 11/16  23:00:00,10.375,86832.0184,21.10325871,20.99967937,21.05146904,0,72.54760171,20.99967937,0.008452644,54.65215664,0,0,0,0,0,0,0,298075.1832,82.798662,101381.2731
e-lowe,east,lowe, 11/16  24:00:00,9.375,42768.00906,20.98060318,20.99980341,20.99020329,0,39.49308457,20.99980341,0.008133638,52.61585415,0,0,0,0,0,0,0,478837.7943,133.0104984,101381.2731
e-lowe,east,lowe, 11/17  01:00:00,10.25,28512.00604,20.92384386,20.99983503,20.96183945,0,36.48531312,20.99983503,0.008104686,52.46328557,0,0,0,0,0,0,0,435642.5678,121.0118244,101381.2731
e-lowe,east,lowe, 11/17  02:00:00,11,22032.00467,20.89062162,20.9998549,20.94523826,0,36.52712567,20.9998549,0.008398441,54.35932778,0,0,0,0,0,0,0,389420.4459,108.1723461,101381.2731
e-lowe,east,lowe, 11/17  03:00:00,10.375,14256.00302,20.82610976,20.99988339,20.91299657,0,29.92317854,20.99988339,0.008626831,55.78302632,0,0,0,0,0,0,0,451944.1197,125.5400332,101381.2731
e-lowe,east,lowe, 11/17  04:00:00,8.75,14256.00302,20.73791794,20.99992878,20.86892336,0,18.83658004,20.99992878,0.008338287,53.9215779,0,0,0,0,0,0,0,591821.8102,164.3949473,101381.2731
e-lowe,east,lowe, 11/17  05:00:00,8,14256.00302,20.65338727,20.99996504,20.82667615,0,8.22214357,20.99996504,0.007825564,50.64713506,0,0,0,0,0,0,0,676063.3868,187.7953852,101381.2731
e-lowe,east,lowe, 11/17  06:00:00,7.375,28512.00604,20.59081017,21.0000217,20.79541594,0.732105984,1.142651697,21.0000217,0.007510594,48.63281109,0,0,0,0,0,0,0,742517.1484,206.2547635,101381.2731
e-lowe,east,lowe, 11/17  07:00:00,7,57024.01208,20.59960847,20.99988858,20.79974852,0,28.19127453,20.99988858,0.007147794,46.31067253,0,0,0,0,0,0,0,665599.6896,184.8888027,101381.2731
e-lowe,east,lowe, 11/17  08:00:00,7.625,72576.01538,21.27858011,20.99962647,21.13910329,0,128.2253723,20.99962647,0.006838957,44.35937343,0,0,0,0,0,0,0,266870.9221,74.1308117,101381.2731
e-lowe,east,lowe, 11/17  09:00:00,10.5,57024.01208,21.46421838,20.99983486,21.23202662,0,114.0220254,20.99983486,0.006820256,44.28271102,0,0,0,0,0,0,0,140053.848,38.90384666,101381.2731
e-lowe,east,lowe, 11/17  10:00:00,13.25,57024.01208,21.43948025,21.00472722,21.22210374,0,94.14047923,21.00472722,0.007122422,46.22537367,0,0,0,0,0,0,0,41805.90614,11.6127517,101381.2731
e-lowe,east,lowe, 11/17  11:00:00,15.875,36288.00769,21.53335837,21.17842651,21.35589244,0,64.81771034,21.17842651,0.007145303,45.8840559,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/17  12:00:00,17,36288.00769,21.69215067,21.48933617,21.59074342,0,49.97582443,21.48933617,0.007026241,44.24488275,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/17  13:00:00,17,36288.00769,21.79477389,21.57721881,21.68599635,0,51.19372823,21.57721881,0.007240801,45.31847051,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/17  14:00:00,17,36288.00769,21.87100283,21.63917933,21.75509108,0,52.31376489,21.63917933,0.007741455,48.22924183,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/17  15:00:00,16.375,36288.00769,21.90182721,21.59950883,21.75066802,0,61.67271352,21.59950883,0.008391359,52.35538097,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/17  16:00:00,15.375,36288.00769,21.79332754,21.41397244,21.60364999,0,75.45830348,21.41397244,0.008848835,55.80190396,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/17  17:00:00,13.75,36288.00769,21.57522732,21.12524714,21.35023723,0,93.84089395,21.12524714,0.009363293,60.05296695,0,0,0,0,0,0,0,16191.8622,4.497739501,101381.2731
e-lowe,east,lowe, 11/17  18:00:00,12.375,36288.00769,21.41295862,20.99953114,21.20624488,0,108.2675332,20.99953114,0.009496462,61.36077836,0,0,0,0,0,0,0,46554.82103,12.93189473,101381.2731
e-lowe,east,lowe, 11/17  19:00:00,12,86832.0184,21.34666032,20.99975485,21.17320759,0,99.13537721,20.99975485,0.009301805,60.15766177,0,0,0,0,0,0,0,102726.0204,28.53500567,101381.2731
e-lowe,east,lowe, 11/17  20:00:00,12,115344.0244,21.31427292,20.99974117,21.15700704,0,106.5977594,20.99974117,0.009271438,59.98643649,0,0,0,0,0,0,0,75842.36991,21.06732497,101381.2731
e-lowe,east,lowe, 11/17  21:00:00,11.375,129600.0275,21.2982795,20.99963641,21.14895796,0,120.2162801,20.99963641,0.009199749,59.52970268,0,0,0,0,0,0,0,65518.79493,18.19966526,101381.2731
