Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-lowe,east,lowe, 11/17  22:00:00,11,115344.0244,21.27714347,20.99953601,21.13833974,0,127.1587668,20.99953601,0.008984739,58.19433694,0,0,0,0,0,0,0,63651.84041,17.68106678,101381.2731
e-lowe,east,lowe, 11/17  23:00:00,9.75,86832.0184,21.16096715,20.99967098,21.08031906,0,79.08900025,20.99967098,0.008738847,56.60949009,0,0,0,0,0,0,0,313646.7705,87.12410291,101381.2731
e-lowe,east,lowe, 11/17  24:00:00,9,42768.00906,21.02654322,20.99976984,21.01315653,0,43.54579137,20.99976984,0.00817076,52.95700526,0,0,0,0,0,0,0,487188.7129,135.330198,101381.2731
e-lowe,east,lowe, 11/18  01:00:00,9,33696.00714,20.94114525,20.99982044,20.97048285,0,33.95828895,20.99982044,0.007811514,50.65759871,0,0,0,0,0,0,0,521762.8815,144.9341337,101381.2731
e-lowe,east,lowe, 11/18  02:00:00,8.375,33696.00714,20.86003965,20.99990199,20.92997082,0,24.71315111,20.99990199,0.007765919,50.36529727,0,0,0,0,0,0,0,593682.8351,164.9118987,101381.2731
e-lowe,east,lowe, 11/18  03:00:00,8,14256.00302,20.76420575,20.99991872,20.88206224,0,15.21543092,20.99991872,0.007584116,49.20038096,0,0,0,0,0,0,0,650879.2072,180.7997798,101381.2731
e-lowe,east,lowe, 11/18  04:00:00,8,14256.00302,20.69214655,20.99996953,20.84605804,0,10.05568925,20.99996953,0.007408103,48.07178336,0,0,0,0,0,0,0,669012.1307,185.836703,101381.2731
e-lowe,east,lowe, 11/18  05:00:00,8.625,14256.00302,20.65459208,20.99992966,20.82726087,0,9.904560257,20.99992966,0.007328362,47.5898618,0,0,0,0,0,0,0,631309.2011,175.363667,101381.2731
e-lowe,east,lowe, 11/18  06:00:00,9,14256.00302,20.62299547,20.99996211,20.81147879,0,8.444065355,20.99996211,0.007649957,49.67099288,0,0,0,0,0,0,0,613777.4316,170.493731,101381.2731
e-lowe,east,lowe, 11/18  07:00:00,8.375,53136.01126,20.60284716,21.00000581,20.80142648,0,2.847573269,21.00000581,0.007651996,49.68394476,0,0,0,0,0,0,0,672324.7419,186.7568728,101381.2731
e-lowe,east,lowe, 11/18  08:00:00,8.625,53136.01126,21.17299053,20.99973381,21.08636217,0,93.04097087,20.99973381,0.007432197,48.2745014,0,0,0,0,0,0,0,332396.1484,92.33226344,101381.2731
e-lowe,east,lowe, 11/18  09:00:00,9.625,72576.01538,21.42686962,20.99974158,21.2133056,0,155.9848843,20.99974158,0.007461278,48.49093638,0,0,0,0,0,0,0,43932.17594,12.2033822,101381.2731
e-lowe,east,lowe, 11/18  10:00:00,11.875,72576.01538,21.41119797,21.00837178,21.20978487,0,111.120937,21.00837178,0.00751584,48.80309853,0,0,0,0,0,0,0,66887.20788,18.57977997,101381.2731
e-lowe,east,lowe, 11/18  11:00:00,12.375,53136.01126,21.42309238,21.00135826,21.21222532,0,81.65694861,21.00135826,0.007710598,50.0865288,0,0,0,0,0,0,0,140599.6339,39.05545387,101381.2731
e-lowe,east,lowe, 11/18  12:00:00,13.25,42768.00906,21.46598244,21.00242127,21.23420186,0,87.37329611,21.00242127,0.007820045,50.77270874,0,0,0,0,0,0,0,66396.08028,18.44335563,101381.2731
e-lowe,east,lowe, 11/18  13:00:00,14,42768.00906,21.55161625,21.05317567,21.30239596,0,93.91888702,21.05317567,0.007854667,50.78595824,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/18  14:00:00,14,42768.00906,21.51629568,21.02360048,21.26994808,0,92.95786557,21.02360048,0.007962738,51.55100723,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/18  15:00:00,14,42768.00906,21.44530003,20.99985514,21.22257759,0,84.51211217,20.99985514,0.008314621,53.87692696,0,0,0,0,0,0,0,30352.40209,8.431222804,101381.2731
e-lowe,east,lowe, 11/18  16:00:00,14,42768.00906,21.38655371,20.99999468,21.19327419,0,75.74141014,20.99999468,0.008707902,56.35492693,0,0,0,0,0,0,0,62122.13366,17.25614824,101381.2731
e-lowe,east,lowe, 11/18  17:00:00,14,42768.00906,21.25966304,20.99995825,21.12981064,0,56.55926897,20.99995825,0.008883959,57.45736295,0,0,0,0,0,0,0,131227.3784,36.45204956,101381.2731
e-lowe,east,lowe, 11/18  18:00:00,12.75,42768.00906,21.17129812,20.99990043,21.08559928,0,67.03842559,20.99990043,0.008911758,57.63481364,0,0,0,0,0,0,0,171151.9245,47.54220124,101381.2731
e-lowe,east,lowe, 11/18  19:00:00,11.375,110160.0233,21.12618089,20.99981156,21.06299622,0,68.08696493,20.99981156,0.008649271,55.96072825,0,0,0,0,0,0,0,252495.3223,70.13758954,101381.2731
e-lowe,east,lowe, 11/18  20:00:00,12.25,129600.0275,21.13813223,20.99971697,21.0689246,0,96.43890112,20.99971697,0.008659742,56.06252493,0,0,0,0,0,0,0,96316.62243,26.75461734,101381.2731
e-lowe,east,lowe, 11/18  21:00:00,13,129600.0275,21.18832573,21.07341914,21.13087244,0,112.0209247,21.07341914,0.009170114,59.07142837,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/18  22:00:00,13,129600.0275,21.21393418,21.0472811,21.13060764,0,111.0033994,21.0472811,0.009338935,60.24045024,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/18  23:00:00,13,110160.0233,21.15184681,21.00195367,21.07690024,0,74.49696908,21.00195367,0.009352614,60.49564342,0,0,0,0,0,0,0,128458.7813,35.6829948,101381.2731
e-lowe,east,lowe, 11/18  24:00:00,13,53136.01126,21.0653278,20.99985465,21.03259123,0,47.70037897,20.99985465,0.009359365,60.50922268,0,0,0,0,0,0,0,225507.8642,62.64107338,101381.2731
e-lowe,east,lowe, 11/19  01:00:00,13,33696.00714,21.01771704,20.99980982,21.00876343,0,55.19947577,20.99980982,0.009435505,60.97175558,0,0,0,0,0,0,0,198532.8884,55.14802454,101381.2731
e-lowe,east,lowe, 11/19  02:00:00,13,33696.00714,20.98197228,20.99978309,20.99087768,0,51.88255477,20.99978309,0.009406629,60.75068752,0,0,0,0,0,0,0,210215.3317,58.39314769,101381.2731
e-lowe,east,lowe, 11/19  03:00:00,13,14256.00302,20.94412471,20.99975403,20.97193937,0,48.1602037,20.99975403,0.009173975,59.248082,0,0,0,0,0,0,0,223410.3847,62.05844019,101381.2731
e-lowe,east,lowe, 11/19  04:00:00,12.375,14256.00302,20.89542213,20.99978949,20.94760581,0,42.40081662,20.99978949,0.009067104,58.53162018,0,0,0,0,0,0,0,283023.6353,78.61767647,101381.2731
e-lowe,east,lowe, 11/19  05:00:00,12,14256.00302,20.8520278,20.99979177,20.92590978,0,39.04415174,20.99979177,0.00903061,58.27780261,0,0,0,0,0,0,0,318436.8819,88.45468942,101381.2731
e-lowe,east,lowe, 11/19  06:00:00,11.375,14256.00302,20.79597708,20.99983858,20.89790783,0,33.04215698,20.99983858,0.008915525,57.54539652,0,0,0,0,0,0,0,378597.8009,105.1660558,101381.2731
e-lowe,east,lowe, 11/19  07:00:00,11.625,53136.01126,20.78310823,20.99985275,20.89148049,0,30.51878707,20.99985275,0.00859387,55.49749541,0,0,0,0,0,0,0,371908.7616,103.3079893,101381.2731
e-lowe,east,lowe, 11/19  08:00:00,11.375,53136.01126,20.93700983,20.99975616,20.96838299,0,62.58293643,20.99975616,0.00821934,53.11058637,0,0,0,0,0,0,0,271724.4092,75.47900256,101381.2731
e-lowe,east,lowe, 11/19  09:00:00,11.625,72576.01538,21.33183265,21.06394829,21.19789047,0,131.3152013,21.06394829,0.007715101,49.69944936,0,0,0,0,0,0,0,14842.16019,4.122822274,101381.2731
e-lowe,east,lowe, 11/19  10:00:00,12.625,72576.01538,21.41441517,21.01710942,21.2157623,0,112.700494,21.01710942,0.007263252,46.95401743,0,0,0,0,0,0,0,12267.43485,3.407620793,101381.2731
e-lowe,east,lowe, 11/19  11:00:00,13.625,53136.01126,21.44680891,20.99862133,21.22271512,0,87.6989018,20.99862133,0.007052436,45.63014569,0,0,0,0,0,0,0,40087.26586,11.13535163,101381.2731
e-lowe,east,lowe, 11/19  12:00:00,14,42768.00906,21.48995489,21.00020176,21.24507833,0,92.68723334,21.00020176,0.006961932,45.00231868,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/19  13:00:00,14.625,42768.00906,21.53245889,21.09985064,21.31615476,0,84.13331236,21.09985064,0.006933665,44.53159665,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/19  14:00:00,15.625,42768.00906,21.59778619,21.27429446,21.43604033,0,70.05320805,21.27429446,0.006935051,44.01162684,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/19  15:00:00,14.75,42768.00906,21.57989932,21.18354121,21.38172027,0,81.59694872,21.18354121,0.00704072,44.89402253,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/19  16:00:00,14,42768.00906,21.45284328,21.00035101,21.22659714,0,84.82079991,21.00035101,0.007360889,47.43871821,0,0,0,0,0,0,0,27691.87734,7.692188151,101381.2731
e-lowe,east,lowe, 11/19  17:00:00,13.375,42768.00906,21.28393841,20.99998539,21.1419619,0,57.91431676,20.99998539,0.007694204,49.5617631,0,0,0,0,0,0,0,164342.1874,45.6506076,101381.2731
e-lowe,east,lowe, 11/19  18:00:00,12.375,42768.00906,21.1827201,20.99991177,21.09131593,0,67.02591429,20.99991177,0.007803874,50.25970658,0,0,0,0,0,0,0,193519.7008,53.75547245,101381.2731
e-lowe,east,lowe, 11/19  19:00:00,11.375,110160.0233,21.1389884,20.99983337,21.06941089,0,69.35959416,20.99983337,0.007688801,49.5278763,0,0,0,0,0,0,0,247079.5852,68.63321811,101381.2731
e-lowe,east,lowe, 11/19  20:00:00,10.375,129600.0275,21.10397339,20.99973003,21.05185171,0,86.86782625,20.99973003,0.007659375,49.3409577,0,0,0,0,0,0,0,245898.6177,68.30517159,101381.2731
e-lowe,east,lowe, 11/19  21:00:00,10,129600.0275,21.09513716,20.99957638,21.04735677,0,101.5018812,20.99957638,0.007556641,48.68755021,0,0,0,0,0,0,0,216356.593,60.0990536,101381.2731
e-lowe,east,lowe, 11/19  22:00:00,9.375,129600.0275,21.0646521,20.99965804,21.03215507,0,86.98183101,20.99965804,0.007343643,47.33088604,0,0,0,0,0,0,0,307056.2054,85.29339039,101381.2731
e-lowe,east,lowe, 11/19  23:00:00,9,110160.0233,20.97009615,20.99983929,20.98496772,0,40.16884525,20.99983929,0.007045782,45.40414323,0,0,0,0,0,0,0,498470.7699,138.4641027,101381.2731
e-lowe,east,lowe, 11/19  24:00:00,9,53136.01126,20.86817779,20.99995813,20.93406796,0,14.47968802,20.99995813,0.006838335,44.06502262,0,0,0,0,0,0,0,590519.5726,164.0332146,101381.2731
e-lowe,east,lowe, 11/20  01:00:00,7.75,28512.00604,20.76277441,20.99992635,20.88135038,0,15.4361297,20.99992635,0.006666332,42.96855637,0,0,0,0,0,0,0,664352.4202,184.5423389,101381.2731
e-lowe,east,lowe, 11/20  02:00:00,7.625,22032.00467,20.67530014,20.99999178,20.83764596,0,7.62664637,20.99999178,0.006499434,41.90365495,0,0,0,0,0,0,0,699524.8449,194.3124569,101381.2731
e-lowe,east,lowe, 11/20  03:00:00,8.625,14256.00302,20.6281439,20.99999344,20.81406867,0,6.091238781,20.99999344,0.006077976,39.18853783,0,0,0,0,0,0,0,642410.3652,178.4473237,101381.2731
e-lowe,east,lowe, 11/20  04:00:00,8.375,14256.00302,20.56918032,21.00001322,20.78459677,2.116128539,0.883958421,21.00001322,0.005750113,37.10292314,0,0,0,0,0,0,0,684032.8837,190.0091344,101381.2731
e-lowe,east,lowe, 11/20  05:00:00,8.625,14256.00302,20.52581272,21.00002892,20.76292082,5.659502206,0,21.00002892,0.005615781,36.25747689,0,0,0,0,0,0,0,684481.8769,190.1338547,101381.2731
e-lowe,east,lowe, 11/20  06:00:00,7.75,28512.00604,20.47535541,21.00005209,20.73770375,13.75210599,0,21.00005209,0.005563771,35.92461715,0.25,0,0,0,0,0,0,767740.248,213.26118,101381.2731
e-lowe,east,lowe, 11/20  07:00:00,7,57024.01208,20.48688998,20.99996035,20.74342517,0,13.69294019,20.99996035,0.005479297,35.38412558,0.25,0,0,0,0,0,0,715398.8203,198.7218945,101381.2731
e-lowe,east,lowe, 11/20  08:00:00,7.625,72576.01538,21.10363569,20.99974896,21.05169233,0,105.8703264,20.99974896,0.005359114,34.63653034,0,0,0,0,0,0,0,345304.4738,95.91790939,101381.2731
e-lowe,east,lowe, 11/20  09:00:00,10.5,57024.01208,21.30899543,20.99988373,21.15443958,0,91.07220951,20.99988373,0.005449967,35.25335064,0,0,0,0,0,0,0,220976.4008,61.38233355,101381.2731
e-lowe,east,lowe, 11/20  10:00:00,12.625,57024.01208,21.28876112,20.99993975,21.14435044,0,72.69779413,20.99993975,0.00555748,35.93354602,0,0,0,0,0,0,0,155654.5793,43.23738315,101381.2731
e-lowe,east,lowe, 11/20  11:00:00,13.625,36288.00769,21.31376241,20.99995038,21.15685639,0,58.97569015,20.99995038,0.005499959,35.55163566,0,0,0,0,0,0,0,142978.6168,39.71628244,101381.2731
e-lowe,east,lowe, 11/20  12:00:00,15.25,36288.00769,21.39109341,21.0322711,21.21168226,0,65.88372749,21.0322711,0.005291398,34.12710375,0,0,0,0,0,0,0,20872.3883,5.797885639,101381.2731
e-lowe,east,lowe, 11/20  13:00:00,16.625,36288.00769,21.49759013,21.25846979,21.37802996,0,52.51505565,21.25846979,0.005062025,32.17769026,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/20  14:00:00,17,36288.00769,21.59363796,21.40620398,21.49992097,0,47.93560938,21.40620398,0.005014042,31.55458689,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/20  15:00:00,17,36288.00769,21.63911261,21.44432414,21.54171838,0,48.38916892,21.44432414,0.005279263,33.11970288,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/20  16:00:00,16.375,36288.00769,21.60754772,21.38184144,21.49469458,0,57.37357597,21.38184144,0.005716023,35.97484988,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/20  17:00:00,14.75,36288.00769,21.42842478,21.1192384,21.27383159,0,75.85121098,21.1192384,0.005938749,37.9695002,0,0,0,0,0,0,0,15869.75543,4.408265397,101381.2731
e-lowe,east,lowe, 11/20  18:00:00,12.125,36288.00769,21.25934022,21.00012812,21.12973417,0,85.130615,21.00012812,0.005866156,37.78350106,0,0,0,0,0,0,0,141728.3821,39.36899503,101381.2731
e-lowe,east,lowe, 11/20  19:00:00,9.125,86832.0184,21.12421201,20.99984426,21.06202813,0,59.76575836,20.99984426,0.005669313,36.52776561,0,0,0,0,0,0,0,418654.6911,116.2929698,101381.2731
e-lowe,east,lowe, 11/20  20:00:00,10.5,115344.0244,21.10309664,20.99978426,21.05144045,0,73.16416558,20.99978426,0.005494165,35.40919365,0,0,0,0,0,0,0,284804.5941,79.11238724,101381.2731
e-lowe,east,lowe, 11/20  21:00:00,12,129600.0275,21.14404984,20.99951747,21.07178366,0,100.2807334,20.99951747,0.004899837,31.60893122,0,0,0,0,0,0,0,93620.3154,26.00564317,101381.2731
e-lowe,east,lowe, 11/20  22:00:00,12.625,115344.0244,21.1618137,21.00608272,21.08394821,0,113.3381989,21.00608272,0.004148419,26.78408871,0,0,0,0,0,0,0,8357.288309,2.321468975,101381.2731
e-lowe,east,lowe, 11/20  23:00:00,12.375,86832.0184,21.10209245,21.00136704,21.05172974,0,78.41073398,21.00136704,0.003484901,22.54319195,0.75,0,0,0,0,0,0,147216.9302,40.89359171,101381.2731
e-lowe,east,lowe, 11/20  24:00:00,12,42768.00906,21.00816424,20.99974673,21.00395549,0,50.00050962,20.99974673,0.003125092,20.22486298,1,0,0,0,0,0,0,272827.3728,75.78538134,101381.2731
e-lowe,east,lowe, 11/21  01:00:00,10.75,28512.00604,20.91025446,20.99983037,20.95504241,0,35.61321553,20.99983037,0.002991536,19.35727662,1,0,0,0,0,0,0,401537.0203,111.5380612,101381.2731
e-lowe,east,lowe, 11/21  02:00:00,10.625,22032.00467,20.83998986,20.99985537,20.91992261,0,29.58321866,20.99985537,0.002925128,18.94125425,1,0,0,0,0,0,0,430811.1559,119.6697655,101381.2731
e-lowe,east,lowe, 11/21  03:00:00,10.375,14256.00302,20.77583343,20.99986636,20.8878499,0,24.94294809,20.99986636,0.002819541,18.26746987,1,0,0,0,0,0,0,462767.172,128.5464367,101381.2731
e-lowe,east,lowe, 11/21  04:00:00,8.125,14256.00302,20.66614708,20.99993999,20.83304353,0,8.353387902,20.99993999,0.00283556,18.37068772,1,0,0,0,0,0,0,661278.2286,183.6883968,101381.2731
e-lowe,east,lowe, 11/21  05:00:00,7.625,14256.00302,20.58367137,21.0000076,20.79183948,1.991305542,0,21.0000076,0.002959544,19.17007527,1,0,0,0,0,0,0,729311.8655,202.5866293,101381.2731
e-lowe,east,lowe, 11/21  06:00:00,6.75,28512.00604,20.50950196,21.00005241,20.75477718,13.0650361,0,21.00005241,0.00294386,19.08072223,1,0,0,0,0,0,0,822874.4462,228.5762351,101381.2731
e-lowe,east,lowe, 11/21  07:00:00,7.25,57024.01208,20.53577925,20.99993814,20.7678587,0,19.88017485,20.99993814,0.002850754,18.49843177,1,0,0,0,0,0,0,673580.6188,187.1057274,101381.2731
e-lowe,east,lowe, 11/21  08:00:00,8,72576.01538,21.16213293,20.99973316,21.08093305,0,113.1094412,20.99973316,0.002741365,17.79862873,1,0,0,0,0,0,0,292199.4279,81.16650774,101381.2731
e-lowe,east,lowe, 11/21  09:00:00,9.875,57024.01208,21.33381179,20.99985615,21.16683397,0,93.0126757,20.99985615,0.0027377,17.77480158,1,0,0,0,0,0,0,249084.8014,69.19022262,101381.2731
e-lowe,east,lowe, 11/21  10:00:00,12.25,57024.01208,21.30545205,20.99989779,21.15267492,0,73.68733174,20.99989779,0.002648218,17.18562838,1,0,0,0,0,0,0,172374.098,47.88169389,101381.2731
e-lowe,east,lowe, 11/21  11:00:00,14.25,36288.00769,21.35148438,20.99995682,21.1757206,0,64.99695102,20.99995682,0.002656142,17.23032816,1,0,0,0,0,0,0,80519.78853,22.36660792,101381.2731
e-lowe,east,lowe, 11/21  12:00:00,15.625,36288.00769,21.42552009,21.07253715,21.24902862,0,65.67324512,21.07253715,0.00263041,16.9784413,0.5,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/21  13:00:00,16,36288.00769,21.49840221,21.19078849,21.34459535,0,60.98831625,21.19078849,0.002743746,17.57049662,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/21  14:00:00,16,36288.00769,21.53782429,21.22301255,21.38041842,0,61.40682617,21.22301255,0.003119706,19.91510272,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/21  15:00:00,16,36288.00769,21.53972116,21.22318137,21.38145126,0,61.29966361,21.22318137,0.003214068,20.49375979,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/21  16:00:00,16,36288.00769,21.5086653,21.23196297,21.37031414,0,61.58928534,21.23196297,0.00380801,24.23626629,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/21  17:00:00,14.75,36288.00769,21.35717894,21.07557222,21.21637558,0,71.45639973,21.07557222,0.004393199,28.22501127,0,0,0,0,0,0,0,29267.95445,8.129987349,101381.2731
e-lowe,east,lowe, 11/21  18:00:00,12.125,36288.00769,21.20769954,20.9999292,21.10381437,0,78.19211008,20.9999292,0.004373979,28.23973608,0,0,0,0,0,0,0,165020.8086,45.83911349,101381.2731
e-lowe,east,lowe, 11/21  19:00:00,10.375,86832.0184,21.11276456,20.99976859,21.05626658,0,62.00382891,20.99976859,0.003807814,24.60697363,0.25,0,0,0,0,0,0,330721.4116,91.86705877,101381.2731
e-lowe,east,lowe, 11/21  20:00:00,10,115344.0244,21.06508622,20.99979249,21.03243935,0,67.03933917,20.99979249,0.003583786,23.16762591,1,0,0,0,0,0,0,335527.3169,93.20203246,101381.2731
e-lowe,east,lowe, 11/21  21:00:00,10,129600.0275,21.06093501,20.99971813,21.03032657,0,83.92438612,20.99971813,0.003457989,22.35900363,1,0,0,0,0,0,0,274659.8134,76.29439262,101381.2731
e-lowe,east,lowe, 11/21  22:00:00,9.375,115344.0244,21.04345271,20.99969571,21.02157421,0,91.23769589,20.99969571,0.003430418,22.19553187,1,0,0,0,0,0,0,286829.162,79.67476722,101381.2731
e-lowe,east,lowe, 11/21  23:00:00,7.75,86832.0184,20.92119708,20.99982799,20.96051253,0,43.2238277,20.99982799,0.003519477,22.77678722,1,0,0,0,0,0,0,559972.5354,155.5479265,101381.2731
e-lowe,east,lowe, 11/21  24:00:00,7.625,42768.00906,20.80038691,20.99993066,20.90015878,0,15.98096534,20.99993066,0.003633205,23.50839946,1,0,0,0,0,0,0,665617.9726,184.8938813,101381.2731
e-lowe,east,lowe, 11/22  01:00:00,8,28512.00604,20.72022184,20.9999386,20.86008022,0,12.19583406,20.9999386,0.003583276,23.17280566,1,0,0,0,0,0,0,655973.7073,182.2149187,101381.2731
e-lowe,east,lowe, 11/22  02:00:00,7.6875,22032.00467,20.64275319,20.99997332,20.82136326,0,4.693861798,20.99997332,0.003573779,23.10305993,1,0,0,0,0,0,0,702319.842,195.088845,101381.2731
e-lowe,east,lowe, 11/22  03:00:00,7.1875,14256.00302,20.57039068,21.00000563,20.78519815,4.109902973,0,21.00000563,0.003640227,23.53006641,1,0,0,0,0,0,0,765025.7375,212.5071493,101381.2731
e-lowe,east,lowe, 11/22  04:00:00,6.375,14256.00302,20.4870839,21.00007159,20.74357774,17.14813815,0,21.00007159,0.00368065,23.78972876,1,0,0,0,0,0,0,861843.3511,239.4009309,101381.2731
e-lowe,east,lowe, 11/22  05:00:00,6,14256.00302,20.41931731,21.00009671,20.70970701,27.1125307,0,21.00009671,0.00364342,23.56511227,1,0,0,0,0,0,0,920898.4545,255.8051263,101381.2731
e-lowe,east,lowe, 11/22  06:00:00,6.625,28512.00604,20.388628,21.00012735,20.69437768,29.01122043,0,21.00012735,0.003623852,23.44792974,1,0,0,0,0,0,0,888851.2953,246.9031376,101381.2731
e-lowe,east,lowe, 11/22  07:00:00,7,57024.01208,20.4388809,20.9999912,20.71943605,0,7.899174297,20.9999912,0.003330905,21.57584051,1,0,0,0,0,0,0,732489.3122,203.4692534,101381.2731
e-lowe,east,lowe, 11/22  08:00:00,8.25,72576.01538,21.07320235,20.99969414,21.03644824,0,104.61558,20.99969414,0.003011689,19.52590736,1,0,0,0,0,0,0,307563.4007,85.43427799,101381.2731
e-lowe,east,lowe, 11/22  09:00:00,10.875,57024.01208,21.28061994,20.99985135,21.14023564,0,88.37316936,20.99985135,0.002978015,19.32052068,1,0,0,0,0,0,0,204591.7227,56.83103407,101381.2731
e-lowe,east,lowe, 11/22  10:00:00,13.875,57024.01208,21.29426622,21.00847732,21.15137177,0,74.53847075,21.00847732,0.003058156,19.83480885,0.75,0,0,0,0,0,0,70608.78784,19.61355218,101381.2731
e-lowe,east,lowe, 11/22  11:00:00,15,36288.00769,21.34872586,21.00145237,21.17508911,0,66.78917023,21.00145237,0.00327303,21.22996018,0,0,0,0,0,0,0,28101.32825,7.805924513,101381.2731
e-lowe,east,lowe, 11/22  12:00:00,14.375,36288.00769,21.38098629,21.00010604,21.19054616,0,68.87513193,21.00010604,0.004114055,26.65121117,0,0,0,0,0,0,0,60349.2967,16.76369353,101381.2731
e-lowe,east,lowe, 11/22  13:00:00,14.625,36288.00769,21.40784841,20.99988479,21.2038666,0,72.53785497,20.99988479,0.004846246,31.33887858,0,0,0,0,0,0,0,32072.80493,8.909112481,101381.2731
e-lowe,east,lowe, 11/22  14:00:00,15.625,36288.00769,21.43594042,21.07562333,21.25578188,0,66.10228791,21.07562333,0.005103177,32.82297357,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/22  15:00:00,16,36288.00769,21.4548291,21.14775772,21.30129341,0,60.28963359,21.14775772,0.004749338,30.42818502,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/22  16:00:00,14.75,36288.00769,21.38532767,21.0452406,21.21528414,0,68.30000598,21.0452406,0.004671271,30.14145677,0,0,0,0,0,0,0,39948.54787,11.09681885,101381.2731
e-lowe,east,lowe, 11/22  17:00:00,13.375,36288.00769,21.21131807,21.00001444,21.10566626,0,58.48927196,21.00001444,0.005046421,32.64340882,0,0,0,0,0,0,0,159851.6715,44.40324209,101381.2731
e-lowe,east,lowe, 11/22  18:00:00,10.5,36288.00769,21.08257241,20.99988836,21.04123039,0,58.41365459,20.99988836,0.005149163,33.30285908,0,0,0,0,0,0,0,337943.8674,93.87329651,101381.2731
e-lowe,east,lowe, 11/22  19:00:00,9,86832.0184,20.99851825,20.99989999,20.99920912,0,45.26598656,20.99989999,0.005149395,33.30432466,0,0,0,0,0,0,0,478006.9938,132.7797205,101381.2731
e-lowe,east,lowe, 11/22  20:00:00,8.375,115344.0244,20.94704176,20.99987415,20.97345796,0,49.18607769,20.99987415,0.0052194,33.75336325,0,0,0,0,0,0,0,502587.5047,139.6076402,101381.2731
e-lowe,east,lowe, 11/22  21:00:00,8.625,129600.0275,20.94535891,20.99980294,20.97258093,0,66.92679776,20.99980294,0.005297379,34.2747838,0,0,0,0,0,0,0,423289.4999,117.5804166,101381.2731
e-lowe,east,lowe, 11/22  22:00:00,8.375,115344.0244,20.93522732,20.99975029,20.96748881,0,75.95139152,20.99975029,0.005357011,34.67028079,0,0,0,0,0,0,0,406297.705,112.8604736,101381.2731
e-lowe,east,lowe, 11/22  23:00:00,8,86832.0184,20.84629225,20.99984461,20.92306843,0,37.32309906,20.99984461,0.00550779,35.63730051,0,0,0,0,0,0,0,568792.9298,157.9980361,101381.2731
e-lowe,east,lowe, 11/22  24:00:00,7.375,42768.00906,20.7226759,20.99994535,20.86131062,0,10.25389999,20.99994535,0.005715689,36.97003377,0,0,0,0,0,0,0,705056.0405,195.8489002,101381.2731
e-lowe,east,lowe, 11/23  01:00:00,7.625,33696.00714,20.64463875,20.99997579,20.82230727,0,4.915631563,20.99997579,0.005802573,37.52676103,0,0,0,0,0,0,0,708800.3242,196.888979,101381.2731
e-lowe,east,lowe, 11/23  02:00:00,7.375,33696.00714,20.57786626,21.00000778,20.78893702,3.225515927,0.571749037,21.00000778,0.005838942,37.75971274,0,0,0,0,0,0,0,751498.8211,208.7496725,101381.2731
e-lowe,east,lowe, 11/23  03:00:00,7.625,14256.00302,20.52010192,20.99999824,20.76005008,9.096232619,0,20.99999824,0.005984066,38.68918971,0,0,0,0,0,0,0,759902.2667,211.083963,101381.2731
e-lowe,east,lowe, 11/23  04:00:00,8,14256.00302,20.48435588,21.0000556,20.74220574,12.06362451,0,21.0000556,0.00620216,40.08527823,0,0,0,0,0,0,0,747092.9212,207.5258114,101381.2731
e-lowe,east,lowe, 11/23  05:00:00,7.375,14256.00302,20.43571624,21.00009373,20.71790499,19.75304309,0,21.00009373,0.006020269,38.92085808,0,0,0,0,0,0,0,813001.9168,225.8338658,101381.2731
e-lowe,east,lowe, 11/23  06:00:00,7,14256.00302,20.38203525,21.00013486,20.69108505,28.65750696,0,21.00013486,0.00585202,37.84316931,0.25,0,0,0,0,0,0,867909.6775,241.0860215,101381.2731
e-lowe,east,lowe, 11/23  07:00:00,6.375,53136.01126,20.34917941,21.00015646,20.67466793,37.83740354,0,21.00015646,0.005589331,36.18174966,1,0,0,0,0,0,0,939387.4941,260.9409706,101381.2731
e-lowe,east,lowe, 11/23  08:00:00,7.25,53136.01126,20.90399239,20.9998386,20.95191549,0,59.91135268,20.9998386,0.005352179,34.67335274,0,0,0,0,0,0,0,533608.3515,148.2245421,101381.2731
e-lowe,east,lowe, 11/23  09:00:00,9.875,72576.01538,21.24512745,20.99975194,21.1224397,0,132.9470729,20.99975194,0.005341781,34.62824565,0,0,0,0,0,0,0,108741.4667,30.20596296,101381.2731
e-lowe,east,lowe, 11/23  10:00:00,12.25,72576.01538,21.25676769,20.99998179,21.12837474,0,93.55038396,20.99998179,0.005771505,37.40120211,0,0,0,0,0,0,0,104354.3445,28.98731791,101381.2731
e-lowe,east,lowe, 11/23  11:00:00,13.625,53136.01126,21.30085165,21.00000461,21.15042813,0,67.48374918,21.00000461,0.006146595,39.80839889,0,0,0,0,0,0,0,112815.6534,31.33768149,101381.2731
e-lowe,east,lowe, 11/23  12:00:00,13.375,42768.00906,21.33114592,20.9998549,21.16550041,0,69.8158517,20.9998549,0.005916702,38.33391892,0,0,0,0,0,0,0,119918.6932,33.31074811,101381.2731
e-lowe,east,lowe, 11/23  13:00:00,13.625,42768.00906,21.35948012,20.99998809,21.17973411,0,73.45281946,20.99998809,0.006226073,40.29305767,0,0,0,0,0,0,0,91650.98592,25.4586072,101381.2731
e-lowe,east,lowe, 11/23  14:00:00,13.375,42768.00906,21.35699154,20.99996211,21.17847682,0,72.09490489,20.99996211,0.006488485,41.95840042,0,0,0,0,0,0,0,112299.2321,31.19423114,101381.2731
e-lowe,east,lowe, 11/23  15:00:00,13,42768.00906,21.32257248,20.99998392,21.1612782,0,65.73025085,20.99998392,0.006850477,44.27364633,0,0,0,0,0,0,0,158873.8623,44.13162843,101381.2731
e-lowe,east,lowe, 11/23  16:00:00,13,42768.00906,21.26576488,20.99999135,21.13287812,0,57.20675718,20.99999135,0.007280482,46.99121658,0,0,0,0,0,0,0,189986.8817,52.77413381,101381.2731
e-lowe,east,lowe, 11/23  17:00:00,12.375,42768.00906,21.11565779,20.99998896,21.05782337,0,34.57142738,20.99998896,0.007658421,49.41362752,0,0,0,0,0,0,0,310574.3953,86.27066536,101381.2731
e-lowe,east,lowe, 11/23  18:00:00,11.375,42768.00906,21.02356042,20.99994377,21.01175209,0,45.92320823,20.99994377,0.007785796,50.24401196,0,0,0,0,0,0,0,331583.8469,92.10662415,101381.2731
e-lowe,east,lowe, 11/23  19:00:00,10.375,110160.0233,20.98579457,20.99986785,20.99283121,0,48.99166552,20.99986785,0.007565198,48.83768259,0,0,0,0,0,0,0,382142.028,106.1505633,101381.2731
e-lowe,east,lowe, 11/23  20:00:00,9.375,129600.0275,20.95383449,20.99974148,20.97678799,0,66.73402329,20.99974148,0.007335663,47.37360082,0,0,0,0,0,0,0,379856.3172,105.5156437,101381.2731
e-lowe,east,lowe, 11/23  21:00:00,9,129600.0275,20.94762117,20.99960017,20.97361067,0,81.39289487,20.99960017,0.007070503,45.70884887,0,0,0,0,0,0,0,349860.103,97.18336193,101381.2731
e-lowe,east,lowe, 11/23  22:00:00,8.375,129600.0275,20.92852865,20.99966354,20.9640961,0,69.13886305,20.99966354,0.006635637,42.94303669,0,0,0,0,0,0,0,432100.4005,120.027889,101381.2731
e-lowe,east,lowe, 11/23  23:00:00,7.375,110160.0233,20.82260403,20.99990938,20.9112567,0,21.13700497,20.99990938,0.006188215,40.10002213,0,0,0,0,0,0,0,666101.084,185.0280789,101381.2731
e-lowe,east,lowe, 11/23  24:00:00,7,53136.01126,20.68991454,21.0000351,20.84497482,6.16906514,0,21.0000351,0.005862613,38.02386786,0,0,0,0,0,0,0,787316.119,218.6989219,101381.2731
e-lowe,east,lowe, 11/24  01:00:00,7,28512.00604,20.60132221,21.00002523,20.80067372,2.271661429,0.22685231,21.00002523,0.005737011,37.21672978,0,0,0,0,0,0,0,772167.1588,214.4908774,101381.2731
e-lowe,east,lowe, 11/24  02:00:00,6.375,22032.00467,20.51718533,21.00006281,20.75862407,13.61855608,0,21.00006281,0.005609404,36.39623714,0,0,0,0,0,0,0,852252.5555,236.736821,101381.2731
e-lowe,east,lowe, 11/24  03:00:00,6,14256.00302,20.44372328,21.00009645,20.72190987,24.04277829,0,21.00009645,0.005537107,35.9312199,0.75,0,0,0,0,0,0,912932.6498,253.5924027,101381.2731
e-lowe,east,lowe, 11/24  04:00:00,6,14256.00302,20.39013104,21.0001161,20.69512357,31.008616,0,21.0001161,0.005508895,35.7497095,1,0,0,0,0,0,0,937994.5149,260.5540319,101381.2731
e-lowe,east,lowe, 11/24  05:00:00,5.375,14256.00302,20.32851701,21.00017287,20.66434494,41.32715109,0,21.00017287,0.00543812,35.29426308,1,0,0,0,0,0,0,1013398.182,281.499495,101381.2731
e-lowe,east,lowe, 11/24  06:00:00,6.25,28512.00604,20.30710469,21.00017554,20.65364012,41.69527802,0,21.00017554,0.005284133,34.30328004,1,0,0,0,0,0,0,960407.0032,266.7797231,101381.2731
e-lowe,east,lowe, 11/24  07:00:00,6.375,57024.01208,20.35361356,21.00003188,20.67682272,6.061622379,0,21.00003188,0.005128917,33.30417737,1,0,0,0,0,0,0,824473.1928,229.0203313,101381.2731
e-lowe,east,lowe, 11/24  08:00:00,7.25,72576.01538,20.98011574,20.99976465,20.98994019,0,92.61878178,20.99976465,0.004927936,32.02954224,0,0,0,0,0,0,0,415359.754,115.3777094,101381.2731
e-lowe,east,lowe, 11/24  09:00:00,10.5,57024.01208,21.22097575,20.99986373,21.11041974,0,81.24142969,20.99986373,0.004920213,32.01130143,0,0,0,0,0,0,0,255736.4417,71.03790048,101381.2731
e-lowe,east,lowe, 11/24  10:00:00,12.625,57024.01208,21.20950314,20.99997038,21.10473676,0,63.33307711,20.99997038,0.0051687,33.64756252,0,0,0,0,0,0,0,189145.0937,52.5403038,101381.2731
e-lowe,east,lowe, 11/24  11:00:00,13.625,36288.00769,21.25066435,20.99999432,21.12532934,0,51.45056014,20.99999432,0.005462829,35.53647582,0,0,0,0,0,0,0,170334.3848,47.31510689,101381.2731
e-lowe,east,lowe, 11/24  12:00:00,14.625,36288.00769,21.32525624,21.00000289,21.16262957,0,62.08577683,21.00000289,0.005770105,37.50336391,0,0,0,0,0,0,0,70230.9211,19.50858919,101381.2731
e-lowe,east,lowe, 11/24  13:00:00,15,36288.00769,21.36642934,20.99997977,21.18320456,0,67.7102166,20.99997977,0.005971855,38.80222556,0,0,0,0,0,0,0,26895.14242,7.470872895,101381.2731
e-lowe,east,lowe, 11/24  14:00:00,15.625,36288.00769,21.39521932,21.04153615,21.21837774,0,65.60901791,21.04153615,0.006292731,40.73530387,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/24  15:00:00,15.375,36288.00769,21.39248649,21.03799242,21.21523945,0,66.37900091,21.03799242,0.006685239,43.2459764,0,0,0,0,0,0,0,9825.181263,2.729217017,101381.2731
e-lowe,east,lowe, 11/24  16:00:00,14.375,36288.00769,21.31122163,21.00001861,21.15562012,0,63.22415846,21.00001861,0.006968735,45.16311066,0,0,0,0,0,0,0,82402.35718,22.88954366,101381.2731
e-lowe,east,lowe, 11/24  17:00:00,13.375,36288.00769,21.16298562,20.99991842,21.08145202,0,52.46998604,20.99991842,0.007107429,46.05202219,0,0,0,0,0,0,0,183359.1208,50.93308911,101381.2731
e-lowe,east,lowe, 11/24  18:00:00,11.75,36288.00769,21.07087685,20.99991905,21.03539795,0,60.79274195,20.99991905,0.007380378,47.79988257,0,0,0,0,0,0,0,254510.4055,70.69733485,101381.2731
e-lowe,east,lowe, 11/24  19:00:00,9.75,86832.0184,20.99112499,20.99990335,20.99551417,0,46.9795929,20.99990335,0.007383468,47.8490955,0,0,0,0,0,0,0,428125.4727,118.9237424,101381.2731
e-lowe,east,lowe, 11/24  20:00:00,9,115344.0244,20.94628345,20.99983841,20.97306093,0,51.72911411,20.99983841,0.007262518,47.09201227,0,0,0,0,0,0,0,457376.4646,127.0490179,101381.2731
e-lowe,east,lowe, 11/24  21:00:00,9,129600.0275,20.95185835,20.99976328,20.97581082,0,69.86330393,20.99976328,0.007162392,46.47884157,0,0,0,0,0,0,0,391803.1087,108.8341968,101381.2731
e-lowe,east,lowe, 11/24  22:00:00,9,115344.0244,20.95166208,20.99967941,20.97567075,0,80.69397185,20.99967941,0.006988673,45.38116759,0,0,0,0,0,0,0,352609.6582,97.94712727,101381.2731
e-lowe,east,lowe, 11/24  23:00:00,9,86832.0184,20.87788158,20.99980824,20.93884491,0,44.43039547,20.99980824,0.006964088,45.19510749,0,0,0,0,0,0,0,483064.4954,134.184582,101381.2731
e-lowe,east,lowe, 11/24  24:00:00,8.375,42768.00906,20.76067239,20.99992172,20.88029706,0,17.32054829,20.99992172,0.006901293,44.77518804,0,0,0,0,0,0,0,619005.3806,171.9459391,101381.2731
e-lowe,east,lowe, 11/25  01:00:00,7.375,33696.00714,20.64777415,20.99998338,20.82387876,0.388363206,4.205358149,20.99998338,0.006715396,43.58182781,0,0,0,0,0,0,0,729335.5953,202.5932209,101381.2731
e-lowe,east,lowe, 11/25  02:00:00,7,33696.00714,20.56967121,21.00004136,20.78485628,5.185846597,0,21.00004136,0.006555029,42.52565357,0,0,0,0,0,0,0,784582.8641,217.9396845,101381.2731
e-lowe,east,lowe, 11/25  03:00:00,7,14256.00302,20.51533304,21.00007447,20.75770376,10.7450616,0,21.00007447,0.006277642,40.7288038,0,0,0,0,0,0,0,803981.4339,223.3281761,101381.2731
e-lowe,east,lowe, 11/25  04:00:00,7,14256.00302,20.46335044,21.00006572,20.73170808,17.35068803,0,21.00006572,0.006080049,39.45934045,0,0,0,0,0,0,0,827904.4168,229.9734491,101381.2731
e-lowe,east,lowe, 11/25  05:00:00,7,14256.00302,20.4113381,21.00005743,20.70569776,24.8627686,0,21.00005743,0.006210264,40.27110297,0,0,0,0,0,0,0,855553.8008,237.6538335,101381.2731
e-lowe,east,lowe, 11/25  06:00:00,7.625,14256.00302,20.39168131,21.00004308,20.69586219,25.14438916,0,21.00004308,0.006501187,42.1487864,0,0,0,0,0,0,0,818446.1679,227.3461578,101381.2731
e-lowe,east,lowe, 11/25  07:00:00,6.75,53136.01126,20.37034144,21.00009975,20.6852206,32.67321346,0,21.00009975,0.006644593,43.08438942,0,0,0,0,0,0,0,899619.2699,249.8942416,101381.2731
e-lowe,east,lowe, 11/25  08:00:00,7.25,53136.01126,20.89511891,20.99985237,20.94748564,0,58.85771803,20.99985237,0.006511628,42.25781732,0,0,0,0,0,0,0,539401.6549,149.833793,101381.2731
e-lowe,east,lowe, 11/25  09:00:00,9.875,72576.01538,21.21816509,20.99981657,21.10899083,0,128.1182238,20.99981657,0.006644684,43.10145986,0,0,0,0,0,0,0,127821.5296,35.50598043,101381.2731
e-lowe,east,lowe, 11/25  10:00:00,11.625,72576.01538,21.23563259,20.9999368,21.11778469,0,89.12784809,20.9999368,0.006926033,44.91739306,0,0,0,0,0,0,0,160025.5693,44.45154703,101381.2731
e-lowe,east,lowe, 11/25  11:00:00,12,53136.01126,21.17562532,20.99997655,21.08780093,0,47.25456232,20.99997655,0.007187466,46.61049396,0,0,0,0,0,0,0,287688.0857,79.91335714,101381.2731
e-lowe,east,lowe, 11/25  12:00:00,12,42768.00906,21.16695282,20.99996168,21.08345725,0,45.35295465,20.99996168,0.00740613,47.98210996,0,0,0,0,0,0,0,294854.4043,81.90400119,101381.2731
e-lowe,east,lowe, 11/25  13:00:00,12.625,42768.00906,21.3125314,20.99997481,21.1562531,0,66.54417008,20.99997481,0.007694366,49.80843735,0,0,0,0,0,0,0,179901.9098,49.97275272,101381.2731
e-lowe,east,lowe, 11/25  14:00:00,13,42768.00906,21.31424804,20.999941,21.15709452,0,66.45603414,20.999941,0.007810414,50.51928434,0,0,0,0,0,0,0,156919.1832,43.58866199,101381.2731
e-lowe,east,lowe, 11/25  15:00:00,13,42768.00906,21.29074277,20.99994747,21.14534512,0,62.16262061,20.99994747,0.007962324,51.43844574,0,0,0,0,0,0,0,172651.16,47.95865557,101381.2731
e-lowe,east,lowe, 11/25  16:00:00,13.625,42768.00906,21.25142009,20.9999775,21.1256988,0,57.32692006,20.9999775,0.00824035,53.19145242,0,0,0,0,0,0,0,151345.3037,42.04036214,101381.2731
e-lowe,east,lowe, 11/25  17:00:00,13.375,42768.00906,21.12117339,20.99996207,21.06056773,0,38.4641302,20.99996207,0.008359722,53.95185818,0,0,0,0,0,0,0,234841.4651,65.23374029,101381.2731
e-lowe,east,lowe, 11/25  18:00:00,12.375,42768.00906,21.04287675,20.99992163,21.02139919,0,51.73650095,20.99992163,0.008383584,54.1039345,0,0,0,0,0,0,0,249062.6151,69.18405976,101381.2731
e-lowe,east,lowe, 11/25  19:00:00,12.625,110160.0233,21.05444939,20.99984546,21.02714743,0,64.54782906,20.99984546,0.008332148,53.77662857,0,0,0,0,0,0,0,187486.4205,52.07956125,101381.2731
e-lowe,east,lowe, 11/25  20:00:00,13,129600.0275,21.08302123,20.99976476,21.04139299,0,93.53375192,20.99976476,0.008537517,55.08443112,0,0,0,0,0,0,0,59790.55111,16.60848642,101381.2731
e-lowe,east,lowe, 11/25  21:00:00,13,129600.0275,21.12240909,21.03160292,21.077006,0,110.835832,21.03160292,0.0084186,54.2216087,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/25  22:00:00,13,129600.0275,21.1445901,20.99718286,21.07088648,0,109.7357641,20.99718286,0.008091962,52.25459102,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/25  23:00:00,13,110160.0233,21.09338537,20.99950763,21.0464465,0,68.5155943,20.99950763,0.007990886,51.60309668,0,0,0,0,0,0,0,149502.6301,41.52850835,101381.2731
e-lowe,east,lowe, 11/25  24:00:00,13,53136.01126,21.02166642,20.99987992,21.01077317,0,44.43430774,20.99987992,0.00824753,53.23742677,0,0,0,0,0,0,0,236515.2107,65.69866965,101381.2731
e-lowe,east,lowe, 11/26  01:00:00,13,33696.00714,20.97166764,20.99986348,20.98576556,0,51.32631317,20.99986348,0.008659432,55.82513357,0,0,0,0,0,0,0,211932.442,58.87012278,101381.2731
e-lowe,east,lowe, 11/26  02:00:00,13,33696.00714,20.93614961,20.99981799,20.9679838,0,48.17892272,20.99981799,0.008994202,57.93138333,0,0,0,0,0,0,0,223580.2075,62.10561318,101381.2731
e-lowe,east,lowe, 11/26  03:00:00,13,14256.00302,20.90475619,20.99983237,20.95229428,0,45.87245681,20.99983237,0.009342124,60.17649749,0,0,0,0,0,0,0,232094.352,64.47065335,101381.2731
e-lowe,east,lowe, 11/26  04:00:00,13,14256.00302,20.87390103,20.99978666,20.93684385,0,44.01492269,20.99978666,0.009385824,60.47628284,0,0,0,0,0,0,0,238522.2755,66.25618763,101381.2731
e-lowe,east,lowe, 11/26  05:00:00,13,14256.00302,20.84629419,20.99974869,20.92302144,0,42.78444706,20.99974869,0.009176604,59.14794614,0,0,0,0,0,0,0,242756.838,67.432455,101381.2731
e-lowe,east,lowe, 11/26  06:00:00,13,14256.00302,20.82380864,20.99978379,20.91179621,0,41.73672869,20.99978379,0.009074875,58.5015702,0,0,0,0,0,0,0,246509.5142,68.47486505,101381.2731
e-lowe,east,lowe, 11/26  07:00:00,12.375,53136.01126,20.80928456,20.99983972,20.90456214,0,36.51949576,20.99983972,0.008864942,57.20205294,0,0,0,0,0,0,0,303877.6229,84.41045081,101381.2731
e-lowe,east,lowe, 11/26  08:00:00,12,53136.01126,21.32278945,21.00665837,21.16472391,0,112.5914478,21.00665837,0.008452738,54.57591062,0,0,0,0,0,0,0,54382.33497,15.10620416,101381.2731
e-lowe,east,lowe, 11/26  09:00:00,13.25,72576.01538,21.67168514,21.53916163,21.60542339,0,120.1083192,21.53916163,0.008314773,51.9727315,0,0,0,2.949939437,10619.78197,1.958430819,7050.350949,0,0,101381.2731
e-lowe,east,lowe, 11/26  10:00:00,15.25,72576.01538,21.76369754,21.64097569,21.70233662,0,82.3791837,21.64097569,0.008404981,52.20143091,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/26  11:00:00,17.25,53136.01126,21.88580417,21.76806208,21.82693313,0,50.63924472,21.76806208,0.008429559,51.94686499,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/26  12:00:00,17.375,42768.00906,22.00888982,21.91574629,21.96231806,0,50.24050958,21.91574629,0.008465225,51.6632083,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/26  13:00:00,16.375,42768.00906,22.03405042,21.77861593,21.90633318,0,64.65013283,21.77861593,0.008376871,51.54104492,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/26  14:00:00,15.375,42768.00906,22.00256075,21.62046157,21.81151116,0,79.07153101,21.62046157,0.008233873,51.13480464,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/26  15:00:00,15,42768.00906,21.93716636,21.50368119,21.72042377,0,84.03181014,21.50368119,0.008349357,52.19463341,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/26  16:00:00,14.375,42768.00906,21.83021957,21.34753724,21.5888784,0,91.36101136,21.34753724,0.008410375,53.04423498,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/26  17:00:00,13.375,42768.00906,21.58820266,21.05382319,21.32101292,0,94.95586698,21.05382319,0.008434187,54.17305889,0,0,0,0,0,0,0,31274.45775,8.687349376,101381.2731
e-lowe,east,lowe, 11/26  18:00:00,13,42768.00906,21.44381767,20.99935446,21.22158606,0,104.8483892,20.99935446,0.008517963,54.90704194,0,0,0,0,0,0,0,19243.25334,5.345348151,101381.2731
e-lowe,east,lowe, 11/26  19:00:00,12.375,110160.0233,21.39275173,20.99982249,21.19628711,0,106.5774723,20.99982249,0.008600421,55.42973906,0,0,0,0,0,0,0,52012.50285,14.44791746,101381.2731
e-lowe,east,lowe, 11/26  20:00:00,12.625,129600.0275,21.38294871,21.0758806,21.22941465,0,118.6012425,21.0758806,0.008776004,56.2809962,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/26  21:00:00,13,129600.0275,21.44052534,21.28652626,21.3635258,0,115.9387452,21.28652626,0.008834338,55.92365556,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/26  22:00:00,12.375,129600.0275,21.4402512,21.17294161,21.3065964,0,123.0146326,21.17294161,0.008572963,54.63570761,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/26  23:00:00,12,110160.0233,21.31902657,21.0038618,21.16144418,0,93.19999402,21.0038618,0.008411907,54.19730849,0,0,0,0,0,0,0,121798.3671,33.83287975,101381.2731
e-lowe,east,lowe, 11/26  24:00:00,12,53136.01126,21.20366636,20.9998249,21.10174563,0,61.71729684,20.9998249,0.008447206,54.45546117,0,0,0,0,0,0,0,236603.5876,65.72321876,101381.2731
e-lowe,east,lowe, 11/27  01:00:00,12,28512.00604,21.12995156,20.9998202,21.06488588,0,64.66820972,20.9998202,0.008642186,55.66078444,0,0,0,0,0,0,0,225919.3846,62.75538461,101381.2731
e-lowe,east,lowe, 11/27  02:00:00,12,22032.00467,21.07145269,20.99975723,21.03560496,0,57.68684954,20.99975723,0.008576776,55.22496163,0,0,0,0,0,0,0,250868.2943,69.6856373,101381.2731
e-lowe,east,lowe, 11/27  03:00:00,12,14256.00302,21.01917345,20.9997782,21.00947582,0,51.77916606,20.9997782,0.008430611,54.26281576,0,0,0,0,0,0,0,271821.8379,75.50606609,101381.2731
e-lowe,east,lowe, 11/27  04:00:00,12,14256.00302,20.97334184,20.99976678,20.98655431,0,47.16836639,20.99976678,0.008170219,52.55646842,0,0,0,0,0,0,0,288196.9985,80.0547218,101381.2731
e-lowe,east,lowe, 11/27  05:00:00,12,14256.00302,20.93777649,20.99979581,20.96878615,0,44.51140121,20.99979581,0.008155522,52.41084852,0,0,0,0,0,0,0,298037.1321,82.78809226,101381.2731
e-lowe,east,lowe, 11/27  06:00:00,13.25,28512.00604,20.93465889,20.9998202,20.96723955,0,48.33186101,20.9998202,0.008460485,54.25623772,0,0,0,0,0,0,0,206974.8808,57.49302245,101381.2731
e-lowe,east,lowe, 11/27  07:00:00,14.625,57024.01208,21.02379577,21.05449194,21.03914385,0,82.69674702,21.05449194,0.008831027,56.33081641,0,0,0,0,0,0,0,3516.911891,0.97691997,101381.2731
e-lowe,east,lowe, 11/27  08:00:00,15,72576.01538,21.15655245,21.32797858,21.24226552,0,82.57041426,21.32797858,0.009189459,57.62325371,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 11/27  09:00:00,13.125,57024.01208,21.1232631,21.0252901,21.0742766,0,59.44131099,21.0252901,0.009249927,59.14467541,0,0,0,0,0,0,0,173795.7561,48.27659891,101381.2731
e-lowe,east,lowe, 11/27  10:00:00,12,57024.01208,21.12884446,20.9998893,21.06436688,0,45.68428201,20.9998893,0.008618056,55.30019723,0,0,0,0,0,0,0,293990.7322,81.66409227,101381.2731
e-lowe,east,lowe, 11/27  11:00:00,12,36288.00769,21.21798433,20.99989426,21.1089393,0,41.63426545,20.99989426,0.007764215,49.90792859,0,0,0,0,0,0,0,307787.6426,85.49656739,101381.2731
e-lowe,east,lowe, 11/27  12:00:00,12,36288.00769,21.19726607,20.99992534,21.09859571,0,38.07287519,20.99992534,0.007192136,46.27288852,0,0,0,0,0,0,0,320335.0437,88.98195658,101381.2731
e-lowe,east,lowe, 11/27  13:00:00,12.625,36288.00769,21.32601857,20.99994025,21.16297941,0,57.86364924,20.99994025,0.007060556,45.40762285,0,0,0,0,0,0,0,210541.0851,58.48363475,101381.2731
e-lowe,east,lowe, 11/27  14:00:00,13,36288.00769,21.32015755,20.99998659,21.16007207,0,57.17775936,20.99998659,0.007232616,46.5129923,0,0,0,0,0,0,0,189902.4959,52.75069331,101381.2731
e-lowe,east,lowe, 11/27  15:00:00,13,36288.00769,21.28522045,20.99997119,21.14259582,0,51.30007035,20.99997119,0.007317619,47.07080967,0,0,0,0,0,0,0,211078.419,58.63289417,101381.2731
e-lowe,east,lowe, 11/27  16:00:00,13,36288.00769,21.22769379,20.99995956,21.11382667,0,48.81133842,20.99995956,0.007381504,47.47696198,0,0,0,0,0,0,0,220045.6479,61.12379107,101381.2731
e-lowe,east,lowe, 11/27  17:00:00,12.375,36288.00769,21.09006722,20.99994163,21.04500442,0,40.89216339,20.99994163,0.007493816,48.22075977,0,0,0,0,0,0,0,287387.1765,79.82977124,101381.2731
e-lowe,east,lowe, 11/27  18:00:00,12,36288.00769,21.02960245,20.99988854,21.0147455,0,56.49153283,20.99988854,0.007570765,48.72818617,0,0,0,0,0,0,0,254550.4804,70.70846679,101381.2731
e-lowe,east,lowe, 11/27  19:00:00,12,86832.0184,21.01545015,20.99987984,21.00766499,0,56.49939355,20.99987984,0.007595656,48.91680409,0,0,0,0,0,0,0,254524.7667,70.70132409,101381.2731
e-lowe,east,lowe, 11/27  20:00:00,12.25,115344.0244,21.02077581,20.99978428,21.01028004,0,69.7031283,20.99978428,0.007420347,47.8483211,0,0,0,0,0,0,0,190812.1965,53.00338793,101381.2731
e-lowe,east,lowe, 11/27  21:00:00,12.775,129600.0275,21.06146308,20.99949587,21.03047947,0,92.92778192,20.99949587,0.006664348,43.04161027,0,0,0,0,0,0,0,73773.09729,20.49252703,101381.2731
e-lowe,east,lowe, 11/27  22:00:00,13,115344.0244,21.08799307,20.99239388,21.04019347,0,108.259288,20.99239388,0.005807788,37.60018815,0,0,0,0,0,0,0,3391.520093,0.942088915,101381.2731
e-lowe,east,lowe, 11/27  23:00:00,12.375,86832.0184,21.02243951,20.99920459,21.01082205,0,69.1165658,20.99920459,0.005189269,33.62789305,0,0,0,0,0,0,0,182954.5914,50.82071985,101381.2731
e-lowe,east,lowe, 11/27  24:00:00,9.5,42768.00906,20.86960203,20.99983747,20.93471975,0,28.71689555,20.99983747,0.00490764,31.83566623,0,0,0,0,0,0,0,505762.3574,140.4895437,101381.2731
e-lowe,east,lowe, 11/28  01:00:00,8,28512.00604,20.74556795,20.99992402,20.87274599,0,14.89154384,20.99992402,0.004870745,31.60978301,0,0,0,0,0,0,0,648217.4587,180.0604052,101381.2731
e-lowe,east,lowe, 11/28  02:00:00,9.875,22032.00467,20.7081726,20.99994041,20.85405651,0,18.15003049,20.99994041,0.004713045,30.59389626,0.75,0,0,0,0,0,0,520059.7528,144.4610424,101381.2731
e-lowe,east,lowe, 11/28  03:00:00,11,14256.00302,20.6846292,20.99990604,20.84226762,0,19.50732669,20.99990604,0.004246218,27.5841412,1,0,0,0,0,0,0,445120.4892,123.6445803,101381.2731
e-lowe,east,lowe, 11/28  04:00:00,11,14256.00302,20.49329183,21.00007621,20.74668402,21.36657207,4.305666649,21.00007621,0.003930169,25.54376866,1,0,0,0,0,0,0,576532.0759,160.1477989,101381.2731
e-lowe,east,lowe, 11/28  05:00:00,10.375,14256.00302,20.42892158,21.00010061,20.7145111,22.72903776,0,21.00010061,0.003809412,24.77894986,1,0,0,0,0,0,0,635484.9228,176.5235897,101381.2731
e-lowe,east,lowe, 11/28  06:00:00,10,28512.00604,20.48362737,21.00001685,20.74182211,6.87095297,0,21.00001685,0.003820538,24.86023562,1,0,0,0,0,0,0,601758.8068,167.1552241,101381.2731
e-lowe,east,lowe, 11/28  07:00:00,8.125,57024.01208,20.4966994,20.99994372,20.74832156,0,18.21347421,20.99994372,0.003857471,25.11466877,1,0,0,0,0,0,0,627315.5071,174.2543075,101381.2731
e-lowe,east,lowe, 11/28  08:00:00,7,72576.01538,21.0381838,20.9997568,21.0189703,0,96.50550419,20.9997568,0.003738651,24.36988944,0.5,0,0,0,0,0,0,414984.0788,115.2733552,101381.2731
e-lowe,east,lowe, 11/28  09:00:00,8.25,57024.01208,21.20214665,20.99986484,21.10100574,0,71.776523,20.99986484,0.003671936,23.94636842,0,0,0,0,0,0,0,427028.7091,118.6190859,101381.2731
e-lowe,east,lowe, 11/28  10:00:00,10.25,57024.01208,21.15546728,20.99994144,21.07770436,0,49.07336854,20.99994144,0.003582874,23.38294213,0.5,0,0,0,0,0,0,385090.409,106.9695581,101381.2731
e-lowe,east,lowe, 11/28  11:00:00,11.625,36288.00769,21.17697909,20.9999452,21.08846215,0,36.76489213,20.9999452,0.003292744,21.50753652,1,0,0,0,0,0,0,344328.1629,95.64671191,101381.2731
e-lowe,east,lowe, 11/28  12:00:00,12,36288.00769,21.2091621,20.99995765,21.10455988,0,41.21573538,20.99995765,0.003120072,20.37285319,1,0,0,0,0,0,0,305032.4411,84.73123364,101381.2731
e-lowe,east,lowe, 11/28  13:00:00,12,36288.00769,21.218943,20.99995163,21.10944731,0,41.83251091,20.99995163,0.002954717,19.29105786,1,0,0,0,0,0,0,302702.8177,84.08411604,101381.2731
e-lowe,east,lowe, 11/28  14:00:00,12.625,36288.00769,21.23019802,20.99996137,21.1150797,0,44.15473375,20.99996137,0.002932584,19.1353932,1,0,0,0,0,0,0,255954.4313,71.09845313,101381.2731
e-lowe,east,lowe, 11/28  15:00:00,13.625,36288.00769,21.23978464,20.9999776,21.11988112,0,47.01351516,20.9999776,0.003035462,19.7961238,1,0,0,0,0,0,0,184109.2527,51.14145909,101381.2731
e-lowe,east,lowe, 11/28  16:00:00,13.375,36288.00769,21.18918277,20.99996375,21.09457326,0,45.07728277,20.99996375,0.003118712,20.34893307,1,0,0,0,0,0,0,206503.5344,57.3620929,101381.2731
e-lowe,east,lowe, 11/28  17:00:00,13,36288.00769,21.06363156,20.99994182,21.03178669,0,39.69215049,20.99994182,0.003239262,21.13921221,1,0,0,0,0,0,0,249019.3605,69.17204459,101381.2731
e-lowe,east,lowe, 11/28  18:00:00,12.375,36288.00769,21.00561775,20.99989042,21.00275409,0,55.19551442,20.99989042,0.003328475,21.71839068,1,0,0,0,0,0,0,231767.0687,64.3797413,101381.2731
