Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-lowe,east,lowe, 11/28  19:00:00,8.875,86832.0184,20.90294635,20.99991778,20.95143207,0,34.70689145,20.99991778,0.003479822,22.70033892,1,0,0,0,0,0,0,521813.2738,144.9481316,101381.2731
e-lowe,east,lowe, 11/28  20:00:00,7,115344.0244,20.81874135,20.99993986,20.90934061,0,31.92452419,20.99993986,0.003538622,23.09570948,1,0,0,0,0,0,0,646449.3183,179.5692551,101381.2731
e-lowe,east,lowe, 11/28  21:00:00,7,129600.0275,20.80686811,20.99975007,20.90330909,0,48.00796962,20.99975007,0.003046152,19.90480138,1,0,0,0,0,0,0,587627.1006,163.2297502,101381.2731
e-lowe,east,lowe, 11/28  22:00:00,5.75,115344.0244,20.75818099,20.99975697,20.87896898,0,49.80980186,20.99975697,0.002835688,18.54734914,1,0,0,0,0,0,0,658280.8373,182.8557882,101381.2731
e-lowe,east,lowe, 11/28  23:00:00,4.3125,86832.0184,20.61915832,20.99996658,20.80956245,0.157302096,5.210978515,20.99996658,0.002926167,19.143168,1,0,0,0,0,0,0,907945.4724,252.2070757,101381.2731
e-lowe,east,lowe, 11/28  24:00:00,3.2125,42768.00906,20.46953074,21.00009844,20.73481459,30.33740016,0,21.00009844,0.002997507,19.61957372,1,0,0,0,0,0,0,1103163.766,306.4343794,101381.2731
e-lowe,east,lowe, 11/29  01:00:00,2.675,28512.00604,20.3656684,21.00015016,20.68290928,44.95730367,0,21.00015016,0.003083798,20.18891862,1,0,0,0,0,0,0,1188989.437,330.2748435,101381.2731
e-lowe,east,lowe, 11/29  02:00:00,3.7875,22032.00467,20.31016516,21.000199,20.65518208,49.73576659,0,21.000199,0.003069014,20.10481194,1,0,0,0,0,0,0,1137251.933,315.9033147,101381.2731
e-lowe,east,lowe, 11/29  03:00:00,4.4375,14256.00302,20.26332279,21.00023889,20.63178084,54.99858152,0,21.00023889,0.002896382,18.98614073,1,0,0,0,0,0,0,1115686.421,309.9128948,101381.2731
e-lowe,east,lowe, 11/29  04:00:00,4.65,14256.00302,20.22244636,21.00023481,20.61134058,60.38410945,0,21.00023481,0.002758804,18.0883081,1,0,0,0,0,0,0,1121947.952,311.6522088,101381.2731
e-lowe,east,lowe, 11/29  05:00:00,4.9875,14256.00302,20.19304853,21.00023155,20.59664004,63.74254825,0,21.00023155,0.002708041,17.76778773,1,0,0,0,0,0,0,1113226.123,309.2294786,101381.2731
e-lowe,east,lowe, 11/29  06:00:00,5.0375,28512.00604,20.17286012,21.00022614,20.58654313,65.94757137,0,21.00022614,0.002681275,17.59943099,1,0,0,0,0,0,0,1118155.239,310.5986776,101381.2731
e-lowe,east,lowe, 11/29  07:00:00,4,57024.01208,20.19584166,21.00011899,20.59798033,36.61714258,0,21.00011899,0.002633679,17.29898723,1,0,0,0,0,0,0,1076539.694,299.0388039,101381.2731
e-lowe,east,lowe, 11/29  08:00:00,3.9625,72576.01538,20.68817918,20.99990146,20.84404032,0,47.51724648,20.99990146,0.002487356,16.34796824,1,0,0,0,0,0,0,776252.9213,215.6258115,101381.2731
e-lowe,east,lowe, 11/29  09:00:00,6.3625,57024.01208,20.9020583,20.99992984,20.95099407,0,33.73212469,20.99992984,0.002451737,16.1147713,1,0,0,0,0,0,0,678410.7671,188.4474353,101381.2731
e-lowe,east,lowe, 11/29  10:00:00,9.1,57024.01208,20.9076893,20.99997681,20.95383305,0,19.87851109,20.99997681,0.002433517,16.00516343,1,0,0,0,0,0,0,559737.7524,155.482709,101381.2731
e-lowe,east,lowe, 11/29  11:00:00,10.625,36288.00769,20.96500028,20.9999939,20.98249709,0,11.95128139,20.9999939,0.002301195,15.13449634,1,0,0,0,0,0,0,494183.2186,137.2731163,101381.2731
e-lowe,east,lowe, 11/29  12:00:00,11.625,36288.00769,21.04194877,20.99998102,21.0209649,0,21.96093623,20.99998102,0.002137396,14.05567951,1,0,0,0,0,0,0,396402.8833,110.111912,101381.2731
e-lowe,east,lowe, 11/29  13:00:00,12,36288.00769,21.0913963,20.99995976,21.04567803,0,27.66353336,20.99995976,0.002127942,13.98502357,1,0,0,0,0,0,0,353169.9592,98.10276644,101381.2731
e-lowe,east,lowe, 11/29  14:00:00,12,36288.00769,21.13567305,20.99999475,21.0678339,0,32.40430141,20.99999475,0.002501193,16.42222473,1,0,0,0,0,0,0,336650.1605,93.51393346,101381.2731
e-lowe,east,lowe, 11/29  15:00:00,12,36288.00769,21.11989254,20.99999859,21.05994557,0,29.33343617,20.99999859,0.002845008,18.66947356,1,0,0,0,0,0,0,347895.1886,96.63755238,101381.2731
e-lowe,east,lowe, 11/29  16:00:00,12,36288.00769,21.05354265,20.99998167,21.02676216,0,25.9475989,20.99998167,0.00302515,19.84592463,1,0,0,0,0,0,0,360102.6865,100.028524,101381.2731
e-lowe,east,lowe, 11/29  17:00:00,11.375,36288.00769,20.92272397,20.99996078,20.96134238,0,21.49336575,20.99996078,0.003225878,21.16905204,1,0,0,0,0,0,0,414823.7674,115.2288243,101381.2731
e-lowe,east,lowe, 11/29  18:00:00,9.125,36288.00769,20.81694676,20.99993554,20.90844115,0,28.86115976,20.99993554,0.003493292,22.92240718,1,0,0,0,0,0,0,527431.0318,146.5086199,101381.2731
e-lowe,east,lowe, 11/29  19:00:00,6.75,86832.0184,20.71432401,20.99996672,20.85714536,0,13.09445263,20.99996672,0.003713708,24.36015113,1,0,0,0,0,0,0,730896.3495,203.0267637,101381.2731
e-lowe,east,lowe, 11/29  20:00:00,5.375,115344.0244,20.63866772,20.999964,20.81931586,0,12.91168448,20.999964,0.003878463,25.43417403,1,0,0,0,0,0,0,816402.0096,226.778336,101381.2731
e-lowe,east,lowe, 11/29  21:00:00,5,129600.0275,20.61441172,20.99992177,20.80716674,0,26.05065417,20.99992177,0.003980247,26.09749621,1,0,0,0,0,0,0,792256.9346,220.0713707,101381.2731
e-lowe,east,lowe, 11/29  22:00:00,5.625,115344.0244,20.61253132,20.99987211,20.80620171,0,38.86948239,20.99987211,0.004162494,27.28448197,1,0,0,0,0,0,0,708161.0224,196.7113951,101381.2731
e-lowe,east,lowe, 11/29  23:00:00,4.75,86832.0184,20.51618228,20.9999882,20.75808524,4.105844046,1.311508946,20.9999882,0.004532713,29.69347443,1,0,0,0,0,0,0,912619.3608,253.505378,101381.2731
e-lowe,east,lowe, 11/29  24:00:00,4.625,42768.00906,20.41152895,21.00009615,20.70581255,31.94972046,0,21.00009615,0.004723391,30.93304183,1,0,0,0,0,0,0,1025217.456,284.7826266,101381.2731
e-lowe,east,lowe, 11/30  01:00:00,4.375,28512.00604,20.33516855,21.00014427,20.66765641,43.31084094,0,21.00014427,0.004788974,31.35917575,1,0,0,0,0,0,0,1081541.906,300.4283072,101381.2731
e-lowe,east,lowe, 11/30  02:00:00,4,22032.00467,20.26600579,21.00021176,20.63310878,54.65787965,0,21.00021176,0.004766659,31.21402378,1,0,0,0,0,0,0,1145153.454,318.0981817,101381.2731
e-lowe,east,lowe, 11/30  03:00:00,3.375,14256.00302,20.19620947,21.00029134,20.59825041,67.32187774,0,21.00029134,0.004582996,30.01994089,1,0,0,0,0,0,0,1228664.576,341.2957156,101381.2731
e-lowe,east,lowe, 11/30  04:00:00,3,14256.00302,20.1381427,21.00031254,20.56922762,77.50631566,0,21.00031254,0.004382717,28.69971356,1,0,0,0,0,0,0,1288245.434,357.8459538,101381.2731
e-lowe,east,lowe, 11/30  05:00:00,3.625,14256.00302,20.10855014,21.0003153,20.55443272,80.53742486,0,21.0003153,0.004251857,27.83829513,1,0,0,0,0,0,0,1260279.549,350.0776525,101381.2731
e-lowe,east,lowe, 11/30  06:00:00,3.375,28512.00604,20.08621653,21.00032213,20.54326933,83.56426611,0,21.00032213,0.004098092,26.83813545,1,0,0,0,0,0,0,1286366.791,357.3241086,101381.2731
e-lowe,east,lowe, 11/30  07:00:00,2.375,57024.01208,20.10213705,21.00021532,20.55117618,55.8096147,0,21.00021532,0.00389625,25.54012113,1,0,0,0,0,0,0,1247829.196,346.619221,101381.2731
e-lowe,east,lowe, 11/30  08:00:00,2.625,72576.01538,20.47771107,20.99998106,20.73884607,1.890558778,15.34590469,20.99998106,0.003614082,23.71039485,1,0,0,0,0,0,0,983378.1528,273.160598,101381.2731
e-lowe,east,lowe, 11/30  09:00:00,5.5,57024.01208,20.56507566,21.00000978,20.78254272,14.03863063,0.307297279,21.00000978,0.003589614,23.55077477,1,0,0,0,0,0,0,904416.6104,251.2268362,101381.2731
e-lowe,east,lowe, 11/30  10:00:00,8.25,57024.01208,20.70598271,21.00000033,20.85299152,3.109110771,1.686194666,21.00000033,0.00363492,23.86089616,1,0,0,0,0,0,0,690595.2748,191.8320208,101381.2731
e-lowe,east,lowe, 11/30  11:00:00,10.25,36288.00769,20.79440433,21.00001734,20.89721083,3.961335757,0.647191692,21.00001734,0.003563427,23.38858548,1,0,0,0,0,0,0,573756.0641,159.3766845,101381.2731
e-lowe,east,lowe, 11/30  12:00:00,11.625,36288.00769,20.89658426,21.00000158,20.94829292,0,8.923508714,21.00000158,0.003373704,22.12840509,1,0,0,0,0,0,0,444608.8806,123.5024668,101381.2731
e-lowe,east,lowe, 11/30  13:00:00,11.375,36288.00769,20.94158927,20.99998203,20.97078565,0,11.25053897,20.99998203,0.003243922,21.2737065,1,0,0,0,0,0,0,451701.7034,125.4726954,101381.2731
e-lowe,east,lowe, 11/30  14:00:00,11,36288.00769,20.94473304,20.99999107,20.97236205,0,9.199897447,20.99999107,0.003270282,21.43250338,1,0,0,0,0,0,0,482295.7689,133.9710469,101381.2731
e-lowe,east,lowe, 11/30  15:00:00,11,36288.00769,20.93242522,20.99993442,20.96617982,0,6.968765471,20.99993442,0.003577161,23.42326281,1,0,0,0,0,0,0,491398.5795,136.4996054,101381.2731
e-lowe,east,lowe, 11/30  16:00:00,11,36288.00769,20.8940663,20.99997117,20.94701874,0,8.541921485,20.99997117,0.004394271,28.73618218,0.25,0,0,0,0,0,0,486620.2961,135.1723045,101381.2731
e-lowe,east,lowe, 11/30  17:00:00,11,36288.00769,20.77869383,20.999966,20.88932991,0,10.626438,20.999966,0.005049493,32.96617845,0,0,0,0,0,0,0,479497.1695,133.1936582,101381.2731
e-lowe,east,lowe, 11/30  18:00:00,9.125,36288.00769,20.69315122,20.99997611,20.84656367,0,20.75387546,20.99997611,0.005431429,35.42563425,0,0,0,0,0,0,0,559057.3011,155.2936948,101381.2731
e-lowe,east,lowe, 11/30  19:00:00,7.375,86832.0184,20.62397312,20.99998091,20.81197701,0,8.612326479,20.99998091,0.005457175,35.59210735,0,0,0,0,0,0,0,710896.7112,197.4713087,101381.2731
e-lowe,east,lowe, 11/30  20:00:00,6.375,115344.0244,20.57492303,20.99999254,20.78745778,0,10.86850626,20.99999254,0.005381979,35.10581134,0,0,0,0,0,0,0,763942.2098,212.2061694,101381.2731
e-lowe,east,lowe, 11/30  21:00:00,6,129600.0275,20.5684659,20.99991463,20.78419027,0,25.72866202,20.99991463,0.005077278,33.13449657,1,0,0,0,0,0,0,732959.3891,203.5998303,101381.2731
e-lowe,east,lowe, 11/30  22:00:00,6,115344.0244,20.56847513,20.99986197,20.78416855,0,36.61837976,20.99986197,0.004749397,30.99216777,1,0,0,0,0,0,0,693012.1582,192.5033773,101381.2731
e-lowe,east,lowe, 11/30  23:00:00,6,86832.0184,20.50362244,20.99999706,20.75180975,0.217395645,1.302316099,20.99999706,0.00444422,29.02156029,1,0,0,0,0,0,0,820435.7379,227.8988161,101381.2731
e-lowe,east,lowe, 11/30  24:00:00,6,42768.00906,20.4183036,21.0000977,20.70920065,25.56634656,0,21.0000977,0.004336796,28.31792276,1,0,0,0,0,0,0,916371.2659,254.5475739,101381.2731
e-lowe,east,lowe, 12/01  01:00:00,6,28512.00604,20.35533677,20.9999933,20.67766504,34.74448168,0,20.9999933,0.004671867,30.38207752,1,0,0,0,0,0,0,951536.8735,264.3157982,101381.2731
e-lowe,east,lowe, 12/01  02:00:00,6,22032.00467,20.31078287,20.99997223,20.65537755,41.02513063,0,20.99997223,0.005623151,36.44827919,1,0,0,0,0,0,0,975800.4766,271.055688,101381.2731
e-lowe,east,lowe, 12/01  03:00:00,6,14256.00302,20.27295367,21.00007052,20.6365121,46.61472711,0,21.00007052,0.00622166,40.28954252,0,0,0,0,0,0,0,996108.9752,276.6969376,101381.2731
e-lowe,east,lowe, 12/01  04:00:00,6,14256.00302,20.24214083,21.00013954,20.62114018,51.15939407,0,21.00013954,0.006462162,41.83087065,0,0,0,0,0,0,0,1012416.949,281.2269303,101381.2731
e-lowe,east,lowe, 12/01  05:00:00,5.375,14256.00302,20.20736,21.00025018,20.60380509,57.61188306,0,21.00025018,0.006404109,41.45857113,0.25,0,0,0,0,0,0,1073401.279,298.167022,101381.2731
e-lowe,east,lowe, 12/01  06:00:00,5,28512.00604,20.18102942,21.00028369,20.59065656,62.15166486,0,21.00028369,0.006077719,39.36599168,1,0,0,0,0,0,0,1112447.26,309.0131279,101381.2731
e-lowe,east,lowe, 12/01  07:00:00,4.375,57024.01208,20.20421205,21.00012548,20.60216876,32.66126572,0,21.00012548,0.005857677,37.95444313,1,0,0,0,0,0,0,1045109.745,290.3082624,101381.2731
e-lowe,east,lowe, 12/01  08:00:00,4.625,72576.01538,20.45418564,20.99997575,20.72708069,0,15.33785815,20.99997575,0.005629014,36.48644223,0.25,0,0,0,0,0,0,856949.2139,238.0414483,101381.2731
e-lowe,east,lowe, 12/01  09:00:00,6.25,57024.01208,20.52612078,20.99999587,20.76305832,15.59570193,0,20.99999587,0.005607668,36.34926249,0,0,0,0,0,0,0,868447.4092,241.2353915,101381.2731
e-lowe,east,lowe, 12/01  10:00:00,9.5,57024.01208,20.67504371,20.99997607,20.83750989,5.036917037,4.780209066,20.99997607,0.005917135,38.33636845,0,0,0,0,0,0,0,612649.1356,170.1803155,101381.2731
e-lowe,east,lowe, 12/01  11:00:00,11.625,36288.00769,20.84807544,20.99997372,20.92402458,0,6.605791476,20.99997372,0.006256893,40.4904702,0,0,0,0,0,0,0,456603.625,126.8343403,101381.2731
e-lowe,east,lowe, 12/01  12:00:00,12.625,36288.00769,20.95105862,20.99998883,20.97552372,0,16.97720842,20.99998883,0.00658662,42.58630616,0,0,0,0,0,0,0,357417.9082,99.28275228,101381.2731
e-lowe,east,lowe, 12/01  13:00:00,13.625,36288.00769,20.99804929,20.99997822,20.99901375,0,22.81546224,20.99997822,0.006845356,44.21346705,0,0,0,0,0,0,0,274570.229,76.26950807,101381.2731
e-lowe,east,lowe, 12/01  14:00:00,14.625,36288.00769,21.09273337,20.99999445,21.04636391,0,34.58080323,20.99999445,0.007122449,45.93749787,0,0,0,0,0,0,0,170222.4368,47.28401022,101381.2731
e-lowe,east,lowe, 12/01  15:00:00,15,36288.00769,21.10364097,20.99997815,21.05180956,0,35.49421414,20.99997815,0.007225718,46.6076248,0,0,0,0,0,0,0,143633.957,39.8983214,101381.2731
e-lowe,east,lowe, 12/01  16:00:00,13.75,36288.00769,21.03657579,20.99997142,21.01827361,0,29.79621398,20.99997142,0.007308471,47.18192922,0,0,0,0,0,0,0,241849.8675,67.18051876,101381.2731
e-lowe,east,lowe, 12/01  17:00:00,12.375,36288.00769,20.90681654,20.99995809,20.95338732,0,24.70533383,20.99995809,0.007449089,48.0968026,0,0,0,0,0,0,0,345620.7991,96.00577753,101381.2731
e-lowe,east,lowe, 12/01  18:00:00,11.375,36288.00769,20.84380202,20.99990317,20.9218526,0,40.25804158,20.99990317,0.007451935,48.11512144,0,0,0,0,0,0,0,351491.8537,97.63662602,101381.2731
e-lowe,east,lowe, 12/01  19:00:00,9.75,86832.0184,20.78855611,20.99989804,20.89422707,0,31.76153572,20.99989804,0.007176188,46.35493327,0,0,0,0,0,0,0,482393.6315,133.998231,101381.2731
e-lowe,east,lowe, 12/01  20:00:00,8.375,115344.0244,20.734696,20.99987238,20.86728419,0,33.8172393,20.99987238,0.00685313,44.29096814,0,0,0,0,0,0,0,559697.5195,155.4715332,101381.2731
e-lowe,east,lowe, 12/01  21:00:00,8,129600.0275,20.72877708,20.99979686,20.86428697,0,48.69123838,20.99979686,0.006672846,43.13844776,0,0,0,0,0,0,0,529540.188,147.0944967,101381.2731
e-lowe,east,lowe, 12/01  22:00:00,8,115344.0244,20.73529026,20.99979025,20.86754025,0,60.54940232,20.99979025,0.006785104,43.85634507,0,0,0,0,0,0,0,487081.4086,135.3003913,101381.2731
e-lowe,east,lowe, 12/01  23:00:00,7.375,86832.0184,20.64798718,20.99991422,20.8239507,0,21.63019236,20.99991422,0.00682335,44.10054362,0,0,0,0,0,0,0,665514.52,184.8651444,101381.2731
e-lowe,east,lowe, 12/01  24:00:00,6.375,42768.00906,20.53018477,21.00006363,20.7651242,10.1297498,0,21.00006363,0.006622551,42.78963444,0,0,0,0,0,0,0,841100.7849,233.6391069,101381.2731
e-lowe,east,lowe, 12/02  01:00:00,6,33696.00714,20.45388951,21.00010097,20.72699524,20.7230743,0,21.00010097,0.006377764,41.23399365,0,0,0,0,0,0,0,902193.9331,250.6094258,101381.2731
e-lowe,east,lowe, 12/02  02:00:00,5.375,33696.00714,20.37678143,21.00015994,20.68847069,33.7167082,0,21.00015994,0.006199204,40.10574054,0,0,0,0,0,0,0,987219.4338,274.2276205,101381.2731
e-lowe,east,lowe, 12/02  03:00:00,4.375,14256.00302,20.28545829,21.0002152,20.64283674,50.79440503,0,21.0002152,0.005992505,38.75725142,0.75,0,0,0,0,0,0,1110341.577,308.4282159,101381.2731
e-lowe,east,lowe, 12/02  04:00:00,5.25,14256.00302,20.25106266,21.00017166,20.62561716,53.28554956,0,21.00017166,0.00597334,38.6201782,1,0,0,0,0,0,0,1065588.395,295.9967763,101381.2731
e-lowe,east,lowe, 12/02  05:00:00,4.75,14256.00302,20.21436059,21.00020544,20.60728301,59.07262783,0,21.00020544,0.006040351,39.04919112,1,0,0,0,0,0,0,1117176.248,310.3267356,101381.2731
e-lowe,east,lowe, 12/02  06:00:00,4,14256.00302,20.16905992,21.00029111,20.58467552,67.62107209,0,21.00029111,0.005872701,37.97527381,1,0,0,0,0,0,0,1193630.552,331.5640422,101381.2731
e-lowe,east,lowe, 12/02  07:00:00,4,53136.01126,20.14852931,21.00028739,20.57440835,74.08303127,0,21.00028739,0.00558271,36.1389653,1,0,0,0,0,0,0,1216639.757,337.955488,101381.2731
e-lowe,east,lowe, 12/02  08:00:00,5.25,53136.01126,20.6681619,20.99995127,20.83405659,1.627907751,28.78756022,20.99995127,0.005403354,35.00181742,0.25,0,0,0,0,0,0,775482.1429,215.4117064,101381.2731
e-lowe,east,lowe, 12/02  09:00:00,7.25,72576.01538,20.99633962,20.9998554,20.99809751,0,97.97553675,20.9998554,0.005564583,36.05953163,0,0,0,0,0,0,0,397656.4856,110.4601349,101381.2731
e-lowe,east,lowe, 12/02  10:00:00,9.875,72576.01538,21.01855934,20.99996667,21.009263,0,59.8397783,20.99996667,0.005951253,38.55532067,0,0,0,0,0,0,0,373002.9569,103.6119325,101381.2731
e-lowe,east,lowe, 12/02  11:00:00,12.875,53136.01126,21.09329885,20.9999797,21.04663927,0,41.1419978,20.9999797,0.006332666,40.97582033,0,0,0,0,0,0,0,254693.7865,70.74827403,101381.2731
e-lowe,east,lowe, 12/02  12:00:00,15.25,42768.00906,21.20440411,21.0064167,21.1054104,0,56.56272246,21.0064167,0.006682126,43.15317582,0,0,0,0,0,0,0,52740.36396,14.6501011,101381.2731
e-lowe,east,lowe, 12/02  13:00:00,17.875,42768.00906,21.36748374,21.37749438,21.37248906,0,34.93449499,21.37749438,0.006925297,43.65380863,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/02  14:00:00,18.375,42768.00906,21.54732608,21.71539626,21.63136117,0,29.61405708,21.71539626,0.00721555,44.5187182,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/02  15:00:00,18.625,42768.00906,21.63730186,21.79158718,21.71444452,0,27.39788454,21.79158718,0.007363389,45.18068635,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/02  16:00:00,17.125,42768.00906,21.64423188,21.62330236,21.63376712,0,47.29170963,21.62330236,0.007615717,47.18931232,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/02  17:00:00,14.75,42768.00906,21.40605265,21.07588787,21.24097026,0,69.01451386,21.07588787,0.008106312,51.92396967,0,0,0,0,0,0,0,38445.03634,10.67917676,101381.2731
e-lowe,east,lowe, 12/02  18:00:00,12.125,42768.00906,21.21687142,20.99997587,21.10842364,0,71.21433873,20.99997587,0.00817658,52.62864608,0,0,0,0,0,0,0,194156.1989,53.93227747,101381.2731
e-lowe,east,lowe, 12/02  19:00:00,9.75,110160.0233,21.1103543,20.99979648,21.05507539,0,60.55693189,20.99979648,0.007652654,49.327798,0,0,0,0,0,0,0,379076.3143,105.2989762,101381.2731
e-lowe,east,lowe, 12/02  20:00:00,9,129600.0275,21.05379928,20.99965482,21.02672705,0,76.11145078,20.99965482,0.007117782,45.93712189,0,0,0,0,0,0,0,368882.4629,102.4673508,101381.2731
e-lowe,east,lowe, 12/02  21:00:00,8.375,129600.0275,21.02289895,20.99958466,21.01124181,0,87.24455702,20.99958466,0.006810996,43.95176945,0,0,0,0,0,0,0,367333.5281,102.0370911,101381.2731
e-lowe,east,lowe, 12/02  22:00:00,8.625,129600.0275,21.00065074,20.99969886,21.0001748,0,76.55701607,20.99969886,0.006613434,42.67404783,0,0,0,0,0,0,0,390227.7089,108.3965858,101381.2731
e-lowe,east,lowe, 12/02  23:00:00,8.375,110160.0233,20.91031924,20.99988388,20.95510156,0,31.48178135,20.99988388,0.006489465,41.88193107,0,0,0,0,0,0,0,567868.9388,157.7413719,101381.2731
e-lowe,east,lowe, 12/02  24:00:00,8.625,53136.01126,20.80741621,20.99996906,20.90369263,0,7.845633752,20.99996906,0.006447451,41.61334841,0,0,0,0,0,0,0,637402.7527,177.0563202,101381.2731
e-lowe,east,lowe, 12/03  01:00:00,7.75,33696.00714,20.71567151,20.99996254,20.85781703,0,11.87148742,20.99996254,0.006424915,41.46939105,0,0,0,0,0,0,0,676793.5292,187.9982025,101381.2731
e-lowe,east,lowe, 12/03  02:00:00,7,33696.00714,20.62239801,21.00001642,20.81120722,0.82789292,1.392653789,21.00001642,0.006245762,40.32436584,0,0,0,0,0,0,0,763348.1673,212.0411576,101381.2731
e-lowe,east,lowe, 12/03  03:00:00,6.375,14256.00302,20.53215636,21.00008048,20.76611842,11.98010783,0,21.00008048,0.00594854,38.42341824,0,0,0,0,0,0,0,846568.2223,235.1578395,101381.2731
e-lowe,east,lowe, 12/03  04:00:00,6.625,14256.00302,20.47121399,21.00009402,20.73565401,18.81868179,0,21.00009402,0.005693748,36.79259585,0,0,0,0,0,0,0,855529.3756,237.6470488,101381.2731
e-lowe,east,lowe, 12/03  05:00:00,7,14256.00302,20.43153968,21.00009158,20.71581563,22.42725843,0,21.00009158,0.005594072,36.15425877,0.75,0,0,0,0,0,0,845333.635,234.8148986,101381.2731
e-lowe,east,lowe, 12/03  06:00:00,7.625,14256.00302,20.41367633,21.00008464,20.70688049,22.08122267,0,21.00008464,0.005558763,35.92809691,1,0,0,0,0,0,0,805433.5273,223.7315354,101381.2731
e-lowe,east,lowe, 12/03  07:00:00,6.75,53136.01126,20.39137008,21.00010199,20.69573603,29.39699464,0,21.00010199,0.005472835,35.39935984,1,0,0,0,0,0,0,885862.042,246.0727894,101381.2731
e-lowe,east,lowe, 12/03  08:00:00,6.625,53136.01126,20.8687901,20.9998609,20.9343255,0,54.18658222,20.9998609,0.00530873,34.38138207,0,0,0,0,0,0,0,592853.7461,164.6815961,101381.2731
e-lowe,east,lowe, 12/03  09:00:00,10.125,72576.01538,21.22749717,21.01639676,21.12194697,0,127.2567229,21.01639676,0.005408323,35.01883662,0,0,0,0,0,0,0,115998.9645,32.22193459,101381.2731
e-lowe,east,lowe, 12/03  10:00:00,13.25,72576.01538,21.27727088,21.00971082,21.14349085,0,97.47106931,21.00971082,0.005902476,38.21897975,0,0,0,0,0,0,0,28381.26118,7.883683661,101381.2731
e-lowe,east,lowe, 12/03  11:00:00,15.25,53136.01126,21.36069381,21.05083848,21.20576615,0,70.42604461,21.05083848,0.006254653,40.37404298,0,0,0,0,0,0,0,6761.737991,1.878260553,101381.2731
e-lowe,east,lowe, 12/03  12:00:00,16.625,42768.00906,21.53950907,21.36315308,21.45133107,0,54.85143529,21.36315308,0.006464644,40.89748827,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/03  13:00:00,16.375,42768.00906,21.67007415,21.47190125,21.5709877,0,59.56047137,21.47190125,0.00672049,42.20336162,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/03  14:00:00,16.625,42768.00906,21.71519285,21.51292536,21.6140591,0,56.82292189,21.51292536,0.006934034,43.41839998,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/03  15:00:00,16.375,42768.00906,21.73260576,21.51839904,21.6255024,0,60.06023407,21.51839904,0.007308436,45.69578719,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/03  16:00:00,16.625,42768.00906,21.702636,21.49528071,21.59895836,0,56.3047924,21.49528071,0.007593174,47.50183541,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/03  17:00:00,15.125,42768.00906,21.54051538,21.21582933,21.37817236,0,71.47186783,21.21582933,0.007507497,47.78519069,0,0,0,0,0,0,0,11917.90691,3.310529698,101381.2731
e-lowe,east,lowe, 12/03  18:00:00,12.125,42768.00906,21.32349118,21.0005229,21.16200704,0,85.07983191,21.0005229,0.007436644,47.96823267,0,0,0,0,0,0,0,143432.1073,39.84225204,101381.2731
e-lowe,east,lowe, 12/03  19:00:00,11,110160.0233,21.24311755,20.99980147,21.12145951,0,81.55133346,20.99980147,0.007265088,46.90545754,0,0,0,0,0,0,0,226013.3865,62.78149626,101381.2731
e-lowe,east,lowe, 12/03  20:00:00,9.125,129600.0275,21.17458697,20.99972147,21.08715422,0,92.65340627,20.99972147,0.007230261,46.70082041,0,0,0,0,0,0,0,302112.6099,83.92016943,101381.2731
e-lowe,east,lowe, 12/03  21:00:00,8,129600.0275,21.12745894,20.99958475,21.06352185,0,100.3265193,20.99958475,0.007113026,45.95252688,0,0,0,0,0,0,0,344073.8495,95.57606931,101381.2731
e-lowe,east,lowe, 12/03  22:00:00,7.375,129600.0275,21.0776834,20.99967761,21.03868051,0,83.35339191,20.99967761,0.006895266,44.5881852,0,0,0,0,0,0,0,443512.5819,123.1979394,101381.2731
e-lowe,east,lowe, 12/03  23:00:00,7,110160.0233,20.96647856,20.99986639,20.98317247,0,33.98224898,20.99986639,0.006601841,42.72624691,0,0,0,0,0,0,0,644081.6728,178.9115758,101381.2731
e-lowe,east,lowe, 12/03  24:00:00,6.375,53136.01126,20.82089935,20.99999643,20.91044789,2.149985277,2.278194621,20.99999643,0.006480937,41.95153244,0,0,0,0,0,0,0,804628.1459,223.5078183,101381.2731
e-lowe,east,lowe, 12/04  01:00:00,6,28512.00604,20.71089922,21.00000171,20.85545046,0,3.916655681,21.00000171,0.006436556,41.66717731,0,0,0,0,0,0,0,813814.4798,226.0595777,101381.2731
e-lowe,east,lowe, 12/04  02:00:00,6,22032.00467,20.62602045,20.99999848,20.81300946,3.084353484,0.053107466,20.99999848,0.006381913,41.31704661,0,0,0,0,0,0,0,838983.4797,233.0509666,101381.2731
e-lowe,east,lowe, 12/04  03:00:00,4.75,14256.00302,20.5233889,21.00010234,20.76174562,17.70880986,0,21.00010234,0.006359009,41.16995209,0,0,0,0,0,0,0,968604.9547,269.0569319,101381.2731
e-lowe,east,lowe, 12/04  04:00:00,4.625,14256.00302,20.45207473,21.00013767,20.7261062,26.2039601,0,21.00013767,0.006067976,39.27969105,0,0,0,0,0,0,0,1006391.451,279.5531809,101381.2731
e-lowe,east,lowe, 12/04  05:00:00,5.625,14256.00302,20.41212667,21.00009722,20.70611194,28.56590406,0,21.00009722,0.005992221,38.77962367,0,0,0,0,0,0,0,953405.9705,264.8349918,101381.2731
e-lowe,east,lowe, 12/04  06:00:00,6,28512.00604,20.3758692,21.00012363,20.68799642,32.30674394,0,21.00012363,0.006042799,39.10373821,0,0,0,0,0,0,0,943496.8297,262.0824527,101381.2731
e-lowe,east,lowe, 12/04  07:00:00,6,57024.01208,20.4063589,21.0000119,20.7031854,0.403347856,0.759024845,21.0000119,0.005867105,38.00103234,0,0,0,0,0,0,0,825767.103,229.3797508,101381.2731
e-lowe,east,lowe, 12/04  08:00:00,6.625,72576.01538,20.80472752,20.99985187,20.9022897,0,65.47582093,20.99985187,0.005770712,37.39678526,0,0,0,0,0,0,0,553422.3274,153.7284243,101381.2731
e-lowe,east,lowe, 12/04  09:00:00,8.875,57024.01208,20.95068546,20.99994879,20.97531712,0,38.86448702,20.99994879,0.006050079,39.23821241,0,0,0,0,0,0,0,510575.4884,141.8265245,101381.2731
e-lowe,east,lowe, 12/04  10:00:00,11.875,57024.01208,21.08129047,20.99997819,21.04063433,0,45.40563917,20.99997819,0.00638506,41.41888678,0,0,0,0,0,0,0,301442.8984,83.73413845,101381.2731
e-lowe,east,lowe, 12/04  11:00:00,13,36288.00769,21.17813443,20.99999688,21.08906565,0,42.09082921,20.99999688,0.006745098,43.70208727,0,0,0,0,0,0,0,243968.1244,67.76892344,101381.2731
e-lowe,east,lowe, 12/04  12:00:00,14.875,36288.00769,21.30536111,21.00799739,21.15667925,0,59.12564915,21.00799739,0.007090928,45.8496155,0,0,0,0,0,0,0,67311.19774,18.69755493,101381.2731
e-lowe,east,lowe, 12/04  13:00:00,17.875,36288.00769,21.40506079,21.33232629,21.36869354,0,33.8516195,21.33232629,0.007323424,46.35374136,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/04  14:00:00,19,36288.00769,21.61642134,21.76975752,21.69308943,0,20.71315961,21.76975752,0.007440147,45.82716123,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/04  15:00:00,18.375,36288.00769,21.72427321,21.78475877,21.75451599,0,30.22216655,21.78475877,0.007221846,44.45621191,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/04  16:00:00,17.375,36288.00769,21.67180414,21.59816992,21.63498703,0,43.81609236,21.59816992,0.007408939,46.12019297,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/04  17:00:00,16.375,36288.00769,21.54019218,21.40319527,21.47169372,0,57.91022899,21.40319527,0.00777231,48.96505461,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/04  18:00:00,14.75,36288.00769,21.45177746,21.26552612,21.35865179,0,83.72886967,21.26552612,0.008001543,50.83542398,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/04  19:00:00,13.375,86832.0184,21.35741042,21.03168492,21.19454767,0,99.27307167,21.03168492,0.007973869,51.3923108,0,0,0,0,0,0,0,15124.19768,4.201166023,101381.2731
e-lowe,east,lowe, 12/04  20:00:00,13,115344.0244,21.2987888,20.99430943,21.14654912,0,107.2873371,20.99430943,0.007744429,50.04715083,0,0,0,0,0,0,0,9167.180589,2.546439052,101381.2731
e-lowe,east,lowe, 12/04  21:00:00,11.75,129600.0275,21.26200889,21.00124889,21.13162889,0,114.7952007,21.00124889,0.007501285,48.47381669,0,0,0,0,0,0,0,60032.78122,16.67577256,101381.2731
e-lowe,east,lowe, 12/04  22:00:00,11.625,115344.0244,21.23884605,20.99959809,21.11922207,0,122.1021125,20.99959809,0.007407378,47.90859226,0,0,0,0,0,0,0,41310.22226,11.47506174,101381.2731
e-lowe,east,lowe, 12/04  23:00:00,11.375,86832.0184,21.15909956,20.9996985,21.07939903,0,82.88527226,20.9996985,0.007412257,47.95725122,0,0,0,0,0,0,0,197925.6391,54.97934418,101381.2731
e-lowe,east,lowe, 12/04  24:00:00,11,42768.00906,21.05446942,20.99979532,21.02713237,0,53.03944798,20.99979532,0.007456868,48.24217916,0,0,0,0,0,0,0,328610.1914,91.28060873,101381.2731
e-lowe,east,lowe, 12/05  01:00:00,11,28512.00604,20.9780051,20.99981924,20.98891217,0,43.94649711,20.99981924,0.007382646,47.76752803,0,0,0,0,0,0,0,361012.8249,100.2813402,101381.2731
e-lowe,east,lowe, 12/05  02:00:00,11,22032.00467,20.91654803,20.99981217,20.9581801,0,37.77663403,20.99981217,0.007160566,46.31848871,0,0,0,0,0,0,0,382993.2336,106.3870093,101381.2731
e-lowe,east,lowe, 12/05  03:00:00,10.375,14256.00302,20.84983135,20.99984425,20.9248378,0,30.81706166,20.99984425,0.0070715,45.73174656,0,0,0,0,0,0,0,446826.1211,124.118367,101381.2731
e-lowe,east,lowe, 12/05  04:00:00,10,14256.00302,20.78850549,20.99987531,20.8941904,0,26.29012266,20.99987531,0.006974008,45.10812799,0,0,0,0,0,0,0,486053.8723,135.0149645,101381.2731
e-lowe,east,lowe, 12/05  05:00:00,9.375,14256.00302,20.71788704,20.99990438,20.85889571,0,18.48387487,20.99990438,0.006754596,43.67723674,0,0,0,0,0,0,0,552641.67,153.511575,101381.2731
e-lowe,east,lowe, 12/05  06:00:00,9,28512.00604,20.66212761,20.99995537,20.83104149,0,12.60904935,20.99995537,0.00657891,42.53707516,0,0,0,0,0,0,0,596701.8843,165.7505234,101381.2731
e-lowe,east,lowe, 12/05  07:00:00,9.625,57024.01208,20.70809018,20.99979471,20.85394244,0,48.24125066,20.99979471,0.006300074,40.75267944,0,0,0,0,0,0,0,429624.9157,119.3402544,101381.2731
e-lowe,east,lowe, 12/05  08:00:00,10,72576.01538,20.96994468,20.99974247,20.98484358,0,86.38918212,20.99974247,0.006099563,39.49277648,0,0,0,0,0,0,0,269337.5788,74.81599411,101381.2731
e-lowe,east,lowe, 12/05  09:00:00,11.25,57024.01208,21.15095654,20.99990557,21.07543105,0,65.10395901,20.99990557,0.006180139,40.02379287,0,0,0,0,0,0,0,268830.109,74.67503027,101381.2731
e-lowe,east,lowe, 12/05  10:00:00,13.875,57024.01208,21.28904421,21.00842154,21.14873288,0,72.43697119,21.00842154,0.006331846,41.00023066,0,0,0,0,0,0,0,80874.23303,22.46506473,101381.2731
e-lowe,east,lowe, 12/05  11:00:00,16.25,36288.00769,21.40813076,21.12985567,21.26899321,0,56.94797948,21.12985567,0.006446639,41.43980962,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/05  12:00:00,17.625,36288.00769,21.59224356,21.47700654,21.53462505,0,39.68526419,21.47700654,0.006745606,42.39987244,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/05  13:00:00,19.875,36288.00769,21.82147791,22.00602553,21.91375172,0.816202229,12.31391595,22.00602553,0.00693943,42.18661816,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/05  14:00:00,22.25,36288.00769,22.11658841,22.59279492,22.35469167,20.14571385,0,22.59279492,0.006653503,39.02994259,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/05  15:00:00,21.75,36288.00769,22.31760253,22.756968,22.53728527,11.21243914,0.105685488,22.756968,0.006709032,38.95932292,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/05  16:00:00,20.375,36288.00769,22.34271674,22.65574342,22.49923008,0,10.7584728,22.65574342,0.007014586,40.96359819,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/05  17:00:00,18.125,36288.00769,22.21658162,22.32625733,22.27141947,0,42.06530547,22.32625733,0.007192105,42.81893629,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/05  18:00:00,15.75,36288.00769,22.07706171,21.94249954,22.00978063,0,77.60522201,21.94249954,0.007361421,44.854505,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/05  19:00:00,14.375,86832.0184,21.96181513,21.66024225,21.81102869,0,96.44319823,21.66024225,0.007092935,44.00221491,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/05  20:00:00,12.75,115344.0244,21.83909225,21.43341616,21.6362542,0,120.2779953,21.43341616,0.006716036,42.27340806,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/05  21:00:00,11.375,129600.0275,21.71808326,21.25585159,21.48696742,0,141.5547945,21.25585159,0.006562206,41.79412268,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/05  22:00:00,10.375,115344.0244,21.59958452,21.10200258,21.35079355,0,155.8425302,21.10200258,0.006365619,40.95319888,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/05  23:00:00,10,86832.0184,21.42955589,21.00042681,21.21499135,0,115.0341953,21.00042681,0.005983749,38.7627054,0,0,0,0,0,0,0,165210.3055,45.89175153,101381.2731
e-lowe,east,lowe, 12/05  24:00:00,9.375,42768.00906,21.26938185,20.99967801,21.13452993,0,74.47324404,20.99967801,0.00570474,36.9507828,0,0,0,0,0,0,0,349846.4175,97.17956041,101381.2731
e-lowe,east,lowe, 12/06  01:00:00,9.625,28512.00604,21.16355262,20.99976154,21.08165708,0,60.21487772,20.99976154,0.005584717,36.16662,0,0,0,0,0,0,0,385641.4003,107.1226112,101381.2731
e-lowe,east,lowe, 12/06  02:00:00,10,22032.00467,21.09489363,20.99979286,21.04734324,0,53.23488981,20.99979286,0.005547231,35.92593356,0,0,0,0,0,0,0,387552.2221,107.653395,101381.2731
e-lowe,east,lowe, 12/06  03:00:00,10,14256.00302,21.02879947,20.99981923,21.01430935,0,45.8331359,20.99981923,0.005590398,36.22538565,0,0,0,0,0,0,0,414388.7483,115.1079856,101381.2731
e-lowe,east,lowe, 12/06  04:00:00,10.625,14256.00302,20.9778191,20.9998447,20.9888319,0,41.81097862,20.9998447,0.005730825,37.14067863,0,0,0,0,0,0,0,390337.2282,108.4270078,101381.2731
e-lowe,east,lowe, 12/06  05:00:00,11,14256.00302,20.93899566,20.99983797,20.96941682,0,39.67694149,20.99983797,0.005803152,37.62835406,0,0,0,0,0,0,0,374819.4249,104.1165069,101381.2731
e-lowe,east,lowe, 12/06  06:00:00,11.625,28512.00604,20.91944537,20.99982292,20.95963414,0,40.85637921,20.99982292,0.005829167,37.80948647,0,0,0,0,0,0,0,331894.1824,92.19282846,101381.2731
e-lowe,east,lowe, 12/06  07:00:00,12,57024.01208,20.96456309,20.99971126,20.98213717,0,75.03827598,20.99971126,0.005767239,37.41174449,0,0,0,0,0,0,0,185699.8293,51.58328591,101381.2731
e-lowe,east,lowe, 12/06  08:00:00,14.5,72576.01538,21.15637476,21.20944774,21.18291125,0,86.52963693,21.20944774,0.005556209,35.58090873,0,0,0,0,0,0,0,10144.76414,2.817990039,101381.2731
e-lowe,east,lowe, 12/06  09:00:00,16.625,57024.01208,21.25284233,21.32690897,21.28987565,0,53.08477862,21.32690897,0.005340029,33.96199679,0,0,0,1.050632609,3782.277392,1.033283309,3719.819913,0,0,101381.2731
e-lowe,east,lowe, 12/06  10:00:00,17,57024.01208,21.38611551,21.36829111,21.37720331,0,47.28090856,21.36829111,0.005517493,35.00364453,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/06  11:00:00,17,36288.00769,21.52000333,21.35421544,21.43710938,0,46.70028422,21.35421544,0.006279304,39.82383612,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/06  12:00:00,17,36288.00769,21.49699446,21.3212646,21.40912953,0,46.2035466,21.3212646,0.0069633,44.20362881,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/06  13:00:00,16.375,36288.00769,21.49977774,21.24122987,21.37050381,0,55.26611291,21.24122987,0.006898995,44.01490009,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/06  14:00:00,16,36288.00769,21.51266396,21.19294685,21.3528054,0,61.42153798,21.19294685,0.006936366,44.35473355,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/06  15:00:00,16,36288.00769,21.47795708,21.16061119,21.31928414,0,60.84253752,21.16061119,0.007435348,47.61488121,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/06  16:00:00,15.375,36288.00769,21.43029048,21.08887731,21.25958389,0,70.00135376,21.08887731,0.008098806,52.0571069,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/06  17:00:00,14.375,36288.00769,21.29182722,20.99714405,21.14448564,0,71.8122495,20.99714405,0.008082275,52.24486865,0,0,0,0,0,0,0,51939.67694,14.42768804,101381.2731
e-lowe,east,lowe, 12/06  18:00:00,14,36288.00769,21.24526122,20.99200693,21.11863408,0,89.81329926,20.99200693,0.008179846,52.85123919,0,0,0,0,0,0,0,10402.08715,2.889468653,101381.2731
e-lowe,east,lowe, 12/06  19:00:00,13.375,86832.0184,21.21786649,20.99977441,21.10882045,0,85.51796508,20.99977441,0.008320301,53.70142145,0,0,0,0,0,0,0,65267.82431,18.1299512,101381.2731
e-lowe,east,lowe, 12/06  20:00:00,13,115344.0244,21.20437637,20.99976787,21.10207212,0,94.74381133,20.99976787,0.008365296,53.98794826,0,0,0,0,0,0,0,55468.37787,15.40788274,101381.2731
e-lowe,east,lowe, 12/06  21:00:00,13,129600.0275,21.22661936,21.02898228,21.12780082,0,110.8724477,21.02898228,0.008633941,55.56351546,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/06  22:00:00,13,115344.0244,21.24963446,21.11676885,21.18320165,0,112.6795382,21.11676885,0.008800785,56.29685222,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/06  23:00:00,12.375,86832.0184,21.17334254,21.00568956,21.08951605,0,87.95392891,21.00568956,0.008924535,57.46846678,0,0,0,0,0,0,0,117430.9858,32.61971829,101381.2731
e-lowe,east,lowe, 12/06  24:00:00,12,42768.00906,21.06637086,20.99978226,21.03307656,0,57.69135803,20.99978226,0.008988173,57.89335144,0,0,0,0,0,0,0,251360.3255,69.82231264,101381.2731
e-lowe,east,lowe, 12/07  01:00:00,11.375,28512.00604,20.98622764,20.99980582,20.99301673,0,46.84410562,20.99980582,0.008909501,57.39364886,0,0,0,0,0,0,0,328970.879,91.38079973,101381.2731
e-lowe,east,lowe, 12/07  02:00:00,11.625,22032.00467,20.94225453,20.99978438,20.97101946,0,43.87865888,20.99978438,0.008768739,56.49959481,0,0,0,0,0,0,0,324176.1069,90.04891858,101381.2731
e-lowe,east,lowe, 12/07  03:00:00,12,14256.00302,20.9071901,20.99982787,20.95350899,0,41.97765636,20.99982787,0.008806438,56.73895305,0,0,0,0,0,0,0,307578.0399,85.43834443,101381.2731
e-lowe,east,lowe, 12/07  04:00:00,12,14256.00302,20.86620848,20.99978281,20.93299565,0,38.99555997,20.99978281,0.008734446,56.24685225,0,0,0,0,0,0,0,318412.6812,88.44796701,101381.2731
e-lowe,east,lowe, 12/07  05:00:00,12,14256.00302,20.83087863,20.99982853,20.91535358,0,37.38785971,20.99982853,0.008898872,57.26939373,0,0,0,0,0,0,0,324398.1593,90.11059981,101381.2731
e-lowe,east,lowe, 12/07  06:00:00,12,28512.00604,20.80179503,20.99983274,20.90081389,0,35.85927517,20.99983274,0.00898324,57.80461493,0,0,0,0,0,0,0,329910.7867,91.64188519,101381.2731
e-lowe,east,lowe, 12/07  07:00:00,12,57024.01208,20.84892222,20.99970163,20.92431193,0,67.92335226,20.99970163,0.00894398,57.55602838,0,0,0,0,0,0,0,214547.4108,59.596503,101381.2731
e-lowe,east,lowe, 12/07  08:00:00,12,72576.01538,21.10995683,20.99969008,21.05482345,0,105.9978996,20.99969008,0.008779153,56.51011954,0,0,0,0,0,0,0,77523.05155,21.53418099,101381.2731
e-lowe,east,lowe, 12/07  09:00:00,13.25,57024.01208,21.24546928,20.99986563,21.12266745,0,80.55707096,20.99986563,0.008753909,56.38423687,0,0,0,0,0,0,0,91426.70185,25.39630607,101381.2731
e-lowe,east,lowe, 12/07  10:00:00,14,57024.01208,21.34494097,20.99997029,21.17245563,0,81.57229377,20.99997029,0.009007597,58.01592006,0,0,0,0,0,0,0,41430.54696,11.50848527,101381.2731
e-lowe,east,lowe, 12/07  11:00:00,15.25,36288.00769,21.45613838,21.06401579,21.26007708,0,70.22358643,21.06401579,0.009313802,59.68582583,0,0,0,0,0,0,0,11093.35965,3.081488792,101381.2731
e-lowe,east,lowe, 12/07  12:00:00,16.625,36288.00769,21.58792556,21.33357372,21.46074964,0,54.48732926,21.33357372,0.009317619,58.67510567,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/07  13:00:00,17.625,36288.00769,21.72312909,21.59000289,21.65656599,0,41.64854714,21.59000289,0.009088975,56.30787553,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/07  14:00:00,17.375,36288.00769,21.80330089,21.65938291,21.7313419,0,45.57015165,21.65938291,0.008899822,54.89537584,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/07  15:00:00,17,36288.00769,21.80233107,21.57925922,21.69079514,0,50.97040786,21.57925922,0.008616012,53.43108059,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/07  16:00:00,16.375,36288.00769,21.77703955,21.52516329,21.65110142,0,60.32587949,21.52516329,0.008513129,52.97694647,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/07  17:00:00,14.75,36288.00769,21.58608146,21.23595678,21.41101912,0,82.45808163,21.23595678,0.008675405,54.94483521,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/07  18:00:00,14,36288.00769,21.4578963,21.14415965,21.30102798,0,95.89677277,21.14415965,0.009012405,57.36350397,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/07  19:00:00,14,86832.0184,21.43779024,21.14802202,21.29290613,0,95.59892,21.14802202,0.009158194,58.2645491,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/07  20:00:00,14,115344.0244,21.44033411,21.22498914,21.33266162,0,97.34444785,21.22498914,0.009283371,58.80718363,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/07  21:00:00,13.375,129600.0275,21.46870558,21.29061862,21.3796621,0,108.9940611,21.29061862,0.009381057,59.20040731,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/07  22:00:00,13.625,115344.0244,21.50297148,21.40723432,21.4551029,0,107.7346832,21.40723432,0.009571232,59.9498511,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/07  23:00:00,13.375,86832.0184,21.44771781,21.17978294,21.31375037,0,105.2342785,21.17978294,0.009830167,62.41503846,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/07  24:00:00,13,42768.00906,21.30093146,21.00244028,21.15168587,0,90.26716889,21.00244028,0.009721157,62.40791449,0,0,0,0,0,0,0,71630.3247,19.89731242,101381.2731
e-lowe,east,lowe, 12/08  01:00:00,13,28512.00604,21.21169124,20.99969828,21.10569476,0,77.94186282,20.99969828,0.009651829,61.9417709,0,0,0,0,0,0,0,116807.6622,32.44657283,101381.2731
e-lowe,east,lowe, 12/08  02:00:00,12.375,22032.00467,21.12706267,20.99974597,21.06340432,0,65.1291105,20.99974597,0.009624981,61.74892268,0,0,0,0,0,0,0,201833.7706,56.06493628,101381.2731
e-lowe,east,lowe, 12/08  03:00:00,12,14256.00302,21.05743686,20.99976721,21.02860203,0,55.73848429,20.99976721,0.009500139,60.95991682,0,0,0,0,0,0,0,258678.2678,71.85507438,101381.2731
e-lowe,east,lowe, 12/08  04:00:00,11.375,14256.00302,20.9988059,20.99976532,20.99928561,0,48.43548386,20.99976532,0.009234277,59.2789344,0,0,0,0,0,0,0,323622.1979,89.89505497,101381.2731
e-lowe,east,lowe, 12/08  05:00:00,11.625,14256.00302,20.95987632,20.99979143,20.97983388,0,45.68242419,20.99979143,0.00910586,58.46639725,0,0,0,0,0,0,0,317943.5053,88.31764036,101381.2731
e-lowe,east,lowe, 12/08  06:00:00,12,28512.00604,20.93659354,20.99979718,20.96819536,0,45.27611023,20.99979718,0.009068259,58.26451887,0,0,0,0,0,0,0,296056.6073,82.23794647,101381.2731
e-lowe,east,lowe, 12/08  07:00:00,12,57024.01208,20.9771905,20.99969548,20.98844299,0,78.05077255,20.99969548,0.008981446,57.73649482,0,0,0,0,0,0,0,178131.8193,49.48106092,101381.2731
e-lowe,east,lowe, 12/08  08:00:00,12,72576.01538,21.1642891,20.99974001,21.08201455,0,111.3591971,20.99974001,0.00889872,57.21204604,0,0,0,0,0,0,0,58484.05078,16.24556966,101381.2731
e-lowe,east,lowe, 12/08  09:00:00,12.625,57024.01208,21.22007632,20.99990725,21.10999179,0,74.35336038,20.99990725,0.00901739,57.99946092,0,0,0,0,0,0,0,152920.5207,42.47792242,101381.2731
e-lowe,east,lowe, 12/08  10:00:00,13.625,57024.01208,21.32727363,20.99993652,21.16360508,0,78.02030763,20.99993652,0.009135877,58.77216319,0,0,0,0,0,0,0,77645.22319,21.56811755,101381.2731
e-lowe,east,lowe, 12/08  11:00:00,14,36288.00769,21.31280912,20.99998401,21.15639656,0,58.64331308,20.99998401,0.009257734,59.54443871,0,0,0,0,0,0,0,123969.8094,34.43605817,101381.2731
e-lowe,east,lowe, 12/08  12:00:00,14.625,36288.00769,21.42664056,21.005362,21.21600128,0,73.74092885,21.005362,0.009199663,59.15665875,0,0,0,0,0,0,0,31489.7335,8.747148195,101381.2731
e-lowe,east,lowe, 12/08  13:00:00,15.625,36288.00769,21.57851181,21.19441719,21.3864645,0,69.39953588,21.19441719,0.009275852,58.91620652,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/08  14:00:00,15.375,36288.00769,21.62120174,21.22903606,21.4251189,0,72.65483876,21.22903606,0.008974778,56.88547845,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/08  15:00:00,14.375,36288.00769,21.54505738,21.05287031,21.29896385,0,84.18354993,21.05287031,0.008731319,55.96800938,0,0,0,0,0,0,0,9065.158653,2.518099626,101381.2731
e-lowe,east,lowe, 12/08  16:00:00,14,36288.00769,21.44589393,21.00006,21.22297697,0,81.53397166,21.00006,0.008882236,57.10642228,0,0,0,0,0,0,0,41320.35223,11.47787562,101381.2731
e-lowe,east,lowe, 12/08  17:00:00,14,36288.00769,21.29941782,20.99991575,21.14966678,0,71.59356343,20.99991575,0.009054129,58.19622273,0,0,0,0,0,0,0,77172.0066,21.4366685,101381.2731
e-lowe,east,lowe, 12/08  18:00:00,12.75,36288.00769,21.21363742,20.99983902,21.10673822,0,80.80318904,20.99983902,0.009058042,58.25724565,0,0,0,0,0,0,0,121693.8394,33.80384426,101381.2731
e-lowe,east,lowe, 12/08  19:00:00,10.75,86832.0184,21.13852142,20.99978654,21.06915398,0,67.5404146,20.99978654,0.008617846,55.48532287,0,0,0,0,0,0,0,293023.3082,81.3953634,101381.2731
e-lowe,east,lowe, 12/08  20:00:00,10.625,115344.0244,21.11751102,20.99970645,21.05860873,0,77.27903834,20.99970645,0.008169484,52.63661525,0,0,0,0,0,0,0,265601.1711,73.77810308,101381.2731
e-lowe,east,lowe, 12/08  21:00:00,11,129600.0275,21.13857885,20.99977276,21.0691758,0,98.46735164,20.99977276,0.008329389,53.65299074,0,0,0,0,0,0,0,166517.5186,46.25486629,101381.2731
e-lowe,east,lowe, 12/08  22:00:00,11.625,115344.0244,21.15807963,20.99978637,21.078933,0,113.4812478,20.99978637,0.008754064,56.35035286,0,0,0,0,0,0,0,74090.58985,20.5807194,101381.2731
e-lowe,east,lowe, 12/08  23:00:00,12,86832.0184,21.11193329,20.99980542,21.05586936,0,80.30987043,20.99980542,0.009215583,59.31470552,0,0,0,0,0,0,0,170433.2268,47.342563,101381.2731
e-lowe,east,lowe, 12/08  24:00:00,12,42768.00906,21.03571481,20.99979567,21.01775524,0,55.51875658,20.99979567,0.009331313,60.03372466,0,0,0,0,0,0,0,259414.8037,72.05966768,101381.2731
e-lowe,east,lowe, 12/09  01:00:00,11.375,33696.00714,20.95941901,20.99978763,20.97960332,0,44.84575665,20.99978763,0.009160346,58.92785333,0,0,0,0,0,0,0,336505.1496,93.47365266,101381.2731
e-lowe,east,lowe, 12/09  02:00:00,11,33696.00714,20.89711198,20.99982143,20.9484667,0,37.76099072,20.99982143,0.009059731,58.28978969,0,0,0,0,0,0,0,385302.2243,107.0283956,101381.2731
e-lowe,east,lowe, 12/09  03:00:00,11,14256.00302,20.84292594,20.99982701,20.92137648,0,33.70752369,20.99982701,0.009018988,58.06727501,0,0,0,0,0,0,0,399872.0129,111.0755591,101381.2731
e-lowe,east,lowe, 12/09  04:00:00,11,14256.00302,20.79423876,20.99985114,20.89704495,0,30.8514483,20.99985114,0.008908311,57.3505687,0,0,0,0,0,0,0,409821.7441,113.8393733,101381.2731
e-lowe,east,lowe, 12/09  05:00:00,11,14256.00302,20.75446261,20.99984433,20.87715347,0,28.31915912,20.99984433,0.008766181,56.42727265,0,0,0,0,0,0,0,419043.8467,116.4010685,101381.2731
e-lowe,east,lowe, 12/09  06:00:00,11,14256.00302,20.7183131,20.99989693,20.85910501,0,25.32139808,20.99989693,0.00889001,57.21292938,0,0,0,0,0,0,0,430035.0717,119.4541866,101381.2731
e-lowe,east,lowe, 12/09  07:00:00,11.625,53136.01126,20.7284643,20.99990278,20.86418354,0,26.47580578,20.99990278,0.008893502,57.27045917,0,0,0,0,0,0,0,386997.5258,107.4993127,101381.2731
e-lowe,east,lowe, 12/09  08:00:00,12,53136.01126,20.79767016,20.99984373,20.89875694,0,52.28035646,20.99984373,0.008782579,56.58731754,0,0,0,0,0,0,0,270801.2993,75.22258313,101381.2731
e-lowe,east,lowe, 12/09  09:00:00,12,72576.01538,20.9539687,20.99975596,20.97686233,0,93.54374961,20.99975596,0.008692663,56.01627518,0,0,0,0,0,0,0,122294.8256,33.9707849,101381.2731
e-lowe,east,lowe, 12/09  10:00:00,12.625,72576.01538,21.05304537,20.99986952,21.02645744,0,66.35817064,20.99986952,0.008595409,55.39770819,0,0,0,0,0,0,0,181203.2134,50.33422594,101381.2731
e-lowe,east,lowe, 12/09  11:00:00,13.625,53136.01126,21.12892751,20.9999346,21.06443106,0,45.26785547,20.9999346,0.008506349,54.83124747,0,0,0,0,0,0,0,194812.8165,54.11467125,101381.2731
e-lowe,east,lowe, 12/09  12:00:00,14.625,42768.00906,21.24570324,20.99993227,21.12281776,0,61.60575296,20.99993227,0.008558905,55.13117762,0,0,0,0,0,0,0,73924.03516,20.53445421,101381.2731
e-lowe,east,lowe, 12/09  13:00:00,14.375,42768.00906,21.22497289,20.99997296,21.11247292,0,57.39180953,20.99997296,0.008812999,56.68874038,0,0,0,0,0,0,0,104863.9747,29.12888186,101381.2731
e-lowe,east,lowe, 12/09  14:00:00,14,42768.00906,21.16799368,20.99995328,21.08397348,0,47.93559238,20.99995328,0.008840866,56.84453202,0,0,0,0,0,0,0,162063.5352,45.01764867,101381.2731
e-lowe,east,lowe, 12/09  15:00:00,13.375,42768.00906,21.12897018,20.99992338,21.06444678,0,41.63698345,20.99992338,0.008622079,55.45713104,0,0,0,0,0,0,0,223482.1014,62.0783615,101381.2731
e-lowe,east,lowe, 12/09  16:00:00,13,42768.00906,21.10580693,20.99994614,21.05287654,0,38.03705753,20.99994614,0.008532068,54.88595686,0,0,0,0,0,0,0,259778.667,72.16074083,101381.2731
