Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-lowe,east,lowe, 12/09  17:00:00,13,42768.00906,21.02013654,20.99996313,21.01004983,0,27.25225127,20.99996313,0.008500121,54.68316176,0,0,0,0,0,0,0,298590.132,82.94170333,101381.2731
e-lowe,east,lowe, 12/09  18:00:00,13,42768.00906,20.99469522,20.99991705,20.99730613,0,50.19126496,20.99991705,0.008553753,55.0236564,0,0,0,0,0,0,0,216030.2017,60.00838937,101381.2731
e-lowe,east,lowe, 12/09  19:00:00,13,110160.0233,21.01697969,20.99987099,21.00842534,0,62.922606,20.99987099,0.008622376,55.45921364,0,0,0,0,0,0,0,170224.1213,47.28447815,101381.2731
e-lowe,east,lowe, 12/09  20:00:00,13,129600.0275,21.04778347,20.99977929,21.02378138,0,90.8196425,20.99977929,0.008898225,57.2085718,0,0,0,0,0,0,0,70091.19136,19.46977538,101381.2731
e-lowe,east,lowe, 12/09  21:00:00,13,129600.0275,21.08790334,21.00880863,21.04835598,0,110.6038841,21.00880863,0.009319683,59.88214564,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/09  22:00:00,13,129600.0275,21.1108201,21.00049794,21.05565902,0,105.6434251,21.00049794,0.009425275,60.60405268,0,0,0,0,0,0,0,16840.81316,4.678003655,101381.2731
e-lowe,east,lowe, 12/09  23:00:00,13,110160.0233,21.06471015,20.99977857,21.03224436,0,65.7000168,20.99977857,0.009309641,59.87408635,0,0,0,0,0,0,0,160528.9197,44.59136657,101381.2731
e-lowe,east,lowe, 12/09  24:00:00,12.9375,53136.01126,20.99100553,20.99983252,20.99541903,0,41.41322364,20.99983252,0.009085115,58.45071241,0,0,0,0,0,0,0,251696.8425,69.91578958,101381.2731
e-lowe,east,lowe, 12/10  01:00:00,12.9625,33696.00714,20.9482081,20.99981841,20.97401326,0,49.84626459,20.99981841,0.009202242,59.19328121,0,0,0,0,0,0,0,220023.832,61.11773111,101381.2731
e-lowe,east,lowe, 12/10  02:00:00,12.375,33696.00714,20.90239636,20.99982302,20.95110969,0,44.42046692,20.99982302,0.009431415,60.68303823,0,0,0,0,0,0,0,276276.7461,76.7435406,101381.2731
e-lowe,east,lowe, 12/10  03:00:00,11.875,14256.00302,20.84752504,20.99980565,20.92366535,0,38.97731272,20.99980565,0.009491868,61.05106065,0,0,0,0,0,0,0,326953.8428,90.82051188,101381.2731
e-lowe,east,lowe, 12/10  04:00:00,11.925,14256.00302,20.80966919,20.9998156,20.9047424,0,36.92744956,20.9998156,0.009491285,61.02466891,0,0,0,0,0,0,0,331242.6446,92.01184573,101381.2731
e-lowe,east,lowe, 12/10  05:00:00,11.9375,14256.00302,20.7781337,20.99984291,20.8889883,0,34.80892853,20.99984291,0.0095203,61.24618732,0,0,0,0,0,0,0,338092.059,93.91446082,101381.2731
e-lowe,east,lowe, 12/10  06:00:00,11.9625,14256.00302,20.7500371,20.99985561,20.87494636,0,32.47986834,20.99985561,0.00952044,61.26975065,0,0,0,0,0,0,0,344923.9451,95.81220698,101381.2731
e-lowe,east,lowe, 12/10  07:00:00,11.375,53136.01126,20.72821197,20.99990808,20.86406003,0,25.93609867,20.99990808,0.009363732,60.23881355,0,0,0,0,0,0,0,404732.8366,112.4257879,101381.2731
e-lowe,east,lowe, 12/10  08:00:00,11,53136.01126,21.03535266,20.99972211,21.01753738,0,77.47851243,20.99972211,0.008962748,57.7104412,0,0,0,0,0,0,0,242406.895,67.33524862,101381.2731
e-lowe,east,lowe, 12/10  09:00:00,12.25,72576.01538,21.43938288,21.21915843,21.32927066,0,128.7141558,21.21915843,0.00874916,55.65857629,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/10  10:00:00,13,72576.01538,21.47519688,21.11172506,21.29346097,0,110.8261437,21.11172506,0.008720071,55.896071,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/10  11:00:00,13,53136.01126,21.4473304,21.00294422,21.22513731,0,86.16911765,21.00294422,0.008774928,56.63972219,0,0,0,0,0,0,0,85795.01119,23.83194755,101381.2731
e-lowe,east,lowe, 12/10  12:00:00,13.625,42768.00906,21.49946084,21.00254212,21.25100148,0,93.0385349,21.00254212,0.008587286,55.44652524,0,0,0,0,0,0,0,23325.79349,6.479387081,101381.2731
e-lowe,east,lowe, 12/10  13:00:00,14,42768.00906,21.50989689,21.01898049,21.26443869,0,93.1856871,21.01898049,0.008475773,54.64707404,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/10  14:00:00,14,42768.00906,21.4759641,20.99640917,21.23618663,0,90.26919094,20.99640917,0.008435087,54.44363507,0,0,0,0,0,0,0,9178.417264,2.549560351,101381.2731
e-lowe,east,lowe, 12/10  15:00:00,13.375,42768.00906,21.43283588,20.99990309,21.21636948,0,81.7448433,20.99990309,0.008430094,54.40014825,0,0,0,0,0,0,0,79075.53122,21.96542534,101381.2731
e-lowe,east,lowe, 12/10  16:00:00,13,42768.00906,21.36564589,20.99989753,21.18277171,0,70.83075431,20.99989753,0.008249832,53.25197097,0,0,0,0,0,0,0,141247.0363,39.23528786,101381.2731
e-lowe,east,lowe, 12/10  17:00:00,12.375,42768.00906,21.20619115,20.99988803,21.10303959,0,45.71172069,20.99988803,0.007770001,50.19301198,0,0,0,0,0,0,0,270079.1005,75.02197236,101381.2731
e-lowe,east,lowe, 12/10  18:00:00,11.375,42768.00906,21.10567461,20.99988951,21.05278206,0,55.23550232,20.99988951,0.007595458,49.07918993,0,0,0,0,0,0,0,297863.492,82.73985889,101381.2731
e-lowe,east,lowe, 12/10  19:00:00,10.375,110160.0233,21.06144692,20.99986706,21.03065699,0,57.37313712,20.99986706,0.007469197,48.27303927,0,0,0,0,0,0,0,351961.4635,97.76707319,101381.2731
e-lowe,east,lowe, 12/10  20:00:00,10,129600.0275,21.05020024,20.9997275,21.02496387,0,80.30484455,20.9997275,0.007377685,47.71846551,0,0,0,0,0,0,0,292529.069,81.25807471,101381.2731
e-lowe,east,lowe, 12/10  21:00:00,10.625,129600.0275,21.08260254,20.99964062,21.04112158,0,103.3761492,20.99964062,0.007501712,48.52926258,0,0,0,0,0,0,0,170988.9806,47.49693905,101381.2731
e-lowe,east,lowe, 12/10  22:00:00,11,129600.0275,21.09452229,20.99972273,21.04712251,0,97.1170728,20.99972273,0.007661285,49.51818596,0,0,0,0,0,0,0,170437.9863,47.34388508,101381.2731
e-lowe,east,lowe, 12/10  23:00:00,11,110160.0233,21.03168806,20.9998328,21.01576043,0,55.0853628,20.9998328,0.007695401,49.74798025,0,0,0,0,0,0,0,321691.6011,89.35877809,101381.2731
e-lowe,east,lowe, 12/10  24:00:00,9.75,53136.01126,20.90780004,20.99993617,20.95386811,0,21.61083452,20.99993617,0.007619169,49.27901589,0,0,0,0,0,0,0,519435.4454,144.2876237,101381.2731
e-lowe,east,lowe, 12/11  01:00:00,8.9375,28512.00604,20.80561662,20.99989316,20.90275489,0,22.74397721,20.99989316,0.007466818,48.30549775,0,0,0,0,0,0,0,565538.8076,157.0941132,101381.2731
e-lowe,east,lowe, 12/11  02:00:00,8.9625,22032.00467,20.73532264,20.99991023,20.86761643,0,18.14825393,20.99991023,0.007427687,48.05528125,0,0,0,0,0,0,0,580532.0398,161.2589,101381.2731
e-lowe,east,lowe, 12/11  03:00:00,9.625,14256.00302,20.69672982,20.99992168,20.84832575,0,17.84158945,20.99992168,0.007430261,48.07170416,0,0,0,0,0,0,0,540538.8831,150.1496897,101381.2731
e-lowe,east,lowe, 12/11  04:00:00,9.375,14256.00302,20.65078874,20.99994374,20.82536624,0,13.04279451,20.99994374,0.007434417,48.09820961,0,0,0,0,0,0,0,573321.656,159.2560155,101381.2731
e-lowe,east,lowe, 12/11  05:00:00,9,14256.00302,20.59860935,20.99998932,20.79929934,0,6.148050768,20.99998932,0.007353357,47.55048403,0,0,0,0,0,0,0,621042.296,172.5117489,101381.2731
e-lowe,east,lowe, 12/11  06:00:00,8.375,28512.00604,20.54449717,21.00001508,20.77225612,2.706376364,0.537287879,21.00001508,0.007152483,46.27749309,0,0,0,0,0,0,0,689499.0949,191.5275264,101381.2731
e-lowe,east,lowe, 12/11  07:00:00,8,57024.01208,20.56974153,20.99990233,20.78482193,0,28.5527531,20.99990233,0.006983412,45.21284581,0,0,0,0,0,0,0,602225.6341,167.2848984,101381.2731
e-lowe,east,lowe, 12/11  08:00:00,8,72576.01538,20.72452667,20.9998432,20.86218494,0,56.69438596,20.9998432,0.006769536,43.84319384,0,0,0,0,0,0,0,500952.0082,139.1533356,101381.2731
e-lowe,east,lowe, 12/11  09:00:00,8.625,57024.01208,20.86764429,20.99992576,20.93378502,0,28.06649756,20.99992576,0.006702795,43.41536201,0,0,0,0,0,0,0,565534.2317,157.0928421,101381.2731
e-lowe,east,lowe, 12/11  10:00:00,9,57024.01208,20.93469786,20.99997581,20.96733683,0,20.20995624,20.99997581,0.006783223,43.93056817,0,0,0,0,0,0,0,570770.2595,158.5472943,101381.2731
e-lowe,east,lowe, 12/11  11:00:00,10.25,36288.00769,20.95568707,20.99999044,20.97783876,0,8.317274431,20.99999044,0.006800727,44.01547221,0,0,0,0,0,0,0,536041.1053,148.900307,101381.2731
e-lowe,east,lowe, 12/11  12:00:00,11,36288.00769,21.03106108,20.9999851,21.01552309,0,18.67434032,20.9999851,0.006830792,44.16429876,0,0,0,0,0,0,0,452220.9981,125.6169439,101381.2731
e-lowe,east,lowe, 12/11  13:00:00,11.625,36288.00769,21.09525155,20.99998009,21.04761582,0,27.03196029,20.99998009,0.006835981,44.15381499,0,0,0,0,0,0,0,383306.9387,106.4741496,101381.2731
e-lowe,east,lowe, 12/11  14:00:00,12,36288.00769,21.05432108,20.9999814,21.02715124,0,21.44587434,20.9999814,0.00681383,43.99594362,0,0,0,0,0,0,0,380108.0845,105.585579,101381.2731
e-lowe,east,lowe, 12/11  15:00:00,12,36288.00769,21.01623582,20.99998578,21.0081108,0,16.69686805,20.99998578,0.006802504,43.92359047,0,0,0,0,0,0,0,397201.0008,110.3336113,101381.2731
e-lowe,east,lowe, 12/11  16:00:00,12,36288.00769,20.97130493,20.9999811,20.98564302,0,17.5411327,20.9999811,0.006831095,44.10620743,0,0,0,0,0,0,0,394162.4229,109.4895619,101381.2731
e-lowe,east,lowe, 12/11  17:00:00,11.375,36288.00769,20.8689402,20.99996351,20.93445185,0,18.10374253,20.99996351,0.006949138,44.83214075,0,0,0,0,0,0,0,430989.4477,119.719291,101381.2731
e-lowe,east,lowe, 12/11  18:00:00,11,36288.00769,20.83314956,20.99990655,20.91652806,0,38.7289587,20.99990655,0.007068997,45.55176961,0,0,0,0,0,0,0,380076.2467,105.5767352,101381.2731
e-lowe,east,lowe, 12/11  19:00:00,11,86832.0184,20.83232635,20.99989373,20.91611004,0,40.08782596,20.99989373,0.007118061,45.84737546,0,0,0,0,0,0,0,375196.5455,104.2212626,101381.2731
e-lowe,east,lowe, 12/11  20:00:00,11,115344.0244,20.84276706,20.99984257,20.92130482,0,52.38844094,20.99984257,0.007286411,46.88997983,0,0,0,0,0,0,0,331197.9898,91.99944162,101381.2731
e-lowe,east,lowe, 12/11  21:00:00,11,129600.0275,20.88529342,20.99982443,20.94255893,0,72.84303587,20.99982443,0.007673054,49.32957537,0,0,0,0,0,0,0,258126.6033,71.70183424,101381.2731
e-lowe,east,lowe, 12/11  22:00:00,11,115344.0244,20.90536747,20.99982585,20.95259666,0,84.18844001,20.99982585,0.008196375,52.65014033,0,0,0,0,0,0,0,217876.486,60.52124611,101381.2731
e-lowe,east,lowe, 12/11  23:00:00,11,86832.0184,20.84672115,20.99983306,20.9232771,0,50.0638851,20.99983306,0.008577836,55.06737563,0,0,0,0,0,0,0,340678.1691,94.63282475,101381.2731
e-lowe,east,lowe, 12/11  24:00:00,11,42768.00906,20.76732548,20.99985628,20.88359088,0,29.2211555,20.99985628,0.008454484,54.28596948,0,0,0,0,0,0,0,415100.5308,115.305703,101381.2731
e-lowe,east,lowe, 12/12  01:00:00,10.375,28512.00604,20.69706002,20.99990397,20.848482,0,21.000923,20.99990397,0.008066416,51.85782527,0,0,0,0,0,0,0,482899.152,134.1386533,101381.2731
e-lowe,east,lowe, 12/12  02:00:00,10,22032.00467,20.64140274,20.99994699,20.82067486,0,14.13003904,20.99994699,0.007638346,49.15757415,0,0,0,0,0,0,0,530377.2468,147.327013,101381.2731
e-lowe,east,lowe, 12/12  03:00:00,9.875,14256.00302,20.59803333,20.9999674,20.79900036,0,8.95339202,20.9999674,0.0072902,46.9430108,0,0,0,0,0,0,0,556493.1066,154.5814185,101381.2731
e-lowe,east,lowe, 12/12  04:00:00,9.8625,14256.00302,20.56464752,20.99998076,20.78231414,0,5.152655295,20.99998076,0.007118624,45.85070922,0,0,0,0,0,0,0,570927.129,158.5908692,101381.2731
e-lowe,east,lowe, 12/12  05:00:00,9.9625,14256.00302,20.54072389,20.99998843,20.77035616,0,2.768324809,20.99998843,0.007075753,45.57767169,0,0,0,0,0,0,0,573352.853,159.2646814,101381.2731
e-lowe,east,lowe, 12/12  06:00:00,9.375,28512.00604,20.50397321,21.0000136,20.7519934,3.597172486,0.081664184,21.0000136,0.007069482,45.53765769,0,0,0,0,0,0,0,632385.1142,175.6625317,101381.2731
e-lowe,east,lowe, 12/12  07:00:00,9.625,57024.01208,20.55373196,20.99989661,20.77681428,0,31.83176987,20.99989661,0.006988171,45.02003505,0,0,0,0,0,0,0,489722.231,136.0339531,101381.2731
e-lowe,east,lowe, 12/12  08:00:00,9.375,72576.01538,20.719954,20.9998576,20.8599058,0,60.70199062,20.9998576,0.006899925,44.45787548,0,0,0,0,0,0,0,401641.354,111.5670428,101381.2731
e-lowe,east,lowe, 12/12  09:00:00,9.625,57024.01208,21.01395309,20.99992009,21.00693659,0,49.74019301,20.99992009,0.007036527,45.3561948,0,0,0,0,0,0,0,426063.6736,118.3510204,101381.2731
e-lowe,east,lowe, 12/12  10:00:00,10.625,57024.01208,21.06187685,20.99996948,21.03092317,0,40.12091783,20.99996948,0.007218351,46.53182622,0,0,0,0,0,0,0,398803.8889,110.778858,101381.2731
e-lowe,east,lowe, 12/12  11:00:00,11.625,36288.00769,21.10622867,20.99997806,21.05310336,0,29.38507024,20.99997806,0.007268489,46.85127997,0,0,0,0,0,0,0,375354.8339,104.2652316,101381.2731
e-lowe,east,lowe, 12/12  12:00:00,12.625,36288.00769,21.17843064,20.99997274,21.08920169,0,39.88415608,20.99997274,0.007313287,47.10748186,0,0,0,0,0,0,0,275462.4787,76.5173552,101381.2731
e-lowe,east,lowe, 12/12  13:00:00,13,36288.00769,21.21623376,20.99996859,21.10810118,0,44.72618381,20.99996859,0.00734191,47.27214679,0,0,0,0,0,0,0,234741.6572,65.20601589,101381.2731
e-lowe,east,lowe, 12/12  14:00:00,13,36288.00769,21.21964824,20.99996516,21.1098067,0,44.31914179,20.99996516,0.007264334,46.77840174,0,0,0,0,0,0,0,235977.0991,65.54919419,101381.2731
e-lowe,east,lowe, 12/12  15:00:00,12.375,36288.00769,21.19861424,20.9999481,21.09928117,0,39.68016967,20.9999481,0.007032823,45.33230843,0,0,0,0,0,0,0,291263.958,80.906655,101381.2731
e-lowe,east,lowe, 12/12  16:00:00,12,36288.00769,21.13887163,20.99995205,21.06941184,0,36.19914057,20.99995205,0.007024859,45.29846342,0,0,0,0,0,0,0,327329.8652,90.92496256,101381.2731
e-lowe,east,lowe, 12/12  17:00:00,11.375,36288.00769,20.99424032,20.99997662,20.99710847,0,28.26527015,20.99997662,0.00723239,46.6212642,0,0,0,0,0,0,0,394631.6052,109.6198903,101381.2731
e-lowe,east,lowe, 12/12  18:00:00,10.375,36288.00769,20.91545625,20.99989814,20.9576772,0,40.85727865,20.99989814,0.007185354,46.35039926,0,0,0,0,0,0,0,411199.1455,114.2219848,101381.2731
e-lowe,east,lowe, 12/12  19:00:00,9.375,86832.0184,20.86681361,20.99991018,20.93336189,0,34.40793822,20.99991018,0.00712447,45.97918619,0,0,0,0,0,0,0,496451.647,137.9032353,101381.2731
e-lowe,east,lowe, 12/12  20:00:00,9.625,115344.0244,20.86118834,20.99986135,20.93052485,0,47.0710273,20.99986135,0.007169263,46.26510624,0,0,0,0,0,0,0,435363.8109,120.9343919,101381.2731
e-lowe,east,lowe, 12/12  21:00:00,10,129600.0275,20.89369055,20.99977812,20.94673433,0,68.34710342,20.99977812,0.007233219,46.67333628,0,0,0,0,0,0,0,335536.784,93.20466222,101381.2731
e-lowe,east,lowe, 12/12  22:00:00,9.375,115344.0244,20.89104289,20.99971637,20.94537963,0,76.2907719,20.99971637,0.007210181,46.52654358,0,0,0,0,0,0,0,345453.5487,95.95931907,101381.2731
e-lowe,east,lowe, 12/12  23:00:00,9,86832.0184,20.81169997,20.9997947,20.90574734,0,39.64338324,20.9997947,0.007085758,45.76075182,0,0,0,0,0,0,0,500339.98,138.9833278,101381.2731
e-lowe,east,lowe, 12/12  24:00:00,8.375,42768.00906,20.70017847,20.9999374,20.85005793,0,13.90142635,20.9999374,0.006962178,44.98778179,0,0,0,0,0,0,0,631340.408,175.3723356,101381.2731
e-lowe,east,lowe, 12/13  01:00:00,8.625,28512.00604,20.62736483,20.99995833,20.81366158,0,7.053103353,20.99995833,0.006829658,44.1407538,0,0,0,0,0,0,0,640608.0222,177.9466728,101381.2731
e-lowe,east,lowe, 12/13  02:00:00,8.375,22032.00467,20.56453434,21.00001461,20.78227447,1.911061184,1.041754567,21.00001461,0.006848401,44.26041426,0,0,0,0,0,0,0,684466.658,190.1296272,101381.2731
e-lowe,east,lowe, 12/13  03:00:00,7.375,14256.00302,20.48923735,21.00005989,20.74464862,13.16099802,0,21.00005989,0.006710152,43.37633705,0,0,0,0,0,0,0,790442.3162,219.5673101,101381.2731
e-lowe,east,lowe, 12/13  04:00:00,7,14256.00302,20.42928552,21.00008781,20.71468666,22.23041989,0,21.00008781,0.006636679,42.90633633,0,0,0,0,0,0,0,846304.6075,235.0846132,101381.2731
e-lowe,east,lowe, 12/13  05:00:00,8.25,14256.00302,20.42443975,21.0000707,20.71225522,18.363137,0,21.0000707,0.006612059,42.72247158,0,0,0,0,0,0,0,754928.4155,209.7023376,101381.2731
e-lowe,east,lowe, 12/13  06:00:00,9,28512.00604,20.42929075,21.00005538,20.71467307,14.8098118,0,21.00005538,0.006596707,42.63488878,0,0,0,0,0,0,0,695639.156,193.2330989,101381.2731
e-lowe,east,lowe, 12/13  07:00:00,9,57024.01208,20.47882267,20.99994667,20.73938467,0,19.93764451,20.99994667,0.006448957,41.70545908,0,0,0,0,0,0,0,570334.7857,158.4263294,101381.2731
e-lowe,east,lowe, 12/13  08:00:00,9,72576.01538,20.63025521,20.99986629,20.81506075,0,48.99266949,20.99986629,0.006167663,39.92901002,0,0,0,0,0,0,0,465875.1977,129.4097771,101381.2731
e-lowe,east,lowe, 12/13  09:00:00,10.875,57024.01208,20.82161864,20.99993715,20.9107779,0,31.09026938,20.99993715,0.006199476,40.17260491,0,0,0,0,0,0,0,414516.4199,115.14345,101381.2731
e-lowe,east,lowe, 12/13  10:00:00,12.625,57024.01208,20.98287449,20.99996241,20.99141845,0,36.90453948,20.99996241,0.006413155,41.53254261,0,0,0,0,0,0,0,285493.9422,79.30387284,101381.2731
e-lowe,east,lowe, 12/13  11:00:00,13.625,36288.00769,21.12439883,20.99999295,21.06219589,0,37.17660631,20.99999295,0.006754474,43.70302362,0,0,0,0,0,0,0,222838.8081,61.89966893,101381.2731
e-lowe,east,lowe, 12/13  12:00:00,14,36288.00769,21.23582046,21.00000234,21.1179114,0,50.86644967,21.00000234,0.007088316,45.81035682,0,0,0,0,0,0,0,150425.5632,41.78487865,101381.2731
e-lowe,east,lowe, 12/13  13:00:00,14.4375,36288.00769,21.30850428,20.99997502,21.15423965,0,60.32922206,20.99997502,0.007239756,46.7607081,0,0,0,0,0,0,0,89215.11546,24.78197652,101381.2731
e-lowe,east,lowe, 12/13  14:00:00,14.8875,36288.00769,21.25746077,20.99996673,21.12871375,0,52.95697548,20.99996673,0.007290772,47.08643036,0,0,0,0,0,0,0,87784.97511,24.38471531,101381.2731
e-lowe,east,lowe, 12/13  15:00:00,15,36288.00769,21.22604298,20.99995746,21.11300022,0,48.14985496,20.99995746,0.007201079,46.51378284,0,0,0,0,0,0,0,97936.55813,27.20459948,101381.2731
e-lowe,east,lowe, 12/13  16:00:00,15,36288.00769,21.23475149,20.99991804,21.11733477,0,55.39757574,20.99991804,0.007027312,45.40404401,0,0,0,0,0,0,0,71737.96648,19.92721291,101381.2731
e-lowe,east,lowe, 12/13  17:00:00,14.375,36288.00769,21.13110551,20.99991036,21.06550794,0,53.04015976,20.99991036,0.007033649,45.44455899,0,0,0,0,0,0,0,119007.8236,33.05772878,101381.2731
e-lowe,east,lowe, 12/13  18:00:00,13.375,36288.00769,21.07418478,20.99987533,21.03703005,0,67.53450095,20.99987533,0.007174597,46.34488641,0,0,0,0,0,0,0,129157.0201,35.87695002,101381.2731
e-lowe,east,lowe, 12/13  19:00:00,13,86832.0184,21.05630698,20.99990526,21.02810612,0,65.54591184,20.99990526,0.007426224,47.98079164,0,0,0,0,0,0,0,159786.0882,44.3850245,101381.2731
e-lowe,east,lowe, 12/13  20:00:00,13,115344.0244,21.05779513,20.99984717,21.02882115,0,77.20561845,20.99984717,0.007696682,49.72527848,0,0,0,0,0,0,0,118064.4887,32.79569132,101381.2731
e-lowe,east,lowe, 12/13  21:00:00,13,129600.0275,21.0835753,20.9997996,21.04168745,0,96.85225923,20.9997996,0.008031169,51.85895985,0,0,0,0,0,0,0,47561.2384,13.21145511,101381.2731
e-lowe,east,lowe, 12/13  22:00:00,12.375,115344.0244,21.08657676,20.99970539,21.04314107,0,106.0357755,20.99970539,0.008220014,53.0956416,0,0,0,0,0,0,0,53461.47859,14.85041072,101381.2731
e-lowe,east,lowe, 12/13  23:00:00,12,86832.0184,21.0187813,20.99975792,21.00926961,0,68.30393196,20.99975792,0.008358065,54.02864483,0,0,0,0,0,0,0,212595.9817,59.05443936,101381.2731
e-lowe,east,lowe, 12/13  24:00:00,12,42768.00906,20.94243615,20.99980957,20.97112286,0,44.89436184,20.99980957,0.00832967,53.86719182,0,0,0,0,0,0,0,296536.9917,82.37138659,101381.2731
e-lowe,east,lowe, 12/14  01:00:00,12.625,28512.00604,20.90927432,20.99976805,20.95452119,0,44.37435199,20.99976805,0.008112735,52.51477361,0,0,0,0,0,0,0,259375.5292,72.04875812,101381.2731
e-lowe,east,lowe, 12/14  02:00:00,13,22032.00467,20.88494711,20.99977337,20.94236024,0,44.14855895,20.99977337,0.008102057,52.46598514,0,0,0,0,0,0,0,237102.0525,65.86168124,101381.2731
e-lowe,east,lowe, 12/14  03:00:00,12.375,14256.00302,20.83577527,20.99981821,20.91779674,0,39.1340601,20.99981821,0.008394887,54.3367333,0,0,0,0,0,0,0,294494.2525,81.80395902,101381.2731
e-lowe,east,lowe, 12/14  04:00:00,12,14256.00302,20.78615559,20.99987382,20.8930147,0,34.09494902,20.99987382,0.00864827,55.91977524,0,0,0,0,0,0,0,335888.4281,93.30234114,101381.2731
e-lowe,east,lowe, 12/14  05:00:00,12,14256.00302,20.74755143,20.99985406,20.87370274,0,30.66657058,20.99985406,0.008558768,55.32851733,0,0,0,0,0,0,0,348037.1148,96.67697632,101381.2731
e-lowe,east,lowe, 12/14  06:00:00,12,28512.00604,20.72418628,20.99986656,20.86202642,0,29.01773765,20.99986656,0.008601186,55.63328541,0,0,0,0,0,0,0,354268.0834,98.40780095,101381.2731
e-lowe,east,lowe, 12/14  07:00:00,12,57024.01208,20.77701616,20.99979865,20.8884074,0,62.90745603,20.99979865,0.008752179,56.65234438,0,0,0,0,0,0,0,232513.41,64.58705833,101381.2731
e-lowe,east,lowe, 12/14  08:00:00,12.625,72576.01538,20.89354913,20.99978624,20.94666769,0,83.3328783,20.99978624,0.008780233,56.88742401,0,0,0,0,0,0,0,120344.5252,33.42903478,101381.2731
e-lowe,east,lowe, 12/14  09:00:00,13,57024.01208,21.01596883,20.99993024,21.00794954,0,51.43028148,20.99993024,0.008942176,57.94258372,0,0,0,0,0,0,0,212005.6409,58.8904558,101381.2731
e-lowe,east,lowe, 12/14  10:00:00,13,57024.01208,21.05180893,20.999949,21.02587896,0,41.66181525,20.999949,0.008956257,58.06810502,0,0,0,0,0,0,0,247171.8467,68.6588463,101381.2731
e-lowe,east,lowe, 12/14  11:00:00,14.25,36288.00769,21.20265557,20.99996074,21.10130816,0,45.96485004,20.99996074,0.008906012,57.76821025,0,0,0,0,0,0,0,153770.9102,42.71414172,101381.2731
e-lowe,east,lowe, 12/14  12:00:00,15.625,36288.00769,21.36755387,21.03517207,21.20136297,0,63.5444776,21.03517207,0.008760856,56.6836208,0,0,0,0,0,0,0,8417.534628,2.338204063,101381.2731
e-lowe,east,lowe, 12/14  13:00:00,16,36288.00769,21.47292465,21.16904273,21.32098369,0,61.5487734,21.16904273,0.008480083,54.45393771,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/14  14:00:00,15.375,36288.00769,21.41978834,21.06277329,21.24128081,0,67.41051216,21.06277329,0.008252534,53.34435605,0,0,0,0,0,0,0,7221.960353,2.006100098,101381.2731
e-lowe,east,lowe, 12/14  15:00:00,14.375,36288.00769,21.33173598,21.00006118,21.16589858,0,60.1953308,21.00006118,0.008067581,52.37981704,0,0,0,0,0,0,0,94130.04559,26.14723489,101381.2731
e-lowe,east,lowe, 12/14  16:00:00,14,36288.00769,21.26790441,20.99997887,21.13394164,0,56.232881,20.99997887,0.008322625,54.03387759,0,0,0,0,0,0,0,132135.2684,36.70424123,101381.2731
e-lowe,east,lowe, 12/14  17:00:00,13.375,36288.00769,21.15339245,20.99997415,21.0766833,0,52.059948,20.99997415,0.008769877,56.9324191,0,0,0,0,0,0,0,186320.3288,51.75564688,101381.2731
e-lowe,east,lowe, 12/14  18:00:00,13,36288.00769,21.10733974,20.99987654,21.05360814,0,69.66434076,20.99987654,0.008903514,57.77385957,0,0,0,0,0,0,0,146122.7591,40.58965531,101381.2731
e-lowe,east,lowe, 12/14  19:00:00,13,86832.0184,21.10063392,20.99981262,21.05022327,0,70.42087122,20.99981262,0.00873078,56.68252701,0,0,0,0,0,0,0,143220.6542,39.78351506,101381.2731
e-lowe,east,lowe, 12/14  20:00:00,13,115344.0244,21.10411123,20.99979504,21.05195314,0,82.58014841,20.99979504,0.008762564,56.9070717,0,0,0,0,0,0,0,99567.44184,27.65762273,101381.2731
e-lowe,east,lowe, 12/14  21:00:00,13,129600.0275,21.13156141,20.99976561,21.06566351,0,102.8460564,20.99976561,0.008985673,58.33547338,0,0,0,0,0,0,0,26863.40989,7.462058303,101381.2731
e-lowe,east,lowe, 12/14  22:00:00,13,115344.0244,21.15407135,21.03760445,21.0958379,0,111.2143416,21.03760445,0.009227913,59.78254449,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/14  23:00:00,13,86832.0184,21.10583602,21.00192131,21.05387867,0,81.74564209,21.00192131,0.009385813,60.94634257,0,0,0,0,0,0,0,102363.4294,28.43428594,101381.2731
e-lowe,east,lowe, 12/14  24:00:00,13,42768.00906,21.03312648,20.99977776,21.01645212,0,57.5713868,20.99977776,0.009464722,61.45912109,0,0,0,0,0,0,0,189976.0421,52.77112281,101381.2731
e-lowe,east,lowe, 12/15  01:00:00,13,28512.00604,20.98151119,20.99978609,20.99064864,0,51.79881916,20.99978609,0.009494029,61.64653738,0,0,0,0,0,0,0,210749.6149,58.5415597,101381.2731
e-lowe,east,lowe, 12/15  02:00:00,13,22032.00467,20.94214471,20.99979561,20.97097016,0,48.11919762,20.99979561,0.009610769,62.39292351,0,0,0,0,0,0,0,224262.5043,62.29514008,101381.2731
e-lowe,east,lowe, 12/15  03:00:00,13,14256.00302,20.90823501,20.99982748,20.95403124,0,45.47265832,20.99982748,0.009877667,64.09843891,0,0,0,0,0,0,0,233986.8975,64.99636041,101381.2731
e-lowe,east,lowe, 12/15  04:00:00,13,14256.00302,20.8786746,20.99979363,20.93923411,0,43.81529677,20.99979363,0.010001542,64.88972867,0,0,0,0,0,0,0,239970.9146,66.65858739,101381.2731
e-lowe,east,lowe, 12/15  05:00:00,13,14256.00302,20.850458,20.99978523,20.92512161,0,42.52519822,20.99978523,0.010047758,65.18484838,0,0,0,0,0,0,0,244620.6335,67.95017599,101381.2731
e-lowe,east,lowe, 12/15  06:00:00,13,28512.00604,20.82968815,20.99979699,20.91474257,0,41.66729514,20.99979699,0.01006525,65.29647346,0,0,0,0,0,0,0,247710.6525,68.80851457,101381.2731
e-lowe,east,lowe, 12/15  07:00:00,13,57024.01208,20.88398933,20.99967188,20.94183061,0,73.79651937,20.99967188,0.010001813,64.89193844,0,0,0,0,0,0,0,132111.1972,36.69755476,101381.2731
e-lowe,east,lowe, 12/15  08:00:00,13,72576.01538,21.16505903,21.06627165,21.11566534,0,104.9713819,21.06627165,0.009826696,63.5541312,0,0,0,0,0,0,0,27021.86734,7.50607426,101381.2731
e-lowe,east,lowe, 12/15  09:00:00,13,57024.01208,21.4055776,21.0153898,21.2104837,0,103.7817493,21.0153898,0.009583804,62.25916679,0,0,0,0,0,0,0,21927.9752,6.091104221,101381.2731
e-lowe,east,lowe, 12/15  10:00:00,13,57024.01208,21.3704129,20.99980638,21.18510964,0,82.9712264,20.99980638,0.009089473,59.20884865,0,0,0,0,0,0,0,98303.03084,27.30639746,101381.2731
e-lowe,east,lowe, 12/15  11:00:00,13,36288.00769,21.37295908,20.99987583,21.18641745,0,65.13583386,20.99987583,0.008608976,56.10828562,0,0,0,0,0,0,0,162204.7038,45.05686216,101381.2731
e-lowe,east,lowe, 12/15  12:00:00,13,36288.00769,21.40064834,20.99990535,21.20027685,0,68.97941417,20.99990535,0.008305168,54.10126205,0,0,0,0,0,0,0,148072.4797,41.13124435,101381.2731
e-lowe,east,lowe, 12/15  13:00:00,13,36288.00769,21.3958985,20.9999083,21.1979034,0,67.59198391,20.9999083,0.008079078,52.59571661,0,0,0,0,0,0,0,153101.7426,42.52826184,101381.2731
e-lowe,east,lowe, 12/15  14:00:00,13,36288.00769,21.37869577,20.99997855,21.18933716,0,64.49744443,20.99997855,0.008195584,53.3244921,0,0,0,0,0,0,0,164406.7,45.66852779,101381.2731
e-lowe,east,lowe, 12/15  15:00:00,13,36288.00769,21.35947066,20.99996483,21.17971774,0,61.56783995,20.99996483,0.008263494,53.76061399,0,0,0,0,0,0,0,174969.825,48.60272916,101381.2731
e-lowe,east,lowe, 12/15  16:00:00,13,36288.00769,21.29942206,20.99995271,21.14968739,0,58.42427561,20.99995271,0.008321208,54.13116651,0,0,0,0,0,0,0,186294.3771,51.74843809,101381.2731
e-lowe,east,lowe, 12/15  17:00:00,12.375,36288.00769,21.1511555,20.99993062,21.07554306,0,48.23515885,20.99993062,0.008335649,54.22393261,0,0,0,0,0,0,0,261602.0389,72.66723303,101381.2731
e-lowe,east,lowe, 12/15  18:00:00,11.375,36288.00769,21.06959742,20.9998488,21.03472311,0,59.20303307,20.9998488,0.008182229,53.23914979,0,0,0,0,0,0,0,284151.203,78.93088973,101381.2731
e-lowe,east,lowe, 12/15  19:00:00,10.375,86832.0184,21.01759497,20.9998728,21.00873389,0,51.53702779,20.9998728,0.007990296,52.03770732,0,0,0,0,0,0,0,373507.1645,103.7519901,101381.2731
e-lowe,east,lowe, 12/15  20:00:00,9.375,115344.0244,20.97557011,20.99981423,20.98769217,0,55.73142476,20.99981423,0.007769107,50.60301067,0,0,0,0,0,0,0,420310.7714,116.7529921,101381.2731
e-lowe,east,lowe, 12/15  21:00:00,9,129600.0275,20.9695335,20.99975764,20.98464557,0,71.07561771,20.99975764,0.007631949,49.70229613,0,0,0,0,0,0,0,388036.6035,107.7879454,101381.2731
e-lowe,east,lowe, 12/15  22:00:00,9,115344.0244,20.95943207,20.9996773,20.97955469,0,80.10310427,20.9996773,0.007420394,48.34108647,0,0,0,0,0,0,0,355294.7023,98.69297285,101381.2731
e-lowe,east,lowe, 12/15  23:00:00,9,86832.0184,20.88055775,20.99981331,20.94018553,0,43.1000163,20.99981331,0.007297224,47.54756498,0,0,0,0,0,0,0,488065.0984,135.5736385,101381.2731
e-lowe,east,lowe, 12/15  24:00:00,9.625,42768.00906,20.79862266,20.99986037,20.89924151,0,23.54329469,20.99986037,0.007183202,46.81298672,0,0,0,0,0,0,0,519745.612,144.3737811,101381.2731
e-lowe,east,lowe, 12/16  01:00:00,9.375,33696.00714,20.72389596,20.99991889,20.86190743,0,17.57652221,20.99991889,0.007293786,47.52514083,0,0,0,0,0,0,0,556943.1299,154.706425,101381.2731
e-lowe,east,lowe, 12/16  02:00:00,8.375,33696.00714,20.6435041,20.99998224,20.82174317,0,7.256764245,20.99998224,0.007269324,47.36739207,0,0,0,0,0,0,0,655749.4641,182.1526289,101381.2731
e-lowe,east,lowe, 12/16  03:00:00,8,14256.00302,20.56938719,21.00001657,20.78470188,2.650898382,0.122913278,21.00001657,0.007087637,46.19675664,0,0,0,0,0,0,0,713975.6499,198.3265694,101381.2731
e-lowe,east,lowe, 12/16  04:00:00,7.375,14256.00302,20.49917671,21.00007434,20.74962552,12.8984385,0,21.00007434,0.006925,45.12063005,0,0,0,0,0,0,0,789640.2441,219.3445122,101381.2731
e-lowe,east,lowe, 12/16  05:00:00,7.625,14256.00302,20.45285711,21.00008732,20.72647222,18.14196331,0,21.00008732,0.00670781,43.70439558,0,0,0,0,0,0,0,792794.4428,220.2206786,101381.2731
e-lowe,east,lowe, 12/16  06:00:00,7.375,14256.00302,20.40547411,21.00012314,20.70279862,25.14539738,0,21.00012314,0.006540105,42.6229761,0,0,0,0,0,0,0,833099.4056,231.4165015,101381.2731
e-lowe,east,lowe, 12/16  07:00:00,7,53136.01126,20.37477345,21.00014164,20.68745754,33.23975604,0,21.00014164,0.006256499,40.79300911,0,0,0,0,0,0,0,885232.8511,245.8980142,101381.2731
e-lowe,east,lowe, 12/16  08:00:00,7.625,53136.01126,20.66305872,20.99994528,20.831502,3.354004405,29.89247018,20.99994528,0.006010598,39.20553951,0,0,0,0,0,0,0,631457.629,175.4048969,101381.2731
e-lowe,east,lowe, 12/16  09:00:00,10.5,72576.01538,21.11392361,20.99992664,21.05692512,0,115.6045825,20.99992664,0.005950682,38.84236653,0,0,0,0,0,0,0,133151.0099,36.98639163,101381.2731
e-lowe,east,lowe, 12/16  10:00:00,13.25,72576.01538,21.17500194,20.99702466,21.0860133,0,85.05519982,20.99702466,0.006178459,40.33657314,0,0,0,0,0,0,0,72759.79208,20.21105336,101381.2731
e-lowe,east,lowe, 12/16  11:00:00,15.25,53136.01126,21.24688832,21.00894824,21.12791828,0,61.09655958,21.00894824,0.006487086,42.27359675,0,0,0,0,0,0,0,36872.09655,10.24224904,101381.2731
e-lowe,east,lowe, 12/16  12:00:00,16,42768.00906,21.34785566,21.12521188,21.23653377,0,60.60041895,21.12521188,0.006464562,41.78770423,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/16  13:00:00,16.625,42768.00906,21.43641119,21.27179739,21.35410429,0,52.82428673,21.27179739,0.006449336,41.27648254,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/16  14:00:00,17.625,42768.00906,21.55920447,21.53405639,21.54663043,0,40.39548714,21.53405639,0.00647368,40.75512973,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/16  15:00:00,18.625,42768.00906,21.67998016,21.82390385,21.75194201,0,28.17821932,21.82390385,0.006498624,40.19191605,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/16  16:00:00,18.375,42768.00906,21.74034349,21.87996639,21.81015494,0,31.73352624,21.87996639,0.006685753,41.1979134,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/16  17:00:00,16.75,42768.00906,21.60555749,21.47858869,21.54207309,0,51.25635379,21.47858869,0.007100402,44.81434482,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/16  18:00:00,14.125,42768.00906,21.43342992,21.14272946,21.28807969,0,86.91542728,21.14272946,0.007248447,46.7126018,0,0,0,0,0,0,0,17431.65506,4.842126407,101381.2731
e-lowe,east,lowe, 12/16  19:00:00,11.75,110160.0233,21.2951412,21.00026492,21.14770306,0,90.54093427,21.00026492,0.007172741,46.65276506,0,0,0,0,0,0,0,146903.151,40.80643083,101381.2731
e-lowe,east,lowe, 12/16  20:00:00,11,129600.0275,21.23247607,20.99969315,21.11608461,0,104.3671302,20.99969315,0.00716538,46.60708147,0,0,0,0,0,0,0,143583.4237,39.88428437,101381.2731
e-lowe,east,lowe, 12/16  21:00:00,10.375,129600.0275,21.20350187,20.99953502,21.10151845,0,115.956762,20.99953502,0.007072731,46.01166955,0,0,0,0,0,0,0,140516.6937,39.0324149,101381.2731
e-lowe,east,lowe, 12/16  22:00:00,9.375,129600.0275,21.15313566,20.99963054,21.0763831,0,97.89518925,20.99963054,0.006875327,44.7684304,0,0,0,0,0,0,0,267181.0601,74.21696115,101381.2731
e-lowe,east,lowe, 12/16  23:00:00,8.375,110160.0233,21.03322977,20.99982345,21.01652661,0,45.13330917,20.99982345,0.006570775,42.82156831,0,0,0,0,0,0,0,518697.4439,144.0826233,101381.2731
e-lowe,east,lowe, 12/16  24:00:00,8,53136.01126,20.89821985,20.9999552,20.94908753,0,12.26401553,20.9999552,0.00644591,41.99012243,0,0,0,0,0,0,0,660182.6406,183.3840668,101381.2731
e-lowe,east,lowe, 12/17  01:00:00,7.9375,33696.00714,20.80276642,20.99993429,20.90135035,0,16.19990761,20.99993429,0.006464248,42.09286857,0,0,0,0,0,0,0,649858.9697,180.5163805,101381.2731
e-lowe,east,lowe, 12/17  02:00:00,7.9,33696.00714,20.72311334,20.99994626,20.8615298,0,10.9409477,20.99994626,0.006502568,42.33978569,0,0,0,0,0,0,0,671085.079,186.412522,101381.2731
e-lowe,east,lowe, 12/17  03:00:00,7.7125,14256.00302,20.64351491,20.99998261,20.82174876,0,3.280609484,20.99998261,0.006516883,42.43192739,0,0,0,0,0,0,0,710277.4609,197.2992947,101381.2731
e-lowe,east,lowe, 12/17  04:00:00,7.6625,14256.00302,20.57753612,21.00001079,20.78877346,3.533916202,0,21.00001079,0.006534869,42.54774887,0,0,0,0,0,0,0,737936.6769,204.9824102,101381.2731
e-lowe,east,lowe, 12/17  05:00:00,7.7625,14256.00302,20.52579764,21.00003377,20.76291571,8.981388306,0,21.00003377,0.006552965,42.6642766,0,0,0,0,0,0,0,751334.7368,208.7040935,101381.2731
e-lowe,east,lowe, 12/17  06:00:00,7.925,14256.00302,20.48338383,21.00005006,20.74171694,13.50982386,0,21.00005006,0.006553564,42.66809452,0,0,0,0,0,0,0,757552.1498,210.4311527,101381.2731
e-lowe,east,lowe, 12/17  07:00:00,7.375,53136.01126,20.45632384,21.00011621,20.72822002,20.46738603,0,21.00011621,0.006343331,41.31281619,0,0,0,0,0,0,0,815907.4342,226.6409539,101381.2731
e-lowe,east,lowe, 12/17  08:00:00,7,53136.01126,20.74457929,20.99990329,20.87224129,0.823659059,37.39397684,20.99990329,0.005915904,38.55590751,0,0,0,0,0,0,0,633861.8703,176.0727418,101381.2731
e-lowe,east,lowe, 12/17  09:00:00,9.5,72576.01538,21.18635404,20.99984104,21.09309754,0,123.1385185,20.99984104,0.006053206,39.46656731,0,0,0,0,0,0,0,168414.6209,46.78183913,101381.2731
e-lowe,east,lowe, 12/17  10:00:00,12.875,72576.01538,21.22648629,21.00595637,21.11622133,0,88.64607399,21.00595637,0.006498689,42.31457664,0,0,0,0,0,0,0,84410.41851,23.44733847,101381.2731
e-lowe,east,lowe, 12/17  11:00:00,14,53136.01126,21.30427311,21.00095924,21.15261618,0,68.78535991,21.00095924,0.006574577,42.80108319,0,0,0,0,0,0,0,85099.4647,23.63874019,101381.2731
e-lowe,east,lowe, 12/17  12:00:00,15.25,42768.00906,21.40687825,21.07588103,21.24137964,0,71.12928189,21.07588103,0.006745707,43.64725987,0,0,0,0,0,0,0,7164.079459,1.990022072,101381.2731
e-lowe,east,lowe, 12/17  13:00:00,17.25,42768.00906,21.58282502,21.47684713,21.52983608,0,46.69211445,21.47684713,0.006843858,43.14262287,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/17  14:00:00,18,42768.00906,21.70979267,21.75677462,21.73328364,0,37.1763201,21.75677462,0.006888064,42.66459367,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/17  15:00:00,18,42768.00906,21.77297866,21.80653261,21.78975563,0,37.68040135,21.80653261,0.007002211,43.25856904,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/17  16:00:00,17.375,42768.00906,21.77337158,21.71121525,21.74229341,0,45.78870932,21.71121525,0.007233157,44.94812582,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/17  17:00:00,15.75,42768.00906,21.5985109,21.32043407,21.45947248,0,65.93519601,21.32043407,0.007225524,45.9863083,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/17  18:00:00,13.75,42768.00906,21.41194179,21.06839606,21.24016893,0,91.57483182,21.06839606,0.006785294,43.88384963,0,0,0,0,0,0,0,20671.47178,5.742075494,101381.2731
e-lowe,east,lowe, 12/17  19:00:00,13,110160.0233,21.3255654,20.99971722,21.16264131,0,97.85163194,20.99971722,0.00599865,39.03719599,0,0,0,0,0,0,0,41786.48919,11.60735811,101381.2731
e-lowe,east,lowe, 12/17  20:00:00,11.75,129600.0275,21.26713354,20.99828905,21.1327113,0,111.2635654,20.99828905,0.005851756,38.10804123,0,0,0,0,0,0,0,70912.70396,19.69797332,101381.2731
e-lowe,east,lowe, 12/17  21:00:00,11,129600.0275,21.23758088,20.99964679,21.11861383,0,121.9869201,20.99964679,0.006104275,39.73319518,0,0,0,0,0,0,0,79202.61878,22.00072744,101381.2731
e-lowe,east,lowe, 12/17  22:00:00,11,129600.0275,21.2133698,20.99966147,21.10651564,0,110.0962393,20.99966147,0.006163226,40.1131241,0,0,0,0,0,0,0,121819.6041,33.83877891,101381.2731
e-lowe,east,lowe, 12/17  23:00:00,9.125,110160.0233,21.08131439,20.99979435,21.04055437,0,52.86967221,20.99979435,0.005874311,38.27343652,0,0,0,0,0,0,0,443437.8625,123.177184,101381.2731
e-lowe,east,lowe, 12/17  24:00:00,8,53136.01126,20.92761609,20.99997474,20.96379541,0,14.78448052,20.99997474,0.005545906,36.14354059,0,0,0,0,0,0,0,649146.6456,180.3185127,101381.2731
e-lowe,east,lowe, 12/18  01:00:00,8.625,28512.00604,20.84670917,20.99991395,20.92331156,0,21.7106563,20.99991395,0.004942485,32.22982756,0,0,0,0,0,0,0,584372.1389,162.3255941,101381.2731
e-lowe,east,lowe, 12/18  02:00:00,7.75,22032.00467,20.74818101,20.99993991,20.87406046,0,11.64264199,20.99993991,0.004340116,28.32906907,1,0,0,0,0,0,0,673854.947,187.1819297,101381.2731
e-lowe,east,lowe, 12/18  03:00:00,7,14256.00302,20.64719427,21.00000581,20.82360004,0.426713296,1.163528453,21.00000581,0.003988718,26.03415317,1,0,0,0,0,0,0,759191.1181,210.8864217,101381.2731
e-lowe,east,lowe, 12/18  04:00:00,8.875,14256.00302,20.62285633,20.99999109,20.81142371,0,5.306730404,20.99999109,0.003812001,24.87850115,1,0,0,0,0,0,0,626969.7604,174.1582668,101381.2731
e-lowe,east,lowe, 12/18  05:00:00,9.375,14256.00302,20.59402599,20.99997743,20.79700171,0,4.254314902,20.99997743,0.003680137,24.02301761,1,0,0,0,0,0,0,599932.8887,166.6480246,101381.2731
e-lowe,east,lowe, 12/18  06:00:00,7.75,28512.00604,20.52263059,21.00002572,20.76132815,8.507240726,0,21.00002572,0.003700623,24.15588167,1,0,0,0,0,0,0,746179.2755,207.272021,101381.2731
e-lowe,east,lowe, 12/18  07:00:00,6.375,57024.01208,20.51465448,20.99995506,20.75730477,0,14.81072417,20.99995506,0.003663944,23.9326232,1,0,0,0,0,0,0,747065.1856,207.5181071,101381.2731
e-lowe,east,lowe, 12/18  08:00:00,6,72576.01538,20.79634214,20.9998818,20.89811197,0,59.76989168,20.9998818,0.003642399,23.80162518,1,0,0,0,0,0,0,609152.7517,169.2090977,101381.2731
e-lowe,east,lowe, 12/18  09:00:00,7.25,57024.01208,21.08123784,20.99994233,21.04059009,0,52.8492804,20.99994233,0.003831942,25.04797701,0.25,0,0,0,0,0,0,557150.8421,154.7641228,101381.2731
e-lowe,east,lowe, 12/18  10:00:00,10.5,57024.01208,21.10276948,20.99994258,21.05135603,0,43.5571048,20.99994258,0.0039016,25.50977889,0,0,0,0,0,0,0,390379.0888,108.4386358,101381.2731
e-lowe,east,lowe, 12/18  11:00:00,13.25,36288.00769,21.1910678,21.0000075,21.09553765,0,42.99144656,21.0000075,0.004347343,28.40362831,0,0,0,0,0,0,0,223189.7911,61.99716419,101381.2731
e-lowe,east,lowe, 12/18  12:00:00,15.875,36288.00769,21.32008251,21.05599081,21.18803666,0,54.16252073,21.05599081,0.004907188,31.89990247,0,0,0,0,0,0,0,26948.00358,7.48555655,101381.2731
e-lowe,east,lowe, 12/18  13:00:00,18.25,36288.00769,21.50505632,21.48928169,21.49716901,0,29.78364279,21.48928169,0.005374749,33.983128,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/18  14:00:00,20.875,36288.00769,21.74831466,22.0965859,21.92245028,7.358286327,2.944989445,22.0965859,0.005622121,34.24833883,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/18  15:00:00,21.375,36288.00769,21.96279944,22.39390296,22.1783512,10.36756643,0,22.39390296,0.005572289,33.33501079,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/18  16:00:00,20.375,36288.00769,22.03975159,22.39090679,22.21532919,0,6.377114315,22.39090679,0.0059327,35.47812489,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/18  17:00:00,17.5,36288.00769,21.91123149,21.98613393,21.94868271,0,45.19556458,21.98613393,0.006359506,38.96508066,0,0,0,0,0,0,0,3460.102611,0.961139614,101381.2731
e-lowe,east,lowe, 12/18  18:00:00,13.5,36288.00769,21.6850043,21.33677629,21.5108903,0,103.3282833,21.33677629,0.00648464,41.34628027,0,0,0,0,0,0,0,3847.914863,1.06886524,101381.2731
e-lowe,east,lowe, 12/18  19:00:00,12,86832.0184,21.47351993,21.00248654,21.23800323,0,115.510256,21.00248654,0.006348967,41.3432451,0,0,0,0,0,0,0,39897.06646,11.08251846,101381.2731
e-lowe,east,lowe, 12/18  20:00:00,12,115344.0244,21.38314664,20.99970865,21.19142764,0,114.4780864,20.99970865,0.006263288,40.77290316,0,0,0,0,0,0,0,44316.12887,12.3100358,101381.2731
e-lowe,east,lowe, 12/18  21:00:00,11.375,129600.0275,21.33703353,20.99958196,21.16830775,0,123.4240104,20.99958196,0.00604255,39.33545583,0,0,0,0,0,0,0,50510.75956,14.03076654,101381.2731
e-lowe,east,lowe, 12/18  22:00:00,11,115344.0244,21.29778207,20.99952113,21.1486516,0,127.8263825,20.99952113,0.00578026,37.64388958,0,0,0,0,0,0,0,57541.52438,15.98375677,101381.2731
e-lowe,east,lowe, 12/18  23:00:00,11.625,86832.0184,21.22232472,20.99963359,21.11097916,0,90.49594012,20.99963359,0.005592848,36.43403616,0,0,0,0,0,0,0,152977.5034,42.49375096,101381.2731
e-lowe,east,lowe, 12/18  24:00:00,11.375,42768.00906,21.11851739,20.99975043,21.05913391,0,60.50180481,20.99975043,0.005463694,35.57793464,0,0,0,0,0,0,0,276128.2313,76.70228648,101381.2731
e-lowe,east,lowe, 12/19  01:00:00,11,28512.00604,21.03270902,20.99978194,21.01624548,0,48.79345104,20.99978194,0.005236261,34.0757128,0,0,0,0,0,0,0,341093.3772,94.74816034,101381.2731
e-lowe,east,lowe, 12/19  02:00:00,10.375,22032.00467,20.95903684,20.9998125,20.97942467,0,39.50011893,20.9998125,0.005019341,32.68320746,0,0,0,0,0,0,0,413006.7772,114.7241048,101381.2731
e-lowe,east,lowe, 12/19  03:00:00,9.375,14256.00302,20.87612937,20.99987021,20.93799979,0,28.82905103,20.99987021,0.004874434,31.75864739,0,0,0,0,0,0,0,512912.4559,142.4756822,101381.2731
e-lowe,east,lowe, 12/19  04:00:00,9,14256.00302,20.79808401,20.99986906,20.89897653,0,21.69948076,20.99986906,0.004793761,31.25634783,0,0,0,0,0,0,0,562002.9014,156.1119171,101381.2731
e-lowe,east,lowe, 12/19  05:00:00,10.25,14256.00302,20.75982889,20.99991625,20.87987257,0,23.26829268,20.99991625,0.004826894,31.46290967,0,0,0,0,0,0,0,478819.6993,133.005472,101381.2731
e-lowe,east,lowe, 12/19  06:00:00,9.75,28512.00604,20.71383767,20.99987546,20.85685657,0,19.18350741,20.99987546,0.004694681,30.57736157,1,0,0,0,0,0,0,524634.9965,145.7319435,101381.2731
e-lowe,east,lowe, 12/19  07:00:00,10.25,57024.01208,20.75923169,20.99980701,20.87951935,0,54.11658298,20.99980701,0.004658022,30.32923,0.5,0,0,0,0,0,0,367649.736,102.1249267,101381.2731
e-lowe,east,lowe, 12/19  08:00:00,11,72576.01538,21.09213371,20.99954612,21.04583992,0,103.3043759,20.99954612,0.004056895,26.44086731,0.25,0,0,0,0,0,0,143847.7999,39.95772219,101381.2731
e-lowe,east,lowe, 12/19  09:00:00,11.625,57024.01208,21.36440969,20.99982362,21.18211665,0,98.02519571,20.99982362,0.003922037,25.58304822,0,0,0,0,0,0,0,124733.3076,34.648141,101381.2731
e-lowe,east,lowe, 12/19  10:00:00,14.5,57024.01208,21.3828284,21.06555189,21.22419015,0,76.54208715,21.06555189,0.004462232,28.95099326,0,0,0,0,0,0,0,32277.13309,8.965870302,101381.2731
e-lowe,east,lowe, 12/19  11:00:00,16.625,36288.00769,21.51749585,21.28811825,21.40280705,0,52.80315098,21.28811825,0.005254522,33.55510148,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/19  12:00:00,18.25,36288.00769,21.6965852,21.64856352,21.67257436,0,32.37952828,21.64856352,0.005801848,36.17967152,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/19  13:00:00,19,36288.00769,21.88803847,21.99809231,21.94306539,0,24.28808188,21.99809231,0.005804074,35.39376735,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/19  14:00:00,18.375,36288.00769,21.98996679,21.99587007,21.99291843,0,33.79333421,21.99587007,0.006090948,37.11957399,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/19  15:00:00,19.875,36288.00769,22.07927998,22.23780474,22.15854236,0,14.89472837,22.23780474,0.006455984,38.74463691,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/19  16:00:00,21,36288.00769,22.23538308,22.62805417,22.43171862,0,0.526538994,22.62805417,0.006111668,35.83857698,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/19  17:00:00,17.875,36288.00769,22.13634311,22.25592728,22.19613519,0,42.69931717,22.25592728,0.005289134,31.75334527,0,0,0,0,0,0,0,3810.493631,1.058470453,101381.2731
e-lowe,east,lowe, 12/19  18:00:00,14.125,36288.00769,21.91853596,21.60817063,21.7633533,0,97.07863196,21.60817063,0.004786151,29.92250483,0,0,0,0,0,0,0,4525.416066,1.257060018,101381.2731
e-lowe,east,lowe, 12/19  19:00:00,12.375,86832.0184,21.72347944,21.22075287,21.47211616,0,122.4584306,21.22075287,0.004401898,28.20082875,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/19  20:00:00,10.75,115344.0244,21.55441486,21.02822498,21.29131992,0,134.1387247,21.02822498,0.004305562,27.91923879,0,0,0,0,0,0,0,48777.80113,13.5493892,101381.2731
e-lowe,east,lowe, 12/19  21:00:00,10.625,129600.0275,21.46527447,20.99969036,21.23248241,0,140.590337,20.99969036,0.004432557,28.78659216,0,0,0,0,0,0,0,33417.0799,9.282522194,101381.2731
e-lowe,east,lowe, 12/19  22:00:00,11.625,115344.0244,21.44436533,21.09545988,21.2699126,0,134.9004848,21.09545988,0.004244777,27.41456106,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/19  23:00:00,10.125,86832.0184,21.31791369,21.00571081,21.16181225,0,99.64139,21.00571081,0.004154484,26.98273041,0,0,0,0,0,0,0,209343.2458,58.1509016,101381.2731
e-lowe,east,lowe, 12/19  24:00:00,8.375,42768.00906,21.14148642,20.99980477,21.0706456,0,54.3996093,20.99980477,0.004171549,27.08591975,0,0,0,0,0,0,0,481846.3448,133.8462069,101381.2731
e-lowe,east,lowe, 12/20  01:00:00,7.375,28512.00604,21.00374525,20.99985917,21.00180221,0,33.25210604,20.99985917,0.00407788,26.47174613,0.25,0,0,0,0,0,0,619491.7557,172.0810432,101381.2731
e-lowe,east,lowe, 12/20  02:00:00,7,22032.00467,20.8932878,20.99991612,20.94660196,0,19.63739217,20.99991612,0.004045037,26.25983151,1,0,0,0,0,0,0,691615.2108,192.1153363,101381.2731
e-lowe,east,lowe, 12/20  03:00:00,7.625,14256.00302,20.82160963,20.99993451,20.91077207,0,16.00304376,20.99993451,0.003979208,25.8351505,1,0,0,0,0,0,0,665862.7727,184.9618813,101381.2731
e-lowe,east,lowe, 12/20  04:00:00,7.375,14256.00302,20.74816075,20.99993196,20.87404636,0,11.16810725,20.99993196,0.003891932,25.27205092,1,0,0,0,0,0,0,698780.8887,194.1058024,101381.2731
e-lowe,east,lowe, 12/20  05:00:00,6.375,14256.00302,20.65043194,20.99999552,20.82521373,1.768052398,1.636457071,20.99999552,0.003957915,25.68178847,1,0,0,0,0,0,0,801251.2717,222.5697977,101381.2731
e-lowe,east,lowe, 12/20  06:00:00,6.625,28512.00604,20.58483177,21.00002041,20.79242609,5.588217775,0,21.00002041,0.003987019,25.87583337,1,0,0,0,0,0,0,805475.9775,223.7433271,101381.2731
e-lowe,east,lowe, 12/20  07:00:00,7,57024.01208,20.60662551,20.9999082,20.80326685,0,26.82594291,20.9999082,0.003941398,25.57548842,1,0,0,0,0,0,0,665748.6824,184.9301895,101381.2731
e-lowe,east,lowe, 12/20  08:00:00,7.625,72576.01538,20.81712793,20.99982562,20.90847678,0,62.38700281,20.99982562,0.003771148,24.46836556,1,0,0,0,0,0,0,499197.1998,138.6658888,101381.2731
e-lowe,east,lowe, 12/20  09:00:00,8.625,57024.01208,21.03970054,20.99990505,21.01980279,0,45.81578251,20.99990505,0.003782721,24.55818402,0.75,0,0,0,0,0,0,497766.5283,138.2684801,101381.2731
e-lowe,east,lowe, 12/20  10:00:00,11.5,57024.01208,21.12339425,20.99999176,21.06169301,0,47.20054466,20.99999176,0.00423585,27.48977585,0,0,0,0,0,0,0,316147.451,87.81873638,101381.2731
e-lowe,east,lowe, 12/20  11:00:00,13.625,36288.00769,21.25410928,21.00004454,21.12707691,0,51.74933872,21.00004454,0.004936867,31.98297367,0,0,0,0,0,0,0,169072.498,46.96458278,101381.2731
e-lowe,east,lowe, 12/20  12:00:00,14.625,36288.00769,21.35871281,20.99734935,21.17803108,0,67.4774339,20.99734935,0.00535996,34.69422425,0,0,0,0,0,0,0,50077.23414,13.91034282,101381.2731
e-lowe,east,lowe, 12/20  13:00:00,16.25,36288.00769,21.4930917,21.19018804,21.34163987,0,58.25815227,21.19018804,0.005018308,32.10412519,0,0,0,0,0,0,0,0,0,101381.2731
