Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
e-lowe,east,lowe, 12/20  14:00:00,18.25,36288.00769,21.69227062,21.64680371,21.66953717,0,32.30010767,21.64680371,0.004841172,30.08866938,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/20  15:00:00,18.375,36288.00769,21.81162296,21.85748751,21.83455523,0,31.44968731,21.85748751,0.004920913,30.1966656,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/20  16:00:00,18,36288.00769,21.80471389,21.79925285,21.80198337,0,37.0937764,21.79925285,0.0047425,29.22537595,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/20  17:00:00,15.5,36288.00769,21.64572588,21.42690689,21.53631638,0,70.17273258,21.42690689,0.005236725,33.01927904,0,0,0,0,0,0,0,3242.91345,0.900809292,101381.2731
e-lowe,east,lowe, 12/20  18:00:00,12.125,36288.00769,21.40463334,21.02201296,21.21332315,0,102.5006069,21.02201296,0.00602255,38.82087569,0,0,0,0,0,0,0,78897.77889,21.91604969,101381.2731
e-lowe,east,lowe, 12/20  19:00:00,9.75,86832.0184,21.25252834,20.99975288,21.12614061,0,79.00301831,20.99975288,0.005617486,36.29091568,0,0,0,0,0,0,0,310244.4036,86.179001,101381.2731
e-lowe,east,lowe, 12/20  20:00:00,9,115344.0244,21.16825661,20.99972312,21.08398987,0,77.02839473,20.99972312,0.005192021,33.57805874,0,0,0,0,0,0,0,363329.3931,100.9248314,101381.2731
e-lowe,east,lowe, 12/20  21:00:00,8.375,129600.0275,21.12376062,20.99972404,21.06174233,0,86.62710726,20.99972404,0.005061742,32.76259581,0,0,0,0,0,0,0,367421.059,102.0614053,101381.2731
e-lowe,east,lowe, 12/20  22:00:00,8,115344.0244,21.08183014,20.99971515,21.04077264,0,90.88350316,20.99971515,0.005066217,32.80355946,0,0,0,0,0,0,0,375297.8124,104.2493923,101381.2731
e-lowe,east,lowe, 12/20  23:00:00,6.75,86832.0184,20.95234384,20.99984008,20.97609196,0,42.45463738,20.99984008,0.005122914,33.14686412,0,0,0,0,0,0,0,626803.1994,174.1119998,101381.2731
e-lowe,east,lowe, 12/20  24:00:00,6,42768.00906,20.8061057,20.9999543,20.90303,0,9.226262195,20.9999543,0.005148846,33.30069266,0,0,0,0,0,0,0,792684.0535,220.1900149,101381.2731
e-lowe,east,lowe, 12/21  01:00:00,6,28512.00604,20.69641371,21.00000538,20.84820954,0.42355018,1.67335054,21.00000538,0.005100585,32.99097944,0,0,0,0,0,0,0,821070.2678,228.0750744,101381.2731
e-lowe,east,lowe, 12/21  02:00:00,5.375,22032.00467,20.5883465,21.00005451,20.7942005,10.8445673,0,21.00005451,0.00496654,32.15059622,1,0,0,0,0,0,0,903001.1482,250.8336523,101381.2731
e-lowe,east,lowe, 12/21  03:00:00,4.375,14256.00302,20.48959642,21.00009742,20.74484692,23.99448332,0,21.00009742,0.004907501,31.78317878,1,0,0,0,0,0,0,1012123.753,281.145487,101381.2731
e-lowe,east,lowe, 12/21  04:00:00,4,14256.00302,20.41004466,21.00013059,20.70508763,34.68825428,0,21.00013059,0.004895598,31.70662429,1,0,0,0,0,0,0,1073782.461,298.2729059,101381.2731
e-lowe,east,lowe, 12/21  05:00:00,5.25,14256.00302,20.3771803,21.00008767,20.68863398,34.91587931,0,21.00008767,0.005004892,32.40884711,1,0,0,0,0,0,0,998066.8107,277.2407808,101381.2731
e-lowe,east,lowe, 12/21  06:00:00,7.25,28512.00604,20.40139333,20.99999315,20.70069324,23.87253084,0,20.99999315,0.005490353,35.54712082,0.75,0,0,0,0,0,0,836109.7227,232.2527008,101381.2731
e-lowe,east,lowe, 12/21  07:00:00,8,57024.01208,20.46963106,20.99995088,20.73479097,0,16.08860889,20.99995088,0.006142816,39.74483767,0,0,0,0,0,0,0,646814.9409,179.6708169,101381.2731
e-lowe,east,lowe, 12/21  08:00:00,9.25,72576.01538,20.67368042,20.99993389,20.83680716,0,54.28731482,20.99993389,0.00652795,42.23727347,0,0,0,0,0,0,0,432341.9088,120.0949747,101381.2731
e-lowe,east,lowe, 12/21  09:00:00,10.625,57024.01208,21.00518643,20.99994404,21.00256523,0,50.26786293,20.99994404,0.00680382,44.019067,0,0,0,0,0,0,0,361742.5167,100.4840324,101381.2731
e-lowe,east,lowe, 12/21  10:00:00,12.25,57024.01208,21.06948175,20.99995354,21.03471765,0,44.18629206,20.99995354,0.006882995,44.52571871,0,0,0,0,0,0,0,282805.098,78.55697168,101381.2731
e-lowe,east,lowe, 12/21  11:00:00,14.875,36288.00769,21.09489345,20.99996968,21.04743156,0,34.67006031,20.99996968,0.006954521,44.95534169,0,0,0,0,0,0,0,154239.0054,42.84416817,101381.2731
e-lowe,east,lowe, 12/21  12:00:00,14.75,36288.00769,21.08016722,20.99998918,21.0400782,0,31.97689922,20.99998918,0.007159879,46.25060717,0,0,0,0,0,0,0,171843.5118,47.73430882,101381.2731
e-lowe,east,lowe, 12/21  13:00:00,13.375,36288.00769,21.03052481,20.99998452,21.01525466,0,22.44404505,20.99998452,0.007267185,46.93580134,0,0,0,0,0,0,0,291620.1353,81.00559314,101381.2731
e-lowe,east,lowe, 12/21  14:00:00,13,36288.00769,21.06520733,20.99996632,21.03258683,0,25.75300688,20.99996632,0.00750662,48.46362623,0,0,0,0,0,0,0,303557.0087,84.32139131,101381.2731
e-lowe,east,lowe, 12/21  15:00:00,14.25,36288.00769,21.10052211,21.00000773,21.05026492,0,32.40526485,21.00000773,0.008104713,52.27512035,0,0,0,0,0,0,0,202357.3119,56.21036441,101381.2731
e-lowe,east,lowe, 12/21  16:00:00,14.375,36288.00769,21.04676225,21.00000203,21.02338214,0,31.62505751,21.00000203,0.008617361,55.53670306,0,0,0,0,0,0,0,197591.7763,54.88660454,101381.2731
e-lowe,east,lowe, 12/21  17:00:00,14,36288.00769,20.97433353,20.99995878,20.98714616,0,35.27042466,20.99995878,0.008941647,57.5972396,0,0,0,0,0,0,0,207884.7879,57.74577443,101381.2731
e-lowe,east,lowe, 12/21  18:00:00,13.375,36288.00769,20.95876349,20.99989167,20.97932758,0,56.38152746,20.99989167,0.009112281,58.71711599,0,0,0,0,0,0,0,170877.5883,47.46599676,101381.2731
e-lowe,east,lowe, 12/21  19:00:00,12.375,86832.0184,20.94008944,20.99987504,20.96998224,0,52.45144938,20.99987504,0.00906605,58.44512875,0,0,0,0,0,0,0,247049.3908,68.62483079,101381.2731
e-lowe,east,lowe, 12/21  20:00:00,11.375,115344.0244,20.92084242,20.99978172,20.96031207,0,58.82761448,20.99978172,0.00879251,56.74146789,0,0,0,0,0,0,0,285841.486,79.40041278,101381.2731
e-lowe,east,lowe, 12/21  21:00:00,10.375,129600.0275,20.9169233,20.99969356,20.95830843,0,71.63339776,20.99969356,0.008495002,54.86819276,0,0,0,0,0,0,0,301712.0819,83.80891164,101381.2731
e-lowe,east,lowe, 12/21  22:00:00,9.375,115344.0244,20.90063255,20.99965307,20.95014281,0,77.34563437,20.99965307,0.008188466,52.94641023,0,0,0,0,0,0,0,342575.9678,95.15999105,101381.2731
e-lowe,east,lowe, 12/21  23:00:00,8.375,86832.0184,20.80169916,20.99977014,20.90073465,0,36.82065837,20.99977014,0.007738222,50.0894408,0,0,0,0,0,0,0,549916.8382,152.7546773,101381.2731
e-lowe,east,lowe, 12/21  24:00:00,8,42768.00906,20.68457008,20.9999551,20.84226259,0,11.02197194,20.9999551,0.007473378,48.39489833,0,0,0,0,0,0,0,665559.1175,184.8775326,101381.2731
e-lowe,east,lowe, 12/22  01:00:00,7.375,28512.00604,20.58829849,21.00001179,20.79415514,2.497915693,1.075141229,21.00001179,0.007195141,46.61362356,0,0,0,0,0,0,0,748850.3798,208.0139944,101381.2731
e-lowe,east,lowe, 12/22  02:00:00,7,22032.00467,20.5062271,21.00007883,20.75315296,12.91077593,0,21.00007883,0.006998258,45.35209934,0,0,0,0,0,0,0,813002.5558,225.8340433,101381.2731
e-lowe,east,lowe, 12/22  03:00:00,7,14256.00302,20.44480209,21.00010234,20.72245221,21.03638367,0,21.00010234,0.006751709,43.77146254,0,0,0,0,0,0,0,841971.181,233.8808836,101381.2731
e-lowe,east,lowe, 12/22  04:00:00,6.375,14256.00302,20.38914468,21.00011634,20.69463051,29.56162254,0,21.00011634,0.006646036,43.09361419,0,0,0,0,0,0,0,911411.8094,253.169947,101381.2731
e-lowe,east,lowe, 12/22  05:00:00,6,14256.00302,20.33662811,21.00016804,20.66839808,37.93585448,0,21.00016804,0.006538527,42.37756192,0,0,0,0,0,0,0,964339.2481,267.8720134,101381.2731
e-lowe,east,lowe, 12/22  06:00:00,6,28512.00604,20.29744377,21.00018723,20.6488155,43.62442716,0,21.00018723,0.006337825,41.09982621,0,0,0,0,0,0,0,984542.7397,273.4840944,101381.2731
e-lowe,east,lowe, 12/22  07:00:00,6.625,57024.01208,20.35051363,21.00001726,20.67526544,5.55682276,0,21.00001726,0.006245399,40.52191127,0,0,0,0,0,0,0,809292.9994,224.8036109,101381.2731
e-lowe,east,lowe, 12/22  08:00:00,7,72576.01538,20.63535344,20.99991404,20.81763374,0,44.40669753,20.99991404,0.006214952,40.3265661,0,0,0,0,0,0,0,606500.6025,168.4723896,101381.2731
e-lowe,east,lowe, 12/22  09:00:00,9.5,57024.01208,20.95479972,20.99991796,20.97735884,0,44.79737221,20.99991796,0.006321269,41.03482042,0,0,0,0,0,0,0,450773.8405,125.2149557,101381.2731
e-lowe,east,lowe, 12/22  10:00:00,11.625,57024.01208,21.00671014,20.99998357,21.00334685,0,36.54408786,20.99998357,0.006829015,44.31088493,0,0,0,0,0,0,0,349622.9221,97.11747837,101381.2731
e-lowe,east,lowe, 12/22  11:00:00,12.625,36288.00769,21.08441588,21.00000859,21.04221224,0,29.80742511,21.00000859,0.007501127,48.6199393,0,0,0,0,0,0,0,312411.135,86.78087084,101381.2731
e-lowe,east,lowe, 12/22  12:00:00,13,36288.00769,21.16634618,21.0000139,21.08318004,0,39.67005044,21.0000139,0.008007361,51.8276348,0,0,0,0,0,0,0,253788.7085,70.49686347,101381.2731
e-lowe,east,lowe, 12/22  13:00:00,13,36288.00769,21.22367881,20.99998174,21.11183028,0,46.22179494,20.99998174,0.008117879,52.48236416,0,0,0,0,0,0,0,229966.9183,63.87969953,101381.2731
e-lowe,east,lowe, 12/22  14:00:00,13.625,36288.00769,21.24677472,20.99993806,21.12335639,0,49.68698045,20.99993806,0.007943342,51.3492691,0,0,0,0,0,0,0,178452.9301,49.57025835,101381.2731
e-lowe,east,lowe, 12/22  15:00:00,13.375,36288.00769,21.22496763,20.99995524,21.11246144,0,45.27684266,20.99995524,0.007768279,50.23144642,0,0,0,0,0,0,0,209628.3459,58.23009609,101381.2731
e-lowe,east,lowe, 12/22  16:00:00,12.375,36288.00769,21.14368825,20.99993643,21.07181234,0,37.41709591,20.99993643,0.007744666,50.08064829,0,0,0,0,0,0,0,300478.5961,83.46627669,101381.2731
e-lowe,east,lowe, 12/22  17:00:00,12,36288.00769,21.01715908,20.99998532,21.0085722,0,32.9142101,20.99998532,0.008117265,52.426484,0,0,0,0,0,0,0,340092.0631,94.47001754,101381.2731
e-lowe,east,lowe, 12/22  18:00:00,10.75,36288.00769,20.9371414,20.99989099,20.96851619,0,44.48716566,20.99989099,0.007936767,51.25660523,0,0,0,0,0,0,0,375308.8123,104.2524479,101381.2731
e-lowe,east,lowe, 12/22  19:00:00,10,86832.0184,20.8985206,20.9998487,20.94918465,0,39.94968812,20.9998487,0.007521298,48.63576247,0,0,0,0,0,0,0,438069.6333,121.6860093,101381.2731
e-lowe,east,lowe, 12/22  20:00:00,10.625,115344.0244,20.9036302,20.99985568,20.95174294,0,54.08102586,20.99985568,0.007576721,49.00803841,0,0,0,0,0,0,0,348576.0265,96.82667404,101381.2731
e-lowe,east,lowe, 12/22  21:00:00,9.125,129600.0275,20.89302454,20.99978603,20.94640529,0,65.20615531,20.99978603,0.007586759,49.07239172,0,0,0,0,0,0,0,401433.2228,111.5092286,101381.2731
e-lowe,east,lowe, 12/22  22:00:00,8,115344.0244,20.8628417,20.99969764,20.93126967,0,68.8208137,20.99969764,0.007362045,47.63611974,0,0,0,0,0,0,0,457671.9981,127.1311106,101381.2731
e-lowe,east,lowe, 12/22  23:00:00,7.375,86832.0184,20.76440743,20.99983658,20.882122,0,30.15251028,20.99983658,0.007050977,45.64550623,0,0,0,0,0,0,0,634868.3412,176.352317,101381.2731
e-lowe,east,lowe, 12/22  24:00:00,7,42768.00906,20.63876013,20.9999868,20.81937346,0.46594266,2.881817624,20.9999868,0.006773709,43.86955893,0,0,0,0,0,0,0,757628.0421,210.4522339,101381.2731
e-lowe,east,lowe, 12/23  01:00:00,7,33696.00714,20.55696976,21.00003049,20.77850012,6.508826597,0,21.00003049,0.006652721,43.09418338,0,0,0,0,0,0,0,789729.2332,219.3692315,101381.2731
e-lowe,east,lowe, 12/23  02:00:00,6.375,33696.00714,20.48658992,21.00008613,20.74333803,16.32529521,0,21.00008613,0.006533818,42.33179962,0,0,0,0,0,0,0,863362.3342,239.8228706,101381.2731
e-lowe,east,lowe, 12/23  03:00:00,6,14256.00302,20.41402986,21.00014738,20.70708862,27.48007334,0,21.00014738,0.00627031,40.64141089,0,0,0,0,0,0,0,926091.0621,257.2475173,101381.2731
e-lowe,east,lowe, 12/23  04:00:00,6,14256.00302,20.36021481,21.00015982,20.68018731,34.98375478,0,21.00015982,0.006017897,38.99708178,0,0,0,0,0,0,0,952874.5661,264.6873795,101381.2731
e-lowe,east,lowe, 12/23  05:00:00,6,14256.00302,20.32394403,21.00015376,20.6620489,39.37045699,0,21.00015376,0.00591082,38.29550091,0.75,0,0,0,0,0,0,968672.4868,269.0756908,101381.2731
e-lowe,east,lowe, 12/23  06:00:00,5.375,14256.00302,20.27088627,21.00017764,20.63553195,49.04740812,0,21.00017764,0.005868301,38.04601128,1,0,0,0,0,0,0,1042156.785,289.4879958,101381.2731
e-lowe,east,lowe, 12/23  07:00:00,4.375,53136.01126,20.21954028,21.00020557,20.60987292,63.05460965,0,21.00020557,0.005778416,37.45937207,1,0,0,0,0,0,0,1154462.707,320.6840853,101381.2731
e-lowe,east,lowe, 12/23  08:00:00,5.25,53136.01126,20.43822126,21.00004215,20.7191317,16.35739801,7.567556893,21.00004215,0.005631505,36.52478288,0.5,0,0,0,0,0,0,905095.8899,251.415525,101381.2731
e-lowe,east,lowe, 12/23  09:00:00,7.25,72576.01538,20.85223212,20.99986828,20.9260502,0,79.15788756,20.99986828,0.005732441,37.18755087,0,0,0,0,0,0,0,465736.894,129.3713595,101381.2731
e-lowe,east,lowe, 12/23  10:00:00,8.625,72576.01538,20.9068582,20.99997994,20.95341907,0,43.11590865,20.99997994,0.006165295,39.99265031,0,0,0,0,0,0,0,510950.6155,141.9307265,101381.2731
e-lowe,east,lowe, 12/23  11:00:00,10.875,53136.01126,20.99355061,20.99996932,20.99675997,0,25.67481889,20.99996932,0.006416117,41.64412071,0,0,0,0,0,0,0,434479.3942,120.6887206,101381.2731
e-lowe,east,lowe, 12/23  12:00:00,12,42768.00906,21.1245151,20.99997378,21.06224444,0,43.08308981,20.99997378,0.006672159,43.27746676,0,0,0,0,0,0,0,302173.5914,83.93710872,101381.2731
e-lowe,east,lowe, 12/23  13:00:00,13.25,42768.00906,21.20767333,20.9999508,21.10381206,0,54.68473272,20.9999508,0.006797081,44.06285876,0,0,0,0,0,0,0,182865.2233,50.79589536,101381.2731
e-lowe,east,lowe, 12/23  14:00:00,13.375,42768.00906,21.18524963,20.99995143,21.09260053,0,50.38871334,20.99995143,0.006955786,45.05232689,0,0,0,0,0,0,0,190831.7028,53.00880634,101381.2731
e-lowe,east,lowe, 12/23  15:00:00,12.375,42768.00906,21.0887062,20.99998012,21.04434316,0,34.20578243,20.99998012,0.00721579,46.72875782,0,0,0,0,0,0,0,311384.4935,86.49569264,101381.2731
e-lowe,east,lowe, 12/23  16:00:00,12.625,42768.00906,21.09083118,20.99996666,21.04539892,0,35.16845726,20.99996666,0.0072426,46.88884292,0,0,0,0,0,0,0,292165.4591,81.15707197,101381.2731
e-lowe,east,lowe, 12/23  17:00:00,13,42768.00906,20.99221001,20.99995967,20.99608484,0,23.56776334,20.99995967,0.007074706,45.76892024,0,0,0,0,0,0,0,310468.6872,86.241302,101381.2731
e-lowe,east,lowe, 12/23  18:00:00,11.75,42768.00906,20.91128517,20.9999329,20.95560903,0,36.87830388,20.9999329,0.00696367,45.06958344,0,0,0,0,0,0,0,339849.6502,94.40268061,101381.2731
e-lowe,east,lowe, 12/23  19:00:00,10.375,110160.0233,20.87821272,20.99987825,20.93904549,0,39.8213932,20.99987825,0.00677951,43.93406316,0,0,0,0,0,0,0,414391.3857,115.1087182,101381.2731
e-lowe,east,lowe, 12/23  20:00:00,8.75,129600.0275,20.84014256,20.99981071,20.91997664,0,55.13105173,20.99981071,0.006843038,44.38532805,0,0,0,0,0,0,0,460075.3394,127.7987054,101381.2731
e-lowe,east,lowe, 12/23  21:00:00,8,129600.0275,20.82777876,20.99969451,20.91373663,0,67.9412027,20.99969451,0.006935956,44.97052227,0,0,0,0,0,0,0,460490.5518,127.9140422,101381.2731
e-lowe,east,lowe, 12/23  22:00:00,8,129600.0275,20.81840469,20.99974934,20.90907702,0,58.13386595,20.99974934,0.006895827,44.72402848,0,0,0,0,0,0,0,495776.1367,137.7155935,101381.2731
e-lowe,east,lowe, 12/23  23:00:00,8,110160.0233,20.73554245,20.99993343,20.86773794,0,17.77118082,20.99993343,0.006756499,43.84582402,0,0,0,0,0,0,0,640629.6505,177.9526807,101381.2731
e-lowe,east,lowe, 12/23  24:00:00,8,53136.01126,20.63242432,21.0000301,20.81622721,6.918728556,0,21.0000301,0.006546981,42.47400681,0,0,0,0,0,0,0,729231.2829,202.5642452,101381.2731
e-lowe,east,lowe, 12/24  01:00:00,8,33696.00714,20.56888133,21.00000571,20.78444352,1.428861986,0.227931924,21.00000571,0.006523784,42.30942943,0,0,0,0,0,0,0,708662.1732,196.8506037,101381.2731
e-lowe,east,lowe, 12/24  02:00:00,7.375,33696.00714,20.50234744,21.00005891,20.75120318,11.19457296,0,21.00005891,0.006489347,42.088243,0,0,0,0,0,0,0,782968.2316,217.4911754,101381.2731
e-lowe,east,lowe, 12/24  03:00:00,6.375,14256.00302,20.41935705,21.00011346,20.70973526,25.72781285,0,21.00011346,0.006321166,41.03352122,0,0,0,0,0,0,0,896949.1621,249.152545,101381.2731
e-lowe,east,lowe, 12/24  04:00:00,5.375,14256.00302,20.34440177,21.00017684,20.6722893,38.8865354,0,21.00017684,0.00616674,40.03104041,0,0,0,0,0,0,0,1005784.98,279.3847168,101381.2731
e-lowe,east,lowe, 12/24  05:00:00,5.625,14256.00302,20.29993554,21.00016368,20.65004961,44.59625874,0,21.00016368,0.006033938,39.16271994,0,0,0,0,0,0,0,1011042.169,280.845047,101381.2731
e-lowe,east,lowe, 12/24  06:00:00,5.375,14256.00302,20.25769649,21.00018999,20.62894324,51.26244971,0,21.00018999,0.006044825,39.2326312,0.75,0,0,0,0,0,0,1050325.676,291.7571322,101381.2731
e-lowe,east,lowe, 12/24  07:00:00,4.375,53136.01126,20.21901404,21.00022812,20.60962108,62.41232056,0,21.00022812,0.005854483,38.00866523,1,0,0,0,0,0,0,1152115.677,320.0321326,101381.2731
e-lowe,east,lowe, 12/24  08:00:00,5.875,53136.01126,20.34604129,21.00004358,20.67304243,22.55444351,1.260665199,21.00004358,0.005786529,37.59522645,0.5,0,0,0,0,0,0,912147.3524,253.3742646,101381.2731
e-lowe,east,lowe, 12/24  09:00:00,8.25,72576.01538,20.72431073,20.9999272,20.86211897,0,64.69184858,20.9999272,0.006082084,39.51157606,0,0,0,0,0,0,0,456293.1277,126.748091,101381.2731
e-lowe,east,lowe, 12/24  10:00:00,10.25,72576.01538,20.8649288,20.99995434,20.93244157,0,43.24052541,20.99995434,0.006416194,41.65988357,0,0,0,0,0,0,0,410053.0138,113.9036149,101381.2731
e-lowe,east,lowe, 12/24  11:00:00,11.625,53136.01126,20.94879352,20.99998233,20.97438793,0,22.296938,20.99998233,0.006695828,43.4561762,0,0,0,0,0,0,0,400306.8837,111.1963566,101381.2731
e-lowe,east,lowe, 12/24  12:00:00,12.625,42768.00906,21.08421355,20.99995865,21.0420861,0,38.91404145,20.99995865,0.006811775,44.17334908,0,0,0,0,0,0,0,278447.2495,77.34645818,101381.2731
e-lowe,east,lowe, 12/24  13:00:00,13.625,42768.00906,21.18356371,20.99994641,21.09175506,0,52.24637038,20.99994641,0.006878807,44.55938636,0,0,0,0,0,0,0,168398.478,46.77735501,101381.2731
e-lowe,east,lowe, 12/24  14:00:00,14.625,42768.00906,21.25600434,20.99993848,21.12797141,0,62.53027707,20.99993848,0.006975689,45.13532025,0,0,0,0,0,0,0,69448.90975,19.29136382,101381.2731
e-lowe,east,lowe, 12/24  15:00:00,15,42768.00906,21.27556183,20.99996382,21.13776282,0,64.8926616,20.99996382,0.007191034,46.49558047,0,0,0,0,0,0,0,37785.40494,10.49594582,101381.2731
e-lowe,east,lowe, 12/24  16:00:00,14.375,42768.00906,21.16024071,20.9999543,21.0800975,0,47.03977994,20.9999543,0.007301287,47.22940967,0,0,0,0,0,0,0,140923.7456,39.14548488,101381.2731
e-lowe,east,lowe, 12/24  17:00:00,12.75,42768.00906,21.01582473,20.99997099,21.00789786,0,24.79244298,20.99997099,0.007364656,47.62265647,0,0,0,0,0,0,0,321997.1159,89.44364331,101381.2731
e-lowe,east,lowe, 12/24  18:00:00,11.375,42768.00906,20.93110873,20.99994056,20.96552465,0,37.36666,20.99994056,0.00736351,47.62714959,0,0,0,0,0,0,0,361873.5671,100.5204353,101381.2731
e-lowe,east,lowe, 12/24  19:00:00,9.75,110160.0233,20.88186525,20.99989599,20.94088062,0,37.38989287,20.99989599,0.007133185,46.17148572,0,0,0,0,0,0,0,462125.8327,128.3682869,101381.2731
e-lowe,east,lowe, 12/24  20:00:00,8.375,129600.0275,20.84038919,20.99977271,20.92008095,0,53.34500695,20.99977271,0.006899705,44.6772035,0,0,0,0,0,0,0,489440.4354,135.9556765,101381.2731
e-lowe,east,lowe, 12/24  21:00:00,7.375,129600.0275,20.81820464,20.99965977,20.9089322,0,64.33107091,20.99965977,0.006723591,43.54932903,0,0,0,0,0,0,0,511676.8922,142.1324701,101381.2731
e-lowe,east,lowe, 12/24  22:00:00,6.375,129600.0275,20.78059156,20.99975302,20.89017229,0,49.42997864,20.99975302,0.006423122,41.62262637,0,0,0,0,0,0,0,626507.744,174.0299289,101381.2731
e-lowe,east,lowe, 12/24  23:00:00,6,110160.0233,20.67476584,20.9999723,20.83736907,0,5.620920471,20.9999723,0.005973454,38.71228606,0,0,0,0,0,0,0,806828.564,224.1190455,101381.2731
e-lowe,east,lowe, 12/24  24:00:00,6.625,53136.01126,20.56376748,21.00007668,20.78192208,20.02012618,0,21.00007668,0.00577657,37.43388203,0,0,0,0,0,0,0,860378.55,238.9940417,101381.2731
e-lowe,east,lowe, 12/25  01:00:00,6.375,33696.00714,20.49234387,21.00007568,20.74620977,15.99364439,0,21.00007568,0.005703472,36.96449786,0,0,0,0,0,0,0,860990.721,239.1640892,101381.2731
e-lowe,east,lowe, 12/25  02:00:00,5.375,33696.00714,20.42129975,21.00013617,20.71071796,27.24330285,0,21.00013617,0.005528528,35.84049024,0.75,0,0,0,0,0,0,962738.0713,267.427242,101381.2731
e-lowe,east,lowe, 12/25  03:00:00,5,14256.00302,20.34582915,21.00019819,20.67301367,39.71284371,0,21.00019819,0.005261812,34.12577021,1,0,0,0,0,0,0,1030184.959,286.1624887,101381.2731
e-lowe,east,lowe, 12/25  04:00:00,6.875,14256.00302,20.32924517,21.00016892,20.66470704,37.43516252,0,21.00016892,0.005027167,32.61627034,1,0,0,0,0,0,0,905970.4681,251.6584634,101381.2731
e-lowe,east,lowe, 12/25  05:00:00,8,14256.00302,20.32768422,21.00015246,20.66391834,34.23239461,0,21.00015246,0.004871582,31.61470287,1,0,0,0,0,0,0,824673.02,229.0758389,101381.2731
e-lowe,east,lowe, 12/25  06:00:00,7.375,14256.00302,20.29552831,21.00018892,20.64785861,40.25284334,0,21.00018892,0.004645952,30.14271639,1,0,0,0,0,0,0,884458.8328,245.6830091,101381.2731
e-lowe,east,lowe, 12/25  07:00:00,7,53136.01126,20.28683737,21.000183,20.64351018,44.73213238,0,21.000183,0.004357232,28.28928548,1,0,0,0,0,0,0,923556.6765,256.5435212,101381.2731
e-lowe,east,lowe, 12/25  08:00:00,7.625,53136.01126,20.55119039,20.99998678,20.77558859,5.857812663,18.68965564,20.99998678,0.004109865,26.72053114,1,0,0,0,0,0,0,677883.9888,188.301108,101381.2731
e-lowe,east,lowe, 12/25  09:00:00,9.875,72576.01538,20.98146593,20.99975731,20.99061162,0,99.28278014,20.99975731,0.003970953,25.83319219,0.5,0,0,0,0,0,0,227963.862,63.323295,101381.2731
e-lowe,east,lowe, 12/25  10:00:00,12.25,72576.01538,21.05273666,20.9998846,21.02631063,0,67.99214682,20.9998846,0.003972516,25.85908984,0.25,0,0,0,0,0,0,194247.6142,53.9576706,101381.2731
e-lowe,east,lowe, 12/25  11:00:00,14.25,53136.01126,21.14110156,20.99996335,21.07053246,0,49.08143883,20.99996335,0.004114156,26.78475966,0,0,0,0,0,0,0,138883.4718,38.57874216,101381.2731
e-lowe,east,lowe, 12/25  12:00:00,15,42768.00906,21.24480198,20.99992919,21.12236559,0,62.25715937,20.99992919,0.004179886,27.19298544,0,0,0,0,0,0,0,45236.70617,12.56575171,101381.2731
e-lowe,east,lowe, 12/25  13:00:00,15.75,42768.00906,21.35231973,21.08814081,21.22023027,0,64.23018498,21.08814081,0.004404369,28.4592809,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/25  14:00:00,16.7,42768.00906,21.39442159,21.25356961,21.3239956,0,50.65305362,21.25356961,0.004515298,28.84850841,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/25  15:00:00,17,42768.00906,21.49822483,21.3966478,21.44743632,0,47.79311448,21.3966478,0.004554398,28.84964872,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/25  16:00:00,16.375,42768.00906,21.5084829,21.33083878,21.41966084,0,56.18675849,21.33083878,0.004648216,29.57110689,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/25  17:00:00,13.5,42768.00906,21.28506604,21.02602793,21.15554698,0,56.68868039,21.02602793,0.005245409,33.99057297,0,0,0,0,0,0,0,157425.1266,43.72920183,101381.2731
e-lowe,east,lowe, 12/25  18:00:00,10.75,42768.00906,21.10050203,21.00005658,21.05027931,0,52.32414657,21.00005658,0.006101479,39.5579258,0,0,0,0,0,0,0,345846.9706,96.06860294,101381.2731
e-lowe,east,lowe, 12/25  19:00:00,8.75,110160.0233,21.00864333,20.99989937,21.00427135,0,45.88463761,20.99989937,0.005997063,38.88771715,0,0,0,0,0,0,0,491852.7104,136.6257529,101381.2731
e-lowe,east,lowe, 12/25  20:00:00,7.375,129600.0275,20.94182115,20.99974331,20.97078223,0,58.53821551,20.99974331,0.005575147,36.17658834,0,0,0,0,0,0,0,530534.6037,147.3707232,101381.2731
e-lowe,east,lowe, 12/25  21:00:00,7,129600.0275,20.91458695,20.99964897,20.95711796,0,70.88258672,20.99964897,0.00527448,34.24219283,0,0,0,0,0,0,0,508857.017,141.3491714,101381.2731
e-lowe,east,lowe, 12/25  22:00:00,5.75,129600.0275,20.85141833,20.99976675,20.92559254,0,50.5895646,20.99976675,0.00497086,32.28647357,0,0,0,0,0,0,0,658861.5266,183.0170907,101381.2731
e-lowe,east,lowe, 12/25  23:00:00,5,110160.0233,20.72233845,20.99998554,20.86116199,0,2.713697991,20.99998554,0.004780873,31.06152349,0.5,0,0,0,0,0,0,877369.3736,243.7137149,101381.2731
e-lowe,east,lowe, 12/25  24:00:00,5,53136.01126,20.58964857,21.00008239,20.79486548,23.6730014,0,21.00008239,0.00470773,30.58970492,1,0,0,0,0,0,0,972305.9957,270.0849988,101381.2731
e-lowe,east,lowe, 12/26  01:00:00,5,28512.00604,20.50404888,21.00008365,20.75206626,19.76108945,0,21.00008365,0.004699218,30.53480956,1,0,0,0,0,0,0,957912.3577,266.086766,101381.2731
e-lowe,east,lowe, 12/26  02:00:00,4.375,22032.00467,20.4252127,21.00010259,20.71265765,30.71378765,0,21.00010259,0.004694757,30.48713938,1,0,0,0,0,0,0,1036105.783,287.8071619,101381.2731
e-lowe,east,lowe, 12/26  03:00:00,3.375,14256.00302,20.32578623,21.00017702,20.66298162,48.28174687,0,21.00017702,0.00474631,30.80786987,1,0,0,0,0,0,0,1160924.854,322.479126,101381.2731
e-lowe,east,lowe, 12/26  04:00:00,3,14256.00302,20.2446212,21.0002683,20.62244475,61.72508082,0,21.0002683,0.004605554,29.90074626,1,0,0,0,0,0,0,1231776.934,342.1602593,101381.2731
e-lowe,east,lowe, 12/26  05:00:00,3.625,14256.00302,20.20342341,21.00027307,20.60184824,65.85588389,0,21.00027307,0.004411075,28.66465544,1,0,0,0,0,0,0,1207826.258,335.5072939,101381.2731
e-lowe,east,lowe, 12/26  06:00:00,5.25,28512.00604,20.21534575,21.00021606,20.6077809,57.89430475,0,21.00021606,0.004326284,28.12804996,1,0,0,0,0,0,0,1078925.094,299.701415,101381.2731
e-lowe,east,lowe, 12/26  07:00:00,4.75,57024.01208,20.25075574,21.00009076,20.62542325,25.52895579,0,21.00009076,0.004224608,27.48852778,1,0,0,0,0,0,0,993356.8238,275.932451,101381.2731
e-lowe,east,lowe, 12/26  08:00:00,5.25,72576.01538,20.53179911,20.99995343,20.76587627,3.599627668,30.67427712,20.99995343,0.004034999,26.28879952,1,0,0,0,0,0,0,773225.6203,214.7848945,101381.2731
e-lowe,east,lowe, 12/26  09:00:00,7.875,57024.01208,20.86252859,20.99992685,20.93122772,0,33.19790971,20.99992685,0.003996776,26.067276,1,0,0,0,0,0,0,589644.8024,163.7902229,101381.2731
e-lowe,east,lowe, 12/26  10:00:00,11.5,57024.01208,20.92687312,20.9999672,20.96342016,0,28.96981308,20.9999672,0.004266541,27.84204761,0.5,0,0,0,0,0,0,381643.2703,106.0120195,101381.2731
e-lowe,east,lowe, 12/26  11:00:00,14.25,36288.00769,21.044393,20.99999889,21.02219594,0,29.7288351,20.99999889,0.004600935,30.01906204,0,0,0,0,0,0,0,209088.2318,58.08006439,101381.2731
e-lowe,east,lowe, 12/26  12:00:00,15,36288.00769,21.14632903,20.99997741,21.07315322,0,41.6261566,20.99997741,0.004799617,31.30547177,0,0,0,0,0,0,0,120008.7934,33.33577596,101381.2731
e-lowe,east,lowe, 12/26  13:00:00,15,36288.00769,21.21025485,20.99999535,21.1051251,0,48.55566329,20.99999535,0.005096828,33.20763518,0,0,0,0,0,0,0,95292.9872,26.47027422,101381.2731
e-lowe,east,lowe, 12/26  14:00:00,15.625,36288.00769,21.25525122,20.99832177,21.12678649,0,54.72070743,20.99832177,0.005421037,35.29257117,0,0,0,0,0,0,0,34390.66432,9.552962312,101381.2731
e-lowe,east,lowe, 12/26  15:00:00,16.625,36288.00769,21.29729241,21.08252562,21.18990901,0,49.25722197,21.08252562,0.005703061,36.91947443,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/26  16:00:00,16.375,36288.00769,21.30642653,21.12635872,21.21639263,0,53.19241072,21.12635872,0.005949952,38.40220958,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/26  17:00:00,14.125,36288.00769,21.13958433,21.00183664,21.07071048,0,51.72539226,21.00183664,0.006224254,40.46123233,0,0,0,0,0,0,0,138105.7362,38.36270451,101381.2731
e-lowe,east,lowe, 12/26  18:00:00,10.5,36288.00769,20.99069133,20.99988535,20.99528834,0,47.90668424,20.99988535,0.006081217,39.54502718,0,0,0,0,0,0,0,376460.5944,104.5723873,101381.2731
e-lowe,east,lowe, 12/26  19:00:00,9,86832.0184,20.90767042,20.99988372,20.95377707,0,35.86921662,20.99988372,0.005659079,36.8246543,0,0,0,0,0,0,0,512019.1159,142.2275322,101381.2731
e-lowe,east,lowe, 12/26  20:00:00,8.375,115344.0244,20.86027069,20.99984943,20.93006006,0,41.10122646,20.99984943,0.005405179,35.18691853,0,0,0,0,0,0,0,531670.7896,147.6863304,101381.2731
e-lowe,east,lowe, 12/26  21:00:00,8.625,129600.0275,20.85917351,20.99978407,20.92947879,0,58.46675886,20.99978407,0.00528249,34.39506825,0,0,0,0,0,0,0,453438.0579,125.9550161,101381.2731
e-lowe,east,lowe, 12/26  22:00:00,9.625,115344.0244,20.88073357,20.99966569,20.94019963,0,74.37677883,20.99966569,0.005024203,32.72697907,0,0,0,0,0,0,0,333818.361,92.72732249,101381.2731
e-lowe,east,lowe, 12/26  23:00:00,8.75,86832.0184,20.79630888,20.99979576,20.89805232,0,36.21891956,20.99979576,0.004688347,30.55537832,0.25,0,0,0,0,0,0,524520.1158,145.7000322,101381.2731
e-lowe,east,lowe, 12/26  24:00:00,8,42768.00906,20.67743647,20.99994778,20.83869213,0,9.331112068,20.99994778,0.004423014,28.83811767,1,0,0,0,0,0,0,667324.3548,185.3678763,101381.2731
e-lowe,east,lowe, 12/27  01:00:00,8,28512.00604,20.59600349,20.9999988,20.79800114,0.73860981,1.26449506,20.9999988,0.00430938,28.08499783,1,0,0,0,0,0,0,698996.6742,194.1657428,101381.2731
e-lowe,east,lowe, 12/27  02:00:00,7.375,22032.00467,20.52056299,21.00005136,20.76030718,10.07181136,0,21.00005136,0.004224801,27.52720406,1,0,0,0,0,0,0,775466.1214,215.407256,101381.2731
e-lowe,east,lowe, 12/27  03:00:00,6.375,14256.00302,20.44734069,21.00009519,20.72371794,21.71977218,0,21.00009519,0.004095191,26.70454861,1,0,0,0,0,0,0,878879.638,244.1332328,101381.2731
e-lowe,east,lowe, 12/27  04:00:00,5.375,14256.00302,20.36607036,21.00013891,20.68310464,36.15525198,0,21.00013891,0.004020881,26.21664578,1,0,0,0,0,0,0,992476.702,275.6879728,101381.2731
e-lowe,east,lowe, 12/27  05:00:00,6.875,14256.00302,20.34392392,21.00014777,20.67203585,35.30366396,0,21.00014777,0.003951903,25.77597747,1,0,0,0,0,0,0,896651.7904,249.0699418,101381.2731
e-lowe,east,lowe, 12/27  06:00:00,7.375,28512.00604,20.33789762,21.000135,20.66901631,33.60406297,0,21.000135,0.003825975,24.96894578,1,0,0,0,0,0,0,859572.2059,238.7700572,101381.2731
e-lowe,east,lowe, 12/27  07:00:00,7.625,57024.01208,20.38600515,21.0000116,20.69300837,0.511827106,2.565258318,21.0000116,0.003669552,23.95422729,1,0,0,0,0,0,0,715684.9063,198.8013629,101381.2731
e-lowe,east,lowe, 12/27  08:00:00,8.625,72576.01538,20.50045127,20.99992726,20.75018927,0,29.89085647,20.99992726,0.003358451,21.94773437,1,0,0,0,0,0,0,553729.2584,153.8136829,101381.2731
e-lowe,east,lowe, 12/27  09:00:00,10.875,57024.01208,20.61465311,20.9999658,20.80730945,0.242737278,7.264621539,20.9999658,0.003289726,21.50903951,1,0,0,0,0,0,0,497828.929,138.2858136,101381.2731
e-lowe,east,lowe, 12/27  10:00:00,13.25,57024.01208,20.74514547,20.99996767,20.87255657,0,15.8649604,20.99996767,0.003660211,23.93198309,1,0,0,0,0,0,0,320219.6763,88.94991007,101381.2731
e-lowe,east,lowe, 12/27  11:00:00,14.625,36288.00769,20.98252451,20.99999301,20.99125876,0,25.79385358,20.99999301,0.004268686,27.87568475,0.25,0,0,0,0,0,0,200082.7406,55.57853906,101381.2731
e-lowe,east,lowe, 12/27  12:00:00,14.375,36288.00769,21.12692081,21.00002311,21.06347196,0,39.3501024,21.00002311,0.005048816,32.91706661,0,0,0,0,0,0,0,167465.1061,46.51808503,101381.2731
e-lowe,east,lowe, 12/27  13:00:00,15.25,36288.00769,21.20423084,21.00004991,21.10214037,0,48.83517964,21.00004991,0.005688311,37.04931045,0,0,0,0,0,0,0,79157.63694,21.98823248,101381.2731
e-lowe,east,lowe, 12/27  14:00:00,17.875,36288.00769,21.32916314,21.27315675,21.30115995,0,32.52596721,21.27315675,0.005654489,36.19991995,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/27  15:00:00,18.375,36288.00769,21.47075916,21.57863461,21.52469689,0,26.87393739,21.57863461,0.005236527,32.90491421,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/27  16:00:00,18,36288.00769,21.49805607,21.55521278,21.52663443,0,32.99538966,21.55521278,0.004451272,28.04968199,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/27  17:00:00,14.875,36288.00769,21.33070871,21.18040155,21.25555513,0,59.08505075,21.18040155,0.004576319,29.51185015,0,0,0,0,0,0,0,67383.13728,18.71753813,101381.2731
e-lowe,east,lowe, 12/27  18:00:00,11.75,36288.00769,21.13882799,21.00012242,21.0694752,0,69.08641121,21.00012242,0.004856417,31.6417086,0,0,0,0,0,0,0,221864.5766,61.62904907,101381.2731
e-lowe,east,lowe, 12/27  19:00:00,9.75,86832.0184,21.03450004,20.99988353,21.01719179,0,51.23182213,20.99988353,0.004830365,31.47373449,0,0,0,0,0,0,0,409689.5288,113.8026469,101381.2731
e-lowe,east,lowe, 12/27  20:00:00,7.75,115344.0244,20.94100252,20.99987466,20.97043859,0,46.31569929,20.99987466,0.004809014,31.33570513,0,0,0,0,0,0,0,550764.1181,152.9900328,101381.2731
e-lowe,east,lowe, 12/27  21:00:00,7,129600.0275,20.89644973,20.99980477,20.94812725,0,55.72924699,20.99980477,0.004690584,30.56988526,0,0,0,0,0,0,0,562826.0944,156.3405818,101381.2731
e-lowe,east,lowe, 12/27  22:00:00,6.375,115344.0244,20.85224436,20.99975461,20.92599948,0,59.43359266,20.99975461,0.004490373,29.27449295,0.25,0,0,0,0,0,0,587603.2371,163.2231214,101381.2731
e-lowe,east,lowe, 12/27  23:00:00,6,86832.0184,20.7408422,20.9998904,20.8703663,0,20.46834064,20.9998904,0.00433794,28.28739537,1,0,0,0,0,0,0,750715.8791,208.5321886,101381.2731
e-lowe,east,lowe, 12/27  24:00:00,6,42768.00906,20.62490927,21.00002548,20.81246738,3.520114579,0,21.00002548,0.004235308,27.62242258,1,0,0,0,0,0,0,836700.8276,232.4168966,101381.2731
e-lowe,east,lowe, 12/28  01:00:00,6,28512.00604,20.53983827,21.00007273,20.7699555,12.31277517,0,21.00007273,0.00403885,26.34930698,1,0,0,0,0,0,0,867893.2804,241.0814668,101381.2731
e-lowe,east,lowe, 12/28  02:00:00,4.75,22032.00467,20.44581131,21.00010143,20.72295637,27.24935932,0,21.00010143,0.003917557,25.54721055,1,0,0,0,0,0,0,998900.6372,277.4723992,101381.2731
e-lowe,east,lowe, 12/28  03:00:00,4,14256.00302,20.35125455,21.00016603,20.67571029,43.0638416,0,21.00016603,0.00391979,25.55214186,1,0,0,0,0,0,0,1101908.103,306.0855843,101381.2731
e-lowe,east,lowe, 12/28  04:00:00,4,14256.00302,20.28446156,21.00020652,20.64233404,52.82422963,0,21.00020652,0.003831287,24.96333388,1,0,0,0,0,0,0,1136838.413,315.7884479,101381.2731
e-lowe,east,lowe, 12/28  05:00:00,3.375,14256.00302,20.22698576,21.00024747,20.61361661,62.03783115,0,21.00024747,0.003741027,24.36962914,1,0,0,0,0,0,0,1208188.728,335.6079799,101381.2731
e-lowe,east,lowe, 12/28  06:00:00,3.625,28512.00604,20.1979147,21.00025421,20.59908446,64.77197788,0,21.00025421,0.003609344,23.51677402,1,0,0,0,0,0,0,1202441.532,334.0115367,101381.2731
e-lowe,east,lowe, 12/28  07:00:00,4,57024.01208,20.23989543,21.00013489,20.62001516,28.9146099,0,21.00013489,0.003393805,22.12010658,1,0,0,0,0,0,0,1049784.298,291.6067494,101381.2731
e-lowe,east,lowe, 12/28  08:00:00,4.625,72576.01538,20.53293317,20.99995576,20.76644446,3.768616948,28.80668131,20.99995576,0.003024247,19.73532091,1,0,0,0,0,0,0,817118.4129,226.9773369,101381.2731
e-lowe,east,lowe, 12/28  09:00:00,7.5,57024.01208,20.8803799,20.99992826,20.94015408,0,34.57271723,20.99992826,0.002963934,19.35097343,1,0,0,0,0,0,0,606212.994,168.3924983,101381.2731
e-lowe,east,lowe, 12/28  10:00:00,10.875,57024.01208,20.91761313,20.99995165,20.95878239,0,25.899615,20.99995165,0.003304072,21.55958212,1,0,0,0,0,0,0,430498.1547,119.5828208,101381.2731
e-lowe,east,lowe, 12/28  11:00:00,13.875,36288.00769,21.02269752,21.00001074,21.01135413,0,26.26642153,21.00001074,0.004035206,26.31609225,0.5,0,0,0,0,0,0,244579.8933,67.93885925,101381.2731
e-lowe,east,lowe, 12/28  12:00:00,16.25,36288.00769,21.16057742,21.00939313,21.08498527,0,43.29265368,21.00939313,0.004439519,28.91019194,0,0,0,0,0,0,0,37712.28538,10.47563483,101381.2731
e-lowe,east,lowe, 12/28  13:00:00,17.625,36288.00769,21.2965872,21.23749923,21.26704321,0,35.18542133,21.23749923,0.004548652,29.1738856,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/28  14:00:00,18.625,36288.00769,21.45254482,21.5509584,21.50175161,0,23.47890298,21.5509584,0.004725059,29.69189514,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/28  15:00:00,17.125,36288.00769,21.50178195,21.4258027,21.46379233,0,43.81299756,21.4258027,0.005097872,32.26626626,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/28  16:00:00,16,36288.00769,21.4134351,21.15137524,21.28240517,0,60.2351189,21.15137524,0.005783837,37.17082125,0,0,0,0,0,0,0,0,0,101381.2731
e-lowe,east,lowe, 12/28  17:00:00,14.125,36288.00769,21.23665685,21.02041821,21.12853753,0,61.91647789,21.02041821,0.006112653,39.58123162,0,0,0,0,0,0,0,101431.8039,28.17550109,101381.2731
e-lowe,east,lowe, 12/28  18:00:00,11.125,36288.00769,21.08649715,20.99991243,21.04320479,0,60.6127821,20.99991243,0.006204435,40.21919884,0,0,0,0,0,0,0,292199.1865,81.16644068,101381.2731
e-lowe,east,lowe, 12/28  19:00:00,9.375,86832.0184,20.99390362,20.9998404,20.99687201,0,45.71177503,20.9998404,0.005716974,37.11081871,0,0,0,0,0,0,0,453421.8628,125.9505175,101381.2731
e-lowe,east,lowe, 12/28  20:00:00,8.375,115344.0244,20.92942605,20.99983176,20.96462891,0,47.16276773,20.99983176,0.005367612,34.85428867,0,0,0,0,0,0,0,509604.1477,141.5567077,101381.2731
e-lowe,east,lowe, 12/28  21:00:00,7.375,129600.0275,20.893151,20.99977951,20.94646526,0,57.07408931,20.99977951,0.005143012,33.39547455,0,0,0,0,0,0,0,535553.2355,148.7647876,101381.2731
e-lowe,east,lowe, 12/28  22:00:00,7,115344.0244,20.86309527,20.99975335,20.93142431,0,63.3789328,20.99975335,0.005018034,32.61054478,0,0,0,0,0,0,0,535781.0568,148.8280713,101381.2731
e-lowe,east,lowe, 12/28  23:00:00,6.375,86832.0184,20.75774388,20.99986997,20.87880692,0,24.17945243,20.99986997,0.004975476,32.34796972,0,0,0,0,0,0,0,715519.2714,198.7553532,101381.2731
e-lowe,east,lowe, 12/28  24:00:00,6,42768.00906,20.63035967,20.99999958,20.81517962,2.945177407,0.357941234,20.99999958,0.005067559,32.94154551,0.5,0,0,0,0,0,0,835148.5059,231.9856961,101381.2731
e-lowe,east,lowe, 12/29  01:00:00,5.375,28512.00604,20.52347869,21.00007771,20.7617782,16.49592624,0,21.00007771,0.005055998,32.86684027,1,0,0,0,0,0,0,923483.4631,256.5231842,101381.2731
e-lowe,east,lowe, 12/29  02:00:00,5,22032.00467,20.43909192,21.00012069,20.71960631,27.95919815,0,21.00012069,0.004936174,32.09396693,1,0,0,0,0,0,0,987697.8862,274.360524,101381.2731
e-lowe,east,lowe, 12/29  03:00:00,5,14256.00302,20.37211191,21.00018599,20.68614895,37.01157081,0,21.00018599,0.004767546,31.0057263,1,0,0,0,0,0,0,1019556.795,283.2102209,101381.2731
e-lowe,east,lowe, 12/29  04:00:00,5.625,14256.00302,20.32815925,21.00019724,20.66417825,41.56217734,0,21.00019724,0.004473294,29.08790028,1,0,0,0,0,0,0,996981.2382,276.9392328,101381.2731
e-lowe,east,lowe, 12/29  05:00:00,6,14256.00302,20.3047432,21.00016917,20.65245619,42.77578883,0,21.00016917,0.004345626,28.25301109,1,0,0,0,0,0,0,978236.8359,271.7324544,101381.2731
e-lowe,east,lowe, 12/29  06:00:00,6,28512.00604,20.27910461,21.00019092,20.63964776,45.99834955,0,21.00019092,0.004244239,27.59826388,1,0,0,0,0,0,0,989507.3019,274.8631394,101381.2731
e-lowe,east,lowe, 12/29  07:00:00,6,57024.01208,20.31516545,21.00006171,20.65761358,12.70895076,0,21.00006171,0.004021348,26.15840558,1,0,0,0,0,0,0,869583.0124,241.5508368,101381.2731
e-lowe,east,lowe, 12/29  08:00:00,6,72576.01538,20.57761635,20.99992738,20.78877187,0,34.3167431,20.99992738,0.003776006,24.57230315,1,0,0,0,0,0,0,700390.2722,194.5528534,101381.2731
e-lowe,east,lowe, 12/29  09:00:00,7.875,57024.01208,20.90574673,20.9999187,20.95283272,0,37.31777646,20.9999187,0.003771552,24.55877116,1,0,0,0,0,0,0,574621.8745,159.6171874,101381.2731
e-lowe,east,lowe, 12/29  10:00:00,10.875,57024.01208,20.96580866,20.99997726,20.98289296,0,31.15071483,20.99997726,0.004165198,27.11466984,0.5,0,0,0,0,0,0,412410.3726,114.5584368,101381.2731
e-lowe,east,lowe, 12/29  11:00:00,12.625,36288.00769,21.03308375,20.99999777,21.01654076,0,24.30345087,20.99999777,0.00456758,29.71507754,0,0,0,0,0,0,0,329162.6395,91.43406652,101381.2731
e-lowe,east,lowe, 12/29  12:00:00,14.25,36288.00769,21.13450743,20.99998501,21.06724622,0,38.26555973,20.99998501,0.004826514,31.38668036,0,0,0,0,0,0,0,178543.4538,49.59540383,101381.2731
e-lowe,east,lowe, 12/29  13:00:00,14.375,36288.00769,21.19815312,20.99999976,21.09907644,0,45.67507038,20.99999976,0.005287622,34.33806743,0,0,0,0,0,0,0,144731.996,40.20333221,101381.2731
e-lowe,east,lowe, 12/29  14:00:00,14,36288.00769,21.24240611,21.00003571,21.12122091,0,50.11494649,21.00003571,0.005790682,37.53843512,0,0,0,0,0,0,0,152033.133,42.23142584,101381.2731
e-lowe,east,lowe, 12/29  15:00:00,14,36288.00769,21.24331583,20.99995172,21.12163378,0,49.38466829,20.99995172,0.005862672,37.98688377,0,0,0,0,0,0,0,154798.8518,42.99968104,101381.2731
e-lowe,east,lowe, 12/29  16:00:00,14,36288.00769,21.17405367,21.00000036,21.08702701,0,45.00270681,21.00000036,0.006375007,41.27239266,0,0,0,0,0,0,0,171195.0189,47.55417192,101381.2731
e-lowe,east,lowe, 12/29  17:00:00,12.75,36288.00769,21.04333025,21.00000184,21.02166604,0,37.8864178,21.00000184,0.006950667,44.95844328,0,0,0,0,0,0,0,274515.9341,76.25442613,101381.2731
e-lowe,east,lowe, 12/29  18:00:00,10.75,36288.00769,20.94947675,20.99988946,20.97468311,0,45.94073059,20.99988946,0.006727049,43.52743199,0,0,0,0,0,0,0,368457.0423,102.3491784,101381.2731
e-lowe,east,lowe, 12/29  19:00:00,9.375,86832.0184,20.88231502,20.99984202,20.94107852,0,35.5459723,20.99984202,0.005931178,38.42651628,0,0,0,0,0,0,0,490026.1944,136.1183873,101381.2731
e-lowe,east,lowe, 12/29  20:00:00,9.625,115344.0244,20.86463102,20.99980444,20.93221773,0,46.4354506,20.99980444,0.005446347,35.31301432,0,0,0,0,0,0,0,434927.8396,120.8132888,101381.2731
e-lowe,east,lowe, 12/29  21:00:00,8.75,129600.0275,20.86435279,20.99972594,20.93203937,0,61.07170392,20.99972594,0.005101771,33.09719739,0,0,0,0,0,0,0,435930.3474,121.0917632,101381.2731
e-lowe,east,lowe, 12/29  22:00:00,7.375,115344.0244,20.83334291,20.99971815,20.91653053,0,64.4108637,20.99971815,0.004937207,32.03811216,0,0,0,0,0,0,0,508952.1397,141.3755944,101381.2731
e-lowe,east,lowe, 12/29  23:00:00,6.375,86832.0184,20.71511554,20.99989316,20.85750435,0,22.42694636,20.99989316,0.005036446,32.6765515,0,0,0,0,0,0,0,721983.3418,200.5509283,101381.2731
e-lowe,east,lowe, 12/29  24:00:00,4.75,42768.00906,20.55459903,21.00006202,20.77733053,14.26147021,0,21.00006202,0.005057742,32.79304355,1,0,0,0,0,0,0,954124.9939,265.0347205,101381.2731
e-lowe,east,lowe, 12/30  01:00:00,4,33696.00714,20.43994361,21.0001301,20.72003686,30.66723875,0,21.0001301,0.004961033,32.15887251,1,0,0,0,0,0,0,1059300.86,294.2502388,101381.2731
e-lowe,east,lowe, 12/30  02:00:00,4,33696.00714,20.37298722,21.00012512,20.68655617,38.62527496,0,21.00012512,0.004970874,32.22216022,1,0,0,0,0,0,0,1088320.346,302.3112071,101381.2731
e-lowe,east,lowe, 12/30  03:00:00,3.375,14256.00302,20.28966026,21.00018855,20.64492441,52.75626308,0,21.00018855,0.00503805,32.65398956,1,0,0,0,0,0,0,1177611.815,327.1143932,101381.2731
e-lowe,east,lowe, 12/30  04:00:00,3,14256.00302,20.20996521,21.00031315,20.60513918,66.62977605,0,21.00031315,0.004842558,31.37713221,1,0,0,0,0,0,0,1249614.692,347.1151923,101381.2731
e-lowe,east,lowe, 12/30  05:00:00,2.375,14256.00302,20.14434015,21.00034924,20.5723447,78.15424331,0,21.00034924,0.004520455,29.29408999,1,0,0,0,0,0,0,1329231.193,369.230887,101381.2731
e-lowe,east,lowe, 12/30  06:00:00,2,14256.00302,20.0977991,21.00032106,20.54906008,85.62070447,0,21.00032106,0.004382732,28.42546215,1,0,0,0,0,0,0,1379288.309,383.1356414,101381.2731
e-lowe,east,lowe, 12/30  07:00:00,2.625,53136.01126,20.08701995,21.00029247,20.54365621,88.46639565,0,21.00029247,0.00425711,27.62656106,1,0,0,0,0,0,0,1350945.524,375.2626456,101381.2731
e-lowe,east,lowe, 12/30  08:00:00,2.375,53136.01126,20.31310207,21.00010962,20.65660585,34.69760923,0,21.00010962,0.004083518,26.50767753,1,0,0,0,0,0,0,1172965.767,325.8238241,101381.2731
e-lowe,east,lowe, 12/30  09:00:00,5.125,72576.01538,20.78565467,20.99987802,20.89276635,0,69.0539891,20.99987802,0.004093157,26.57019882,1,0,0,0,0,0,0,630511.204,175.1420011,101381.2731
e-lowe,east,lowe, 12/30  10:00:00,9.5,72576.01538,20.87547567,20.99994898,20.93771232,0,44.25077734,20.99994898,0.004331236,28.10485129,0.5,0,0,0,0,0,0,450121.2042,125.0336678,101381.2731
e-lowe,east,lowe, 12/30  11:00:00,12.25,53136.01126,20.98678614,20.99996899,20.99337756,0,29.19772288,20.99996899,0.004577956,29.69403442,0,0,0,0,0,0,0,334639.6826,92.95546738,101381.2731
e-lowe,east,lowe, 12/30  12:00:00,14.875,42768.00906,21.12762766,20.99892009,21.06327388,0,49.01194676,20.99892009,0.004884263,31.64768826,0,0,0,0,0,0,0,101059.3463,28.07204064,101381.2731
e-lowe,east,lowe, 12/30  13:00:00,14.125,42768.00906,21.16637041,20.99979039,21.0830804,0,50.91441944,20.99979039,0.005296174,34.27956406,0,0,0,0,0,0,0,141258.7256,39.23853488,101381.2731
e-lowe,east,lowe, 12/30  14:00:00,13.625,42768.00906,21.17276101,20.99998976,21.08637539,0,49.50807101,20.99998976,0.005670529,36.68046596,0,0,0,0,0,0,0,177327.6132,49.25767032,101381.2731
e-lowe,east,lowe, 12/30  15:00:00,14,42768.00906,21.18240052,20.99996377,21.09118214,0,50.7322632,20.99996377,0.006123781,39.58303429,0,0,0,0,0,0,0,150523.3544,41.81204289,101381.2731
e-lowe,east,lowe, 12/30  16:00:00,13.375,42768.00906,21.13165836,21.00006718,21.06586277,0,42.03577717,21.00006718,0.007154003,46.16672324,0,0,0,0,0,0,0,221408.4018,61.50233383,101381.2731
e-lowe,east,lowe, 12/30  17:00:00,12.375,42768.00906,20.99242513,20.99998969,20.99620741,0,21.71892782,20.99998969,0.007634243,49.22891418,0,0,0,0,0,0,0,356849.5619,99.12487832,101381.2731
e-lowe,east,lowe, 12/30  18:00:00,10.125,42768.00906,20.87287157,20.99997946,20.93642552,0,28.1868445,20.99997946,0.007690361,49.5863991,0,0,0,0,0,0,0,472741.5084,131.3170857,101381.2731
e-lowe,east,lowe, 12/30  19:00:00,7.75,110160.0233,20.79244987,20.99992364,20.89618676,0,23.76619751,20.99992364,0.00727063,46.9113606,0,0,0,0,0,0,0,635262.0437,176.4616788,101381.2731
e-lowe,east,lowe, 12/30  20:00:00,7,129600.0275,20.75245762,20.99980764,20.87613263,0,42.60703197,20.99980764,0.007049624,45.50185425,0,0,0,0,0,0,0,613758.6161,170.4885045,101381.2731
e-lowe,east,lowe, 12/30  21:00:00,6.375,129600.0275,20.73253916,20.99972163,20.86613039,0,54.87078395,20.99972163,0.006964321,44.95756785,0,0,0,0,0,0,0,608003.0919,168.8897477,101381.2731
e-lowe,east,lowe, 12/30  22:00:00,6,129600.0275,20.7028887,20.99978121,20.85133496,0,42.40589544,20.99978121,0.006617613,42.74270083,0,0,0,0,0,0,0,675412.4878,187.6145799,101381.2731
e-lowe,east,lowe, 12/30  23:00:00,6,110160.0233,20.61175193,20.99998198,20.80586696,1.413862605,1.094325131,20.99998198,0.006337379,40.9759105,0,0,0,0,0,0,0,829243.7198,230.3454777,101381.2731
e-lowe,east,lowe, 12/30  24:00:00,5.375,53136.01126,20.48405037,21.00014433,20.74209735,33.18120964,0,21.00014433,0.006229303,40.27378266,0,0,0,0,0,0,0,985571.9633,273.7699898,101381.2731
e-lowe,east,lowe, 12/31  01:00:00,5,33696.00714,20.40684073,21.00014252,20.70349162,31.06857593,0,21.00014252,0.005972544,38.61514848,0,0,0,0,0,0,0,1000687.176,277.9686601,101381.2731
e-lowe,east,lowe, 12/31  02:00:00,3.75,33696.00714,20.32272545,21.00020321,20.66146433,46.09333116,0,21.00020321,0.005829631,37.69957287,0.75,0,0,0,0,0,0,1131678.662,314.3551838,101381.2731
e-lowe,east,lowe, 12/31  03:00:00,3,14256.00302,20.23287926,21.00025913,20.61656919,62.47217164,0,21.00025913,0.005642885,36.50265677,1,0,0,0,0,0,0,1236754.36,343.5428779,101381.2731
e-lowe,east,lowe, 12/31  04:00:00,3,14256.00302,20.17090476,21.00029896,20.58560186,72.33115859,0,21.00029896,0.005496472,35.56372923,1,0,0,0,0,0,0,1271777.691,353.271581,101381.2731
e-lowe,east,lowe, 12/31  05:00:00,2.375,14256.00302,20.10442067,21.00033515,20.55237791,84.75366477,0,21.00033515,0.005313364,34.36772913,1,0,0,0,0,0,0,1354880.641,376.3557336,101381.2731
e-lowe,east,lowe, 12/31  06:00:00,2,14256.00302,20.06108632,21.00032673,20.53070652,91.76471351,0,21.00032673,0.0052336,33.86443674,1,0,0,0,0,0,0,1403308.136,389.8078156,101381.2731
e-lowe,east,lowe, 12/31  07:00:00,2,53136.01126,20.05637677,21.00029958,20.52833817,93.95220232,0,21.00029958,0.00513216,33.22583502,1,0,0,0,0,0,0,1411196.273,391.9989648,101381.2731
e-lowe,east,lowe, 12/31  08:00:00,2,53136.01126,20.19886232,21.00015039,20.59950636,53.28775704,0,21.00015039,0.004972216,32.19884597,1,0,0,0,0,0,0,1264921.363,351.3670452,101381.2731
e-lowe,east,lowe, 12/31  09:00:00,4.5,72576.01538,20.6457802,20.99991735,20.82284877,0,47.49206861,20.99991735,0.004991095,32.32056537,0.5,0,0,0,0,0,0,748451.9726,207.9033257,101381.2731
e-lowe,east,lowe, 12/31  10:00:00,7.875,72576.01538,20.7434917,20.99995998,20.87172584,0,26.32280135,20.99995998,0.00533489,34.52774259,0,0,0,0,0,0,0,616871.0437,171.3530677,101381.2731
e-lowe,east,lowe, 12/31  11:00:00,10.875,53136.01126,20.84806099,20.99998217,20.92402158,0,13.06996021,20.99998217,0.005756969,37.23443707,0,0,0,0,0,0,0,479161.4286,133.1003968,101381.2731
e-lowe,east,lowe, 12/31  12:00:00,12.625,42768.00906,20.95252521,20.99998045,20.97625283,0,26.02932777,20.99998045,0.005886167,38.03878604,0,0,0,0,0,0,0,323821.0305,89.95028625,101381.2731
e-lowe,east,lowe, 12/31  13:00:00,14.875,42768.00906,21.06425182,20.99993294,21.03209238,0,41.44683356,20.99993294,0.005829956,37.66498009,0,0,0,0,0,0,0,128942.5053,35.81736258,101381.2731
e-lowe,east,lowe, 12/31  14:00:00,14.125,42768.00906,21.10356147,20.99996435,21.05176291,0,43.34704377,20.99996435,0.006134607,39.6136667,0,0,0,0,0,0,0,169133.3175,46.98147709,101381.2731
e-lowe,east,lowe, 12/31  15:00:00,13,42768.00906,21.08854571,20.99999693,21.04427132,0,37.96914043,20.99999693,0.006713509,43.31189196,0,0,0,0,0,0,0,258825.4716,71.89596432,101381.2731
e-lowe,east,lowe, 12/31  16:00:00,13.625,42768.00906,21.07249511,20.9999956,21.03624536,0,36.764815,20.9999956,0.006980566,45.01591247,0,0,0,0,0,0,0,224118.6617,62.25518382,101381.2731
e-lowe,east,lowe, 12/31  17:00:00,12.75,42768.00906,20.92226455,20.99996956,20.96111706,0,16.57142735,20.99996956,0.006722142,43.3672615,0,0,0,0,0,0,0,350741.4024,97.42816732,101381.2731
e-lowe,east,lowe, 12/31  18:00:00,10.125,42768.00906,20.80545058,20.99995595,20.90270327,0,23.67677182,20.99995595,0.006545852,42.2418431,0,0,0,0,0,0,0,487645.7669,135.4571575,101381.2731
e-lowe,east,lowe, 12/31  19:00:00,8.375,110160.0233,20.74331135,20.9999398,20.87162557,0,23.02503712,20.9999398,0.006284481,40.59699119,0,0,0,0,0,0,0,597925.4082,166.0903912,101381.2731
e-lowe,east,lowe, 12/31  20:00:00,7.375,129600.0275,20.70738613,20.99983564,20.85361088,0,40.8672611,20.99983564,0.006088954,39.36123522,0,0,0,0,0,0,0,595131.0067,165.3141685,101381.2731
e-lowe,east,lowe, 12/31  21:00:00,7,129600.0275,20.70589126,20.99972003,20.85280564,0,56.56736191,20.99972003,0.005952121,38.48535867,0,0,0,0,0,0,0,561660.8152,156.0168931,101381.2731
e-lowe,east,lowe, 12/31  22:00:00,7.625,129600.0275,20.71046686,20.99978995,20.8551284,0,49.87846825,20.99978995,0.00595378,38.5197132,0,0,0,0,0,0,0,547658.0034,152.1272232,101381.2731
e-lowe,east,lowe, 12/31  23:00:00,6.125,110160.0233,20.59911953,21.00003691,20.79957822,3.487863117,2.816908473,21.00003691,0.005997144,38.81125118,0,0,0,0,0,0,0,821788.978,228.2747161,101381.2731
e-lowe,east,lowe, 12/31  24:00:00,4.375,53136.01126,20.4432499,21.00021026,20.72173008,41.09027943,0,21.00021026,0.005558633,35.99805009,0.5,0,0,0,0,0,0,1074388.712,298.4413089,101381.2731
e-lowe,east,lowe,,,,,,,,,,,,,,,,,,,,,
