Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-exist,north,exist, 01/01  01:00:00,5.875,33696.00714,19.74817829,21.00041885,20.37429857,158.8010687,0,21.00041885,0.004991144,32.41569412,1,0,0,0,0,0,0,1434580.65,398.494625,72426.65477
n-exist,north,exist, 01/01  02:00:00,7,33696.00714,19.73002147,21.00037338,20.36519743,157.1430975,0,21.00037338,0.005518238,35.80913116,1,0,0,0,0,0,0,1359530.778,377.6474383,72426.65477
n-exist,north,exist, 01/01  03:00:00,7,14256.00302,19.68542376,21.00069449,20.34305913,165.2386983,0,21.00069449,0.005667067,36.76558669,1,0,0,0,0,0,0,1388026.409,385.5628913,72426.65477
n-exist,north,exist, 01/01  04:00:00,7,14256.00302,19.64989574,21.00090857,20.32540215,171.4296077,0,21.00090857,0.005501653,35.70133342,1,0,0,0,0,0,0,1409548.639,391.5412885,72426.65477
n-exist,north,exist, 01/01  05:00:00,6.375,14256.00302,19.58861276,21.00095482,20.29478379,185.5460192,0,21.00095482,0.005273875,34.23559838,1,0,0,0,0,0,0,1498804.945,416.334707,72426.65477
n-exist,north,exist, 01/01  06:00:00,6,14256.00302,19.5363274,21.00089721,20.2686123,197.0471461,0,21.00089721,0.005184255,33.6587734,1,0,0,0,0,0,0,1563438.01,434.2883362,72426.65477
n-exist,north,exist, 01/01  07:00:00,4.75,53136.01126,19.46347986,21.00096811,20.23222399,219.4676282,0,21.00096811,0.005026155,32.64033643,1,0,0,0,0,0,0,1720974.4,478.0484443,72426.65477
n-exist,north,exist, 01/01  08:00:00,5.25,53136.01126,19.5136497,21.00065436,20.25715203,191.2030345,0,21.00065436,0.00478169,31.08460279,1,0,0,0,0,0,0,1588813.968,441.3372133,72426.65477
n-exist,north,exist, 01/01  09:00:00,7.25,72576.01538,19.7870014,21.00018664,20.39359402,104.7340947,0,21.00018664,0.004826214,31.38438602,1,0,0,0,0,0,0,1154823.167,320.784213,72426.65477
n-exist,north,exist, 01/01  10:00:00,10.5,72576.01538,20.08587544,21.00010091,20.54298818,77.94419034,0,21.00010091,0.004953889,32.22814215,1,0,0,0,0,0,0,857619.0994,238.2275276,72426.65477
n-exist,north,exist, 01/01  11:00:00,13.25,53136.01126,20.34157481,21.00013011,20.67085246,59.12462474,0,21.00013011,0.004878667,31.75422088,1,0,0,0,0,0,0,619513.9479,172.0872078,72426.65477
n-exist,north,exist, 01/01  12:00:00,14.625,42768.00906,20.58295702,21.00006398,20.7915105,22.19042058,0,21.00006398,0.00469522,30.55053028,1,0,0,0,0,0,0,401484.8324,111.5235646,72426.65477
n-exist,north,exist, 01/01  13:00:00,15.625,42768.00906,20.79799608,21.00000199,20.89899903,1.231078124,5.219094521,21.00000199,0.004555431,29.61847223,0.5,0,0,0,0,0,0,245372.1567,68.15893243,72426.65477
n-exist,north,exist, 01/01  14:00:00,16.625,42768.00906,21.01043758,20.99993068,21.00518413,0,29.14267043,20.99993068,0.004397279,28.569302,0,0,0,0,0,0,0,93008.99497,25.83583194,72426.65477
n-exist,north,exist, 01/01  15:00:00,15.125,42768.00906,21.05378316,20.99995218,21.02686767,0,26.66429133,20.99995218,0.004742871,30.78546265,0,0,0,0,0,0,0,195322.254,54.25618168,72426.65477
n-exist,north,exist, 01/01  16:00:00,14,42768.00906,20.9815367,21.00002196,20.99077933,0,12.58121744,21.00002196,0.005600751,36.30455152,0,0,0,0,0,0,0,316162.4306,87.82289738,72426.65477
n-exist,north,exist, 01/01  17:00:00,12.75,42768.00906,20.69440783,20.99997758,20.8471927,19.80346805,0,20.99997758,0.006017298,38.97907236,0,0,0,0,0,0,0,510482.7998,141.8007777,72426.65477
n-exist,north,exist, 01/01  18:00:00,10.125,42768.00906,20.46979228,21.00006379,20.73492803,29.2359807,0,21.00006379,0.006275936,40.66276589,0,0,0,0,0,0,0,706968.3644,196.3801012,72426.65477
n-exist,north,exist, 01/01  19:00:00,8.375,110160.0233,20.30579893,21.00015711,20.65297802,51.596659,0,21.00015711,0.006245594,40.48285366,0,0,0,0,0,0,0,895699.3271,248.8053686,72426.65477
n-exist,north,exist, 01/01  20:00:00,8.625,129600.0275,20.24544719,21.00021162,20.62282941,35.46512995,0,21.00021162,0.006161179,39.94084871,0.5,0,0,0,0,0,0,821144.1364,228.0955935,72426.65477
n-exist,north,exist, 01/01  21:00:00,8.375,129600.0275,20.2318324,21.00016933,20.61600086,20.30425827,0,21.00016933,0.005694989,36.96866645,1,0,0,0,0,0,0,781187.1252,216.9964237,72426.65477
n-exist,north,exist, 01/01  22:00:00,7.375,129600.0275,20.18419722,21.00023255,20.59221488,38.72705241,0,21.00023255,0.005272918,34.24372493,1,0,0,0,0,0,0,909078.7359,252.5218711,72426.65477
n-exist,north,exist, 01/01  23:00:00,5.125,110160.0233,20.01154491,21.00051551,20.50603021,108.6436005,0,21.00051551,0.005007511,32.52114846,1,0,0,0,0,0,0,1299299.262,360.9164618,72426.65477
n-exist,north,exist, 01/01  24:00:00,4,53136.01126,19.80134681,21.00071619,20.4010315,167.9793434,0,21.00071619,0.0048056,31.21954148,1,0,0,0,0,0,0,1582091.184,439.4697735,72426.65477
n-exist,north,exist, 01/02  01:00:00,4,33696.00714,19.68666146,21.00070183,20.34368165,177.1075967,0,21.00070183,0.004803914,31.20870826,1,0,0,0,0,0,0,1614964.205,448.601168,72426.65477
n-exist,north,exist, 01/02  02:00:00,5.875,33696.00714,19.67770098,21.00078785,20.33924441,170.8479471,0,21.00078785,0.004807054,31.22878062,1,0,0,0,0,0,0,1476184.838,410.0513438,72426.65477
n-exist,north,exist, 01/02  03:00:00,7,14256.00302,19.68072303,21.00089512,20.34080907,164.9939424,0,21.00089512,0.004608086,29.9271131,1,0,0,0,0,0,0,1384989.001,384.7191669,72426.65477
n-exist,north,exist, 01/02  04:00:00,7,14256.00302,19.66841497,21.0008543,20.33463463,165.7116664,0,21.0008543,0.0043933,28.53138226,1,0,0,0,0,0,0,1387474.854,385.4096816,72426.65477
n-exist,north,exist, 01/02  05:00:00,7,14256.00302,19.64631011,21.00077781,20.32354396,169.3783302,0,21.00077781,0.004312086,27.99045782,1,0,0,0,0,0,0,1400745.826,389.0960628,72426.65477
n-exist,north,exist, 01/02  06:00:00,6.375,14256.00302,19.6006725,21.00086849,20.30077049,180.1718361,0,21.00086849,0.004227783,27.43655734,1,0,0,0,0,0,0,1477733.827,410.4816186,72426.65477
n-exist,north,exist, 01/02  07:00:00,5.375,53136.01126,19.53244695,21.00091812,20.26668253,201.3498094,0,21.00091812,0.004000686,25.97211015,1,0,0,0,0,0,0,1615487.255,448.7464597,72426.65477
n-exist,north,exist, 01/02  08:00:00,5.625,53136.01126,19.60031012,21.00058763,20.30044888,169.4435426,0,21.00058763,0.003783334,24.5701114,1,0,0,0,0,0,0,1485480.842,412.6335673,72426.65477
n-exist,north,exist, 01/02  09:00:00,7.25,72576.01538,19.86305604,21.00021071,20.43163338,87.83339221,0,21.00021071,0.003713479,24.13467909,1,0,0,0,0,0,0,1092043.34,303.3453724,72426.65477
n-exist,north,exist, 01/02  10:00:00,8.625,72576.01538,20.0503384,21.0000691,20.52520375,90.80515694,0,21.0000691,0.003856577,25.06840157,1,0,0,0,0,0,0,1018705.962,282.9738783,72426.65477
n-exist,north,exist, 01/02  11:00:00,10.25,53136.01126,20.22170561,20.99996724,20.61083643,89.98344283,0,20.99996724,0.004196398,27.26260699,1,0,0,0,0,0,0,915990.4273,254.4417854,72426.65477
n-exist,north,exist, 01/02  12:00:00,13.5,42768.00906,20.50962774,20.99998369,20.75480572,36.27238013,0,20.99998369,0.004542966,29.47944417,1,0,0,0,0,0,0,521976.1442,144.9933734,72426.65477
n-exist,north,exist, 01/02  13:00:00,16.25,42768.00906,20.80886316,20.99998663,20.90442489,1.089642624,9.550691685,20.99998663,0.004788156,31.02777835,0.25,0,0,0,0,0,0,190924.28,53.03452223,72426.65477
n-exist,north,exist, 01/02  14:00:00,18.25,42768.00906,21.09867295,21.13159372,21.11513333,0,27.61977471,21.13159372,0.004830114,31.01740914,0,0,0,0,0,0,0,8451.711117,2.347697533,72426.65477
n-exist,north,exist, 01/02  15:00:00,19,42768.00906,21.35919327,21.49480135,21.42699731,0,23.1746483,21.49480135,0.004846301,30.40127699,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 01/02  16:00:00,18.375,42768.00906,21.41979338,21.47153569,21.44566453,0,32.78011009,21.47153569,0.005129214,32.1983746,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 01/02  17:00:00,17.375,42768.00906,21.17058664,21.10055461,21.13557063,0,39.22833517,21.10055461,0.005237901,33.63121387,0,0,0,0,0,0,0,14627.22321,4.06311756,72426.65477
n-exist,north,exist, 01/02  18:00:00,13.875,42768.00906,20.90248054,21.00001478,20.95124766,0,29.31188053,21.00001478,0.005380008,34.76993896,0,0,0,0,0,0,0,263114.9018,73.08747273,72426.65477
n-exist,north,exist, 01/02  19:00:00,12,110160.0233,20.73851251,20.99995906,20.86923579,0,14.17169909,20.99995906,0.005389567,34.84417897,0,0,0,0,0,0,0,433435.8979,120.3988605,72426.65477
n-exist,north,exist, 01/02  20:00:00,11.375,129600.0275,20.63664672,20.99987079,20.81825875,0,25.06604501,20.99987079,0.005392527,34.863338,0,0,0,0,0,0,0,432792.5631,120.2201564,72426.65477
n-exist,north,exist, 01/02  21:00:00,9.75,129600.0275,20.51883591,20.99988435,20.75936013,0,20.00591064,20.99988435,0.0054901,35.48862738,0.25,0,0,0,0,0,0,551525.7215,153.2015893,72426.65477
n-exist,north,exist, 01/02  22:00:00,9,129600.0275,20.42586906,21.00002848,20.71294877,2.914518785,0,21.00002848,0.005357488,34.63835398,1,0,0,0,0,0,0,680034.6243,188.8985067,72426.65477
n-exist,north,exist, 01/02  23:00:00,9,110160.0233,20.30865688,21.00025661,20.65445674,51.34577209,0,21.00025661,0.005105935,33.02478574,1,0,0,0,0,0,0,854040.6851,237.2335236,72426.65477
n-exist,north,exist, 01/02  24:00:00,9,53136.01126,20.17304463,21.00040461,20.58672462,87.05786427,0,21.00040461,0.004952461,32.03966996,1,0,0,0,0,0,0,982224.1886,272.8400524,72426.65477
n-exist,north,exist, 01/03  01:00:00,8.6875,28512.00604,20.0737797,21.00049951,20.53713961,91.16203286,0,21.00049951,0.004770765,30.87296102,1,0,0,0,0,0,0,1015704.416,282.1401156,72426.65477
n-exist,north,exist, 01/03  02:00:00,8.1875,22032.00467,19.99603159,21.00066056,20.49834608,104.5592502,0,21.00066056,0.004478742,28.9963449,1,0,0,0,0,0,0,1094025.803,303.8960563,72426.65477
n-exist,north,exist, 01/03  03:00:00,8,14256.00302,19.91529462,21.00069337,20.457994,119.6725016,0,21.00069337,0.004169351,27.00663154,1,0,0,0,0,0,0,1159767.803,322.1577231,72426.65477
n-exist,north,exist, 01/03  04:00:00,7.375,14256.00302,19.84424291,21.00064693,20.42244492,133.5235925,0,21.00064693,0.00405971,26.30115232,1,0,0,0,0,0,0,1248265.088,346.7403021,72426.65477
n-exist,north,exist, 01/03  05:00:00,5.75,14256.00302,19.76052875,21.0006948,20.38061177,152.4158758,0,21.0006948,0.004035286,26.14385884,1,0,0,0,0,0,0,1416452.198,393.458944,72426.65477
n-exist,north,exist, 01/03  06:00:00,4.375,28512.00604,19.63029235,21.00081505,20.3155537,183.9888583,0,21.00081505,0.004018026,26.04868651,1,0,0,0,0,0,0,1614849.485,448.5693014,72426.65477
n-exist,north,exist, 01/03  07:00:00,3.375,57024.01208,19.57712476,21.00076524,20.288945,171.6433177,0,21.00076524,0.003891747,25.24451914,1,0,0,0,0,0,0,1631745.912,453.2627535,72426.65477
n-exist,north,exist, 01/03  08:00:00,3.625,72576.01538,19.65146683,21.00049359,20.32598021,145.9756584,0,21.00049359,0.003627168,23.55311705,1,0,0,0,0,0,0,1524357.56,423.4326557,72426.65477
n-exist,north,exist, 01/03  09:00:00,5.875,57024.01208,19.81573827,21.00011435,20.40792631,151.1573352,0,21.00011435,0.003742313,24.32114186,1,0,0,0,0,0,0,1405721.576,390.4782155,72426.65477
n-exist,north,exist, 01/03  10:00:00,9.5,57024.01208,20.10346497,20.99992852,20.55169674,101.6482303,0,20.99992852,0.004165699,27.08145295,1,0,0,0,0,0,0,1004409.012,279.0025033,72426.65477
n-exist,north,exist, 01/03  11:00:00,12.875,36288.00769,20.43544924,20.99992754,20.71768839,55.61482414,0,20.99992754,0.004545981,29.54642927,1,0,0,0,0,0,0,630520.8383,175.1446773,72426.65477
n-exist,north,exist, 01/03  12:00:00,15.25,36288.00769,20.70569044,20.99999004,20.85284024,14.37986402,0,20.99999004,0.004907487,31.87768687,0.5,0,0,0,0,0,0,335132.4719,93.09235331,72426.65477
n-exist,north,exist, 01/03  13:00:00,17.25,36288.00769,20.97309475,21.00194227,20.98751851,0,18.761842,21.00194227,0.004913937,31.91545171,0,0,0,0,0,0,0,92193.04136,25.60917816,72426.65477
n-exist,north,exist, 01/03  14:00:00,18.625,36288.00769,21.22594831,21.21524548,21.2205969,0,24.99147221,21.21524548,0.004659078,29.8859661,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 01/03  15:00:00,19,36288.00769,21.43752409,21.48008787,21.45880598,0,22.73064664,21.48008787,0.004058937,25.63685957,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 01/03  16:00:00,19,36288.00769,21.51749993,21.61552884,21.56651439,0,24.88239367,21.61552884,0.003850868,24.12834025,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 01/03  17:00:00,17.125,36288.00769,21.27475547,21.26508856,21.26992201,0,44.66523266,21.26508856,0.00401009,25.69130701,0,0,0,0,0,0,0,18632.54571,5.175707141,72426.65477
n-exist,north,exist, 01/03  18:00:00,13.5,36288.00769,20.97234531,21.00040372,20.98637452,0,40.88960294,21.00040372,0.00433259,28.19623001,0.25,0,0,0,0,0,0,243727.3359,67.70203775,72426.65477
n-exist,north,exist, 01/03  19:00:00,11.375,86832.0184,20.76776936,20.99996998,20.88386967,0,9.620618904,20.99996998,0.004449851,28.95472808,1,0,0,0,0,0,0,487622.5194,135.4506998,72426.65477
n-exist,north,exist, 01/03  20:00:00,9.75,115344.0244,20.59861836,21.00000729,20.79931282,5.043140844,2.594956234,21.00000729,0.004551392,29.62888431,1,0,0,0,0,0,0,631432.4721,175.3979089,72426.65477
n-exist,north,exist, 01/03  21:00:00,8.375,129600.0275,20.46562067,21.00003025,20.73282546,7.272894414,0,21.00003025,0.004625543,30.13762253,1,0,0,0,0,0,0,733722.3869,203.8117741,72426.65477
n-exist,north,exist, 01/03  22:00:00,8,115344.0244,20.38114585,21.00003413,20.69058999,7.889235032,0,21.00003413,0.004684379,30.52934318,1,0,0,0,0,0,0,759101.224,210.8614511,72426.65477
n-exist,north,exist, 01/03  23:00:00,8,86832.0184,20.24785694,21.00024233,20.62404963,54.06899223,0,21.00024233,0.004765864,31.05596565,1,0,0,0,0,0,0,925206.5682,257.0018245,72426.65477
n-exist,north,exist, 01/03  24:00:00,8,42768.00906,20.15154721,21.00041777,20.57598249,80.16454481,0,21.00041777,0.004761145,31.02511161,1,0,0,0,0,0,0,1018754.728,282.9874245,72426.65477
n-exist,north,exist, 01/04  01:00:00,8.625,28512.00604,20.10843985,21.00052566,20.55448275,82.682044,0,21.00052566,0.004528397,29.51911972,1,0,0,0,0,0,0,988460.6023,274.5723895,72426.65477
n-exist,north,exist, 01/04  02:00:00,7.75,22032.00467,20.02000391,21.00060131,20.51030261,99.9568414,0,21.00060131,0.0041943,27.35577806,1,0,0,0,0,0,0,1104311.4,306.7531667,72426.65477
n-exist,north,exist, 01/04  03:00:00,7.625,14256.00302,19.93029974,21.00064302,20.46547138,117.2731216,0,21.00064302,0.004009957,26.16110576,1,0,0,0,0,0,0,1174014.622,326.1151727,72426.65477
n-exist,north,exist, 01/04  04:00:00,8,14256.00302,19.87015572,21.000715,20.43543536,127.387023,0,21.000715,0.003779267,24.66504401,1,0,0,0,0,0,0,1186883.425,329.6898404,72426.65477
n-exist,north,exist, 01/04  05:00:00,6.75,14256.00302,19.78280881,21.00074742,20.39177811,146.970307,0,21.00074742,0.003606612,23.54470643,1,0,0,0,0,0,0,1334309.766,370.6416015,72426.65477
n-exist,north,exist, 01/04  06:00:00,6.625,28512.00604,19.75740644,21.00075048,20.37907846,149.7039392,0,21.00075048,0.003492974,22.82093394,1,0,0,0,0,0,0,1351565.755,375.434932,72426.65477
n-exist,north,exist, 01/04  07:00:00,7.625,57024.01208,19.81022927,21.00056114,20.4053952,109.3266077,0,21.00056114,0.003231011,21.12631054,1,0,0,0,0,0,0,1144407.594,317.8909983,72426.65477
n-exist,north,exist, 01/04  08:00:00,9.25,72576.01538,19.92200445,21.00031015,20.4611573,76.51620074,0,21.00031015,0.002881894,18.85439067,1,0,0,0,0,0,0,926344.0425,257.3177896,72426.65477
n-exist,north,exist, 01/04  09:00:00,11.5,57024.01208,20.11332773,21.00010935,20.55671854,80.54815762,0,21.00010935,0.002856375,18.68842878,1,0,0,0,0,0,0,803061.8976,223.0727493,72426.65477
n-exist,north,exist, 01/04  10:00:00,14.025,57024.01208,20.43007946,20.99993042,20.71500494,35.09803749,0,20.99993042,0.00333298,21.80381445,1,0,0,0,0,0,0,484628.5371,134.6190381,72426.65477
n-exist,north,exist, 01/04  11:00:00,16.25,36288.00769,20.78154327,20.99997187,20.89075757,5.066427332,3.606319724,20.99997187,0.003950639,25.82819353,1,0,0,0,0,0,0,226390.9356,62.88637101,72426.65477
n-exist,north,exist, 01/04  12:00:00,17,36288.00769,20.98291033,20.99999839,20.99145436,0,20.02660092,20.99999839,0.004285098,27.98269026,0.25,0,0,0,0,0,0,102714.5207,28.53181131,72426.65477
n-exist,north,exist, 01/04  13:00:00,18.25,36288.00769,21.30249168,21.20903871,21.25576519,0,31.48971705,21.20903871,0.004412061,28.42825197,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 01/04  14:00:00,20.25,36288.00769,21.62483039,21.81973165,21.72228102,0.22095887,8.15333213,21.81973165,0.004376973,27.15741347,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 01/04  15:00:00,21,36288.00769,21.90508251,22.2152049,22.0601437,0,1.135960732,22.2152049,0.004152409,25.14561746,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 01/04  16:00:00,21,36288.00769,22.04570813,22.39044775,22.21807794,0,3.935841866,22.39044775,0.004036659,24.18915149,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 01/04  17:00:00,17.875,36288.00769,21.77448364,21.85588894,21.81518629,0,46.50074252,21.85588894,0.004305702,26.67870858,0,0,0,0,0,0,0,1101.478839,0.305966344,72426.65477
n-exist,north,exist, 01/04  18:00:00,14.125,36288.00769,21.37411652,21.08385298,21.22898475,0,82.78197078,21.08385298,0.00494202,32.03173801,0,0,0,0,0,0,0,58202.86455,16.16746237,72426.65477
n-exist,north,exist, 01/04  19:00:00,11.75,86832.0184,21.10890781,20.99985796,21.05438288,0,49.40024672,20.99985796,0.004800986,31.2837766,0,0,0,0,0,0,0,321472.576,89.29793778,72426.65477
n-exist,north,exist, 01/04  20:00:00,9.75,115344.0244,20.92861045,20.99987794,20.9642442,0,29.28718614,20.99987794,0.004669597,30.45273519,0,0,0,0,0,0,0,517261.3139,143.6836983,72426.65477
n-exist,north,exist, 01/04  21:00:00,8.375,129600.0275,20.76912741,20.99991329,20.88452035,0,18.81161601,20.99991329,0.004658552,30.39239109,0.5,0,0,0,0,0,0,639878.5278,177.7440355,72426.65477
n-exist,north,exist, 01/04  22:00:00,8,115344.0244,20.65145941,20.99991162,20.82568552,0,16.42573537,20.99991162,0.004692095,30.60958595,1,0,0,0,0,0,0,671626.5577,186.5629327,72426.65477
n-exist,north,exist, 01/04  23:00:00,7.375,86832.0184,20.46821599,21.0001875,20.73420174,31.22192874,0,21.0001875,0.004709651,30.74158714,1,0,0,0,0,0,0,881346.7498,244.8185416,72426.65477
n-exist,north,exist, 01/04  24:00:00,6.375,42768.00906,20.25779186,21.00044218,20.62911702,76.7575846,0,21.00044218,0.004618271,30.16017829,1,0,0,0,0,0,0,1106676.263,307.4100729,72426.65477
n-exist,north,exist, 01/05  01:00:00,6,28512.00604,20.10042867,21.00057191,20.55050029,101.5300746,0,21.00057191,0.004509012,29.43352956,1,0,0,0,0,0,0,1218552.455,338.4867932,72426.65477
n-exist,north,exist, 01/05  02:00:00,6.3125,22032.00467,20.01321978,21.00059875,20.50690927,112.0736257,0,21.00059875,0.004362512,28.47327025,1,0,0,0,0,0,0,1237105.375,343.640382,72426.65477
n-exist,north,exist, 01/05  03:00:00,6.8125,14256.00302,19.97899339,21.00054552,20.48976945,112.2165774,0,21.00054552,0.004317099,28.17900664,1,0,0,0,0,0,0,1206757.252,335.2103477,72426.65477
n-exist,north,exist, 01/05  04:00:00,7,14256.00302,19.94221558,21.0005517,20.47138364,115.7853924,0,21.0005517,0.004279298,27.91679087,1,0,0,0,0,0,0,1207994.119,335.5539221,72426.65477
n-exist,north,exist, 01/05  05:00:00,7,14256.00302,19.86302997,21.00075799,20.43189398,131.3863869,0,21.00075799,0.004114212,26.83653286,1,0,0,0,0,0,0,1263146.67,350.8740751,72426.65477
n-exist,north,exist, 01/05  06:00:00,7,28512.00604,19.82486124,21.00077397,20.4128176,136.8995698,0,21.00077397,0.003790987,24.74100804,1,0,0,0,0,0,0,1282909.893,356.3638593,72426.65477
n-exist,north,exist, 01/05  07:00:00,7,57024.01208,19.8331791,21.00054566,20.41686238,108.6327011,0,21.00054566,0.003583949,23.39779908,1,0,0,0,0,0,0,1180902.269,328.028408,72426.65477
n-exist,north,exist, 01/05  08:00:00,7,72576.01538,19.88220651,21.00040746,20.44130698,92.44285355,0,21.00040746,0.003152729,20.60938956,1,0,0,0,0,0,0,1122477.997,311.7994435,72426.65477
n-exist,north,exist, 01/05  09:00:00,8.25,57024.01208,20.02862527,21.00004737,20.51433632,106.1761322,0,21.00004737,0.003220585,21.0589099,1,0,0,0,0,0,0,1096715.563,304.643212,72426.65477
n-exist,north,exist, 01/05  10:00:00,12.125,57024.01208,20.34241603,20.99993795,20.67117699,54.58309185,0,20.99993795,0.003767622,24.61489462,1,0,0,0,0,0,0,672135.6909,186.7043586,72426.65477
n-exist,north,exist, 01/05  11:00:00,14.625,36288.00769,20.60961362,20.99997177,20.8047927,25.79793406,0,20.99997177,0.003929509,25.66569913,1,0,0,0,0,0,0,414411.4368,115.114288,72426.65477
n-exist,north,exist, 01/05  12:00:00,16.875,36288.00769,20.89821615,20.99999883,20.94910749,1.051549767,11.67219763,20.99999883,0.004405727,28.73655591,0.5,0,0,0,0,0,0,144398.4422,40.1106784,72426.65477
n-exist,north,exist, 01/05  13:00:00,19.25,36288.00769,21.21151512,21.28919807,21.25035659,0,15.86514359,21.28919807,0.004429204,28.33970077,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 01/05  14:00:00,20.625,36288.00769,21.57128541,21.85515119,21.7132183,0.473683435,2.32119114,21.85515119,0.004194829,25.91772886,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 01/05  15:00:00,20.375,36288.00769,21.84115216,22.07482899,21.95799057,0,9.13076204,22.07482899,0.004055742,24.72548268,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 01/05  16:00:00,20,36288.00769,21.92179474,22.12521548,22.02350511,0,16.47576314,22.12521548,0.004314321,26.21003537,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 01/05  17:00:00,15.625,36288.00769,21.53819215,21.40633468,21.47226341,0,57.91050847,21.40633468,0.004836846,30.73250475,0,0,0,0,0,0,0,72258.07917,20.07168866,72426.65477
n-exist,north,exist, 01/05  18:00:00,12.375,36288.00769,21.14580888,21.00005732,21.0729331,0,58.45249919,21.00005732,0.00566528,36.81457574,0,0,0,0,0,0,0,251436.6045,69.84350125,72426.65477
n-exist,north,exist, 01/05  19:00:00,10.125,86832.0184,20.90682753,20.99997433,20.95340093,0.709142348,16.16591965,20.99997433,0.005634616,36.63065896,0,0,0,0,0,0,0,544934.1521,151.3705978,72426.65477
n-exist,north,exist, 01/05  20:00:00,9,115344.0244,20.72809331,21.00002418,20.86405875,0.728756517,2.126621258,21.00002418,0.005253822,34.17568403,0,0,0,0,0,0,0,664249.0127,184.5136146,72426.65477
n-exist,north,exist, 01/05  21:00:00,8.375,129600.0275,20.62857232,20.99994599,20.81425915,0,8.405322488,20.99994599,0.004876884,31.74304589,0.75,0,0,0,0,0,0,677335.6053,188.1487793,72426.65477
n-exist,north,exist, 01/05  22:00:00,7.375,115344.0244,20.51041338,20.9999797,20.75519654,1.092356004,4.154901559,20.9999797,0.004777453,31.08161942,1,0,0,0,0,0,0,758373.5544,210.6593207,72426.65477
n-exist,north,exist, 01/05  23:00:00,7,86832.0184,20.34127544,21.00022566,20.67075055,46.1345868,0,21.00022566,0.004827778,31.41380951,1,0,0,0,0,0,0,958521.3177,266.2559216,72426.65477
n-exist,north,exist, 01/05  24:00:00,7,42768.00906,20.21799594,21.00036899,20.60918247,74.88972467,0,21.00036899,0.004867034,31.67865245,1,0,0,0,0,0,0,1061930.277,294.9806324,72426.65477
n-exist,north,exist, 01/06  01:00:00,7,28512.00604,20.11080813,21.00043744,20.55562279,90.90948676,0,21.00043744,0.004879602,31.7401256,1,0,0,0,0,0,0,1119545.621,310.9848947,72426.65477
n-exist,north,exist, 01/06  02:00:00,7,22032.00467,20.01078245,21.00050695,20.5056447,107.5940407,0,21.00050695,0.004884614,31.78017435,1,0,0,0,0,0,0,1179546.91,327.6519195,72426.65477
n-exist,north,exist, 01/06  03:00:00,7,14256.00302,19.94031703,21.0006693,20.47049316,118.5942339,0,21.0006693,0.004758661,30.95906414,1,0,0,0,0,0,0,1218321.014,338.422504,72426.65477
n-exist,north,exist, 01/06  04:00:00,6.375,14256.00302,19.85125357,21.00078828,20.42602093,136.3303207,0,21.00078828,0.0044518,28.96582839,1,0,0,0,0,0,0,1320342.959,366.761933,72426.65477
n-exist,north,exist, 01/06  05:00:00,4.75,14256.00302,19.72336088,21.00086636,20.36211362,165.9549301,0,21.00086636,0.004274216,27.8181306,1,0,0,0,0,0,0,1526870.161,424.1306002,72426.65477
n-exist,north,exist, 01/06  06:00:00,4,28512.00604,19.60784141,21.00102771,20.30443456,191.8714385,0,21.00102771,0.004057807,26.41851674,1,0,0,0,0,0,0,1665806.402,462.7240004,72426.65477
n-exist,north,exist, 01/06  07:00:00,4,57024.01208,19.59152717,21.00086689,20.29619703,168.1767765,0,21.00086689,0.003740807,24.36718272,1,0,0,0,0,0,0,1580149.435,438.9303985,72426.65477
n-exist,north,exist, 01/06  08:00:00,5.25,72576.01538,19.69572643,21.00053399,20.34813021,133.9100643,0,21.00053399,0.003359186,21.89514631,1,0,0,0,0,0,0,1379898.058,383.3050161,72426.65477
n-exist,north,exist, 01/06  09:00:00,7.875,57024.01208,19.888636,21.00030979,20.44447289,133.6270141,0,21.00030979,0.003193169,20.80612711,1,0,0,0,0,0,0,1217494.892,338.1930256,72426.65477
n-exist,north,exist, 01/06  10:00:00,10.25,57024.01208,20.18191689,21.00001772,20.59096731,88.97229724,0,21.00001772,0.003325768,21.67133047,1,0,0,0,0,0,0,911361.294,253.155915,72426.65477
n-exist,north,exist, 01/06  11:00:00,12.25,36288.00769,20.46447074,20.99984134,20.73215604,56.49173021,0,20.99984134,0.003898961,25.3922371,1,0,0,0,0,0,0,671993.5913,186.6648865,72426.65477
n-exist,north,exist, 01/06  12:00:00,13,36288.00769,20.68040203,20.99992902,20.84016552,29.84411872,0,20.99992902,0.004525843,29.44556611,1,0,0,0,0,0,0,529924.6651,147.2012958,72426.65477
n-exist,north,exist, 01/06  13:00:00,12.375,36288.00769,20.75865021,20.99994235,20.87929628,26.95621259,0,20.99994235,0.004907738,31.91071596,0,0,0,0,0,0,0,558603.5245,155.1676457,72426.65477
n-exist,north,exist, 01/06  14:00:00,12,36288.00769,20.83650388,20.99991161,20.91820775,22.02787522,0,20.99991161,0.005473036,35.53195222,0,0,0,0,0,0,0,564834.0211,156.8983392,72426.65477
n-exist,north,exist, 01/06  15:00:00,12,36288.00769,20.90800925,20.9999665,20.95398787,15.00066053,0,20.9999665,0.00602617,39.07458928,0,0,0,0,0,0,0,539806.1032,149.9461398,72426.65477
n-exist,north,exist, 01/06  16:00:00,12,36288.00769,20.8771609,21.00000426,20.93858258,12.51587415,0,21.00000426,0.006273746,40.66386985,0,0,0,0,0,0,0,530840.1714,147.4556032,72426.65477
n-exist,north,exist, 01/06  17:00:00,11.375,36288.00769,20.60203082,21.00004667,20.80103874,26.02581971,0,21.00004667,0.006455893,41.83222538,0,0,0,0,0,0,0,618229.4354,171.7303987,72426.65477
n-exist,north,exist, 01/06  18:00:00,9.125,36288.00769,20.40256513,21.00012231,20.70134372,33.92673022,0,21.00012231,0.006491452,42.06007729,0,0,0,0,0,0,0,785832.2932,218.2867481,72426.65477
n-exist,north,exist, 01/06  19:00:00,6.75,86832.0184,20.23737059,21.00033675,20.61885367,65.82581989,0,21.00033675,0.006167946,39.98385354,0.5,0,0,0,0,0,0,1046693.834,290.7482871,72426.65477
n-exist,north,exist, 01/06  20:00:00,6,115344.0244,20.11330039,21.00037968,20.55684004,78.53214747,0,21.00037968,0.005799942,37.62036429,1,0,0,0,0,0,0,1138433.236,316.2314544,72426.65477
n-exist,north,exist, 01/06  21:00:00,6.625,129600.0275,20.08155731,21.00022316,20.54089023,65.13424193,0,21.00022316,0.005775546,37.46394887,1,0,0,0,0,0,0,1052016.774,292.2268816,72426.65477
n-exist,north,exist, 01/06  22:00:00,7.625,115344.0244,20.10023324,21.00007249,20.55015286,45.74183463,0,21.00007249,0.006122043,39.71454669,1,0,0,0,0,0,0,921336.8027,255.9268896,72426.65477
n-exist,north,exist, 01/06  23:00:00,8,86832.0184,20.03916155,21.00018849,20.51967502,81.34273892,0,21.00018849,0.006652761,43.13644622,1,0,0,0,0,0,0,1026598.582,285.1662727,72426.65477
n-exist,north,exist, 01/06  24:00:00,8,42768.00906,19.93983312,21.00051623,20.47017468,114.0597901,0,21.00051623,0.006799289,44.07548826,1,0,0,0,0,0,0,1143703.304,317.6953623,72426.65477
n-exist,north,exist, 01/07  01:00:00,8,33696.00714,19.87979395,21.00055618,20.44017506,124.3066323,0,21.00055618,0.006753713,43.75607192,1,0,0,0,0,0,0,1180803.837,328.0010658,72426.65477
n-exist,north,exist, 01/07  02:00:00,8.625,33696.00714,19.87951669,21.00046106,20.43998887,119.9644662,0,21.00046106,0.006900831,44.68253554,1,0,0,0,0,0,0,1126670.699,312.9640832,72426.65477
n-exist,north,exist, 01/07  03:00:00,8.375,14256.00302,19.84804563,21.0005361,20.42429086,125.7603552,0,21.0005361,0.006968823,45.11770627,1,0,0,0,0,0,0,1162971.455,323.0476265,72426.65477
n-exist,north,exist, 01/07  04:00:00,8,14256.00302,19.80168946,21.00059527,20.40114236,135.6294656,0,21.00059527,0.006985906,45.22691027,1,0,0,0,0,0,0,1221702.427,339.3617853,72426.65477
n-exist,north,exist, 01/07  05:00:00,6.75,14256.00302,19.74316097,21.00083939,20.37200018,149.5721412,0,21.00083939,0.00682304,44.18316718,1,0,0,0,0,0,0,1348256.995,374.5158321,72426.65477
n-exist,north,exist, 01/07  06:00:00,6.625,14256.00302,19.69450248,21.00085417,20.34767832,159.8639808,0,21.00085417,0.006504183,42.1657831,1,0,0,0,0,0,0,1393140.864,386.9835732,72426.65477
n-exist,north,exist, 01/07  07:00:00,7.625,53136.01126,19.71441089,21.00050051,20.3574557,155.3605657,0,21.00050051,0.006542129,42.39965118,1,0,0,0,0,0,0,1315889.411,365.5248363,72426.65477
n-exist,north,exist, 01/07  08:00:00,8.625,53136.01126,19.81007311,21.00028212,20.40517761,117.1291104,0,21.00028212,0.006622995,42.92946306,1,0,0,0,0,0,0,1116586.796,310.162999,72426.65477
n-exist,north,exist, 01/07  09:00:00,8.375,72576.01538,19.98127967,21.00015221,20.49071594,61.90013947,0,21.00015221,0.006613155,42.88256084,1,0,0,0,0,0,0,933364.2806,259.2678557,72426.65477
n-exist,north,exist, 01/07  10:00:00,8.625,72576.01538,20.19683911,21.0001491,20.59849411,65.46494044,0,21.0001491,0.006536774,42.41848677,0.25,0,0,0,0,0,0,930694.006,258.5261128,72426.65477
n-exist,north,exist, 01/07  11:00:00,9.625,53136.01126,20.41845251,21.00016678,20.70930965,63.74617131,0,21.00016678,0.006382853,41.44510344,0,0,0,0,0,0,0,862134.7187,239.4818663,72426.65477
n-exist,north,exist, 01/07  12:00:00,10.625,42768.00906,20.61575666,21.00012512,20.80794089,39.71541249,0,21.00012512,0.006156126,39.96292994,0,0,0,0,0,0,0,713498.7548,198.1940985,72426.65477
n-exist,north,exist, 01/07  13:00:00,11,42768.00906,20.73242616,21.00006344,20.8662448,27.07376183,0,21.00006344,0.006063445,39.32839483,0,0,0,0,0,0,0,644785.9394,179.1072054,72426.65477
n-exist,north,exist, 01/07  14:00:00,11,42768.00906,20.83165075,21.00000709,20.91582892,17.61504662,0,21.00000709,0.006120211,39.67840057,0,0,0,0,0,0,0,611058.5669,169.7384908,72426.65477
n-exist,north,exist, 01/07  15:00:00,11,42768.00906,20.79122316,21.00001439,20.89561877,21.03630656,0,21.00001439,0.006316302,40.9369046,0,0,0,0,0,0,0,623546.3121,173.2073089,72426.65477
n-exist,north,exist, 01/07  16:00:00,11,42768.00906,20.68475588,21.00004505,20.84240047,28.48533326,0,21.00004505,0.006397414,41.457191,0,0,0,0,0,0,0,650347.3685,180.6520468,72426.65477
n-exist,north,exist, 01/07  17:00:00,10.375,42768.00906,20.4546318,21.00007782,20.72735481,54.06791915,0,21.00007782,0.006436138,41.70547794,0,0,0,0,0,0,0,781236.8514,217.0102365,72426.65477
n-exist,north,exist, 01/07  18:00:00,10,42768.00906,20.35500259,21.00007301,20.6775378,41.94599536,0,21.00007301,0.00654398,42.39700981,0,0,0,0,0,0,0,760879.7285,211.3554801,72426.65477
n-exist,north,exist, 01/07  19:00:00,10,110160.0233,20.33147169,21.00008324,20.66577747,34.95150182,0,21.00008324,0.006633655,42.97184869,0,0,0,0,0,0,0,735690.9684,204.3586023,72426.65477
n-exist,north,exist, 01/07  20:00:00,10,129600.0275,20.31091255,21.00004704,20.65547979,14.55890204,0,21.00004704,0.006817129,44.14752315,0,0,0,0,0,0,0,662301.2889,183.9725803,72426.65477
n-exist,north,exist, 01/07  21:00:00,8.75,129600.0275,20.24667005,21.00009359,20.62338182,14.90915919,0,21.00009359,0.006884563,44.57935144,0,0,0,0,0,0,0,740661.7336,205.7393705,72426.65477
n-exist,north,exist, 01/07  22:00:00,7.375,129600.0275,20.1379003,21.00025838,20.56907934,48.49031351,0,21.00025838,0.006626621,42.9262456,0.25,0,0,0,0,0,0,946414.5977,262.8929438,72426.65477
n-exist,north,exist, 01/07  23:00:00,6.375,110160.0233,19.97965358,21.00060853,20.49013106,113.1040621,0,21.00060853,0.00631252,40.93601438,1,0,0,0,0,0,0,1239848.193,344.4022758,72426.65477
n-exist,north,exist, 01/07  24:00:00,6.625,53136.01126,19.85704055,21.00068629,20.42886342,148.8774751,0,21.00068629,0.005966834,38.7300731,1,0,0,0,0,0,0,1353141.127,375.8725354,72426.65477
n-exist,north,exist, 01/08  01:00:00,5.75,33696.00714,19.74628106,21.00065511,20.37346809,159.533308,0,21.00065511,0.005981008,38.82128538,1,0,0,0,0,0,0,1445421.661,401.5060168,72426.65477
n-exist,north,exist, 01/08  02:00:00,5,33696.00714,19.64862897,21.00087254,20.32475075,180.3479526,0,21.00087254,0.005891655,38.24624008,1,0,0,0,0,0,0,1566407.077,435.1130769,72426.65477
n-exist,north,exist, 01/08  03:00:00,4.375,14256.00302,19.57734583,21.00096642,20.28915613,194.7813821,0,21.00096642,0.005773421,37.4855318,1,0,0,0,0,0,0,1656481.9,460.133861,72426.65477
n-exist,north,exist, 01/08  04:00:00,3.375,14256.00302,19.51856825,21.00112553,20.25984689,207.2580044,0,21.00112553,0.005522522,35.87044993,1,0,0,0,0,0,0,1762458.094,489.5716928,72426.65477
n-exist,north,exist, 01/08  05:00:00,3,14256.00302,19.44080192,21.0011348,20.22096836,224.9565347,0,21.0011348,0.005289766,34.35029414,1,0,0,0,0,0,0,1849183.749,513.6621525,72426.65477
n-exist,north,exist, 01/08  06:00:00,3,14256.00302,19.34976364,21.00119049,20.17547706,246.3528304,0,21.00119049,0.005144953,33.42558998,1,0,0,0,0,0,0,1925715.528,534.9209799,72426.65477
n-exist,north,exist, 01/08  07:00:00,4.875,53136.01126,19.37899113,21.00107469,20.19003291,236.6439317,0,21.00107469,0.004901247,31.86673895,1,0,0,0,0,0,0,1774851.536,493.0143156,72426.65477
n-exist,north,exist, 01/08  08:00:00,6,53136.01126,19.48158595,21.0007561,20.24117103,194.5024054,0,21.0007561,0.004599752,29.93966423,1,0,0,0,0,0,0,1553488.728,431.5246467,72426.65477
n-exist,north,exist, 01/08  09:00:00,7.875,72576.01538,19.75987711,21.00032062,20.38009886,107.4238959,0,21.00032062,0.004379829,28.52978259,1,0,0,0,0,0,0,1124786.597,312.4407215,72426.65477
n-exist,north,exist, 01/08  10:00:00,11.5,72576.01538,20.08264278,21.0001644,20.54140359,74.78577186,0,21.0001644,0.004315423,28.13060881,1,0,0,0,0,0,0,783462.3977,217.6284438,72426.65477
n-exist,north,exist, 01/08  11:00:00,13,53136.01126,20.29034245,21.0001937,20.64526808,68.59823827,0,21.0001937,0.004082223,26.63020956,1,0,0,0,0,0,0,668227.5599,185.6187666,72426.65477
n-exist,north,exist, 01/08  12:00:00,14.25,42768.00906,20.52111477,21.00006992,20.76059235,32.35117882,0,21.00006992,0.003926915,25.60790597,1,0,0,0,0,0,0,460739.9183,127.9833107,72426.65477
n-exist,north,exist, 01/08  13:00:00,15.625,42768.00906,20.77546476,20.99999547,20.88773011,2.380724872,4.062522791,20.99999547,0.003992491,26.02330836,1,0,0,0,0,0,0,253451.0321,70.40306447,72426.65477
n-exist,north,exist, 01/08  14:00:00,17.25,42768.00906,21.02276574,21.0130408,21.01790327,0,30.26712147,21.0130408,0.003967991,25.82851163,0.5,0,0,0,0,0,0,51385.35701,14.27371028,72426.65477
n-exist,north,exist, 01/08  15:00:00,18,42768.00906,21.20722739,21.18852896,21.19787817,0,34.8466355,21.18852896,0.003744477,24.11243555,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 01/08  16:00:00,17.375,42768.00906,21.23563539,21.13251598,21.18407568,0,43.8998211,21.13251598,0.003504416,22.66439368,0.25,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 01/08  17:00:00,14.5,42768.00906,20.88895481,21.00045477,20.94470479,3.88094985,9.152508259,21.00045477,0.003957581,25.79507233,1,0,0,0,0,0,0,310764.545,86.32348471,72426.65477
n-exist,north,exist, 01/08  18:00:00,11.75,42768.00906,20.62473294,21.00011412,20.81242353,8.716392633,1.135632922,21.00011412,0.004831494,31.44952317,1,0,0,0,0,0,0,526522.467,146.2562408,72426.65477
n-exist,north,exist, 01/08  19:00:00,10.375,110160.0233,20.46714932,21.00014836,20.73364884,23.26104273,0,21.00014836,0.004299626,28.02807488,1,0,0,0,0,0,0,666976.0326,185.2711202,72426.65477
n-exist,north,exist, 01/08  20:00:00,9.375,129600.0275,20.36242051,21.00010101,20.68126076,17.22853785,0,21.00010101,0.004124502,26.88787289,1,0,0,0,0,0,0,706752.4899,196.3201361,72426.65477
n-exist,north,exist, 01/08  21:00:00,7.75,129600.0275,20.26332897,21.00011852,20.63172375,21.757283,0,21.00011852,0.00405543,26.43069376,1,0,0,0,0,0,0,823169.8481,228.6582911,72426.65477
n-exist,north,exist, 01/08  22:00:00,7.625,129600.0275,20.19201333,21.00022944,20.59612138,42.10568996,0,21.00022944,0.003891597,25.36933576,1,0,0,0,0,0,0,903774.888,251.04858,72426.65477
n-exist,north,exist, 01/08  23:00:00,7.375,110160.0233,20.07814287,21.00042108,20.53928197,93.57286775,0,21.00042108,0.003668118,23.92078763,1,0,0,0,0,0,0,1104208.489,306.7245802,72426.65477
n-exist,north,exist, 01/08  24:00:00,6.375,53136.01126,19.9257141,21.00057447,20.46314429,137.645792,0,21.00057447,0.003553505,23.17738614,1,0,0,0,0,0,0,1324122.544,367.8118178,72426.65477
n-exist,north,exist, 01/09  01:00:00,5.375,28512.00604,19.82530808,21.00063697,20.41297252,144.4212507,0,21.00063697,0.003481481,22.71016282,1,0,0,0,0,0,0,1409947.1,391.6519721,72426.65477
n-exist,north,exist, 01/09  02:00:00,4.375,22032.00467,19.68495517,21.00077441,20.34286479,176.124549,0,21.00077441,0.003493747,22.78953334,1,0,0,0,0,0,0,1585605.98,440.4461054,72426.65477
n-exist,north,exist, 01/09  03:00:00,4,14256.00302,19.5830576,21.00092619,20.29199189,197.3415177,0,21.00092619,0.003451995,22.51846945,1,0,0,0,0,0,0,1684611.167,467.9475464,72426.65477
n-exist,north,exist, 01/09  04:00:00,5.25,14256.00302,19.55938002,21.00099946,20.28018974,196.8742534,0,21.00099946,0.003292517,21.48351182,1,0,0,0,0,0,0,1605465.61,445.9626694,72426.65477
n-exist,north,exist, 01/09  05:00:00,6.625,14256.00302,19.5700978,21.00091442,20.28550611,188.9191636,0,21.00091442,0.003145059,20.5263189,1,0,0,0,0,0,0,1492157.859,414.4882941,72426.65477
n-exist,north,exist, 01/09  06:00:00,7,28512.00604,19.57628265,21.00081777,20.28855021,184.9482355,0,21.00081777,0.003102833,20.25222701,1,0,0,0,0,0,0,1454868.822,404.1302283,72426.65477
n-exist,north,exist, 01/09  07:00:00,5.75,57024.01208,19.60931118,21.0005821,20.30494664,152.9306063,0,21.0005821,0.003057112,19.96782546,1,0,0,0,0,0,0,1417026.114,393.6183651,72426.65477
n-exist,north,exist, 01/09  08:00:00,6.875,72576.01538,19.69663841,21.00039823,20.34851832,126.1676729,0,21.00039823,0.002919577,19.08091678,1,0,0,0,0,0,0,1251375.939,347.6044274,72426.65477
n-exist,north,exist, 01/09  09:00:00,11.125,57024.01208,19.95102413,21.00026764,20.47564589,110.3034053,0,21.00026764,0.002760842,18.04828275,1,0,0,0,0,0,0,932730.2159,259.0917266,72426.65477
n-exist,north,exist, 01/09  10:00:00,15.5,57024.01208,20.34590506,21.00005079,20.67297793,42.05009337,0,21.00005079,0.002779011,18.16676994,1,0,0,0,0,0,0,417847.9917,116.0688866,72426.65477
n-exist,north,exist, 01/09  11:00:00,14.5,36288.00769,20.5024117,20.99985025,20.75113097,40.11129937,0,20.99985025,0.00321832,21.02339855,1,0,0,0,0,0,0,473590.0857,131.5528016,72426.65477
n-exist,north,exist, 01/09  12:00:00,16.125,36288.00769,20.75804983,20.99994458,20.8789972,10.57593379,4.926648005,20.99994458,0.004052233,26.41949203,1,0,0,0,0,0,0,249313.1953,69.25366535,72426.65477
n-exist,north,exist, 01/09  13:00:00,17.375,36288.00769,21.01502559,20.99999664,21.00751112,0,24.28808363,20.99999664,0.004431852,28.8488241,0,0,0,0,0,0,0,64283.66915,17.85657476,72426.65477
n-exist,north,exist, 01/09  14:00:00,17.625,36288.00769,21.17638009,21.04045092,21.10841551,0,36.03171813,21.04045092,0.004623338,30.00081002,0,0,0,0,0,0,0,9864.870603,2.740241834,72426.65477
n-exist,north,exist, 01/09  15:00:00,18.625,36288.00769,21.36926263,21.33733581,21.35329922,0,27.07050308,21.33733581,0.004502899,28.69941788,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 01/09  16:00:00,19,36288.00769,21.48872122,21.58853259,21.5386269,0,24.50749252,21.58853259,0.004151405,26.0680908,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 01/09  17:00:00,19.5,36288.00769,21.38868874,21.70166943,21.54517908,0,17.87834668,21.70166943,0.003610482,22.53554734,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 01/09  18:00:00,18.9875,36288.00769,21.39228696,21.81944336,21.60586516,0,28.41178754,21.81944336,0.003366639,20.86952716,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 01/09  19:00:00,18.375,86832.0184,21.39684489,21.73691198,21.56687844,0,37.44884126,21.73691198,0.003374202,21.00902204,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 01/09  20:00:00,18.1125,115344.0244,21.42755056,21.80129819,21.61442437,0,43.19708751,21.80129819,0.003470646,21.51333861,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 01/09  21:00:00,17.25,129600.0275,21.46231637,21.8266452,21.64448079,0,58.23898017,21.8266452,0.003492276,21.61335606,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 01/09  22:00:00,16.05,115344.0244,21.43740774,21.68241643,21.55991209,0,76.07138016,21.68241643,0.003570534,22.29154811,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 01/09  23:00:00,16.0375,86832.0184,21.3360698,21.30840023,21.32223502,0,69.74336167,21.30840023,0.003705959,23.66711048,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 01/09  24:00:00,15.55,42768.00906,21.18313672,21.06272269,21.12292971,0,65.08005535,21.06272269,0.003791258,24.57690209,0,0,0,0,0,0,0,31421.98945,8.728330404,72426.65477
n-exist,north,exist, 01/10  01:00:00,15.5375,28512.00604,21.06644436,20.99972663,21.03308549,0,56.69354762,20.99972663,0.003876263,25.22104035,0,0,0,0,0,0,0,60573.58518,16.82599588,72426.65477
n-exist,north,exist, 01/10  02:00:00,15.675,22032.00467,21.00444878,20.99973033,21.00208956,0,51.01801014,20.99973033,0.003982359,25.89092516,0.5,0,0,0,0,0,0,72572.30297,20.15897305,72426.65477
n-exist,north,exist, 01/10  03:00:00,15.475,14256.00302,20.93733852,20.99975271,20.96854561,0,43.48805533,20.99975271,0.004067562,26.43148965,1,0,0,0,0,0,0,112043.0854,31.12307927,72426.65477
n-exist,north,exist, 01/10  04:00:00,15.2125,14256.00302,20.87043428,20.99977216,20.93510322,0,36.50905948,20.99977216,0.004135325,26.86888563,1,0,0,0,0,0,0,153378.9159,42.60525441,72426.65477
n-exist,north,exist, 01/10  05:00:00,14.975,14256.00302,20.79852762,20.99979194,20.89915978,0,30.15451368,20.99979194,0.004212308,27.36566841,1,0,0,0,0,0,0,190965.234,53.04589834,72426.65477
n-exist,north,exist, 01/10  06:00:00,14.0875,28512.00604,20.71113327,20.99987681,20.85550504,0,19.52483923,20.99987681,0.004332498,28.14094346,1,0,0,0,0,0,0,284079.1465,78.91087402,72426.65477
n-exist,north,exist, 01/10  07:00:00,13.475,57024.01208,20.70258168,20.99975936,20.85117052,0,45.00861674,20.99975936,0.004353167,28.27447882,1,0,0,0,0,0,0,230273.9264,63.96497956,72426.65477
n-exist,north,exist, 01/10  08:00:00,13.275,72576.01538,20.74205215,20.99976606,20.8709091,0,55.04601029,20.99976606,0.004249377,27.60489846,1,0,0,0,0,0,0,206565.1244,57.37920122,72426.65477
n-exist,north,exist, 01/10  09:00:00,13.6375,57024.01208,20.81985181,20.99994114,20.90989647,0,15.53450874,20.99994114,0.0042816,27.79521177,0.75,0,0,0,0,0,0,326557.9247,90.71053465,72426.65477
n-exist,north,exist, 01/10  10:00:00,14.65,57024.01208,21.0004339,20.9999725,21.0002032,0,25.46898584,20.9999725,0.004459092,28.92856346,0,0,0,0,0,0,0,228477.5046,63.46597349,72426.65477
n-exist,north,exist, 01/10  11:00:00,15.2875,36288.00769,21.1341592,20.99999137,21.06707529,0,25.45650508,20.99999137,0.004671249,30.29463048,0,0,0,0,0,0,0,189272.5014,52.57569483,72426.65477
n-exist,north,exist, 01/10  12:00:00,15.9,36288.00769,21.28294047,20.99999613,21.1414683,0,47.03052072,20.99999613,0.004916161,31.87047952,0,0,0,0,0,0,0,73867.83788,20.51884386,72426.65477
n-exist,north,exist, 01/10  13:00:00,16.075,36288.00769,21.404559,21.00302372,21.20379136,0,64.63428925,21.00302372,0.005055986,32.76375285,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 01/10  14:00:00,15.8125,36288.00769,21.50691889,21.0616784,21.28429864,0,70.23565562,21.0616784,0.00498941,32.21905084,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 01/10  15:00:00,16.2,36288.00769,21.59688615,21.18531664,21.39110139,0,65.87265046,21.18531664,0.005037578,32.2827384,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 01/10  16:00:00,16.3125,36288.00769,21.61756658,21.27091292,21.44423975,0,65.0030261,21.27091292,0.004831793,30.79143528,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 01/10  17:00:00,15.45,36288.00769,21.34695555,21.06158059,21.20426807,0,65.96332853,21.06158059,0.004756221,30.69513311,0,0,0,0,0,0,0,35727.97474,9.924437427,72426.65477
n-exist,north,exist, 01/10  18:00:00,12.5,36288.00769,21.08062419,20.99988326,21.04025372,0,48.51545848,20.99988326,0.004720878,30.58402016,0,0,0,0,0,0,0,278298.2185,77.30506069,72426.65477
n-exist,north,exist, 01/10  19:00:00,10.375,86832.0184,20.8695526,20.99996957,20.93476109,0,11.73005809,20.99996957,0.004467038,28.96871093,0.5,0,0,0,0,0,0,541407.8439,150.3910677,72426.65477
n-exist,north,exist, 01/10  20:00:00,10,115344.0244,20.77599483,20.99992782,20.88796133,0,14.43499329,20.99992782,0.00420088,27.264727,1,0,0,0,0,0,0,554568.0201,154.0466722,72426.65477
n-exist,north,exist, 01/10  21:00:00,8.75,129600.0275,20.66551283,20.9999227,20.83271776,0,14.13591534,20.9999227,0.004136315,26.84846568,1,0,0,0,0,0,0,632757.3748,175.7659375,72426.65477
n-exist,north,exist, 01/10  22:00:00,7.375,115344.0244,20.54017022,20.99996606,20.77006814,0,7.738114482,20.99996606,0.004087928,26.53636834,1,0,0,0,0,0,0,740379.7272,205.6610353,72426.65477
n-exist,north,exist, 01/10  23:00:00,7,86832.0184,20.40202101,21.00018913,20.70110507,34.19671689,0,21.00018913,0.004033832,26.18712227,1,0,0,0,0,0,0,914206.4376,253.9462327,72426.65477
n-exist,north,exist, 01/10  24:00:00,7.625,42768.00906,20.28401926,21.000355,20.64218713,61.14496276,0,21.000355,0.003970614,25.76317849,1,0,0,0,0,0,0,972253.7774,270.0704937,72426.65477
n-exist,north,exist, 01/11  01:00:00,8,28512.00604,20.20297551,21.00032661,20.60165106,70.42806816,0,21.00032661,0.003928094,25.46367377,1,0,0,0,0,0,0,982926.9799,273.0352722,72426.65477
n-exist,north,exist, 01/11  02:00:00,8,22032.00467,20.10659295,21.00033542,20.55346419,86.42792856,0,21.00033542,0.004132754,26.77174222,1,0,0,0,0,0,0,1040782.029,289.1061191,72426.65477
n-exist,north,exist, 01/11  03:00:00,10.5,14256.00302,20.12389707,21.00038692,20.562142,73.86967353,0,21.00038692,0.004140399,26.8208482,1,0,0,0,0,0,0,840901.423,233.5837286,72426.65477
n-exist,north,exist, 01/11  04:00:00,9.5,14256.00302,20.073882,21.00017177,20.53702688,83.72575843,0,21.00017177,0.004323796,28.00057487,1,0,0,0,0,0,0,939709.9056,261.0305293,72426.65477
n-exist,north,exist, 01/11  05:00:00,6.75,14256.00302,19.93486294,21.00025543,20.46755919,116.8732067,0,21.00025543,0.005012039,32.42224721,1,0,0,0,0,0,0,1229222.191,341.4506085,72426.65477
n-exist,north,exist, 01/11  06:00:00,6,28512.00604,19.81630599,21.00068422,20.40849511,142.8724285,0,21.00068422,0.00507005,32.81396041,1,0,0,0,0,0,0,1368285.236,380.0792323,72426.65477
n-exist,north,exist, 01/11  07:00:00,6.625,57024.01208,19.85325875,21.00046226,20.42686051,104.994532,0,21.00046226,0.004924114,31.88920613,1,0,0,0,0,0,0,1193658.228,331.57173,72426.65477
n-exist,north,exist, 01/11  08:00:00,5.75,72576.01538,19.89998322,21.00034936,20.45016629,90.56979549,0,21.00034936,0.004709757,30.51150317,1,0,0,0,0,0,0,1195376.828,332.0491188,72426.65477
n-exist,north,exist, 01/11  09:00:00,6.875,57024.01208,19.96370533,21.00048605,20.48209569,125.2844791,0,21.00048605,0.004282713,27.76365952,1,0,0,0,0,0,0,1250144.397,347.2623324,72426.65477
n-exist,north,exist, 01/11  10:00:00,10.5,57024.01208,20.26403463,21.00010639,20.63207051,74.60016943,0,21.00010639,0.004138198,26.83366707,1,0,0,0,0,0,0,844991.8549,234.7199597,72426.65477
n-exist,north,exist, 01/11  11:00:00,12.625,36288.00769,20.5552627,20.99990332,20.77758301,42.89166467,0,20.99990332,0.004633518,30.02201176,1,0,0,0,0,0,0,600292.9716,166.7480477,72426.65477
n-exist,north,exist, 01/11  12:00:00,12.375,36288.00769,20.76288811,21.0000085,20.8814483,26.91679554,0,21.0000085,0.004928175,31.91619097,0,0,0,0,0,0,0,558090.2206,155.0250613,72426.65477
n-exist,north,exist, 01/11  13:00:00,12.625,36288.00769,20.9434215,20.99999962,20.97171056,6.987738264,1.517500882,20.99999962,0.004961242,32.12865464,0,0,0,0,0,0,0,465494.7151,129.3040875,72426.65477
n-exist,north,exist, 01/11  14:00:00,14.875,36288.00769,21.11481863,20.99997547,21.05739705,0,24.2795858,20.99997547,0.004814427,31.18492397,0,0,0,0,0,0,0,218784.7184,60.77353289,72426.65477
n-exist,north,exist, 01/11  15:00:00,13.5,36288.00769,21.12486483,20.99986583,21.06236533,0,17.51256081,20.99986583,0.004822468,31.23602278,0,0,0,0,0,0,0,329273.7266,91.46492405,72426.65477
