Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-exist,north,exist, 01/11  16:00:00,12,36288.00769,21.01447428,21.00001636,21.00724532,1.411325262,4.052361653,21.00001636,0.006001639,38.77700167,0,0,0,0,0,0,0,476455.8587,132.3488496,72426.65477
n-exist,north,exist, 01/11  17:00:00,10.75,36288.00769,20.68908911,20.9999848,20.84453696,24.06522219,0,20.9999848,0.006506893,42.01905214,0,0,0,0,0,0,0,650347.5743,180.652104,72426.65477
n-exist,north,exist, 01/11  18:00:00,9.375,36288.00769,20.48561037,21.00007061,20.74284049,25.38747111,0,21.00007061,0.006792474,43.88643815,0,0,0,0,0,0,0,740201.933,205.6116481,72426.65477
n-exist,north,exist, 01/11  19:00:00,8.375,86832.0184,20.3505203,21.00020189,20.67536109,46.02113229,0,21.00020189,0.006624272,42.80027427,0,0,0,0,0,0,0,875829.3484,243.2859301,72426.65477
n-exist,north,exist, 01/11  20:00:00,8.625,115344.0244,20.29052915,21.00013891,20.64533403,41.18737438,0,21.00013891,0.00653435,42.2359106,0,0,0,0,0,0,0,843135.3081,234.2042523,72426.65477
n-exist,north,exist, 01/11  21:00:00,9,129600.0275,20.29035452,21.00006617,20.64521035,21.83542369,0,21.00006617,0.00671616,43.41474437,0,0,0,0,0,0,0,750464.1525,208.4622646,72426.65477
n-exist,north,exist, 01/11  22:00:00,9,115344.0244,20.26431169,21.0000578,20.63218474,15.35737314,0,21.0000578,0.006832554,44.1589878,0,0,0,0,0,0,0,727147.7608,201.9854891,72426.65477
n-exist,north,exist, 01/11  23:00:00,9,86832.0184,20.17530883,21.00023954,20.58777418,56.57468905,0,21.00023954,0.006932285,44.79595226,0,0,0,0,0,0,0,875401.2483,243.1670134,72426.65477
n-exist,north,exist, 01/11  24:00:00,9,42768.00906,20.0801386,21.00032786,20.54023323,86.52359708,0,21.00032786,0.00707459,45.73325974,0,0,0,0,0,0,0,983549.4543,273.2081818,72426.65477
n-exist,north,exist, 01/12  01:00:00,9,28512.00604,20.02813916,21.00034846,20.51424381,93.84125302,0,21.00034846,0.007303802,47.21513407,0,0,0,0,0,0,0,1010059.455,280.5720707,72426.65477
n-exist,north,exist, 01/12  02:00:00,9,22032.00467,19.99494708,21.00042326,20.49768517,98.03995003,0,21.00042326,0.007396023,47.80408343,0,0,0,0,0,0,0,1025110.821,284.7530059,72426.65477
n-exist,north,exist, 01/12  03:00:00,9.625,14256.00302,19.99098749,21.00042774,20.49570762,95.37680806,0,21.00042774,0.007426943,48.00156235,0,0,0,0,0,0,0,976726.7449,271.3129847,72426.65477
n-exist,north,exist, 01/12  04:00:00,9.375,14256.00302,19.96287402,21.0004537,20.48166386,100.5050974,0,21.0004537,0.007438253,48.07372344,0,0,0,0,0,0,0,1010682.26,280.7450721,72426.65477
n-exist,north,exist, 01/12  05:00:00,9,14256.00302,19.91582809,21.00057524,20.45820166,110.4677726,0,21.00057524,0.007351806,47.49190536,0,0,0,0,0,0,0,1069312.035,297.0311209,72426.65477
n-exist,north,exist, 01/12  06:00:00,8.375,28512.00604,19.8467224,21.00075355,20.42373797,126.2932505,0,21.00075355,0.007053962,45.57187284,1,0,0,0,0,0,0,1164299.819,323.4166165,72426.65477
n-exist,north,exist, 01/12  07:00:00,7.375,57024.01208,19.82910377,21.00063139,20.41486758,106.2601045,0,21.00063139,0.00660514,42.72909507,1,0,0,0,0,0,0,1153668.465,320.4634626,72426.65477
n-exist,north,exist, 01/12  08:00:00,7.625,72576.01538,19.90995687,21.00027396,20.45511541,82.20462961,0,21.00027396,0.006270417,40.60172366,1,0,0,0,0,0,0,1052483.799,292.3566108,72426.65477
n-exist,north,exist, 01/12  09:00:00,8.625,57024.01208,20.06287103,21.00010442,20.53148773,96.998745,0,21.00010442,0.006417781,41.57234071,0.75,0,0,0,0,0,0,1044271.799,290.0754998,72426.65477
n-exist,north,exist, 01/12  10:00:00,9,57024.01208,20.2351383,21.00012584,20.61763207,83.28292466,0,21.00012584,0.006427098,41.64737064,0,0,0,0,0,0,0,971612.7183,269.8924218,72426.65477
n-exist,north,exist, 01/12  11:00:00,10.0625,36288.00769,20.36166982,21.00007664,20.68087323,78.96716367,0,21.00007664,0.006402029,41.48671297,0,0,0,0,0,0,0,890310.2135,247.3083926,72426.65477
n-exist,north,exist, 01/12  12:00:00,11.5125,36288.00769,20.54736521,21.00005593,20.77371057,49.32542941,0,21.00005593,0.006419585,41.57372204,0,0,0,0,0,0,0,693620.8536,192.6724593,72426.65477
n-exist,north,exist, 01/12  13:00:00,12,36288.00769,20.67694245,21.00000928,20.83847587,35.96029143,0,21.00000928,0.006464979,41.82330378,0,0,0,0,0,0,0,615539.4773,170.9831881,72426.65477
n-exist,north,exist, 01/12  14:00:00,12,36288.00769,20.76686805,20.99999947,20.88343376,30.29056343,0,20.99999947,0.006664668,43.11229159,0,0,0,0,0,0,0,595291.5511,165.3587642,72426.65477
n-exist,north,exist, 01/12  15:00:00,12,36288.00769,20.82724433,21.000021,20.91363267,24.91829881,0,21.000021,0.006745781,43.64742537,0,0,0,0,0,0,0,575936.5953,159.9823876,72426.65477
n-exist,north,exist, 01/12  16:00:00,12,36288.00769,20.81138728,21.00002375,20.90570552,18.23541593,0,21.00002375,0.006805029,44.05384414,0,0,0,0,0,0,0,551872.4481,153.2979023,72426.65477
n-exist,north,exist, 01/12  17:00:00,11.375,36288.00769,20.55145115,21.00005504,20.7757531,30.30988732,0,21.00005504,0.006936643,44.91296593,0,0,0,0,0,0,0,634165.4192,176.1570609,72426.65477
n-exist,north,exist, 01/12  18:00:00,11,36288.00769,20.43003878,21.00005241,20.71504559,21.70070658,0,21.00005241,0.007056681,45.6814888,0,0,0,0,0,0,0,626473.2331,174.0203425,72426.65477
n-exist,north,exist, 01/12  19:00:00,10.375,86832.0184,20.36317112,21.00008629,20.6816287,31.53744969,0,21.00008629,0.00708665,45.87322151,0,0,0,0,0,0,0,700624.7654,194.6179904,72426.65477
n-exist,north,exist, 01/12  20:00:00,10,115344.0244,20.31742819,21.00011665,20.65877242,27.91539233,0,21.00011665,0.007072595,45.75495821,0,0,0,0,0,0,0,710519.0172,197.3663937,72426.65477
n-exist,north,exist, 01/12  21:00:00,8.75,129600.0275,20.24437282,21.00016837,20.62227059,29.25048825,0,21.00016837,0.006858669,44.36940138,0,0,0,0,0,0,0,792239.7741,220.0666039,72426.65477
n-exist,north,exist, 01/12  22:00:00,8,115344.0244,20.1973218,21.00015045,20.59873612,27.88059444,0,21.00015045,0.006612041,42.81720151,0,0,0,0,0,0,0,833574.7529,231.5485425,72426.65477
n-exist,north,exist, 01/12  23:00:00,9.25,86832.0184,20.15769366,21.00017201,20.57893284,56.38285379,0,21.00017201,0.006741404,43.68910913,0,0,0,0,0,0,0,859399.6887,238.7221357,72426.65477
n-exist,north,exist, 01/12  24:00:00,10,42768.00906,20.11520672,21.00021252,20.55770962,74.29830818,0,21.00021252,0.007171903,46.46417426,0,0,0,0,0,0,0,877722.4303,243.8117862,72426.65477
n-exist,north,exist, 01/13  01:00:00,9.375,28512.00604,20.06141119,21.00040911,20.53091015,84.16303523,0,21.00040911,0.007259323,46.99457725,0,0,0,0,0,0,0,951481.7415,264.3004837,72426.65477
n-exist,north,exist, 01/13  02:00:00,8.375,22032.00467,19.96332355,21.0005572,20.48194038,105.8252868,0,21.0005572,0.007100697,45.96177817,0.25,0,0,0,0,0,0,1091192.43,303.1090082,72426.65477
n-exist,north,exist, 01/13  03:00:00,8.3125,14256.00302,19.90244136,21.00051935,20.45148036,117.1714233,0,21.00051935,0.007071398,45.7743757,1,0,0,0,0,0,0,1136156.914,315.5991427,72426.65477
n-exist,north,exist, 01/13  04:00:00,8.8125,14256.00302,19.89775389,21.00043656,20.44909523,114.6825126,0,21.00043656,0.007199491,46.6231063,0.25,0,0,0,0,0,0,1096541.606,304.5948906,72426.65477
n-exist,north,exist, 01/13  05:00:00,9,14256.00302,19.87913709,21.00054055,20.43983882,117.1819293,0,21.00054055,0.007255674,46.99975301,0.25,0,0,0,0,0,0,1093484.025,303.7455626,72426.65477
n-exist,north,exist, 01/13  06:00:00,9,28512.00604,19.86558029,21.00061438,20.43309734,119.0406393,0,21.00061438,0.007096451,45.97978549,1,0,0,0,0,0,0,1099939.233,305.5386759,72426.65477
n-exist,north,exist, 01/13  07:00:00,8.375,57024.01208,19.88872751,21.0003981,20.44456281,89.35456495,0,21.0003981,0.006949405,45.03815784,1,0,0,0,0,0,0,1032005.816,286.6682821,72426.65477
n-exist,north,exist, 01/13  08:00:00,8,72576.01538,19.92148433,21.00037223,20.46092828,77.85376969,0,21.00037223,0.006571367,42.61352207,1,0,0,0,0,0,0,1013072.724,281.40909,72426.65477
n-exist,north,exist, 01/13  09:00:00,8,57024.01208,19.95856704,21.00039724,20.47948214,115.6499282,0,21.00039724,0.006108637,39.66659928,1,0,0,0,0,0,0,1149134.356,319.2039877,72426.65477
n-exist,north,exist, 01/13  10:00:00,8.625,57024.01208,20.03309009,21.00018093,20.51663551,114.5012444,0,21.00018093,0.006017609,39.12024432,1,0,0,0,0,0,0,1106596.925,307.3880346,72426.65477
n-exist,north,exist, 01/13  11:00:00,9,36288.00769,20.08928085,21.00014769,20.54471427,123.5991132,0,21.00014769,0.005943347,38.65644606,1,0,0,0,0,0,0,1116118.331,310.0328698,72426.65477
n-exist,north,exist, 01/13  12:00:00,9.625,36288.00769,20.38209007,21.00008678,20.69108842,81.66355255,0,21.00008678,0.005924988,38.5146024,0.25,0,0,0,0,0,0,926494.9296,257.3597027,72426.65477
n-exist,north,exist, 01/13  13:00:00,11.25,36288.00769,20.58154806,21.00001057,20.79077932,49.40061813,0,21.00001057,0.006011376,39.03235252,0,0,0,0,0,0,0,709978.8252,197.2163403,72426.65477
n-exist,north,exist, 01/13  14:00:00,11.375,36288.00769,20.68672049,21.00000085,20.84336067,40.11371934,0,21.00000085,0.006214722,40.32486748,0,0,0,0,0,0,0,668966.1334,185.823926,72426.65477
n-exist,north,exist, 01/13  15:00:00,11,36288.00769,20.71380016,20.99997936,20.85688976,40.35962251,0,20.99997936,0.00640083,41.54588398,0,0,0,0,0,0,0,693481.8121,192.6338367,72426.65477
n-exist,north,exist, 01/13  16:00:00,11,36288.00769,20.68136951,20.99999489,20.8406822,35.27285026,0,20.99999489,0.006705789,43.52007815,0,0,0,0,0,0,0,675354.7222,187.5985339,72426.65477
n-exist,north,exist, 01/13  17:00:00,11,36288.00769,20.45372172,21.00001839,20.72687006,42.17146309,0,21.00001839,0.007009523,45.46918308,0,0,0,0,0,0,0,700480.4625,194.5779062,72426.65477
n-exist,north,exist, 01/13  18:00:00,10.375,36288.00769,20.34570489,21.00008798,20.67289644,34.25854636,0,21.00008798,0.007237995,46.96298759,0,0,0,0,0,0,0,710567.6588,197.3799052,72426.65477
n-exist,north,exist, 01/13  19:00:00,8.75,86832.0184,20.23185256,21.00024121,20.61604688,57.32623719,0,21.00024121,0.007035514,45.70821951,0,0,0,0,0,0,0,893754.4753,248.265132,72426.65477
n-exist,north,exist, 01/13  20:00:00,8,115344.0244,20.12390003,21.00028039,20.56209021,68.72482633,0,21.00028039,0.006833388,44.39855215,0,0,0,0,0,0,0,981076.3104,272.5211973,72426.65477
n-exist,north,exist, 01/13  21:00:00,7.375,129600.0275,20.06224021,21.00030237,20.53127129,65.87628285,0,21.00030237,0.006718344,43.64283404,0.5,0,0,0,0,0,0,1009143.702,280.3176951,72426.65477
n-exist,north,exist, 01/13  22:00:00,7.625,115344.0244,20.03969041,21.00027485,20.51998263,57.78495025,0,21.00027485,0.006546366,42.56351958,1,0,0,0,0,0,0,964338.5212,267.8718114,72426.65477
n-exist,north,exist, 01/13  23:00:00,7.375,86832.0184,19.95684627,21.00050153,20.4786739,99.29407526,0,21.00050153,0.006458088,42.01037446,1,0,0,0,0,0,0,1128672.8,313.5202223,72426.65477
n-exist,north,exist, 01/13  24:00:00,6.375,42768.00906,19.82097685,21.00082141,20.41089913,142.3981532,0,21.00082141,0.00621354,40.43445779,1,0,0,0,0,0,0,1344901.394,373.5837205,72426.65477
n-exist,north,exist, 01/14  01:00:00,6,33696.00714,19.73951658,21.00084755,20.37018206,158.0389655,0,21.00084755,0.005963206,38.79709172,1,0,0,0,0,0,0,1424229.068,395.6191855,72426.65477
n-exist,north,exist, 01/14  02:00:00,6,33696.00714,19.69301068,21.00077324,20.34689196,165.5336182,0,21.00077324,0.005869836,38.18132452,1,0,0,0,0,0,0,1451272.484,403.1312455,72426.65477
n-exist,north,exist, 01/14  03:00:00,6,14256.00302,19.65210564,21.00076678,20.32643621,172.6017965,0,21.00076678,0.005840607,37.99298683,1,0,0,0,0,0,0,1476720.153,410.2000425,72426.65477
n-exist,north,exist, 01/14  04:00:00,4.75,14256.00302,19.59351229,21.00098898,20.29725063,186.3148792,0,21.00098898,0.005693663,37.04519056,1,0,0,0,0,0,0,1602341.32,445.0948111,72426.65477
n-exist,north,exist, 01/14  05:00:00,4,14256.00302,19.51671995,21.00104061,20.25888028,204.6978651,0,21.00104061,0.005424859,35.33301841,1,0,0,0,0,0,0,1714953.647,476.3760132,72426.65477
n-exist,north,exist, 01/14  06:00:00,4.625,14256.00302,19.47620172,21.00085595,20.23852883,211.8503417,0,21.00085595,0.005443536,35.46713779,1,0,0,0,0,0,0,1702389.841,472.8860671,72426.65477
n-exist,north,exist, 01/14  07:00:00,4.375,53136.01126,19.47867597,21.00091967,20.23979782,212.8980371,0,21.00091967,0.005328297,34.72248721,1,0,0,0,0,0,0,1721101.893,478.0838591,72426.65477
n-exist,north,exist, 01/14  08:00:00,4,53136.01126,19.50461485,21.00073155,20.2526732,193.9031617,0,21.00073155,0.005021494,32.73954896,1,0,0,0,0,0,0,1675903.563,465.5287675,72426.65477
n-exist,north,exist, 01/14  09:00:00,6.5,72576.01538,19.80954422,21.00020251,20.40487336,101.1257725,0,21.00020251,0.004991957,32.56970698,1,0,0,0,0,0,0,1188553.007,330.1536129,72426.65477
n-exist,north,exist, 01/14  10:00:00,9.875,72576.01538,20.16667998,21.00002221,20.5833511,64.80987867,0,21.00002221,0.005267779,34.36708793,1,0,0,0,0,0,0,849708.1262,236.0300351,72426.65477
n-exist,north,exist, 01/14  11:00:00,11,53136.01126,20.38836245,21.00003925,20.69420085,62.2474648,0,21.00003925,0.005471822,35.68665836,1,0,0,0,0,0,0,770929.7692,214.1471581,72426.65477
n-exist,north,exist, 01/14  12:00:00,12.25,42768.00906,20.64594635,21.00000944,20.82297789,26.08788379,0,21.00000944,0.005630481,36.68951492,0,0,0,0,0,0,0,563602.1423,156.5561506,72426.65477
n-exist,north,exist, 01/14  13:00:00,13,42768.00906,20.7838608,20.99997619,20.8919185,11.31171685,0,20.99997619,0.005945555,38.70902893,0,0,0,0,0,0,0,464354.7676,128.9874354,72426.65477
n-exist,north,exist, 01/14  14:00:00,12.375,42768.00906,20.92443373,20.99997882,20.96220628,1.674538401,0.655983909,20.99997882,0.006349902,41.28934892,0,0,0,0,0,0,0,466469.4321,129.5748423,72426.65477
n-exist,north,exist, 01/14  15:00:00,12.625,42768.00906,20.99391804,20.99998966,20.99695385,0,8.768249523,20.99998966,0.006687509,43.41863819,0,0,0,0,0,0,0,415905.2317,115.529231,72426.65477
n-exist,north,exist, 01/14  16:00:00,14.875,42768.00906,21.07809325,20.99997018,21.03903172,0,28.62584601,20.99997018,0.006852252,44.46036504,0,0,0,0,0,0,0,204787.0288,56.88528579,72426.65477
n-exist,north,exist, 01/14  17:00:00,14.125,42768.00906,20.83298347,20.99999516,20.91648932,4.855389767,5.590391858,20.99999516,0.006904611,44.79630256,0,0,0,0,0,0,0,351741.7531,97.70604252,72426.65477
n-exist,north,exist, 01/14  18:00:00,12.375,42768.00906,20.65093687,20.99999624,20.82546655,0.743997091,3.788572059,20.99999624,0.006978911,45.27299103,0,0,0,0,0,0,0,452017.359,125.5603775,72426.65477
n-exist,north,exist, 01/14  19:00:00,11.375,110160.0233,20.55658403,21.00002602,20.77830502,3.438646865,1.144673629,21.00002602,0.006930776,44.96407197,0,0,0,0,0,0,0,532971.1933,148.0475537,72426.65477
n-exist,north,exist, 01/14  20:00:00,10.375,129600.0275,20.45689387,20.999987,20.72844044,1.3593004,4.190933188,20.999987,0.006895616,44.73859069,0,0,0,0,0,0,0,576435.5844,160.1209957,72426.65477
n-exist,north,exist, 01/14  21:00:00,10.625,129600.0275,20.44932661,20.9999014,20.72461401,0,20.36018072,20.9999014,0.006900891,44.7726599,0,0,0,0,0,0,0,497596.3103,138.2211973,72426.65477
n-exist,north,exist, 01/14  22:00:00,11,129600.0275,20.4606268,20.99990498,20.73026589,0,16.2225135,20.99990498,0.006620416,42.99839858,0,0,0,0,0,0,0,489004.2816,135.8345227,72426.65477
n-exist,north,exist, 01/14  23:00:00,10.875,110160.0233,20.3773376,21.0001011,20.68871935,29.26961332,0,21.0001011,0.006521495,42.3779095,0,0,0,0,0,0,0,660626.5473,183.5073743,72426.65477
n-exist,north,exist, 01/14  24:00:00,10.3625,53136.01126,20.25579822,21.00017411,20.62798616,64.69225003,0,21.00017411,0.006687375,43.44413758,0,0,0,0,0,0,0,820233.0395,227.842511,72426.65477
n-exist,north,exist, 01/15  01:00:00,10.0375,33696.00714,20.16987616,21.00018689,20.58503152,66.96922545,0,21.00018689,0.006996484,45.42980428,0,0,0,0,0,0,0,848904.4922,235.8068034,72426.65477
n-exist,north,exist, 01/15  02:00:00,11.25,33696.00714,20.1706929,21.00031112,20.58550201,61.24010732,0,21.00031112,0.007122201,46.20825009,0,0,0,0,0,0,0,752481.0238,209.0225066,72426.65477
n-exist,north,exist, 01/15  03:00:00,12,14256.00302,20.18483225,21.00035318,20.59259271,54.93462553,0,21.00035318,0.006802888,44.11539674,0,0,0,0,0,0,0,682865.8092,189.684947,72426.65477
n-exist,north,exist, 01/15  04:00:00,12,14256.00302,20.18484655,21.00027976,20.59256316,53.45674987,0,21.00027976,0.006643285,43.04900198,0,0,0,0,0,0,0,677637.2063,188.2325573,72426.65477
n-exist,north,exist, 01/15  05:00:00,11.375,14256.00302,20.13675853,21.00019173,20.56847513,63.96566753,0,21.00019173,0.006809506,44.12562972,0,0,0,0,0,0,0,754954.3619,209.709545,72426.65477
n-exist,north,exist, 01/15  06:00:00,10.375,14256.00302,20.04350692,21.00025475,20.52188083,85.07957461,0,21.00025475,0.007220121,46.80182893,0,0,0,0,0,0,0,893238.2288,248.1217302,72426.65477
n-exist,north,exist, 01/15  07:00:00,10.625,53136.01126,20.04846692,21.00039456,20.52443074,85.08075727,0,21.00039456,0.007197377,46.7013997,0,0,0,0,0,0,0,877230.9255,243.6752571,72426.65477
n-exist,north,exist, 01/15  08:00:00,10.375,53136.01126,20.09077708,21.00026806,20.54552257,62.74805464,0,21.00026806,0.006869294,44.64008066,0,0,0,0,0,0,0,812302.9394,225.6397054,72426.65477
n-exist,north,exist, 01/15  09:00:00,11.875,72576.01538,20.37074104,20.99997554,20.68535829,3.712127654,15.97879615,20.99997554,0.006718931,43.66366212,0,0,0,0,0,0,0,449464.9791,124.8513831,72426.65477
n-exist,north,exist, 01/15  10:00:00,14.875,72576.01538,20.68719403,20.99995077,20.8435724,0,25.95219181,20.99995077,0.00677011,43.94921192,0,0,0,0,0,0,0,214401.0973,59.55586035,72426.65477
n-exist,north,exist, 01/15  11:00:00,16,53136.01126,20.96819798,20.99999383,20.98409591,0,23.1422943,20.99999383,0.00712199,46.19061425,0,0,0,0,0,0,0,154900.4461,43.0279017,72426.65477
n-exist,north,exist, 01/15  12:00:00,17.25,42768.00906,21.19036743,21.0768343,21.13360086,0,40.3463874,21.0768343,0.007370693,47.55752439,0,0,0,0,0,0,0,21703.98022,6.028883394,72426.65477
n-exist,north,exist, 01/15  13:00:00,16.75,42768.00906,21.45777973,21.23352101,21.34565037,0,57.15219851,21.23352101,0.007555876,48.2736515,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 01/15  14:00:00,16.625,42768.00906,21.60611767,21.30833607,21.45722687,0,61.27011274,21.30833607,0.007537956,47.8804256,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 01/15  15:00:00,18.25,42768.00906,21.78688327,21.6881649,21.73752409,0,40.11060134,21.6881649,0.00796209,49.30330482,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 01/15  16:00:00,17.125,42768.00906,21.78738499,21.59405598,21.69072048,0,56.17200021,21.59405598,0.008418371,52.38398189,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 01/15  17:00:00,14.125,42768.00906,21.34773923,21.0326249,21.19018207,0,56.56300816,21.0326249,0.008275531,53.27584407,0,0,0,0,0,0,0,151857.5844,42.18266232,72426.65477
n-exist,north,exist, 01/15  18:00:00,11.75,42768.00906,21.05296775,20.99996163,21.02646469,0,33.54715139,20.99996163,0.008458401,54.52620476,0,0,0,0,0,0,0,382677.017,106.2991714,72426.65477
n-exist,north,exist, 01/15  19:00:00,11.625,110160.0233,20.96525569,20.99991252,20.9825841,0,34.16700633,20.99991252,0.008575424,55.30472199,0,0,0,0,0,0,0,388250.6906,107.847414,72426.65477
n-exist,north,exist, 01/15  20:00:00,12.625,129600.0275,20.95795555,20.99977361,20.97886458,0,63.32102845,20.99977361,0.008777612,56.57679661,0,0,0,0,0,0,0,221134.7335,61.42631487,72426.65477
n-exist,north,exist, 01/15  21:00:00,13,129600.0275,20.95259936,20.99959728,20.97609832,0,80.51071437,20.99959728,0.008945992,57.66182352,0,0,0,0,0,0,0,136009.9386,37.78053851,72426.65477
n-exist,north,exist, 01/15  22:00:00,13.625,129600.0275,20.9636213,20.99966169,20.98164149,0,76.5187119,20.99966169,0.009029731,58.2151283,0,0,0,0,0,0,0,111650.8336,31.01412046,72426.65477
n-exist,north,exist, 01/15  23:00:00,13.375,110160.0233,20.88794306,20.99988073,20.94391189,0,33.90572173,20.99988073,0.009251503,59.62314664,0,0,0,0,0,0,0,280752.4327,77.98678686,72426.65477
n-exist,north,exist, 01/15  24:00:00,13,53136.01126,20.62819383,21.00007983,20.81413683,21.91208251,2.135456996,21.00007983,0.009352891,60.2289213,0,0,0,0,0,0,0,497278.5929,138.1329425,72426.65477
n-exist,north,exist, 01/16  01:00:00,13.625,33696.00714,20.49443411,21.00004882,20.74724147,19.18946726,0,21.00004882,0.009586192,61.68559507,0,0,0,0,0,0,0,456542.1433,126.817262,72426.65477
n-exist,north,exist, 01/16  02:00:00,13.375,33696.00714,20.55573601,21.00001421,20.77787511,0.820788766,2.232914024,21.00001421,0.009849242,63.35218087,0,0,0,0,0,0,0,397867.8589,110.5188497,72426.65477
n-exist,north,exist, 01/16  03:00:00,13,14256.00302,20.4946461,21.00005064,20.74734837,7.872690352,0,21.00005064,0.009697415,62.42895027,0,0,0,0,0,0,0,454436.6035,126.2323899,72426.65477
n-exist,north,exist, 01/16  04:00:00,13,14256.00302,20.29183956,21.00024901,20.64604428,47.78556964,0,21.00024901,0.009620036,61.92242682,0,0,0,0,0,0,0,597986.1155,166.1072543,72426.65477
n-exist,north,exist, 01/16  05:00:00,13,14256.00302,20.25163417,21.00025484,20.62594451,50.38923197,0,21.00025484,0.009599799,61.77119534,0,0,0,0,0,0,0,607357.2483,168.7103467,72426.65477
n-exist,north,exist, 01/16  06:00:00,13,14256.00302,20.33343386,21.00013954,20.6667867,28.12398452,0,21.00013954,0.009595535,61.70643909,0,0,0,0,0,0,0,527286.557,146.468488,72426.65477
n-exist,north,exist, 01/16  07:00:00,12.375,53136.01126,20.31459543,21.00016608,20.65738076,35.59891883,0,21.00016608,0.009514001,61.20497291,0,0,0,0,0,0,0,593105.2163,164.751449,72426.65477
n-exist,north,exist, 01/16  08:00:00,12,53136.01126,20.35484734,21.00008607,20.6774667,13.61957892,0,21.00008607,0.009224771,59.43023977,0,0,0,0,0,0,0,537049.6261,149.1804517,72426.65477
n-exist,north,exist, 01/16  09:00:00,12.625,72576.01538,20.54133885,20.99985947,20.77059916,0,41.35045897,20.99985947,0.00895534,57.77732888,0,0,0,0,0,0,0,300477.221,83.46589471,72426.65477
n-exist,north,exist, 01/16  10:00:00,13,72576.01538,20.73421262,20.99995215,20.86708239,0,22.66192982,20.99995215,0.009017489,58.19376357,0,0,0,0,0,0,0,344555.2893,95.70980258,72426.65477
n-exist,north,exist, 01/16  11:00:00,13.625,53136.01126,20.83231536,20.99999985,20.9161576,2.369773812,2.063468857,20.99999985,0.009013691,58.20532262,0,0,0,0,0,0,0,388263.9018,107.8510838,72426.65477
n-exist,north,exist, 01/16  12:00:00,13.375,42768.00906,20.98076578,20.99997886,20.99037232,0,11.95787667,20.99997886,0.009009941,58.16717898,0,0,0,0,0,0,0,359707.5494,99.91876374,72426.65477
n-exist,north,exist, 01/16  13:00:00,13,42768.00906,20.99614457,20.99998079,20.99806268,0,11.23911014,20.99998079,0.009014924,58.14144568,0,0,0,0,0,0,0,385670.5381,107.130705,72426.65477
n-exist,north,exist, 01/16  14:00:00,13,42768.00906,20.95452234,21.00000751,20.97726493,0,5.360749776,21.00000751,0.008904142,57.41561831,0,0,0,0,0,0,0,406515.7231,112.9210342,72426.65477
n-exist,north,exist, 01/16  15:00:00,13,42768.00906,20.99126951,20.99997434,20.99562193,0,10.65326355,20.99997434,0.008625019,55.60627135,0,0,0,0,0,0,0,387280.8535,107.5780149,72426.65477
n-exist,north,exist, 01/16  16:00:00,12.375,42768.00906,20.96962375,20.99998725,20.9848055,1.313355789,7.009102161,20.99998725,0.008516374,54.89481996,0,0,0,0,0,0,0,444032.9315,123.342481,72426.65477
n-exist,north,exist, 01/16  17:00:00,12,42768.00906,20.75555562,21.00003283,20.87779422,15.57830753,0,21.00003283,0.008482954,54.68214873,0,0,0,0,0,0,0,543937.806,151.093835,72426.65477
n-exist,north,exist, 01/16  18:00:00,12,42768.00906,20.66248939,20.99999039,20.83123989,0,4.402905166,20.99999039,0.008543246,55.06566561,0,0,0,0,0,0,0,472027.4209,131.118728,72426.65477
n-exist,north,exist, 01/16  19:00:00,12,110160.0233,20.63496964,20.99996489,20.81746726,0,12.11252327,20.99996489,0.008615716,55.52648546,0,0,0,0,0,0,0,444287.0169,123.4130602,72426.65477
n-exist,north,exist, 01/16  20:00:00,12,129600.0275,20.61744224,20.99987027,20.80865625,0,33.83144361,20.99987027,0.00879415,56.66069984,0,0,0,0,0,0,0,366150.4156,101.7084488,72426.65477
n-exist,north,exist, 01/16  21:00:00,12,129600.0275,20.62033782,20.99973797,20.81003789,0,50.19963148,20.99973797,0.008954114,57.6772395,0,0,0,0,0,0,0,307301.9966,85.36166572,72426.65477
n-exist,north,exist, 01/16  22:00:00,11.375,129600.0275,20.57670711,20.99982565,20.78826638,0,32.49482971,20.99982565,0.008917882,57.4822933,0,0,0,0,0,0,0,409876.705,113.8546403,72426.65477
n-exist,north,exist, 01/16  23:00:00,11,110160.0233,20.46749292,21.00010097,20.73379695,16.684915,0,21.00010097,0.008733084,56.32754629,0,0,0,0,0,0,0,609727.1188,169.3686441,72426.65477
n-exist,north,exist, 01/16  24:00:00,11,53136.01126,20.38360321,21.00027268,20.69193795,41.35449716,0,21.00027268,0.008338123,53.84609849,0,0,0,0,0,0,0,697775.9539,193.8266538,72426.65477
n-exist,north,exist, 01/17  01:00:00,10.375,28512.00604,20.29208489,21.00026076,20.64617282,44.66840438,0,21.00026076,0.00801597,51.77986608,0,0,0,0,0,0,0,748315.3207,207.8653669,72426.65477
n-exist,north,exist, 01/17  02:00:00,10.625,22032.00467,20.22685681,21.00021845,20.61353763,54.43848354,0,21.00021845,0.008058257,52.03028512,0,0,0,0,0,0,0,768425.5556,213.4515432,72426.65477
n-exist,north,exist, 01/17  03:00:00,11,14256.00302,20.19222976,21.0002767,20.59625323,58.21516203,0,21.0002767,0.00820418,52.96006043,0,0,0,0,0,0,0,758456.7049,210.682418,72426.65477
n-exist,north,exist, 01/17  04:00:00,11,14256.00302,20.1759126,21.00033578,20.58812419,59.06478757,0,21.00033578,0.008026706,51.82882198,0,0,0,0,0,0,0,761248.0181,211.4577828,72426.65477
n-exist,north,exist, 01/17  05:00:00,11,14256.00302,20.16726624,21.0002963,20.58378127,59.02041404,0,21.0002963,0.007943435,51.29806002,0,0,0,0,0,0,0,761117.4805,211.4215224,72426.65477
n-exist,north,exist, 01/17  06:00:00,11,28512.00604,20.13463676,21.00031148,20.56747412,65.02451956,0,21.00031148,0.007917801,51.13454936,0,0,0,0,0,0,0,782719.8985,217.422194,72426.65477
n-exist,north,exist, 01/17  07:00:00,10.375,57024.01208,20.15705119,21.00020069,20.57862594,35.43988176,0,21.00020069,0.007737131,49.98232316,0,0,0,0,0,0,0,714763.9451,198.5455403,72426.65477
n-exist,north,exist, 01/17  08:00:00,10,72576.01538,20.19321189,21.00011953,20.59666571,24.94085114,0,21.00011953,0.007314515,47.31315833,0,0,0,0,0,0,0,700106.7054,194.4740848,72426.65477
n-exist,north,exist, 01/17  09:00:00,10.625,57024.01208,20.30921645,21.00010666,20.65466156,51.27870294,0,21.00010666,0.007175966,46.44471305,0,0,0,0,0,0,0,756482.1776,210.1339382,72426.65477
n-exist,north,exist, 01/17  10:00:00,13.5,57024.01208,20.62546708,21.00001031,20.8127387,13.49927322,2.472281818,21.00001031,0.00728082,47.11579597,0,0,0,0,0,0,0,433266.0957,120.3516932,72426.65477
n-exist,north,exist, 01/17  11:00:00,15.625,36288.00769,20.86701842,21.00001187,20.93351514,1.251469677,3.569980133,21.00001187,0.007186057,46.50952009,0,0,0,0,0,0,0,253013.9351,70.28164865,72426.65477
n-exist,north,exist, 01/17  12:00:00,16,36288.00769,21.09937299,20.99995387,21.04966343,0,28.61523056,20.99995387,0.007049835,45.63794633,0,0,0,0,0,0,0,135117.3325,37.53259235,72426.65477
n-exist,north,exist, 01/17  13:00:00,16.625,36288.00769,21.34597392,21.04659052,21.19628222,0,54.06687944,21.04659052,0.007499516,48.34028458,0,0,0,0,0,0,0,8706.488944,2.418469151,72426.65477
n-exist,north,exist, 01/17  14:00:00,15.75,36288.00769,21.3562086,21.02454574,21.19037717,0,56.20281243,21.02454574,0.008366479,53.88178772,0,0,0,0,0,0,0,52997.62382,14.72156217,72426.65477
n-exist,north,exist, 01/17  15:00:00,15,36288.00769,21.35793393,21.00000986,21.17897189,0,54.94715953,21.00000986,0.008723674,56.21245057,0,0,0,0,0,0,0,103626.2883,28.78508008,72426.65477
n-exist,north,exist, 01/17  16:00:00,15,36288.00769,21.2173844,20.99995732,21.10867086,0,41.31611221,20.99995732,0.008762527,56.38985315,0,0,0,0,0,0,0,152556.7384,42.37687177,72426.65477
n-exist,north,exist, 01/17  17:00:00,14.375,36288.00769,20.98454569,20.99992889,20.99223729,0,21.71062361,20.99992889,0.008771901,56.47747211,0,0,0,0,0,0,0,262143.6154,72.81767095,72426.65477
n-exist,north,exist, 01/17  18:00:00,12.75,36288.00769,20.82689082,20.99996051,20.91342567,0,22.33799576,20.99996051,0.008935162,57.55610214,0,0,0,0,0,0,0,360997.0237,100.276951,72426.65477
n-exist,north,exist, 01/17  19:00:00,12,86832.0184,20.73584925,20.99993453,20.86789189,0,14.05166463,20.99993453,0.008766015,56.51660889,0,0,0,0,0,0,0,437316.35,121.4767639,72426.65477
n-exist,north,exist, 01/17  20:00:00,12.625,115344.0244,20.73077375,20.99986596,20.86531985,0,31.14282736,20.99986596,0.008760364,56.50193714,0,0,0,0,0,0,0,336910.497,93.58624918,72426.65477
n-exist,north,exist, 01/17  21:00:00,13,129600.0275,20.74279508,20.99972354,20.87125931,0,50.10309111,20.99972354,0.008694246,56.04730261,0,0,0,0,0,0,0,245105.7307,68.0849252,72426.65477
n-exist,north,exist, 01/17  22:00:00,13,115344.0244,20.73688205,20.99957481,20.86822843,0,60.2051274,20.99957481,0.008468102,54.62290829,0,0,0,0,0,0,0,208570.5824,57.93627288,72426.65477
n-exist,north,exist, 01/17  23:00:00,13,86832.0184,20.66840926,20.99981887,20.83411406,0,27.24555617,20.99981887,0.008431164,54.40724377,0,0,0,0,0,0,0,327099.1907,90.86088629,72426.65477
n-exist,north,exist, 01/17  24:00:00,13,42768.00906,20.57770655,20.99997893,20.78884274,0.008885622,2.7094566,20.99997893,0.008443204,54.48336226,0,0,0,0,0,0,0,415381.3394,115.3837054,72426.65477
n-exist,north,exist, 01/18  01:00:00,13,28512.00604,20.5135504,21.00002469,20.75678754,4.811144038,0,21.00002469,0.008446381,54.50343819,0,0,0,0,0,0,0,442397.8036,122.8882788,72426.65477
n-exist,north,exist, 01/18  02:00:00,13,22032.00467,20.47136859,21.00004874,20.73570867,9.347440025,0,21.00004874,0.008447425,54.51000159,0,0,0,0,0,0,0,458712.9156,127.4202543,72426.65477
n-exist,north,exist, 01/18  03:00:00,13.625,14256.00302,20.45913158,21.00001874,20.72957516,8.034055391,0,21.00001874,0.008553308,55.184027,0,0,0,0,0,0,0,415393.9348,115.3872041,72426.65477
n-exist,north,exist, 01/18  04:00:00,14,14256.00302,20.4474148,21.0000276,20.7237212,8.002343908,0,21.0000276,0.008813733,56.8407586,0,0,0,0,0,0,0,392105.7409,108.9182614,72426.65477
n-exist,north,exist, 01/18  05:00:00,13.375,14256.00302,20.39819687,21.0001116,20.69915424,17.26831622,0,21.0001116,0.008812511,56.83268263,0,0,0,0,0,0,0,464025.6774,128.8960215,72426.65477
n-exist,north,exist, 01/18  06:00:00,13,28512.00604,20.36085946,21.00014533,20.68050239,23.62930465,0,21.00014533,0.008586155,55.39266965,0,0,0,0,0,0,0,510060.1812,141.6833837,72426.65477
n-exist,north,exist, 01/18  07:00:00,13,57024.01208,20.40437014,20.99995408,20.70216211,0,10.87467653,20.99995408,0.008414696,54.30191873,0,0,0,0,0,0,0,385981.4933,107.2170815,72426.65477
n-exist,north,exist, 01/18  08:00:00,12.375,72576.01538,20.46236554,20.9999092,20.73113737,0,25.43495747,20.9999092,0.008206438,52.9756149,0,0,0,0,0,0,0,372486.7383,103.4685384,72426.65477
n-exist,north,exist, 01/18  09:00:00,12.625,57024.01208,20.51932289,21.00000545,20.75966417,12.19197018,0,21.00000545,0.00818818,52.85897516,0,0,0,0,0,0,0,492639.1529,136.8442091,72426.65477
n-exist,north,exist, 01/18  10:00:00,14.875,57024.01208,20.6985059,20.99999531,20.84925061,2.504664915,5.986032653,20.99999531,0.008339972,53.85923107,0,0,0,0,0,0,0,296347.8335,82.31884264,72426.65477
n-exist,north,exist, 01/18  11:00:00,16,36288.00769,20.76715942,21.00000262,20.88358102,1.827263886,0,21.00000262,0.008324187,53.77851097,0,0,0,0,0,0,0,245385.6583,68.16268287,72426.65477
n-exist,north,exist, 01/18  12:00:00,16,36288.00769,20.81455543,20.99997613,20.90726578,0.124263364,1.746300124,20.99997613,0.0084285,54.44344261,0,0,0,0,0,0,0,233169.2632,64.76923977,72426.65477
n-exist,north,exist, 01/18  13:00:00,16,36288.00769,20.90381889,20.99998044,20.95189966,0,8.079608806,20.99998044,0.008829846,56.96407798,0,0,0,0,0,0,0,210239.2694,58.39979706,72426.65477
n-exist,north,exist, 01/18  14:00:00,16,36288.00769,20.94065593,21.00000043,20.97032818,0,10.47682934,21.00000043,0.009238583,59.50372931,0,0,0,0,0,0,0,201745.5915,56.04044209,72426.65477
n-exist,north,exist, 01/18  15:00:00,16,36288.00769,21.03836535,20.99998726,21.0191763,0,19.91394791,20.99998726,0.009398242,60.49454354,0,0,0,0,0,0,0,167785.6536,46.60712601,72426.65477
n-exist,north,exist, 01/18  16:00:00,16,36288.00769,21.02854503,20.99997237,21.0142587,0,24.59165631,20.99997237,0.009366418,60.29276778,0,0,0,0,0,0,0,150784.0286,41.8844524,72426.65477
n-exist,north,exist, 01/18  17:00:00,16,36288.00769,20.89454297,20.99991029,20.94722663,0,24.8083862,20.99991029,0.009207568,59.28540487,0,0,0,0,0,0,0,149884.7303,41.6346473,72426.65477
n-exist,north,exist, 01/18  18:00:00,15.375,36288.00769,20.82866781,20.99984081,20.91425431,0,41.33852277,20.99984081,0.009181591,59.12083206,0,0,0,0,0,0,0,129345.4835,35.92930098,72426.65477
n-exist,north,exist, 01/18  19:00:00,15,86832.0184,20.79764529,20.99984918,20.89874723,0,38.82160984,20.99984918,0.009167028,59.02839286,0,0,0,0,0,0,0,161763.3258,44.93425717,72426.65477
n-exist,north,exist, 01/18  20:00:00,15,115344.0244,20.79988675,20.99978048,20.89983362,0,51.01433186,20.99978048,0.009238005,59.47897604,0,0,0,0,0,0,0,117898.786,32.74966277,72426.65477
n-exist,north,exist, 01/18  21:00:00,14.375,129600.0275,20.81751538,20.99966543,20.9085904,0,67.04511213,20.99966543,0.009324976,60.03110346,0,0,0,0,0,0,0,99209.55006,27.55820835,72426.65477
n-exist,north,exist, 01/18  22:00:00,14.625,115344.0244,20.83543904,20.99957666,20.91750785,0,78.97122247,20.99957666,0.009404885,60.53820079,0,0,0,0,0,0,0,40744.20421,11.3178345,72426.65477
n-exist,north,exist, 01/18  23:00:00,14.375,86832.0184,20.71549344,20.99976642,20.85762993,0,34.19191309,20.99976642,0.009483976,61.03893468,0,0,0,0,0,0,0,217430.9386,60.39748294,72426.65477
n-exist,north,exist, 01/18  24:00:00,14,42768.00906,20.44901417,21.00011857,20.72456637,24.02596649,0,21.00011857,0.009551028,61.46263381,0,0,0,0,0,0,0,450223.2502,125.0620139,72426.65477
n-exist,north,exist, 01/19  01:00:00,14,28512.00604,20.51865398,21.00000513,20.75932956,0.212532458,0.077226699,21.00000513,0.009573482,61.60536783,0,0,0,0,0,0,0,364291.6259,101.1921183,72426.65477
n-exist,north,exist, 01/19  02:00:00,14,22032.00467,20.49348709,20.9999886,20.74673784,2.524269141,0,20.9999886,0.009705128,62.43948165,0,0,0,0,0,0,0,373188.4216,103.6634505,72426.65477
n-exist,north,exist, 01/19  03:00:00,14.625,14256.00302,20.50094712,20.99998801,20.75046757,0.441621912,2.25001322,20.99998801,0.010011774,64.34122386,0,0,0,0,0,0,0,318791.7171,88.55325475,72426.65477
n-exist,north,exist, 01/19  04:00:00,15,14256.00302,20.35789966,21.00017923,20.67903945,28.19532206,1.070959765,21.00017923,0.010000884,64.24782405,0,0,0,0,0,0,0,399137.6776,110.8715771,72426.65477
n-exist,north,exist, 01/19  05:00:00,15,14256.00302,20.32794333,21.00019776,20.66407054,29.18598475,0,21.00019776,0.009714313,62.4350855,0,0,0,0,0,0,0,406391.6167,112.8865602,72426.65477
n-exist,north,exist, 01/19  06:00:00,14.375,28512.00604,20.39085987,21.00007409,20.69546698,14.18851025,0,21.00007409,0.009605397,61.78441191,0,0,0,0,0,0,0,391454.7069,108.7374186,72426.65477
n-exist,north,exist, 01/19  07:00:00,14,57024.01208,20.43634915,20.99991713,20.71813314,0,18.95675295,20.99991713,0.00951292,61.22183658,0,0,0,0,0,0,0,295621.7458,82.11715162,72426.65477
n-exist,north,exist, 01/19  08:00:00,14,72576.01538,20.52578833,20.99986176,20.76282504,0,38.58967867,20.99986176,0.009320586,60.00249768,0,0,0,0,0,0,0,224979.1027,62.4941952,72426.65477
n-exist,north,exist, 01/19  09:00:00,14.625,57024.01208,20.66024568,20.99996986,20.83010777,0,10.56590712,20.99996986,0.00917438,59.11107358,0,0,0,0,0,0,0,286815.158,79.67087722,72426.65477
n-exist,north,exist, 01/19  10:00:00,15.625,57024.01208,20.91051735,20.99994214,20.95522974,0,25.0579291,20.99994214,0.009029181,58.21063629,0,0,0,0,0,0,0,172331.701,47.86991694,72426.65477
n-exist,north,exist, 01/19  11:00:00,16,36288.00769,21.06255956,20.99996716,21.03126336,0,24.46121608,20.99996716,0.00904735,58.36210989,0,0,0,0,0,0,0,151266.9289,42.01859137,72426.65477
n-exist,north,exist, 01/19  12:00:00,16,36288.00769,21.19656624,20.99998504,21.09827564,0,39.54540001,20.99998504,0.009183834,59.21500156,0,0,0,0,0,0,0,96942.31712,26.92842142,72426.65477
n-exist,north,exist, 01/19  13:00:00,16,36288.00769,21.19102343,20.99992867,21.09547605,0,38.14230852,20.99992867,0.009009197,58.04789121,0,0,0,0,0,0,0,101881.4186,28.30039406,72426.65477
n-exist,north,exist, 01/19  14:00:00,16.625,36288.00769,21.287182,21.01323395,21.15020798,0,49.75858692,21.01323395,0.009051209,58.20873415,0,0,0,0,0,0,0,22351.02762,6.208618782,72426.65477
n-exist,north,exist, 01/19  15:00:00,17,36288.00769,21.37303669,21.10825879,21.24064774,0,51.17374048,21.10825879,0.009199862,58.74909546,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 01/19  16:00:00,17,36288.00769,21.32465461,21.11091865,21.21778663,0,50.88929439,21.11091865,0.008721536,55.70366427,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 01/19  17:00:00,16.375,36288.00769,21.14849855,21.0168508,21.08267468,0,50.178097,21.0168508,0.008174783,52.53018072,0,0,0,0,0,0,0,35358.44781,9.821791058,72426.65477
n-exist,north,exist, 01/19  18:00:00,16,36288.00769,21.07012663,20.99831776,21.0342222,0,65.23755878,20.99831776,0.008434299,54.2171198,0,0,0,0,0,0,0,3918.694291,1.088526192,72426.65477
n-exist,north,exist, 01/19  19:00:00,15.375,86832.0184,21.00961937,20.9998462,21.00473278,0,56.48222311,20.9998462,0.008682595,55.78585175,0,0,0,0,0,0,0,74653.64444,20.73712346,72426.65477
n-exist,north,exist, 01/19  20:00:00,14.375,115344.0244,20.94116103,20.99988973,20.97052538,0,55.79050821,20.99988973,0.009092157,58.3792291,0,0,0,0,0,0,0,139642.389,38.7895525,72426.65477
n-exist,north,exist, 01/19  21:00:00,14,129600.0275,20.91931102,20.99975065,20.95953083,0,68.52870574,20.99975065,0.009319359,59.81712422,0,0,0,0,0,0,0,117258.7378,32.57187162,72426.65477
n-exist,north,exist, 01/19  22:00:00,14,115344.0244,20.90635881,20.99965353,20.95300617,0,77.56981669,20.99965353,0.009431883,60.52895138,0,0,0,0,0,0,0,84767.90743,23.54664095,72426.65477
n-exist,north,exist, 01/19  23:00:00,14,86832.0184,20.82579907,20.99977944,20.91278926,0,41.59828164,20.99977944,0.009658166,61.91970031,0,0,0,0,0,0,0,214440.8487,59.56690241,72426.65477
n-exist,north,exist, 01/19  24:00:00,14.625,42768.00906,20.72369489,20.99989787,20.86179638,0,19.36935757,20.99989787,0.010023482,64.16058962,0,0,0,0,0,0,0,255633.5512,71.00931978,72426.65477
n-exist,north,exist, 01/20  01:00:00,14.375,28512.00604,20.67026291,20.99990353,20.83508322,0,17.43855606,20.99990353,0.010166345,65.07669196,0,0,0,0,0,0,0,278195.1083,77.27641896,72426.65477
n-exist,north,exist, 01/20  02:00:00,14.625,22032.00467,20.62751339,20.99991093,20.81371216,0,14.57669892,20.99991093,0.010339987,66.19452292,0,0,0,0,0,0,0,273151.7222,75.87547838,72426.65477
n-exist,north,exist, 01/20  03:00:00,15,14256.00302,20.61136157,20.99993383,20.8056477,0,15.1716757,20.99993383,0.010673374,68.29275096,0,0,0,0,0,0,0,247776.9597,68.82693324,72426.65477
n-exist,north,exist, 01/20  04:00:00,14.375,14256.00302,20.55225458,20.99998965,20.77612212,0.07059516,5.572925255,20.99998965,0.010674943,68.3023801,0,0,0,0,0,0,0,321309.1794,89.25254983,72426.65477
n-exist,north,exist, 01/20  05:00:00,14,14256.00302,20.50176384,21.00004179,20.75090281,2.08041145,0,21.00004179,0.010270077,65.79416621,0,0,0,0,0,0,0,371490.0123,103.1916701,72426.65477
n-exist,north,exist, 01/20  06:00:00,14,28512.00604,20.47384136,21.00004152,20.73694144,5.206546113,0,21.00004152,0.009843594,63.16738215,0,0,0,0,0,0,0,382542.1347,106.2617041,72426.65477
n-exist,north,exist, 01/20  07:00:00,14,57024.01208,20.51488103,20.99985437,20.7573677,0,28.48343695,20.99985437,0.009601216,61.65944179,0,0,0,0,0,0,0,261381.4492,72.60595812,72426.65477
n-exist,north,exist, 01/20  08:00:00,13.375,72576.01538,20.55642132,20.99984352,20.77813242,0,39.52174799,20.99984352,0.009363643,60.15639108,0,0,0,0,0,0,0,260602.7313,72.3896476,72426.65477
n-exist,north,exist, 01/20  09:00:00,13.625,57024.01208,20.56358298,21.0000363,20.78180964,4.728834172,0,21.0000363,0.009094401,58.4508232,0,0,0,0,0,0,0,403900.0225,112.1944507,72426.65477
n-exist,north,exist, 01/20  10:00:00,14,57024.01208,20.62503047,21.00004278,20.81253663,9.154445771,0,21.00004278,0.00866103,55.77236357,0,0,0,0,0,0,0,396261.9696,110.0727693,72426.65477
n-exist,north,exist, 01/20  11:00:00,14,36288.00769,20.64379834,21.00004951,20.82192392,23.66766321,0,21.00004951,0.00843535,54.3793251,0,0,0,0,0,0,0,448498.1289,124.5828136,72426.65477
n-exist,north,exist, 01/20  12:00:00,13.375,36288.00769,20.60776134,21.00011036,20.80393585,36.02940079,0,21.00011036,0.008257082,53.24489947,0,0,0,0,0,0,0,531569.64,147.6582333,72426.65477
n-exist,north,exist, 01/20  13:00:00,13,36288.00769,20.3489069,21.00029846,20.67460268,90.14772185,0,21.00029846,0.007879643,50.80958951,0,0,0,0,0,0,0,749127.3956,208.0909432,72426.65477
n-exist,north,exist, 01/20  14:00:00,13,36288.00769,20.55342014,21.00011107,20.77676561,39.02523616,0,21.00011107,0.007538106,48.55610697,0,0,0,0,0,0,0,565109.0729,156.9747425,72426.65477
n-exist,north,exist, 01/20  15:00:00,13,36288.00769,20.57936176,21.0000138,20.78968778,36.92638575,0,21.0000138,0.007512561,48.35764197,0,0,0,0,0,0,0,557897.9018,154.9716394,72426.65477
n-exist,north,exist, 01/20  16:00:00,13.625,36288.00769,20.63857175,20.9999205,20.81924612,21.95159379,0,20.9999205,0.007976242,51.27218439,0,0,0,0,0,0,0,465905.0836,129.4180788,72426.65477
n-exist,north,exist, 01/20  17:00:00,14,36288.00769,20.65261613,20.99998029,20.82629821,5.845096761,0,20.99998029,0.008741538,56.13807887,0,0,0,0,0,0,0,384876.1344,106.9100373,72426.65477
n-exist,north,exist, 01/20  18:00:00,14,36288.00769,20.56668686,20.99997895,20.7833329,0,10.14931181,20.99997895,0.009083724,58.3256225,0,0,0,0,0,0,0,327298.0074,90.91611317,72426.65477
n-exist,north,exist, 01/20  19:00:00,13.375,86832.0184,20.52585528,21.00000764,20.76293146,0.045967939,3.937508851,21.00000764,0.009068559,58.3014964,0,0,0,0,0,0,0,388458.7648,107.9052124,72426.65477
n-exist,north,exist, 01/20  20:00:00,13,115344.0244,20.5038853,20.99994418,20.75191474,0,11.12911191,20.99994418,0.009006796,57.95358889,0,0,0,0,0,0,0,385896.9822,107.1936062,72426.65477
n-exist,north,exist, 01/20  21:00:00,12.375,129600.0275,20.48845459,20.99993487,20.74419473,0,22.29923121,20.99993487,0.009140902,58.84038396,0,0,0,0,0,0,0,384519.9498,106.8110972,72426.65477
n-exist,north,exist, 01/20  22:00:00,12,115344.0244,20.46499227,20.99985764,20.73242496,0,27.3648021,20.99985764,0.0088904,57.30734088,0,0,0,0,0,0,0,389143.8359,108.09551,72426.65477
n-exist,north,exist, 01/20  23:00:00,12,86832.0184,20.39493008,21.000057,20.69749354,9.970374172,0,21.000057,0.008614568,55.57377111,0,0,0,0,0,0,0,523176.7006,145.3268613,72426.65477
n-exist,north,exist, 01/20  24:00:00,12,42768.00906,20.31685067,21.00014213,20.6584964,35.98405991,0,21.00014213,0.008633841,55.73059338,0,0,0,0,0,0,0,617111.7666,171.4199352,72426.65477
n-exist,north,exist, 01/21  01:00:00,12,33696.00714,20.26367021,21.00021813,20.63194417,43.9222498,0,21.00021813,0.008757836,56.54044222,0,0,0,0,0,0,0,645470.2209,179.2972836,72426.65477
n-exist,north,exist, 01/21  02:00:00,11.375,33696.00714,20.19694664,21.00031754,20.59863209,56.68517164,0,21.00031754,0.008592195,55.48529603,0,0,0,0,0,0,0,730025.1209,202.7847558,72426.65477
n-exist,north,exist, 01/21  03:00:00,11,14256.00302,20.13950662,21.00033727,20.56992194,67.25413342,0,21.00033727,0.008511546,55.00536765,0,0,0,0,0,0,0,791370.2949,219.8250819,72426.65477
n-exist,north,exist, 01/21  04:00:00,11.625,14256.00302,20.14143326,21.00030504,20.57086915,63.33306616,0,21.00030504,0.00848458,54.85386356,0,0,0,0,0,0,0,738409.2212,205.1136725,72426.65477
n-exist,north,exist, 01/21  05:00:00,11.375,14256.00302,20.12173325,21.00038661,20.56105993,66.60052741,0,21.00038661,0.008355502,54.03007804,0,0,0,0,0,0,0,765215.5886,212.5598857,72426.65477
n-exist,north,exist, 01/21  06:00:00,11,14256.00302,20.08297464,21.00043821,20.54170642,74.48365593,0,21.00043821,0.008062693,52.19280502,0,0,0,0,0,0,0,816648.1748,226.8467152,72426.65477
n-exist,north,exist, 01/21  07:00:00,11,53136.01126,20.08603117,21.00036186,20.54319652,76.10409886,0,21.00036186,0.007864538,50.94525113,0,0,0,0,0,0,0,822537.9575,228.482766,72426.65477
n-exist,north,exist, 01/21  08:00:00,10.375,53136.01126,20.11419815,21.00021716,20.55720765,58.50860242,0,21.00021716,0.007667228,49.74410426,0,0,0,0,0,0,0,798125.1791,221.7014386,72426.65477
n-exist,north,exist, 01/21  09:00:00,11.25,72576.01538,20.35707032,20.99998608,20.6785282,3.556355643,11.57371144,20.99998608,0.007558797,49.08618209,0,0,0,0,0,0,0,504483.1529,140.1342091,72426.65477
n-exist,north,exist, 01/21  10:00:00,12.625,72576.01538,20.62605183,20.99998179,20.81301681,0.918888908,8.535066042,20.99998179,0.007475871,48.58384655,0,0,0,0,0,0,0,420517.1698,116.8103249,72426.65477
n-exist,north,exist, 01/21  11:00:00,13,53136.01126,20.80610333,21.0000449,20.90307411,9.423334878,0,21.0000449,0.007310963,47.54193899,0,0,0,0,0,0,0,458267.1193,127.296422,72426.65477
n-exist,north,exist, 01/21  12:00:00,13.625,42768.00906,21.03568852,20.99996132,21.01782492,0,17.49973731,20.99996132,0.006891155,44.84191783,0,0,0,0,0,0,0,322052.928,89.45914666,72426.65477
n-exist,north,exist, 01/21  13:00:00,13.375,42768.00906,21.15816826,20.99987906,21.07902366,0,31.60061562,20.99987906,0.006272583,40.85714458,0,0,0,0,0,0,0,286299.0445,79.52751235,72426.65477
n-exist,north,exist, 01/21  14:00:00,13,42768.00906,21.23391457,20.99990352,21.11690905,0,38.66874119,20.99990352,0.006007545,39.12336903,0,0,0,0,0,0,0,284301.3422,78.97259507,72426.65477
n-exist,north,exist, 01/21  15:00:00,13,42768.00906,21.28460729,20.9999847,21.14229599,0,45.59598086,20.9999847,0.006268388,40.789956,0,0,0,0,0,0,0,259640.0496,72.12223601,72426.65477
n-exist,north,exist, 01/21  16:00:00,13,42768.00906,21.24608465,20.99996422,21.12302444,0,40.17269826,20.99996422,0.006485868,42.19056303,0,0,0,0,0,0,0,279413.973,77.61499249,72426.65477
n-exist,north,exist, 01/21  17:00:00,12.4375,42768.00906,21.04281113,20.99999141,21.02140127,0.648046353,9.817514502,20.99999141,0.006787118,44.12899084,0,0,0,0,0,0,0,426205.2419,118.390345,72426.65477
n-exist,north,exist, 01/21  18:00:00,11.35,42768.00906,20.81679727,20.99999712,20.9083972,1.967850694,5.544932126,20.99999712,0.007030732,45.69523678,0,0,0,0,0,0,0,513896.3948,142.7489986,72426.65477
n-exist,north,exist, 01/21  19:00:00,10.3375,110160.0233,20.66365086,21.00002228,20.83183657,4.886919043,0.203053335,21.00002228,0.007115978,46.24297494,0,0,0,0,0,0,0,606347.7304,168.4299251,72426.65477
n-exist,north,exist, 01/21  20:00:00,9.75,129600.0275,20.56479036,20.99997186,20.78238111,0,7.889484695,20.99997186,0.007186042,46.69321549,0,0,0,0,0,0,0,597363.202,165.9342228,72426.65477
n-exist,north,exist, 01/21  21:00:00,9.4125,129600.0275,20.50510067,20.9999039,20.75250229,0,16.91455826,20.9999039,0.007201015,46.78960425,0,0,0,0,0,0,0,585665.3383,162.6848162,72426.65477
n-exist,north,exist, 01/21  22:00:00,9.1125,129600.0275,20.43869402,21.00000786,20.71935094,1.646502548,0.732158606,21.00000786,0.007037077,45.73597919,0,0,0,0,0,0,0,668225.8975,185.6183049,72426.65477
n-exist,north,exist, 01/21  23:00:00,9,110160.0233,20.36173244,21.00023095,20.68098169,40.78829472,0,21.00023095,0.006783957,44.13493976,0,0,0,0,0,0,0,818152.4827,227.2645785,72426.65477
n-exist,north,exist, 01/21  24:00:00,9,53136.01126,20.24770471,21.00035778,20.62403124,72.14918915,0,21.00035778,0.00651199,42.37345578,0,0,0,0,0,0,0,930748.7609,258.5413225,72426.65477
n-exist,north,exist, 01/22  01:00:00,9,33696.00714,20.17535187,21.00030899,20.58783043,69.73384407,0,21.00030899,0.006484003,42.17773178,0,0,0,0,0,0,0,922090.5406,256.1362613,72426.65477
n-exist,north,exist, 01/22  02:00:00,9,33696.00714,20.14497966,21.0003343,20.57265698,71.90269354,0,21.0003343,0.006527362,42.45678622,0,0,0,0,0,0,0,929876.0052,258.2988903,72426.65477
n-exist,north,exist, 01/22  03:00:00,8.375,14256.00302,20.03114741,21.000438,20.5157927,95.9925568,0,21.000438,0.006545381,42.57249667,1,0,0,0,0,0,0,1055274.632,293.1318422,72426.65477
n-exist,north,exist, 01/22  04:00:00,8,14256.00302,19.9397831,21.00059047,20.47018678,114.0305134,0,21.00059047,0.006478912,42.11839383,1,0,0,0,0,0,0,1142923.929,317.4788691,72426.65477
