Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-exist,north,exist, 01/22  05:00:00,8,14256.00302,19.91856089,21.00061434,20.45958762,114.8394729,0,21.00061434,0.006287162,40.86911343,1,0,0,0,0,0,0,1145636.031,318.2322308,72426.65477
n-exist,north,exist, 01/22  06:00:00,8.625,14256.00302,19.93215196,21.00051264,20.4663323,107.8931233,0,21.00051264,0.006213527,40.39545156,1,0,0,0,0,0,0,1082028.202,300.5633894,72426.65477
n-exist,north,exist, 01/22  07:00:00,8.375,53136.01126,19.92899249,21.00040328,20.46469788,111.2214929,0,21.00040328,0.006203718,40.33258089,1,0,0,0,0,0,0,1109978.618,308.3273938,72426.65477
n-exist,north,exist, 01/22  08:00:00,8.625,53136.01126,19.99650463,21.00022731,20.49836597,82.58588508,0,21.00022731,0.00622597,40.50113007,1,0,0,0,0,0,0,991662.0632,275.4616842,72426.65477
n-exist,north,exist, 01/22  09:00:00,10.875,72576.01538,20.29949202,21.00002215,20.64975708,8.284311787,7.349740343,21.00002215,0.006056092,39.42164635,0.5,0,0,0,0,0,0,557985.5685,154.9959913,72426.65477
n-exist,north,exist, 01/22  10:00:00,12.625,72576.01538,20.59112036,20.99997918,20.79554977,2.317429958,8.452892411,20.99997918,0.005746123,37.44556638,0,0,0,0,0,0,0,424236.3389,117.8434275,72426.65477
n-exist,north,exist, 01/22  11:00:00,13,53136.01126,20.84800318,20.99997756,20.92399037,3.036946508,2.366520141,20.99997756,0.005962584,38.83298328,0,0,0,0,0,0,0,426035.1202,118.3430889,72426.65477
n-exist,north,exist, 01/22  12:00:00,13.625,42768.00906,21.05081467,20.9999868,21.02540074,0,21.61632874,20.9999868,0.006277473,40.84847299,0,0,0,0,0,0,0,307213.8285,85.33717459,72426.65477
n-exist,north,exist, 01/22  13:00:00,15.25,42768.00906,21.2448039,20.99938523,21.12209457,0,52.13780922,20.99938523,0.006494557,42.19583317,0,0,0,0,0,0,0,96640.18152,26.84449487,72426.65477
n-exist,north,exist, 01/22  14:00:00,16,42768.00906,21.38825962,21.05191626,21.22008794,0,67.14286803,21.05191626,0.006747206,43.64613885,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 01/22  15:00:00,16,42768.00906,21.37407987,21.04079739,21.20743863,0,66.65246505,21.04079739,0.006663512,43.11293396,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 01/22  16:00:00,15.375,42768.00906,21.25932655,21.00016619,21.12974637,0,51.71534452,21.00016619,0.006170591,40.04073307,0,0,0,0,0,0,0,89976.46752,24.9934632,72426.65477
n-exist,north,exist, 01/22  17:00:00,14.375,42768.00906,21.11515431,20.99991241,21.05753336,0,28.03192737,20.99991241,0.005601983,36.36225522,0,0,0,0,0,0,0,236596.2293,65.7211748,72426.65477
n-exist,north,exist, 01/22  18:00:00,14,42768.00906,20.98314197,20.99982433,20.99148315,0,37.79009995,20.99982433,0.005094117,33.08046669,0,0,0,0,0,0,0,224494.2874,62.35952428,72426.65477
n-exist,north,exist, 01/22  19:00:00,13.375,110160.0233,20.90890372,20.99989113,20.95439742,0,37.94335612,20.99989113,0.005146407,33.39637636,0,0,0,0,0,0,0,262824.8876,73.00691323,72426.65477
n-exist,north,exist, 01/22  20:00:00,13,129600.0275,20.86894107,20.99991831,20.93442969,0,56.862431,20.99991831,0.005830928,37.80598749,0,0,0,0,0,0,0,218819.1137,60.78308715,72426.65477
n-exist,north,exist, 01/22  21:00:00,13,129600.0275,20.85954766,20.99993422,20.92974094,0,72.01916243,20.99993422,0.006896828,44.63007399,0,0,0,0,0,0,0,164959.077,45.82196583,72426.65477
n-exist,north,exist, 01/22  22:00:00,13,129600.0275,20.83071889,20.99975437,20.91523663,0,59.30354591,20.99975437,0.007236709,46.78812058,0,0,0,0,0,0,0,210868.6166,58.57461571,72426.65477
n-exist,north,exist, 01/22  23:00:00,13.625,110160.0233,20.7733823,20.9998718,20.88662705,0,24.84145255,20.9998718,0.007385491,47.70876356,0,0,0,0,0,0,0,296275.6069,82.29877969,72426.65477
n-exist,north,exist, 01/22  24:00:00,14,53136.01126,20.69400754,20.99995281,20.84698018,0,6.137833872,20.99995281,0.007739083,49.94609818,0,0,0,0,0,0,0,340679.901,94.63330582,72426.65477
n-exist,north,exist, 01/23  01:00:00,14,28512.00604,20.62893501,20.99994477,20.81443989,0,12.32327752,20.99994477,0.008272721,53.31146776,0,0,0,0,0,0,0,318818.1894,88.56060816,72426.65477
n-exist,north,exist, 01/23  02:00:00,14,22032.00467,20.57575084,20.99997058,20.78786071,0,6.401539977,20.99997058,0.0087386,56.25169398,0,0,0,0,0,0,0,340296.7477,94.52687436,72426.65477
n-exist,north,exist, 01/23  03:00:00,14,14256.00302,20.52016893,21.00000176,20.76008534,1.512723684,0.471924141,21.00000176,0.008909446,57.3003545,0,0,0,0,0,0,0,367078.3597,101.966211,72426.65477
n-exist,north,exist, 01/23  04:00:00,14.625,14256.00302,20.50286337,21.0000022,20.75143278,1.111120577,0.528939408,21.0000022,0.008972899,57.64550513,0,0,0,0,0,0,0,326535.793,90.70438695,72426.65477
n-exist,north,exist, 01/23  05:00:00,14.375,14256.00302,20.47682847,20.99999234,20.73841041,3.973243902,0,20.99999234,0.00912895,58.61170656,0,0,0,0,0,0,0,354596.5982,98.49905506,72426.65477
n-exist,north,exist, 01/23  06:00:00,14,28512.00604,20.45331072,21.0000228,20.72666676,7.226300321,0,21.0000228,0.00943371,60.53909734,0,0,0,0,0,0,0,389824.1365,108.2844824,72426.65477
n-exist,north,exist, 01/23  07:00:00,12.125,57024.01208,20.40968564,21.00000791,20.70484678,1.775327642,8.147263487,21.00000791,0.009248878,59.40664243,0,0,0,0,0,0,0,457042.3587,126.9562107,72426.65477
n-exist,north,exist, 01/23  08:00:00,11,72576.01538,20.39143766,20.99997431,20.69570599,0,7.156845277,20.99997431,0.008548361,54.98898536,0,0,0,0,0,0,0,523805.1783,145.5014384,72426.65477
n-exist,north,exist, 01/23  09:00:00,11,57024.01208,20.21172543,21.00023953,20.60598248,76.66188995,0,21.00023953,0.008202186,52.82311495,0,0,0,0,0,0,0,825343.5548,229.2620986,72426.65477
n-exist,north,exist, 01/23  10:00:00,10.375,57024.01208,20.07627572,21.00037469,20.5383252,119.9789818,0,21.00037469,0.007895409,50.89060439,0,0,0,0,0,0,0,1019532.295,283.2034152,72426.65477
n-exist,north,exist, 01/23  11:00:00,10,36288.00769,19.99699169,21.00038365,20.49868767,152.4564549,0,21.00038365,0.007493958,48.36368856,0,0,0,0,0,0,0,1159541.421,322.0948393,72426.65477
n-exist,north,exist, 01/23  12:00:00,10,36288.00769,20.17977835,21.00016006,20.5899692,106.28651,0,21.00016006,0.007339277,47.39546616,0,0,0,0,0,0,0,993510.1807,275.9750502,72426.65477
n-exist,north,exist, 01/23  13:00:00,9.375,36288.00769,20.14165553,21.00023513,20.57094533,120.2993405,0,21.00023513,0.007195018,46.44566801,0,0,0,0,0,0,0,1082287.2,300.6353333,72426.65477
n-exist,north,exist, 01/23  14:00:00,9,36288.00769,20.23016806,21.00029241,20.61523024,103.6895863,0,21.00029241,0.006862635,44.27943932,0,0,0,0,0,0,0,1045158.992,290.3219422,72426.65477
n-exist,north,exist, 01/23  15:00:00,9.625,36288.00769,20.29895041,21.00020101,20.64957571,89.21327431,0,21.00020101,0.006563028,42.35089078,0,0,0,0,0,0,0,954220.0823,265.061134,72426.65477
n-exist,north,exist, 01/23  16:00:00,10.625,36288.00769,20.08959806,21.00049471,20.54504638,134.2473988,0,21.00049471,0.006265571,40.44958913,0.75,0,0,0,0,0,0,1053070.817,292.5196713,72426.65477
n-exist,north,exist, 01/23  17:00:00,10.375,36288.00769,19.96580798,21.00060248,20.48320523,133.071526,0,21.00060248,0.005740881,37.09315954,1,0,0,0,0,0,0,1063801.888,295.5005243,72426.65477
n-exist,north,exist, 01/23  18:00:00,9.375,36288.00769,20.05880154,21.00007719,20.52943937,79.81373883,0,21.00007719,0.00580674,37.51584305,1,0,0,0,0,0,0,935467.0299,259.8519527,72426.65477
n-exist,north,exist, 01/23  19:00:00,9.625,86832.0184,20.03805649,21.00007671,20.5190666,83.27857779,0,21.00007671,0.006253551,40.37402881,1,0,0,0,0,0,0,932555.7148,259.0432541,72426.65477
n-exist,north,exist, 01/23  20:00:00,10,115344.0244,20.06013452,21.00024704,20.53019078,66.53474039,0,21.00024704,0.006262,40.45262105,1,0,0,0,0,0,0,848389.2548,235.6636819,72426.65477
n-exist,north,exist, 01/23  21:00:00,9.375,129600.0275,20.07382635,21.00017567,20.53700101,49.72540045,0,21.00017567,0.006203183,40.09153014,1,0,0,0,0,0,0,826805.7174,229.6682548,72426.65477
n-exist,north,exist, 01/23  22:00:00,9,115344.0244,20.07474611,21.00019164,20.53746887,40.35295827,0,21.00019164,0.006215611,40.17099135,1,0,0,0,0,0,0,815820.5275,226.6168132,72426.65477
n-exist,north,exist, 01/23  23:00:00,8.375,86832.0184,20.01108027,21.00038531,20.50573279,80.03821187,0,21.00038531,0.006058764,39.16664759,1,0,0,0,0,0,0,997210.1157,277.0028099,72426.65477
n-exist,north,exist, 01/23  24:00:00,6.75,42768.00906,19.85486968,21.00060807,20.42773888,130.3442712,0,21.00060807,0.006073199,39.25851534,1,0,0,0,0,0,0,1278528.072,355.1466866,72426.65477
n-exist,north,exist, 01/24  01:00:00,6,28512.00604,19.76429642,21.00075009,20.38252325,149.3281661,0,21.00075009,0.00594166,38.4159295,1,0,0,0,0,0,0,1393007.556,386.9465433,72426.65477
n-exist,north,exist, 01/24  02:00:00,6.625,22032.00467,19.76374393,21.00067004,20.38220698,144.8690139,0,21.00067004,0.005880969,38.0509108,1,0,0,0,0,0,0,1338316.509,371.7545857,72426.65477
n-exist,north,exist, 01/24  03:00:00,7.625,14256.00302,19.73605945,21.00088119,20.36847032,148.7913365,0,21.00088119,0.005659209,36.64196077,1,0,0,0,0,0,0,1289290.699,358.1363054,72426.65477
n-exist,north,exist, 01/24  04:00:00,7.375,14256.00302,19.31286948,21.00148362,20.15717655,261.6598943,0,21.00148362,0.005221047,33.8274783,1,0,0,0,0,0,0,1710455.598,475.1265551,72426.65477
n-exist,north,exist, 01/24  05:00:00,4.5,14256.00302,19.18717428,21.00119366,20.09418397,291.937611,0,21.00119366,0.005180996,33.54999599,1,0,0,0,0,0,0,1997616.414,554.8934484,72426.65477
n-exist,north,exist, 01/24  06:00:00,3,28512.00604,19.27556854,21.00119437,20.13838146,261.2495688,0,21.00119437,0.005125188,33.17923605,1,0,0,0,0,0,0,1979361.645,549.822679,72426.65477
n-exist,north,exist, 01/24  07:00:00,3,57024.01208,19.30992896,21.00100674,20.15546785,226.3315559,0,21.00100674,0.004902938,31.75203658,1,0,0,0,0,0,0,1853671.607,514.9087797,72426.65477
n-exist,north,exist, 01/24  08:00:00,3,72576.01538,19.38692524,21.00065493,20.19379008,202.4307345,0,21.00065493,0.004656061,30.16575461,1,0,0,0,0,0,0,1767929.516,491.0915322,72426.65477
n-exist,north,exist, 01/24  09:00:00,4.875,57024.01208,19.55625408,21.00047116,20.27836262,206.3596332,0,21.00047116,0.004505861,29.20001027,1,0,0,0,0,0,0,1666382.491,462.8840252,72426.65477
n-exist,north,exist, 01/24  10:00:00,7.25,57024.01208,19.80579172,21.00030561,20.40304866,162.802214,0,21.00030561,0.004368512,28.31640367,1,0,0,0,0,0,0,1362946.463,378.5962397,72426.65477
n-exist,north,exist, 01/24  11:00:00,8.625,36288.00769,19.99464008,21.00017883,20.49740945,142.5562978,0,21.00017883,0.004266501,27.65991708,1,0,0,0,0,0,0,1205208.499,334.7801387,72426.65477
n-exist,north,exist, 01/24  12:00:00,9,36288.00769,20.14128664,21.00007178,20.57067921,118.9126189,0,21.00007178,0.004292964,27.81318761,1,0,0,0,0,0,0,1097291.756,304.8032656,72426.65477
n-exist,north,exist, 01/24  13:00:00,9,36288.00769,20.27837841,21.00018626,20.63928234,99.48905004,0,21.00018626,0.004251892,27.52156433,1,0,0,0,0,0,0,1026588.954,285.1635983,72426.65477
n-exist,north,exist, 01/24  14:00:00,9.625,36288.00769,20.47288995,21.00021817,20.73655406,71.70620709,0,21.00021817,0.003885338,25.13866411,1,0,0,0,0,0,0,887643.0485,246.5675135,72426.65477
n-exist,north,exist, 01/24  15:00:00,10.625,36288.00769,20.5792759,21.00010052,20.78968821,53.82128175,0,21.00010052,0.003737142,24.17664406,1,0,0,0,0,0,0,761630.0164,211.5638935,72426.65477
n-exist,north,exist, 01/24  16:00:00,11,36288.00769,20.55735113,21.00003425,20.77869269,46.45068609,0,21.00003425,0.00379372,24.52518468,1,0,0,0,0,0,0,712233.9631,197.8427675,72426.65477
n-exist,north,exist, 01/24  17:00:00,11,36288.00769,20.48986913,21.00007782,20.74497347,39.52661681,0,21.00007782,0.003988433,25.76638012,1,0,0,0,0,0,0,687167.1897,190.8797749,72426.65477
n-exist,north,exist, 01/24  18:00:00,10.375,36288.00769,20.34464189,21.00004571,20.6723438,34.71696612,0,21.00004571,0.004105174,26.49899775,1,0,0,0,0,0,0,708810.1284,196.8917023,72426.65477
n-exist,north,exist, 01/24  19:00:00,8.75,86832.0184,20.19490225,21.00004678,20.59747451,62.96622243,0,21.00004678,0.004456908,28.74268659,1,0,0,0,0,0,0,911457.4897,253.182636,72426.65477
n-exist,north,exist, 01/24  20:00:00,7.375,115344.0244,20.0924741,21.00014777,20.54631094,73.15318126,0,21.00014777,0.004782627,30.82709092,1,0,0,0,0,0,0,1033133.719,286.9815885,72426.65477
n-exist,north,exist, 01/24  21:00:00,7,129600.0275,20.08197054,21.00018654,20.54107854,57.57414596,0,21.00018654,0.004929344,31.7455248,1,0,0,0,0,0,0,1000180.168,277.8278244,72426.65477
n-exist,north,exist, 01/24  22:00:00,7,115344.0244,20.05666314,21.00021815,20.52844064,51.89417269,0,21.00021815,0.004963334,31.95073313,1,0,0,0,0,0,0,979448.8672,272.0691298,72426.65477
n-exist,north,exist, 01/24  23:00:00,6.8125,86832.0184,19.95641961,21.00044647,20.47843304,98.00398572,0,21.00044647,0.004936643,31.77982292,1,0,0,0,0,0,0,1156757.423,321.3215063,72426.65477
n-exist,north,exist, 01/24  24:00:00,6.325,42768.00906,19.85121041,21.00057838,20.42589439,132.727228,0,21.00057838,0.004971056,31.99933881,1,0,0,0,0,0,0,1311881.453,364.4115147,72426.65477
n-exist,north,exist, 01/25  01:00:00,5.975,28512.00604,19.76943992,21.00063035,20.38503514,148.9296306,0,21.00063035,0.005024886,32.32280647,1,0,0,0,0,0,0,1391902.064,386.6394621,72426.65477
n-exist,north,exist, 01/25  02:00:00,5.9,22032.00467,19.70859552,21.00065586,20.35462569,160.5107399,0,21.00065586,0.005095756,32.76269843,1,0,0,0,0,0,0,1438379.641,399.5499002,72426.65477
n-exist,north,exist, 01/25  03:00:00,5.775,14256.00302,19.65364062,21.00069015,20.32716539,171.4415578,0,21.00069015,0.005182829,33.31783279,1,0,0,0,0,0,0,1485550.775,412.6529932,72426.65477
n-exist,north,exist, 01/25  04:00:00,5.6375,14256.00302,19.6043509,21.00073246,20.30254168,181.4603997,0,21.00073246,0.005256195,33.78543125,1,0,0,0,0,0,0,1530212.768,425.0591023,72426.65477
n-exist,north,exist, 01/25  05:00:00,5.5375,14256.00302,19.5619132,21.000772,20.2813426,190.0512746,0,21.000772,0.005323036,34.21133745,1,0,0,0,0,0,0,1567358.024,435.377229,72426.65477
n-exist,north,exist, 01/25  06:00:00,5.8125,28512.00604,19.54390664,21.00076075,20.27233369,192.2886265,0,21.00076075,0.005391963,34.65054462,1,0,0,0,0,0,0,1558631.76,432.9532667,72426.65477
n-exist,north,exist, 01/25  07:00:00,6.625,57024.01208,19.62445449,21.00053604,20.31249526,145.3056584,0,21.00053604,0.00541474,34.79614006,1,0,0,0,0,0,0,1339518.825,372.0885626,72426.65477
n-exist,north,exist, 01/25  08:00:00,7.625,72576.01538,19.76070427,21.00038474,20.38054451,107.4269517,0,21.00038474,0.005208229,33.5009746,1,0,0,0,0,0,0,1141070.657,316.9640713,72426.65477
n-exist,north,exist, 01/25  09:00:00,8,57024.01208,19.90499659,21.00031241,20.4526545,124.773734,0,21.00031241,0.004987807,32.12681389,1,0,0,0,0,0,0,1180573.822,327.9371729,72426.65477
n-exist,north,exist, 01/25  10:00:00,8.625,57024.01208,20.08245281,21.00015079,20.5413018,106.7022646,0,21.00015079,0.004966157,32.02059714,1,0,0,0,0,0,0,1077107.894,299.1966371,72426.65477
n-exist,north,exist, 01/25  11:00:00,9.625,36288.00769,20.19499874,21.00018445,20.5975916,103.8003494,0,21.00018445,0.004837997,31.21220711,1,0,0,0,0,0,0,1004442.662,279.0118506,72426.65477
n-exist,north,exist, 01/25  12:00:00,10.625,36288.00769,20.18785192,21.00017423,20.59401307,99.1141944,0,21.00017423,0.004649516,30.0052896,1,0,0,0,0,0,0,925659.5317,257.1276477,72426.65477
n-exist,north,exist, 01/25  13:00:00,11,36288.00769,20.22089952,21.00010293,20.61050123,91.61159677,0,21.00010293,0.004597022,29.65072384,1,0,0,0,0,0,0,875543.9572,243.2066548,72426.65477
n-exist,north,exist, 01/25  14:00:00,11,36288.00769,20.2572135,21.0000891,20.6286513,86.89604055,0,21.0000891,0.004585065,29.56315145,1,0,0,0,0,0,0,858580.5059,238.494585,72426.65477
n-exist,north,exist, 01/25  15:00:00,11,36288.00769,20.35504295,21.00007691,20.67755993,74.48838763,0,21.00007691,0.004581341,29.53934167,1,0,0,0,0,0,0,813923.6648,226.0899069,72426.65477
n-exist,north,exist, 01/25  16:00:00,11,36288.00769,20.36326044,21.00003624,20.68164834,67.76666114,0,21.00003624,0.004682465,30.20540708,1,0,0,0,0,0,0,790005.68,219.4460222,72426.65477
n-exist,north,exist, 01/25  17:00:00,11,36288.00769,20.32140846,21.00010273,20.6607556,60.47523411,0,21.00010273,0.004888645,31.53659494,1,0,0,0,0,0,0,763580.2603,212.1056279,72426.65477
n-exist,north,exist, 01/25  18:00:00,11,36288.00769,20.24409113,21.00013334,20.62211224,45.60527406,0,21.00013334,0.004877015,31.46210184,1,0,0,0,0,0,0,709899.2007,197.1942224,72426.65477
n-exist,north,exist, 01/25  19:00:00,9.75,86832.0184,20.15849806,20.99998045,20.57923925,62.53813479,0,20.99998045,0.005159833,33.27148662,1,0,0,0,0,0,0,849502.3385,235.9728718,72426.65477
n-exist,north,exist, 01/25  20:00:00,9.625,115344.0244,20.1238566,20.99999077,20.56192369,57.74615026,0,20.99999077,0.005921793,38.16253509,1,0,0,0,0,0,0,840532.985,233.4813847,72426.65477
n-exist,north,exist, 01/25  21:00:00,10,129600.0275,20.15753533,21.00008245,20.57880889,33.76662126,0,21.00008245,0.006278077,40.42524542,1,0,0,0,0,0,0,730896.1531,203.0267092,72426.65477
n-exist,north,exist, 01/25  22:00:00,10.625,115344.0244,20.19477668,21.00007194,20.59742431,14.76379024,0,21.00007194,0.006348939,40.86183216,0,0,0,0,0,0,0,623459.8948,173.1833041,72426.65477
n-exist,north,exist, 01/25  23:00:00,9.75,86832.0184,20.10140015,21.00019463,20.55079739,61.87308462,0,21.00019463,0.006435106,41.41029872,1,0,0,0,0,0,0,847713.0776,235.4758549,72426.65477
n-exist,north,exist, 01/25  24:00:00,8.375,42768.00906,19.97200493,21.0003175,20.48616122,103.8061585,0,21.0003175,0.00681891,43.85305739,1,0,0,0,0,0,0,1084187.31,301.1631416,72426.65477
n-exist,north,exist, 01/26  01:00:00,8.625,28512.00604,19.91780251,21.00045925,20.45913088,112.6128414,0,21.00045925,0.006971931,44.82590115,1,0,0,0,0,0,0,1100268.667,305.6301852,72426.65477
n-exist,north,exist, 01/26  02:00:00,8.375,22032.00467,19.66808316,21.00085791,20.33447053,174.2370182,0,21.00085791,0.006935247,44.59153263,1,0,0,0,0,0,0,1336833.691,371.342692,72426.65477
n-exist,north,exist, 01/26  03:00:00,7.375,14256.00302,19.47293389,21.00111068,20.23702229,220.3870387,0,21.00111068,0.006744132,43.37523624,1,0,0,0,0,0,0,1564580.033,434.6055646,72426.65477
n-exist,north,exist, 01/26  04:00:00,7.625,14256.00302,19.38169644,21.00119591,20.19144618,238.602087,0,21.00119591,0.006582527,42.34649622,1,0,0,0,0,0,0,1614102.423,448.3617841,72426.65477
n-exist,north,exist, 01/26  05:00:00,8,14256.00302,19.60707477,21.00079636,20.30393557,172.8170884,0,21.00079636,0.006440495,41.44320878,1,0,0,0,0,0,0,1354708.304,376.3078623,72426.65477
n-exist,north,exist, 01/26  06:00:00,8,28512.00604,19.62749239,21.00081459,20.31415349,167.4953083,0,21.00081459,0.006399841,41.18416792,1,0,0,0,0,0,0,1334872.312,370.7978644,72426.65477
n-exist,north,exist, 01/26  07:00:00,8,57024.01208,19.68266726,21.00063319,20.34165023,129.758046,0,21.00063319,0.006077167,39.10403479,1,0,0,0,0,0,0,1199242.05,333.1227917,72426.65477
n-exist,north,exist, 01/26  08:00:00,8,72576.01538,19.68574997,21.00036203,20.343056,126.4659818,0,21.00036203,0.005924449,38.14058297,1,0,0,0,0,0,0,1187755.282,329.9320229,72426.65477
n-exist,north,exist, 01/26  09:00:00,8,57024.01208,19.75994735,21.00034577,20.38014656,155.0926078,0,21.00034577,0.005815805,37.46173414,1,0,0,0,0,0,0,1290823.799,358.5621663,72426.65477
n-exist,north,exist, 01/26  10:00:00,8.625,57024.01208,19.96175667,21.00016077,20.48095872,138.4353685,0,21.00016077,0.005783617,37.25673373,1,0,0,0,0,0,0,1192687.396,331.3020544,72426.65477
n-exist,north,exist, 01/26  11:00:00,9,36288.00769,19.92949693,20.99995337,20.46472515,177.1734049,0,20.99995337,0.005977757,38.49585348,1,0,0,0,0,0,0,1309678.722,363.799645,72426.65477
n-exist,north,exist, 01/26  12:00:00,9,36288.00769,19.87217226,20.9999776,20.43607493,182.549615,0,20.9999776,0.006246747,40.21087256,1,0,0,0,0,0,0,1329155.887,369.2099686,72426.65477
n-exist,north,exist, 01/26  13:00:00,9.625,36288.00769,20.09984219,21.00006157,20.54995188,120.4304297,0,21.00006157,0.006362496,40.94823064,0.75,0,0,0,0,0,0,1066732.011,296.3144476,72426.65477
n-exist,north,exist, 01/26  14:00:00,10,36288.00769,20.34095617,21.00007241,20.67051429,91.06998743,0,21.00007241,0.006420236,41.31601532,0,0,0,0,0,0,0,937780.8523,260.4946812,72426.65477
n-exist,north,exist, 01/26  15:00:00,10.625,36288.00769,20.56402186,21.00006228,20.78204207,51.46027216,0,21.00006228,0.006430082,41.37875625,0,0,0,0,0,0,0,756382.7025,210.1063063,72426.65477
n-exist,north,exist, 01/26  16:00:00,10.375,36288.00769,20.1267402,21.00027773,20.56350896,134.1122602,0,21.00027773,0.00635596,40.95668871,0.75,0,0,0,0,0,0,1068876.192,296.9100533,72426.65477
n-exist,north,exist, 01/26  17:00:00,8.75,36288.00769,19.94669411,21.00040281,20.47354846,156.3232684,0,21.00040281,0.006253079,40.35523012,1,0,0,0,0,0,0,1249337.079,347.0380775,72426.65477
n-exist,north,exist, 01/26  18:00:00,8,36288.00769,20.02570318,21.00031655,20.51300987,94.26900534,0,21.00031655,0.006162791,39.84230516,1,0,0,0,0,0,0,1072054.58,297.792939,72426.65477
n-exist,north,exist, 01/26  19:00:00,6.75,86832.0184,19.85009049,21.00051803,20.42530426,134.9480239,0,21.00051803,0.005880416,38.08515495,1,0,0,0,0,0,0,1295141.389,359.761497,72426.65477
n-exist,north,exist, 01/26  20:00:00,6,115344.0244,19.82850691,21.00047078,20.41448885,125.0692514,0,21.00047078,0.005694785,36.93058563,1,0,0,0,0,0,0,1305878.598,362.744055,72426.65477
n-exist,north,exist, 01/26  21:00:00,6,129600.0275,19.82983484,21.00038581,20.41511032,107.5066123,0,21.00038581,0.00566845,36.79785878,1,0,0,0,0,0,0,1242713.89,345.1983028,72426.65477
n-exist,north,exist, 01/26  22:00:00,6.625,115344.0244,19.80321445,21.00037974,20.4017971,103.4904222,0,21.00037974,0.005695852,36.98782579,1,0,0,0,0,0,0,1189562.061,330.4339059,72426.65477
n-exist,north,exist, 01/26  23:00:00,6.375,86832.0184,19.777032,21.000532,20.388782,132.1080294,0,21.000532,0.005763928,37.44858977,1,0,0,0,0,0,0,1307943.153,363.3175426,72426.65477
n-exist,north,exist, 01/26  24:00:00,5.5,42768.00906,19.64141279,21.00079187,20.32110233,177.5467359,0,21.00079187,0.005777238,37.54751029,1,0,0,0,0,0,0,1525247.225,423.6797847,72426.65477
n-exist,north,exist, 01/27  01:00:00,4.95,28512.00604,19.55785537,21.00090367,20.27937952,195.9465441,0,21.00090367,0.005704606,37.07949667,1,0,0,0,0,0,0,1625301.053,451.4725148,72426.65477
n-exist,north,exist, 01/27  02:00:00,4.675,22032.00467,19.49927688,21.00093715,20.25010702,208.2333826,0,21.00093715,0.005647194,36.73217881,1,0,0,0,0,0,0,1686400.874,468.4446871,72426.65477
n-exist,north,exist, 01/27  03:00:00,4.4125,14256.00302,19.44921419,21.00101041,20.2251123,218.8543001,0,21.00101041,0.005565444,36.21838196,1,0,0,0,0,0,0,1740556.169,483.4878248,72426.65477
n-exist,north,exist, 01/27  04:00:00,4.05,14256.00302,19.40094058,21.00106602,20.2010033,229.5807883,0,21.00106602,0.005454657,35.50355389,1,0,0,0,0,0,0,1801351.74,500.3754833,72426.65477
n-exist,north,exist, 01/27  05:00:00,3.775,14256.00302,19.35952508,21.00110922,20.18031715,238.670507,0,21.00110922,0.005345244,34.79737429,1,0,0,0,0,0,0,1850759.051,514.0997364,72426.65477
n-exist,north,exist, 01/27  06:00:00,3.8875,28512.00604,19.34220808,21.00109919,20.17165363,241.2429736,0,21.00109919,0.005234401,34.1027684,1,0,0,0,0,0,0,1852978.299,514.7161942,72426.65477
n-exist,north,exist, 01/27  07:00:00,3.375,57024.01208,19.3911526,21.00083176,20.19599218,203.5087399,0,21.00083176,0.005108034,33.29901972,1,0,0,0,0,0,0,1749018.286,485.8384128,72426.65477
n-exist,north,exist, 01/27  08:00:00,3.625,72576.01538,19.46404954,21.00057013,20.23230983,181.7917952,0,21.00057013,0.004899746,31.97183133,1,0,0,0,0,0,0,1655610.052,459.8916812,72426.65477
n-exist,north,exist, 01/27  09:00:00,6.5,57024.01208,19.67411371,21.00024283,20.33717827,175.5920378,0,21.00024283,0.004898911,31.99871469,1,0,0,0,0,0,0,1456647.146,404.6242072,72426.65477
n-exist,north,exist, 01/27  10:00:00,8.625,57024.01208,19.93391912,21.00012467,20.46702189,132.2634685,0,21.00012467,0.005040383,32.92761993,1,0,0,0,0,0,0,1169200.883,324.7780231,72426.65477
n-exist,north,exist, 01/27  11:00:00,10.25,36288.00769,20.12965494,21.00017036,20.56491265,112.1517069,0,21.00017036,0.00491486,32.13360463,1,0,0,0,0,0,0,996119.0849,276.6997458,72426.65477
n-exist,north,exist, 01/27  12:00:00,11,36288.00769,20.31406448,21.00014512,20.6571048,82.71547352,0,21.00014512,0.004798297,31.36981601,1,0,0,0,0,0,0,843531.8914,234.3144143,72426.65477
n-exist,north,exist, 01/27  13:00:00,11.625,36288.00769,20.48412289,21.00014939,20.74213614,58.07988181,0,21.00014939,0.004562505,29.82839363,1,0,0,0,0,0,0,715889.2381,198.8581217,72426.65477
n-exist,north,exist, 01/27  14:00:00,12,36288.00769,20.6488289,21.00009397,20.82446143,38.86155009,0,21.00009397,0.004339034,28.36032868,1,0,0,0,0,0,0,623466.0706,173.1850196,72426.65477
n-exist,north,exist, 01/27  15:00:00,12,36288.00769,20.74288327,21.00007339,20.87147833,30.54007078,0,21.00007339,0.004201599,27.45791079,1,0,0,0,0,0,0,593354.1799,164.8206055,72426.65477
n-exist,north,exist, 01/27  16:00:00,12.625,36288.00769,20.79110776,21.00002277,20.89556526,16.17801978,0,21.00002277,0.004133225,27.01413208,1,0,0,0,0,0,0,503137.9253,139.7605348,72426.65477
n-exist,north,exist, 01/27  17:00:00,12.375,36288.00769,20.70982936,21.00001821,20.85492378,11.35628656,0,21.00001821,0.004311737,28.19020167,1,0,0,0,0,0,0,501322.3389,139.2562053,72426.65477
n-exist,north,exist, 01/27  18:00:00,10.125,36288.00769,20.48082276,20.99996489,20.74039383,20.04328463,0,20.99996489,0.00464969,30.3942978,1,0,0,0,0,0,0,672461.1215,186.794756,72426.65477
n-exist,north,exist, 01/27  19:00:00,7.75,86832.0184,20.26564023,21.00003335,20.63283679,58.55460576,0,21.00003335,0.005157572,33.68700278,1,0,0,0,0,0,0,958413.7269,266.2260353,72426.65477
n-exist,north,exist, 01/27  20:00:00,7,115344.0244,20.13161982,21.00016956,20.56589469,72.53320812,0,21.00016956,0.005419794,35.38468613,1,0,0,0,0,0,0,1055033.678,293.0649107,72426.65477
n-exist,north,exist, 01/27  21:00:00,7,129600.0275,20.08330929,21.00024705,20.54177817,63.93062687,0,21.00024705,0.005488846,35.83143101,1,0,0,0,0,0,0,1023677.816,284.3549488,72426.65477
n-exist,north,exist, 01/27  22:00:00,6.375,115344.0244,20.00907864,21.00034929,20.50471397,69.18245035,0,21.00034929,0.005339607,34.86523789,1,0,0,0,0,0,0,1080578.076,300.1605767,72426.65477
n-exist,north,exist, 01/27  23:00:00,5.375,86832.0184,19.89693642,21.0006463,20.44879136,117.3546765,0,21.0006463,0.005120855,33.44793279,1,0,0,0,0,0,0,1315009.04,365.280289,72426.65477
n-exist,north,exist, 01/27  24:00:00,5.625,42768.00906,19.81574381,21.00075169,20.40824775,144.1138634,0,21.00075169,0.004933967,32.23665636,1,0,0,0,0,0,0,1395657.267,387.6825741,72426.65477
n-exist,north,exist, 01/28  01:00:00,6,33696.00714,19.73653663,21.00087882,20.36870773,158.7753945,0,21.00087882,0.004743817,31.00337728,1,0,0,0,0,0,0,1424444.756,395.6790988,72426.65477
n-exist,north,exist, 01/28  02:00:00,4.75,33696.00714,19.61031518,21.00104118,20.30567818,189.0352168,0,21.00104118,0.004436721,29.01031246,1,0,0,0,0,0,0,1610110.333,447.2528703,72426.65477
n-exist,north,exist, 01/28  03:00:00,4,14256.00302,19.51012032,21.00106522,20.25559277,211.6219721,0,21.00106522,0.004259386,27.8586244,1,0,0,0,0,0,0,1737313.481,482.587078,72426.65477
n-exist,north,exist, 01/28  04:00:00,3.375,14256.00302,19.43315674,21.00111309,20.21713492,228.3868545,0,21.00111309,0.00408847,26.73163498,1,0,0,0,0,0,0,1836003.953,510.0010981,72426.65477
n-exist,north,exist, 01/28  05:00:00,3.625,14256.00302,19.38170427,21.00105081,20.19137754,238.0862911,0,21.00105081,0.00401578,26.26589824,1,0,0,0,0,0,0,1855583.087,515.4397465,72426.65477
n-exist,north,exist, 01/28  06:00:00,2.75,14256.00302,19.32686593,21.00106039,20.16396316,250.7382036,0,21.00106039,0.003999133,26.16734459,1,0,0,0,0,0,0,1955062.981,543.0730502,72426.65477
n-exist,north,exist, 01/28  07:00:00,2,53136.01126,19.28113003,21.00104947,20.14108975,265.3530132,0,21.00104947,0.003903313,25.54427962,1,0,0,0,0,0,0,2053905.53,570.5293138,72426.65477
n-exist,north,exist, 01/28  08:00:00,2,53136.01126,19.32108923,21.00076552,20.16092738,241.7043433,0,21.00076552,0.00373715,24.47869269,1,0,0,0,0,0,0,1969003.104,546.9453068,72426.65477
n-exist,north,exist, 01/28  09:00:00,4.4375,72576.01538,19.61837009,21.00036962,20.30936985,146.4555793,0,21.00036962,0.003644791,23.88673282,1,0,0,0,0,0,0,1476190.892,410.0530255,72426.65477
n-exist,north,exist, 01/28  10:00:00,8.4625,72576.01538,19.95649011,21.00023447,20.47836229,105.9151705,0,21.00023447,0.003557669,23.33341599,1,0,0,0,0,0,0,1082065.761,300.5738225,72426.65477
n-exist,north,exist, 01/28  11:00:00,10.625,53136.01126,20.18439838,20.99989239,20.59214538,93.14475165,0,20.99989239,0.003823989,25.06290187,1,0,0,0,0,0,0,904408.9517,251.2247088,72426.65477
n-exist,north,exist, 01/28  12:00:00,11,42768.00906,20.37164765,20.99989579,20.68577172,65.44323364,0,20.99989579,0.004575329,29.92290526,1,0,0,0,0,0,0,781669.2701,217.1303528,72426.65477
n-exist,north,exist, 01/28  13:00:00,11,42768.00906,20.50755684,21.00005482,20.75380583,48.90684556,0,21.00005482,0.004692263,30.67059285,1,0,0,0,0,0,0,722020.7031,200.5613064,72426.65477
n-exist,north,exist, 01/28  14:00:00,11,42768.00906,20.61535505,20.99992581,20.80764043,38.79002336,0,20.99992581,0.005054608,32.99931572,0.5,0,0,0,0,0,0,686586.1923,190.7183868,72426.65477
n-exist,north,exist, 01/28  15:00:00,11.625,42768.00906,20.72327969,20.99994777,20.86161373,25.57759064,0,20.99994777,0.005657296,36.88546728,0,0,0,0,0,0,0,600732.7056,166.870196,72426.65477
n-exist,north,exist, 01/28  16:00:00,12,42768.00906,20.76790638,20.99998414,20.88394526,19.48181441,0,20.99998414,0.005991058,39.01669801,0,0,0,0,0,0,0,555768.4386,154.3801218,72426.65477
n-exist,north,exist, 01/28  17:00:00,11.375,42768.00906,20.65309298,21.00001436,20.82655367,32.9443472,0,21.00001436,0.006255806,40.70883382,0,0,0,0,0,0,0,643127.9684,178.6466579,72426.65477
n-exist,north,exist, 01/28  18:00:00,9.75,42768.00906,20.41168764,21.00011506,20.70590135,40.81934857,0,21.00011506,0.006346346,41.29182344,0,0,0,0,0,0,0,771845.5,214.4015278,72426.65477
n-exist,north,exist, 01/28  19:00:00,9,110160.0233,20.27190344,21.00017547,20.63603946,53.16276986,0,21.00017547,0.006245488,40.64197375,0,0,0,0,0,0,0,862531.987,239.5922186,72426.65477
n-exist,north,exist, 01/28  20:00:00,8.375,129600.0275,20.19468137,21.00014879,20.59741508,43.17670984,0,21.00014879,0.006354171,41.34209709,0,0,0,0,0,0,0,865357.7065,240.3771407,72426.65477
n-exist,north,exist, 01/28  21:00:00,7.375,129600.0275,20.13391521,21.0002771,20.56709616,40.25284114,0,21.0002771,0.006278171,40.85210004,0.75,0,0,0,0,0,0,915635.3522,254.3431534,72426.65477
n-exist,north,exist, 01/28  22:00:00,5.125,129600.0275,19.99277725,21.00052721,20.49665223,83.10390264,0,21.00052721,0.005718564,37.2433207,1,0,0,0,0,0,0,1208293.489,335.6370803,72426.65477
n-exist,north,exist, 01/28  23:00:00,4.625,110160.0233,19.84612226,21.00071296,20.42341761,143.9816714,0,21.00071296,0.00536266,34.94493135,1,0,0,0,0,0,0,1457786.871,404.9407976,72426.65477
n-exist,north,exist, 01/28  24:00:00,4.375,53136.01126,19.7296866,21.00077714,20.36523187,179.1941099,0,21.00077714,0.005113941,33.33732869,1,0,0,0,0,0,0,1599772.628,444.3812854,72426.65477
n-exist,north,exist, 01/29  01:00:00,4,33696.00714,19.6345108,21.00065098,20.31758089,185.6296995,0,21.00065098,0.005158988,33.62881368,1,0,0,0,0,0,0,1646659.03,457.4052862,72426.65477
n-exist,north,exist, 01/29  02:00:00,3.375,33696.00714,19.54059049,21.0009247,20.2707576,206.1420418,0,21.0009247,0.005230988,34.09367157,1,0,0,0,0,0,0,1758181.462,488.3837394,72426.65477
n-exist,north,exist, 01/29  03:00:00,2.375,14256.00302,19.42090319,21.00121194,20.21105757,234.8873097,0,21.00121194,0.005004801,32.63065815,1,0,0,0,0,0,0,1922848.448,534.1245689,72426.65477
n-exist,north,exist, 01/29  04:00:00,2,14256.00302,19.33862218,21.00114041,20.16988129,252.8483982,0,21.00114041,0.00489816,31.92136117,1,0,0,0,0,0,0,2010731.865,558.536629,72426.65477
n-exist,north,exist, 01/29  05:00:00,2,14256.00302,19.28415248,21.00121381,20.14268314,263.4764879,0,21.00121381,0.004811901,31.35177583,1,0,0,0,0,0,0,2048491.992,569.0255534,72426.65477
n-exist,north,exist, 01/29  06:00:00,2,14256.00302,19.22570825,21.00139216,20.1135502,276.1756629,0,21.00139216,0.004609295,30.02269406,1,0,0,0,0,0,0,2093398.772,581.4996589,72426.65477
n-exist,north,exist, 01/29  07:00:00,1.375,53136.01126,19.18212539,21.00142799,20.09177669,290.0848664,0,21.00142799,0.004267154,27.79880914,1,0,0,0,0,0,0,2181347.17,605.9297694,72426.65477
n-exist,north,exist, 01/29  08:00:00,2.25,53136.01126,19.30787755,21.00094473,20.15441114,240.8287748,0,21.00094473,0.003888583,25.34867527,1,0,0,0,0,0,0,1950317.887,541.7549687,72426.65477
n-exist,north,exist, 01/29  09:00:00,5.5,72576.01538,19.67092005,21.00022968,20.33557487,128.525203,0,21.00022968,0.003866971,25.20977169,1,0,0,0,0,0,0,1347224.825,374.2291181,72426.65477
n-exist,north,exist, 01/29  10:00:00,8.875,72576.01538,20.00295717,21.00002825,20.50149271,95.44772193,0,21.00002825,0.004192452,27.33477771,1,0,0,0,0,0,0,1020359.534,283.4332038,72426.65477
n-exist,north,exist, 01/29  11:00:00,11.0625,53136.01126,20.29651636,21.00008601,20.64830118,73.16614084,0,21.00008601,0.004290505,27.96263119,1,0,0,0,0,0,0,804912.589,223.5868303,72426.65477
n-exist,north,exist, 01/29  12:00:00,12.5125,42768.00906,20.52525374,21.00005815,20.76265594,36.63218569,0,21.00005815,0.004312307,28.07613214,1,0,0,0,0,0,0,583814.1091,162.1705859,72426.65477
n-exist,north,exist, 01/29  13:00:00,13.625,42768.00906,20.74423293,21.00001879,20.87212586,9.302755581,0.291974183,21.00001879,0.004312387,28.06633818,1,0,0,0,0,0,0,415655.1865,115.459774,72426.65477
n-exist,north,exist, 01/29  14:00:00,15.25,42768.00906,21.01454924,20.99996659,21.00725792,0,24.45016537,20.99996659,0.004436212,28.84857772,0,0,0,0,0,0,0,195040.5628,54.17793412,72426.65477
n-exist,north,exist, 01/29  15:00:00,16.625,42768.00906,21.23092058,21.02732278,21.12912168,0,51.09936652,21.02732278,0.004762008,30.86817672,0,0,0,0,0,0,0,16458.3383,4.571760638,72426.65477
n-exist,north,exist, 01/29  16:00:00,15.125,42768.00906,21.18641261,21.00623047,21.09632154,0,43.39729026,21.00623047,0.004880541,31.66063953,0,0,0,0,0,0,0,134622.931,37.3952586,72426.65477
n-exist,north,exist, 01/29  17:00:00,13.375,42768.00906,20.97815405,20.9999519,20.98905297,0.202153751,8.691053838,20.9999519,0.005130449,33.28108699,0,0,0,0,0,0,0,369236.5372,102.5657048,72426.65477
n-exist,north,exist, 01/29  18:00:00,12.375,42768.00906,20.7595625,20.99999894,20.87978072,0,8.325253646,20.99999894,0.005768456,37.38174387,0,0,0,0,0,0,0,432184.844,120.0513456,72426.65477
n-exist,north,exist, 01/29  19:00:00,10.125,110160.0233,20.56767426,21.0000464,20.78386033,11.26091822,0.800635244,21.0000464,0.006019799,38.99504744,0,0,0,0,0,0,0,638960.1538,177.4889316,72426.65477
n-exist,north,exist, 01/29  20:00:00,8.375,129600.0275,20.40792064,21.00008859,20.70400461,14.54688884,0,21.00008859,0.005997987,38.85500786,0,0,0,0,0,0,0,761516.6099,211.5323917,72426.65477
n-exist,north,exist, 01/29  21:00:00,8,129600.0275,20.34295589,21.00007957,20.67151773,7.537699958,0,21.00007957,0.005782885,37.47429953,0.75,0,0,0,0,0,0,758704.7509,210.7513197,72426.65477
n-exist,north,exist, 01/29  22:00:00,7.375,129600.0275,20.25327807,21.00023124,20.62675465,32.6104158,0,21.00023124,0.005270948,34.16345028,1,0,0,0,0,0,0,886826.8546,246.3407929,72426.65477
n-exist,north,exist, 01/29  23:00:00,6.375,110160.0233,20.11317698,21.00046475,20.55682087,89.8170897,0,21.00046475,0.004894758,31.73191583,1,0,0,0,0,0,0,1154178.621,320.6051726,72426.65477
n-exist,north,exist, 01/29  24:00:00,6,53136.01126,19.97965263,21.00058648,20.49011956,127.2640351,0,21.00058648,0.004686503,30.39170913,1,0,0,0,0,0,0,1311683.041,364.3564002,72426.65477
n-exist,north,exist, 01/30  01:00:00,5.375,28512.00604,19.84315761,21.00064771,20.42190266,142.5017076,0,21.00064771,0.004572866,29.6600806,1,0,0,0,0,0,0,1404955.355,390.2653764,72426.65477
n-exist,north,exist, 01/30  02:00:00,4.375,22032.00467,19.70535785,21.00084643,20.35310214,172.4605137,0,21.00084643,0.004518929,29.29434256,1,0,0,0,0,0,0,1573975.335,437.2153709,72426.65477
n-exist,north,exist, 01/30  03:00:00,4,14256.00302,19.61049918,21.00095113,20.30572516,191.345972,0,21.00095113,0.004369976,28.32471985,1,0,0,0,0,0,0,1664852.759,462.4590998,72426.65477
n-exist,north,exist, 01/30  04:00:00,4,14256.00302,19.54083608,21.00074317,20.27078962,204.2504924,0,21.00074317,0.004434307,28.72113242,1,0,0,0,0,0,0,1712361.061,475.6558504,72426.65477
n-exist,north,exist, 01/30  05:00:00,4,14256.00302,19.49519909,21.0006747,20.2479369,211.913246,0,21.0006747,0.004720592,30.5503916,1,0,0,0,0,0,0,1740318.563,483.4218231,72426.65477
n-exist,north,exist, 01/30  06:00:00,4,28512.00604,19.45306479,21.00086047,20.22696263,219.8372809,0,21.00086047,0.004839388,31.31294581,1,0,0,0,0,0,0,1768671.355,491.2975986,72426.65477
n-exist,north,exist, 01/30  07:00:00,4.625,57024.01208,19.49996679,21.00071029,20.25033854,180.4070812,0,21.00071029,0.004796039,31.01571794,1,0,0,0,0,0,0,1588192.033,441.1644536,72426.65477
n-exist,north,exist, 01/30  08:00:00,4.375,72576.01538,19.57618277,21.00042058,20.28830168,157.9389301,0,21.00042058,0.004678526,30.25067386,1,0,0,0,0,0,0,1523434.936,423.1763712,72426.65477
n-exist,north,exist, 01/30  09:00:00,5.25,57024.01208,19.74934214,21.00028,20.37481107,166.8275185,0,21.00028,0.004704403,30.41700354,1,0,0,0,0,0,0,1501599.727,417.1110352,72426.65477
n-exist,north,exist, 01/30  10:00:00,7.25,57024.01208,19.98876077,21.00021806,20.49448941,131.9259173,0,21.00021806,0.004643343,30.04380589,1,0,0,0,0,0,0,1252383.187,347.8842186,72426.65477
n-exist,north,exist, 01/30  11:00:00,9.875,36288.00769,20.09435022,21.00007123,20.54721072,118.8272538,0,21.00007123,0.004653622,30.12133327,1,0,0,0,0,0,0,1043371.2,289.8253333,72426.65477
n-exist,north,exist, 01/30  12:00:00,11,36288.00769,20.31819414,21.00002371,20.65910893,81.75474375,0,21.00002371,0.004802461,31.05813257,1,0,0,0,0,0,0,840478.8156,233.4663377,72426.65477
n-exist,north,exist, 01/30  13:00:00,11.625,36288.00769,20.64842111,21.00003652,20.82422882,39.71099409,0,21.00003652,0.00486266,31.41326697,0.75,0,0,0,0,0,0,650440.0758,180.6777988,72426.65477
n-exist,north,exist, 01/30  14:00:00,12.625,36288.00769,20.85818964,20.99999868,20.92909416,13.93654028,0,20.99999868,0.004938523,31.86780309,0,0,0,0,0,0,0,495993.7997,137.7760555,72426.65477
n-exist,north,exist, 01/30  15:00:00,13.6875,36288.00769,20.9883517,20.99999902,20.99417536,0.32199548,3.695036519,20.99999902,0.005079529,32.7582294,0,0,0,0,0,0,0,367978.5886,102.2162746,72426.65477
n-exist,north,exist, 01/30  16:00:00,14.6625,36288.00769,21.02303471,20.9999807,21.01150771,0,16.1640143,20.9999807,0.005072464,32.69277892,0,0,0,0,0,0,0,261472.7255,72.63131265,72426.65477
n-exist,north,exist, 01/30  17:00:00,14.375,36288.00769,20.96463681,20.99994872,20.98229276,0,20.90984649,20.99994872,0.005000259,32.21911967,0,0,0,0,0,0,0,261984.9027,72.77358407,72426.65477
n-exist,north,exist, 01/30  18:00:00,14,36288.00769,20.80439858,20.99988678,20.90214268,0,28.72076308,20.99988678,0.004890717,31.49935695,0,0,0,0,0,0,0,256988.2645,71.38562904,72426.65477
n-exist,north,exist, 01/30  19:00:00,13.375,86832.0184,20.68425071,20.99992621,20.84208846,0,17.8395613,20.99992621,0.004925491,31.68975961,0.5,0,0,0,0,0,0,334970.5174,93.04736596,72426.65477
n-exist,north,exist, 01/30  20:00:00,13,115344.0244,20.63148612,20.99993147,20.81570879,0,23.87785429,20.99993147,0.005237243,33.666167,0,0,0,0,0,0,0,336707.8034,93.52994539,72426.65477
n-exist,north,exist, 01/30  21:00:00,13,129600.0275,20.63436079,20.99988563,20.81712321,0,41.67444045,20.99988563,0.005683261,36.48427447,0,0,0,0,0,0,0,273148.5257,75.87459047,72426.65477
n-exist,north,exist, 01/30  22:00:00,13,115344.0244,20.6569027,20.99982948,20.82836609,0,56.93512445,20.99982948,0.006129728,39.30839663,0,0,0,0,0,0,0,218374.4324,60.65956457,72426.65477
n-exist,north,exist, 01/30  23:00:00,13,86832.0184,20.59689627,20.99986643,20.79838135,0,22.45402077,20.99986643,0.006379277,40.89220976,0,0,0,0,0,0,0,342771.7616,95.21437823,72426.65477
n-exist,north,exist, 01/30  24:00:00,12.375,42768.00906,20.48103602,21.00000318,20.7405196,10.2875477,0,21.00000318,0.006918825,44.31235943,0,0,0,0,0,0,0,499917.96,138.8661,72426.65477
n-exist,north,exist, 01/31  01:00:00,10.125,28512.00604,20.02669171,21.0004657,20.51357871,111.4494554,0,21.0004657,0.007215013,46.18647664,0,0,0,0,0,0,0,1003232.959,278.6758221,72426.65477
n-exist,north,exist, 01/31  02:00:00,9,22032.00467,19.81215255,21.00088339,20.40651797,153.8098946,0,21.00088339,0.007049665,45.05462458,1,0,0,0,0,0,0,1224598.142,340.1661507,72426.65477
n-exist,north,exist, 01/31  03:00:00,10.25,14256.00302,19.87055402,21.00057008,20.43556205,127.4988206,0,21.00057008,0.006979746,44.59099791,0.5,0,0,0,0,0,0,1053283.517,292.5787546,72426.65477
n-exist,north,exist, 01/31  04:00:00,11,14256.00302,19.99832105,21.0002746,20.49929783,91.25054229,0,21.0002746,0.007343195,46.9335876,0,0,0,0,0,0,0,876786.6397,243.5518444,72426.65477
n-exist,north,exist, 01/31  05:00:00,9.75,14256.00302,19.9352084,21.00052575,20.46786708,106.9496442,0,21.00052575,0.007395841,47.31244265,0,0,0,0,0,0,0,1010249.208,280.6247799,72426.65477
n-exist,north,exist, 01/31  06:00:00,9,28512.00604,19.64927844,21.00093341,20.32510593,178.416526,0,21.00093341,0.007192552,46.07164564,1,0,0,0,0,0,0,1313525.2,364.8681111,72426.65477
n-exist,north,exist, 01/31  07:00:00,9,57024.01208,19.62817565,21.00068378,20.31442971,154.9634312,0,21.00068378,0.007023998,45.07755756,1,0,0,0,0,0,0,1229278.804,341.4663343,72426.65477
n-exist,north,exist, 01/31  08:00:00,9.625,72576.01538,19.73414677,21.00041087,20.36727882,121.5080143,0,21.00041087,0.006810388,43.80928009,1,0,0,0,0,0,0,1070321.39,297.3114972,72426.65477
n-exist,north,exist, 01/31  09:00:00,10,57024.01208,20.04175301,21.00017176,20.52096238,97.9843194,0,21.00017176,0.00676193,43.56130075,0.5,0,0,0,0,0,0,962914.6099,267.4762805,72426.65477
n-exist,north,exist, 01/31  10:00:00,10.625,57024.01208,20.29990059,21.00013215,20.65001637,70.77020089,0,21.00013215,0.006748033,43.54261777,0,0,0,0,0,0,0,825972.6249,229.4368403,72426.65477
n-exist,north,exist, 01/31  11:00:00,11,36288.00769,20.51132357,21.00013724,20.75573041,58.98402258,0,21.00013724,0.006505952,42.0800172,0,0,0,0,0,0,0,760086.9055,211.1352515,72426.65477
n-exist,north,exist, 01/31  12:00:00,11.625,36288.00769,20.68572674,21.00010373,20.84291523,38.55870515,0,21.00010373,0.006331359,40.99275284,0,0,0,0,0,0,0,647578.2288,179.8828413,72426.65477
n-exist,north,exist, 01/31  13:00:00,11.375,36288.00769,20.67094334,21.00005791,20.83550063,41.73835652,0,21.00005791,0.006192708,40.12883426,0,0,0,0,0,0,0,674662.8378,187.4063438,72426.65477
n-exist,north,exist, 01/31  14:00:00,11,36288.00769,20.87252787,21.00004543,20.93628665,26.92689497,0,21.00004543,0.0061983,40.20431389,0,0,0,0,0,0,0,644434.6773,179.0096326,72426.65477
n-exist,north,exist, 01/31  15:00:00,11,36288.00769,20.95100842,21.00003858,20.9755235,18.52792163,0,21.00003858,0.006035372,39.17222865,0,0,0,0,0,0,0,614027.8151,170.563282,72426.65477
n-exist,north,exist, 01/31  16:00:00,11,36288.00769,20.94449877,21.00004579,20.97227228,13.88396607,0,21.00004579,0.005914934,38.42144143,0,0,0,0,0,0,0,597012.5875,165.8368299,72426.65477
n-exist,north,exist, 01/31  17:00:00,10.375,36288.00769,20.83087944,21.00005344,20.91546644,17.80467811,0,21.00005344,0.005806043,37.73470609,0,0,0,0,0,0,0,649680.6081,180.4668356,72426.65477
n-exist,north,exist, 01/31  18:00:00,10,36288.00769,20.60392873,21.00010451,20.80201662,15.08596251,0,21.00010451,0.005675938,36.91911398,0,0,0,0,0,0,0,662569.8689,184.0471858,72426.65477
n-exist,north,exist, 01/31  19:00:00,10,86832.0184,20.46285616,21.00012753,20.73149185,25.6331066,0,21.00012753,0.005334351,34.75036929,1,0,0,0,0,0,0,700187.7665,194.4966018,72426.65477
n-exist,north,exist, 01/31  20:00:00,9.375,115344.0244,20.36029362,21.00011475,20.68020419,30.23348499,0,21.00011475,0.005264099,34.30939524,1,0,0,0,0,0,0,755391.9676,209.8311021,72426.65477
n-exist,north,exist, 01/31  21:00:00,9,129600.0275,20.31271542,21.00008596,20.65640069,21.25916435,0,21.00008596,0.005282617,34.45029781,1,0,0,0,0,0,0,746280.8438,207.3002344,72426.65477
n-exist,north,exist, 01/31  22:00:00,8.5625,115344.0244,20.27326272,21.00008329,20.636673,17.07816043,0,21.00008329,0.005279687,34.44404034,1,0,0,0,0,0,0,758093.1967,210.5814435,72426.65477
n-exist,north,exist, 01/31  23:00:00,7.8625,86832.0184,20.15009597,21.0001624,20.57512919,66.11948784,0,21.0001624,0.005485822,35.79889271,1,0,0,0,0,0,0,978908.8941,271.9191373,72426.65477
n-exist,north,exist, 01/31  24:00:00,7.1625,42768.00906,20.01191695,21.00022368,20.50607032,106.117524,0,21.00022368,0.006080352,39.65532267,1,0,0,0,0,0,0,1166914.056,324.1427932,72426.65477
n-exist,north,exist, 02/01  01:00:00,6.4,28512.00604,19.89191728,21.00053588,20.44622658,129.9316181,0,21.00053588,0.006302972,41.09204226,1,0,0,0,0,0,0,1299324.96,360.9235999,72426.65477
n-exist,north,exist, 02/01  02:00:00,5.6625,22032.00467,19.78460565,21.00101496,20.39281031,152.0600034,0,21.00101496,0.005994612,39.12304408,1,0,0,0,0,0,0,1422580.368,395.1612134,72426.65477
n-exist,north,exist, 02/01  03:00:00,4.9625,14256.00302,19.68547284,21.00108203,20.34327743,173.0371028,0,21.00108203,0.005443215,35.56913347,1,0,0,0,0,0,0,1541218.831,428.1163418,72426.65477
n-exist,north,exist, 02/01  04:00:00,4.2625,14256.00302,19.29270803,21.00114571,20.14692687,277.0112211,0,21.00114571,0.005394296,35.25213096,1,0,0,0,0,0,0,1959067.632,544.1854532,72426.65477
n-exist,north,exist, 02/01  05:00:00,4.625,14256.00302,19.25417285,21.00111658,20.12764471,277.5793306,0,21.00111658,0.005435403,35.51850684,1,0,0,0,0,0,0,1938761.564,538.5448789,72426.65477
n-exist,north,exist, 02/01  06:00:00,4.375,28512.00604,19.41701127,21.00093415,20.20897271,225.4974101,0,21.00093415,0.005455261,35.6475456,1,0,0,0,0,0,0,1766865.115,490.7958652,72426.65477
n-exist,north,exist, 02/01  07:00:00,3.375,57024.01208,19.40953872,21.00090034,20.20521953,204.5930468,0,21.00090034,0.005312045,34.74075386,1,0,0,0,0,0,0,1752982.401,486.9395559,72426.65477
n-exist,north,exist, 02/01  08:00:00,3.625,72576.01538,19.48935665,21.00067124,20.24501395,181.2666265,0,21.00067124,0.004967645,32.51873756,1,0,0,0,0,0,0,1653601.995,459.3338874,72426.65477
n-exist,north,exist, 02/01  09:00:00,6.5,57024.01208,19.70497456,21.00034084,20.3526577,173.3705206,0,21.00034084,0.004850283,31.77662078,1,0,0,0,0,0,0,1448173.795,402.2704986,72426.65477
n-exist,north,exist, 02/01  10:00:00,9.25,57024.01208,20.00878911,21.00009564,20.50444237,121.3338966,0,21.00009564,0.004938412,32.36176867,1,0,0,0,0,0,0,1091365.348,303.1570411,72426.65477
n-exist,north,exist, 02/01  11:00:00,11.25,36288.00769,20.29828988,21.00002776,20.64915882,85.55209294,0,21.00002776,0.005063838,33.17719724,1,0,0,0,0,0,0,838968.8325,233.0468979,72426.65477
n-exist,north,exist, 02/01  12:00:00,12,36288.00769,20.57270413,21.00004089,20.78637251,47.83795466,0,21.00004089,0.005125419,33.55679878,0.75,0,0,0,0,0,0,656772.8543,182.436904,72426.65477
n-exist,north,exist, 02/01  13:00:00,12,36288.00769,20.73953746,21.00003451,20.86978599,31.58988827,0,21.00003451,0.005147368,33.66634645,0,0,0,0,0,0,0,598290.0249,166.1916736,72426.65477
n-exist,north,exist, 02/01  14:00:00,12,36288.00769,20.82871305,21.00000038,20.91435671,24.0274604,0,21.00000038,0.005227486,34.17348179,0,0,0,0,0,0,0,571310.615,158.6973931,72426.65477
n-exist,north,exist, 02/01  15:00:00,11.375,36288.00769,20.85669306,20.99997037,20.92833172,26.14067312,0,20.99997037,0.005485274,35.84399022,0,0,0,0,0,0,0,618050.7997,171.6807777,72426.65477
n-exist,north,exist, 02/01  16:00:00,11.625,36288.00769,20.87060401,20.9999911,20.93529756,17.50468534,0,20.9999911,0.005796381,37.8348371,0,0,0,0,0,0,0,571636.4026,158.7878896,72426.65477
n-exist,north,exist, 02/01  17:00:00,11.375,36288.00769,20.79789327,20.99999289,20.89894308,12.23540211,0,20.99999289,0.006111254,39.85550591,0,0,0,0,0,0,0,568433.13,157.8980917,72426.65477
