Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-exist,north,exist, 02/01  18:00:00,10.375,36288.00769,20.60384278,21.00000682,20.8019248,7.812511102,0.811710381,21.00000682,0.006430604,41.94276166,0,0,0,0,0,0,0,611783.4083,169.9398356,72426.65477
n-exist,north,exist, 02/01  19:00:00,8.125,86832.0184,20.3684087,21.0001583,20.6842835,44.78785367,0,21.0001583,0.006476589,42.25465682,0,0,0,0,0,0,0,886856.0575,246.3489048,72426.65477
n-exist,north,exist, 02/01  20:00:00,7,115344.0244,20.20272683,21.00025349,20.60149016,63.82536061,0,21.00025349,0.006364875,41.53296499,0.25,0,0,0,0,0,0,1024803.061,284.6675168,72426.65477
n-exist,north,exist, 02/01  21:00:00,7,129600.0275,20.13801147,21.00026389,20.56913768,57.48754722,0,21.00026389,0.0062822,40.99882288,1,0,0,0,0,0,0,1001587.45,278.218736,72426.65477
n-exist,north,exist, 02/01  22:00:00,6.375,115344.0244,20.07924904,21.00031394,20.53978149,57.48943926,0,21.00031394,0.006059361,39.58253666,1,0,0,0,0,0,0,1039653.408,288.7926134,72426.65477
n-exist,north,exist, 02/01  23:00:00,6,86832.0184,19.95797691,21.00061223,20.47929457,106.51952,0,21.00061223,0.005806435,37.95894721,1,0,0,0,0,0,0,1238524.77,344.0346584,72426.65477
n-exist,north,exist, 02/01  24:00:00,5.375,42768.00906,19.80125545,21.00081425,20.40103485,152.7133957,0,21.00081425,0.005586927,36.51399982,1,0,0,0,0,0,0,1443144.567,400.8734909,72426.65477
n-exist,north,exist, 02/02  01:00:00,4.375,28512.00604,19.66273208,21.00085293,20.33179251,182.6690049,0,21.00085293,0.0055036,35.96082406,1,0,0,0,0,0,0,1612782.747,447.9952074,72426.65477
n-exist,north,exist, 02/02  02:00:00,4,22032.00467,19.5712703,21.00097989,20.28612509,200.7961509,0,21.00097989,0.005408713,35.34587192,1,0,0,0,0,0,0,1700674.673,472.4096314,72426.65477
n-exist,north,exist, 02/02  03:00:00,4.625,14256.00302,19.54418221,21.00099266,20.27258743,201.7089376,0,21.00099266,0.005246547,34.2949679,1,0,0,0,0,0,0,1665145.899,462.5405275,72426.65477
n-exist,north,exist, 02/02  04:00:00,3.75,14256.00302,19.46311527,21.00097922,20.23204724,220.7706506,0,21.00097922,0.0051799,33.84222184,1,0,0,0,0,0,0,1787863.296,496.6286932,72426.65477
n-exist,north,exist, 02/02  05:00:00,3,14256.00302,19.37375455,21.00113332,20.18744393,242.171934,0,21.00113332,0.005095753,33.28432734,1,0,0,0,0,0,0,1910675.381,530.7431613,72426.65477
n-exist,north,exist, 02/02  06:00:00,3,28512.00604,19.37129731,21.00113489,20.1862161,238.8838898,0,21.00113489,0.004944777,32.32573278,1,0,0,0,0,0,0,1898681.353,527.411487,72426.65477
n-exist,north,exist, 02/02  07:00:00,3,57024.01208,19.43871236,21.00080649,20.21975943,194.8763755,0,21.00080649,0.004806053,31.43803285,1,0,0,0,0,0,0,1740535.63,483.4821194,72426.65477
n-exist,north,exist, 02/02  08:00:00,3.625,72576.01538,19.50217824,21.00055748,20.25136786,176.6793863,0,21.00055748,0.004599183,30.09518981,1,0,0,0,0,0,0,1636617.174,454.6158817,72426.65477
n-exist,north,exist, 02/02  09:00:00,6.5,57024.01208,19.70546038,21.00025222,20.3528563,172.5984258,0,21.00025222,0.004586574,30.01384644,1,0,0,0,0,0,0,1445317.054,401.4769595,72426.65477
n-exist,north,exist, 02/02  10:00:00,9.875,57024.01208,20.02174346,21.00005114,20.5108973,115.879501,0,21.00005114,0.004789723,31.33349697,1,0,0,0,0,0,0,1032859.196,286.9053322,72426.65477
n-exist,north,exist, 02/02  11:00:00,12.25,36288.00769,20.28082927,21.00006747,20.64044837,82.2011389,0,21.00006747,0.004832407,31.61054716,1,0,0,0,0,0,0,764689.1893,212.4136637,72426.65477
n-exist,north,exist, 02/02  12:00:00,13,36288.00769,20.50125384,21.00004889,20.75065137,49.37142983,0,21.00004889,0.004848761,31.69729449,1,0,0,0,0,0,0,600126.4464,166.7017907,72426.65477
n-exist,north,exist, 02/02  13:00:00,14.25,36288.00769,20.7439504,21.00000085,20.87197562,17.28692716,0,21.00000085,0.004925612,32.16414369,0.25,0,0,0,0,0,0,407492.5394,113.192372,72426.65477
n-exist,north,exist, 02/02  14:00:00,14.375,36288.00769,20.91514125,20.99999752,20.95756939,1.087788827,0,20.99999752,0.005096738,33.23989292,0,0,0,0,0,0,0,341538.6749,94.87185414,72426.65477
n-exist,north,exist, 02/02  15:00:00,12.75,36288.00769,20.93665986,20.99996155,20.96831071,9.269806721,0,20.99996155,0.005329492,34.73215663,0,0,0,0,0,0,0,472066.2678,131.1295188,72426.65477
n-exist,north,exist, 02/02  16:00:00,12,36288.00769,20.91765145,20.99996785,20.95880965,9.234194866,0,20.99996785,0.005836157,38.00333603,0,0,0,0,0,0,0,518882.538,144.1340383,72426.65477
n-exist,north,exist, 02/02  17:00:00,12,36288.00769,20.86027167,20.99999468,20.93013318,1.643326422,0.360473211,20.99999468,0.006281747,40.85063284,0,0,0,0,0,0,0,490382.4504,136.2173473,72426.65477
n-exist,north,exist, 02/02  18:00:00,10.75,36288.00769,20.65901291,20.99999312,20.82950301,3.928275204,4.584668287,20.99999312,0.006512804,42.32228839,0,0,0,0,0,0,0,560995.1978,155.8319994,72426.65477
n-exist,north,exist, 02/02  19:00:00,9.375,86832.0184,20.47686004,21.00009396,20.738477,22.00914092,0,21.00009396,0.006512449,42.31973613,0,0,0,0,0,0,0,727435.5893,202.0654415,72426.65477
n-exist,north,exist, 02/02  20:00:00,7.75,115344.0244,20.299415,21.00026889,20.64984195,44.74967114,0,21.00026889,0.006228901,40.49489667,0.25,0,0,0,0,0,0,908920.5219,252.4779227,72426.65477
n-exist,north,exist, 02/02  21:00:00,7.625,129600.0275,20.22560623,21.00023041,20.61291832,40.00650289,0,21.00023041,0.005857738,38.10458629,1,0,0,0,0,0,0,899262.2262,249.7950628,72426.65477
n-exist,north,exist, 02/02  22:00:00,8.625,115344.0244,20.22619333,21.00010967,20.6131515,23.81914424,0,21.00010967,0.00575848,37.44211617,1,0,0,0,0,0,0,779192.8215,216.4424504,72426.65477
n-exist,north,exist, 02/02  23:00:00,7.75,86832.0184,20.10425061,21.00032561,20.55228811,73.79284323,0,21.00032561,0.005792796,37.625566,1,0,0,0,0,0,0,1013089.043,281.4136231,72426.65477
n-exist,north,exist, 02/02  24:00:00,7,42768.00906,19.96900719,21.00058307,20.48479513,113.7649789,0,21.00058307,0.005753025,37.3552127,1,0,0,0,0,0,0,1202842.59,334.1229417,72426.65477
n-exist,north,exist, 02/03  01:00:00,7,28512.00604,19.9121327,21.00063303,20.45638286,121.3582713,0,21.00063303,0.00560248,36.38632645,1,0,0,0,0,0,0,1229979.041,341.6608447,72426.65477
n-exist,north,exist, 02/03  02:00:00,6.375,22032.00467,19.81694375,21.0006655,20.40880462,141.3327912,0,21.0006655,0.005537207,35.94392831,1,0,0,0,0,0,0,1340496.044,372.3600122,72426.65477
n-exist,north,exist, 02/03  03:00:00,6,14256.00302,19.7274308,21.00072518,20.36407799,160.0083017,0,21.00072518,0.005508543,35.72406178,1,0,0,0,0,0,0,1430863.727,397.4621465,72426.65477
n-exist,north,exist, 02/03  04:00:00,6,14256.00302,19.68429865,21.0008225,20.34256058,166.8489335,0,21.0008225,0.005428651,35.19714461,1,0,0,0,0,0,0,1454969.824,404.1582843,72426.65477
n-exist,north,exist, 02/03  05:00:00,5.375,14256.00302,19.61009755,21.00090914,20.30550334,183.5072295,0,21.00090914,0.00526066,34.09590865,1,0,0,0,0,0,0,1553383.494,431.4954149,72426.65477
n-exist,north,exist, 02/03  06:00:00,4.375,28512.00604,19.55111168,21.00096068,20.27603618,196.8846769,0,21.00096068,0.005144993,33.33984636,1,0,0,0,0,0,0,1662909.519,461.9193108,72426.65477
n-exist,north,exist, 02/03  07:00:00,4,57024.01208,19.55402898,21.00079356,20.27741127,170.4360065,0,21.00079356,0.004904874,31.79634227,1,0,0,0,0,0,0,1590851.738,441.9032605,72426.65477
n-exist,north,exist, 02/03  08:00:00,5.25,72576.01538,19.66567113,21.00047441,20.33307277,138.0171425,0,21.00047441,0.004650051,30.15726271,1,0,0,0,0,0,0,1397159.23,388.0997861,72426.65477
n-exist,north,exist, 02/03  09:00:00,7.875,57024.01208,19.86248946,21.00021713,20.4313533,137.6545387,0,21.00021713,0.004610331,29.9020502,1,0,0,0,0,0,0,1234529.354,342.9248204,72426.65477
n-exist,north,exist, 02/03  10:00:00,10.25,57024.01208,20.12963916,20.9999482,20.56479368,96.54489971,0,20.9999482,0.004935864,31.99723368,1,0,0,0,0,0,0,940698.1501,261.3050417,72426.65477
n-exist,north,exist, 02/03  11:00:00,11.625,36288.00769,20.34533067,20.99998441,20.67265754,75.17331285,0,20.99998441,0.005250209,33.99692182,1,0,0,0,0,0,0,778609.2211,216.2803392,72426.65477
n-exist,north,exist, 02/03  12:00:00,12,36288.00769,20.53530385,21.00002747,20.76766566,49.80503894,0,21.00002747,0.00531299,34.3658467,0.5,0,0,0,0,0,0,664160.1506,184.4889307,72426.65477
n-exist,north,exist, 02/03  13:00:00,12,36288.00769,20.70055463,21.00004163,20.85029813,34.59437937,0,21.00004163,0.00539994,34.88890349,0,0,0,0,0,0,0,609292.1095,169.2478082,72426.65477
n-exist,north,exist, 02/03  14:00:00,12,36288.00769,20.85920224,20.99993296,20.9295676,20.45997289,0,20.99993296,0.005620004,36.2614552,0,0,0,0,0,0,0,559362.4112,155.3784476,72426.65477
n-exist,north,exist, 02/03  15:00:00,12.625,36288.00769,21.02106381,20.99999766,21.01053074,1.274372586,3.486820714,20.99999766,0.006287766,40.512389,0,0,0,0,0,0,0,439291.0367,122.025288,72426.65477
n-exist,north,exist, 02/03  16:00:00,12.375,36288.00769,20.79554104,20.99994227,20.89774165,16.87267913,0,20.99994227,0.00663266,42.68433502,0,0,0,0,0,0,0,523972.1874,145.5478298,72426.65477
n-exist,north,exist, 02/03  17:00:00,12,36288.00769,20.60409478,20.99998098,20.80203788,22.02530593,0,20.99998098,0.007224298,46.40197174,0,0,0,0,0,0,0,566130.1673,157.2583798,72426.65477
n-exist,north,exist, 02/03  18:00:00,11.375,36288.00769,20.49397699,21.00004554,20.74701127,10.62640776,0,21.00004554,0.007409822,47.5620509,0,0,0,0,0,0,0,563576.8438,156.5491233,72426.65477
n-exist,north,exist, 02/03  19:00:00,10.375,86832.0184,20.41587918,21.0000865,20.70798284,22.67646154,0,21.0000865,0.007253713,46.60034246,0,0,0,0,0,0,0,668786.5769,185.7740491,72426.65477
n-exist,north,exist, 02/03  20:00:00,10,115344.0244,20.36397849,21.00004069,20.68200959,20.11022813,0,21.00004069,0.007329,47.12548807,0,0,0,0,0,0,0,683188.4436,189.7745677,72426.65477
n-exist,north,exist, 02/03  21:00:00,9.375,129600.0275,20.32673324,21.000057,20.66339512,11.99215398,0,21.000057,0.00750374,48.25351197,0,0,0,0,0,0,0,692607.4473,192.3909576,72426.65477
n-exist,north,exist, 02/03  22:00:00,9.625,115344.0244,20.31339535,21.00001579,20.65670557,2.526401142,0.069511885,21.00001579,0.007418501,47.7119557,0,0,0,0,0,0,0,642568.9608,178.491378,72426.65477
n-exist,north,exist, 02/03  23:00:00,9.375,86832.0184,20.21403296,21.00021186,20.60712241,47.04165326,0,21.00021186,0.007435025,47.81640092,0,0,0,0,0,0,0,818451.4751,227.347632,72426.65477
n-exist,north,exist, 02/03  24:00:00,9,42768.00906,20.0984569,21.00044911,20.549453,82.21518305,0,21.00044911,0.00737225,47.41668278,0,0,0,0,0,0,0,967771.4865,268.8254129,72426.65477
n-exist,north,exist, 02/04  01:00:00,9,33696.00714,20.02784557,21.00052216,20.51418387,93.89530622,0,21.00052216,0.007162541,46.08304626,0,0,0,0,0,0,0,1009567.45,280.4354027,72426.65477
n-exist,north,exist, 02/04  02:00:00,9,33696.00714,19.9812873,21.00042135,20.49085432,101.1264201,0,21.00042135,0.007167096,46.08358793,0,0,0,0,0,0,0,1036096.589,287.8046082,72426.65477
n-exist,north,exist, 02/04  03:00:00,9,14256.00302,19.95509724,21.00039202,20.47774463,104.1921516,0,21.00039202,0.007360659,47.29617335,0,0,0,0,0,0,0,1047339.303,290.9275841,72426.65477
n-exist,north,exist, 02/04  04:00:00,9,14256.00302,19.93333631,21.00053492,20.46693561,106.9807791,0,21.00053492,0.00735246,47.2436816,0,0,0,0,0,0,0,1056842.321,293.5673114,72426.65477
n-exist,north,exist, 02/04  05:00:00,8.375,14256.00302,19.87301258,21.00063618,20.43682438,120.4255686,0,21.00063618,0.007160259,46.02246507,0.75,0,0,0,0,0,0,1143744.402,317.7067784,72426.65477
n-exist,north,exist, 02/04  06:00:00,7.375,14256.00302,19.78448776,21.0007556,20.39262168,141.2112984,0,21.0007556,0.006989673,44.9378412,1,0,0,0,0,0,0,1280027.424,355.5631734,72426.65477
n-exist,north,exist, 02/04  07:00:00,7.625,53136.01126,19.79985956,21.00070015,20.40027985,138.1657908,0,21.00070015,0.006682124,42.98170647,1,0,0,0,0,0,0,1253445.23,348.1792307,72426.65477
n-exist,north,exist, 02/04  08:00:00,8,53136.01126,19.8893023,21.00037869,20.4448405,102.5848354,0,21.00037869,0.00643651,41.41885672,1,0,0,0,0,0,0,1102373.324,306.2148122,72426.65477
n-exist,north,exist, 02/04  09:00:00,9.875,72576.01538,20.14581864,21.00006738,20.57294301,27.85137775,0,21.00006738,0.006393117,41.14326839,0.5,0,0,0,0,0,0,717687.9309,199.3577586,72426.65477
n-exist,north,exist, 02/04  10:00:00,11,72576.01538,20.39745753,21.00004132,20.69874942,27.19321399,0,21.00004132,0.006482345,41.71166217,0,0,0,0,0,0,0,645740.5808,179.3723836,72426.65477
n-exist,north,exist, 02/04  11:00:00,11,53136.01126,20.4198897,21.00009232,20.70999101,57.7573052,0,21.00009232,0.00647883,41.68914627,0,0,0,0,0,0,0,755738.6385,209.9273996,72426.65477
n-exist,north,exist, 02/04  12:00:00,11,42768.00906,20.59034704,21.00011794,20.79523249,42.41078634,0,21.00011794,0.006393614,41.1462888,0,0,0,0,0,0,0,700176.7601,194.4935445,72426.65477
n-exist,north,exist, 02/04  13:00:00,11.625,42768.00906,20.90999722,21.00005464,20.95502593,10.05598693,0.887531421,21.00005464,0.006110704,39.31914733,0,0,0,0,0,0,0,541400.8769,150.3891325,72426.65477
n-exist,north,exist, 02/04  14:00:00,12,42768.00906,21.04339562,20.99998639,21.02169101,0,9.306716903,20.99998639,0.005759789,37.06806655,0,0,0,0,0,0,0,451321.806,125.3671683,72426.65477
n-exist,north,exist, 02/04  15:00:00,12,42768.00906,21.12559614,20.99994962,21.06277288,0,19.99161052,20.99994962,0.005550736,35.71251853,0,0,0,0,0,0,0,412943.5073,114.7065298,72426.65477
n-exist,north,exist, 02/04  16:00:00,11.375,42768.00906,21.07830805,20.99999391,21.03915098,0,10.96380338,20.99999391,0.005551811,35.70593876,0,0,0,0,0,0,0,484044.3507,134.4567641,72426.65477
n-exist,north,exist, 02/04  17:00:00,10.875,42768.00906,20.98255986,20.99999144,20.99127565,4.659717838,0.197726047,20.99999144,0.005502817,35.41568891,0,0,0,0,0,0,0,570671.9148,158.5199763,72426.65477
n-exist,north,exist, 02/04  18:00:00,10.4875,42768.00906,20.75768748,20.99998525,20.87883636,7.139267149,2.595094606,20.99998525,0.005800432,37.32717565,0,0,0,0,0,0,0,595431.4653,165.3976293,72426.65477
n-exist,north,exist, 02/04  19:00:00,10.1125,110160.0233,20.59145921,20.99998606,20.79572264,10.34609563,0,20.99998606,0.006215172,39.96973217,0,0,0,0,0,0,0,640057.2351,177.7936764,72426.65477
n-exist,north,exist, 02/04  20:00:00,10.625,129600.0275,20.54539452,20.99995922,20.77267687,0,13.63687272,20.99995922,0.006689954,43.01758399,0,0,0,0,0,0,0,522092.7009,145.0257503,72426.65477
n-exist,north,exist, 02/04  21:00:00,9.75,129600.0275,20.48696207,20.99990435,20.74343321,0,19.35819336,20.99990435,0.006939602,44.6218541,0,0,0,0,0,0,0,555790.9601,154.3863778,72426.65477
n-exist,north,exist, 02/04  22:00:00,9,129600.0275,20.40900326,21.00002935,20.70451631,2.724991862,0,21.00002935,0.006844819,44.04582096,0,0,0,0,0,0,0,681368.4772,189.2690214,72426.65477
n-exist,north,exist, 02/04  23:00:00,7.75,110160.0233,20.2479665,21.00031425,20.62414038,64.2358728,0,21.00031425,0.00657828,42.36384638,0,0,0,0,0,0,0,979877.0858,272.1880794,72426.65477
n-exist,north,exist, 02/04  24:00:00,7.625,53136.01126,20.11038314,21.00040931,20.55539623,100.4955721,0,21.00040931,0.006479278,41.75850426,0.75,0,0,0,0,0,0,1118085.63,310.5793416,72426.65477
n-exist,north,exist, 02/05  01:00:00,8.625,33696.00714,20.08627291,21.00028931,20.54328111,85.27646034,0,21.00028931,0.006608117,42.59624835,0.5,0,0,0,0,0,0,1001788.846,278.2746795,72426.65477
n-exist,north,exist, 02/05  02:00:00,8.375,33696.00714,20.01373881,21.0004996,20.5071192,98.68110206,0,21.0004996,0.006709081,43.23959215,0.75,0,0,0,0,0,0,1064752.795,295.7646652,72426.65477
n-exist,north,exist, 02/05  03:00:00,7.375,14256.00302,19.89588911,21.00080587,20.44834749,124.4637937,0,21.00080587,0.006330895,40.85101871,1,0,0,0,0,0,0,1218499.3,338.4720276,72426.65477
n-exist,north,exist, 02/05  04:00:00,7,14256.00302,19.84401787,21.00075378,20.42238583,132.9999948,0,21.00075378,0.006017032,38.86003497,1,0,0,0,0,0,0,1272318.148,353.4217078,72426.65477
n-exist,north,exist, 02/05  05:00:00,6.375,14256.00302,19.76809861,21.00071264,20.38440563,149.1642119,0,21.00071264,0.005905037,38.16726168,1,0,0,0,0,0,0,1369238.812,380.3441145,72426.65477
n-exist,north,exist, 02/05  06:00:00,6.625,14256.00302,19.72319302,21.0005409,20.36186696,156.5877314,0,21.0005409,0.00602108,38.92491038,1,0,0,0,0,0,0,1381494.295,383.7484151,72426.65477
n-exist,north,exist, 02/05  07:00:00,7,53136.01126,19.71426496,21.00060592,20.35743544,159.5692703,0,21.00060592,0.006149823,39.7489419,1,0,0,0,0,0,0,1368398.282,380.1106338,72426.65477
n-exist,north,exist, 02/05  08:00:00,6.375,53136.01126,19.78430818,21.00058306,20.39244562,132.4482723,0,21.00058306,0.005768552,37.33018231,1,0,0,0,0,0,0,1309136.637,363.6490659,72426.65477
n-exist,north,exist, 02/05  09:00:00,7.25,72576.01538,20.06931019,21.00010871,20.53470945,51.40922574,0,21.00010871,0.005708669,37.00714562,1,0,0,0,0,0,0,964355.8666,267.8766296,72426.65477
n-exist,north,exist, 02/05  10:00:00,8.8125,72576.01538,20.3410463,21.00002474,20.67053552,44.14559548,0,21.00002474,0.005962357,38.68862329,0.5,0,0,0,0,0,0,841941.9526,233.8727646,72426.65477
n-exist,north,exist, 02/05  11:00:00,9.7375,53136.01126,20.55722429,21.00007209,20.77864819,49.32063069,0,21.00007209,0.006048254,39.27916657,0,0,0,0,0,0,0,803161.6314,223.1004532,72426.65477
n-exist,north,exist, 02/05  12:00:00,10,42768.00906,20.73409882,21.00006853,20.86708368,33.88980733,0,21.00006853,0.006034045,39.20226344,0,0,0,0,0,0,0,731296.5904,203.1379418,72426.65477
n-exist,north,exist, 02/05  13:00:00,10.625,42768.00906,20.83932347,21.00008953,20.9197065,21.11487083,0,21.00008953,0.005877481,38.1944509,0,0,0,0,0,0,0,646025.9219,179.451645,72426.65477
n-exist,north,exist, 02/05  14:00:00,11,42768.00906,20.95666703,21.00003302,20.97835003,6.531977427,0,21.00003302,0.005503838,35.76592175,0,0,0,0,0,0,0,570010.8701,158.3363528,72426.65477
n-exist,north,exist, 02/05  15:00:00,11.625,42768.00906,21.04167199,20.99998802,21.02083,0,7.261061198,20.99998802,0.005351504,34.77160248,0,0,0,0,0,0,0,481701.3892,133.8059414,72426.65477
n-exist,north,exist, 02/05  16:00:00,11.375,42768.00906,21.02820795,20.99999312,21.01410054,0.948763614,4.440942602,20.99999312,0.005303884,34.46479884,0,0,0,0,0,0,0,510737.9961,141.8716656,72426.65477
n-exist,north,exist, 02/05  17:00:00,11,42768.00906,20.92759226,21.00002058,20.96380642,12.0364614,0,21.00002058,0.005287444,34.37998881,0,0,0,0,0,0,0,589829.1387,163.8414274,72426.65477
n-exist,north,exist, 02/05  18:00:00,9.75,42768.00906,20.69354856,21.00003382,20.84679119,15.24461909,0.691996419,21.00003382,0.005356507,34.83805082,0,0,0,0,0,0,0,676262.9426,187.8508174,72426.65477
n-exist,north,exist, 02/05  19:00:00,8.375,110160.0233,20.48125772,21.00008804,20.74067288,30.98289025,0,21.00008804,0.005433591,35.33494661,0.5,0,0,0,0,0,0,820483.2841,227.9120234,72426.65477
n-exist,north,exist, 02/05  20:00:00,8,129600.0275,20.38106154,21.00006941,20.69056548,19.54325751,0,21.00006941,0.005610397,36.49702711,1,0,0,0,0,0,0,802511.0152,222.9197264,72426.65477
n-exist,north,exist, 02/05  21:00:00,6.75,129600.0275,20.2882762,21.00012334,20.64419977,21.06020656,0,21.00012334,0.005694333,37.05156786,1,0,0,0,0,0,0,884927.5131,245.8131981,72426.65477
n-exist,north,exist, 02/05  22:00:00,7.25,129600.0275,20.23677126,21.00016447,20.61846786,35.14403892,0,21.00016447,0.00556003,36.18534802,1,0,0,0,0,0,0,904814.1417,251.3372616,72426.65477
n-exist,north,exist, 02/05  23:00:00,7.375,110160.0233,20.16106505,21.00030875,20.5806869,76.71163782,0,21.00030875,0.005535744,36.02835866,1,0,0,0,0,0,0,1046470.774,290.686326,72426.65477
n-exist,north,exist, 02/05  24:00:00,7.625,53136.01126,20.03114271,21.00048026,20.51581149,113.7967352,0,21.00048026,0.005402971,35.17130531,1,0,0,0,0,0,0,1164214.738,323.3929829,72426.65477
n-exist,north,exist, 02/06  01:00:00,8,28512.00604,19.98419245,21.00037434,20.49228339,105.9032149,0,21.00037434,0.005489193,35.72785042,1,0,0,0,0,0,0,1113025.42,309.1737278,72426.65477
n-exist,north,exist, 02/06  02:00:00,7.375,22032.00467,19.91588603,21.00044612,20.45816608,119.0234501,0,21.00044612,0.005708728,37.14363336,1,0,0,0,0,0,0,1199011.82,333.0588388,72426.65477
n-exist,north,exist, 02/06  03:00:00,7.625,14256.00302,19.85001873,21.00055637,20.42528755,131.0984848,0,21.00055637,0.005788672,37.63555719,1,0,0,0,0,0,0,1226934.682,340.8151895,72426.65477
n-exist,north,exist, 02/06  04:00:00,8,14256.00302,19.83503486,21.00063696,20.41783591,130.7845266,0,21.00063696,0.005756194,37.41233559,1,0,0,0,0,0,0,1202179.807,333.9388352,72426.65477
n-exist,north,exist, 02/06  05:00:00,8,14256.00302,19.81610473,21.00067582,20.40839028,133.010924,0,21.00067582,0.005602512,36.42231748,1,0,0,0,0,0,0,1210016.731,336.1157587,72426.65477
n-exist,north,exist, 02/06  06:00:00,8,28512.00604,19.81685889,21.00060788,20.40873338,130.8195273,0,21.00060788,0.005538298,36.00870585,1,0,0,0,0,0,0,1202185.015,333.940282,72426.65477
n-exist,north,exist, 02/06  07:00:00,9.25,57024.01208,19.90391014,21.00036101,20.45213558,83.38752207,0,21.00036101,0.005445401,35.41047153,1,0,0,0,0,0,0,954315.5751,265.0876597,72426.65477
n-exist,north,exist, 02/06  08:00:00,9.375,72576.01538,19.97730588,21.00021654,20.48876121,63.00187484,0,21.00021654,0.005245381,34.1209247,1,0,0,0,0,0,0,873276.8897,242.5769138,72426.65477
n-exist,north,exist, 02/06  09:00:00,9,57024.01208,19.98630713,21.0002026,20.49325486,108.7290466,0,21.0002026,0.005168145,33.62271739,1,0,0,0,0,0,0,1061432.509,294.8423635,72426.65477
n-exist,north,exist, 02/06  10:00:00,10.875,57024.01208,20.13522898,21.00009742,20.5676632,88.79080326,0,21.00009742,0.005228204,34.03135213,1,0,0,0,0,0,0,873843.7466,242.734374,72426.65477
n-exist,north,exist, 02/06  11:00:00,12.625,36288.00769,20.35280138,21.0000779,20.67643964,66.75393269,0,21.0000779,0.005195972,33.81502554,1,0,0,0,0,0,0,686170.5758,190.6029377,72426.65477
n-exist,north,exist, 02/06  12:00:00,13.4375,36288.00769,20.45866727,21.00001188,20.72933957,49.22755248,0,21.00001188,0.005257841,34.20174653,1,0,0,0,0,0,0,573070.7635,159.1863232,72426.65477
n-exist,north,exist, 02/06  13:00:00,13.8875,36288.00769,20.48909972,20.99995905,20.74452939,42.97910814,0,20.99995905,0.00554667,36.04161604,0.25,0,0,0,0,0,0,523085.8324,145.3016201,72426.65477
n-exist,north,exist, 02/06  14:00:00,13.375,36288.00769,20.47787081,20.999943,20.73890691,47.77137148,0,20.999943,0.005919201,38.40158082,0,0,0,0,0,0,0,572461.2897,159.0170249,72426.65477
n-exist,north,exist, 02/06  15:00:00,13,36288.00769,20.45347106,20.99992947,20.72670027,53.48384833,0,20.99992947,0.006316412,40.93769776,0,0,0,0,0,0,0,616685.6812,171.3015781,72426.65477
n-exist,north,exist, 02/06  16:00:00,13,36288.00769,20.48546998,20.99998128,20.74272563,42.77468752,0,20.99998128,0.006697732,43.38271622,0,0,0,0,0,0,0,578236.6277,160.6212855,72426.65477
n-exist,north,exist, 02/06  17:00:00,11.75,36288.00769,20.39783349,21.00001751,20.6989255,51.00012284,0,21.00001751,0.007031825,45.5223418,0,0,0,0,0,0,0,685731.1972,190.4808881,72426.65477
n-exist,north,exist, 02/06  18:00:00,11,36288.00769,20.09408589,21.00002592,20.54705591,86.70184145,0,21.00002592,0.007475446,48.32999395,0,0,0,0,0,0,0,861434.8519,239.2874589,72426.65477
n-exist,north,exist, 02/06  19:00:00,12.25,86832.0184,20.14976652,21.00004618,20.57490635,63.134154,0,21.00004618,0.007882595,50.91080241,0,0,0,0,0,0,0,699021.0214,194.172506,72426.65477
n-exist,north,exist, 02/06  20:00:00,13.625,115344.0244,20.31676701,21.0000266,20.65839681,11.95026323,0,21.0000266,0.008101824,52.2762025,0,0,0,0,0,0,0,429242.132,119.2339256,72426.65477
n-exist,north,exist, 02/06  21:00:00,14,129600.0275,20.39893533,20.99993739,20.69943636,0,18.45881481,20.99993739,0.008228544,53.06391235,0,0,0,0,0,0,0,296513.9263,82.36497953,72426.65477
n-exist,north,exist, 02/06  22:00:00,14,115344.0244,20.45039736,20.99986601,20.72513168,0,36.4751407,20.99986601,0.008410754,54.25709954,0,0,0,0,0,0,0,231910.999,64.41972194,72426.65477
n-exist,north,exist, 02/06  23:00:00,14,86832.0184,20.42538103,20.99997451,20.71267777,0,5.11759203,20.99997451,0.008748793,56.39293906,0,0,0,0,0,0,0,344909.1432,95.80809534,72426.65477
n-exist,north,exist, 02/06  24:00:00,14,42768.00906,20.37852369,21.00007056,20.68929712,16.76979778,0,21.00007056,0.008907344,57.34353848,0,0,0,0,0,0,0,423649.7781,117.6804939,72426.65477
n-exist,north,exist, 02/07  01:00:00,14.625,28512.00604,20.38259414,21.0000647,20.69132942,13.62046041,0,21.0000647,0.008964863,57.68722557,0,0,0,0,0,0,0,373421.9655,103.7283238,72426.65477
n-exist,north,exist, 02/07  02:00:00,15,22032.00467,20.39836588,21.00004678,20.69920633,9.567362981,0,21.00004678,0.008989008,57.84044628,0,0,0,0,0,0,0,335499.9552,93.19443201,72426.65477
n-exist,north,exist, 02/07  03:00:00,14.375,14256.00302,20.35649113,21.0000908,20.67829097,18.74145224,0,21.0000908,0.008995242,57.87982737,0,0,0,0,0,0,0,407398.0909,113.1661364,72426.65477
n-exist,north,exist, 02/07  04:00:00,14,14256.00302,20.32708257,21.00007975,20.66358116,24.42777366,0,21.00007975,0.009116223,58.61055918,0,0,0,0,0,0,0,451525.0708,125.4236308,72426.65477
n-exist,north,exist, 02/07  05:00:00,14.625,14256.00302,20.34260649,21.00006802,20.67133726,19.56795084,0,21.00006802,0.009413622,60.43432309,0,0,0,0,0,0,0,395249.4277,109.7915077,72426.65477
n-exist,north,exist, 02/07  06:00:00,15,28512.00604,20.36145047,21.00006996,20.68076021,15.21466135,0,21.00006996,0.009513554,61.08148881,0,0,0,0,0,0,0,356189.144,98.94142889,72426.65477
n-exist,north,exist, 02/07  07:00:00,14.375,57024.01208,20.40148907,20.99993039,20.70070973,0,16.19111136,20.99993039,0.009473782,60.8530787,0,0,0,0,0,0,0,282198.0329,78.38834246,72426.65477
n-exist,north,exist, 02/07  08:00:00,14,72576.01538,20.4659438,20.99989532,20.73291956,0,31.15960466,20.99989532,0.009318391,59.86978696,0,0,0,0,0,0,0,251719.6597,69.92212769,72426.65477
n-exist,north,exist, 02/07  09:00:00,14,57024.01208,20.49875939,20.99999575,20.74937757,10.39168113,0,20.99999575,0.009319354,59.91270437,0,0,0,0,0,0,0,401521.4539,111.5337372,72426.65477
n-exist,north,exist, 02/07  10:00:00,14,57024.01208,20.53164382,21.00001092,20.76582737,20.16809361,0,21.00001092,0.009502899,61.1353201,0,0,0,0,0,0,0,436888.6491,121.3579581,72426.65477
n-exist,north,exist, 02/07  11:00:00,14,36288.00769,20.5542685,21.0000333,20.7771509,35.11852375,0,21.0000333,0.009532155,61.34333742,0,0,0,0,0,0,0,490693.8089,136.3038358,72426.65477
n-exist,north,exist, 02/07  12:00:00,14.625,36288.00769,20.63469673,20.99998077,20.81733875,22.40569416,0,20.99998077,0.009672763,62.1958307,0,0,0,0,0,0,0,406254.8443,112.8485679,72426.65477
n-exist,north,exist, 02/07  13:00:00,14.375,36288.00769,20.67261525,21.00003349,20.83632437,19.85492377,0,21.00003349,0.009866811,63.40057277,0,0,0,0,0,0,0,412528.4064,114.591224,72426.65477
n-exist,north,exist, 02/07  14:00:00,14,36288.00769,20.64189179,21.00006439,20.82097809,28.67055693,0,21.00006439,0.009684187,62.20651718,0,0,0,0,0,0,0,467477.0673,129.8547409,72426.65477
n-exist,north,exist, 02/07  15:00:00,14,36288.00769,20.52115102,21.00007602,20.76061352,52.06196111,0,21.00007602,0.009599467,61.68573821,0,0,0,0,0,0,0,551674.7159,153.2429766,72426.65477
n-exist,north,exist, 02/07  16:00:00,13.375,36288.00769,20.59848268,21.00008543,20.79928406,26.0521952,0,21.00008543,0.009480969,60.9582764,0,0,0,0,0,0,0,496687.1558,137.9686544,72426.65477
n-exist,north,exist, 02/07  17:00:00,13,36288.00769,20.64769087,21.00004116,20.82386601,10.09212251,0,21.00004116,0.0092856,59.68390665,0,0,0,0,0,0,0,462453.7546,128.4593763,72426.65477
n-exist,north,exist, 02/07  18:00:00,13,36288.00769,20.5862858,20.9999844,20.7931351,0,9.897543197,20.9999844,0.009135146,58.70913558,0,0,0,0,0,0,0,390224.8498,108.3957916,72426.65477
n-exist,north,exist, 02/07  19:00:00,12.375,86832.0184,20.52358018,20.9999938,20.76178699,0.845400775,2.688397168,20.9999938,0.008840661,56.8781969,0,0,0,0,0,0,0,457912.3813,127.1978837,72426.65477
n-exist,north,exist, 02/07  20:00:00,12,115344.0244,20.49226267,20.9999734,20.74611804,0,7.674430489,20.9999734,0.008793099,56.63273313,0,0,0,0,0,0,0,460266.0808,127.8516891,72426.65477
n-exist,north,exist, 02/07  21:00:00,12,129600.0275,20.49437425,20.99990706,20.74714066,0,23.56366415,20.99990706,0.008825962,56.86272083,0,0,0,0,0,0,0,403103.1129,111.9730869,72426.65477
n-exist,north,exist, 02/07  22:00:00,12,115344.0244,20.50891817,20.9998435,20.75438083,0,36.73643172,20.9998435,0.008873767,57.20197217,0,0,0,0,0,0,0,355715.5702,98.8098806,72426.65477
n-exist,north,exist, 02/07  23:00:00,12,86832.0184,20.46534229,20.99997363,20.73265796,0,4.185537339,20.99997363,0.00895044,57.67441773,0,0,0,0,0,0,0,472814.9401,131.3374834,72426.65477
n-exist,north,exist, 02/07  24:00:00,12,42768.00906,20.38144458,21.00011095,20.69077776,23.47611765,0,21.00011095,0.0090014,57.97615641,0,0,0,0,0,0,0,572310.8081,158.9752245,72426.65477
n-exist,north,exist, 02/08  01:00:00,12,28512.00604,20.32988891,21.00015275,20.66502083,31.12746777,0,21.00015275,0.009017381,58.07746742,0,0,0,0,0,0,0,599827.1747,166.6186596,72426.65477
n-exist,north,exist, 02/08  02:00:00,12,22032.00467,20.29025937,21.00018057,20.64521997,37.08448644,0,21.00018057,0.009022489,58.10979977,0,0,0,0,0,0,0,621251.2321,172.5697867,72426.65477
n-exist,north,exist, 02/08  03:00:00,11.6875,14256.00302,20.24425882,21.00021952,20.62223917,45.29123949,0,21.00021952,0.009021705,58.1046853,0,0,0,0,0,0,0,670212.3981,186.1701106,72426.65477
n-exist,north,exist, 02/08  04:00:00,11.1875,14256.00302,20.20383873,21.00025454,20.60204664,52.6369506,0,21.00025454,0.009012762,58.01190475,0,0,0,0,0,0,0,727741.6556,202.1504599,72426.65477
n-exist,north,exist, 02/08  05:00:00,11,14256.00302,20.17314054,21.00027636,20.58670845,57.7365185,0,21.00027636,0.00900275,57.92678657,0,0,0,0,0,0,0,757749.0455,210.485846,72426.65477
n-exist,north,exist, 02/08  06:00:00,11,28512.00604,20.15521984,21.00028493,20.57775238,60.18899668,0,21.00028493,0.008998823,57.90185159,0,0,0,0,0,0,0,766570.6951,212.9363042,72426.65477
n-exist,north,exist, 02/08  07:00:00,11,57024.01208,20.17997797,21.00013696,20.59005746,29.72994792,0,21.00013696,0.008920903,57.4080813,0,0,0,0,0,0,0,657028.1022,182.5078062,72426.65477
n-exist,north,exist, 02/08  08:00:00,11.625,72576.01538,20.28354185,21.00001886,20.64178035,5.281978617,2.516341038,21.00001886,0.008740878,56.26602208,0,0,0,0,0,0,0,521162.1444,144.7672623,72426.65477
n-exist,north,exist, 02/08  09:00:00,12,57024.01208,20.3716749,21.00008302,20.68587896,33.56577605,0,21.00008302,0.008624161,55.52478613,0,0,0,0,0,0,0,608659.3359,169.0720378,72426.65477
n-exist,north,exist, 02/08  10:00:00,13.25,57024.01208,20.58345972,21.00001396,20.79173684,18.81672447,0,21.00001396,0.008628844,55.55475049,0,0,0,0,0,0,0,478090.3653,132.8028793,72426.65477
n-exist,north,exist, 02/08  11:00:00,15.25,36288.00769,20.92629215,20.99998254,20.96313735,2.514482376,8.801349983,20.99998254,0.008929558,57.49917913,0,0,0,0,0,0,0,263475.1329,73.18753692,72426.65477
n-exist,north,exist, 02/08  12:00:00,16,36288.00769,21.07992512,21.0000054,21.03996526,0,26.60677126,21.0000054,0.00928007,59.70793051,0,0,0,0,0,0,0,143678.4679,39.91068553,72426.65477
n-exist,north,exist, 02/08  13:00:00,16,36288.00769,21.24051139,20.99997368,21.12024253,0,45.12669788,20.99997368,0.009419732,60.53336905,0,0,0,0,0,0,0,77036.6042,21.39905672,72426.65477
n-exist,north,exist, 02/08  14:00:00,16,36288.00769,21.25038824,20.99996137,21.1251748,0,45.52820912,20.99996137,0.00946987,60.7905246,0,0,0,0,0,0,0,75606.93388,21.00192608,72426.65477
n-exist,north,exist, 02/08  15:00:00,16,36288.00769,21.27598778,20.99993302,21.1379604,0,48.26124493,20.99993302,0.00937171,60.14743124,0,0,0,0,0,0,0,65637.36794,18.23260221,72426.65477
n-exist,north,exist, 02/08  16:00:00,16,36288.00769,21.27842499,20.99989848,21.13916173,0,54.75305387,20.99989848,0.009244751,59.34471435,0,0,0,0,0,0,0,42274.71537,11.74297649,72426.65477
n-exist,north,exist, 02/08  17:00:00,15.375,36288.00769,21.18292392,20.99992794,21.09142593,0,52.4044008,20.99992794,0.009408099,60.37757609,0,0,0,0,0,0,0,89669.56296,24.90821193,72426.65477
n-exist,north,exist, 02/08  18:00:00,14.375,36288.00769,21.02062242,20.99981075,21.01021658,0,52.12908944,20.99981075,0.009297604,59.64236913,0,0,0,0,0,0,0,152901.5185,42.47264403,72426.65477
n-exist,north,exist, 02/08  19:00:00,14,86832.0184,20.92824609,20.9998649,20.9640555,0,41.22183896,20.9998649,0.009260135,59.38319414,0,0,0,0,0,0,0,215512.6812,59.86463367,72426.65477
n-exist,north,exist, 02/08  20:00:00,14,115344.0244,20.88817406,20.99981904,20.94399655,0,48.86351429,20.99981904,0.009328137,59.81299046,0,0,0,0,0,0,0,188022.8556,52.22857101,72426.65477
n-exist,north,exist, 02/08  21:00:00,14.625,129600.0275,20.91469126,20.99968613,20.9571887,0,71.66068316,20.99968613,0.009392258,60.21852158,0,0,0,0,0,0,0,67061.74346,18.62826207,72426.65477
n-exist,north,exist, 02/08  22:00:00,15,115344.0244,20.94618818,21.0300241,20.98810614,0,84.40734378,21.0300241,0.009430212,60.30807307,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 02/08  23:00:00,14.375,86832.0184,20.85969895,21.00118598,20.93044246,0,47.94562598,21.00118598,0.009520188,60.96017561,0,0,0,0,0,0,0,167815.6295,46.61545264,72426.65477
n-exist,north,exist, 02/08  24:00:00,14,42768.00906,20.74612919,20.9998467,20.87298795,0,22.58568904,20.9998467,0.009594995,61.39875592,0,0,0,0,0,0,0,282606.3875,78.5017743,72426.65477
n-exist,north,exist, 02/09  01:00:00,14,28512.00604,20.67067459,20.99990522,20.8352899,0,16.54597254,20.99990522,0.009497919,60.76396882,0,0,0,0,0,0,0,304057.3235,84.46036763,72426.65477
n-exist,north,exist, 02/09  02:00:00,14,22032.00467,20.55930061,20.99998984,20.77964522,8.214668161,7.768389947,20.99998984,0.009204189,58.87539844,0,0,0,0,0,0,0,364978.2126,101.3828368,72426.65477
n-exist,north,exist, 02/09  03:00:00,14,14256.00302,20.32436194,21.00024362,20.66230278,44.00473047,0,21.00024362,0.00908941,58.09292557,0,0,0,0,0,0,0,521630.3963,144.8973323,72426.65477
n-exist,north,exist, 02/09  04:00:00,14.625,14256.00302,20.46310121,21.00005819,20.7315797,5.683723228,0,21.00005819,0.008955085,57.19025332,0,0,0,0,0,0,0,344677.8312,95.74384201,72426.65477
n-exist,north,exist, 02/09  05:00:00,14.375,14256.00302,20.2905774,21.00018669,20.64538205,42.48660884,0,21.00018669,0.00879717,56.17427044,0,0,0,0,0,0,0,492733.5128,136.8704202,72426.65477
n-exist,north,exist, 02/09  06:00:00,14,28512.00604,20.16800306,21.00026537,20.58413422,65.09045014,0,21.00026537,0.008951402,57.1091573,0,0,0,0,0,0,0,597530.1955,165.9806099,72426.65477
n-exist,north,exist, 02/09  07:00:00,12.125,57024.01208,20.0823587,21.00038853,20.54137361,59.79390248,0,21.00038853,0.008722667,55.68295535,0,0,0,0,0,0,0,694330.0827,192.8694674,72426.65477
n-exist,north,exist, 02/09  08:00:00,11,72576.01538,20.04082036,21.00037441,20.52059739,64.90429319,0,21.00037441,0.008015287,51.27590247,0,0,0,0,0,0,0,782308.948,217.3080411,72426.65477
n-exist,north,exist, 02/09  09:00:00,8.5,57024.01208,19.82989915,21.00095995,20.41542955,161.3590071,0,21.00095995,0.007295766,46.82754337,0.5,0,0,0,0,0,0,1282465.52,356.2404224,72426.65477
n-exist,north,exist, 02/09  10:00:00,7,57024.01208,19.71517048,21.00111544,20.35814296,207.2629215,0,21.00111544,0.006253637,40.30075461,1,0,0,0,0,0,0,1539929.007,427.7580576,72426.65477
n-exist,north,exist, 02/09  11:00:00,7,36288.00769,19.78620782,21.00063244,20.39342013,216.1463716,0,21.00063244,0.005717808,36.93136503,1,0,0,0,0,0,0,1571859.722,436.6277007,72426.65477
n-exist,north,exist, 02/09  12:00:00,7.625,36288.00769,19.9311167,21.00032157,20.46571913,175.4789225,0,21.00032157,0.005456743,35.29576634,1,0,0,0,0,0,0,1387288.623,385.3579509,72426.65477
n-exist,north,exist, 02/09  13:00:00,8.625,36288.00769,20.18318357,21.00028417,20.59173387,147.1340397,0,21.00028417,0.005372567,34.76889717,1,0,0,0,0,0,0,1222812.685,339.6701902,72426.65477
n-exist,north,exist, 02/09  14:00:00,9.625,36288.00769,20.37409788,21.00031832,20.6872081,110.3312814,0,21.00031832,0.005062624,32.7994023,1,0,0,0,0,0,0,1028189.74,285.6082612,72426.65477
n-exist,north,exist, 02/09  15:00:00,9.375,36288.00769,20.62857339,21.00017459,20.81437399,63.93964951,0,21.00017459,0.004857602,31.51280275,1,0,0,0,0,0,0,876418.4757,243.4495766,72426.65477
n-exist,north,exist, 02/09  16:00:00,8.375,36288.00769,20.57306967,21.00017347,20.78662157,68.73698219,0,21.00017347,0.004673492,30.35744724,1,0,0,0,0,0,0,955386.3351,265.3850931,72426.65477
n-exist,north,exist, 02/09  17:00:00,8,36288.00769,20.4822647,21.00010082,20.74118276,63.47271459,0,21.00010082,0.00478428,31.08322139,1,0,0,0,0,0,0,960006.5187,266.6684774,72426.65477
n-exist,north,exist, 02/09  18:00:00,8,36288.00769,20.29672094,21.00028842,20.64850468,60.13378565,0,21.00028842,0.004757517,30.9290042,1,0,0,0,0,0,0,946778.4449,262.9940125,72426.65477
n-exist,north,exist, 02/09  19:00:00,8,86832.0184,20.15454925,21.00031699,20.57743312,77.10821862,0,21.00031699,0.004334605,28.22674563,1,0,0,0,0,0,0,1007800.156,279.9444879,72426.65477
n-exist,north,exist, 02/09  20:00:00,8,115344.0244,20.10055632,21.00012934,20.55034283,72.83714431,0,21.00012934,0.004541999,29.59711793,1,0,0,0,0,0,0,993180.3803,275.883439,72426.65477
n-exist,north,exist, 02/09  21:00:00,8,129600.0275,20.09418378,21.00017955,20.54718166,56.13186236,0,21.00017955,0.004762779,31.03614365,1,0,0,0,0,0,0,932839.1925,259.1219979,72426.65477
n-exist,north,exist, 02/09  22:00:00,8,115344.0244,20.08605494,21.00019619,20.54312557,46.29154356,0,21.00019619,0.004742079,30.92125615,1,0,0,0,0,0,0,897225.5405,249.2293168,72426.65477
n-exist,north,exist, 02/09  23:00:00,7.375,86832.0184,19.9911194,21.00028115,20.49570028,91.6818831,0,21.00028115,0.004920834,32.08923555,1,0,0,0,0,0,0,1099899.614,305.5276706,72426.65477
n-exist,north,exist, 02/09  24:00:00,6.5625,42768.00906,19.8755432,21.00041146,20.43797733,129.293306,0,21.00041146,0.005275988,34.40680571,1,0,0,0,0,0,0,1285714.656,357.1429601,72426.65477
n-exist,north,exist, 02/10  01:00:00,6.1125,28512.00604,19.79132796,21.0005966,20.39596228,145.9564711,0,21.0005966,0.005400281,35.22289254,1,0,0,0,0,0,0,1373374.798,381.4929995,72426.65477
n-exist,north,exist, 02/10  02:00:00,6,22032.00467,19.71315682,21.00068945,20.35692314,161.910133,0,21.00068945,0.005444634,35.53128437,1,0,0,0,0,0,0,1437686.784,399.35744,72426.65477
n-exist,north,exist, 02/10  03:00:00,6,14256.00302,19.66858522,21.00073322,20.33465922,169.5803364,0,21.00073322,0.005457877,35.629965,1,0,0,0,0,0,0,1465255.452,407.0154034,72426.65477
n-exist,north,exist, 02/10  04:00:00,4.75,14256.00302,19.58492799,21.00081134,20.29286967,189.8203052,0,21.00081134,0.005464494,35.6726105,1,0,0,0,0,0,0,1615368.228,448.7133965,72426.65477
n-exist,north,exist, 02/10  05:00:00,4,14256.00302,19.49379868,21.00090601,20.24735234,211.5566378,0,21.00090601,0.00546133,35.65192765,1,0,0,0,0,0,0,1739904.26,483.3067388,72426.65477
n-exist,north,exist, 02/10  06:00:00,4.625,28512.00604,19.51320456,21.00085717,20.25703086,202.1411408,0,21.00085717,0.005461715,35.67639709,1,0,0,0,0,0,0,1667409.184,463.1692177,72426.65477
n-exist,north,exist, 02/10  07:00:00,4.375,57024.01208,19.53778605,21.00068331,20.26923468,171.029993,0,21.00068331,0.005386986,35.22726212,1,0,0,0,0,0,0,1570988.449,436.3856803,72426.65477
n-exist,north,exist, 02/10  08:00:00,4,72576.01538,19.60356814,21.00049538,20.30203176,155.0476447,0,21.00049538,0.005190157,33.98436577,1,0,0,0,0,0,0,1536777.205,426.882557,72426.65477
n-exist,north,exist, 02/10  09:00:00,5.875,57024.01208,19.79357831,21.00035262,20.39696547,156.8608386,0,21.00035262,0.005063254,33.19300707,1,0,0,0,0,0,0,1427523.669,396.5343524,72426.65477
n-exist,north,exist, 02/10  10:00:00,7.625,57024.01208,20.04324535,21.00034786,20.5217966,122.6884553,0,21.00034786,0.00482503,31.65477258,1,0,0,0,0,0,0,1195567.085,332.101968,72426.65477
n-exist,north,exist, 02/10  11:00:00,8.625,36288.00769,20.27342481,21.00029073,20.63685777,102.0718927,0,21.00029073,0.004408465,28.94131729,1,0,0,0,0,0,0,1059312.813,294.2535593,72426.65477
n-exist,north,exist, 02/10  12:00:00,9,36288.00769,20.47030674,21.00013369,20.73522022,76.22954065,0,21.00013369,0.004243565,27.86641694,1,0,0,0,0,0,0,943242.5124,262.011809,72426.65477
n-exist,north,exist, 02/10  13:00:00,9,36288.00769,20.61151673,21.00013131,20.80582402,62.5111648,0,21.00013131,0.004134334,27.13734616,1,0,0,0,0,0,0,893615.5644,248.2265457,72426.65477
n-exist,north,exist, 02/10  14:00:00,10.25,36288.00769,20.75545611,21.00006171,20.87775891,43.01973381,0,21.00006171,0.004038552,26.50302362,1,0,0,0,0,0,0,746405.2219,207.3347839,72426.65477
n-exist,north,exist, 02/10  15:00:00,11,36288.00769,20.88008825,20.99998969,20.94003897,27.06525967,0,20.99998969,0.004187729,27.47553564,0.75,0,0,0,0,0,0,643040.5148,178.6223652,72426.65477
n-exist,north,exist, 02/10  16:00:00,11,36288.00769,20.89499195,20.99998054,20.94748624,19.17448853,0,20.99998054,0.004490148,29.4454326,0,0,0,0,0,0,0,615002.9852,170.8341625,72426.65477
n-exist,north,exist, 02/10  17:00:00,10.375,36288.00769,20.86390513,21.00000645,20.93195579,12.768103,0,21.00000645,0.004842275,31.73675737,0,0,0,0,0,0,0,630720.6486,175.2001802,72426.65477
n-exist,north,exist, 02/10  18:00:00,10,36288.00769,20.7256555,21.00002021,20.86283785,4.147573747,3.627196436,21.00002021,0.004943311,32.39376784,0.5,0,0,0,0,0,0,609527.7692,169.3132692,72426.65477
n-exist,north,exist, 02/10  19:00:00,8.75,86832.0184,20.47107147,21.00010788,20.73558968,30.46159705,0,21.00010788,0.004825481,31.60809854,1,0,0,0,0,0,0,794399.6965,220.6665824,72426.65477
n-exist,north,exist, 02/10  20:00:00,6.75,115344.0244,20.27499052,21.00017917,20.63758485,53.66771352,0,21.00017917,0.004861166,31.84768807,1,0,0,0,0,0,0,1001498.22,278.1939499,72426.65477
n-exist,north,exist, 02/10  21:00:00,6,129600.0275,20.16378911,21.00021573,20.58200242,57.51702626,0,21.00021573,0.004903937,32.13739167,1,0,0,0,0,0,0,1061649.23,294.9025639,72426.65477
n-exist,north,exist, 02/10  22:00:00,6,115344.0244,20.09043217,21.00026254,20.54534735,58.74696572,0,21.00026254,0.004894932,32.07874408,1,0,0,0,0,0,0,1065718.038,296.0327882,72426.65477
n-exist,north,exist, 02/10  23:00:00,4.75,86832.0184,19.91155102,21.00057019,20.4560606,122.3636859,0,21.00057019,0.004839688,31.71890392,1,0,0,0,0,0,0,1371597.574,380.9993262,72426.65477
n-exist,north,exist, 02/10  24:00:00,3.5625,42768.00906,19.72568663,21.00086429,20.36327546,175.3311041,0,21.00086429,0.00478193,31.3235722,1,0,0,0,0,0,0,1634987.45,454.1631806,72426.65477
n-exist,north,exist, 02/11  01:00:00,3.1125,33696.00714,19.61113962,21.00102633,20.30608298,197.3012133,0,21.00102633,0.004604128,30.15600015,1,0,0,0,0,0,0,1741300.354,483.6945427,72426.65477
n-exist,north,exist, 02/11  02:00:00,2.875,33696.00714,19.53158783,21.00109434,20.26634108,211.9856789,0,21.00109434,0.004411987,28.90625558,1,0,0,0,0,0,0,1808303.714,502.3065872,72426.65477
n-exist,north,exist, 02/11  03:00:00,2.7375,14256.00302,19.46594833,21.0011291,20.23353872,224.2441491,0,21.0011291,0.004218299,27.64575669,1,0,0,0,0,0,0,1860574.212,516.82617,72426.65477
n-exist,north,exist, 02/11  04:00:00,2.6375,14256.00302,19.4188424,21.00112837,20.20998538,232.3917471,0,21.00112837,0.004064291,26.62674379,1,0,0,0,0,0,0,1895764.967,526.6013797,72426.65477
n-exist,north,exist, 02/11  05:00:00,2.5375,14256.00302,19.38413597,21.00115283,20.1926444,238.1345361,0,21.00115283,0.003910644,25.61690169,1,0,0,0,0,0,0,1922249.386,533.9581627,72426.65477
n-exist,north,exist, 02/11  06:00:00,2.8125,14256.00302,19.37361265,21.00109284,20.18735274,237.5248509,0,21.00109284,0.003789348,24.82726339,1,0,0,0,0,0,0,1903088.212,528.6356145,72426.65477
n-exist,north,exist, 02/11  07:00:00,1.75,53136.01126,19.29347875,21.00105271,20.14726573,262.9309646,0,21.00105271,0.003669647,24.04764627,1,0,0,0,0,0,0,2060051.872,572.2366311,72426.65477
n-exist,north,exist, 02/11  08:00:00,2.25,53136.01126,19.39125977,21.00066368,20.19596172,225.0759722,0,21.00066368,0.003538381,23.2070615,1,0,0,0,0,0,0,1893661.079,526.0169663,72426.65477
n-exist,north,exist, 02/11  09:00:00,5.5,72576.01538,19.74469984,21.00023641,20.37246813,116.0623371,0,21.00023641,0.003568789,23.41460552,1,0,0,0,0,0,0,1301352.44,361.4867889,72426.65477
n-exist,north,exist, 02/11  10:00:00,8.875,72576.01538,20.07033403,21.00014279,20.53523841,84.97103116,0,21.00014279,0.003586229,23.52850828,1,0,0,0,0,0,0,981545.2353,272.6514543,72426.65477
n-exist,north,exist, 02/11  11:00:00,11.25,53136.01126,20.31900365,21.0001102,20.65955693,70.50512893,0,21.0001102,0.003604502,23.64774896,1,0,0,0,0,0,0,782849.1298,217.4580916,72426.65477
n-exist,north,exist, 02/11  12:00:00,13.25,42768.00906,20.60200571,21.00006933,20.80103752,26.94130104,0,21.00006933,0.003492429,22.90266167,1,0,0,0,0,0,0,502549.9127,139.597198,72426.65477
n-exist,north,exist, 02/11  13:00:00,14.625,42768.00906,20.87746437,20.99999469,20.93872953,1.168468564,7.619313024,20.99999469,0.00338068,22.15217575,1,0,0,0,0,0,0,297476.0739,82.63224276,72426.65477
n-exist,north,exist, 02/11  14:00:00,15.625,42768.00906,21.11742316,20.99993741,21.05868029,0,36.86256959,20.99993741,0.00335839,21.9852256,0.75,0,0,0,0,0,0,126465.0762,35.12918783,72426.65477
n-exist,north,exist, 02/11  15:00:00,15.375,42768.00906,21.27490483,20.99996726,21.13743604,0,55.06524805,20.99996726,0.003572606,23.37099724,0,0,0,0,0,0,0,76504.32246,21.25120068,72426.65477
n-exist,north,exist, 02/11  16:00:00,13.75,42768.00906,21.19743059,20.99994556,21.09868807,0,37.14450609,20.99994556,0.003556557,23.26662094,0.25,0,0,0,0,0,0,241084.4483,66.96790232,72426.65477
n-exist,north,exist, 02/11  17:00:00,13,42768.00906,21.07969582,20.99995171,21.03982376,0,18.76937023,20.99995171,0.003329736,21.79069243,1,0,0,0,0,0,0,353295.1752,98.13754867,72426.65477
n-exist,north,exist, 02/11  18:00:00,11.75,42768.00906,20.86179929,20.99995158,20.93087543,0.581047381,14.59903349,20.99995158,0.003420009,22.37815977,1,0,0,0,0,0,0,447811.4085,124.3920579,72426.65477
n-exist,north,exist, 02/11  19:00:00,9.125,110160.0233,20.5958566,20.99997636,20.79791648,16.61317235,0,20.99997636,0.003852128,25.20381957,1,0,0,0,0,0,0,720793.2197,200.2203388,72426.65477
n-exist,north,exist, 02/11  20:00:00,8,129600.0275,20.43810656,21.00002341,20.71906499,14.59524242,0,21.00002341,0.00439498,28.72306,1,0,0,0,0,0,0,783233.6448,217.5649013,72426.65477
n-exist,north,exist, 02/11  21:00:00,7.375,129600.0275,20.33927162,21.00005519,20.6696634,14.10961486,0,21.00005519,0.004702429,30.70636629,1,0,0,0,0,0,0,820124.1063,227.8122517,72426.65477
n-exist,north,exist, 02/11  22:00:00,7,129600.0275,20.25901542,21.00015088,20.62958315,34.74969506,0,21.00015088,0.004739885,30.94894005,1,0,0,0,0,0,0,917554.9098,254.8763638,72426.65477
n-exist,north,exist, 02/11  23:00:00,6.375,110160.0233,20.11770187,21.00035792,20.5590299,91.40508886,0,21.00035792,0.004694497,30.65441203,1,0,0,0,0,0,0,1159932.289,322.2034137,72426.65477
n-exist,north,exist, 02/11  24:00:00,5.375,53136.01126,19.93345963,21.00052495,20.46699229,141.6020571,0,21.00052495,0.004664401,30.44034617,1,0,0,0,0,0,0,1402268.509,389.5190304,72426.65477
n-exist,north,exist, 02/12  01:00:00,5,33696.00714,19.84635718,21.0005508,20.42345399,142.7313048,0,21.0005508,0.004728933,30.84687052,1,0,0,0,0,0,0,1429475.748,397.0765966,72426.65477
n-exist,north,exist, 02/12  02:00:00,4.375,33696.00714,19.74479214,21.00076453,20.37277833,163.2854771,0,21.00076453,0.004744422,30.94673556,1,0,0,0,0,0,0,1541525.803,428.2016119,72426.65477
n-exist,north,exist, 02/12  03:00:00,4,14256.00302,19.63987017,21.00098084,20.3204255,185.2332043,0,21.00098084,0.004569262,29.79390394,1,0,0,0,0,0,0,1642937.647,456.3715687,72426.65477
n-exist,north,exist, 02/12  04:00:00,4.625,14256.00302,19.58089811,21.00106277,20.29098044,194.6726625,0,21.00106277,0.004316433,28.12885939,1,0,0,0,0,0,0,1637730.614,454.9251706,72426.65477
n-exist,north,exist, 02/12  05:00:00,5.625,14256.00302,19.56595825,21.00111025,20.28353425,193.1774643,0,21.00111025,0.004006322,26.11098785,1,0,0,0,0,0,0,1569877.467,436.0770741,72426.65477
n-exist,north,exist, 02/12  06:00:00,4.75,14256.00302,19.54046131,21.00100118,20.27073124,197.966707,0,21.00100118,0.003746176,24.44091507,1,0,0,0,0,0,0,1641272.601,455.9090559,72426.65477
