Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-exist,north,exist, 02/12  07:00:00,5.25,53136.01126,19.54767711,21.00083641,20.27425676,197.0325765,0,21.00083641,0.003622576,23.64815769,1,0,0,0,0,0,0,1607008.288,446.3911911,72426.65477
n-exist,north,exist, 02/12  08:00:00,5.375,53136.01126,19.60023076,21.00058152,20.30040614,172.8677734,0,21.00058152,0.003401993,22.21639626,1,0,0,0,0,0,0,1512711.217,420.1975602,72426.65477
n-exist,north,exist, 02/12  09:00:00,7.5,72576.01538,19.92551345,21.00010284,20.46280814,77.56334573,0,21.00010284,0.00352613,23.02306137,1,0,0,0,0,0,0,1039879.465,288.8554068,72426.65477
n-exist,north,exist, 02/12  10:00:00,10.875,72576.01538,20.24951588,20.99998692,20.6247514,47.65136944,0,20.99998692,0.003920623,25.5829184,1,0,0,0,0,0,0,724567.8586,201.2688496,72426.65477
n-exist,north,exist, 02/12  11:00:00,13.25,53136.01126,20.53185706,21.00008029,20.76596867,33.26506202,0,21.00008029,0.003997685,26.08241651,1,0,0,0,0,0,0,525624.0769,146.006688,72426.65477
n-exist,north,exist, 02/12  12:00:00,13.375,42768.00906,20.66038959,21.00002128,20.83020544,20.03099326,0,21.00002128,0.003824922,24.96225796,1,0,0,0,0,0,0,470496.5023,130.6934729,72426.65477
n-exist,north,exist, 02/12  13:00:00,13,42768.00906,20.97882571,20.99998779,20.98940675,1.333261948,10.63517437,20.99998779,0.004114792,26.82499942,0.25,0,0,0,0,0,0,388362.1342,107.8783706,72426.65477
n-exist,north,exist, 02/12  14:00:00,13.625,42768.00906,21.17720527,20.99994166,21.08857347,0,36.49729395,20.99994166,0.004128563,26.90443657,0,0,0,0,0,0,0,251614.0902,69.89280284,72426.65477
n-exist,north,exist, 02/12  15:00:00,13.375,42768.00906,21.2775985,20.999894,21.13874625,0,48.53202535,20.999894,0.003992477,26.02337171,0,0,0,0,0,0,0,223802.4177,62.16733825,72426.65477
n-exist,north,exist, 02/12  16:00:00,13,42768.00906,21.23578635,21.00000322,21.11789478,0,40.54135099,21.00000322,0.004448873,28.97637289,0,0,0,0,0,0,0,276527.4241,76.81317335,72426.65477
n-exist,north,exist, 02/12  17:00:00,12.375,42768.00906,21.10949269,21.00003079,21.05476174,0,20.63194754,21.00003079,0.005188344,33.75320044,0,0,0,0,0,0,0,387434.2183,107.6206162,72426.65477
n-exist,north,exist, 02/12  18:00:00,11.375,42768.00906,20.9034771,20.99997692,20.95172701,0,17.36350812,20.99997692,0.005638887,36.65808129,0,0,0,0,0,0,0,461434.4434,128.1762343,72426.65477
n-exist,north,exist, 02/12  19:00:00,9.75,110160.0233,20.66570036,21.00008845,20.8328944,9.10922444,1.666316365,21.00008845,0.005772072,37.51577972,0,0,0,0,0,0,0,650673.8237,180.7427288,72426.65477
n-exist,north,exist, 02/12  20:00:00,9,129600.0275,20.52306391,21.00003094,20.76154742,1.223323918,0.304356938,21.00003094,0.005448239,35.42946352,0.25,0,0,0,0,0,0,672821.1193,186.8947553,72426.65477
n-exist,north,exist, 02/12  21:00:00,8.375,129600.0275,20.4453754,20.99999816,20.72268678,0.238409106,5.360112702,20.99999816,0.005061959,32.95761314,1,0,0,0,0,0,0,688747.7137,191.3188094,72426.65477
n-exist,north,exist, 02/12  22:00:00,8,129600.0275,20.36722241,21.00011345,20.68366793,14.78051152,0,21.00011345,0.004464098,29.10363093,1,0,0,0,0,0,0,782978.1098,217.4939194,72426.65477
n-exist,north,exist, 02/12  23:00:00,7.375,110160.0233,20.22289559,21.00033719,20.61161639,71.04149737,0,21.00033719,0.004188029,27.31561558,1,0,0,0,0,0,0,1023947.475,284.4298542,72426.65477
n-exist,north,exist, 02/12  24:00:00,7,53136.01126,20.07630158,21.00031757,20.53830958,109.8275126,0,21.00031757,0.004236293,27.62827032,1,0,0,0,0,0,0,1187425.165,329.8403236,72426.65477
n-exist,north,exist, 02/13  01:00:00,6.375,28512.00604,19.95934004,21.00038697,20.4798635,118.6382833,0,21.00038697,0.004528747,29.5034777,1,0,0,0,0,0,0,1257624.752,349.340209,72426.65477
n-exist,north,exist, 02/13  02:00:00,6,22032.00467,19.86824459,21.00068762,20.43446611,135.0467206,0,21.00068762,0.00450215,29.32016689,1,0,0,0,0,0,0,1339092.609,371.9701692,72426.65477
n-exist,north,exist, 02/13  03:00:00,6,14256.00302,19.79383717,21.0007547,20.39729593,148.202212,0,21.0007547,0.004351815,28.34780523,1,0,0,0,0,0,0,1386243.267,385.0675741,72426.65477
n-exist,north,exist, 02/13  04:00:00,6,14256.00302,19.72961995,21.0007392,20.36517958,159.9030538,0,21.0007392,0.004291905,27.94305801,1,0,0,0,0,0,0,1428380.002,396.7722227,72426.65477
n-exist,north,exist, 02/13  05:00:00,6,14256.00302,19.68064522,21.00075044,20.34069783,168.4897486,0,21.00075044,0.004273868,27.83324897,1,0,0,0,0,0,0,1459275.799,405.3543886,72426.65477
n-exist,north,exist, 02/13  06:00:00,6,28512.00604,19.64368046,21.00076584,20.32222315,174.7660939,0,21.00076584,0.004267418,27.78466363,1,0,0,0,0,0,0,1481856.799,411.6268886,72426.65477
n-exist,north,exist, 02/13  07:00:00,4.75,57024.01208,19.61727946,21.00070036,20.30898991,157.2996063,0,21.00070036,0.004139391,26.94669852,1,0,0,0,0,0,0,1495831.544,415.5087622,72426.65477
n-exist,north,exist, 02/13  08:00:00,5.25,72576.01538,19.74546196,21.00047736,20.37296966,124.02456,0,21.00047736,0.003821426,24.90491576,1,0,0,0,0,0,0,1345210.224,373.6695068,72426.65477
n-exist,north,exist, 02/13  09:00:00,7.875,57024.01208,20.00631278,21.00020783,20.5032603,111.7140346,0,21.00020783,0.00372996,24.32198107,1,0,0,0,0,0,0,1139750.182,316.5972728,72426.65477
n-exist,north,exist, 02/13  10:00:00,10.25,57024.01208,20.35739032,21.00001078,20.67870055,60.87626887,0,21.00001078,0.00393789,25.66961014,1,0,0,0,0,0,0,810760.0091,225.2111136,72426.65477
n-exist,north,exist, 02/13  11:00:00,12.875,36288.00769,20.64392167,21.00000271,20.82196219,32.89082061,0,21.00000271,0.004114634,26.81419563,1,0,0,0,0,0,0,547973.2329,152.2147869,72426.65477
n-exist,north,exist, 02/13  12:00:00,13.375,36288.00769,20.91937109,20.9999332,20.95965214,5.227938063,0.347920276,20.9999332,0.004534936,29.51424571,0.25,0,0,0,0,0,0,417187.2764,115.8853546,72426.65477
n-exist,north,exist, 02/13  13:00:00,13.625,36288.00769,21.13404561,21.00002824,21.06703693,0,21.61803538,21.00002824,0.005178981,33.65978172,0,0,0,0,0,0,0,306284.6039,85.07905665,72426.65477
n-exist,north,exist, 02/13  14:00:00,14,36288.00769,21.29811969,20.99989749,21.14900859,0,44.13748855,20.99989749,0.004917303,31.95304703,0,0,0,0,0,0,0,201587.2966,55.99647129,72426.65477
n-exist,north,exist, 02/13  15:00:00,14,36288.00769,21.29343668,20.99989628,21.14666648,0,42.25780471,20.99989628,0.004469491,29.05276442,0,0,0,0,0,0,0,207869.2303,57.74145287,72426.65477
n-exist,north,exist, 02/13  16:00:00,14,36288.00769,21.14750747,20.99990468,21.07370608,0,27.84816778,20.99990468,0.003902647,25.40664599,0,0,0,0,0,0,0,259270.1585,72.01948848,72426.65477
n-exist,north,exist, 02/13  17:00:00,13.375,36288.00769,21.03087621,20.99991648,21.01539634,0,23.52548343,20.99991648,0.003901197,25.40678873,0.75,0,0,0,0,0,0,313857.2075,87.18255765,72426.65477
n-exist,north,exist, 02/13  18:00:00,12.375,36288.00769,20.85952873,20.99998647,20.9297576,0,25.40067139,20.99998647,0.004449188,28.93226902,0,0,0,0,0,0,0,369286.3988,102.5795552,72426.65477
n-exist,north,exist, 02/13  19:00:00,11.375,86832.0184,20.74619867,20.9999226,20.87306063,0,14.41106803,20.9999226,0.0050557,32.85271326,0,0,0,0,0,0,0,471913.8967,131.0871935,72426.65477
n-exist,north,exist, 02/13  20:00:00,9.75,115344.0244,20.61457826,21.00000637,20.80729231,1.467267863,7.151493979,21.00000637,0.006119827,39.73949062,0,0,0,0,0,0,0,604878.6072,168.0218353,72426.65477
n-exist,north,exist, 02/13  21:00:00,9,129600.0275,20.54466019,20.99995234,20.77230627,0,12.66505758,20.99995234,0.006676564,43.33242509,0,0,0,0,0,0,0,626642.5105,174.067364,72426.65477
n-exist,north,exist, 02/13  22:00:00,9,115344.0244,20.48861477,20.99994945,20.74428211,0,15.82908983,20.99994945,0.007076138,45.89669496,0,0,0,0,0,0,0,615491.7149,170.9699208,72426.65477
n-exist,north,exist, 02/13  23:00:00,9,86832.0184,20.39150718,21.00009167,20.69579943,22.85836468,0,21.00009167,0.007286766,47.24667123,0,0,0,0,0,0,0,754683.0697,209.634186,72426.65477
n-exist,north,exist, 02/13  24:00:00,9,42768.00906,20.28442489,21.00024405,20.64233447,52.30413354,0,21.00024405,0.007376834,47.82338373,0,0,0,0,0,0,0,860582.6523,239.0507367,72426.65477
n-exist,north,exist, 02/14  01:00:00,9,28512.00604,20.20870646,21.00030154,20.604504,63.0370307,0,21.00030154,0.00740644,47.98331835,0,0,0,0,0,0,0,899182.4684,249.7729079,72426.65477
n-exist,north,exist, 02/14  02:00:00,9,22032.00467,20.15983193,21.00032942,20.58008068,69.28334412,0,21.00032942,0.007418825,48.04476709,0,0,0,0,0,0,0,921647.5509,256.0132086,72426.65477
n-exist,north,exist, 02/14  03:00:00,9,14256.00302,20.11055122,21.00036238,20.5554568,76.87191529,0,21.00036238,0.007423086,48.0719392,0,0,0,0,0,0,0,948938.4403,263.5940112,72426.65477
n-exist,north,exist, 02/14  04:00:00,9,14256.00302,20.06927086,21.00038869,20.53482978,83.25731455,0,21.00038869,0.007424441,48.08053691,0,0,0,0,0,0,0,971903.063,269.973073,72426.65477
n-exist,north,exist, 02/14  05:00:00,9.625,14256.00302,20.05881209,21.00031641,20.52956425,82.18021007,0,21.00031641,0.007520445,48.66486897,0,0,0,0,0,0,0,929694.4161,258.2484489,72426.65477
n-exist,north,exist, 02/14  06:00:00,10,28512.00604,20.05793743,21.00029209,20.52911476,80.2409143,0,21.00029209,0.007755166,50.17771949,0,0,0,0,0,0,0,899628.8019,249.8968894,72426.65477
n-exist,north,exist, 02/14  07:00:00,9.375,57024.01208,20.08145818,21.00020402,20.5408311,50.67157508,0,21.00020402,0.007781595,50.36544891,0,0,0,0,0,0,0,832105.0589,231.1402941,72426.65477
n-exist,north,exist, 02/14  08:00:00,9,72576.01538,20.17472418,21.00010606,20.58741512,30.22100489,0,21.00010606,0.007639408,49.4869783,0,0,0,0,0,0,0,781862.3473,217.1839854,72426.65477
n-exist,north,exist, 02/14  09:00:00,9.625,57024.01208,20.36481668,21.00012273,20.6824697,46.49457084,0,21.00012273,0.007511785,48.68818432,0,0,0,0,0,0,0,801574.6207,222.6596169,72426.65477
n-exist,north,exist, 02/14  10:00:00,10.625,57024.01208,20.51643633,21.00012674,20.75828153,39.16843389,0,21.00012674,0.00729844,47.32129577,0,0,0,0,0,0,0,712756.9267,197.9880352,72426.65477
n-exist,north,exist, 02/14  11:00:00,11,36288.00769,20.68794773,21.00017346,20.8440606,41.2800778,0,21.00017346,0.00689462,44.75887366,0,0,0,0,0,0,0,696510.6756,193.4751877,72426.65477
n-exist,north,exist, 02/14  12:00:00,11,36288.00769,20.88559064,21.00018728,20.94288896,24.27297195,0,21.00018728,0.006232209,40.49131814,0,0,0,0,0,0,0,634026.2338,176.1183983,72426.65477
n-exist,north,exist, 02/14  13:00:00,11,36288.00769,21.05444077,21.00002018,21.02723047,4.555014644,0.497775607,21.00002018,0.005497598,35.74762521,0,0,0,0,0,0,0,561190.6077,155.8862799,72426.65477
n-exist,north,exist, 02/14  14:00:00,11.625,36288.00769,21.16414035,20.99999149,21.08206592,0,14.50616266,20.99999149,0.005416444,35.20296346,0,0,0,0,0,0,0,455763.4775,126.600966,72426.65477
n-exist,north,exist, 02/14  15:00:00,11.375,36288.00769,21.09112616,21.00000722,21.04556669,1.028659091,3.713070424,21.00000722,0.005212888,33.87833551,0,0,0,0,0,0,0,513417.3434,142.6159287,72426.65477
n-exist,north,exist, 02/14  16:00:00,11,36288.00769,21.08414871,20.99999211,21.04207041,0,5.272086451,20.99999211,0.005026663,32.67784996,0,0,0,0,0,0,0,527171.6618,146.4365727,72426.65477
n-exist,north,exist, 02/14  17:00:00,11,36288.00769,21.11185441,20.99995402,21.05590422,0,22.04133579,20.99995402,0.00512018,33.28085677,0,0,0,0,0,0,0,467039.0196,129.733061,72426.65477
n-exist,north,exist, 02/14  18:00:00,9.75,36288.00769,20.93264499,20.99996639,20.96630569,1.137320284,20.02933806,20.99996639,0.005348473,34.75210641,0,0,0,0,0,0,0,555903.4713,154.4176309,72426.65477
n-exist,north,exist, 02/14  19:00:00,9,86832.0184,20.68057689,21.00003081,20.84030385,10.29186173,0,21.00003081,0.005434637,35.32877445,0,0,0,0,0,0,0,707343.4666,196.4842963,72426.65477
n-exist,north,exist, 02/14  20:00:00,8.375,115344.0244,20.52341434,21.0000583,20.76173632,16.48428812,0,21.0000583,0.005535909,35.99450836,0,0,0,0,0,0,0,768305.238,213.4181217,72426.65477
n-exist,north,exist, 02/14  21:00:00,8,129600.0275,20.42806638,21.00005049,20.71405843,12.27772536,0,21.00005049,0.00561956,36.53357025,0.5,0,0,0,0,0,0,776372.9967,215.6591658,72426.65477
n-exist,north,exist, 02/14  22:00:00,8.625,115344.0244,20.40416296,20.99997522,20.70206909,0.691002764,1.223276042,20.99997522,0.005827073,37.89368154,0.25,0,0,0,0,0,0,692208.0247,192.2800069,72426.65477
n-exist,north,exist, 02/14  23:00:00,9,86832.0184,20.32708079,21.00009446,20.66358762,34.18027955,0,21.00009446,0.006264692,40.72572573,0,0,0,0,0,0,0,794260.5333,220.6279259,72426.65477
n-exist,north,exist, 02/14  24:00:00,8.375,42768.00906,20.21904873,21.00027421,20.60966147,65.25505591,0,21.00027421,0.00646553,42.04342952,0,0,0,0,0,0,0,944756.6539,262.4324038,72426.65477
n-exist,north,exist, 02/15  01:00:00,7.375,28512.00604,20.06733612,21.00056662,20.53395137,95.83863263,0,21.00056662,0.006377549,41.46621519,0.75,0,0,0,0,0,0,1115797.873,309.9438536,72426.65477
n-exist,north,exist, 02/15  02:00:00,7,22032.00467,19.94983898,21.00078339,20.47531119,118.1439634,0,21.00078339,0.005962603,38.77885648,1,0,0,0,0,0,0,1218423.948,338.4510967,72426.65477
n-exist,north,exist, 02/15  03:00:00,6.375,14256.00302,19.84332889,21.00078598,20.42205744,139.4414835,0,21.00078598,0.005658333,36.81790932,1,0,0,0,0,0,0,1333568.324,370.4356455,72426.65477
n-exist,north,exist, 02/15  04:00:00,6,14256.00302,19.75323228,21.00076315,20.37699772,157.2804296,0,21.00076315,0.005536752,36.0338618,1,0,0,0,0,0,0,1420983.864,394.7177401,72426.65477
n-exist,north,exist, 02/15  05:00:00,6,14256.00302,19.6896565,21.0007621,20.3452093,168.6459249,0,21.0007621,0.005497671,35.75974938,1,0,0,0,0,0,0,1461901.571,406.0837696,72426.65477
n-exist,north,exist, 02/15  06:00:00,6,28512.00604,19.64306214,21.00077681,20.32191947,176.8330736,0,21.00077681,0.005487164,35.67877868,1,0,0,0,0,0,0,1491361.025,414.2669513,72426.65477
n-exist,north,exist, 02/15  07:00:00,4.75,57024.01208,19.65304395,21.00068193,20.32686294,149.2003224,0,21.00068193,0.005344198,34.77850133,1,0,0,0,0,0,0,1468853.381,408.0148279,72426.65477
n-exist,north,exist, 02/15  08:00:00,5.25,72576.01538,19.80323328,21.00038928,20.40181128,110.7161179,0,21.00038928,0.005061886,32.98924533,1,0,0,0,0,0,0,1299844.757,361.0679881,72426.65477
n-exist,north,exist, 02/15  09:00:00,7.25,57024.01208,19.99027779,21.00016433,20.49522106,115.9344326,0,21.00016433,0.005087768,33.16933701,1,0,0,0,0,0,0,1195677.203,332.1325565,72426.65477
n-exist,north,exist, 02/15  10:00:00,9.875,57024.01208,20.23069567,21.00007814,20.6153869,82.83827234,0,21.00007814,0.005198199,33.88352609,1,0,0,0,0,0,0,914321.292,253.9781367,72426.65477
n-exist,north,exist, 02/15  11:00:00,11.625,36288.00769,20.46964306,21.0000671,20.73485508,59.84109068,0,21.0000671,0.005188651,33.82182587,1,0,0,0,0,0,0,723198.9098,200.8885861,72426.65477
n-exist,north,exist, 02/15  12:00:00,12,36288.00769,20.74744049,21.00004115,20.87374082,31.92200867,0,21.00004115,0.005178815,33.79977524,0,0,0,0,0,0,0,599492.4193,166.525672,72426.65477
n-exist,north,exist, 02/15  13:00:00,12,36288.00769,20.99826846,20.99999365,20.99913105,5.5943597,0.515091568,20.99999365,0.005243882,34.20399599,0,0,0,0,0,0,0,503104.3883,139.751219,72426.65477
n-exist,north,exist, 02/15  14:00:00,11.375,36288.00769,21.03156068,20.99998136,21.01577102,3.915037433,0.344549192,20.99998136,0.005502658,35.82861644,0,0,0,0,0,0,0,536801.5285,149.1115357,72426.65477
n-exist,north,exist, 02/15  15:00:00,11,36288.00769,20.95743216,20.99999526,20.97871371,15.61728412,0,20.99999526,0.005770411,37.54231155,0,0,0,0,0,0,0,603562.2653,167.6561848,72426.65477
n-exist,north,exist, 02/15  16:00:00,11,36288.00769,20.90784938,20.99998635,20.95391787,16.6124423,0,20.99998635,0.005991339,38.96592555,0,0,0,0,0,0,0,607439.9011,168.7333059,72426.65477
n-exist,north,exist, 02/15  17:00:00,11,36288.00769,20.87266716,20.9999995,20.93633333,6.60361218,0,20.9999995,0.006338918,41.20365249,0,0,0,0,0,0,0,571573.184,158.7703289,72426.65477
n-exist,north,exist, 02/15  18:00:00,10.375,36288.00769,20.71015833,20.99999515,20.85507674,3.644345992,4.387464391,20.99999515,0.006531699,42.4699681,0,0,0,0,0,0,0,583934.5405,162.204039,72426.65477
n-exist,north,exist, 02/15  19:00:00,10,86832.0184,20.54352235,21.00003878,20.77178056,13.99906323,0,21.00003878,0.006612891,43.00803062,0,0,0,0,0,0,0,660264.572,183.4068255,72426.65477
n-exist,north,exist, 02/15  20:00:00,9.375,115344.0244,20.4473281,21.00005291,20.7236905,15.64183175,0,21.00005291,0.006707624,43.61752295,0,0,0,0,0,0,0,704896.1154,195.8044765,72426.65477
n-exist,north,exist, 02/15  21:00:00,9,129600.0275,20.39222524,21.00003219,20.69612871,7.987939595,0,21.00003219,0.006766945,43.99918302,0,0,0,0,0,0,0,700586.557,194.6073769,72426.65477
n-exist,north,exist, 02/15  22:00:00,9,115344.0244,20.37446192,20.99999173,20.68722683,0,2.151347122,20.99999173,0.006822564,44.3569992,0,0,0,0,0,0,0,664110.8509,184.4752364,72426.65477
n-exist,north,exist, 02/15  23:00:00,9,86832.0184,20.28548699,21.00020573,20.64284636,37.86066448,0,21.00020573,0.006815995,44.31416467,0,0,0,0,0,0,0,807631.1114,224.3419754,72426.65477
n-exist,north,exist, 02/15  24:00:00,9.625,42768.00906,20.20211665,21.00044732,20.60128199,63.23945165,0,21.00044732,0.006505014,42.3124418,0.25,0,0,0,0,0,0,859252.6552,238.6812931,72426.65477
n-exist,north,exist, 02/16  01:00:00,10,28512.00604,20.16890774,21.00047825,20.584693,65.43471056,0,21.00047825,0.006000077,39.03557527,1,0,0,0,0,0,0,843326.2182,234.2572828,72426.65477
n-exist,north,exist, 02/16  02:00:00,8.75,22032.00467,20.092689,21.00042393,20.54655646,81.00772148,0,21.00042393,0.00574964,37.40745505,1,0,0,0,0,0,0,976964.9746,271.3791596,72426.65477
n-exist,north,exist, 02/16  03:00:00,8,14256.00302,20.00931434,21.0004267,20.50487052,97.96779059,0,21.0004267,0.005797202,37.71403122,1,0,0,0,0,0,0,1084564.982,301.2680506,72426.65477
n-exist,north,exist, 02/16  04:00:00,8.625,14256.00302,19.96723327,21.00046722,20.48385024,103.8577611,0,21.00046722,0.005825794,37.89821686,1,0,0,0,0,0,0,1067050.876,296.403021,72426.65477
n-exist,north,exist, 02/16  05:00:00,9,14256.00302,19.9348253,21.00049003,20.46765766,108.4008202,0,21.00049003,0.005834436,37.93051067,1,0,0,0,0,0,0,1060175.792,294.4932756,72426.65477
n-exist,north,exist, 02/16  06:00:00,9.625,28512.00604,19.93708573,21.0005293,20.46880752,104.9306198,0,21.0005293,0.005773416,37.52348899,1,0,0,0,0,0,0,1008672.682,280.1868561,72426.65477
n-exist,north,exist, 02/16  07:00:00,9.375,57024.01208,19.97846071,21.00035956,20.48941014,70.85606587,0,21.00035956,0.005527765,35.9413231,1,0,0,0,0,0,0,901443.2867,250.400913,72426.65477
n-exist,north,exist, 02/16  08:00:00,10.25,72576.01538,20.13331533,21.00011251,20.56671392,32.6513265,0,21.00011251,0.005330937,34.672994,1,0,0,0,0,0,0,710232.861,197.2869058,72426.65477
n-exist,north,exist, 02/16  09:00:00,11.625,57024.01208,20.27049205,21.000094,20.63529302,51.98707047,0,21.000094,0.005344378,34.7597169,1,0,0,0,0,0,0,694912.4754,193.0312432,72426.65477
n-exist,north,exist, 02/16  10:00:00,12,57024.01208,20.39912947,21.00000682,20.69956814,46.24805536,0,21.00000682,0.005447567,35.44710824,1,0,0,0,0,0,0,651626.459,181.0073497,72426.65477
n-exist,north,exist, 02/16  11:00:00,12,36288.00769,20.40826325,20.99986512,20.70406418,61.56708304,0,20.99986512,0.005925991,38.54497989,0.25,0,0,0,0,0,0,707694.8922,196.5819145,72426.65477
n-exist,north,exist, 02/16  12:00:00,12,36288.00769,20.52189638,20.999817,20.76085669,47.36582604,0,20.999817,0.006671378,43.34170443,0,0,0,0,0,0,0,657565.2939,182.6570261,72426.65477
n-exist,north,exist, 02/16  13:00:00,13.25,36288.00769,20.65044879,20.99983939,20.82514409,26.02120896,0,20.99983939,0.007618404,49.38867198,0,0,0,0,0,0,0,503905.2988,139.9736941,72426.65477
n-exist,north,exist, 02/16  14:00:00,14,36288.00769,20.70588396,20.99993643,20.8529102,16.47713001,0,20.99993643,0.008446144,54.62964014,0,0,0,0,0,0,0,423132.2963,117.536749,72426.65477
n-exist,north,exist, 02/16  15:00:00,14.625,36288.00769,20.8030959,21.00002199,20.90155894,6.180177303,0,21.00002199,0.008648205,55.89817122,0,0,0,0,0,0,0,346827.955,96.34109862,72426.65477
n-exist,north,exist, 02/16  16:00:00,15.625,36288.00769,20.88115238,20.99997708,20.94056473,0,10.9073813,20.99997708,0.00848561,54.8615275,0,0,0,0,0,0,0,222904.1211,61.91781141,72426.65477
n-exist,north,exist, 02/16  17:00:00,15.375,36288.00769,20.93671877,20.99993171,20.96832524,0,26.59667422,20.99993171,0.008502911,54.93809676,0,0,0,0,0,0,0,182010.1041,50.55836225,72426.65477
n-exist,north,exist, 02/16  18:00:00,15,36288.00769,20.84997464,20.99986601,20.92492032,0,42.56689405,20.99986601,0.008571764,55.35670396,0,0,0,0,0,0,0,147899.9782,41.08332727,72426.65477
n-exist,north,exist, 02/16  19:00:00,15,86832.0184,20.78633516,20.99987675,20.89310595,0,39.15028845,20.99987675,0.008703216,56.19381005,0,0,0,0,0,0,0,160378.6809,44.54963358,72426.65477
n-exist,north,exist, 02/16  20:00:00,14.375,115344.0244,20.74229137,20.99989448,20.87109293,0,43.81643347,20.99989448,0.00906743,58.51153939,0,0,0,0,0,0,0,182710.7105,50.75297514,72426.65477
n-exist,north,exist, 02/16  21:00:00,14.625,129600.0275,20.76397095,20.99974003,20.88185549,0,63.50645545,20.99974003,0.009270211,59.83845091,0,0,0,0,0,0,0,96330.86188,26.75857274,72426.65477
n-exist,north,exist, 02/16  22:00:00,15.625,115344.0244,20.83063044,21.08792755,20.959279,0,74.83990963,21.08792755,0.009353556,60.02731483,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 02/16  23:00:00,15.375,86832.0184,20.79558589,21.00964069,20.90261329,0,53.64043336,21.00964069,0.009450884,60.91263952,0,0,0,0,0,0,0,84514.15526,23.47615424,72426.65477
n-exist,north,exist, 02/16  24:00:00,14.375,42768.00906,20.67500883,20.99986841,20.83743862,0,21.08778915,20.99986841,0.009508226,61.31333419,0,0,0,0,0,0,0,264560.9832,73.48916201,72426.65477
n-exist,north,exist, 02/17  01:00:00,14,28512.00604,20.59624059,20.99994036,20.79809047,0,10.63411667,20.99994036,0.009546109,61.55365644,0,0,0,0,0,0,0,325543.5677,90.42876882,72426.65477
n-exist,north,exist, 02/17  02:00:00,14,22032.00467,20.55412721,20.99996597,20.77704659,0,6.159765346,20.99996597,0.009559894,61.64110452,0,0,0,0,0,0,0,341637.2345,94.89923181,72426.65477
n-exist,north,exist, 02/17  03:00:00,14,14256.00302,20.50815886,20.99999902,20.75407894,1.013205789,0.872317097,20.99999902,0.009566042,61.64195551,0,0,0,0,0,0,0,364302.968,101.1952689,72426.65477
n-exist,north,exist, 02/17  04:00:00,14,14256.00302,20.47107078,21.00002608,20.73554843,5.165359649,0,21.00002608,0.009571828,61.65573371,0,0,0,0,0,0,0,382376.6353,106.215732,72426.65477
n-exist,north,exist, 02/17  05:00:00,13.5,14256.00302,20.42593428,21.00007337,20.71300382,12.81227998,0,21.00007337,0.009539131,61.48602193,0,0,0,0,0,0,0,440941.4154,122.4837265,72426.65477
n-exist,north,exist, 02/17  06:00:00,13.075,28512.00604,20.38863725,21.00009267,20.69436496,18.94085546,0,21.00009267,0.009488945,61.19003049,0,0,0,0,0,0,0,489508.9616,135.9747116,72426.65477
n-exist,north,exist, 02/17  07:00:00,13,57024.01208,20.44306449,20.99992903,20.72149676,0,17.27230972,20.99992903,0.009462217,61.0208615,0,0,0,0,0,0,0,363985.5895,101.1071082,72426.65477
n-exist,north,exist, 02/17  08:00:00,13,72576.01538,20.57894256,20.99984798,20.78939527,0,42.77857377,20.99984798,0.009297558,59.9749042,0,0,0,0,0,0,0,272215.2388,75.61534411,72426.65477
n-exist,north,exist, 02/17  09:00:00,13,57024.01208,20.75038032,20.99996092,20.87517062,0,11.83156756,20.99996092,0.00916703,59.21767968,0,0,0,0,0,0,0,383532.986,106.5369405,72426.65477
n-exist,north,exist, 02/17  10:00:00,14.25,57024.01208,20.9637454,20.99995646,20.98185093,0,17.54971612,20.99995646,0.009163947,59.24189892,0,0,0,0,0,0,0,285295.83,79.24884166,72426.65477
n-exist,north,exist, 02/17  11:00:00,16.25,36288.00769,21.28619429,21.02217041,21.15418235,0,46.7547551,21.02217041,0.009359812,60.40662223,0,0,0,0,0,0,0,57549.27086,15.98590857,72426.65477
n-exist,north,exist, 02/17  12:00:00,16.375,36288.00769,21.57178168,21.2027052,21.38724344,0,63.77824119,21.2027052,0.009423008,60.13809325,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 02/17  13:00:00,14.75,36288.00769,21.68763328,21.12239992,21.4050166,0,89.94273606,21.12239992,0.009328518,59.80018263,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 02/17  14:00:00,15.25,36288.00769,21.77910498,21.2304277,21.50476634,0,84.07358976,21.2304277,0.009071229,57.70284476,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 02/17  15:00:00,14.75,36288.00769,21.8445471,21.26383911,21.5541931,0,92.23206024,21.26383911,0.008969962,56.87008112,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 02/17  16:00:00,14,36288.00769,21.77234741,21.13438988,21.45336864,0,103.2578653,21.13438988,0.008863218,56.62886217,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 02/17  17:00:00,13.375,36288.00769,21.59476334,21.02426375,21.30951355,0,101.7642587,21.02426375,0.008675542,55.8577503,0,0,0,0,0,0,0,37075.15938,10.29865538,72426.65477
n-exist,north,exist, 02/17  18:00:00,13.625,36288.00769,21.41033603,20.99675824,21.20354714,0,102.1317734,20.99675824,0.008544416,55.13853628,0,0,0,0,0,0,0,18884.17605,5.245604458,72426.65477
n-exist,north,exist, 02/17  19:00:00,12.75,86832.0184,21.19682892,20.99971447,21.0982717,0,65.46452244,20.99971447,0.008158526,52.67083974,0,0,0,0,0,0,0,204942.0368,56.92834357,72426.65477
n-exist,north,exist, 02/17  20:00:00,11.375,115344.0244,21.02990676,20.99976361,21.01483519,0,47.34712167,20.99976361,0.007769362,50.18933038,0,0,0,0,0,0,0,355046.8675,98.62412987,72426.65477
n-exist,north,exist, 02/17  21:00:00,11,129600.0275,20.94939988,20.99973354,20.97456671,0,52.93606218,20.99973354,0.007559338,48.8490656,0,0,0,0,0,0,0,358252.4678,99.5145744,72426.65477
n-exist,north,exist, 02/17  22:00:00,11.625,115344.0244,20.91746451,20.99978978,20.95862715,0,63.45985033,20.99978978,0.007809497,50.41386408,0,0,0,0,0,0,0,282013.863,78.33718417,72426.65477
n-exist,north,exist, 02/17  23:00:00,11.375,86832.0184,20.80719313,20.9999104,20.90355177,0,23.26984213,20.9999104,0.008106924,52.28978789,0,0,0,0,0,0,0,442098.5469,122.8051519,72426.65477
n-exist,north,exist, 02/17  24:00:00,10.375,42768.00906,20.64835047,21.00008134,20.82421591,7.964174905,0,21.00008134,0.007904478,50.99977616,0,0,0,0,0,0,0,615975.7406,171.1043724,72426.65477
n-exist,north,exist, 02/18  01:00:00,9.375,33696.00714,20.48087708,21.00021528,20.74054618,30.3492285,0,21.00021528,0.007613401,49.14410662,0,0,0,0,0,0,0,758345.9934,210.6516648,72426.65477
n-exist,north,exist, 02/18  02:00:00,10.25,33696.00714,20.39960094,21.00020622,20.69990358,36.08526524,0,21.00020622,0.007514745,48.51494074,0,0,0,0,0,0,0,724724.7943,201.3124429,72426.65477
n-exist,north,exist, 02/18  03:00:00,11,14256.00302,20.3710776,21.00014253,20.68561007,34.12293808,0,21.00014253,0.007588622,48.98630399,0,0,0,0,0,0,0,671448.7512,186.513542,72426.65477
n-exist,north,exist, 02/18  04:00:00,9.75,14256.00302,20.25601235,21.00028446,20.62814841,56.1751776,0,21.00028446,0.007697781,49.65125946,0,0,0,0,0,0,0,828168.5398,230.0468166,72426.65477
n-exist,north,exist, 02/18  05:00:00,9,14256.00302,20.14386256,21.00042985,20.57214621,77.08178398,0,21.00042985,0.007549433,48.71738761,0,0,0,0,0,0,0,949678.4449,263.799568,72426.65477
n-exist,north,exist, 02/18  06:00:00,9,14256.00302,20.0863939,21.00034767,20.54337078,85.11165842,0,21.00034767,0.007581382,48.9395057,0,0,0,0,0,0,0,979112.7229,271.9757564,72426.65477
n-exist,north,exist, 02/18  07:00:00,8.375,53136.01126,20.05032661,21.00047724,20.52540192,94.51178208,0,21.00047724,0.007535862,48.67853156,0,0,0,0,0,0,0,1050942.759,291.928544,72426.65477
n-exist,north,exist, 02/18  08:00:00,8.625,53136.01126,20.15243371,21.00028471,20.57635921,59.15573315,0,21.00028471,0.007090008,45.84879347,0,0,0,0,0,0,0,908291.8389,252.3032886,72426.65477
n-exist,north,exist, 02/18  09:00:00,11.5,72576.01538,20.48406491,20.99993344,20.74199917,0,26.20351083,20.99993344,0.006989486,45.20698135,0,0,0,0,0,0,0,422839.6396,117.4554555,72426.65477
n-exist,north,exist, 02/18  10:00:00,12.375,72576.01538,20.61401199,20.99996812,20.80699005,0,6.665386138,20.99996812,0.006800358,43.99687359,0,0,0,0,0,0,0,438842.6826,121.9007452,72426.65477
n-exist,north,exist, 02/18  11:00:00,13.875,53136.01126,20.91586529,20.99996624,20.95791576,2.796585945,10.57921554,20.99996624,0.007135768,46.14177111,0,0,0,0,0,0,0,342518.0779,95.14391052,72426.65477
n-exist,north,exist, 02/18  12:00:00,16.25,42768.00906,21.15185974,21.00418967,21.07802471,0,44.14641221,21.00418967,0.00795572,51.33150257,0,0,0,0,0,0,0,64643.10114,17.95641698,72426.65477
n-exist,north,exist, 02/18  13:00:00,16.375,42768.00906,21.15138201,21.00048325,21.07593263,0,44.30300217,21.00048325,0.008197729,52.86599286,0,0,0,0,0,0,0,55820.71142,15.50575317,72426.65477
n-exist,north,exist, 02/18  14:00:00,15.375,42768.00906,21.21551406,20.99992957,21.10772182,0,46.63847058,20.99992957,0.008268115,53.28248009,0,0,0,0,0,0,0,109923.0993,30.53419425,72426.65477
n-exist,north,exist, 02/18  15:00:00,14.375,42768.00906,21.07862447,21.00000935,21.03931691,0,24.48304636,21.00000935,0.008724,56.1588507,0,0,0,0,0,0,0,252272.3665,70.07565736,72426.65477
n-exist,north,exist, 02/18  16:00:00,12.125,42768.00906,20.83729739,21.00019104,20.91874422,22.72705073,1.218816333,21.00019104,0.00857685,55.29112366,0,0,0,0,0,0,0,556837.9091,154.677197,72426.65477
n-exist,north,exist, 02/18  17:00:00,11,42768.00906,20.78649368,21.00022196,20.89335782,25.89030877,0,21.00022196,0.00772307,49.89219802,0,0,0,0,0,0,0,641654.3546,178.2373207,72426.65477
n-exist,north,exist, 02/18  18:00:00,11,42768.00906,20.65565739,21.00004792,20.82785266,7.250720218,0,21.00004792,0.007272215,47.04310003,0,0,0,0,0,0,0,574470.1993,159.5750554,72426.65477
n-exist,north,exist, 02/18  19:00:00,11,110160.0233,20.58355282,21.00001005,20.79178144,1.983525871,0,21.00001005,0.007161312,46.37979969,0,0,0,0,0,0,0,555515.5044,154.3098623,72426.65477
n-exist,north,exist, 02/18  20:00:00,9.75,129600.0275,20.50321633,20.99997237,20.75159435,0.286087827,7.987791115,20.99997237,0.007271551,47.1030357,0,0,0,0,0,0,0,598233.7009,166.176028,72426.65477
n-exist,north,exist, 02/18  21:00:00,9,129600.0275,20.46233051,20.99991411,20.73112231,0,17.01750047,20.99991411,0.007381405,47.83598505,0,0,0,0,0,0,0,611247.1216,169.7908671,72426.65477
n-exist,north,exist, 02/18  22:00:00,9,129600.0275,20.39941536,21.00000764,20.6997115,3.50643824,1.014949416,21.00000764,0.007330249,47.52557899,0,0,0,0,0,0,0,681416.2374,189.2822882,72426.65477
n-exist,north,exist, 02/18  23:00:00,8.375,110160.0233,20.25660578,21.00023656,20.62842117,59.91372983,0,21.00023656,0.007270407,47.14142458,0,0,0,0,0,0,0,926810.7473,257.4474298,72426.65477
n-exist,north,exist, 02/18  24:00:00,7.375,53136.01126,20.11413463,21.00044584,20.55729023,99.22990341,0,21.00044584,0.007175116,46.5014239,0,0,0,0,0,0,0,1129806.673,313.8351869,72426.65477
n-exist,north,exist, 02/19  01:00:00,7,33696.00714,19.99630396,21.00060597,20.49845497,108.6348392,0,21.00060597,0.006943562,45.0001082,0.25,0,0,0,0,0,0,1186105.361,329.4737115,72426.65477
n-exist,north,exist, 02/19  02:00:00,6.375,33696.00714,19.8906682,21.00079456,20.44573138,129.395482,0,21.00079456,0.006632019,43.00179264,1,0,0,0,0,0,0,1298745.781,360.7627168,72426.65477
n-exist,north,exist, 02/19  03:00:00,6.625,14256.00302,19.82898,21.00069422,20.41483711,138.9855725,0,21.00069422,0.006423211,41.66208179,1,0,0,0,0,0,0,1318122.395,366.1451098,72426.65477
n-exist,north,exist, 02/19  04:00:00,7,14256.00302,19.81118493,21.00055668,20.40587081,138.5193003,0,21.00055668,0.006509603,42.19092021,1,0,0,0,0,0,0,1293511.998,359.3088884,72426.65477
n-exist,north,exist, 02/19  05:00:00,6.375,14256.00302,19.73631055,21.00065511,20.36848283,155.1849242,0,21.00065511,0.006563634,42.52150596,1,0,0,0,0,0,0,1392190.561,386.7196004,72426.65477
n-exist,north,exist, 02/19  06:00:00,6.625,14256.00302,19.68447184,21.00080121,20.34263652,164.9720565,0,21.00080121,0.006509929,42.20271736,1,0,0,0,0,0,0,1411340.022,392.038895,72426.65477
n-exist,north,exist, 02/19  07:00:00,5.75,53136.01126,19.63851336,21.00096009,20.31973672,179.6879631,0,21.00096009,0.006165233,39.97996234,1,0,0,0,0,0,0,1517687.55,421.5798751,72426.65477
n-exist,north,exist, 02/19  08:00:00,5.625,53136.01126,19.70601495,21.00058505,20.3533,153.6267381,0,21.00058505,0.005814536,37.73685577,1,0,0,0,0,0,0,1432197.976,397.8327711,72426.65477
n-exist,north,exist, 02/19  09:00:00,8.5,72576.01538,20.0268477,21.00010205,20.51347488,59.14447099,0,21.00010205,0.005879411,38.16927552,1,0,0,0,0,0,0,914978.956,254.1608211,72426.65477
n-exist,north,exist, 02/19  10:00:00,11.25,72576.01538,20.33177627,21.00010787,20.66594207,38.65318412,0,21.00010787,0.005872306,38.12351414,0.5,0,0,0,0,0,0,670450.6087,186.2362802,72426.65477
n-exist,north,exist, 02/19  11:00:00,13.25,53136.01126,20.57136322,21.00014944,20.78575633,31.63151703,0,21.00014944,0.005433411,35.29868396,0,0,0,0,0,0,0,520831.13,144.6753139,72426.65477
n-exist,north,exist, 02/19  12:00:00,15.25,42768.00906,20.87424559,20.99998466,20.93711512,1.979393693,9.738560239,20.99998466,0.005169068,33.5752919,0,0,0,0,0,0,0,255440.5796,70.95571656,72426.65477
n-exist,north,exist, 02/19  13:00:00,16.625,42768.00906,21.15791178,21.01180709,21.08485944,0,43.49757622,21.01180709,0.004931243,32.00856296,0,0,0,0,0,0,0,42560.12953,11.8222582,72426.65477
n-exist,north,exist, 02/19  14:00:00,15.125,42768.00906,21.30162103,21.00670482,21.15416292,0,58.11478385,21.00670482,0.004708738,30.56461248,0,0,0,0,0,0,0,82050.31389,22.79175386,72426.65477
n-exist,north,exist, 02/19  15:00:00,14,42768.00906,21.38807856,21.00008396,21.19408126,0,65.84683268,21.00008396,0.005400788,35.01960485,0,0,0,0,0,0,0,124030.5454,34.45292928,72426.65477
n-exist,north,exist, 02/19  16:00:00,14,42768.00906,21.40158464,20.99994236,21.2007635,0,68.05856577,20.99994236,0.005614568,36.39354206,0,0,0,0,0,0,0,116341.6123,32.31711453,72426.65477
n-exist,north,exist, 02/19  17:00:00,13.375,42768.00906,21.38370908,21.00004705,21.19187807,0,63.23543703,21.00004705,0.006159937,39.89381907,0,0,0,0,0,0,0,172858.6576,48.01629377,72426.65477
n-exist,north,exist, 02/19  18:00:00,12.375,42768.00906,21.33306662,20.99991026,21.16648844,0,81.96668686,20.99991026,0.006442853,41.68186973,0,0,0,0,0,0,0,167534.8528,46.53745911,72426.65477
n-exist,north,exist, 02/19  19:00:00,10.75,110160.0233,21.02076023,20.9999074,21.01033381,0,37.05455345,20.9999074,0.006483586,41.95310447,0,0,0,0,0,0,0,429725.2196,119.3681166,72426.65477
n-exist,north,exist, 02/19  20:00:00,10,129600.0275,20.82986245,20.99985375,20.9148581,0,31.6344231,20.99985375,0.006476696,41.92471854,0,0,0,0,0,0,0,495555.6606,137.6543502,72426.65477
n-exist,north,exist, 02/19  21:00:00,8.75,129600.0275,20.67724212,20.99984521,20.83854367,0,25.23206698,20.99984521,0.006478667,41.91154052,0,0,0,0,0,0,0,595741.6146,165.4837818,72426.65477
n-exist,north,exist, 02/19  22:00:00,8,129600.0275,20.54433776,21.00000187,20.77216982,0.399648479,1.848999592,21.00000187,0.006159896,39.85422139,0,0,0,0,0,0,0,727208.9463,202.0024851,72426.65477
n-exist,north,exist, 02/19  23:00:00,7.375,110160.0233,20.36938872,21.00034321,20.68486597,53.73241599,0,21.00034321,0.005774007,37.37974668,0.5,0,0,0,0,0,0,963793.7648,267.7204902,72426.65477
n-exist,north,exist, 02/19  24:00:00,6.375,53136.01126,20.19656025,21.00048011,20.59852018,94.13355202,0,21.00048011,0.005488409,35.54678879,1,0,0,0,0,0,0,1170780.936,325.2169266,72426.65477
n-exist,north,exist, 02/20  01:00:00,6,33696.00714,20.06389796,21.00052626,20.53221211,103.4011317,0,21.00052626,0.005376365,34.82725049,1,0,0,0,0,0,0,1226870.635,340.7973987,72426.65477
n-exist,north,exist, 02/20  02:00:00,6.625,33696.00714,19.96448836,21.00068018,20.48258427,118.7474912,0,21.00068018,0.005190595,33.63347165,1,0,0,0,0,0,0,1242887.968,345.2466578,72426.65477
n-exist,north,exist, 02/20  03:00:00,7,14256.00302,19.92966789,21.00064227,20.46515508,119.8405611,0,21.00064227,0.005005372,32.42296615,1,0,0,0,0,0,0,1223545.871,339.8738531,72426.65477
n-exist,north,exist, 02/20  04:00:00,7,14256.00302,19.90760569,21.00057782,20.45409176,120.4685314,0,21.00057782,0.004936491,31.96850615,1,0,0,0,0,0,0,1225856.431,340.5156752,72426.65477
n-exist,north,exist, 02/20  05:00:00,7.625,14256.00302,19.89070532,21.00056368,20.4456345,120.4051567,0,21.00056368,0.004907383,31.78150413,1,0,0,0,0,0,0,1186977.063,329.7158507,72426.65477
n-exist,north,exist, 02/20  06:00:00,8.625,14256.00302,19.90656133,21.00062447,20.4535929,112.8152852,0,21.00062447,0.00476568,30.87059494,1,0,0,0,0,0,0,1097242.791,304.7896641,72426.65477
n-exist,north,exist, 02/20  07:00:00,8.375,53136.01126,19.89561672,21.00046543,20.44804108,118.5302697,0,21.00046543,0.004582564,29.69343951,1,0,0,0,0,0,0,1134059.517,315.0165325,72426.65477
n-exist,north,exist, 02/20  08:00:00,8.625,53136.01126,19.94184607,21.00019703,20.47102155,95.50572465,0,21.00019703,0.004743627,30.7487406,1,0,0,0,0,0,0,1036244.409,287.8456692,72426.65477
n-exist,north,exist, 02/20  09:00:00,10.25,72576.01538,20.17853178,21.00001198,20.58927188,23.13456819,0,21.00001198,0.00496116,32.17985093,1,0,0,0,0,0,0,676119.7366,187.8110379,72426.65477
n-exist,north,exist, 02/20  10:00:00,11.625,72576.01538,20.39216016,20.99993819,20.69604918,25.13801516,0,20.99993819,0.005569993,36.10706496,0.75,0,0,0,0,0,0,599260.1616,166.461156,72426.65477
n-exist,north,exist, 02/20  11:00:00,12.625,53136.01126,20.50809506,20.99999384,20.75404445,36.35721403,0,20.99999384,0.006035699,39.09716371,0,0,0,0,0,0,0,577672.6439,160.4646233,72426.65477
n-exist,north,exist, 02/20  12:00:00,13,42768.00906,20.56182963,21.00001592,20.78092278,27.51561869,0,21.00001592,0.006134822,39.70827295,0,0,0,0,0,0,0,522707.7067,145.1965852,72426.65477
n-exist,north,exist, 02/20  13:00:00,13,42768.00906,20.59571992,20.99997533,20.79784762,25.1560956,0,20.99997533,0.006447149,41.69375977,0,0,0,0,0,0,0,514665.5934,142.9626648,72426.65477
n-exist,north,exist, 02/20  14:00:00,13.625,42768.00906,20.65352328,21.00010397,20.82681363,17.58859734,0,21.00010397,0.006444569,41.676733,0,0,0,0,0,0,0,447872.4374,124.4090104,72426.65477
n-exist,north,exist, 02/20  15:00:00,14,42768.00906,20.69949805,21.0000362,20.84976713,11.44366354,0,21.0000362,0.005908033,38.2400453,0,0,0,0,0,0,0,402422.1002,111.7839167,72426.65477
n-exist,north,exist, 02/20  16:00:00,12.75,42768.00906,20.71724536,20.99990918,20.85857727,16.12214758,0,20.99990918,0.006289006,40.6810571,0,0,0,0,0,0,0,497868.269,138.2967414,72426.65477
n-exist,north,exist, 02/20  17:00:00,11.375,42768.00906,20.61679477,20.99994012,20.80836744,31.83898271,0,20.99994012,0.006991199,45.17309773,0,0,0,0,0,0,0,640243.828,177.8455078,72426.65477
n-exist,north,exist, 02/20  18:00:00,11,42768.00906,20.41174686,21.00004451,20.70589569,36.95805586,0,21.00004451,0.007314176,47.23554834,0,0,0,0,0,0,0,681887.7308,189.4132586,72426.65477
n-exist,north,exist, 02/20  19:00:00,10.375,110160.0233,20.1064357,21.00027194,20.55335382,90.72925701,0,21.00027194,0.007368743,47.61252336,0,0,0,0,0,0,0,913731.3232,253.8142564,72426.65477
n-exist,north,exist, 02/20  20:00:00,10,129600.0275,19.99905233,21.00034522,20.49969877,85.37128563,0,21.00034522,0.007338422,47.43633772,0,0,0,0,0,0,0,917498.0594,254.8605721,72426.65477
n-exist,north,exist, 02/20  21:00:00,9.375,129600.0275,19.94128683,21.00035986,20.47082335,80.1817192,0,21.00035986,0.007410368,47.92549796,0,0,0,0,0,0,0,937593.3195,260.4425887,72426.65477
n-exist,north,exist, 02/20  22:00:00,9,129600.0275,19.88456445,21.00042625,20.44249535,99.66120388,0,21.00042625,0.007347977,47.57335683,0,0,0,0,0,0,0,1030924.989,286.3680524,72426.65477
n-exist,north,exist, 02/20  23:00:00,9,110160.0233,19.87978276,21.00054792,20.44016534,125.6512494,0,21.00054792,0.007185913,46.52440027,0.5,0,0,0,0,0,0,1123969.937,312.2138714,72426.65477
n-exist,north,exist, 02/20  24:00:00,9,53136.01126,19.92731887,21.00062511,20.46397199,122.3644998,0,21.00062511,0.006863132,44.44055375,1,0,0,0,0,0,0,1111485.398,308.7459439,72426.65477
n-exist,north,exist, 02/21  01:00:00,9,28512.00604,19.89344251,21.00049428,20.4469684,116.0134562,0,21.00049428,0.006717617,43.53572949,1,0,0,0,0,0,0,1088975.565,302.4932125,72426.65477
n-exist,north,exist, 02/21  02:00:00,9,22032.00467,19.85765955,21.00046418,20.42906186,122.8239472,0,21.00046418,0.006885277,44.68205599,1,0,0,0,0,0,0,1113679.342,309.3553727,72426.65477
n-exist,north,exist, 02/21  03:00:00,8.375,14256.00302,19.81582818,21.00064311,20.40823564,131.914168,0,21.00064311,0.006867332,44.59918149,1,0,0,0,0,0,0,1184582.836,329.0507878,72426.65477
n-exist,north,exist, 02/21  04:00:00,8,14256.00302,19.76664594,21.00073278,20.38368936,142.6811071,0,21.00073278,0.006684337,43.42314255,1,0,0,0,0,0,0,1246346.164,346.2072679,72426.65477
n-exist,north,exist, 02/21  05:00:00,8,14256.00302,19.73321649,21.0007762,20.36699634,149.1405403,0,21.0007762,0.006526027,42.40525868,1,0,0,0,0,0,0,1269130.541,352.5362615,72426.65477
n-exist,north,exist, 02/21  06:00:00,8,28512.00604,19.7183299,21.00086549,20.35959769,151.2863554,0,21.00086549,0.006233419,40.54730374,1,0,0,0,0,0,0,1276247.87,354.5132972,72426.65477
n-exist,north,exist, 02/21  07:00:00,8,57024.01208,19.78096149,21.00051566,20.39073857,111.3835558,0,21.00051566,0.005966075,38.86397467,1,0,0,0,0,0,0,1133095.187,314.7486631,72426.65477
n-exist,north,exist, 02/21  08:00:00,8,72576.01538,19.93072504,21.00023306,20.46547905,78.05805631,0,21.00023306,0.005843394,38.11030163,1,0,0,0,0,0,0,1013496.705,281.5268624,72426.65477
n-exist,north,exist, 02/21  09:00:00,9.25,57024.01208,20.11147882,21.00026258,20.5558707,90.99240378,0,21.00026258,0.00567591,37.06409153,1,0,0,0,0,0,0,982316.8303,272.8657862,72426.65477
n-exist,north,exist, 02/21  10:00:00,10.625,57024.01208,20.33710527,21.0001497,20.66862749,64.53348684,0,21.0001497,0.005452324,35.65200305,1,0,0,0,0,0,0,802142.3516,222.8173199,72426.65477
n-exist,north,exist, 02/21  11:00:00,11.625,36288.00769,20.5272274,21.0000792,20.7636533,52.26711171,0,21.0000792,0.005393136,35.2814702,0.5,0,0,0,0,0,0,696029.2048,193.3414458,72426.65477
n-exist,north,exist, 02/21  12:00:00,12,36288.00769,20.71833194,21.00010451,20.85921822,33.04453195,0,21.00010451,0.005178375,33.88801534,0,0,0,0,0,0,0,603256.5018,167.5712505,72426.65477
n-exist,north,exist, 02/21  13:00:00,12,36288.00769,20.89345881,21.00004484,20.94675183,15.54008054,0,21.00004484,0.004943207,32.36133668,0,0,0,0,0,0,0,540148.3976,150.0412216,72426.65477
n-exist,north,exist, 02/21  14:00:00,12,36288.00769,21.03312286,21.00000284,21.01656285,1.516527489,0.938847212,21.00000284,0.004852331,31.77111476,0,0,0,0,0,0,0,486306.8901,135.0852472,72426.65477
n-exist,north,exist, 02/21  15:00:00,12,36288.00769,21.11928672,20.99999038,21.05963855,0,9.142492917,20.99999038,0.004823475,31.58365518,0,0,0,0,0,0,0,451321.9438,125.3672066,72426.65477
n-exist,north,exist, 02/21  16:00:00,12,36288.00769,21.13534814,20.99997968,21.06766391,0,16.66945663,20.99997968,0.004849525,31.75292581,0,0,0,0,0,0,0,424231.1658,117.8419905,72426.65477
n-exist,north,exist, 02/21  17:00:00,11.375,36288.00769,21.14035841,20.99994863,21.07015352,0,28.1634631,20.99994863,0.004963808,32.49533368,0,0,0,0,0,0,0,421546.2286,117.0961746,72426.65477
n-exist,north,exist, 02/21  18:00:00,10.375,36288.00769,21.11053529,20.99988294,21.05520912,0,49.02798029,20.99988294,0.00506226,33.13479033,0,0,0,0,0,0,0,408342.4779,113.4284661,72426.65477
n-exist,north,exist, 02/21  19:00:00,10,86832.0184,20.82160211,20.99996115,20.91078163,0,9.370892219,20.99996115,0.005154365,33.73252144,0,0,0,0,0,0,0,574471.8012,159.5755003,72426.65477
n-exist,north,exist, 02/21  20:00:00,9.375,115344.0244,20.65532909,20.99998759,20.82765834,0.971591791,3.909538,20.99998759,0.005396622,35.32597148,0,0,0,0,0,0,0,636467.3505,176.7964863,72426.65477
n-exist,north,exist, 02/21  21:00:00,9,129600.0275,20.55184536,20.99996723,20.77590629,0,7.785784582,20.99996723,0.005549374,36.33033184,0,0,0,0,0,0,0,642246.8687,178.401908,72426.65477
n-exist,north,exist, 02/21  22:00:00,9,115344.0244,20.47806027,20.99996259,20.73901143,0,10.14792891,20.99996259,0.005565856,36.43729178,0.25,0,0,0,0,0,0,633459.2078,175.9608911,72426.65477
n-exist,north,exist, 02/21  23:00:00,9,86832.0184,20.3589382,21.00020435,20.67957128,32.19872302,0,21.00020435,0.00540921,35.42008298,1,0,0,0,0,0,0,785249.1063,218.1247517,72426.65477
n-exist,north,exist, 02/21  24:00:00,9,42768.00906,20.25785902,21.00030635,20.62908268,59.23809259,0,21.00030635,0.005284324,34.63020419,1,0,0,0,0,0,0,882654.7707,245.1818808,72426.65477
n-exist,north,exist, 02/22  01:00:00,9,28512.00604,20.18450548,21.00030099,20.59240323,69.1385333,0,21.00030099,0.005379699,35.24119929,1,0,0,0,0,0,0,918463.0155,255.1286154,72426.65477
n-exist,north,exist, 02/22  02:00:00,8.375,22032.00467,20.10626933,21.00037623,20.55332278,82.78591891,0,21.00037623,0.005433765,35.60091509,1,0,0,0,0,0,0,1006213.333,279.5037037,72426.65477
n-exist,north,exist, 02/22  03:00:00,8,14256.00302,20.04518842,21.00040535,20.52279689,93.05151378,0,21.00040535,0.005485562,35.95039841,1,0,0,0,0,0,0,1066478.151,296.2439308,72426.65477
n-exist,north,exist, 02/22  04:00:00,8,14256.00302,20.00123963,21.00039594,20.50081778,99.59844169,0,21.00039594,0.005600178,36.69485485,1,0,0,0,0,0,0,1090316.486,302.8656906,72426.65477
n-exist,north,exist, 02/22  05:00:00,8,14256.00302,19.9397739,21.00031567,20.47004479,111.1507813,0,21.00031567,0.005877996,38.47450392,1,0,0,0,0,0,0,1132819.884,314.6721901,72426.65477
n-exist,north,exist, 02/22  06:00:00,8,28512.00604,19.86966826,21.00035769,20.43501297,125.4146579,0,21.00035769,0.006293617,41.15284744,1,0,0,0,0,0,0,1184465.599,329.018222,72426.65477
n-exist,north,exist, 02/22  07:00:00,7.375,57024.01208,19.88730246,21.00041768,20.44386007,96.2590067,0,21.00041768,0.006305887,41.23214388,1,0,0,0,0,0,0,1117763.784,310.4899399,72426.65477
n-exist,north,exist, 02/22  08:00:00,8.25,72576.01538,20.07837976,21.00018953,20.53928464,51.43627505,0,21.00018953,0.006054782,39.63080743,1,0,0,0,0,0,0,902542.6608,250.7062947,72426.65477
n-exist,north,exist, 02/22  09:00:00,9.625,57024.01208,20.25017311,21.0000708,20.62512196,65.89559248,0,21.0000708,0.006131525,40.14326082,0.5,0,0,0,0,0,0,870067.1069,241.6853075,72426.65477
n-exist,north,exist, 02/22  10:00:00,11.25,57024.01208,20.488329,21.00003269,20.74418085,41.054361,0,21.00003269,0.006295327,41.23026799,0,0,0,0,0,0,0,680050.5975,188.9029438,72426.65477
n-exist,north,exist, 02/22  11:00:00,12,36288.00769,20.67771913,21.00004665,20.83888289,35.10578516,0,21.00004665,0.006282367,41.16126392,0,0,0,0,0,0,0,612072.9315,170.0202588,72426.65477
n-exist,north,exist, 02/22  12:00:00,12.625,36288.00769,20.88743235,21.00001501,20.94372368,13.23762887,0,21.00001501,0.006283978,41.17179315,0,0,0,0,0,0,0,494635.185,137.3986625,72426.65477
n-exist,north,exist, 02/22  13:00:00,13,36288.00769,21.0610055,20.99999234,21.03049892,0,7.895209309,20.99999234,0.006305862,41.28857119,0,0,0,0,0,0,0,395330.909,109.8141414,72426.65477
n-exist,north,exist, 02/22  14:00:00,12.375,36288.00769,21.16644828,20.9999804,21.08321434,0,17.66060766,20.9999804,0.006400433,41.86044069,0,0,0,0,0,0,0,399181.0495,110.8836249,72426.65477
n-exist,north,exist, 02/22  15:00:00,12.625,36288.00769,21.2610791,20.99999307,21.13053609,0,31.91253875,20.99999307,0.006616909,43.21902159,0,0,0,0,0,0,0,332543.5457,92.37320713,72426.65477
n-exist,north,exist, 02/22  16:00:00,13,36288.00769,21.29312183,20.99996921,21.14654552,0,43.47921158,20.99996921,0.00677433,44.22007948,0,0,0,0,0,0,0,267677.1899,74.35477498,72426.65477
n-exist,north,exist, 02/22  17:00:00,13,36288.00769,21.31965089,20.99987627,21.15976358,0,60.77134243,20.99987627,0.006833272,44.60091342,0,0,0,0,0,0,0,205276.2384,57.02117733,72426.65477
n-exist,north,exist, 02/22  18:00:00,12.375,36288.00769,21.30650203,20.99972114,21.15311159,0,85.11885551,20.99972114,0.006693317,43.69755562,0,0,0,0,0,0,0,156285.7886,43.41271907,72426.65477
n-exist,north,exist, 02/22  19:00:00,12,86832.0184,21.02191339,20.99987962,21.01089651,0,40.47007076,20.99987962,0.00669342,43.69778898,0,0,0,0,0,0,0,340368.8188,94.54689411,72426.65477
