Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-exist,north,exist, 02/22  20:00:00,11.375,115344.0244,20.87179752,20.99992148,20.9358595,0,31.3737871,20.99992148,0.006970669,45.48757901,0,0,0,0,0,0,0,412112.0802,114.4755778,72426.65477
n-exist,north,exist, 02/22  21:00:00,11,129600.0275,20.79481238,20.99984841,20.8973304,0,38.77709931,20.99984841,0.007156678,46.71648135,0,0,0,0,0,0,0,408801.7642,113.5560456,72426.65477
n-exist,north,exist, 02/22  22:00:00,10.375,115344.0244,20.73034756,20.99977003,20.86505879,0,42.14591582,20.99977003,0.007165665,46.79182168,0,0,0,0,0,0,0,435202.8431,120.8896786,72426.65477
n-exist,north,exist, 02/22  23:00:00,8.75,86832.0184,20.53041244,21.00010557,20.765259,13.6372953,0.271251432,21.00010557,0.00695267,45.41535287,0,0,0,0,0,0,0,735034.3257,204.1762016,72426.65477
n-exist,north,exist, 02/22  24:00:00,7.875,42768.00906,20.3297309,21.00037243,20.66505167,57.2492599,0,21.00037243,0.00669003,43.69069683,0,0,0,0,0,0,0,946823.6513,263.0065698,72426.65477
n-exist,north,exist, 02/23  01:00:00,7.925,28512.00604,20.21542731,21.00038667,20.60790699,72.1302918,0,21.00038667,0.00658463,42.99367392,0,0,0,0,0,0,0,997282.7367,277.0229824,72426.65477
n-exist,north,exist, 02/23  02:00:00,7.375,22032.00467,20.08067902,21.00053714,20.54060808,96.55628728,0,21.00053714,0.006478902,42.28423343,0.75,0,0,0,0,0,0,1118779.296,310.7720266,72426.65477
n-exist,north,exist, 02/23  03:00:00,8.25,14256.00302,20.01410939,21.0006297,20.50736954,103.9673178,0,21.0006297,0.006220839,40.57664572,1,0,0,0,0,0,0,1090692.09,302.970025,72426.65477
n-exist,north,exist, 02/23  04:00:00,8.375,14256.00302,19.97689359,21.00054241,20.488718,107.3311132,0,21.00054241,0.006038063,39.38156519,1,0,0,0,0,0,0,1095289.917,304.2471992,72426.65477
n-exist,north,exist, 02/23  05:00:00,7.375,14256.00302,19.91734714,21.0005688,20.45895797,118.8989382,0,21.0005688,0.006030291,39.3312877,1,0,0,0,0,0,0,1198583.294,332.9398039,72426.65477
n-exist,north,exist, 02/23  06:00:00,6.375,28512.00604,19.82529668,21.00070371,20.4130002,139.3878496,0,21.00070371,0.005892654,38.44168944,1,0,0,0,0,0,0,1333975.294,370.5486927,72426.65477
n-exist,north,exist, 02/23  07:00:00,6,57024.01208,19.80537988,21.00051979,20.40294983,118.6178989,0,21.00051979,0.005762058,37.57497258,1,0,0,0,0,0,0,1282565.831,356.2682864,72426.65477
n-exist,north,exist, 02/23  08:00:00,7.25,72576.01538,19.95798959,21.00018803,20.47908881,80.38101219,0,21.00018803,0.005706767,37.22758052,1,0,0,0,0,0,0,1068564.269,296.8234081,72426.65477
n-exist,north,exist, 02/23  09:00:00,10.5,57024.01208,20.23561076,21.00000457,20.61780767,65.61532916,0,21.00000457,0.00602578,39.30339376,0.5,0,0,0,0,0,0,814860.7929,226.3502202,72426.65477
n-exist,north,exist, 02/23  10:00:00,12.625,57024.01208,20.51863032,21.00001406,20.75932219,31.46333224,0,21.00001406,0.006260685,40.82040247,0,0,0,0,0,0,0,560277.7285,155.6327024,72426.65477
n-exist,north,exist, 02/23  11:00:00,13.625,36288.00769,20.74039246,21.0000174,20.87020493,22.45980839,0,21.0000174,0.006323757,41.20218517,0,0,0,0,0,0,0,465870.0012,129.4083337,72426.65477
n-exist,north,exist, 02/23  12:00:00,14.625,36288.00769,21.00636864,20.99998583,21.00317724,0.972369826,10.71682196,20.99998583,0.006444448,41.93920946,0,0,0,0,0,0,0,288102.5303,80.02848063,72426.65477
n-exist,north,exist, 02/23  13:00:00,15,36288.00769,21.2062985,20.99999448,21.10314649,0,35.93556354,20.99999448,0.006671418,43.33124545,0,0,0,0,0,0,0,170667.2983,47.40758285,72426.65477
n-exist,north,exist, 02/23  14:00:00,14.375,36288.00769,21.31540688,20.9999524,21.15767964,0,47.53529012,20.9999524,0.006682714,43.37205784,0,0,0,0,0,0,0,167578.9695,46.54971374,72426.65477
n-exist,north,exist, 02/23  15:00:00,14.125,36288.00769,21.3852717,20.99991582,21.19259376,0,56.00970961,20.99991582,0.006542295,42.47031066,0,0,0,0,0,0,0,152535.0961,42.37086004,72426.65477
n-exist,north,exist, 02/23  16:00:00,14.075,36288.00769,21.40123821,20.99995047,21.20059434,0,63.84472176,20.99995047,0.006638284,43.08674044,0,0,0,0,0,0,0,127553.2368,35.43145467,72426.65477
n-exist,north,exist, 02/23  17:00:00,14,36288.00769,21.42753582,20.99990157,21.21371869,0,80.52878439,20.99990157,0.006871691,44.58527287,0,0,0,0,0,0,0,72261.19901,20.07255528,72426.65477
n-exist,north,exist, 02/23  18:00:00,12.75,36288.00769,21.39485525,21.00621978,21.20053752,0,98.54960686,21.00621978,0.007004893,45.42235507,0,0,0,0,0,0,0,85457.91301,23.73830917,72426.65477
n-exist,north,exist, 02/23  19:00:00,11.375,86832.0184,21.05001468,20.99989165,21.02495316,0,40.06416247,20.99989165,0.007043841,45.6897859,0,0,0,0,0,0,0,380901.1803,105.8058834,72426.65477
n-exist,north,exist, 02/23  20:00:00,11,115344.0244,20.88989992,20.99989779,20.94489885,0,30.19586147,20.99989779,0.007056133,45.76859504,0,0,0,0,0,0,0,439404.7076,122.0568632,72426.65477
n-exist,north,exist, 02/23  21:00:00,11,129600.0275,20.81776847,20.99978789,20.90877818,0,39.6701099,20.99978789,0.006900968,44.77348349,0,0,0,0,0,0,0,405124.1983,112.5344995,72426.65477
n-exist,north,exist, 02/23  22:00:00,10.375,115344.0244,20.7292452,20.99979338,20.86451929,0,38.16532972,20.99979338,0.006881813,44.65055936,0,0,0,0,0,0,0,449330.2559,124.81396,72426.65477
n-exist,north,exist, 02/23  23:00:00,10.625,86832.0184,20.61409846,20.99998581,20.80704213,0,3.827043247,20.99998581,0.006872918,44.56554935,0,0,0,0,0,0,0,557049.4902,154.7359695,72426.65477
n-exist,north,exist, 02/23  24:00:00,9.75,42768.00906,20.47225094,21.00017737,20.73621416,27.66664375,0,21.00017737,0.00669494,43.40715995,0,0,0,0,0,0,0,724314.0402,201.1983445,72426.65477
n-exist,north,exist, 02/24  01:00:00,8.375,28512.00604,20.2837888,21.00032831,20.64205856,61.14756153,0,21.00032831,0.006613483,42.85778127,0,0,0,0,0,0,0,929965.6909,258.323803,72426.65477
n-exist,north,exist, 02/24  02:00:00,7.375,22032.00467,20.14805003,21.00041872,20.57423438,84.19883431,0,21.00041872,0.006595898,42.72894816,0,0,0,0,0,0,0,1074859.157,298.5719882,72426.65477
n-exist,north,exist, 02/24  03:00:00,7,14256.00302,20.04563301,21.00055045,20.52309173,101.1559157,0,21.00055045,0.006510345,42.15416886,1,0,0,0,0,0,0,1158624.302,321.8400838,72426.65477
n-exist,north,exist, 02/24  04:00:00,7,14256.00302,19.97664832,21.00060703,20.48862768,111.2531617,0,21.00060703,0.006321776,40.9300903,1,0,0,0,0,0,0,1194736.609,331.8712803,72426.65477
n-exist,north,exist, 02/24  05:00:00,6.375,14256.00302,19.90733744,21.00066967,20.45400356,123.7662667,0,21.00066967,0.006169965,39.95667686,1,0,0,0,0,0,0,1278009.93,355.0027584,72426.65477
n-exist,north,exist, 02/24  06:00:00,6,28512.00604,19.82136926,21.00074921,20.41105923,141.2898933,0,21.00074921,0.00596552,38.64509571,1,0,0,0,0,0,0,1364058.77,378.905214,72426.65477
n-exist,north,exist, 02/24  07:00:00,6.625,57024.01208,19.83702941,21.00043597,20.41873269,110.1275732,0,21.00043597,0.005881239,38.10498389,1,0,0,0,0,0,0,1213844.043,337.1789008,72426.65477
n-exist,north,exist, 02/24  08:00:00,8.25,72576.01538,20.02497617,21.00014055,20.51255836,64.56281268,0,21.00014055,0.005924116,38.38085672,1,0,0,0,0,0,0,949930.2818,263.8695227,72426.65477
n-exist,north,exist, 02/24  09:00:00,10.875,57024.01208,20.28994936,21.00003996,20.64499466,55.69882535,0,21.00003996,0.006126018,39.67635035,0.5,0,0,0,0,0,0,755900.9408,209.9724836,72426.65477
n-exist,north,exist, 02/24  10:00:00,11.375,57024.01208,20.53674657,20.99994323,20.7683449,34.30886406,0,20.99994323,0.006501308,42.08196756,0,0,0,0,0,0,0,648772.1245,180.214479,72426.65477
n-exist,north,exist, 02/24  11:00:00,11.625,36288.00769,20.74730428,20.99993767,20.87362098,31.6467753,0,20.99993767,0.006991063,45.21697386,0,0,0,0,0,0,0,624029.5753,173.3415487,72426.65477
n-exist,north,exist, 02/24  12:00:00,12.625,36288.00769,21.04843854,21.00000977,21.02422416,1.97905536,7.895468667,21.00000977,0.007026147,45.44115812,0,0,0,0,0,0,0,426145.9081,118.3738634,72426.65477
n-exist,north,exist, 02/24  13:00:00,14.25,36288.00769,21.1852993,20.99992543,21.09261237,0,30.37595651,20.99992543,0.006644979,42.97586943,0,0,0,0,0,0,0,236998.4779,65.83291054,72426.65477
n-exist,north,exist, 02/24  14:00:00,14.375,36288.00769,21.152555,20.99995978,21.07625739,0,25.40697104,20.99995978,0.006405379,41.42648513,0,0,0,0,0,0,0,246934.9011,68.59302808,72426.65477
n-exist,north,exist, 02/24  15:00:00,14,36288.00769,21.15583185,20.99995679,21.07789432,0,22.49570364,20.99995679,0.006159137,39.84959064,0,0,0,0,0,0,0,280535.8902,77.92663618,72426.65477
n-exist,north,exist, 02/24  16:00:00,14,36288.00769,21.21004049,20.99994765,21.10499407,0,35.51238527,20.99994765,0.006098772,39.46286115,0,0,0,0,0,0,0,233678.9051,64.91080697,72426.65477
n-exist,north,exist, 02/24  17:00:00,14,36288.00769,21.23625791,20.99990176,21.11807983,0,52.30815065,20.99990176,0.006180546,39.98688646,0,0,0,0,0,0,0,173242.2327,48.12284241,72426.65477
n-exist,north,exist, 02/24  18:00:00,13.375,36288.00769,21.17484407,20.99982852,21.0873363,0,67.80619175,20.99982852,0.006240666,40.34722221,0,0,0,0,0,0,0,156204.9434,43.39026205,72426.65477
n-exist,north,exist, 02/24  19:00:00,13,86832.0184,20.9763333,20.9998728,20.98810305,0,40.81783095,20.9998728,0.006221021,40.20643077,0,0,0,0,0,0,0,276531.3155,76.81425429,72426.65477
n-exist,north,exist, 02/24  20:00:00,12.375,115344.0244,20.86403072,20.99986759,20.93194916,0,37.06588753,20.99986759,0.006302937,40.73053614,0,0,0,0,0,0,0,328810.3313,91.33620315,72426.65477
n-exist,north,exist, 02/24  21:00:00,12.625,129600.0275,20.82819274,20.9997781,20.91398542,0,51.15777247,20.9997781,0.006398397,41.31578087,0,0,0,0,0,0,0,262626.148,72.95170779,72426.65477
n-exist,north,exist, 02/24  22:00:00,12.375,115344.0244,20.79567155,20.99972739,20.89769947,0,58.12164502,20.99972739,0.006532016,42.1540404,0,0,0,0,0,0,0,253267.4633,70.35207315,72426.65477
n-exist,north,exist, 02/24  23:00:00,12.625,86832.0184,20.70818208,20.99986534,20.85402371,0,25.26790651,20.99986534,0.006733332,43.41208407,0,0,0,0,0,0,0,355926.169,98.86838027,72426.65477
n-exist,north,exist, 02/24  24:00:00,12.375,42768.00906,20.58621564,20.99998436,20.7931,3.590416351,1.364648832,20.99998436,0.006745918,43.47586337,0,0,0,0,0,0,0,470421.9525,130.6727646,72426.65477
n-exist,north,exist, 02/25  01:00:00,11.375,33696.00714,20.39830219,21.00009926,20.69920072,35.76393462,0,21.00009926,0.007017841,45.20837376,0,0,0,0,0,0,0,653640.6852,181.566857,72426.65477
n-exist,north,exist, 02/25  02:00:00,11.625,33696.00714,20.38306623,21.00007534,20.69157078,29.27754909,0,21.00007534,0.007434687,47.8619853,0,0,0,0,0,0,0,615279.8915,170.911081,72426.65477
n-exist,north,exist, 02/25  03:00:00,10.75,14256.00302,20.24891043,21.00020424,20.62455733,56.06899343,0,21.00020424,0.007783333,50.10958539,0,0,0,0,0,0,0,766156.3731,212.8212147,72426.65477
n-exist,north,exist, 02/25  04:00:00,10,14256.00302,20.17179644,21.00031188,20.58605416,68.00605681,0,21.00031188,0.007886122,50.78153262,0,0,0,0,0,0,0,855617.9359,237.6716489,72426.65477
n-exist,north,exist, 02/25  05:00:00,10,14256.00302,20.12679382,21.00034528,20.56356955,73.71557457,0,21.00034528,0.007912146,50.97846549,0,0,0,0,0,0,0,876136.0882,243.3711356,72426.65477
n-exist,north,exist, 02/25  06:00:00,10,14256.00302,20.08977805,21.00043679,20.54510742,78.95789694,0,21.00043679,0.007821062,50.44836322,0,0,0,0,0,0,0,894530.5883,248.480719,72426.65477
n-exist,north,exist, 02/25  07:00:00,9.375,53136.01126,20.05133977,21.00062319,20.52598148,90.79779442,0,21.00062319,0.007328913,47.35645917,0,0,0,0,0,0,0,974798.2557,270.7772932,72426.65477
n-exist,north,exist, 02/25  08:00:00,10.25,53136.01126,20.19855827,21.00027112,20.5994147,48.82990669,0,21.00027112,0.006726398,43.57605306,0,0,0,0,0,0,0,769744.2275,213.817841,72426.65477
n-exist,north,exist, 02/25  09:00:00,11.625,72576.01538,20.52271238,20.99992175,20.76131706,0,26.76811205,20.99992175,0.006550817,42.48311799,0,0,0,0,0,0,0,412530.5137,114.5918094,72426.65477
n-exist,north,exist, 02/25  10:00:00,12,72576.01538,20.79002512,20.99994714,20.89498613,0,14.84402032,20.99994714,0.006357386,41.24133869,0,0,0,0,0,0,0,432224.0573,120.0622381,72426.65477
n-exist,north,exist, 02/25  11:00:00,12,53136.01126,21.02689853,20.99999062,21.01344458,0.434399267,9.32711381,20.99999062,0.006308144,40.95014539,0,0,0,0,0,0,0,453557.6376,125.9882327,72426.65477
n-exist,north,exist, 02/25  12:00:00,12.625,42768.00906,21.26542938,20.99986854,21.13264896,0,43.89799678,20.99986854,0.005939878,38.57294792,0,0,0,0,0,0,0,288208.6139,80.05794831,72426.65477
n-exist,north,exist, 02/25  13:00:00,13,42768.00906,21.42043448,20.99971659,21.21007553,0,68.4727622,20.99971659,0.005253588,34.14099997,0,0,0,0,0,0,0,176005.228,48.89034111,72426.65477
n-exist,north,exist, 02/25  14:00:00,13,42768.00906,21.47162188,20.99985685,21.23573937,0,74.81365916,20.99985685,0.005030886,32.70529404,0,0,0,0,0,0,0,153353.1897,42.59810824,72426.65477
n-exist,north,exist, 02/25  15:00:00,13,42768.00906,21.4957025,20.99997965,21.24784108,0,77.49522204,20.99997965,0.005311829,34.51600684,0,0,0,0,0,0,0,143886.4284,39.96845234,72426.65477
n-exist,north,exist, 02/25  16:00:00,12.375,42768.00906,21.44875711,20.99988961,21.22432336,0,66.89190609,20.99988961,0.005293003,34.41609315,0,0,0,0,0,0,0,220668.0062,61.29666839,72426.65477
n-exist,north,exist, 02/25  17:00:00,11.375,42768.00906,21.39611625,20.99995308,21.19803466,0,53.77715804,20.99995308,0.005432639,35.35092746,0,0,0,0,0,0,0,330179.847,91.71662416,72426.65477
n-exist,north,exist, 02/25  18:00:00,11,42768.00906,21.36221997,20.99998038,21.18110017,0,77.23838707,20.99998038,0.005864711,38.12640128,0,0,0,0,0,0,0,269276.6529,74.79907026,72426.65477
n-exist,north,exist, 02/25  19:00:00,10.375,110160.0233,21.05537913,20.99992895,21.02765404,0,36.50665947,20.99992895,0.006092743,39.58024258,0,0,0,0,0,0,0,454706.733,126.3074258,72426.65477
n-exist,north,exist, 02/25  20:00:00,9.375,129600.0275,20.86796563,20.99989331,20.93392947,0,31.82651337,20.99989331,0.006319081,41.03585172,0,0,0,0,0,0,0,533539.3355,148.205371,72426.65477
n-exist,north,exist, 02/25  21:00:00,9,129600.0275,20.75139141,20.99982677,20.87560909,0,32.6755839,20.99982677,0.006483694,42.12000362,0,0,0,0,0,0,0,553740.3812,153.8167726,72426.65477
n-exist,north,exist, 02/25  22:00:00,9,129600.0275,20.67807913,20.9998806,20.83897986,0,19.60005282,20.9998806,0.006453586,41.94172252,0,0,0,0,0,0,0,600772.3801,166.8812167,72426.65477
n-exist,north,exist, 02/25  23:00:00,9.625,110160.0233,20.57742672,21.00007745,20.78875208,16.8170279,0,21.00007745,0.00639651,41.59963398,0,0,0,0,0,0,0,693050.5925,192.5140535,72426.65477
n-exist,north,exist, 02/25  24:00:00,9.375,53136.01126,20.42360538,21.00030628,20.71195583,50.23310305,0,21.00030628,0.006232825,40.55995705,0,0,0,0,0,0,0,828052.0267,230.0144519,72426.65477
n-exist,north,exist, 02/26  01:00:00,7.75,33696.00714,20.24808574,21.00040984,20.62424779,68.95527794,0,21.00040984,0.005941232,38.65651743,0.75,0,0,0,0,0,0,995613.2895,276.5592471,72426.65477
n-exist,north,exist, 02/26  02:00:00,6.375,33696.00714,20.08635302,21.00050985,20.54343144,99.48958077,0,21.00050985,0.005861021,38.12513813,1,0,0,0,0,0,0,1190552.605,330.7090569,72426.65477
n-exist,north,exist, 02/26  03:00:00,6,14256.00302,19.9647205,21.00064472,20.48268261,120.7425712,0,21.00064472,0.005767307,37.49781602,1,0,0,0,0,0,0,1289752.723,358.2646452,72426.65477
n-exist,north,exist, 02/26  04:00:00,6,14256.00302,19.87089776,21.00072555,20.43581166,136.7135252,0,21.00072555,0.005588695,36.33317914,1,0,0,0,0,0,0,1346993.15,374.164764,72426.65477
n-exist,north,exist, 02/26  05:00:00,6,14256.00302,19.79771403,21.00070537,20.3992097,149.1312145,0,21.00070537,0.005516052,35.86512327,1,0,0,0,0,0,0,1391707.777,386.5854935,72426.65477
n-exist,north,exist, 02/26  06:00:00,5.375,14256.00302,19.72866345,21.00072922,20.36469634,162.3176981,0,21.00072922,0.005495267,35.7531045,1,0,0,0,0,0,0,1477822.085,410.5061346,72426.65477
n-exist,north,exist, 02/26  07:00:00,4.375,53136.01126,19.65692018,21.00083668,20.32887843,182.7092907,0,21.00083668,0.005347967,34.81547694,1,0,0,0,0,0,0,1612535.816,447.9266156,72426.65477
n-exist,north,exist, 02/26  08:00:00,5.25,53136.01126,19.77210616,21.0005177,20.38631193,143.569229,0,21.0005177,0.005094189,33.17749212,1,0,0,0,0,0,0,1418031.445,393.8976237,72426.65477
n-exist,north,exist, 02/26  09:00:00,7.875,72576.01538,20.13528772,21.00008384,20.56768578,45.35066025,0,21.00008384,0.005154,33.58545635,1,0,0,0,0,0,0,902942.4069,250.8173353,72426.65477
n-exist,north,exist, 02/26  10:00:00,10.25,72576.01538,20.39380283,21.00005276,20.6969278,36.07505981,0,21.00005276,0.005272835,34.32373351,1,0,0,0,0,0,0,722774.5714,200.7707143,72426.65477
n-exist,north,exist, 02/26  11:00:00,11.625,53136.01126,20.5843693,21.0001363,20.7922528,39.49324051,0,21.0001363,0.005136325,33.43785411,0.75,0,0,0,0,0,0,649449.9606,180.4027668,72426.65477
n-exist,north,exist, 02/26  12:00:00,12,42768.00906,20.76001046,21.00001756,20.88001401,21.97803599,0,21.00001756,0.004997794,32.55564388,0,0,0,0,0,0,0,563679.7919,156.57772,72426.65477
n-exist,north,exist, 02/26  13:00:00,12,42768.00906,20.92525306,21.00000201,20.96262754,5.860655881,0.092708162,21.00000201,0.005301891,34.49858799,0,0,0,0,0,0,0,505510.7999,140.4196666,72426.65477
n-exist,north,exist, 02/26  14:00:00,12,42768.00906,21.06831125,20.99998249,21.03414687,0,10.84049594,20.99998249,0.00529898,34.46718043,0,0,0,0,0,0,0,445599.678,123.7776883,72426.65477
n-exist,north,exist, 02/26  15:00:00,12,42768.00906,21.17403082,20.99996564,21.08699823,0,24.41701552,20.99996564,0.005441302,35.38480373,0,0,0,0,0,0,0,397191.8765,110.3310768,72426.65477
n-exist,north,exist, 02/26  16:00:00,12,42768.00906,21.22051178,20.99999981,21.1102558,0,31.1319475,20.99999981,0.005827658,37.87394861,0,0,0,0,0,0,0,373331.697,103.7032492,72426.65477
n-exist,north,exist, 02/26  17:00:00,11.375,42768.00906,21.12235464,20.99998485,21.06116974,0,14.87739686,20.99998485,0.00597796,38.84155268,0,0,0,0,0,0,0,470575.5155,130.715421,72426.65477
n-exist,north,exist, 02/26  18:00:00,11,42768.00906,20.96612055,20.99996343,20.98304199,0,19.68218378,20.99996343,0.006074837,39.46496094,0,0,0,0,0,0,0,476510.5456,132.3640404,72426.65477
n-exist,north,exist, 02/26  19:00:00,10.375,110160.0233,20.76441228,20.99998397,20.88219812,0.348421344,5.388456676,20.99998397,0.00615936,40.00863629,0,0,0,0,0,0,0,567952.2195,157.7645054,72426.65477
n-exist,north,exist, 02/26  20:00:00,9.375,129600.0275,20.64452175,20.99992931,20.82222553,0,16.52820683,20.99992931,0.006340513,41.17354937,0,0,0,0,0,0,0,588584.9486,163.4958191,72426.65477
n-exist,north,exist, 02/26  21:00:00,8.375,129600.0275,20.53459659,20.99990697,20.76725178,0,16.18407041,20.99990697,0.006497355,42.18161237,0,0,0,0,0,0,0,651822.5922,181.0618312,72426.65477
n-exist,north,exist, 02/26  22:00:00,8,129600.0275,20.43127186,21.00005396,20.71566291,7.16348021,0,21.00005396,0.006392461,41.53252845,0,0,0,0,0,0,0,758673.9079,210.7427522,72426.65477
n-exist,north,exist, 02/26  23:00:00,8,110160.0233,20.29157299,21.00034427,20.64595863,59.52409334,0,21.00034427,0.006065141,39.41630585,0.5,0,0,0,0,0,0,946422.1791,262.8950497,72426.65477
n-exist,north,exist, 02/26  24:00:00,8,53136.01126,20.14864969,21.00046365,20.57455667,95.8052845,0,21.00046365,0.005801313,37.70327448,1,0,0,0,0,0,0,1076771.203,299.1031119,72426.65477
n-exist,north,exist, 02/27  01:00:00,8,28512.00604,20.08676683,21.00039018,20.54357851,89.78202454,0,21.00039018,0.00577881,37.55855969,1,0,0,0,0,0,0,1055139.339,293.0942608,72426.65477
n-exist,north,exist, 02/27  02:00:00,7.375,22032.00467,20.00322658,21.00048042,20.5018535,105.0249476,0,21.00048042,0.005818574,37.83768742,1,0,0,0,0,0,0,1148595.332,319.054259,72426.65477
n-exist,north,exist, 02/27  03:00:00,6.375,14256.00302,19.86745441,21.00068823,20.43407132,134.6143167,0,21.00068823,0.005748544,37.3768381,1,0,0,0,0,0,0,1316424.344,365.673429,72426.65477
n-exist,north,exist, 02/27  04:00:00,6,14256.00302,19.80348742,21.00075147,20.40211944,145.3426876,0,21.00075147,0.00558177,36.28850595,1,0,0,0,0,0,0,1378026.232,382.7850644,72426.65477
n-exist,north,exist, 02/27  05:00:00,5.375,14256.00302,19.71492478,21.00075533,20.35784005,164.3134242,0,21.00075533,0.005516802,35.86984222,1,0,0,0,0,0,0,1484987.892,412.4966366,72426.65477
n-exist,north,exist, 02/27  06:00:00,5,28512.00604,19.63345279,21.00080387,20.31712833,181.7261951,0,21.00080387,0.005498859,35.77610852,1,0,0,0,0,0,0,1570819.436,436.3387322,72426.65477
n-exist,north,exist, 02/27  07:00:00,5,57024.01208,19.65995703,21.00061488,20.33028596,148.686615,0,21.00061488,0.00541494,35.24824643,1,0,0,0,0,0,0,1452022.725,403.3396459,72426.65477
n-exist,north,exist, 02/27  08:00:00,6.875,72576.01538,19.89549062,21.00025952,20.44787507,89.50651429,0,21.00025952,0.005298563,34.51905624,1,0,0,0,0,0,0,1123666.016,312.129449,72426.65477
n-exist,north,exist, 02/27  09:00:00,9.875,57024.01208,20.16465549,21.00016729,20.58241139,77.13988151,0,21.00016729,0.005279888,34.41131936,1,0,0,0,0,0,0,893479.652,248.1887922,72426.65477
n-exist,north,exist, 02/27  10:00:00,12.25,57024.01208,20.46385028,21.00006027,20.73195527,39.6222565,0,21.00006027,0.005194345,33.83778286,0.75,0,0,0,0,0,0,611821.6088,169.9504469,72426.65477
n-exist,north,exist, 02/27  11:00:00,14.875,36288.00769,20.82446653,20.99996141,20.91221397,10.23842148,3.591143058,20.99996141,0.005550543,36.1243394,0,0,0,0,0,0,0,331169.9486,91.99165238,72426.65477
n-exist,north,exist, 02/27  12:00:00,17.25,36288.00769,21.23671018,21.07280544,21.15475781,0,37.57888725,21.07280544,0.006072346,39.30882234,0,0,0,0,0,0,0,30797.2859,8.554801638,72426.65477
n-exist,north,exist, 02/27  13:00:00,17.375,36288.00769,21.55307362,21.32901374,21.44104368,0,48.27131892,21.32901374,0.006380625,40.61709179,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 02/27  14:00:00,17.625,36288.00769,21.84277382,21.58427873,21.71352628,0,48.82822676,21.58427873,0.006461171,40.47684945,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 02/27  15:00:00,17.375,36288.00769,22.07838739,21.7839158,21.9311516,0,55.83541026,21.7839158,0.006134404,37.97868157,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 02/27  16:00:00,15.125,36288.00769,21.97550294,21.46678728,21.72114511,0,88.23461989,21.46678728,0.006233504,39.35241164,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 02/27  17:00:00,13.375,36288.00769,21.86247504,21.21543999,21.53895751,0,114.9600645,21.21543999,0.006740601,43.16933039,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 02/27  18:00:00,13,36288.00769,21.78654466,21.25735647,21.52195057,0,122.2076587,21.25735647,0.006906969,44.10847846,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 02/27  19:00:00,12.375,86832.0184,21.41052485,21.00342517,21.20697501,0,96.06337748,21.00342517,0.006505975,42.25272403,0,0,0,0,0,0,0,115802.5221,32.16736724,72426.65477
n-exist,north,exist, 02/27  20:00:00,11.375,115344.0244,21.1828723,20.99967618,21.09127424,0,68.23513873,20.99967618,0.006157664,40.03782506,0,0,0,0,0,0,0,278572.8622,77.38135061,72426.65477
n-exist,north,exist, 02/27  21:00:00,9.75,129600.0275,20.98954181,20.99988738,20.99471459,0,48.13010265,20.99988738,0.006452683,41.93589518,0,0,0,0,0,0,0,451814.7295,125.5040915,72426.65477
n-exist,north,exist, 02/27  22:00:00,10.25,115344.0244,20.91070969,20.99975668,20.95523319,0,52.61218261,20.99975668,0.00646118,41.99090052,0,0,0,0,0,0,0,404575.2946,112.3820263,72426.65477
n-exist,north,exist, 02/27  23:00:00,11,86832.0184,20.84242091,20.99986471,20.92114281,0,24.6578043,20.99986471,0.00650921,42.29952278,0,0,0,0,0,0,0,458646.3437,127.4017621,72426.65477
n-exist,north,exist, 02/27  24:00:00,11,42768.00906,20.71560596,21.0000191,20.85781253,1.708055844,0.95049469,21.0000191,0.006464064,42.00874399,0,0,0,0,0,0,0,549772.9416,152.714706,72426.65477
n-exist,north,exist, 02/28  01:00:00,9.125,28512.00604,20.50323067,21.00032703,20.75177885,32.35516499,0,21.00032703,0.00606446,39.43583205,0,0,0,0,0,0,0,778391.0397,216.2197332,72426.65477
n-exist,north,exist, 02/28  02:00:00,8.625,22032.00467,20.33601579,21.00028498,20.66815038,55.94114656,0,21.00028498,0.005771847,37.55083731,1,0,0,0,0,0,0,895026.2646,248.6184068,72426.65477
n-exist,north,exist, 02/28  03:00:00,9,14256.00302,20.26278493,21.00015996,20.63147244,61.50729471,0,21.00015996,0.006239084,40.53558638,0,0,0,0,0,0,0,892606.0398,247.9461222,72426.65477
n-exist,north,exist, 02/28  04:00:00,9.625,14256.00302,20.23044165,21.00034209,20.61539187,60.85985583,0,21.00034209,0.006310118,40.97711138,0.25,0,0,0,0,0,0,850785.7059,236.3293627,72426.65477
n-exist,north,exist, 02/28  05:00:00,9.375,14256.00302,20.19235415,21.00035823,20.59635619,64.82534495,0,21.00035823,0.006087812,39.5474837,1,0,0,0,0,0,0,880524.125,244.5900347,72426.65477
n-exist,north,exist, 02/28  06:00:00,9.625,28512.00604,20.1475,21.00026338,20.57388169,71.03194915,0,21.00026338,0.006223121,40.41795795,1,0,0,0,0,0,0,887938.3522,246.6495423,72426.65477
n-exist,north,exist, 02/28  07:00:00,10,57024.01208,20.1909525,21.00012945,20.59554098,35.66436893,0,21.00012945,0.006371881,41.37472132,0.25,0,0,0,0,0,0,737633.6411,204.8982336,72426.65477
n-exist,north,exist, 02/28  08:00:00,11.25,72576.01538,20.41372699,20.99997569,20.70685134,2.180953317,12.40693518,20.99997569,0.006351994,41.27268982,0,0,0,0,0,0,0,495311.197,137.5864436,72426.65477
n-exist,north,exist, 02/28  09:00:00,14.5,57024.01208,20.71999123,20.99996915,20.85998019,1.503661642,15.84893281,20.99996915,0.006542858,42.54186899,0,0,0,0,0,0,0,279282.4089,77.57844693,72426.65477
n-exist,north,exist, 02/28  10:00:00,16.625,57024.01208,21.05463292,21.00772741,21.03118017,0,40.4955953,21.00772741,0.007052152,45.80963056,0,0,0,0,0,0,0,54366.65704,15.10184918,72426.65477
n-exist,north,exist, 02/28  11:00:00,17.625,36288.00769,21.32913016,21.14328909,21.23620963,0,41.14120523,21.14328909,0.00764768,49.22195662,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 02/28  12:00:00,17.375,36288.00769,21.66426699,21.41328557,21.53877628,0,49.83881169,21.41328557,0.007279091,46.10827301,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 02/28  13:00:00,17.625,36288.00769,22.01560529,21.728631,21.87211814,0,51.49803392,21.728631,0.006902386,42.88435011,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 02/28  14:00:00,18,36288.00769,22.32787757,22.06958534,22.19873145,0,50.55063809,22.06958534,0.007153879,43.49644176,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 02/28  15:00:00,17.375,36288.00769,22.48757533,22.14245656,22.31501595,0,62.15869692,22.14245656,0.007597553,45.96007045,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 02/28  16:00:00,16.375,36288.00769,22.39550008,21.96839996,22.18195002,0,76.23736653,21.96839996,0.008430391,51.47675392,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 02/28  17:00:00,14.75,36288.00769,22.23516927,21.70311149,21.96914038,0,99.65809945,21.70311149,0.008894508,55.15710732,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 02/28  18:00:00,14,36288.00769,22.02268881,21.55486289,21.78877585,0,110.5354146,21.55486289,0.008979475,56.17781869,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 02/28  19:00:00,14,86832.0184,21.79109516,21.35526346,21.57317931,0,106.8338517,21.35526346,0.008738442,55.36359813,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 02/28  20:00:00,13.375,115344.0244,21.63453129,21.2167447,21.425638,0,115.2047945,21.2167447,0.008719028,55.71554199,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 02/28  21:00:00,13,129600.0275,21.51706585,21.15188982,21.33447784,0,120.9621742,21.15188982,0.008777585,56.34160158,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 02/28  22:00:00,12.625,115344.0244,21.42833617,21.09645665,21.26239641,0,126.2784823,21.09645665,0.008766524,56.48402349,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 02/28  23:00:00,12.0875,86832.0184,21.25447221,21.00070978,21.127591,0,83.59594825,21.00070978,0.008741115,56.62025811,0,0,0,0,0,0,0,181344.3031,50.37341751,72426.65477
n-exist,north,exist, 02/28  24:00:00,11.525,42768.00906,21.07283215,20.99980314,21.03631765,0,40.28662942,20.99980314,0.008791801,56.92620657,0,0,0,0,0,0,0,372241.2482,103.4003467,72426.65477
n-exist,north,exist, 03/01  01:00:00,10.925,28512.00604,20.91519564,20.99990883,20.95755224,0,17.55789615,20.99990883,0.00842388,54.40891751,0,0,0,0,0,0,0,490328.9097,136.2024749,72426.65477
n-exist,north,exist, 03/01  02:00:00,10.325,22032.00467,20.76663185,21.00000387,20.88331786,2.33275468,1.598145179,21.00000387,0.007783659,50.19922848,0,0,0,0,0,0,0,592892.487,164.6923575,72426.65477
n-exist,north,exist, 03/01  03:00:00,9.7875,14256.00302,20.61788999,21.00015746,20.80902372,15.88430768,0,21.00015746,0.007461029,48.09505315,0,0,0,0,0,0,0,680300.9552,188.9724876,72426.65477
n-exist,north,exist, 03/01  04:00:00,9.225,14256.00302,20.47576883,21.00023634,20.73800258,32.7145896,0,21.00023634,0.007135627,45.9754238,0,0,0,0,0,0,0,775547.3614,215.4298226,72426.65477
n-exist,north,exist, 03/01  05:00:00,9,14256.00302,20.36105931,21.00026099,20.68066015,46.99232022,0,21.00026099,0.007058586,45.46756785,0,0,0,0,0,0,0,840931.7018,233.5921394,72426.65477
n-exist,north,exist, 03/01  06:00:00,9,28512.00604,20.28647104,21.00028575,20.6433784,55.290381,0,21.00028575,0.007041414,45.33000616,0,0,0,0,0,0,0,870785.9959,241.8849989,72426.65477
n-exist,north,exist, 03/01  07:00:00,9,57024.01208,20.31952561,21.00007603,20.65980082,19.76527793,0,21.00007603,0.007052215,45.35421816,0,0,0,0,0,0,0,743417.0381,206.5047328,72426.65477
n-exist,north,exist, 03/01  08:00:00,9.625,72576.01538,20.44488324,20.99997541,20.72242933,0,9.78055302,20.99997541,0.007086738,45.52881763,0,0,0,0,0,0,0,598553.064,166.26474,72426.65477
n-exist,north,exist, 03/01  09:00:00,10.625,57024.01208,20.47447373,21.0000314,20.73725257,28.54365689,0,21.0000314,0.007141663,45.86034889,0,0,0,0,0,0,0,674744.8943,187.4291373,72426.65477
n-exist,north,exist, 03/01  10:00:00,12.25,57024.01208,20.62394913,20.99994704,20.81194808,19.61490502,0,20.99994704,0.007512111,48.1805375,0,0,0,0,0,0,0,542558.0464,150.7105684,72426.65477
n-exist,north,exist, 03/01  11:00:00,14.875,36288.00769,20.85102266,20.99998515,20.92550391,7.158939567,2.489169402,20.99998515,0.008007814,51.26868981,0,0,0,0,0,0,0,325575.868,90.43774112,72426.65477
n-exist,north,exist, 03/01  12:00:00,12.875,36288.00769,20.93490892,20.99997871,20.96744381,10.61196855,0.489135615,20.99997871,0.008132142,52.06758986,0,0,0,0,0,0,0,469807.1716,130.5019921,72426.65477
n-exist,north,exist, 03/01  13:00:00,11.625,36288.00769,21.04725602,21.00003799,21.023647,18.86942449,0,21.00003799,0.008214343,52.60640663,0,0,0,0,0,0,0,578827.1957,160.7853321,72426.65477
n-exist,north,exist, 03/01  14:00:00,11.375,36288.00769,21.18254256,21.00001279,21.09127767,12.44843368,15.85424786,21.00001279,0.00781625,50.05746916,0,0,0,0,0,0,0,513333.3315,142.5925921,72426.65477
n-exist,north,exist, 03/01  15:00:00,11,36288.00769,21.33376484,20.99988095,21.1668229,0,36.56660782,20.99988095,0.007134307,45.72262103,0,0,0,0,0,0,0,416604.8858,115.7235794,72426.65477
n-exist,north,exist, 03/01  16:00:00,11,36288.00769,21.32205718,20.99990126,21.16097922,0,40.06188628,20.99990126,0.006798271,43.59254581,0,0,0,0,0,0,0,404068.6904,112.2413029,72426.65477
n-exist,north,exist, 03/01  17:00:00,11.625,36288.00769,21.32212363,20.99990812,21.16101587,0,55.45203111,20.99990812,0.006887581,44.15893486,0,0,0,0,0,0,0,309808.6186,86.0579496,72426.65477
n-exist,north,exist, 03/01  18:00:00,11.375,36288.00769,21.05598492,20.99985399,21.02791945,0,40.52636677,20.99985399,0.006681809,42.8537462,0,0,0,0,0,0,0,378577.7607,105.1604891,72426.65477
n-exist,north,exist, 03/01  19:00:00,11,86832.0184,20.86141715,20.99993097,20.93067406,0,15.12656059,20.99993097,0.006500834,41.70494252,0,0,0,0,0,0,0,493288.7939,137.024665,72426.65477
n-exist,north,exist, 03/01  20:00:00,10.375,115344.0244,20.75517802,20.99995044,20.87756423,0,15.00929874,20.99995044,0.006698793,42.93439089,0,0,0,0,0,0,0,532703.6609,147.9732392,72426.65477
n-exist,north,exist, 03/01  21:00:00,9.375,129600.0275,20.65791284,20.99990622,20.82890953,0,18.69370544,20.99990622,0.006942113,44.46027682,0,0,0,0,0,0,0,581836.4011,161.6212225,72426.65477
n-exist,north,exist, 03/01  22:00:00,9.625,115344.0244,20.59783577,20.99989531,20.79886554,0,25.52701121,20.99989531,0.007149744,45.77501694,0,0,0,0,0,0,0,541645.4619,150.4570727,72426.65477
n-exist,north,exist, 03/01  23:00:00,10,86832.0184,20.50583464,21.00004038,20.75293751,7.932297005,0,21.00004038,0.007125335,45.62010903,0,0,0,0,0,0,0,638537.6899,177.3715805,72426.65477
n-exist,north,exist, 03/01  24:00:00,9.375,42768.00906,20.39329435,21.00019604,20.6967452,36.33314556,0,21.00019604,0.007112403,45.53781015,0,0,0,0,0,0,0,779414.2362,216.5039545,72426.65477
n-exist,north,exist, 03/02  01:00:00,8.375,28512.00604,20.254672,21.00024835,20.62746017,60.69189703,0,21.00024835,0.007187066,45.98138595,0,0,0,0,0,0,0,929537.6449,258.2049014,72426.65477
n-exist,north,exist, 03/02  02:00:00,7.375,22032.00467,20.11001247,21.00041638,20.55521442,88.12329422,0,21.00041638,0.00731868,46.79577176,0,0,0,0,0,0,0,1089990.324,302.77509,72426.65477
n-exist,north,exist, 03/02  03:00:00,7,14256.00302,19.98950742,21.00067431,20.49509086,110.548304,0,21.00067431,0.007093623,45.37218107,0.25,0,0,0,0,0,0,1193066.938,331.4074828,72426.65477
n-exist,north,exist, 03/02  04:00:00,6.375,14256.00302,19.91077043,21.00070523,20.45573783,124.1732714,0,21.00070523,0.006814829,43.60825778,1,0,0,0,0,0,0,1280637.685,355.7326901,72426.65477
n-exist,north,exist, 03/02  05:00:00,6,14256.00302,19.82830336,21.0006773,20.41449033,139.9814584,0,21.0006773,0.006714939,43.00279133,1,0,0,0,0,0,0,1360810.382,378.002884,72426.65477
n-exist,north,exist, 03/02  06:00:00,6,28512.00604,19.76185511,21.00069785,20.38127648,152.3026805,0,21.00069785,0.006681863,42.80921775,1,0,0,0,0,0,0,1405142.802,390.3174451,72426.65477
n-exist,north,exist, 03/02  07:00:00,6.625,57024.01208,19.80245553,21.00049778,20.40147665,115.7750906,0,21.00049778,0.006591114,42.23441111,1,0,0,0,0,0,0,1235036.185,343.0656069,72426.65477
n-exist,north,exist, 03/02  08:00:00,7,72576.01538,20.00046348,21.00020269,20.50033308,70.94130177,0,21.00020269,0.006477859,41.54283527,1,0,0,0,0,0,0,1051069.56,291.9637668,72426.65477
n-exist,north,exist, 03/02  09:00:00,8.875,57024.01208,20.24108553,21.00005675,20.62057114,69.32082952,0,21.00005675,0.006646525,42.65602734,0,0,0,0,0,0,0,929653.566,258.2371017,72426.65477
n-exist,north,exist, 03/02  10:00:00,11.25,57024.01208,20.51453963,21.00002891,20.75728427,37.62509721,0,21.00002891,0.0068235,43.79584909,0,0,0,0,0,0,0,668309.6312,185.6415642,72426.65477
n-exist,north,exist, 03/02  11:00:00,12.625,36288.00769,20.73773093,21.00006488,20.86889791,26.93851314,0,21.00006488,0.006755895,43.36646645,0,0,0,0,0,0,0,544212.1078,151.1700299,72426.65477
n-exist,north,exist, 03/02  12:00:00,13.625,36288.00769,20.98819381,21.00001004,20.99410193,2.516210176,6.353895561,21.00001004,0.006484011,41.63931793,0,0,0,0,0,0,0,371089.65,103.0804583,72426.65477
n-exist,north,exist, 03/02  13:00:00,14.625,36288.00769,21.21455661,20.99993045,21.10724353,0,35.69467531,20.99993045,0.006207369,39.85583937,0,0,0,0,0,0,0,194319.1623,53.97754508,72426.65477
n-exist,north,exist, 03/02  14:00:00,14.375,36288.00769,21.34492983,20.99996721,21.17244852,0,52.03997473,20.99996721,0.006267807,40.22471331,0,0,0,0,0,0,0,151265.4098,42.01816938,72426.65477
n-exist,north,exist, 03/02  15:00:00,14.625,36288.00769,21.46626384,21.00006782,21.23316583,0,71.13588304,21.00006782,0.006740238,43.2237819,0,0,0,0,0,0,0,67354.12049,18.70947791,72426.65477
n-exist,north,exist, 03/02  16:00:00,15.625,36288.00769,21.58105936,21.13526575,21.35816255,0,75.4116904,21.13526575,0.00716334,45.55318493,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/02  17:00:00,16,36288.00769,21.85034166,21.51139411,21.68086789,0,75.65642191,21.51139411,0.007335003,45.58838224,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/02  18:00:00,14.125,36288.00769,21.58837762,21.27800436,21.43319099,0,93.70163222,21.27800436,0.007476549,47.17185374,0,0,0,0,0,0,0,31067.21262,8.629781284,72426.65477
n-exist,north,exist, 03/02  19:00:00,13,86832.0184,21.22103434,21.00024082,21.11063758,0,70.25195556,21.00024082,0.007891601,50.64670934,0,0,0,0,0,0,0,172209.1446,47.8358735,72426.65477
n-exist,north,exist, 03/02  20:00:00,11.75,115344.0244,21.05223358,20.99983699,21.02603528,0,54.09469033,20.99983699,0.008014922,51.44844845,0,0,0,0,0,0,0,307922.8331,85.5341203,72426.65477
n-exist,north,exist, 03/02  21:00:00,10.375,129600.0275,20.92638575,20.99975185,20.9630688,0,49.35403557,20.99975185,0.007867368,50.54469508,0,0,0,0,0,0,0,410224.2134,113.9511704,72426.65477
n-exist,north,exist, 03/02  22:00:00,9.375,115344.0244,20.80374235,20.99978894,20.90176564,0,40.30419781,20.99978894,0.007734145,49.7177446,0,0,0,0,0,0,0,504535.4694,140.1487415,72426.65477
n-exist,north,exist, 03/02  23:00:00,8.375,86832.0184,20.61376665,21.00009388,20.80693027,10.06604341,0,21.00009388,0.007459286,48.00046252,0,0,0,0,0,0,0,747108.8595,207.5302388,72426.65477
n-exist,north,exist, 03/02  24:00:00,8,42768.00906,20.42404875,21.00037253,20.71221064,45.77158112,0,21.00037253,0.00709822,45.71956184,0,0,0,0,0,0,0,898113.718,249.4760328,72426.65477
n-exist,north,exist, 03/03  01:00:00,8,28512.00604,20.29064999,21.00041013,20.64553006,62.23324124,0,21.00041013,0.006788395,43.745506,0,0,0,0,0,0,0,957116.6024,265.8657229,72426.65477
n-exist,north,exist, 03/03  02:00:00,7.375,22032.00467,20.1567009,21.00051343,20.57860716,84.34855115,0,21.00051343,0.006592071,42.49333692,0.25,0,0,0,0,0,0,1074970.387,298.6028851,72426.65477
n-exist,north,exist, 03/03  03:00:00,7,14256.00302,20.04548481,21.00059016,20.52303748,102.8829086,0,21.00059016,0.006362738,41.02983571,1,0,0,0,0,0,0,1164662.791,323.5174419,72426.65477
n-exist,north,exist, 03/03  04:00:00,7,14256.00302,19.96460593,21.00064525,20.48262559,115.4436801,0,21.00064525,0.006195465,39.96165971,1,0,0,0,0,0,0,1209411.768,335.9477133,72426.65477
n-exist,north,exist, 03/03  05:00:00,7,14256.00302,19.88268511,21.00070688,20.441696,129.9408648,0,21.00070688,0.005979284,38.5804171,1,0,0,0,0,0,0,1261361.251,350.3781254,72426.65477
n-exist,north,exist, 03/03  06:00:00,7,28512.00604,19.82328347,21.00067138,20.41197743,139.993694,0,21.00067138,0.005892565,38.04977859,1,0,0,0,0,0,0,1297571.127,360.4364242,72426.65477
n-exist,north,exist, 03/03  07:00:00,7,57024.01208,19.85019577,21.00052424,20.42536001,107.6199594,0,21.00052424,0.005722582,36.97619498,1,0,0,0,0,0,0,1180789.686,327.997135,72426.65477
n-exist,north,exist, 03/03  08:00:00,8.25,72576.01538,20.06647571,21.00018957,20.53333264,57.71086025,0,21.00018957,0.005506644,35.61600886,1,0,0,0,0,0,0,924536.9414,256.8158171,72426.65477
n-exist,north,exist, 03/03  09:00:00,11.5,57024.01208,20.37037042,21.00004439,20.68520741,43.37839614,0,21.00004439,0.005663181,36.63324016,0.5,0,0,0,0,0,0,672145.7207,186.7071446,72426.65477
n-exist,north,exist, 03/03  10:00:00,14.25,57024.01208,20.77553121,20.99998208,20.88775665,4.488564443,6.121667659,20.99998208,0.005822099,37.65177697,0,0,0,0,0,0,0,340134.3077,94.48175215,72426.65477
n-exist,north,exist, 03/03  11:00:00,15,36288.00769,21.09802812,21.00003982,21.04903397,0,22.81253912,21.00003982,0.006958139,44.91348844,0,0,0,0,0,0,0,219000.696,60.83352667,72426.65477
n-exist,north,exist, 03/03  12:00:00,14.375,36288.00769,21.34065558,21.00036271,21.17050915,0,53.14138355,21.00036271,0.008995026,57.87598907,0,0,0,0,0,0,0,149739.8179,41.59439387,72426.65477
n-exist,north,exist, 03/03  13:00:00,14,36288.00769,21.35011805,21.00007848,21.17509827,0,52.70202562,21.00007848,0.009801894,62.95043161,0,0,0,0,0,0,0,174980.2424,48.60562288,72426.65477
n-exist,north,exist, 03/03  14:00:00,13.375,36288.00769,21.28349794,20.99996692,21.14173243,0,38.16216147,20.99996692,0.00968366,62.14177084,0,0,0,0,0,0,0,265603.432,73.77873112,72426.65477
n-exist,north,exist, 03/03  15:00:00,12.375,36288.00769,21.13675527,20.99994797,21.06835162,0,11.926564,20.99994797,0.008884509,57.06437906,0,0,0,0,0,0,0,421665.8579,117.129405,72426.65477
n-exist,north,exist, 03/03  16:00:00,12.625,36288.00769,21.0788665,20.99999073,21.03942861,0,12.31105842,20.99999073,0.008383183,53.8870152,0,0,0,0,0,0,0,404122.1435,112.256151,72426.65477
n-exist,north,exist, 03/03  17:00:00,12.375,36288.00769,21.03799999,20.9999006,21.01895029,0,19.70085378,20.9999006,0.008090651,52.03129506,0,0,0,0,0,0,0,393288.5898,109.2468305,72426.65477
n-exist,north,exist, 03/03  18:00:00,12,36288.00769,20.85957231,20.99996949,20.9297709,0,22.28120603,20.99996949,0.008448149,54.29934436,0,0,0,0,0,0,0,407694.9167,113.248588,72426.65477
n-exist,north,exist, 03/03  19:00:00,11.375,86832.0184,20.7443112,20.99998006,20.87214563,0,11.07318516,20.99998006,0.00849502,54.59653961,0,0,0,0,0,0,0,486602.5125,135.1673646,72426.65477
n-exist,north,exist, 03/03  20:00:00,11,115344.0244,20.6615668,20.99992785,20.83074733,0,14.47060727,20.99992785,0.00835393,53.70198661,0,0,0,0,0,0,0,497495.4825,138.1931896,72426.65477
n-exist,north,exist, 03/03  21:00:00,11,129600.0275,20.63271108,20.99985324,20.81628216,0,29.03954281,20.99985324,0.008216759,52.86447541,0,0,0,0,0,0,0,444706.6718,123.5296311,72426.65477
n-exist,north,exist, 03/03  22:00:00,11,115344.0244,20.59498049,20.99977257,20.79737653,0,35.32886789,20.99977257,0.007958554,51.2437421,0,0,0,0,0,0,0,421829.5898,117.1748861,72426.65477
n-exist,north,exist, 03/03  23:00:00,11,86832.0184,20.50086126,21.00000593,20.7504336,2.522153636,0.040485732,21.00000593,0.007915074,50.93500207,0,0,0,0,0,0,0,557815.1418,154.9486505,72426.65477
n-exist,north,exist, 03/03  24:00:00,10.375,42768.00906,20.37817414,21.00017737,20.68917576,35.16575557,0,21.00017737,0.007929886,51.00961514,0,0,0,0,0,0,0,714206.3205,198.3906446,72426.65477
n-exist,north,exist, 03/04  01:00:00,10,33696.00714,20.27349663,21.00031259,20.63690461,52.02113482,0,21.00031259,0.007837756,50.42389954,0,0,0,0,0,0,0,797703.3012,221.5842503,72426.65477
n-exist,north,exist, 03/04  02:00:00,8.75,33696.00714,20.15250649,21.0005046,20.57650554,75.57947608,0,21.0005046,0.007515496,48.37475758,0,0,0,0,0,0,0,959339.3919,266.4831644,72426.65477
n-exist,north,exist, 03/04  03:00:00,8,14256.00302,20.05998291,21.00055409,20.5302685,92.33793247,0,21.00055409,0.007199033,46.36103297,0,0,0,0,0,0,0,1065951.414,296.0976151,72426.65477
n-exist,north,exist, 03/04  04:00:00,6.75,14256.00302,19.94115488,21.00066239,20.47090864,117.4860134,0,21.00066239,0.006999204,45.08815349,0.5,0,0,0,0,0,0,1233479.502,342.633195,72426.65477
n-exist,north,exist, 03/04  05:00:00,6,14256.00302,19.82223097,21.00086574,20.41154836,142.6028095,0,21.00086574,0.006680813,43.0583199,1,0,0,0,0,0,0,1369526.627,380.4240629,72426.65477
n-exist,north,exist, 03/04  06:00:00,5.375,14256.00302,19.72704427,21.00089243,20.36396835,162.3778261,0,21.00089243,0.006386985,41.20927608,1,0,0,0,0,0,0,1479212.941,410.8924836,72426.65477
n-exist,north,exist, 03/04  07:00:00,5.625,53136.01126,19.71800471,21.00074177,20.35937324,165.3944297,0,21.00074177,0.006201216,40.03784737,1,0,0,0,0,0,0,1474691.817,409.636616,72426.65477
n-exist,north,exist, 03/04  08:00:00,7.25,53136.01126,19.94301379,21.00025535,20.47163457,101.6122957,0,21.00025535,0.006160913,39.80611326,1,0,0,0,0,0,0,1145644.279,318.2345221,72426.65477
n-exist,north,exist, 03/04  09:00:00,10.5,72576.01538,20.339013,20.99997671,20.66949486,9.48219515,9.415875348,20.99997671,0.006638292,42.87411014,0,0,0,0,0,0,0,579768.3306,161.0467585,72426.65477
n-exist,north,exist, 03/04  10:00:00,13.25,72576.01538,20.68717518,20.99998813,20.84358165,0.365338277,14.61436587,20.99998813,0.007179131,46.3276402,0,0,0,0,0,0,0,357842.8507,99.40079186,72426.65477
n-exist,north,exist, 03/04  11:00:00,13.375,53136.01126,20.88194453,20.99997984,20.94096219,1.138826204,0.529536178,20.99997984,0.00744568,48.05725394,0,0,0,0,0,0,0,403826.6481,112.1740689,72426.65477
n-exist,north,exist, 03/04  12:00:00,13,42768.00906,21.04641015,20.99998777,21.02319896,0,14.63583417,20.99998777,0.007733787,49.91234857,0,0,0,0,0,0,0,372414.9519,103.4485978,72426.65477
n-exist,north,exist, 03/04  13:00:00,13,42768.00906,21.22286006,20.99994318,21.11140162,0,37.44950317,20.99994318,0.007752044,49.96717988,0,0,0,0,0,0,0,290094.5033,80.58180647,72426.65477
n-exist,north,exist, 03/04  14:00:00,13.625,42768.00906,21.37654919,20.99992141,21.1882353,0,62.45791853,20.99992141,0.007759232,49.97560707,0,0,0,0,0,0,0,161461.7962,44.85049895,72426.65477
n-exist,north,exist, 03/04  15:00:00,13.375,42768.00906,21.45933978,20.9999829,21.22966134,0,74.38381002,20.9999829,0.008066736,51.93072324,0,0,0,0,0,0,0,134231.0675,37.28640763,72426.65477
n-exist,north,exist, 03/04  16:00:00,13,42768.00906,21.46363217,20.99986243,21.2317473,0,72.8113773,20.99986243,0.007985247,51.41315637,0,0,0,0,0,0,0,163101.6584,45.30601623,72426.65477
n-exist,north,exist, 03/04  17:00:00,12.375,42768.00906,21.55045171,20.99987065,21.27516118,0,86.9101446,20.99987065,0.007944402,51.15347689,0,0,0,0,0,0,0,151230.0279,42.00834109,72426.65477
n-exist,north,exist, 03/04  18:00:00,12,42768.00906,21.25435869,20.99986923,21.12711396,0,64.97300427,20.99986923,0.007910428,50.9374492,0,0,0,0,0,0,0,253252.3233,70.34786758,72426.65477
n-exist,north,exist, 03/04  19:00:00,11.375,110160.0233,21.00282282,20.99987385,21.00134833,0,33.66209606,20.99987385,0.007712867,49.71155588,0,0,0,0,0,0,0,404509.0787,112.363633,72426.65477
n-exist,north,exist, 03/04  20:00:00,11,129600.0275,20.89623967,20.99981127,20.94802547,0,45.24586888,20.99981127,0.007755765,50.00348002,0,0,0,0,0,0,0,386102.7369,107.2507602,72426.65477
n-exist,north,exist, 03/04  21:00:00,11,129600.0275,20.84842493,20.9996924,20.92405867,0,57.37731183,20.9996924,0.00786886,50.75533213,0,0,0,0,0,0,0,342489.0352,95.13584311,72426.65477
n-exist,north,exist, 03/04  22:00:00,11,129600.0275,20.78379192,20.99977089,20.8917814,0,40.88357806,20.99977089,0.007822414,50.47791508,0,0,0,0,0,0,0,401813.0665,111.6147407,72426.65477
n-exist,north,exist, 03/04  23:00:00,11,110160.0233,20.65443404,21.00001347,20.82722376,4.121206566,0,21.00001347,0.007755872,50.05307098,0,0,0,0,0,0,0,563693.4558,156.5815155,72426.65477
n-exist,north,exist, 03/04  24:00:00,11,53136.01126,20.52387687,21.00013645,20.76200666,30.27815054,0,21.00013645,0.007736113,49.92674838,0,0,0,0,0,0,0,657789.1736,182.7192149,72426.65477
n-exist,north,exist, 03/05  01:00:00,10.625,33696.00714,20.42058286,21.00013584,20.71035935,30.78072382,0,21.00013584,0.00781425,50.42474701,0,0,0,0,0,0,0,682919.591,189.6998864,72426.65477
n-exist,north,exist, 03/05  02:00:00,10.15,33696.00714,20.33075574,21.00021242,20.66548408,43.72090971,0,21.00021242,0.007898569,50.96180719,0,0,0,0,0,0,0,758947.1766,210.8186602,72426.65477
n-exist,north,exist, 03/05  03:00:00,9.9375,14256.00302,20.25979948,21.00027232,20.6300359,53.77705671,0,21.00027232,0.007898293,50.99135027,0,0,0,0,0,0,0,808243.9217,224.5122005,72426.65477
n-exist,north,exist, 03/05  04:00:00,9.9625,14256.00302,20.20203917,21.0003019,20.60117054,61.81863273,0,21.0003019,0.007882503,50.90946919,0,0,0,0,0,0,0,835631.6419,232.1199005,72426.65477
n-exist,north,exist, 03/05  05:00:00,9.8125,14256.00302,20.14313694,21.00035514,20.57174604,71.37883812,0,21.00035514,0.00786648,50.80710911,0,0,0,0,0,0,0,879221.8983,244.2283051,72426.65477
n-exist,north,exist, 03/05  06:00:00,9.8875,14256.00302,20.09208763,21.00037811,20.54623287,79.58954851,0,21.00037811,0.007829425,50.60193504,0,0,0,0,0,0,0,904159.1833,251.1553287,72426.65477
n-exist,north,exist, 03/05  07:00:00,9.375,53136.01126,20.07935802,21.00042851,20.53989327,85.7929513,0,21.00042851,0.007697124,49.77549379,0,0,0,0,0,0,0,957915.3266,266.0875907,72426.65477
n-exist,north,exist, 03/05  08:00:00,10.25,53136.01126,20.26955844,21.00018667,20.63487255,37.62656156,0,21.00018667,0.007341524,47.53261809,0,0,0,0,0,0,0,730251.4117,202.8476143,72426.65477
n-exist,north,exist, 03/05  09:00:00,11,72576.01538,20.60430041,20.99991876,20.80210959,0,33.7994841,20.99991876,0.007372068,47.77621496,0,0,0,0,0,0,0,427380.1787,118.7167163,72426.65477
