Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-exist,north,exist, 03/05  10:00:00,11.625,72576.01538,20.89320845,20.99997961,20.94659403,0,23.23986801,20.99997961,0.00773612,50.18669585,0,0,0,0,0,0,0,426955.6789,118.5987997,72426.65477
n-exist,north,exist, 03/05  11:00:00,12.625,53136.01126,21.15101121,20.99995598,21.0754836,0,27.86988517,20.99995598,0.007743602,50.24079145,0,0,0,0,0,0,0,347859.1415,96.62753931,72426.65477
n-exist,north,exist, 03/05  12:00:00,13,42768.00906,21.38128121,20.9998849,21.19058306,0,61.72282327,20.9998849,0.00762182,49.44212976,0,0,0,0,0,0,0,202745.0546,56.31807073,72426.65477
n-exist,north,exist, 03/05  13:00:00,13.625,42768.00906,21.57362024,21.00556449,21.28959237,0,92.82334736,21.00556449,0.007866715,50.99268279,0,0,0,0,0,0,0,52725.82379,14.64606217,72426.65477
n-exist,north,exist, 03/05  14:00:00,13.375,42768.00906,21.6683425,21.01000077,21.33917164,0,108.1132615,21.01000077,0.008086847,52.35519515,0,0,0,0,0,0,0,13314.53292,3.698481367,72426.65477
n-exist,north,exist, 03/05  15:00:00,13,42768.00906,21.65351782,20.99985778,21.3266878,0,104.6686891,20.99985778,0.008073217,52.3136235,0,0,0,0,0,0,0,48613.3768,13.50371578,72426.65477
n-exist,north,exist, 03/05  16:00:00,13,42768.00906,21.6358366,20.99989231,21.31786445,0,100.5075813,20.99989231,0.008171112,52.95911001,0,0,0,0,0,0,0,63590.05862,17.66390517,72426.65477
n-exist,north,exist, 03/05  17:00:00,13,42768.00906,21.74081807,21.02404634,21.38243221,0,116.9757726,21.02404634,0.007982689,51.70859829,0,0,0,0,0,0,0,5930.816382,1.647448995,72426.65477
n-exist,north,exist, 03/05  18:00:00,12.375,42768.00906,21.43895591,21.01772889,21.2283424,0,92.26738216,21.01772889,0.007974477,51.69529924,0,0,0,0,0,0,0,132770.4656,36.88068488,72426.65477
n-exist,north,exist, 03/05  19:00:00,12,110160.0233,21.18215462,20.99983152,21.09099307,0,60.27596985,20.99983152,0.007932681,51.48402272,0,0,0,0,0,0,0,270124.339,75.0345386,72426.65477
n-exist,north,exist, 03/05  20:00:00,11.375,129600.0275,21.04441774,20.99971315,21.02206544,0,62.79006929,20.99971315,0.007836411,50.89869069,0,0,0,0,0,0,0,299694.7259,83.24853498,72426.65477
n-exist,north,exist, 03/05  21:00:00,11.3125,129600.0275,20.98565269,20.99961503,20.99263386,0,73.00112157,20.99961503,0.007857002,51.04985455,0,0,0,0,0,0,0,266832.4851,74.12013474,72426.65477
n-exist,north,exist, 03/05  22:00:00,11.8125,129600.0275,20.96308859,20.99967152,20.98138006,0,65.39346611,20.99967152,0.007788004,50.63792601,0,0,0,0,0,0,0,263143.8006,73.09550018,72426.65477
n-exist,north,exist, 03/05  23:00:00,12,110160.0233,20.86768291,20.99989515,20.93378903,0,21.69929758,20.99989515,0.007738338,50.33685269,0,0,0,0,0,0,0,408673.5014,113.5204171,72426.65477
n-exist,north,exist, 03/05  24:00:00,12,53136.01126,20.73759903,21.00002241,20.86881072,5.090013023,0,21.00002241,0.007726319,50.25924085,0,0,0,0,0,0,0,505042.9078,140.2896966,72426.65477
n-exist,north,exist, 03/06  01:00:00,11.375,28512.00604,20.61355605,21.00002931,20.80679268,5.500984279,0.173307304,21.00002931,0.007789351,50.66415629,0,0,0,0,0,0,0,544693.0728,151.3036313,72426.65477
n-exist,north,exist, 03/06  02:00:00,11,22032.00467,20.53065359,21.00007023,20.76536191,12.74534228,0,21.00007023,0.007838617,50.98049178,0,0,0,0,0,0,0,594644.6641,165.1790733,72426.65477
n-exist,north,exist, 03/06  03:00:00,11,14256.00302,20.45994501,21.00010762,20.73002631,20.56931879,0,21.00010762,0.007850338,51.05565301,0,0,0,0,0,0,0,622783.8342,172.9955095,72426.65477
n-exist,north,exist, 03/06  04:00:00,9.75,14256.00302,20.32371709,21.00028075,20.66199892,45.96524329,0,21.00028075,0.007761561,50.4539689,0,0,0,0,0,0,0,791354.0792,219.8205776,72426.65477
n-exist,north,exist, 03/06  05:00:00,8.375,14256.00302,20.1791165,21.00055715,20.58983682,73.98723786,0,21.00055715,0.007359807,47.88322306,0,0,0,0,0,0,0,976346.2652,271.2072959,72426.65477
n-exist,north,exist, 03/06  06:00:00,8.625,28512.00604,20.12055714,21.00044391,20.56050053,80.84791028,0,21.00044391,0.007015432,45.68534412,0,0,0,0,0,0,0,986027.2706,273.8964641,72426.65477
n-exist,north,exist, 03/06  07:00:00,8.375,57024.01208,20.13331545,21.00022266,20.56676906,52.52005141,0,21.00022266,0.007066544,46.01506954,0,0,0,0,0,0,0,899711.4874,249.9198576,72426.65477
n-exist,north,exist, 03/06  08:00:00,8.625,72576.01538,20.31638616,21.00006698,20.65822657,16.54884872,0.277296766,21.00006698,0.006858543,44.70319452,0,0,0,0,0,0,0,753984.7697,209.4402138,72426.65477
n-exist,north,exist, 03/06  09:00:00,10.875,57024.01208,20.5667126,21.00003327,20.78337293,19.16917188,0,21.00003327,0.006892869,44.94114705,0,0,0,0,0,0,0,625037.7649,173.6216014,72426.65477
n-exist,north,exist, 03/06  10:00:00,12.625,57024.01208,20.86573144,20.99999883,20.93286514,3.112944321,5.783704924,20.99999883,0.006854827,44.69591369,0,0,0,0,0,0,0,437828.9419,121.6191505,72426.65477
n-exist,north,exist, 03/06  11:00:00,13.625,36288.00769,21.16026346,20.99997991,21.08012169,0,23.59122204,20.99997991,0.00690922,45.04669786,0,0,0,0,0,0,0,300682.4085,83.52289124,72426.65477
n-exist,north,exist, 03/06  12:00:00,14,36288.00769,21.42001926,20.9999925,21.21000588,0,62.30246807,20.9999925,0.007127464,46.45346668,0,0,0,0,0,0,0,138181.2636,38.38368433,72426.65477
n-exist,north,exist, 03/06  13:00:00,14.625,36288.00769,21.63883039,21.0604355,21.34963295,0,88.30831341,21.0604355,0.007126075,46.24578047,0,0,0,0,0,0,0,10461.62787,2.906007742,72426.65477
n-exist,north,exist, 03/06  14:00:00,14.75,36288.00769,21.83186737,21.24106466,21.53646602,0,92.08023028,21.24106466,0.007036656,45.12189785,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/06  15:00:00,14.225,36288.00769,21.90234317,21.24687988,21.57461153,0,101.0310834,21.24687988,0.007316895,46.86496151,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/06  16:00:00,14,36288.00769,21.9279017,21.26782414,21.59786292,0,105.5469091,21.26782414,0.007650225,48.91001856,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/06  17:00:00,14,36288.00769,22.05636641,21.45632711,21.75634676,0,109.0818482,21.45632711,0.007880128,49.78254844,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/06  18:00:00,13.375,36288.00769,21.76434661,21.28090837,21.52262749,0,115.6812812,21.28090837,0.008007572,51.12969535,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/06  19:00:00,12.375,86832.0184,21.39754999,21.00083535,21.19919267,0,93.45855496,21.00083535,0.008036013,52.22626249,0,0,0,0,0,0,0,127460.5322,35.4057034,72426.65477
n-exist,north,exist, 03/06  20:00:00,11.375,115344.0244,21.21901234,20.99974371,21.10937802,0,75.21313059,20.99974371,0.00800882,52.07440181,0,0,0,0,0,0,0,255214.3225,70.89286737,72426.65477
n-exist,north,exist, 03/06  21:00:00,10.375,129600.0275,21.08444935,20.99964034,21.04204485,0,68.01829714,20.99964034,0.007709671,50.15332768,0,0,0,0,0,0,0,342715.3484,95.19870789,72426.65477
n-exist,north,exist, 03/06  22:00:00,10,115344.0244,20.98890301,20.9996425,20.99427275,0,64.83084957,20.9996425,0.007429681,48.35351877,0,0,0,0,0,0,0,377204.103,104.7789175,72426.65477
n-exist,north,exist, 03/06  23:00:00,9.375,86832.0184,20.82393923,20.99991814,20.91192868,0,13.53142656,20.99991814,0.007384058,48.05928408,0,0,0,0,0,0,0,600479.8237,166.799951,72426.65477
n-exist,north,exist, 03/06  24:00:00,9,42768.00906,20.6367119,21.00012912,20.81842051,20.93443724,0,21.00012912,0.00739077,48.10182798,0,0,0,0,0,0,0,747713.0207,207.6980613,72426.65477
n-exist,north,exist, 03/07  01:00:00,9,28512.00604,20.49015139,21.00020205,20.74517672,34.5902435,0,21.00020205,0.007391589,48.10688211,0,0,0,0,0,0,0,796826.823,221.3407842,72426.65477
n-exist,north,exist, 03/07  02:00:00,9.625,22032.00467,20.4200115,21.00019937,20.71010544,36.31876946,0,21.00019937,0.007394008,48.12245237,0,0,0,0,0,0,0,764255.1278,212.293091,72426.65477
n-exist,north,exist, 03/07  03:00:00,9.375,14256.00302,20.33081526,21.00029607,20.66555567,48.22712458,0,21.00029607,0.007306423,47.55871587,0,0,0,0,0,0,0,822187.2005,228.3853335,72426.65477
n-exist,north,exist, 03/07  04:00:00,9,14256.00302,20.2427982,21.0003671,20.62158265,61.49725274,0,21.0003671,0.007091581,46.17585434,0,0,0,0,0,0,0,892968.1897,248.0467194,72426.65477
n-exist,north,exist, 03/07  05:00:00,8.375,14256.00302,20.1458291,21.00040102,20.57311506,78.67506111,0,21.00040102,0.007004668,45.58819964,0,0,0,0,0,0,0,993543.3468,275.984263,72426.65477
n-exist,north,exist, 03/07  06:00:00,8.625,28512.00604,20.08402126,21.00035913,20.54219019,87.39268932,0,21.00035913,0.007062834,45.9739597,0,0,0,0,0,0,0,1009852.915,280.5146985,72426.65477
n-exist,north,exist, 03/07  07:00:00,9,57024.01208,20.12695242,21.00022742,20.56358992,51.31065605,0,21.00022742,0.007105005,46.23438582,0,0,0,0,0,0,0,856597.736,237.9438156,72426.65477
n-exist,north,exist, 03/07  08:00:00,10.875,72576.01538,20.36718902,21.00001788,20.68360345,7.745566706,7.104711767,21.00001788,0.006881028,44.8042866,0,0,0,0,0,0,0,558137.1846,155.0381068,72426.65477
n-exist,north,exist, 03/07  09:00:00,14.5,57024.01208,20.70906352,20.99997156,20.85451754,2.855937218,14.18911544,20.99997156,0.00710681,46.27477398,0,0,0,0,0,0,0,290646.2509,80.73506969,72426.65477
n-exist,north,exist, 03/07  10:00:00,19.125,57024.01208,21.19627973,21.35134386,21.27381179,0.649443822,18.2037926,21.35134386,0.007497421,47.72978278,0,0,0,0.351782219,1266.415987,0.309215017,1113.174061,7749.593795,2.152664943,72426.65477
n-exist,north,exist, 03/07  11:00:00,21.75,36288.00769,21.735029,22.14755338,21.94129119,12.50291922,0,22.14755338,0.007441603,45.1011654,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/07  12:00:00,22.7,36288.00769,22.22850974,22.67502654,22.45176814,19.57427851,0,22.67502654,0.007597518,44.55263635,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/07  13:00:00,23.625,36288.00769,22.74390811,23.22515667,22.98453239,25.99880331,0,23.22515667,0.007749029,43.90070229,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/07  14:00:00,23.375,36288.00769,23.17165732,23.59817533,23.38491632,15.83969553,0,23.59817533,0.008020864,44.38978083,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/07  15:00:00,19.875,36288.00769,23.30631864,23.26488984,23.28560424,0,37.16573068,23.26488984,0.008360186,47.18610679,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/07  16:00:00,18.625,36288.00769,23.28328124,23.00100203,23.14214163,0,55.83108629,23.00100203,0.008058626,46.21028338,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/07  17:00:00,19,36288.00769,23.54665803,23.38294504,23.46480153,0,56.29255751,23.38294504,0.008071731,45.20915301,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/07  18:00:00,17.75,36288.00769,23.33156261,23.24696322,23.28926292,0,73.90423167,23.24696322,0.008146177,46.00219754,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/07  19:00:00,16.375,86832.0184,22.98811961,22.69810525,22.84311243,0,88.53377282,22.69810525,0.008241534,48.10386997,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/07  20:00:00,14.75,115344.0244,22.72251889,22.32561283,22.52406586,0,110.0847836,22.32561283,0.008479311,50.60505861,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/07  21:00:00,13.375,129600.0275,22.47034889,22.01728638,22.24381764,0,128.9365472,22.01728638,0.008523945,51.8315214,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/07  22:00:00,13,115344.0244,22.28704218,21.86071913,22.07388065,0,133.0441564,21.86071913,0.008780551,53.88089465,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/07  23:00:00,13,86832.0184,22.06357879,21.5220423,21.79281054,0,126.6203936,21.5220423,0.008828682,55.30438308,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/07  24:00:00,13,42768.00906,21.79194481,21.19783381,21.49488931,0,121.050417,21.19783381,0.008604605,54.96804249,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/08  01:00:00,12.375,28512.00604,21.54257287,21.00810667,21.27533977,0,108.9584396,21.00810667,0.008391459,54.23341836,0,0,0,0,0,0,0,71768.88776,19.93580215,72426.65477
n-exist,north,exist, 03/08  02:00:00,12,22032.00467,21.35103063,20.99954532,21.17528798,0,77.77881792,20.99954532,0.008106519,52.44352026,0,0,0,0,0,0,0,207108.1214,57.53003373,72426.65477
n-exist,north,exist, 03/08  03:00:00,11.375,14256.00302,21.17421861,20.99973831,21.08697846,0,48.45098111,20.99973831,0.00798469,51.66477119,0,0,0,0,0,0,0,351331.1647,97.5919902,72426.65477
n-exist,north,exist, 03/08  04:00:00,11,14256.00302,21.04265608,20.99983392,21.021245,0,30.61250566,20.99983392,0.007923887,51.27599515,0,0,0,0,0,0,0,438748.3267,121.8745352,72426.65477
n-exist,north,exist, 03/08  05:00:00,12.875,14256.00302,20.99312274,20.99981914,20.99647094,0,32.69693063,20.99981914,0.007829463,50.67257901,0,0,0,0,0,0,0,314582.7202,87.38408895,72426.65477
n-exist,north,exist, 03/08  06:00:00,14.625,28512.00604,20.9985214,20.99971797,20.99911969,0,43.03712061,20.99971797,0.007600822,49.21098892,0,0,0,0,0,0,0,168567.3476,46.82426323,72426.65477
n-exist,north,exist, 03/08  07:00:00,13.75,57024.01208,21.01525213,20.99962033,21.00743623,0,71.29700078,20.99962033,0.007442863,48.20067954,0,0,0,0,0,0,0,121235.8489,33.67662469,72426.65477
n-exist,north,exist, 03/08  08:00:00,14.875,72576.01538,21.23910181,21.18030197,21.20970189,0,86.19907114,21.18030197,0.007437633,47.63333293,0,0,0,0,0,0,0,12035.57509,3.343215302,72426.65477
n-exist,north,exist, 03/08  09:00:00,17.25,57024.01208,21.57668544,21.50472223,21.54070384,0,53.87116938,21.50472223,0.007784154,48.8150601,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/08  10:00:00,21.125,57024.01208,22.1151408,22.40592963,22.26053522,5.596062224,9.471915971,22.40592963,0.007965662,47.25432141,0,0,0,0.379536904,1366.332855,0.315945044,1137.402157,0,0,72426.65477
n-exist,north,exist, 03/08  11:00:00,23.625,36288.00769,22.70949899,23.20653027,22.95801463,26.59468513,0,23.20653027,0.007942056,44.88963281,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/08  12:00:00,24.625,36288.00769,23.24067948,23.7736063,23.50714289,33.08559639,0,23.7736063,0.007209483,39.42814837,0,0,0,0.701245233,2524.48284,0.701245233,2524.48284,0,0,72426.65477
n-exist,north,exist, 03/08  13:00:00,25.625,36288.00769,23.75918126,23.99953559,23.87935843,2.182236913,12.13300454,23.99953559,0.006738631,36.37254053,0,0,0,58.04580157,208964.8856,58.04580157,208964.8856,0,0,72426.65477
n-exist,north,exist, 03/08  14:00:00,26,36288.00769,24.17743167,23.9999368,24.08868423,0,55.97354266,23.9999368,0.006733408,36.34373555,0,0,0,110.599669,398158.8085,110.599669,398158.8085,0,0,72426.65477
n-exist,north,exist, 03/08  15:00:00,26.625,36288.00769,24.49139184,23.99996295,24.2456774,0,98.03693371,23.99996295,0.007005291,37.7949044,0,0,0,163.4119747,588283.109,163.4119747,588283.109,0,0,72426.65477
n-exist,north,exist, 03/08  16:00:00,25.75,36288.00769,24.64053813,23.99970868,24.32012341,0,121.6408922,23.99970868,0.006904768,37.25906887,0,0,0,171.8485898,618654.9234,171.8485898,618654.9234,0,0,72426.65477
n-exist,north,exist, 03/08  17:00:00,21.25,36288.00769,24.67802854,23.99996686,24.3389977,0,134.826905,23.99996686,0.007342188,39.56550462,0,0,0,122.5377095,441135.7544,107.5025448,387009.1612,0,0,72426.65477
n-exist,north,exist, 03/08  18:00:00,18.375,36288.00769,24.30554594,23.9867875,24.14616672,0,98.26740192,23.9867875,0.008325419,44.84310058,0,0,0,28.80735886,103706.4919,21.45241221,77228.68397,0,0,72426.65477
n-exist,north,exist, 03/08  19:00:00,17.375,86832.0184,24.00323226,23.70424101,23.85373663,0,88.66560694,23.70424101,0.008534363,46.75637077,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/08  20:00:00,17,115344.0244,23.80852376,23.52281662,23.66567019,0,92.47642579,23.52281662,0.008399504,46.53399349,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/08  21:00:00,17,129600.0275,23.72313018,23.54229846,23.63271432,0,93.05130668,23.54229846,0.008292516,45.89501861,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/08  22:00:00,16.375,115344.0244,23.64737353,23.46751222,23.55744287,0,102.1645472,23.46751222,0.008103583,45.06553665,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/08  23:00:00,15.375,86832.0184,23.42447111,22.99064101,23.20755606,0,110.5116923,22.99064101,0.008203509,46.98141281,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/08  24:00:00,13.75,42768.00906,23.05557355,22.40386436,22.72971895,0,128.2729516,22.40386436,0.008458224,50.16386554,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/09  01:00:00,13,28512.00604,22.68433638,21.97519654,22.32976646,0,134.5028996,21.97519654,0.00842637,51.2733342,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/09  02:00:00,12.375,22032.00467,22.37413585,21.64067477,22.00740531,0,139.2434947,21.64067477,0.008073492,50.1653779,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/09  03:00:00,12.625,14256.00302,22.10725437,21.41905267,21.76315352,0,131.5505802,21.41905267,0.00770177,48.51179731,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/09  04:00:00,13,14256.00302,21.91697851,21.29761232,21.60729541,0,122.9282663,21.29761232,0.007894147,50.09655354,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/09  05:00:00,11.75,14256.00302,21.64680938,21.03602292,21.34141615,0,118.0538456,21.03602292,0.008366258,53.92759796,0,0,0,0,0,0,0,78843.26174,21.90090604,72426.65477
n-exist,north,exist, 03/09  06:00:00,11,28512.00604,21.41766844,20.99951315,21.20859079,0,82.80474518,20.99951315,0.008096251,52.32638089,0,0,0,0,0,0,0,251137.5216,69.76042266,72426.65477
n-exist,north,exist, 03/09  07:00:00,11,57024.01208,21.36264512,20.99945823,21.18105168,0,104.4246028,20.99945823,0.007799225,50.43054496,0,0,0,0,0,0,0,173105.5204,48.08486677,72426.65477
n-exist,north,exist, 03/09  08:00:00,12.875,72576.01538,21.55180484,21.17199701,21.36190093,0,121.3839761,21.17199701,0.007560469,48.39023926,0,0,0,0,0,0,0,9048.881787,2.513578274,72426.65477
n-exist,north,exist, 03/09  09:00:00,15.25,57024.01208,21.82578899,21.43888992,21.63233946,0,87.18420001,21.43888992,0.007832961,49.29726029,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/09  10:00:00,16.625,57024.01208,22.17560968,21.83602266,22.00581617,0,70.6904645,21.83602266,0.008007964,49.17576385,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/09  11:00:00,18.25,36288.00769,22.58215099,22.29292796,22.43753948,0,50.73022467,22.29292796,0.008244,49.18659773,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/09  12:00:00,19,36288.00769,22.94563779,22.73272122,22.83917951,0,45.00087423,22.73272122,0.008466667,49.14589829,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/09  13:00:00,18.375,36288.00769,23.16031939,22.8422919,23.00130565,0,57.23908973,22.8422919,0.008777768,50.5913349,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/09  14:00:00,18.625,36288.00769,23.39959026,23.05867693,23.2291336,0,57.3039493,23.05867693,0.008900818,50.59214417,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/09  15:00:00,18.375,36288.00769,23.59969685,23.22672836,23.41321261,0,63.88440869,23.22672836,0.008949644,50.3322747,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/09  16:00:00,18,36288.00769,23.68636817,23.27449862,23.48043339,0,71.40831876,23.27449862,0.009003186,50.48302633,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/09  17:00:00,18.625,36288.00769,23.95241678,23.65538037,23.80389858,0,67.82052895,23.65538037,0.008934226,48.93957481,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/09  18:00:00,17.125,36288.00769,23.72556999,23.48025235,23.60291117,0,88.54605444,23.48025235,0.008634724,47.80658973,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/09  19:00:00,14.75,86832.0184,23.27488756,22.75669062,23.01578909,0,117.4400705,22.75669062,0.008811178,50.95220043,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/09  20:00:00,14,115344.0244,22.97296579,22.44000943,22.70648761,0,125.7050394,22.44000943,0.009214879,54.24645816,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/09  21:00:00,13.375,129600.0275,22.77452096,22.28271695,22.52861896,0,133.7881431,22.28271695,0.009300883,55.28258951,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/09  22:00:00,13,115344.0244,22.61389979,22.14995822,22.38192901,0,138.1891332,22.14995822,0.009117055,54.66677722,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/09  23:00:00,13,86832.0184,22.39588467,21.81856449,22.10722458,0,131.8087242,21.81856449,0.009097438,55.63155121,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/09  24:00:00,12.375,42768.00906,22.07226946,21.38480537,21.72853741,0,134.9211816,21.38480537,0.009101002,57.12944821,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/10  01:00:00,12,28512.00604,21.77250921,21.06934143,21.42092532,0,136.4228754,21.06934143,0.0089665,57.39417031,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/10  02:00:00,11.375,22032.00467,21.53590641,20.99931954,21.26761297,0,105.8476329,20.99931954,0.008558054,55.05278917,0,0,0,0,0,0,0,145380.6992,40.38352754,72426.65477
n-exist,north,exist, 03/10  03:00:00,11.625,14256.00302,21.36154174,20.99955754,21.18054964,0,77.57648575,20.99955754,0.008269208,53.21845626,0,0,0,0,0,0,0,231421.6597,64.28379436,72426.65477
n-exist,north,exist, 03/10  04:00:00,12,14256.00302,21.23027855,20.99977544,21.115027,0,59.48039852,20.99977544,0.00851727,54.75836675,0,0,0,0,0,0,0,273655.5988,76.01544411,72426.65477
n-exist,north,exist, 03/10  05:00:00,10.125,14256.00302,21.02127906,20.99994424,21.01061165,0,21.22697844,20.99994424,0.008520743,54.75948723,0,0,0,0,0,0,0,527033.8666,146.3982963,72426.65477
n-exist,north,exist, 03/10  06:00:00,10.875,28512.00604,20.92123513,20.9999002,20.96056767,0,13.55649009,20.9999002,0.007975906,51.30272752,0,0,0,0,0,0,0,507737.403,141.0381675,72426.65477
n-exist,north,exist, 03/10  07:00:00,12,57024.01208,20.98292325,20.9997224,20.99132282,0,58.26331897,20.9997224,0.007882518,50.71014209,0,0,0,0,0,0,0,277239.4268,77.01095188,72426.65477
n-exist,north,exist, 03/10  08:00:00,13.25,72576.01538,21.18164212,21.01478147,21.0982118,0,95.51163338,21.01478147,0.0079148,50.89899789,0,0,0,0,0,0,0,67159.62892,18.65545248,72426.65477
n-exist,north,exist, 03/10  09:00:00,18.375,57024.01208,21.59845668,21.60892666,21.60369167,0,37.85633371,21.60892666,0.008339864,51.67404486,0,0,0,0.533051537,1918.985534,0.421858625,1518.691051,0,0,72426.65477
n-exist,north,exist, 03/10  10:00:00,19.125,57024.01208,22.09192756,22.24719049,22.16955903,0,33.2454874,22.24719049,0.008493357,50.60933289,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/10  11:00:00,18.625,36288.00769,22.28855551,22.10658812,22.19757181,0,40.41937397,22.10658812,0.008342509,50.17082994,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/10  12:00:00,19,36288.00769,22.57455165,22.41318659,22.49386912,0,39.35607823,22.41318659,0.008156056,48.15296962,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/10  13:00:00,19.625,36288.00769,22.89806542,22.76847837,22.83327189,0,35.05167908,22.76847837,0.008305315,47.97668262,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/10  14:00:00,19.375,36288.00769,23.19675331,23.01905207,23.10790269,0,43.0501087,23.01905207,0.008372526,47.60134168,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/10  15:00:00,18.375,36288.00769,23.3479118,23.00970986,23.17881083,0,59.99086145,23.00970986,0.008423311,47.89558521,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/10  16:00:00,16.75,36288.00769,23.35075244,22.85118113,23.10096679,0,84.96523243,22.85118113,0.008480503,48.68258181,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/10  17:00:00,16,36288.00769,23.43401969,22.89265331,23.1633365,0,99.45663133,22.89265331,0.008583918,49.11250853,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/10  18:00:00,15.375,36288.00769,23.16163992,22.74473808,22.953189,0,106.646497,22.74473808,0.008685756,50.120325,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/10  19:00:00,15,86832.0184,22.82257661,22.37339556,22.59798609,0,107.0355826,22.37339556,0.008715479,51.43304308,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/10  20:00:00,13.75,115344.0244,22.56326682,22.06287364,22.31307023,0,122.9673861,22.06287364,0.008815306,53.01062096,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/10  21:00:00,12.375,129600.0275,22.30155296,21.75350501,22.02752898,0,141.7611529,21.75350501,0.008901073,54.53597704,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/10  22:00:00,12,115344.0244,22.11795272,21.60280757,21.86038015,0,145.8706503,21.60280757,0.008737674,54.04235541,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/10  23:00:00,12,86832.0184,21.88447547,21.26187409,21.57317478,0,139.2160305,21.26187409,0.008278715,52.3538714,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/10  24:00:00,12,42768.00906,21.61175378,21.01092081,21.31133729,0,119.9787342,21.01092081,0.00797797,51.28047879,0,0,0,0,0,0,0,54819.8415,15.22773375,72426.65477
n-exist,north,exist, 03/11  01:00:00,11.375,33696.00714,21.40121704,20.9995013,21.20035917,0,84.6864191,20.9995013,0.007660415,49.26886163,0,0,0,0,0,0,0,220624.9009,61.28469469,72426.65477
n-exist,north,exist, 03/11  02:00:00,11,33696.00714,21.23773379,20.99967376,21.11870377,0,58.562427,20.99967376,0.007464142,48.00296124,0,0,0,0,0,0,0,337533.2656,93.75924043,72426.65477
n-exist,north,exist, 03/11  03:00:00,11,14256.00302,21.10372745,20.99975067,21.05173906,0,39.84105364,20.99975067,0.007189748,46.25827697,0,0,0,0,0,0,0,404612.884,112.3924678,72426.65477
n-exist,north,exist, 03/11  04:00:00,11.625,14256.00302,20.99090106,20.99984516,20.99537311,0,26.63846591,20.99984516,0.006849673,44.09354976,0,0,0,0,0,0,0,412623.5178,114.6176438,72426.65477
n-exist,north,exist, 03/11  05:00:00,11.375,14256.00302,20.87142647,20.99990108,20.93566377,0,11.57340916,20.99990108,0.006237218,40.19013,0,0,0,0,0,0,0,481747.4345,133.8187318,72426.65477
n-exist,north,exist, 03/11  06:00:00,10.375,14256.00302,20.74327423,21.00002518,20.8716497,3.658541114,0.282602257,21.00002518,0.00598491,38.57968001,0,0,0,0,0,0,0,597367.616,165.9354489,72426.65477
n-exist,north,exist, 03/11  07:00:00,10.625,53136.01126,20.70860511,21.00005606,20.85433058,5.276199621,0,21.00005606,0.005759118,37.13739934,0,0,0,0,0,0,0,588497.1344,163.4714262,72426.65477
n-exist,north,exist, 03/11  08:00:00,13.5,53136.01126,20.96744397,20.99981965,20.98363181,0,52.17194524,20.99981965,0.005637925,36.36346689,0,0,0,0,0,0,0,204257.1717,56.73810325,72426.65477
n-exist,north,exist, 03/11  09:00:00,16.25,72576.01538,21.41698067,21.56618591,21.49158329,0,73.09806919,21.56618591,0.00610919,38.0434918,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/11  10:00:00,18.875,72576.01538,21.92743613,22.16826902,22.04785257,0,37.73509328,22.16826902,0.006535118,39.2208165,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/11  11:00:00,21.25,53136.01126,22.44116432,22.7410443,22.59110431,0.408728792,6.88249439,22.7410443,0.00691313,40.0456031,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/11  12:00:00,20.125,42768.00906,22.80081893,22.90838148,22.85460021,0,27.53199558,22.90838148,0.007372192,42.22692332,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/11  13:00:00,18.375,42768.00906,22.99168779,22.7564881,22.87408794,0,55.60425575,22.7564881,0.007766079,44.81518082,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/11  14:00:00,18,42768.00906,23.21444602,22.88715581,23.05080092,0,64.66566093,22.88715581,0.007876094,45.0672377,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/11  15:00:00,17.375,42768.00906,23.36273113,22.95093442,23.15683278,0,76.20115376,22.95093442,0.008044576,45.84207679,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/11  16:00:00,16.375,42768.00906,23.37074781,22.8361811,23.10346446,0,91.38361332,22.8361811,0.008360375,47.95022388,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/11  17:00:00,16,42768.00906,23.467668,22.88426611,23.17596706,0,99.18763615,22.88426611,0.00846049,48.37475046,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/11  18:00:00,14.125,42768.00906,23.05425082,22.47368701,22.76396891,0,122.806364,22.47368701,0.008601045,50.42226201,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/11  19:00:00,12.375,110160.0233,22.55909102,21.85300079,22.2060459,0,143.1388059,21.85300079,0.008592787,52.29938433,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/11  20:00:00,11.375,129600.0275,22.24563228,21.58226412,21.9139482,0,155.90723,21.58226412,0.008510402,52.67259581,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/11  21:00:00,11,129600.0275,22.0088479,21.40484986,21.70684888,0,159.6544535,21.40484986,0.008555629,53.55854243,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/11  22:00:00,11,129600.0275,21.83328324,21.21447032,21.52387678,0,156.1337608,21.21447032,0.008356257,52.92652443,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/11  23:00:00,9.75,110160.0233,21.52966718,21.00385748,21.26676233,0,101.4536286,21.00385748,0.007883984,50.60549721,0,0,0,0,0,0,0,260648.7656,72.4024349,72426.65477
n-exist,north,exist, 03/11  24:00:00,9,53136.01126,21.24498003,20.99981812,21.12239908,0,34.8368421,20.99981812,0.007499941,48.18214471,0,0,0,0,0,0,0,547261.0663,152.0169628,72426.65477
n-exist,north,exist, 03/12  01:00:00,8.375,33696.00714,21.05912639,20.99991294,21.02951966,0,19.67993556,20.99991294,0.007342651,47.18319342,0,0,0,0,0,0,0,640166.6262,177.8240628,72426.65477
n-exist,north,exist, 03/12  02:00:00,8.625,33696.00714,20.94921526,20.9999215,20.97456838,0,10.16955722,20.9999215,0.007345119,47.19877458,0,0,0,0,0,0,0,659415.5345,183.1709818,72426.65477
n-exist,north,exist, 03/12  03:00:00,9,14256.00302,20.83191434,21.00000033,20.91595733,3.003975534,1.363799936,21.00000033,0.007739897,49.70417652,0,0,0,0,0,0,0,679125.6685,188.646019,72426.65477
n-exist,north,exist, 03/12  04:00:00,9,14256.00302,20.69261416,21.00008528,20.84634972,16.13287904,0,21.00008528,0.007909767,50.78115049,0,0,0,0,0,0,0,731257.6623,203.1271284,72426.65477
n-exist,north,exist, 03/12  05:00:00,8.375,14256.00302,20.54977125,21.0002288,20.77500002,30.49501232,0,21.0002288,0.007863188,50.48536862,0,0,0,0,0,0,0,821280.2436,228.133401,72426.65477
n-exist,north,exist, 03/12  06:00:00,7.375,14256.00302,20.39854036,21.00039617,20.69946827,50.15940262,0,21.00039617,0.007549527,48.49509233,0,0,0,0,0,0,0,953341.4641,264.8170734,72426.65477
n-exist,north,exist, 03/12  07:00:00,7.625,53136.01126,20.35718249,21.00030195,20.67874222,53.87934875,0,21.00030195,0.007248443,46.61258299,0,0,0,0,0,0,0,951464.6279,264.29573,72426.65477
n-exist,north,exist, 03/12  08:00:00,8.625,53136.01126,20.50177478,21.00002734,20.75090106,12.77722577,0,21.00002734,0.007289073,46.88913212,0,0,0,0,0,0,0,742239.4301,206.1776195,72426.65477
n-exist,north,exist, 03/12  09:00:00,9,72576.01538,20.77321707,20.99990731,20.88656219,0,41.67097034,20.99990731,0.00747455,48.09836205,0,0,0,0,0,0,0,523241.5401,145.3448723,72426.65477
n-exist,north,exist, 03/12  10:00:00,10.25,72576.01538,21.11114156,20.99992944,21.0555355,0,47.44079936,20.99992944,0.007594232,48.84685015,0,0,0,0,0,0,0,425157.3758,118.0992711,72426.65477
n-exist,north,exist, 03/12  11:00:00,12.875,53136.01126,21.35931923,20.99996866,21.17964395,0,59.72080299,20.99996866,0.007833095,50.31403103,0,0,0,0,0,0,0,217977.3582,60.54926617,72426.65477
n-exist,north,exist, 03/12  12:00:00,13.375,42768.00906,21.57385277,20.99988536,21.28686906,0,93.86350319,20.99988536,0.007917741,50.8639254,0,0,0,0,0,0,0,63994.70125,17.7763059,72426.65477
n-exist,north,exist, 03/12  13:00:00,13,42768.00906,21.7213409,21.01181487,21.36657789,0,114.8327926,21.01181487,0.008044612,51.61719325,0,0,0,0,0,0,0,13008.49275,3.613470209,72426.65477
n-exist,north,exist, 03/12  14:00:00,13.625,42768.00906,21.90398228,21.21475525,21.55936877,0,111.663028,21.21475525,0.008329782,52.70834464,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/12  15:00:00,15.25,42768.00906,22.1268073,21.58339436,21.85510083,0,90.19523798,21.58339436,0.008347395,51.62427089,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/12  16:00:00,16,42768.00906,22.32645828,21.86263471,22.09454649,0,81.48504779,21.86263471,0.008144968,49.53232864,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/12  17:00:00,16.625,42768.00906,22.57273974,22.15997098,22.36635536,0,76.24764561,22.15997098,0.00794454,47.4357553,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/12  18:00:00,16.375,42768.00906,22.38229621,22.15576212,22.26902916,0,78.99211057,22.15576212,0.007620657,45.51217296,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/12  19:00:00,14.125,110160.0233,22.01584806,21.58981191,21.80282999,0,107.7011394,21.58981191,0.0074709,46.23404145,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/12  20:00:00,12.375,129600.0275,21.69162147,21.20560007,21.44861077,0,131.8855015,21.20560007,0.007751298,49.10727674,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/12  21:00:00,12,129600.0275,21.50871539,21.08148633,21.29510086,0,136.7196698,21.08148633,0.007827819,49.991901,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/12  22:00:00,12,129600.0275,21.40134576,21.00142126,21.20138351,0,126.206159,21.00142126,0.007532329,48.35293555,0,0,0,0,0,0,0,32150.15565,8.930598793,72426.65477
n-exist,north,exist, 03/12  23:00:00,12,110160.0233,21.24827183,20.99979627,21.12403405,0,68.85074776,20.99979627,0.007690084,49.37039567,0,0,0,0,0,0,0,239405.7962,66.50161007,72426.65477
n-exist,north,exist, 03/12  24:00:00,11.375,53136.01126,21.05736657,20.9999884,21.02867749,0,23.11367073,20.9999884,0.008322543,53.39647274,0,0,0,0,0,0,0,443264.8712,123.1291309,72426.65477
n-exist,north,exist, 03/13  01:00:00,10.375,28512.00604,20.87240822,20.9999851,20.93619666,0.583323598,7.650484009,20.9999851,0.008317951,53.36743759,0,0,0,0,0,0,0,562580.834,156.2724539,72426.65477
n-exist,north,exist, 03/13  02:00:00,10,22032.00467,20.72862582,21.00006378,20.8643448,8.225526399,0,21.00006378,0.008090519,51.92673754,0,0,0,0,0,0,0,640619.5853,177.9498848,72426.65477
n-exist,north,exist, 03/13  03:00:00,9.375,14256.00302,20.57778377,21.000198,20.78899088,23.64979858,0,21.000198,0.007894936,50.68672248,0,0,0,0,0,0,0,734509.3525,204.0303757,72426.65477
n-exist,north,exist, 03/13  04:00:00,9,14256.00302,20.46593007,21.00019609,20.73306308,33.70166618,0,21.00019609,0.007734907,49.67199148,0,0,0,0,0,0,0,794188.6391,220.6079553,72426.65477
n-exist,north,exist, 03/13  05:00:00,9,14256.00302,20.38462352,21.00028212,20.69245282,41.26857643,0,21.00028212,0.007689045,49.41121617,0,0,0,0,0,0,0,820778.887,227.9941353,72426.65477
n-exist,north,exist, 03/13  06:00:00,8.375,28512.00604,20.28716519,21.000395,20.64378009,56.19066141,0,21.000395,0.007285836,46.86744503,0,0,0,0,0,0,0,912716.7626,253.5324341,72426.65477
n-exist,north,exist, 03/13  07:00:00,8.625,57024.01208,20.32419937,21.00006955,20.66213446,20.44506774,0,21.00006955,0.007223708,46.50229492,0,0,0,0,0,0,0,769554.155,213.765043,72426.65477
n-exist,north,exist, 03/13  08:00:00,9.625,72576.01538,20.5178189,20.99996376,20.75889133,0,17.71427418,20.99996376,0.007552199,48.64011583,0,0,0,0,0,0,0,570988.7769,158.6079936,72426.65477
n-exist,north,exist, 03/13  09:00:00,10.625,57024.01208,20.72148748,20.99999668,20.86074208,7.208259896,0.791399025,20.99999668,0.007851189,50.56033537,0,0,0,0,0,0,0,595950.9476,165.5419299,72426.65477
n-exist,north,exist, 03/13  10:00:00,12.25,57024.01208,21.08524405,20.99997577,21.04260991,0,27.22010242,20.99997577,0.008018085,51.62150689,0,0,0,0,0,0,0,374107.0103,103.918614,72426.65477
n-exist,north,exist, 03/13  11:00:00,13.625,36288.00769,21.32045314,20.99999525,21.16022419,0,47.84157536,20.99999525,0.008240992,53.0707257,0,0,0,0,0,0,0,214466.0474,59.57390207,72426.65477
n-exist,north,exist, 03/13  12:00:00,15.25,36288.00769,21.52223142,21.05414367,21.28818755,0,72.24133595,21.05414367,0.00831826,53.37086099,0,0,0,0,0,0,0,29945.41073,8.318169646,72426.65477
n-exist,north,exist, 03/13  13:00:00,16,36288.00769,21.78774322,21.33324769,21.56049546,0,72.589679,21.33324769,0.008336002,52.55535965,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/13  14:00:00,17.875,36288.00769,22.19047749,21.89426068,22.04236908,0,50.83738449,21.89426068,0.008474366,51.6113652,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/13  15:00:00,17.75,36288.00769,22.40469514,22.13407251,22.26938382,0,55.36830351,22.13407251,0.008675397,52.05423318,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/13  16:00:00,15.75,36288.00769,22.24047792,21.75967165,22.00007478,0,83.13264787,21.75967165,0.008558849,52.5516788,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/13  17:00:00,13.75,36288.00769,22.0665545,21.44465153,21.75560301,0,112.382341,21.44465153,0.008594101,53.79435663,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/13  18:00:00,12.375,36288.00769,21.65323578,21.0867749,21.37000534,0,121.5846599,21.0867749,0.00865822,55.3911421,0,0,0,0,0,0,0,30733.83968,8.537177689,72426.65477
n-exist,north,exist, 03/13  19:00:00,11.375,86832.0184,21.39038724,20.99980031,21.19509378,0,90.95034471,20.99980031,0.008659348,55.72848188,0,0,0,0,0,0,0,199521.9855,55.42277375,72426.65477
n-exist,north,exist, 03/13  20:00:00,11,115344.0244,21.25746208,20.99975437,21.12860823,0,81.21746847,20.99975437,0.00871314,56.1256318,0,0,0,0,0,0,0,257880.5469,71.63348525,72426.65477
n-exist,north,exist, 03/13  21:00:00,11,129600.0275,21.17413867,20.99964682,21.08689275,0,85.52803114,20.99964682,0.008673893,55.89732121,0,0,0,0,0,0,0,242142.7168,67.26186577,72426.65477
n-exist,north,exist, 03/13  22:00:00,11,115344.0244,21.11429837,20.99959552,21.05694695,0,88.89253743,20.99959552,0.00858693,55.34472663,0,0,0,0,0,0,0,230073.1506,63.90920851,72426.65477
n-exist,north,exist, 03/13  23:00:00,10.375,86832.0184,20.9800408,20.99981826,20.98992953,0,41.33395739,20.99981826,0.008703409,56.11898243,0,0,0,0,0,0,0,439925.0119,122.2013922,72426.65477
n-exist,north,exist, 03/13  24:00:00,10.625,42768.00906,20.85170753,20.99990513,20.92580633,0,12.72894262,20.99990513,0.00866061,55.8672409,0,0,0,0,0,0,0,527389.2448,146.4970124,72426.65477
n-exist,north,exist, 03/14  01:00:00,11,28512.00604,20.76013084,20.99997207,20.88005145,0,7.345147404,20.99997207,0.008752464,56.45131604,0,0,0,0,0,0,0,523311.5129,145.3643091,72426.65477
n-exist,north,exist, 03/14  02:00:00,9.75,22032.00467,20.59573694,21.00013709,20.79793702,14.29447371,0,21.00013709,0.008481228,54.72477688,0,0,0,0,0,0,0,678204.2974,188.3900826,72426.65477
n-exist,north,exist, 03/14  03:00:00,9,14256.00302,20.46055681,21.00023133,20.73039407,31.21782654,0,21.00023133,0.008138852,52.51157371,0,0,0,0,0,0,0,785419.632,218.17212,72426.65477
n-exist,north,exist, 03/14  04:00:00,8.375,14256.00302,20.33746087,21.00033708,20.66889898,49.75097335,0,21.00033708,0.007909951,51.06525653,0,0,0,0,0,0,0,890435.933,247.3433147,72426.65477
n-exist,north,exist, 03/14  05:00:00,8,14256.00302,20.21584164,21.00043156,20.6081366,69.68579254,0,21.00043156,0.007630837,49.3033532,0,0,0,0,0,0,0,985171.1629,273.6586564,72426.65477
n-exist,north,exist, 03/14  06:00:00,7.375,28512.00604,20.12442789,21.0005797,20.56250379,84.70508247,0,21.0005797,0.007336279,47.4217749,0,0,0,0,0,0,0,1076978.092,299.1605811,72426.65477
n-exist,north,exist, 03/14  07:00:00,7,57024.01208,20.1453461,21.00032661,20.57283636,54.90030981,0,21.00032661,0.006875765,44.47838933,0,0,0,0,0,0,0,993139.6224,275.8721173,72426.65477
n-exist,north,exist, 03/14  08:00:00,8.25,72576.01538,20.4013321,21.00000403,20.70066806,9.065303335,4.439567113,21.00000403,0.006899276,44.65738174,0,0,0,0,0,0,0,735868.5658,204.4079349,72426.65477
n-exist,north,exist, 03/14  09:00:00,10.875,57024.01208,20.67714216,20.99998975,20.83856596,9.478746065,1.411306505,20.99998975,0.00726396,47.03708478,0,0,0,0,0,0,0,585741.1111,162.7058642,72426.65477
n-exist,north,exist, 03/14  10:00:00,13.25,57024.01208,20.98421466,20.99997673,20.9920957,0,19.48327917,20.99997673,0.007446565,48.22329923,0,0,0,0,0,0,0,339220.2058,94.22783494,72426.65477
n-exist,north,exist, 03/14  11:00:00,16.5,36288.00769,21.36994734,21.1090813,21.23951432,0,45.25479156,21.1090813,0.007794301,50.10586602,0,0,0,0,0,0,0,53571.66634,14.88101843,72426.65477
n-exist,north,exist, 03/14  12:00:00,16.125,36288.00769,21.73039158,21.3394642,21.53492789,0,69.89259998,21.3394642,0.008173454,51.78118705,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/14  13:00:00,16.875,36288.00769,22.02009475,21.62673564,21.8234152,0,63.31295749,21.62673564,0.008410018,52.29405629,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/14  14:00:00,17.375,36288.00769,22.36800763,22.03486152,22.20143458,0,60.7536187,22.03486152,0.00872196,52.8553711,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/14  15:00:00,16.375,36288.00769,22.50739443,22.03287472,22.27013457,0,77.7182119,22.03287472,0.008711843,52.8011182,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/14  16:00:00,19.125,36288.00769,22.74057483,22.54014215,22.64035849,0,40.52147706,22.54014215,0.008635573,50.75838403,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/14  17:00:00,16.625,36288.00769,22.89818672,22.5884012,22.74329396,0,81.87368674,22.5884012,0.008839609,51.79775856,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/14  18:00:00,12.75,36288.00769,22.29862248,21.68382046,21.99122147,0,133.2328232,21.68382046,0.008649087,53.58537217,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/14  19:00:00,13.25,86832.0184,21.92651872,21.36969859,21.64810866,0,120.3152619,21.36969859,0.008314009,52.52881817,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/14  20:00:00,14,115344.0244,21.81763088,21.43161841,21.62462465,0,108.315368,21.43161841,0.008252161,51.95783281,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/14  21:00:00,12.75,129600.0275,21.68436034,21.27440399,21.47938216,0,126.699008,21.27440399,0.008178204,51.98229187,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/14  22:00:00,12,115344.0244,21.51506068,21.08333335,21.29919701,0,136.6753432,21.08333335,0.007966951,51.23653748,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/14  23:00:00,12,86832.0184,21.33855404,21.00097086,21.16976245,0,94.00290075,21.00097086,0.008042214,51.97696054,0,0,0,0,0,0,0,148666.7372,41.2963159,72426.65477
n-exist,north,exist, 03/14  24:00:00,11.375,42768.00906,21.13165305,20.99981194,21.06573249,0,44.56242498,20.99981194,0.008196636,52.96579061,0,0,0,0,0,0,0,365522.2379,101.533955,72426.65477
n-exist,north,exist, 03/15  01:00:00,10.375,28512.00604,20.94744518,20.99989956,20.97367237,0,15.71771005,20.99989956,0.008020176,51.83975676,0,0,0,0,0,0,0,531166.5045,147.5462512,72426.65477
n-exist,north,exist, 03/15  02:00:00,10,22032.00467,20.83210733,20.99995492,20.91603113,0,4.594290537,20.99995492,0.008048847,51.99029542,0,0,0,0,0,0,0,594875.859,165.2432942,72426.65477
n-exist,north,exist, 03/15  03:00:00,9.375,14256.00302,20.67762847,21.00014119,20.83888483,13.53073311,0,21.00014119,0.008085433,52.2037091,0,0,0,0,0,0,0,698322.5676,193.978491,72426.65477
n-exist,north,exist, 03/15  04:00:00,9,14256.00302,20.53522514,21.00023653,20.76773084,27.71172046,0,21.00023653,0.007687524,49.66569353,0,0,0,0,0,0,0,772111.5059,214.4754183,72426.65477
n-exist,north,exist, 03/15  05:00:00,9,14256.00302,20.44117963,21.00022272,20.72070117,35.3978745,0,21.00022272,0.007516428,48.57362475,0,0,0,0,0,0,0,799778.1867,222.1606074,72426.65477
n-exist,north,exist, 03/15  06:00:00,10.875,28512.00604,20.41762611,21.00019752,20.70891182,29.66890223,0,21.00019752,0.007389545,47.76332596,0,0,0,0,0,0,0,662498.7691,184.0274359,72426.65477
n-exist,north,exist, 03/15  07:00:00,11.375,57024.01208,20.49602359,20.99992886,20.74797622,0,11.69038529,20.99992886,0.007258234,46.95421739,0,0,0,0,0,0,0,483132.632,134.2035089,72426.65477
n-exist,north,exist, 03/15  08:00:00,12.875,72576.01538,20.78201155,20.99990568,20.89095862,0,56.58488572,20.99990568,0.007534112,48.73551971,0,0,0,0,0,0,0,228961.9437,63.60053993,72426.65477
n-exist,north,exist, 03/15  09:00:00,14.625,57024.01208,21.05136065,20.99996839,21.02566452,0,45.75690734,20.99996839,0.007931549,51.27375114,0,0,0,0,0,0,0,159510.0258,44.30834049,72426.65477
n-exist,north,exist, 03/15  10:00:00,19.375,57024.01208,21.5258195,21.60151456,21.56366703,2.826244837,23.33352765,21.60151456,0.008185741,51.00765732,0,0,0,0.483374742,1740.14907,0.416899192,1500.837091,0,0,72426.65477
n-exist,north,exist, 03/15  11:00:00,18.875,36288.00769,21.91788166,21.96289113,21.94038639,0,31.85419295,21.96289113,0.008116747,49.46405089,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/15  12:00:00,18.875,36288.00769,22.11342562,21.963077,22.03825131,0,34.5308653,21.963077,0.008283925,50.45992767,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/15  13:00:00,21.25,36288.00769,22.60147846,22.76936734,22.6854229,0.078040378,7.645873477,22.76936734,0.008346568,48.37365082,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/15  14:00:00,19.5,36288.00769,22.91051352,22.84722179,22.87886765,0,36.96117883,22.84722179,0.008423282,48.56513504,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/15  15:00:00,18.375,36288.00769,23.02582092,22.71419512,22.87000802,0,55.26634036,22.71419512,0.00830506,48.24945244,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/15  16:00:00,18.85,36288.00769,23.22189421,22.98049116,23.10119268,0,51.72833509,22.98049116,0.007931969,45.35448259,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/15  17:00:00,19,36288.00769,23.56163856,23.39703978,23.47933917,0,56.61420382,23.39703978,0.007700235,42.94930206,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/15  18:00:00,19,36288.00769,23.42729336,23.52387925,23.4755863,0,57.7528951,23.52387925,0.007595788,42.0479943,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/15  19:00:00,17.75,86832.0184,23.1692375,23.07900053,23.12411902,0,70.90371177,23.07900053,0.007472449,42.5043969,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/15  20:00:00,15.125,115344.0244,22.86863254,22.5096595,22.68914602,0,106.2795866,22.5096595,0.007685548,45.2694552,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/15  21:00:00,14.625,129600.0275,22.66375186,22.32481953,22.4942857,0,113.0347737,22.32481953,0.007636795,45.50423121,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/15  22:00:00,14.375,115344.0244,22.56928855,22.29123169,22.43026012,0,116.1490117,22.29123169,0.007350029,43.90397129,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/15  23:00:00,13.375,86832.0184,22.31646602,21.79818679,22.0573264,0,124.3449469,21.79818679,0.007561281,46.50494385,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/15  24:00:00,13,42768.00906,22.01111043,21.39836579,21.70473811,0,124.2762613,21.39836579,0.007868283,49.54566566,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/16  01:00:00,12.375,28512.00604,21.70752895,21.08130345,21.3944162,0,123.6608634,21.08130345,0.007851805,50.37962488,0,0,0,0,0,0,0,21696.79825,6.026888403,72426.65477
n-exist,north,exist, 03/16  02:00:00,13.25,22032.00467,21.51399293,21.00449107,21.259242,0,106.6899342,21.00449107,0.007372743,47.54946719,0,0,0,0,0,0,0,25181.60224,6.994889511,72426.65477
n-exist,north,exist, 03/16  03:00:00,13.375,14256.00302,21.3794585,20.99987258,21.18966554,0,87.48860512,20.99987258,0.00658555,42.53726519,0,0,0,0,0,0,0,85188.44814,23.66345782,72426.65477
n-exist,north,exist, 03/16  04:00:00,13.625,14256.00302,21.26331119,20.99952481,21.131418,0,70.94073236,20.99952481,0.006096391,39.38530011,0,0,0,0,0,0,0,129013.9889,35.83721914,72426.65477
n-exist,north,exist, 03/16  05:00:00,13.375,14256.00302,21.16564384,20.99967225,21.08265805,0,57.9160332,20.99967225,0.005933797,38.35382136,0,0,0,0,0,0,0,191252.0894,53.12558038,72426.65477
n-exist,north,exist, 03/16  06:00:00,13.625,28512.00604,21.07896757,20.99972523,21.0393464,0,47.44171621,20.99972523,0.005793155,37.46695607,0,0,0,0,0,0,0,213273.7221,59.24270059,72426.65477
n-exist,north,exist, 03/16  07:00:00,13.375,57024.01208,21.08703304,20.99959413,21.04331358,0,76.06463069,20.99959413,0.005588335,36.15441138,0,0,0,0,0,0,0,125795.9197,34.94331102,72426.65477
n-exist,north,exist, 03/16  08:00:00,16.125,72576.01538,21.41011479,21.44290064,21.42650771,0,72.99180147,21.44290064,0.005585933,35.19712877,0,0,0,0.335075812,1206.272923,0.324265383,1167.355378,0,0,72426.65477
