Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-exist,north,exist, 03/16  09:00:00,21.125,57024.01208,22.02524139,22.46331638,22.24427889,6.267862286,10.45740651,22.46331638,0.005661578,33.52903822,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/16  10:00:00,23.625,57024.01208,22.68186279,23.27449142,22.9781771,25.17589467,0,23.27449142,0.005383246,30.3687611,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/16  11:00:00,25.25,36288.00769,23.24255836,23.81190898,23.52723367,36.30450588,0,23.81190898,0.005267418,28.76063845,0,0,0,7.67242484,27620.72942,7.67242484,27620.72942,0,0,72426.65477
n-exist,north,exist, 03/16  12:00:00,27.25,36288.00769,23.80930494,23.99977256,23.90453875,1.480814877,21.59383871,23.99977256,0.005810984,31.32960103,0,0,0,96.20647241,346343.3007,96.20647241,346343.3007,0,0,72426.65477
n-exist,north,exist, 03/16  13:00:00,23.625,36288.00769,24.03625921,23.99645765,24.01635843,0,36.59825144,23.99645765,0.006566047,35.32968875,0,0,0,50.82487076,182969.5347,50.354261,181275.3396,0,0,72426.65477
n-exist,north,exist, 03/16  14:00:00,19.75,36288.00769,24.09414228,23.85957335,23.97685782,0,50.44129508,23.85957335,0.007296267,39.52494482,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/16  15:00:00,20.875,36288.00769,24.30180305,23.95928529,24.13054417,0,62.91231551,23.95928529,0.007276202,39.15730932,0,0,0,31.46340496,113268.2578,29.37236851,105740.5266,0,0,72426.65477
n-exist,north,exist, 03/16  16:00:00,20.75,36288.00769,24.46139789,23.99981379,24.23060584,0,86.1338076,23.99981379,0.007168496,38.47488715,0,0,0,55.26759099,198963.3276,50.15349625,180552.5865,0,0,72426.65477
n-exist,north,exist, 03/16  17:00:00,20,36288.00769,24.6331372,23.99967381,24.3164055,0,123.814002,23.99967381,0.007271453,39.02143258,0,0,0,83.8568786,301884.763,74.8575621,269487.2236,0,0,72426.65477
n-exist,north,exist, 03/16  18:00:00,20.625,36288.00769,24.42113391,23.99956671,24.21035031,0,118.3868059,23.99956671,0.007259473,38.9339015,0,0,0,88.93224255,320156.0732,80.22244645,288800.8072,0,0,72426.65477
n-exist,north,exist, 03/16  19:00:00,19.125,86832.0184,24.17247722,23.97120541,24.07184132,0,80.71538544,23.97120541,0.007511584,40.32470994,0,0,0,19.95671047,71844.15768,17.35811414,62489.21089,0,0,72426.65477
n-exist,north,exist, 03/16  20:00:00,16.75,115344.0244,23.92641227,23.60829154,23.7673519,0,97.51646702,23.60829154,0.007924795,43.48787117,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/16  21:00:00,16.625,129600.0275,23.78029348,23.53125771,23.65577559,0,99.57460672,23.53125771,0.008301847,45.74903116,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/16  22:00:00,16.375,115344.0244,23.72354015,23.5344035,23.62897183,0,103.3733491,23.5344035,0.00834882,45.99606383,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/16  23:00:00,15.375,86832.0184,23.49225421,23.04778505,23.27001963,0,111.47899,23.04778505,0.008218901,46.64124127,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/16  24:00:00,13.75,42768.00906,23.12975631,22.47045775,22.80010703,0,129.3708444,22.47045775,0.008164014,47.98685104,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/17  01:00:00,14.875,28512.00604,22.86846647,22.32150103,22.59498375,0,108.851806,22.32150103,0.008054288,47.75147707,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/17  02:00:00,16.625,22032.00467,22.84127499,22.51857894,22.67992696,0,81.86226549,22.51857894,0.007712806,45.18873422,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/17  03:00:00,15.125,14256.00302,22.67817749,22.23053126,22.45435438,0,101.4331832,22.23053126,0.007499753,44.70679636,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/17  04:00:00,12.75,14256.00302,22.31423325,21.63486772,21.97455049,0,132.3592164,21.63486772,0.007776399,48.07013903,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/17  05:00:00,12,14256.00302,21.97980808,21.25131443,21.61556126,0,139.1756945,21.25131443,0.007969588,50.39323284,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/17  06:00:00,12.625,28512.00604,21.75422629,21.11230789,21.43326709,0,126.1866689,21.11230789,0.007317949,46.70161113,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/17  07:00:00,13.625,57024.01208,21.76088308,21.37283118,21.56685713,0,114.1366395,21.37283118,0.006796777,42.75452386,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/17  08:00:00,15.875,72576.01538,22.11657181,22.02340791,22.06998986,0,87.50225045,22.02340791,0.006652118,40.23603275,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/17  09:00:00,20.125,57024.01208,22.64890753,22.81083452,22.72987102,0,27.78206878,22.81083452,0.00697229,40.17497218,0,0,0,0.35046367,1261.669213,0.324799254,1169.277314,0,0,72426.65477
n-exist,north,exist, 03/17  10:00:00,23.25,57024.01208,23.27629164,23.76097413,23.51863289,7.068115245,0,23.76097413,0.007183464,39.07696268,0,0,0,3.179977694,11447.9197,3.179977694,11447.9197,0,0,72426.65477
n-exist,north,exist, 03/17  11:00:00,25.875,36288.00769,23.84460772,23.99945304,23.92203038,0.172663339,21.73064784,23.99945304,0.006943668,37.24528026,0,0,0,73.9541133,266234.8079,73.9541133,266234.8079,0,0,72426.65477
n-exist,north,exist, 03/17  12:00:00,27.625,36288.00769,24.32610662,23.99975579,24.1629312,0,78.30103436,23.99975579,0.006565879,35.21762547,0,0,0,160.7977624,578871.9447,160.7977624,578871.9447,0,0,72426.65477
n-exist,north,exist, 03/17  13:00:00,22.375,36288.00769,24.4024,23.9913482,24.1968741,0,78.8162053,23.9913482,0.006932896,37.16970154,0,0,0,74.20443754,267135.9751,71.13305663,256079.0039,0,0,72426.65477
n-exist,north,exist, 03/17  14:00:00,19,36288.00769,24.41135376,23.98565327,24.19850352,0,69.67185308,23.98565327,0.00770817,41.2632537,0,0,0,4.330559061,15590.01262,3.604096387,12974.74699,0,0,72426.65477
n-exist,north,exist, 03/17  15:00:00,20.25,36288.00769,24.60855677,23.99973255,24.30414466,0,101.6792176,23.99973255,0.007461522,39.90998776,0,0,0,64.8290924,233384.7326,57.01979024,205271.2449,0,0,72426.65477
n-exist,north,exist, 03/17  16:00:00,21,36288.00769,24.73838798,23.99971977,24.36905388,0,129.7590737,23.99971977,0.007301313,39.0388248,0,0,0,109.1294975,392866.1911,98.05132947,352984.7861,0,0,72426.65477
n-exist,north,exist, 03/17  17:00:00,19.125,36288.00769,24.83648138,23.99975299,24.41811718,0,155.3589615,23.99975299,0.007545468,40.31324402,0,0,0,112.6409795,405507.5261,91.26983604,328571.4097,0,0,72426.65477
n-exist,north,exist, 03/17  18:00:00,17.375,36288.00769,24.46803444,23.98128897,24.2246617,0,117.4435174,23.98128897,0.008050565,43.02596044,0,0,0,31.31866384,112747.1898,23.51467384,84652.82583,0,0,72426.65477
n-exist,north,exist, 03/17  19:00:00,16.375,86832.0184,24.12381004,23.67249956,23.8981548,0,105.3076302,23.67249956,0.008219898,44.7437252,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/17  20:00:00,16,115344.0244,23.9131439,23.48627861,23.69971125,0,109.1308117,23.48627861,0.008264322,45.48790147,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/17  21:00:00,16,129600.0275,23.82187931,23.50333224,23.66260577,0,109.5790801,23.50333224,0.008092722,44.53747645,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/17  22:00:00,14.75,115344.0244,23.68736332,23.30825817,23.49781074,0,127.1558127,23.30825817,0.008072011,44.969644,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/17  23:00:00,13.375,86832.0184,23.36368881,22.71636302,23.04002591,0,140.1475405,22.71636302,0.008041126,46.40267028,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/17  24:00:00,13.625,42768.00906,23.0488075,22.37041101,22.70960925,0,130.5633307,22.37041101,0.007922312,46.68000808,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/18  01:00:00,13.375,33696.00714,22.79407036,22.1254486,22.45975948,0,130.4929988,22.1254486,0.008274184,49.46612571,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/18  02:00:00,12.375,33696.00714,22.49000133,21.7502438,22.12012257,0,141.4023633,21.7502438,0.008733052,53.37308991,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/18  03:00:00,12,14256.00302,22.20307737,21.45386829,21.82847283,0,142.9529178,21.45386829,0.008670384,53.92925011,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/18  04:00:00,11.375,14256.00302,21.91833545,21.143556,21.53094572,0,148.1042984,21.143556,0.008489952,53.81430962,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/18  05:00:00,11,14256.00302,21.64609928,20.99925339,21.32267633,0,122.8079268,20.99925339,0.008077419,51.69158946,0,0,0,0,0,0,0,107211.907,29.78108526,72426.65477
n-exist,north,exist, 03/18  06:00:00,11,14256.00302,21.46473628,20.9994966,21.23211644,0,92.77931856,20.9994966,0.007822416,50.07934838,0,0,0,0,0,0,0,215082.9612,59.74526701,72426.65477
n-exist,north,exist, 03/18  07:00:00,11,53136.01126,21.37382292,20.99969702,21.18675997,0,76.10350855,20.99969702,0.007826685,50.13692367,0,0,0,0,0,0,0,275173.3946,76.43705404,72426.65477
n-exist,north,exist, 03/18  08:00:00,12.875,53136.01126,21.54181778,21.0814354,21.31162659,0,112.5531415,21.0814354,0.007927506,50.535927,0,0,0,0,0,0,0,34489.86384,9.580517733,72426.65477
n-exist,north,exist, 03/18  09:00:00,16.5,72576.01538,22.05218916,22.08386403,22.06802659,0,77.97699405,22.08386403,0.008366967,50.15861938,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/18  10:00:00,18.375,72576.01538,22.56403382,22.63537504,22.59970443,0,53.75224976,22.63537504,0.00861172,49.92650692,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/18  11:00:00,18.85,53136.01126,22.86175504,22.71036999,22.78606252,0,46.81681083,22.71036999,0.008781069,50.6627416,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/18  12:00:00,20.875,42768.00906,23.33086273,23.34873631,23.33979952,0,24.39528892,23.34873631,0.009010622,50.03465377,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/18  13:00:00,23.25,42768.00906,23.98076056,23.98995338,23.98535697,0,36.67029891,23.98995338,0.008930464,47.73161609,0,0,0,50.81405258,182930.5893,43.45896783,156452.2842,0,0,72426.65477
n-exist,north,exist, 03/18  14:00:00,24,42768.00906,24.40548562,23.99960076,24.20254319,0,88.56707814,23.99960076,0.008422647,45.02711966,0,0,0,120.0078351,432028.2065,108.5846572,390904.7659,0,0,72426.65477
n-exist,north,exist, 03/18  15:00:00,22.75,42768.00906,24.59646131,23.99955949,24.2980104,0,115.4500622,23.99955949,0.007964549,42.60934186,0,0,0,126.9309484,456951.4142,113.885147,409986.5294,0,0,72426.65477
n-exist,north,exist, 03/18  16:00:00,20.125,42768.00906,24.58433509,23.99983947,24.29208728,0,107.575241,23.99983947,0.008006765,42.85830643,0,0,0,75.8251871,272970.6736,60.70087252,218523.1411,0,0,72426.65477
n-exist,north,exist, 03/18  17:00:00,17.125,42768.00906,24.41855185,23.8486367,24.13359427,0,98.38228868,23.8486367,0.008651801,46.71165213,0,0,0,3.913580227,14088.88882,2.791634717,10049.88498,0,0,72426.65477
n-exist,north,exist, 03/18  18:00:00,14.125,42768.00906,24.03528015,23.31050043,23.67289029,0,137.8206714,23.31050043,0.009084116,50.62913846,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/18  19:00:00,13,110160.0233,23.52282961,22.77479874,23.14881417,0,148.523829,22.77479874,0.009271539,53.35092974,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/18  20:00:00,13,129600.0275,23.27177482,22.65486196,22.96331839,0,146.9475181,22.65486196,0.009380799,54.39687478,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/18  21:00:00,12.375,129600.0275,23.10357613,22.53278477,22.81818045,0,155.5470227,22.53278477,0.009395979,54.91052561,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/18  22:00:00,12,129600.0275,22.92401982,22.29767683,22.61084833,0,157.9189892,22.29767683,0.009501934,56.31854216,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/18  23:00:00,12,110160.0233,22.64130671,21.87832021,22.25981346,0,150.1039627,21.87832021,0.00937426,57.01003535,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/18  24:00:00,11.375,53136.01126,22.26900773,21.40475121,21.83687947,0,152.5353324,21.40475121,0.00907578,56.84441325,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/19  01:00:00,11,33696.00714,21.94782898,21.1302557,21.53904234,0,154.8466826,21.1302557,0.00889654,56.68421362,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/19  02:00:00,10.375,33696.00714,21.67057421,21.00070175,21.33563798,0,126.0569816,21.00070175,0.008656541,55.61786476,0,0,0,0,0,0,0,134883.1146,37.46753184,72426.65477
n-exist,north,exist, 03/19  03:00:00,10,14256.00302,21.44570535,20.99957555,21.22264045,0,85.44744995,20.99957555,0.008535334,54.85351562,0,0,0,0,0,0,0,304413.9896,84.55944155,72426.65477
n-exist,north,exist, 03/19  04:00:00,10,14256.00302,21.27225375,20.99971319,21.13598347,0,58.03795041,20.99971319,0.008495511,54.60057334,0,0,0,0,0,0,0,402969.7607,111.9360446,72426.65477
n-exist,north,exist, 03/19  05:00:00,9.375,14256.00302,21.11866778,20.99981102,21.0592394,0,34.77336838,20.99981102,0.008271092,53.17662607,0,0,0,0,0,0,0,524734.3933,145.7595537,72426.65477
n-exist,north,exist, 03/19  06:00:00,8.375,14256.00302,20.94456762,20.99994141,20.97225452,1.321106876,8.358862903,20.99994141,0.007770074,50.02576925,0,0,0,0,0,0,0,686049.3245,190.5692568,72426.65477
n-exist,north,exist, 03/19  07:00:00,8.625,53136.01126,20.85589419,21.00003778,20.92796599,5.303741079,0,21.00003778,0.00749444,48.31994646,0,0,0,0,0,0,0,714875.6617,198.5765727,72426.65477
n-exist,north,exist, 03/19  08:00:00,9,53136.01126,20.93247968,20.99991189,20.96619579,0,22.71516262,20.99991189,0.007361489,47.49093499,0,0,0,0,0,0,0,591187.7593,164.218822,72426.65477
n-exist,north,exist, 03/19  09:00:00,10.25,72576.01538,21.25828308,20.99987194,21.12907751,0,104.1672577,20.99987194,0.007593602,48.97030505,0,0,0,0,0,0,0,220913.775,61.36493749,72426.65477
n-exist,north,exist, 03/19  10:00:00,11.625,72576.01538,21.56646489,21.00130592,21.2838854,0,120.5336392,21.00130592,0.007855097,50.66263915,0,0,0,0,0,0,0,76929.55144,21.36931984,72426.65477
n-exist,north,exist, 03/19  11:00:00,13.25,53136.01126,21.7465947,21.06041408,21.40350439,0,111.1390439,21.06041408,0.008011906,51.45939844,0,0,0,0,0,0,0,14620.11962,4.061144338,72426.65477
n-exist,north,exist, 03/19  12:00:00,13.375,42768.00906,21.92904023,21.220948,21.57499412,0,115.6085212,21.220948,0.008168322,51.91898653,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/19  13:00:00,13.625,42768.00906,22.15035677,21.4303448,21.79035079,0,115.3828749,21.4303448,0.008021412,50.34869874,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/19  14:00:00,15.875,42768.00906,22.44550281,21.92787748,22.18669015,0,85.57701365,21.92787748,0.007870887,47.94122342,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/19  15:00:00,16.375,42768.00906,22.66810405,22.21370039,22.44090222,0,80.77256709,22.21370039,0.007707625,46.11132524,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/19  16:00:00,15.75,42768.00906,22.73197372,22.18874105,22.46035739,0,91.1440677,22.18874105,0.007817021,46.81130845,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/19  17:00:00,15.225,42768.00906,22.96847835,22.3433238,22.65590108,0,103.2595965,22.3433238,0.007685601,45.60476741,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/19  18:00:00,14.375,42768.00906,23.37772427,22.77248134,23.0751028,0,125.6762106,22.77248134,0.007608898,43.99174485,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/19  19:00:00,13.375,110160.0233,22.84793643,22.28202703,22.56498173,0,132.173811,22.28202703,0.007766512,46.26055817,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/19  20:00:00,11.75,129600.0275,22.37704323,21.75374311,22.06539317,0,151.8124958,21.75374311,0.007977451,49.04577998,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/19  21:00:00,11.625,129600.0275,22.11006023,21.56399051,21.83702537,0,151.6289207,21.56399051,0.007836858,48.75328551,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/19  22:00:00,11.375,129600.0275,21.93741891,21.3610479,21.6492334,0,151.7173455,21.3610479,0.007765111,48.91477722,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/19  23:00:00,11.625,110160.0233,21.67073012,21.01399001,21.34236006,0,132.3770244,21.01399001,0.007588153,48.87518338,0,0,0,0,0,0,0,33037.84554,9.177179316,72426.65477
n-exist,north,exist, 03/19  24:00:00,10.125,53136.01126,21.3585359,20.99979168,21.17916379,0,58.67055302,20.99979168,0.007503217,48.39460918,0,0,0,0,0,0,0,391563.4691,108.7676303,72426.65477
n-exist,north,exist, 03/20  01:00:00,9,28512.00604,21.11169026,20.99983768,21.05576397,0,27.49021409,20.99983768,0.007163443,46.22802787,0,0,0,0,0,0,0,573065.0561,159.1847378,72426.65477
n-exist,north,exist, 03/20  02:00:00,10.25,22032.00467,21.02070588,20.99987195,21.01028891,0,23.79633437,20.99987195,0.007068348,45.62116942,0,0,0,0,0,0,0,508800.9793,141.3336054,72426.65477
n-exist,north,exist, 03/20  03:00:00,9.75,14256.00302,20.88127826,20.99998413,20.94063119,2.355963593,7.252795754,20.99998413,0.006946213,44.81359866,0,0,0,0,0,0,0,607429.7282,168.7304801,72426.65477
n-exist,north,exist, 03/20  04:00:00,9.625,14256.00302,20.75612912,21.00005693,20.87809302,7.281231121,0,21.00005693,0.006728321,43.40649675,0,0,0,0,0,0,0,658792.8167,182.9980046,72426.65477
n-exist,north,exist, 03/20  05:00:00,9.375,14256.00302,20.64713738,21.00010377,20.82362058,15.5895405,0,21.00010377,0.00664535,42.87677365,0,0,0,0,0,0,0,704165.9556,195.6016543,72426.65477
n-exist,north,exist, 03/20  06:00:00,9.625,28512.00604,20.55842719,20.99999007,20.77920863,20.05998879,0,20.99999007,0.006984349,45.06776309,0,0,0,0,0,0,0,706284.1563,196.1900434,72426.65477
n-exist,north,exist, 03/20  07:00:00,9.375,57024.01208,20.60298417,20.99997777,20.80148097,0,13.5653705,20.99997777,0.007725699,49.81145967,0,0,0,0,0,0,0,601312.2939,167.0311927,72426.65477
n-exist,north,exist, 03/20  08:00:00,10.25,72576.01538,20.85634459,20.99984007,20.92809233,0,48.40409871,20.99984007,0.007777026,50.16985409,0,0,0,0,0,0,0,421707.4339,117.1409538,72426.65477
n-exist,north,exist, 03/20  09:00:00,12.875,57024.01208,21.13665536,20.9999528,21.06830408,0,47.33659633,20.9999528,0.008032674,51.78451239,0,0,0,0,0,0,0,262760.5476,72.989041,72426.65477
n-exist,north,exist, 03/20  10:00:00,14,57024.01208,21.34619113,20.99992525,21.17305819,0,68.38798217,20.99992525,0.008169383,52.66772581,0,0,0,0,0,0,0,116983.5066,32.49541849,72426.65477
n-exist,north,exist, 03/20  11:00:00,15.875,36288.00769,21.56480059,21.13275936,21.34877997,0,66.93756015,21.13275936,0.008075125,51.66384065,0,0,0,0,0,0,0,16046.48868,4.457357966,72426.65477
n-exist,north,exist, 03/20  12:00:00,18.25,36288.00769,21.94933362,21.74163516,21.84548439,0,41.45379487,21.74163516,0.00837702,51.6037086,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/20  13:00:00,18.375,36288.00769,22.31595334,22.11203468,22.21399401,0,44.82916518,22.11203468,0.008634834,51.98644636,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/20  14:00:00,18.625,36288.00769,22.62358769,22.38839838,22.50599303,0,45.73647984,22.38839838,0.008510625,50.36560691,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/20  15:00:00,19,36288.00769,22.93323377,22.72561938,22.82942658,0,44.78722464,22.72561938,0.00844693,48.95949607,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/20  16:00:00,19,36288.00769,23.16364073,22.95744026,23.0605405,0,48.7366361,22.95744026,0.008472206,48.4482889,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/20  17:00:00,17.75,36288.00769,23.45087655,23.14442337,23.29764996,0,73.41072164,23.14442337,0.00871758,49.25881548,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/20  18:00:00,16.375,36288.00769,23.47122972,23.13213978,23.30168475,0,96.73089625,23.13213978,0.009075284,51.30389447,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/20  19:00:00,14.125,86832.0184,22.9326721,22.42163211,22.6771521,0,121.7445811,22.42163211,0.009103001,53.77819664,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/20  20:00:00,12.375,115344.0244,22.46682033,21.8235472,22.14518377,0,142.6093591,21.8235472,0.008827233,54.1229029,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/20  21:00:00,12.625,129600.0275,22.24493431,21.72319513,21.98406472,0,137.4180449,21.72319513,0.0086309,53.29650257,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/20  22:00:00,13,115344.0244,22.16088012,21.76196954,21.96142483,0,131.4854744,21.76196954,0.008815121,54.30973012,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/20  23:00:00,13,86832.0184,21.99338646,21.47446861,21.73392753,0,125.950568,21.47446861,0.008962044,56.18250252,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/20  24:00:00,13,42768.00906,21.75900302,21.18453836,21.47177069,0,120.9637973,21.18453836,0.009015099,57.52347108,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/21  01:00:00,12.375,28512.00604,21.52327543,21.00634464,21.26481004,0,108.6526236,21.00634464,0.009017081,58.16831872,0,0,0,0,0,0,0,73530.47864,20.42513296,72426.65477
n-exist,north,exist, 03/21  02:00:00,12,22032.00467,21.33760631,20.99962754,21.16861692,0,78.00782932,20.99962754,0.009013353,58.13272896,0,0,0,0,0,0,0,207300.8895,57.58358041,72426.65477
n-exist,north,exist, 03/21  03:00:00,12,14256.00302,21.19529384,20.99971762,21.09750573,0,56.80907976,20.99971762,0.009016864,58.09727883,0,0,0,0,0,0,0,283549.6689,78.76379692,72426.65477
n-exist,north,exist, 03/21  04:00:00,12,14256.00302,21.08206299,20.99978315,21.04092307,0,42.04188524,20.99978315,0.009021959,58.10785009,0,0,0,0,0,0,0,336664.6299,93.51795276,72426.65477
n-exist,north,exist, 03/21  05:00:00,12,14256.00302,20.9983672,20.99982004,20.99909362,0,33.45302479,20.99982004,0.009022244,58.14545436,0,0,0,0,0,0,0,367550.6149,102.097393,72426.65477
n-exist,north,exist, 03/21  06:00:00,12,28512.00604,20.91782027,20.9998567,20.95883848,0,25.15012911,20.9998567,0.009018743,58.14463084,0,0,0,0,0,0,0,397409.3957,110.3914988,72426.65477
n-exist,north,exist, 03/21  07:00:00,12,57024.01208,20.92921108,20.99971084,20.96446096,0,55.72109864,20.99971084,0.008938988,57.67376185,0,0,0,0,0,0,0,287440.4589,79.84457191,72426.65477
n-exist,north,exist, 03/21  08:00:00,12,72576.01538,21.0059744,20.99971771,21.00284605,0,72.96352816,20.99971771,0.008746194,56.46803134,0,0,0,0,0,0,0,225371.7492,62.60326366,72426.65477
n-exist,north,exist, 03/21  09:00:00,12,57024.01208,21.00834888,20.99992377,21.00413632,0,26.32538118,20.99992377,0.008608504,55.62479476,0,0,0,0,0,0,0,393128.4799,109.2023555,72426.65477
n-exist,north,exist, 03/21  10:00:00,12,57024.01208,21.03727871,20.99996815,21.01862343,0,15.92333116,20.99996815,0.008486605,54.86789839,0,0,0,0,0,0,0,430546.0022,119.5961117,72426.65477
n-exist,north,exist, 03/21  11:00:00,12,36288.00769,21.13548996,20.99999138,21.06774067,0,11.85880234,20.99999138,0.008288938,53.57371646,0,0,0,0,0,0,0,444851.8322,123.5699534,72426.65477
n-exist,north,exist, 03/21  12:00:00,13.25,36288.00769,21.41218911,20.99992151,21.20605531,0,57.6515796,20.99992151,0.008101078,52.35589912,0,0,0,0,0,0,0,202303.12,56.1953111,72426.65477
n-exist,north,exist, 03/21  13:00:00,14,36288.00769,21.72832876,21.06273388,21.39553132,0,100.9598226,21.06273388,0.008227836,52.92658714,0,0,0,0,0,0,0,4653.864619,1.292740172,72426.65477
n-exist,north,exist, 03/21  14:00:00,14.625,36288.00769,21.95236878,21.31667787,21.63452332,0,96.16114237,21.31667787,0.008301488,52.51720974,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/21  15:00:00,14.375,36288.00769,22.08535784,21.43076054,21.75805919,0,101.7750234,21.43076054,0.008334997,52.33937016,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/21  16:00:00,13.375,36288.00769,21.86237066,21.15749655,21.5099336,0,113.8526966,21.15749655,0.00838641,53.54981024,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/21  17:00:00,12.375,36288.00769,21.62285279,21.0002549,21.31155384,0,106.3380508,21.0002549,0.008520542,54.88638034,0,0,0,0,0,0,0,81751.90872,22.70886353,72426.65477
n-exist,north,exist, 03/21  18:00:00,12,36288.00769,21.61075551,20.99973127,21.30524339,0,126.7516241,20.99973127,0.008617692,55.48490911,0,0,0,0,0,0,0,31778.63773,8.82739937,72426.65477
n-exist,north,exist, 03/21  19:00:00,12,86832.0184,21.3426588,20.99974876,21.17120378,0,86.1617863,20.99974876,0.008539617,54.95501827,0,0,0,0,0,0,0,177618.7102,49.33853061,72426.65477
n-exist,north,exist, 03/21  20:00:00,12,115344.0244,21.2094899,20.99969061,21.10459026,0,76.62732424,20.99969061,0.008364344,53.82216845,0,0,0,0,0,0,0,211711.1893,58.80866369,72426.65477
n-exist,north,exist, 03/21  21:00:00,12,129600.0275,21.14333925,20.99966193,21.07150059,0,84.71263885,20.99966193,0.008336856,53.64772709,0,0,0,0,0,0,0,182609.3772,50.72482701,72426.65477
n-exist,north,exist, 03/21  22:00:00,12,115344.0244,21.08688899,20.99963206,21.04326053,0,88.00311144,20.99963206,0.008368375,53.84795402,0,0,0,0,0,0,0,170776.4217,47.43789492,72426.65477
n-exist,north,exist, 03/21  23:00:00,12,86832.0184,20.98353715,20.99978488,20.99166102,0,47.39368003,20.99978488,0.008550864,55.00568003,0,0,0,0,0,0,0,317153.8975,88.09830487,72426.65477
n-exist,north,exist, 03/21  24:00:00,12,42768.00906,20.86259448,20.99991257,20.93125352,0,18.82022914,20.99991257,0.008864826,56.96115179,0,0,0,0,0,0,0,420185.1298,116.7180916,72426.65477
n-exist,north,exist, 03/22  01:00:00,11.375,28512.00604,20.72746123,20.99999604,20.86372863,0.523128344,4.243955768,20.99999604,0.008880307,57.03781895,0,0,0,0,0,0,0,513057.8648,142.5160736,72426.65477
n-exist,north,exist, 03/22  02:00:00,11,22032.00467,20.600951,21.00010274,20.80052687,9.004296717,0,21.00010274,0.008534272,54.84484241,0,0,0,0,0,0,0,581506.3075,161.5295299,72426.65477
n-exist,north,exist, 03/22  03:00:00,11,14256.00302,20.50690077,21.00009986,20.75350031,18.08259122,0,21.00009986,0.008268337,53.15841489,0,0,0,0,0,0,0,614342.0633,170.6505731,72426.65477
n-exist,north,exist, 03/22  04:00:00,11,14256.00302,20.43579623,21.00011173,20.71795398,25.45739437,0,21.00011173,0.0084124,54.03862218,0,0,0,0,0,0,0,641131.3685,178.0920468,72426.65477
n-exist,north,exist, 03/22  05:00:00,11.625,14256.00302,20.39390589,21.00013706,20.69702148,27.88727531,0,21.00013706,0.008488608,54.53510949,0,0,0,0,0,0,0,610988.9247,169.7191457,72426.65477
n-exist,north,exist, 03/22  06:00:00,12,28512.00604,20.37190123,21.00018184,20.68604153,28.06979858,0,21.00018184,0.008399592,53.99070792,0,0,0,0,0,0,0,587938.652,163.3162922,72426.65477
n-exist,north,exist, 03/22  07:00:00,12,57024.01208,20.48903662,20.9999167,20.74447666,0,16.8552684,20.9999167,0.008172169,52.54874916,0,0,0,0,0,0,0,426511.4555,118.4754043,72426.65477
n-exist,north,exist, 03/22  08:00:00,12,72576.01538,20.7222325,20.99983891,20.8610357,0,48.45417436,20.99983891,0.008142835,52.36281282,0,0,0,0,0,0,0,313009.0374,86.94695483,72426.65477
n-exist,north,exist, 03/22  09:00:00,12.625,57024.01208,20.98183435,20.99992375,20.99087905,0,28.35217553,20.99992375,0.008079167,51.92617791,0,0,0,0,0,0,0,346445.659,96.23490527,72426.65477
n-exist,north,exist, 03/22  10:00:00,13,57024.01208,21.24033611,20.99988754,21.12011182,0,48.83490818,20.99988754,0.007871735,50.59077682,0,0,0,0,0,0,0,249177.8857,69.21607937,72426.65477
n-exist,north,exist, 03/22  11:00:00,13,36288.00769,21.41512129,20.99988249,21.20750189,0,56.89736203,20.99988249,0.00754667,48.52675575,0,0,0,0,0,0,0,219963.8255,61.10106265,72426.65477
n-exist,north,exist, 03/22  12:00:00,13.625,36288.00769,21.64339613,21.01105546,21.32722579,0,93.76761484,21.01105546,0.007523446,48.34568973,0,0,0,0,0,0,0,49514.34301,13.75398417,72426.65477
n-exist,north,exist, 03/22  13:00:00,14,36288.00769,21.82875253,21.15519994,21.49197624,0,103.7652388,21.15519994,0.007835166,49.87949352,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/22  14:00:00,14,36288.00769,21.69577807,21.05357537,21.37467672,0,99.18544728,21.05357537,0.008177278,52.35760337,0,0,0,0,0,0,0,8460.680596,2.350189054,72426.65477
n-exist,north,exist, 03/22  15:00:00,14,36288.00769,21.53152286,21.00002872,21.26577579,0,78.23841141,21.00002872,0.008431281,54.13837007,0,0,0,0,0,0,0,81906.54531,22.75181814,72426.65477
n-exist,north,exist, 03/22  16:00:00,14,36288.00769,21.51421697,21.00001793,21.25711745,0,80.78145852,21.00001793,0.00881296,56.51977919,0,0,0,0,0,0,0,72992.52653,20.27570181,72426.65477
n-exist,north,exist, 03/22  17:00:00,13.375,36288.00769,21.47710909,20.99984995,21.23847952,0,85.07125964,20.99984995,0.008949013,57.35936574,0,0,0,0,0,0,0,96402.31868,26.77842186,72426.65477
n-exist,north,exist, 03/22  18:00:00,13,36288.00769,21.7404988,21.16371223,21.45210552,0,121.7174252,21.16371223,0.008799405,55.85177222,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/22  19:00:00,12.375,86832.0184,21.5273868,21.080612,21.3039994,0,107.4788311,21.080612,0.008733278,55.71961086,0,0,0,0,0,0,0,80895.08879,22.470858,72426.65477
n-exist,north,exist, 03/22  20:00:00,12,115344.0244,21.22669336,20.99977739,21.11323537,0,77.92011107,20.99977739,0.008783088,56.3459479,0,0,0,0,0,0,0,207560.3607,57.65565576,72426.65477
n-exist,north,exist, 03/22  21:00:00,12,129600.0275,21.12960383,20.99969157,21.0646477,0,81.4472121,20.99969157,0.008827151,56.64601781,0,0,0,0,0,0,0,194857.2532,54.12701478,72426.65477
n-exist,north,exist, 03/22  22:00:00,12,115344.0244,21.08207096,20.99963115,21.04085106,0,88.0366351,20.99963115,0.008861716,56.82958219,0,0,0,0,0,0,0,171173.9981,47.54833281,72426.65477
n-exist,north,exist, 03/22  23:00:00,12,86832.0184,20.96029127,20.9997746,20.98003294,0,43.70945491,20.9997746,0.008863065,56.85167612,0,0,0,0,0,0,0,330394.6789,91.77629968,72426.65477
n-exist,north,exist, 03/22  24:00:00,12,42768.00906,20.83175302,20.99989523,20.91582413,0,14.58622274,20.99989523,0.008656204,55.563357,0,0,0,0,0,0,0,434913.0189,120.8091719,72426.65477
n-exist,north,exist, 03/23  01:00:00,12,28512.00604,20.72981606,20.99994613,20.86488109,0,7.37765678,20.99994613,0.008565712,54.99022825,0,0,0,0,0,0,0,460829.1979,128.0081105,72426.65477
n-exist,north,exist, 03/23  02:00:00,12,22032.00467,20.63564201,21.00002074,20.81783138,0.798173845,0.904213656,21.00002074,0.008428482,54.12070473,0,0,0,0,0,0,0,486642.2999,135.1784166,72426.65477
n-exist,north,exist, 03/23  03:00:00,11.375,14256.00302,20.53593008,21.00008672,20.7680084,11.83272955,0,21.00008672,0.00814598,52.29760634,0,0,0,0,0,0,0,568175.3329,157.8264814,72426.65477
n-exist,north,exist, 03/23  04:00:00,11,14256.00302,20.44353714,21.00009836,20.72181775,24.24069865,0,21.00009836,0.00813238,52.19181605,0,0,0,0,0,0,0,636528.577,176.8134936,72426.65477
n-exist,north,exist, 03/23  05:00:00,11,14256.00302,20.37845205,21.00017509,20.68931357,32.11704367,0,21.00017509,0.008258017,53.02019956,0,0,0,0,0,0,0,664646.7738,184.6241038,72426.65477
n-exist,north,exist, 03/23  06:00:00,11,28512.00604,20.3191609,21.00024286,20.65970188,40.23570221,0,21.00024286,0.00806823,51.83642563,0,0,0,0,0,0,0,693582.4065,192.6617796,72426.65477
n-exist,north,exist, 03/23  07:00:00,11,57024.01208,20.37315423,21.0000422,20.68659822,6.317491664,0,21.0000422,0.007904129,50.79596632,0,0,0,0,0,0,0,571618.8937,158.783026,72426.65477
n-exist,north,exist, 03/23  08:00:00,11.625,72576.01538,20.61534605,20.99987203,20.80760904,0,34.61579378,20.99987203,0.007698917,49.52441666,0,0,0,0,0,0,0,385562.0701,107.100575,72426.65477
n-exist,north,exist, 03/23  09:00:00,12,57024.01208,20.79592942,20.99997927,20.89795434,0,5.690269381,20.99997927,0.007576214,48.79276557,0,0,0,0,0,0,0,466332.0692,129.5366859,72426.65477
n-exist,north,exist, 03/23  10:00:00,12.625,57024.01208,21.1187045,20.99993411,21.0593193,0,30.98467669,20.99993411,0.007370659,47.53139615,0,0,0,0,0,0,0,336240.9934,93.40027595,72426.65477
n-exist,north,exist, 03/23  11:00:00,13,36288.00769,21.276595,20.99991945,21.13825722,0,37.72705854,20.99991945,0.007052234,45.51816713,0,0,0,0,0,0,0,288497.46,80.13818333,72426.65477
n-exist,north,exist, 03/23  12:00:00,13.625,36288.00769,21.39140098,20.99992596,21.19566347,0,55.70404858,20.99992596,0.006923786,44.67062784,0,0,0,0,0,0,0,184956.4387,51.37678852,72426.65477
n-exist,north,exist, 03/23  13:00:00,14,36288.00769,21.52642255,20.99991375,21.26316815,0,77.40605363,20.99991375,0.006865512,44.2823021,0,0,0,0,0,0,0,83540.0001,23.20555558,72426.65477
n-exist,north,exist, 03/23  14:00:00,14.375,36288.00769,21.72720275,21.08566303,21.40643289,0,95.96340847,21.08566303,0.00681458,43.72756219,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/23  15:00:00,14.85,36288.00769,21.92707695,21.32340904,21.625243,0,91.84706317,21.32340904,0.006683588,42.24855772,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/23  16:00:00,15,36288.00769,22.0582804,21.48776654,21.77302347,0,91.98985877,21.48776654,0.006564301,41.09565747,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/23  17:00:00,14.375,36288.00769,22.30080748,21.70865109,22.00472928,0,106.7796348,21.70865109,0.006709381,41.44382499,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/23  18:00:00,13.375,36288.00769,22.74401762,22.1634555,22.45373656,0,132.3104459,22.1634555,0.007003919,42.08596033,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/23  19:00:00,12.375,86832.0184,22.33069876,21.72474545,22.02772211,0,139.6528132,21.72474545,0.007122156,43.97427493,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/23  20:00:00,12,115344.0244,21.83466397,21.23774895,21.53620646,0,138.7861909,21.23774895,0.007183656,45.71435214,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/23  21:00:00,12,129600.0275,21.62969365,21.13593717,21.38281541,0,137.5019733,21.13593717,0.007345916,47.04450176,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/23  22:00:00,12,115344.0244,21.48527926,21.06419586,21.27473756,0,136.1998196,21.06419586,0.007554892,48.57964662,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/23  23:00:00,11.375,86832.0184,21.2737735,20.99992509,21.1368493,0,81.30019916,20.99992509,0.007490416,48.36057902,0,0,0,0,0,0,0,232644.695,64.62352638,72426.65477
n-exist,north,exist, 03/23  24:00:00,11,42768.00906,21.08669244,20.99981171,21.04325207,0,37.78779884,20.99981171,0.007578939,48.92553842,0,0,0,0,0,0,0,412748.7287,114.6524246,72426.65477
n-exist,north,exist, 03/24  01:00:00,11,28512.00604,20.93916667,20.9999165,20.96954158,0,18.10114531,20.9999165,0.007787117,50.28364151,0,0,0,0,0,0,0,483745.8165,134.3738379,72426.65477
n-exist,north,exist, 03/24  02:00:00,11,22032.00467,20.8111903,20.99997618,20.90558324,0,3.862243273,20.99997618,0.007868745,50.82273885,0,0,0,0,0,0,0,534967.2012,148.6020003,72426.65477
n-exist,north,exist, 03/24  03:00:00,11,14256.00302,20.72965984,20.99999365,20.86482675,0.047162163,1.050066279,20.99999365,0.00789385,50.98280256,0,0,0,0,0,0,0,545251.8208,151.4588391,72426.65477
n-exist,north,exist, 03/24  04:00:00,11.625,14256.00302,20.69319627,20.99996091,20.84657859,0,5.933396858,20.99996091,0.007913404,51.10760863,0,0,0,0,0,0,0,488722.5715,135.7562699,72426.65477
n-exist,north,exist, 03/24  05:00:00,11.375,14256.00302,20.60208205,21.000022,20.80105203,4.93312134,0.867524709,21.000022,0.007931647,51.22375861,0,0,0,0,0,0,0,540206.1291,150.0572581,72426.65477
n-exist,north,exist, 03/24  06:00:00,9.75,28512.00604,20.46604963,21.00018297,20.7331163,26.13084676,0,21.00018297,0.007821509,50.52075298,0,0,0,0,0,0,0,720092.8018,200.0257783,72426.65477
n-exist,north,exist, 03/24  07:00:00,10.25,57024.01208,20.52900882,20.99995034,20.76447958,0,10.33446765,20.99995034,0.007599119,49.13266394,0,0,0,0,0,0,0,558047.7731,155.0132703,72426.65477
n-exist,north,exist, 03/24  08:00:00,11.625,72576.01538,20.79506822,20.99980252,20.89743537,0,48.60736309,20.99980252,0.007448599,48.18919941,0,0,0,0,0,0,0,334880.0438,93.02223438,72426.65477
n-exist,north,exist, 03/24  09:00:00,13.25,57024.01208,21.04794722,20.99988481,21.02391602,0,38.21590987,20.99988481,0.007247188,46.90101672,0,0,0,0,0,0,0,271386.4418,75.38512272,72426.65477
n-exist,north,exist, 03/24  10:00:00,15.25,57024.01208,21.34513849,21.03624557,21.19069203,0,67.02224864,21.03624557,0.007224601,46.68225509,0,0,0,0,0,0,0,46567.56728,12.93543535,72426.65477
n-exist,north,exist, 03/24  11:00:00,16,36288.00769,21.54169451,21.13095527,21.33632489,0,68.46919697,21.13095527,0.006971455,44.7913428,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/24  12:00:00,16,36288.00769,21.70693658,21.26150294,21.48421976,0,70.93508786,21.26150294,0.00696221,44.35811171,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/24  13:00:00,16,36288.00769,21.88697968,21.41685191,21.6519158,0,73.69086511,21.41685191,0.007278154,45.8786249,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/24  14:00:00,16,36288.00769,22.09560527,21.59764162,21.84662344,0,76.90598687,21.59764162,0.007535247,46.94262073,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/24  15:00:00,16,36288.00769,22.30685535,21.78915695,22.04800615,0,80.13565554,21.78915695,0.007396978,45.55499185,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/24  16:00:00,16,36288.00769,22.51047649,21.99843455,22.25445552,0,83.87685531,21.99843455,0.007368222,44.80334957,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/24  17:00:00,16,36288.00769,22.95378835,22.47176528,22.71277682,0,92.70819294,22.47176528,0.007597902,44.83819968,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/24  18:00:00,14.75,36288.00769,23.32729409,22.85265678,23.08997544,0,120.1418185,22.85265678,0.007993495,46.08275999,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/24  19:00:00,13.375,86832.0184,22.85578269,22.29190342,22.57384305,0,132.5258396,22.29190342,0.008240621,49.16743252,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/24  20:00:00,12.375,115344.0244,22.31446308,21.70088814,22.00767561,0,140.3450187,21.70088814,0.008500911,52.54644243,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/24  21:00:00,12,129600.0275,22.02754183,21.47223466,21.74988825,0,143.4829186,21.47223466,0.008414237,52.78046716,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/24  22:00:00,12,115344.0244,21.85480853,21.37569852,21.61525352,0,141.816789,21.37569852,0.00839331,52.98341565,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/24  23:00:00,12,86832.0184,21.60756906,21.04228388,21.32492647,0,129.2120048,21.04228388,0.00844309,54.39561348,0,0,0,0,0,0,0,23111.72131,6.419922585,72426.65477
n-exist,north,exist, 03/24  24:00:00,12,42768.00906,21.38591082,20.99961647,21.19276365,0,84.01116212,20.99961647,0.008468444,54.69925926,0,0,0,0,0,0,0,185158.3694,51.43288039,72426.65477
n-exist,north,exist, 03/25  01:00:00,12.625,33696.00714,21.27735368,20.99962049,21.13848709,0,71.58941703,20.99962049,0.008376446,54.07959681,0,0,0,0,0,0,0,190761.8766,52.98941016,72426.65477
n-exist,north,exist, 03/25  02:00:00,12.375,33696.00714,21.15199312,20.99965179,21.07582245,0,52.94265936,20.99965179,0.008013362,51.74578381,0,0,0,0,0,0,0,272859.7011,75.79436142,72426.65477
n-exist,north,exist, 03/25  03:00:00,10.75,14256.00302,20.9711633,20.99984656,20.98550493,0,21.60320428,20.99984656,0.007645245,49.39707882,0,0,0,0,0,0,0,486189.2472,135.0525687,72426.65477
n-exist,north,exist, 03/25  04:00:00,9.375,14256.00302,20.77457492,21.00008115,20.88732804,9.346475933,0.57493068,21.00008115,0.007418681,47.92028504,0,0,0,0,0,0,0,680383.2724,188.9953534,72426.65477
n-exist,north,exist, 03/25  05:00:00,9,14256.00302,20.60902216,21.00020418,20.80461317,25.75325109,0,21.00020418,0.007160174,46.25187983,0,0,0,0,0,0,0,764506.2361,212.3628434,72426.65477
n-exist,north,exist, 03/25  06:00:00,9,14256.00302,20.48741049,21.0002698,20.74384015,35.43273856,0,21.0002698,0.006970513,45.04010797,0,0,0,0,0,0,0,798927.9871,221.9244408,72426.65477
n-exist,north,exist, 03/25  07:00:00,9,53136.01126,20.47988745,21.00025827,20.74007286,38.42191918,0,21.00025827,0.006645952,42.99154994,0,0,0,0,0,0,0,809470.9834,224.8530509,72426.65477
n-exist,north,exist, 03/25  08:00:00,11.5,53136.01126,20.79109374,20.99992793,20.89551084,0.319461858,22.37179996,20.99992793,0.006490955,42.01589093,0,0,0,0,0,0,0,437311.4806,121.4754113,72426.65477
n-exist,north,exist, 03/25  09:00:00,14.875,72576.01538,21.31673143,21.27088825,21.29380984,0,89.16502229,21.27088825,0.00637323,40.59696565,0,0,0,0,0,0,0,7210.693226,2.00297034,72426.65477
n-exist,north,exist, 03/25  10:00:00,16.625,72576.01538,21.74276704,21.66893427,21.70585066,0,66.98459599,21.66893427,0.005695711,35.43660202,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/25  11:00:00,17.625,53136.01126,21.95071236,21.75820915,21.85446076,0,51.14568976,21.75820915,0.005417925,33.53311333,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/25  12:00:00,17.375,42768.00906,22.24860025,21.99075724,22.11967874,0,59.60583399,21.99075724,0.006072498,36.99308749,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/25  13:00:00,17,42768.00906,22.21264559,21.90450285,22.05857422,0,64.21709202,21.90450285,0.006741016,41.22589764,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/25  14:00:00,17,42768.00906,22.12527738,21.81349051,21.96938395,0,62.76939526,21.81349051,0.006713328,41.28670097,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/25  15:00:00,16.375,42768.00906,22.04433568,21.66969015,21.85701291,0,70.79762558,21.66969015,0.006832974,42.36026234,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/25  16:00:00,14.75,42768.00906,21.85743094,21.31462899,21.58602997,0,92.39399337,21.31462899,0.007125071,45.11208831,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/25  17:00:00,14,42768.00906,21.66044858,21.03745497,21.34895178,0,101.25468,21.03745497,0.00786363,50.54392347,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/25  18:00:00,14,42768.00906,21.57857996,21.10349456,21.34103726,0,100.3747841,21.10349456,0.008693587,55.55713604,0,0,0,0,0,0,0,8930.22465,2.480617958,72426.65477
n-exist,north,exist, 03/25  19:00:00,12.75,110160.0233,21.38520542,21.00222216,21.19371379,0,92.05358124,21.00222216,0.008944405,57.52837255,0,0,0,0,0,0,0,110220.0003,30.61666674,72426.65477
n-exist,north,exist, 03/25  20:00:00,11.375,129600.0275,21.14466872,20.9996782,21.07217346,0,71.58082591,20.9996782,0.008816757,56.78387819,0,0,0,0,0,0,0,269012.286,74.72563499,72426.65477
n-exist,north,exist, 03/25  21:00:00,11.625,129600.0275,21.1238977,20.99945512,21.06167641,0,92.53430074,20.99945512,0.008621865,55.56729572,0,0,0,0,0,0,0,177912.8096,49.42022488,72426.65477
n-exist,north,exist, 03/25  22:00:00,12,129600.0275,21.08790314,20.99958174,21.04374244,0,81.91324722,20.99958174,0.008455992,54.54578295,0,0,0,0,0,0,0,192722.6684,53.53407456,72426.65477
n-exist,north,exist, 03/25  23:00:00,11.375,110160.0233,20.94630673,20.99987497,20.97309085,0,26.22082183,20.99987497,0.008228253,53.11465787,0,0,0,0,0,0,0,431506.2069,119.8628353,72426.65477
n-exist,north,exist, 03/25  24:00:00,11,53136.01126,20.77710975,21.00009085,20.8886003,10.48970523,0,21.00009085,0.007820593,50.54608839,0,0,0,0,0,0,0,586279.0634,162.8552954,72426.65477
n-exist,north,exist, 03/26  01:00:00,11,33696.00714,20.64771406,21.0000974,20.82390573,8.430806696,0,21.0000974,0.007458109,48.27873579,0,0,0,0,0,0,0,578339.5594,160.6498776,72426.65477
n-exist,north,exist, 03/26  02:00:00,11,33696.00714,20.55123846,21.00015135,20.7756949,15.85472604,0,21.00015135,0.007075983,45.84985266,0,0,0,0,0,0,0,604520.3149,167.9223097,72426.65477
n-exist,north,exist, 03/26  03:00:00,8.5,14256.00302,20.35637217,21.00026654,20.67831935,51.29850646,0,21.00026654,0.006871159,44.53697349,0,0,0,0,0,0,0,887292.3228,246.4700897,72426.65477
n-exist,north,exist, 03/26  04:00:00,7,14256.00302,19.93102043,21.00074683,20.46588363,145.102982,0,21.00074683,0.006868979,44.52166609,0.75,0,0,0,0,0,0,1317290.88,365.9141333,72426.65477
n-exist,north,exist, 03/26  05:00:00,6.5,14256.00302,19.79406575,21.00092949,20.39749762,165.4185945,0,21.00092949,0.006660584,43.18475361,1,0,0,0,0,0,0,1420885.269,394.6903524,72426.65477
n-exist,north,exist, 03/26  06:00:00,6.075,14256.00302,19.86301467,21.00066159,20.43183813,136.9008152,0,21.00066159,0.006547827,42.46202806,1,0,0,0,0,0,0,1344888.531,373.5801474,72426.65477
n-exist,north,exist, 03/26  07:00:00,6.625,53136.01126,19.92720561,21.00053291,20.46386926,127.4718932,0,21.00053291,0.006493053,42.1367177,1,0,0,0,0,0,0,1277005.617,354.7237824,72426.65477
n-exist,north,exist, 03/26  08:00:00,9.5,53136.01126,20.27740199,21.00013956,20.63877078,41.75558989,0,21.00013956,0.006430454,41.77686625,0.25,0,0,0,0,0,0,790890.0998,219.6916944,72426.65477
n-exist,north,exist, 03/26  09:00:00,11.625,72576.01538,20.7305649,20.99986039,20.86521265,0,49.21614174,20.99986039,0.006453071,41.93845899,0,0,0,0,0,0,0,331742.642,92.15073388,72426.65477
n-exist,north,exist, 03/26  10:00:00,12.625,72576.01538,21.09802968,20.99983123,21.04893045,0,56.14604832,20.99983123,0.006232807,40.54600024,0,0,0,0,0,0,0,244630.1227,67.95281187,72426.65477
n-exist,north,exist, 03/26  11:00:00,13,53136.01126,21.33731471,20.99988164,21.16859817,0,57.50184566,20.99988164,0.006063052,39.46695558,0,0,0,0,0,0,0,216441.7685,60.12271346,72426.65477
n-exist,north,exist, 03/26  12:00:00,13.625,42768.00906,21.54559268,21.00558533,21.27558901,0,89.29174158,21.00558533,0.006025675,39.21223666,0,0,0,0,0,0,0,63816.12589,17.72670164,72426.65477
n-exist,north,exist, 03/26  13:00:00,14.625,42768.00906,21.78410309,21.21931308,21.50170809,0,94.02768976,21.21931308,0.00604821,38.84487827,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/26  14:00:00,15,42768.00906,22.0176269,21.47254803,21.74508746,0,91.70256663,21.47254803,0.006049299,38.25289538,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/26  15:00:00,14.375,42768.00906,22.14603202,21.5272393,21.83663566,0,102.9787208,21.5272393,0.00605899,38.185362,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/26  16:00:00,14,42768.00906,22.20946288,21.53017264,21.86981776,0,109.7202323,21.53017264,0.006075443,38.28115117,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/26  17:00:00,13.375,42768.00906,22.48069379,21.71397322,22.09733351,0,123.9800964,21.71397322,0.006162708,38.39027741,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/26  18:00:00,13,42768.00906,23.06344752,22.39929151,22.73136951,0,143.2688545,22.39929151,0.00653334,39.00519092,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/26  19:00:00,12.375,110160.0233,22.64684988,22.04725989,22.34705488,0,145.3789517,22.04725989,0.006873236,41.92018687,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/26  20:00:00,12,129600.0275,22.10619609,21.54195754,21.82407681,0,144.0954369,21.54195754,0.007148603,44.96441104,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/26  21:00:00,12,129600.0275,21.88029301,21.42048531,21.65038916,0,142.3068914,21.42048531,0.007343962,46.53811069,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/26  22:00:00,11.375,129600.0275,21.66163336,21.12386591,21.39274964,0,145.9295079,21.12386591,0.007329825,47.30211036,0,0,0,0,0,0,0,5509.783434,1.530495398,72426.65477
n-exist,north,exist, 03/26  23:00:00,10.375,110160.0233,21.35454378,20.99986853,21.17720615,0,74.38353584,20.99986853,0.007196691,46.80786296,0,0,0,0,0,0,0,319277.6599,88.68823886,72426.65477
n-exist,north,exist, 03/26  24:00:00,10,53136.01126,21.13391411,20.99988085,21.06689748,0,24.45978846,20.99988085,0.006968652,45.34110417,0,0,0,0,0,0,0,521913.0339,144.9758427,72426.65477
n-exist,north,exist, 03/27  01:00:00,9.375,28512.00604,20.98150299,20.99992252,20.99071275,0,16.76472206,20.99992252,0.006943234,45.17745075,0,0,0,0,0,0,0,588310.1463,163.4194851,72426.65477
n-exist,north,exist, 03/27  02:00:00,9,22032.00467,20.81342662,21.00005549,20.90674106,6.948927484,0.645895705,21.00005549,0.006878417,44.73254393,0,0,0,0,0,0,0,694144.932,192.8180367,72426.65477
n-exist,north,exist, 03/27  03:00:00,9,14256.00302,20.66448558,21.00015608,20.83232083,20.68188137,0,21.00015608,0.006670644,43.37932427,0,0,0,0,0,0,0,745637.768,207.1216022,72426.65477
n-exist,north,exist, 03/27  04:00:00,9.625,14256.00302,20.57094009,21.00015053,20.78554531,22.9533548,0,21.00015053,0.006590513,42.86372169,0,0,0,0,0,0,0,715101.9727,198.6394369,72426.65477
n-exist,north,exist, 03/27  05:00:00,10.625,14256.00302,20.53218254,21.00008228,20.76613241,17.96846716,0,21.00008228,0.006654657,43.27664462,0,0,0,0,0,0,0,635510.8074,176.5307798,72426.65477
