Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-exist,north,exist, 03/27  06:00:00,11,28512.00604,20.49501624,21.00007768,20.74754696,17.72296639,0,21.00007768,0.00684982,44.53202951,0,0,0,0,0,0,0,611550.0013,169.8750004,72426.65477
n-exist,north,exist, 03/27  07:00:00,11,57024.01208,20.56489129,20.99992336,20.78240732,0,17.07615698,20.99992336,0.006853303,44.58220009,0,0,0,0,0,0,0,486367.2108,135.102003,72426.65477
n-exist,north,exist, 03/27  08:00:00,12.25,72576.01538,20.89869213,20.99979067,20.9492414,0,64.12892735,20.99979067,0.006790286,44.19337058,0,0,0,0,0,0,0,239771.4017,66.60316713,72426.65477
n-exist,north,exist, 03/27  09:00:00,13.625,57024.01208,21.17338102,20.99990434,21.08664268,0,57.75978452,20.99990434,0.006905628,44.93549614,0,0,0,0,0,0,0,177509.0898,49.30808049,72426.65477
n-exist,north,exist, 03/27  10:00:00,14,57024.01208,21.36361579,20.99991979,21.18176779,0,71.60880238,20.99991979,0.006972181,45.36370203,0,0,0,0,0,0,0,104542.5742,29.03960393,72426.65477
n-exist,north,exist, 03/27  11:00:00,14.625,36288.00769,21.51870795,21.00616037,21.26243416,0,78.15132128,21.00616037,0.007145084,46.45800833,0,0,0,0,0,0,0,42842.16737,11.90060205,72426.65477
n-exist,north,exist, 03/27  12:00:00,15.625,36288.00769,21.69901644,21.20124017,21.45012831,0,76.69898194,21.20124017,0.007319561,47.01033444,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/27  13:00:00,15.375,36288.00769,21.88373995,21.34911101,21.61642548,0,83.10383179,21.34911101,0.007620997,48.45383222,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/27  14:00:00,15,36288.00769,22.03501661,21.42971223,21.73236442,0,91.19709138,21.42971223,0.007617491,48.14717994,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/27  15:00:00,15.625,36288.00769,22.21323325,21.65577701,21.93450513,0,84.48741029,21.65577701,0.007391747,46.07834073,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/27  16:00:00,15.375,36288.00769,22.40950883,21.84261379,22.12606131,0,91.76363288,21.84261379,0.007343911,45.23418958,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/27  17:00:00,14.375,36288.00769,22.8443424,22.1960293,22.52018585,0,115.8217181,22.1960293,0.00755633,45.51361979,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/27  18:00:00,13.375,36288.00769,23.50128991,22.90521049,23.2032502,0,145.6931041,22.90521049,0.00783247,45.17398382,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/27  19:00:00,13,86832.0184,23.04201135,22.47684024,22.7594258,0,142.3363633,22.47684024,0.00785166,46.4570625,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/27  20:00:00,12.375,115344.0244,22.44414181,21.82794344,22.13604262,0,142.2771511,21.82794344,0.007998469,49.1943601,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/27  21:00:00,11.375,129600.0275,22.0875083,21.46871846,21.77811338,0,153.724947,21.46871846,0.007877129,49.56154963,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/27  22:00:00,10.375,115344.0244,21.77314994,21.13846158,21.45580576,0,162.6738696,21.13846158,0.007721509,49.57543758,0,0,0,0,0,0,0,8853.416134,2.45928226,72426.65477
n-exist,north,exist, 03/27  23:00:00,10.625,86832.0184,21.48015543,20.99965947,21.23990745,0,106.3898631,20.99965947,0.007533702,48.78181667,0,0,0,0,0,0,0,189010.6585,52.50296068,72426.65477
n-exist,north,exist, 03/27  24:00:00,11,42768.00906,21.2861724,20.99969411,21.14293325,0,62.36510161,20.99969411,0.007496501,48.51379496,0,0,0,0,0,0,0,324086.2146,90.02394849,72426.65477
n-exist,north,exist, 03/28  01:00:00,11,28512.00604,21.12271898,20.99980486,21.06126192,0,38.5624839,20.99980486,0.007489504,48.45078261,0,0,0,0,0,0,0,409691.7739,113.8032705,72426.65477
n-exist,north,exist, 03/28  02:00:00,11,22032.00467,20.98129414,20.99989522,20.99059468,0,19.61038926,20.99989522,0.007487498,48.43769077,0,0,0,0,0,0,0,477853.4864,132.7370796,72426.65477
n-exist,north,exist, 03/28  03:00:00,10.375,14256.00302,20.83397487,21.00000006,20.91698747,2.725331783,2.525006764,21.00000006,0.007478862,48.35233121,0,0,0,0,0,0,0,587874.1012,163.2983614,72426.65477
n-exist,north,exist, 03/28  04:00:00,10,14256.00302,20.70363402,21.00007977,20.8518569,12.72959987,0,21.00007977,0.007456294,48.19005268,0,0,0,0,0,0,0,656192.9633,182.2758231,72426.65477
n-exist,north,exist, 03/28  05:00:00,9.375,14256.00302,20.5645033,21.00020521,20.78235426,26.550778,0,21.00020521,0.007356438,47.55181496,0,0,0,0,0,0,0,744308.007,206.7522242,72426.65477
n-exist,north,exist, 03/28  06:00:00,9,28512.00604,20.43723962,21.00027906,20.71875934,40.64196032,0,21.00027906,0.007137694,46.1252855,0,0,0,0,0,0,0,818042.7868,227.2341074,72426.65477
n-exist,north,exist, 03/28  07:00:00,9.625,57024.01208,20.50822241,21.00002056,20.75412149,3.462819982,2.008620322,21.00002056,0.006985163,45.16228036,0,0,0,0,0,0,0,638398.9774,177.3330493,72426.65477
n-exist,north,exist, 03/28  08:00:00,12.5,72576.01538,20.848902,20.99981468,20.92435834,0,55.68674418,20.99981468,0.006886364,44.54765324,0,0,0,0,0,0,0,254700.1775,70.7500493,72426.65477
n-exist,north,exist, 03/28  09:00:00,15.875,57024.01208,21.20920827,21.0725011,21.14085468,0,55.53426505,21.0725011,0.006954222,44.78164418,0,0,0,0,0,0,0,51874.86556,14.40968488,72426.65477
n-exist,north,exist, 03/28  10:00:00,18.25,57024.01208,21.65376123,21.61349426,21.63362774,0,39.07914086,21.61349426,0.006915994,43.06340612,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/28  11:00:00,19,36288.00769,22.05058893,21.97852894,22.01455894,0,31.63813877,21.97852894,0.007080949,43.08295455,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/28  12:00:00,21.5,36288.00769,22.54769811,22.69170925,22.61970368,5.242390228,7.299203176,22.69170925,0.00747067,43.48109664,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/28  13:00:00,22.375,36288.00769,23.08201201,23.3995916,23.24080181,3.355416289,1.320231394,23.3995916,0.007666973,42.68718959,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/28  14:00:00,21.375,36288.00769,23.44469988,23.53542743,23.49006365,0,17.4446304,23.53542743,0.007932811,43.77475258,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/28  15:00:00,19.75,36288.00769,23.64566762,23.48005079,23.5628592,0,43.95416506,23.48005079,0.007582639,41.97780583,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/28  16:00:00,19,36288.00769,23.83093839,23.53173468,23.68133653,0,58.65256087,23.53173468,0.007691725,42.42324049,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/28  17:00:00,20.25,36288.00769,24.43767769,23.97039052,24.2040341,0,103.4373844,23.97039052,0.008259992,44.33369053,0,0,0,73.01059071,262838.1266,58.57044332,210853.596,0,0,72426.65477
n-exist,north,exist, 03/28  18:00:00,19.125,36288.00769,24.77483886,23.99922455,24.38703171,0,182.3157785,23.99922455,0.008204934,43.96679836,0,0,0,153.9735736,554304.865,118.0351861,424926.6698,0,0,72426.65477
n-exist,north,exist, 03/28  19:00:00,17.375,86832.0184,24.29671831,23.92472741,24.11072286,0,109.6550209,23.92472741,0.008347495,44.95333906,0,0,0,23.0167295,82860.22619,16.8931029,60815.17044,0,0,72426.65477
n-exist,north,exist, 03/28  20:00:00,16.375,115344.0244,23.89148451,23.54303803,23.71726127,0,103.1817621,23.54303803,0.008752859,48.21840297,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/28  21:00:00,14.75,129600.0275,23.61627602,23.1956597,23.40596786,0,125.3261875,23.1956597,0.00880298,49.54376253,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/28  22:00:00,14,115344.0244,23.39343477,22.95345349,23.17344413,0,134.5206391,22.95345349,0.008629543,49.28648778,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/28  23:00:00,14,86832.0184,23.12537594,22.56488815,22.84513204,0,127.187664,22.56488815,0.00861828,50.37935893,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/28  24:00:00,14,42768.00906,22.83118012,22.21760956,22.52439484,0,121.4066964,22.21760956,0.008620465,51.43481249,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/29  01:00:00,14,28512.00604,22.58259992,21.99329694,22.28794843,0,117.6767044,21.99329694,0.008500708,51.40731414,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/29  02:00:00,15.875,22032.00467,22.47979539,22.09577205,22.28778372,0,87.89585615,22.09577205,0.007840815,47.15782441,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/29  03:00:00,17.625,14256.00302,22.52640485,22.38711736,22.45676111,0,62.2196238,22.38711736,0.006538832,38.69321115,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/29  04:00:00,16.125,14256.00302,22.42376225,22.13930012,22.28153119,0,82.37324824,22.13930012,0.005888225,35.38418961,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/29  05:00:00,13.75,14256.00302,22.12445035,21.58338673,21.85391854,0,113.8662685,21.58338673,0.006187345,38.46770454,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/29  06:00:00,13,28512.00604,21.85362338,21.25365043,21.55363691,0,121.7737986,21.25365043,0.006673752,42.3096638,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/29  07:00:00,12.375,57024.01208,21.8048429,21.29040071,21.54762181,0,133.6615581,21.29040071,0.006594499,41.71749572,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/29  08:00:00,14.5,72576.01538,22.11989227,21.83954939,21.97972083,0,108.1391606,21.83954939,0.006498813,39.79150223,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/29  09:00:00,16.625,57024.01208,22.55092178,22.25536525,22.40314351,0,77.25053541,22.25536525,0.006750238,40.28394045,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/29  10:00:00,17,57024.01208,22.90376013,22.5303525,22.71705632,0,75.86777037,22.5303525,0.007485528,43.87626591,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/29  11:00:00,17,36288.00769,23.19987596,22.69696428,22.94842012,0,78.70061711,22.69696428,0.008397278,48.65996017,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/29  12:00:00,17.625,36288.00769,23.50541444,23.03168521,23.26854982,0,74.19253717,23.03168521,0.008772639,49.78691617,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/29  13:00:00,17.375,36288.00769,23.69116961,23.18530093,23.43823527,0,80.44797222,23.18530093,0.008905855,50.0661107,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/29  14:00:00,16.375,36288.00769,23.77359668,23.14321883,23.45840776,0,96.92105008,23.14321883,0.008812835,49.67608734,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/29  15:00:00,15.375,36288.00769,23.72402035,22.9956183,23.35981932,0,111.3576556,22.9956183,0.008551503,48.62529121,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/29  16:00:00,13.75,36288.00769,23.58254868,22.72483785,23.15369327,0,134.5401643,22.72483785,0.008389021,48.48420365,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/29  17:00:00,13.625,36288.00769,23.74589414,22.90217769,23.32403592,0,141.0187413,22.90217769,0.008228033,47.06036687,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/29  18:00:00,13.375,36288.00769,23.60600467,22.89939364,23.25269915,0,143.9308002,22.89939364,0.008226972,47.06260497,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/29  19:00:00,12.375,86832.0184,23.11876623,22.36077688,22.73977155,0,151.4606415,22.36077688,0.008105451,47.91387668,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/29  20:00:00,11.625,115344.0244,22.7393948,21.98476346,22.36207913,0,158.3067209,21.98476346,0.007915475,47.89152853,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/29  21:00:00,11.15,129600.0275,22.49160861,21.7948613,22.14323495,0,163.4945835,21.7948613,0.007862205,48.12779345,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/29  22:00:00,11,115344.0244,22.29855685,21.66022591,21.97939138,0,163.8319868,21.66022591,0.007884446,48.69174217,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/29  23:00:00,11,86832.0184,22.03590264,21.29350566,21.66470415,0,156.9609989,21.29350566,0.007962923,50.30645445,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/29  24:00:00,11,42768.00906,21.72868782,21.01766889,21.37317835,0,135.8704466,21.01766889,0.00787329,50.59519381,0,0,0,0,0,0,0,59928.60096,16.6468336,72426.65477
n-exist,north,exist, 03/30  01:00:00,11,28512.00604,21.5000304,20.99947064,21.24975052,0,98.15711213,20.99947064,0.007650422,49.23590778,0,0,0,0,0,0,0,195471.7383,54.29770507,72426.65477
n-exist,north,exist, 03/30  02:00:00,11.625,22032.00467,21.35684375,20.99960633,21.17822504,0,77.68340884,20.99960633,0.007549153,48.59159062,0,0,0,0,0,0,0,230215.3122,63.94869784,72426.65477
n-exist,north,exist, 03/30  03:00:00,12,14256.00302,21.24297342,20.99967676,21.12132509,0,62.90623272,20.99967676,0.007487966,48.20222736,0,0,0,0,0,0,0,260035.3953,72.23205426,72426.65477
n-exist,north,exist, 03/30  04:00:00,12,14256.00302,21.13058759,20.99975464,21.06517112,0,47.5546869,20.99975464,0.007464898,48.05526378,0,0,0,0,0,0,0,315238.2679,87.56618553,72426.65477
n-exist,north,exist, 03/30  05:00:00,11.375,14256.00302,21.00120914,20.9998484,21.00052877,0,28.16070763,20.9998484,0.007474238,48.0845487,0,0,0,0,0,0,0,423835.0221,117.7319506,72426.65477
n-exist,north,exist, 03/30  06:00:00,11,28512.00604,20.88423441,20.99992635,20.94208038,0,13.17875608,20.99992635,0.007506307,48.30018093,0,0,0,0,0,0,0,501024.4065,139.1734462,72426.65477
n-exist,north,exist, 03/30  07:00:00,11.625,57024.01208,20.92515515,20.9997412,20.96244817,0,50.67053108,20.9997412,0.007427622,47.81815344,0,0,0,0,0,0,0,327331.2825,90.92535626,72426.65477
n-exist,north,exist, 03/30  08:00:00,12,72576.01538,21.03334527,20.99970505,21.01652516,0,75.06757563,20.99970505,0.007207219,46.44420832,0,0,0,0,0,0,0,216219.3367,60.06092687,72426.65477
n-exist,north,exist, 03/30  09:00:00,12,57024.01208,21.15239665,20.99989849,21.07614757,0,44.53302394,20.99989849,0.007165056,46.1923587,0,0,0,0,0,0,0,326306.4845,90.64069014,72426.65477
n-exist,north,exist, 03/30  10:00:00,12.625,57024.01208,21.35426522,20.9999776,21.17712141,0,63.32446603,20.9999776,0.00740502,47.75061307,0,0,0,0,0,0,0,220239.3059,61.17758497,72426.65477
n-exist,north,exist, 03/30  11:00:00,13,36288.00769,21.43216822,20.99997878,21.2160735,0,58.97337693,20.99997878,0.007567634,48.80464825,0,0,0,0,0,0,0,212590.5259,59.05292385,72426.65477
n-exist,north,exist, 03/30  12:00:00,13,36288.00769,21.53508423,20.9998894,21.26748682,0,74.57589428,20.9998894,0.007437562,47.97596789,0,0,0,0,0,0,0,156296.4103,43.41566953,72426.65477
n-exist,north,exist, 03/30  13:00:00,13,36288.00769,21.60232136,20.99990724,21.3011143,0,86.19862416,20.99990724,0.007374281,47.57251057,0,0,0,0,0,0,0,114437.5815,31.78821708,72426.65477
n-exist,north,exist, 03/30  14:00:00,13,36288.00769,21.61110205,20.99991634,21.30550919,0,88.28697801,20.99991634,0.007356343,47.42875114,0,0,0,0,0,0,0,106914.2875,29.69841321,72426.65477
n-exist,north,exist, 03/30  15:00:00,13,36288.00769,21.4598664,20.99989905,21.22988273,0,61.51823398,20.99989905,0.007160333,46.16209925,0,0,0,0,0,0,0,202859.0959,56.34974887,72426.65477
n-exist,north,exist, 03/30  16:00:00,12.375,36288.00769,21.39621506,20.99986002,21.19803754,0,53.17354692,20.99986002,0.006808962,43.9216429,0,0,0,0,0,0,0,271505.674,75.41824277,72426.65477
n-exist,north,exist, 03/30  17:00:00,12,36288.00769,21.41074591,20.99990015,21.20532303,0,65.66832803,20.99990015,0.006923799,44.6541231,0,0,0,0,0,0,0,249924.0251,69.42334031,72426.65477
n-exist,north,exist, 03/30  18:00:00,12,36288.00769,21.95954844,21.27254071,21.61604458,0,140.6793272,21.27254071,0.006940118,44.02123603,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/30  19:00:00,12,86832.0184,21.68491869,21.1499223,21.4174205,0,124.0567263,21.1499223,0.00676079,43.21418063,0,0,0,0,0,0,0,45702.44212,12.69512281,72426.65477
n-exist,north,exist, 03/30  20:00:00,11.375,115344.0244,21.26579183,20.99979216,21.13279199,0,80.04790521,20.99979216,0.006755862,43.58297959,0,0,0,0,0,0,0,236588.7707,65.71910298,72426.65477
n-exist,north,exist, 03/30  21:00:00,11,129600.0275,21.09962053,20.99974205,21.04968129,0,69.73765039,20.99974205,0.006808835,43.92115667,0,0,0,0,0,0,0,296970.0824,82.49168955,72426.65477
n-exist,north,exist, 03/30  22:00:00,11,115344.0244,20.99793799,20.99972223,20.99883011,0,66.98202629,20.99972223,0.006865179,44.28069352,0,0,0,0,0,0,0,306895.5953,85.24877648,72426.65477
n-exist,north,exist, 03/30  23:00:00,11,86832.0184,20.85994165,20.99988288,20.92991227,0,22.31839638,20.99988288,0.006946439,44.79859304,0,0,0,0,0,0,0,467572.7471,129.8813186,72426.65477
n-exist,north,exist, 03/30  24:00:00,11,42768.00906,20.72690185,21.00001731,20.86345958,3.566849102,0,21.00001731,0.006995641,45.11200659,0,0,0,0,0,0,0,560681.4306,155.7448418,72426.65477
n-exist,north,exist, 03/31  01:00:00,9.75,28512.00604,20.55475782,21.00013982,20.77744882,24.29817425,0,21.00013982,0.007018488,45.22930616,0,0,0,0,0,0,0,712804.9355,198.001371,72426.65477
n-exist,north,exist, 03/31  02:00:00,9,22032.00467,20.41414055,21.00023156,20.70718606,41.53867553,0,21.00023156,0.007028399,45.27537779,0,0,0,0,0,0,0,821325.4404,228.1459557,72426.65477
n-exist,north,exist, 03/31  03:00:00,9.625,14256.00302,20.35376851,21.00022562,20.67699706,43.89091481,0,21.00022562,0.007041713,45.36019682,0,0,0,0,0,0,0,791064.0996,219.7400277,72426.65477
n-exist,north,exist, 03/31  04:00:00,9.375,14256.00302,20.27267839,21.00027795,20.63647817,55.38223405,0,21.00027795,0.007058057,45.46415122,0,0,0,0,0,0,0,847877.6738,235.5215761,72426.65477
n-exist,north,exist, 03/31  05:00:00,9,14256.00302,20.18608779,21.00034665,20.59321722,69.50906899,0,21.00034665,0.007042364,45.36400424,0,0,0,0,0,0,0,921916.2221,256.0878395,72426.65477
n-exist,north,exist, 03/31  06:00:00,9,28512.00604,20.12423393,21.00044269,20.56233831,78.6860012,0,21.00044269,0.006945782,44.74843074,0,0,0,0,0,0,0,954476.3591,265.132322,72426.65477
n-exist,north,exist, 03/31  07:00:00,9,57024.01208,20.22486836,21.00018275,20.61252555,36.60248108,0,21.00018275,0.006738231,43.45322889,0,0,0,0,0,0,0,803351.3849,223.1531625,72426.65477
n-exist,north,exist, 03/31  08:00:00,10.25,72576.01538,20.51893461,20.99995481,20.75944471,0.807637181,18.07287097,20.99995481,0.006677642,43.08329435,0,0,0,0,0,0,0,532266.4108,147.8517808,72426.65477
n-exist,north,exist, 03/31  09:00:00,11.625,57024.01208,20.79169078,20.99999418,20.89584248,1.407053173,6.435154994,20.99999418,0.006526078,42.11544889,0,0,0,0,0,0,0,490766.6618,136.3240727,72426.65477
n-exist,north,exist, 03/31  10:00:00,12.625,57024.01208,21.07657587,20.99994812,21.038262,0,26.02764519,20.99994812,0.006415845,41.41146257,0,0,0,0,0,0,0,353500.8679,98.19468553,72426.65477
n-exist,north,exist, 03/31  11:00:00,13,36288.00769,21.27996341,20.99999462,21.13997902,0,37.20901102,20.99999462,0.006595203,42.55689682,0,0,0,0,0,0,0,290067.9757,80.57443768,72426.65477
n-exist,north,exist, 03/31  12:00:00,13,36288.00769,21.41310581,20.99991837,21.20651209,0,56.18601743,20.99991837,0.006489234,41.90625503,0,0,0,0,0,0,0,221621.5391,61.56153864,72426.65477
n-exist,north,exist, 03/31  13:00:00,13,36288.00769,21.50929967,20.99992418,21.25461192,0,70.22231592,20.99992418,0.006431533,41.52721129,0,0,0,0,0,0,0,171085.0903,47.52363621,72426.65477
n-exist,north,exist, 03/31  14:00:00,13,36288.00769,21.63576773,20.99991481,21.31784127,0,90.79306182,20.99991481,0.006415053,41.43216002,0,0,0,0,0,0,0,97038.42221,26.95511728,72426.65477
n-exist,north,exist, 03/31  15:00:00,13,36288.00769,21.71884136,20.99985464,21.359348,0,105.7547925,20.99985464,0.006312324,40.76546924,0,0,0,0,0,0,0,43034.9296,11.95414711,72426.65477
n-exist,north,exist, 03/31  16:00:00,12.375,36288.00769,21.78780504,20.99978432,21.39379468,0,122.0316827,20.99978432,0.006129562,39.58208333,0,0,0,0,0,0,0,23043.59764,6.400999345,72426.65477
n-exist,north,exist, 03/31  17:00:00,12,36288.00769,22.12520668,21.29768951,21.71144809,0,140.9047567,21.29768951,0.006182594,39.19737262,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/31  18:00:00,11.375,36288.00769,22.5775912,21.81259436,22.19509278,0,160.3512965,21.81259436,0.006258776,38.44512813,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/31  19:00:00,11,86832.0184,22.07673374,21.34740275,21.71206824,0,156.6516843,21.34740275,0.006267601,39.61561156,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 03/31  20:00:00,10.375,115344.0244,21.52764719,21.00063303,21.26414011,0,118.7262246,21.00063303,0.006246331,40.35145431,0,0,0,0,0,0,0,158573.0216,44.04806156,72426.65477
n-exist,north,exist, 03/31  21:00:00,10,129600.0275,21.29626993,20.99963972,21.14795483,0,94.53876135,20.99963972,0.006199361,40.0683918,0,0,0,0,0,0,0,269063.0928,74.739748,72426.65477
n-exist,north,exist, 03/31  22:00:00,9.5625,115344.0244,21.13420967,20.99971805,21.06696386,0,78.35781885,20.99971805,0.006318342,40.82948111,0,0,0,0,0,0,0,354396.0682,98.44335229,72426.65477
n-exist,north,exist, 03/31  23:00:00,8.8625,86832.0184,20.93162994,20.99989469,20.96576231,0,19.2200319,20.99989469,0.006340903,40.97335064,0,0,0,0,0,0,0,610452.4363,169.5701212,72426.65477
n-exist,north,exist, 03/31  24:00:00,8.1625,42768.00906,20.72196011,21.00014723,20.86105367,23.07360356,0,21.00014723,0.006343988,40.992444,0,0,0,0,0,0,0,805735.8881,223.8155245,72426.65477
n-exist,north,exist, 04/01  01:00:00,7.4,33696.00714,20.53432526,21.00043885,20.76738206,41.98813883,0,21.00043885,0.005979895,38.5904154,0,0,0,0,0,0,0,919521.8335,255.4227315,72426.65477
n-exist,north,exist, 04/01  02:00:00,6.6625,33696.00714,20.35602663,21.00060312,20.67831488,64.38549386,0,21.00060312,0.005285235,34.10602975,1,0,0,0,0,0,0,1044732.349,290.2034302,72426.65477
n-exist,north,exist, 04/01  03:00:00,5.9625,14256.00302,20.18585892,21.00061986,20.59323939,89.97941851,0,21.00061986,0.00488915,31.55067047,1,0,0,0,0,0,0,1179740.847,327.7057908,72426.65477
n-exist,north,exist, 04/01  04:00:00,5.2625,14256.00302,19.96345424,21.00058368,20.48201896,134.6698757,0,21.00058368,0.004810581,31.03592718,1,0,0,0,0,0,0,1384574.775,384.6041041,72426.65477
n-exist,north,exist, 04/01  05:00:00,4.375,14256.00302,19.87797831,21.0005193,20.4392488,143.8846918,0,21.0005193,0.005056441,32.5891127,1,0,0,0,0,0,0,1473005.26,409.1681278,72426.65477
n-exist,north,exist, 04/01  06:00:00,4,14256.00302,19.80806531,21.0006504,20.40435785,153.8633965,0,21.0006504,0.005166449,33.27971193,1,0,0,0,0,0,0,1531995.367,425.5542685,72426.65477
n-exist,north,exist, 04/01  07:00:00,5.25,53136.01126,19.91793079,21.00049423,20.45921251,131.4989729,0,21.00049423,0.00518772,33.43672689,1,0,0,0,0,0,0,1374704.159,381.8622663,72426.65477
n-exist,north,exist, 04/01  08:00:00,7.875,53136.01126,20.23116287,21.00019424,20.61567856,53.87631544,0,21.00019424,0.005136251,33.10013126,1,0,0,0,0,0,0,932998.296,259.1661933,72426.65477
n-exist,north,exist, 04/01  09:00:00,9,72576.01538,20.54680401,20.99994562,20.77337481,0,16.22585432,20.99994562,0.004916551,31.70360108,1,0,0,0,0,0,0,611015.4092,169.7265025,72426.65477
n-exist,north,exist, 04/01  10:00:00,10.25,72576.01538,20.80305312,20.99999023,20.90152167,2.635054694,7.78643595,20.99999023,0.00476686,30.75714181,0.25,0,0,0,0,0,0,573623.4652,159.3398515,72426.65477
n-exist,north,exist, 04/01  11:00:00,11,53136.01126,20.98733606,20.9999936,20.99366483,3.691593533,0.979958294,20.9999936,0.00476042,30.71589859,0,0,0,0,0,0,0,555804.4902,154.3901362,72426.65477
n-exist,north,exist, 04/01  12:00:00,11.625,42768.00906,21.146009,20.9999782,21.0729936,0,20.57144673,20.9999782,0.004899607,31.60700336,0,0,0,0,0,0,0,433465.1023,120.4069729,72426.65477
n-exist,north,exist, 04/01  13:00:00,12,42768.00906,21.30460194,20.99996428,21.15228311,0,44.47726828,20.99996428,0.005091423,32.83427034,0,0,0,0,0,0,0,324595.5926,90.1654424,72426.65477
n-exist,north,exist, 04/01  14:00:00,12,42768.00906,21.43514333,20.99997472,21.21755903,0,63.41729696,20.99997472,0.005384949,34.68944284,0,0,0,0,0,0,0,256538.0068,71.26055744,72426.65477
n-exist,north,exist, 04/01  15:00:00,12.625,42768.00906,21.54700843,20.99984,21.27342421,0,83.55261792,20.99984,0.005297933,34.12118516,0,0,0,0,0,0,0,145178.0563,40.32723785,72426.65477
n-exist,north,exist, 04/01  16:00:00,12.375,42768.00906,21.6765579,20.99974336,21.33815063,0,105.3854072,20.99974336,0.005035111,32.44222286,0,0,0,0,0,0,0,81789.47835,22.71929954,72426.65477
n-exist,north,exist, 04/01  17:00:00,11.375,42768.00906,21.9881918,21.08342375,21.53580778,0,145.7049369,21.08342375,0.004917216,31.52483978,0,0,0,0,0,0,0,4998.893401,1.3885815,72426.65477
n-exist,north,exist, 04/01  18:00:00,11,42768.00906,22.52319003,21.69402279,22.10860641,0,164.9678958,21.69402279,0.005246976,32.38399497,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/01  19:00:00,9.75,110160.0233,21.97980399,21.26593331,21.62286865,0,152.3320948,21.26593331,0.005440136,34.47087609,0,0,0,0,0,0,0,88600.15475,24.6111541,72426.65477
n-exist,north,exist, 04/01  20:00:00,9.625,129600.0275,21.42264935,20.99967641,21.21116288,0,112.4769067,20.99967641,0.005650703,36.37308566,0,0,0,0,0,0,0,226992.6948,63.05352633,72426.65477
n-exist,north,exist, 04/01  21:00:00,9.375,129600.0275,21.20272328,20.99960794,21.10116561,0,90.41927665,20.99960794,0.005805706,37.38508055,0,0,0,0,0,0,0,321909.2027,89.41922298,72426.65477
n-exist,north,exist, 04/01  22:00:00,8.375,129600.0275,21.01210524,20.99977274,21.00593899,0,49.07334364,20.99977274,0.005785065,37.26686339,0,0,0,0,0,0,0,532547.9478,147.9299855,72426.65477
n-exist,north,exist, 04/01  23:00:00,7.375,110160.0233,20.78327462,21.00010381,20.89168921,19.36936696,0,21.00010381,0.005658362,36.43469055,0,0,0,0,0,0,0,840291.5218,233.4143116,72426.65477
n-exist,north,exist, 04/01  24:00:00,7,53136.01126,20.57485474,21.00031682,20.78758578,54.07792818,0,21.00031682,0.005474899,35.24997053,0,0,0,0,0,0,0,988149.8454,274.4860682,72426.65477
n-exist,north,exist, 04/02  01:00:00,7.625,33696.00714,20.45469239,21.00020467,20.72744853,46.37685299,0,21.00020467,0.0055473,35.7122127,0.75,0,0,0,0,0,0,922145.446,256.1515128,72426.65477
n-exist,north,exist, 04/02  02:00:00,8,33696.00714,20.36274668,21.00019111,20.6814689,52.21353006,0,21.00019111,0.005840276,37.55725451,0.25,0,0,0,0,0,0,920462.6775,255.6840771,72426.65477
n-exist,north,exist, 04/02  03:00:00,8,14256.00302,20.26813026,21.00025658,20.63419342,63.39982474,0,21.00025658,0.006096337,39.17336922,0.5,0,0,0,0,0,0,960856.811,266.9046697,72426.65477
n-exist,north,exist, 04/02  04:00:00,7.625,14256.00302,20.16062792,21.00040726,20.58051759,80.77741164,0,21.00040726,0.006145964,39.51334168,1,0,0,0,0,0,0,1046294.513,290.6373648,72426.65477
n-exist,north,exist, 04/02  05:00:00,7.4,14256.00302,20.06106408,21.000538,20.53080104,97.52527883,0,21.000538,0.006023887,38.75017639,1,0,0,0,0,0,0,1120095.022,311.1375061,72426.65477
n-exist,north,exist, 04/02  06:00:00,7.2125,14256.00302,19.97986527,21.00062544,20.49024535,111.7989101,0,21.00062544,0.005843516,37.60048271,1,0,0,0,0,0,0,1182662.471,328.517353,72426.65477
n-exist,north,exist, 04/02  07:00:00,7.6625,53136.01126,20.04259767,21.00053584,20.52156675,103.9233863,0,21.00053584,0.005596308,36.02417,1,0,0,0,0,0,0,1126401.055,312.889182,72426.65477
n-exist,north,exist, 04/02  08:00:00,9.875,53136.01126,20.34743245,21.00012446,20.67377846,31.10982271,0,21.00012446,0.005430306,34.98749186,1,0,0,0,0,0,0,727962.6062,202.2118351,72426.65477
n-exist,north,exist, 04/02  09:00:00,12.25,72576.01538,20.76588249,20.99984699,20.88286474,0,55.17424801,20.99984699,0.005458071,35.178566,0,0,0,0,0,0,0,270638.5652,75.17737924,72426.65477
n-exist,north,exist, 04/02  10:00:00,13,72576.01538,21.07553708,20.999868,21.03770254,0,53.44733876,20.999868,0.005392437,34.78065239,0,0,0,0,0,0,0,230406.779,64.00188306,72426.65477
n-exist,north,exist, 04/02  11:00:00,13.625,53136.01126,21.25847842,20.99986405,21.12917124,0,47.54447064,20.99986405,0.005066548,32.70758662,0,0,0,0,0,0,0,212456.6139,59.01572607,72426.65477
n-exist,north,exist, 04/02  12:00:00,14,42768.00906,21.40415234,20.99978301,21.20196767,0,68.59857226,20.99978301,0.004596618,29.71505122,0,0,0,0,0,0,0,113401.078,31.50029944,72426.65477
n-exist,north,exist, 04/02  13:00:00,14.625,42768.00906,21.5543582,21.03419275,21.29427548,0,86.35553244,21.03419275,0.004711354,30.39838768,0,0,0,0,0,0,0,13800.17197,3.833381102,72426.65477
n-exist,north,exist, 04/02  14:00:00,15.625,42768.00906,21.80181139,21.3399907,21.57090105,0,78.68366463,21.3399907,0.004549236,28.81790928,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/02  15:00:00,16,42768.00906,22.04800104,21.6133638,21.83068242,0,76.5940278,21.6133638,0.004311804,26.86727123,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/02  16:00:00,15.375,42768.00906,22.26271477,21.73465042,21.99868259,0,89.26293639,21.73465042,0.004330418,26.76578695,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/02  17:00:00,14.375,42768.00906,22.67776649,22.00946341,22.34361495,0,111.6364991,22.00946341,0.00436684,26.54766037,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/02  18:00:00,12.75,42768.00906,23.16789291,22.46673129,22.8173121,0,147.4718545,22.46673129,0.00490397,28.99295599,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/02  19:00:00,11.375,110160.0233,22.58488294,21.86845799,22.22667046,0,159.2892043,21.86845799,0.005953026,36.49353356,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/02  20:00:00,10.375,129600.0275,21.92349378,21.2050025,21.56424814,0,165.7327691,21.2050025,0.006641807,42.32764469,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/02  21:00:00,10,129600.0275,21.58442652,20.99957428,21.2920004,0,154.2045272,20.99957428,0.006941463,44.79549882,0,0,0,0,0,0,0,55201.50526,15.33375146,72426.65477
n-exist,north,exist, 04/02  22:00:00,10,129600.0275,21.40379175,20.99953387,21.20166281,0,115.9041954,20.99953387,0.006952272,44.88119212,0,0,0,0,0,0,0,193040.3567,53.6223213,72426.65477
n-exist,north,exist, 04/02  23:00:00,10,110160.0233,21.21802792,20.9997889,21.10890841,0,53.33888997,20.9997889,0.006904114,44.57302526,0,0,0,0,0,0,0,418073.0542,116.1314039,72426.65477
n-exist,north,exist, 04/02  24:00:00,10,53136.01126,21.03606151,20.99994731,21.01800441,0,12.25342629,20.99994731,0.006890219,44.48386815,0,0,0,0,0,0,0,565865.6579,157.184905,72426.65477
n-exist,north,exist, 04/03  01:00:00,10,28512.00604,20.89675161,20.99996351,20.94835756,0,7.890952988,20.99996351,0.00696357,44.92424956,0,0,0,0,0,0,0,581563.4507,161.545403,72426.65477
n-exist,north,exist, 04/03  02:00:00,10,22032.00467,20.77032086,21.00004969,20.88518527,4.873470686,0,21.00004969,0.006946348,44.79752586,0,0,0,0,0,0,0,627115.2199,174.1986722,72426.65477
n-exist,north,exist, 04/03  03:00:00,9.375,14256.00302,20.61458864,21.00016598,20.80737731,22.04870483,0,21.00016598,0.006735822,43.45407462,0,0,0,0,0,0,0,727385.7036,202.0515843,72426.65477
n-exist,north,exist, 04/03  04:00:00,9,14256.00302,20.48180952,21.00022358,20.74101655,35.26548787,0,21.00022358,0.00663846,42.83247511,0,0,0,0,0,0,0,798156.3565,221.710099,72426.65477
n-exist,north,exist, 04/03  05:00:00,9,14256.00302,20.37900199,21.00029399,20.68964799,45.81403359,0,21.00029399,0.006532999,42.15887854,0,0,0,0,0,0,0,835754.7544,232.1540985,72426.65477
n-exist,north,exist, 04/03  06:00:00,9.625,28512.00604,20.32838692,21.00025428,20.6643206,47.84841488,0,21.00025428,0.006420463,41.44020811,0,0,0,0,0,0,0,804527.9275,223.4799799,72426.65477
n-exist,north,exist, 04/03  07:00:00,10,57024.01208,20.38264829,21.0000317,20.69133999,11.98458317,0,21.0000317,0.006552512,42.28417179,0,0,0,0,0,0,0,652857.1033,181.3491954,72426.65477
n-exist,north,exist, 04/03  08:00:00,10,72576.01538,20.56647988,20.99996823,20.78322405,0,14.16443102,20.99996823,0.006475469,41.79215057,0,0,0,0,0,0,0,558353.8225,155.098284,72426.65477
n-exist,north,exist, 04/03  09:00:00,10,57024.01208,20.73221675,21.00019691,20.86620683,20.42104002,0,21.00019691,0.005808799,37.52838416,0,0,0,0,0,0,0,681465.6964,189.2960268,72426.65477
n-exist,north,exist, 04/03  10:00:00,10.625,57024.01208,21.04267482,21.00001822,21.02134652,3.604692752,8.281780281,21.00001822,0.004963951,32.11378512,0,0,0,0,0,0,0,551896.4877,153.3045799,72426.65477
n-exist,north,exist, 04/03  11:00:00,11,36288.00769,21.2374426,20.99996116,21.11870188,0,17.6632804,20.99996116,0.004477742,28.97338618,0,0,0,0,0,0,0,481874.8787,133.854133,72426.65477
n-exist,north,exist, 04/03  12:00:00,11,36288.00769,21.35123411,20.99995836,21.17559623,0,34.57434984,20.99995836,0.004381259,28.34283818,0,0,0,0,0,0,0,421205.3058,117.0014738,72426.65477
n-exist,north,exist, 04/03  13:00:00,11,36288.00769,21.4497129,20.99997682,21.22484486,0,49.89436452,20.99997682,0.004494886,29.03645291,0,0,0,0,0,0,0,366201.4887,101.7226357,72426.65477
n-exist,north,exist, 04/03  14:00:00,10.375,36288.00769,21.49550702,20.99995822,21.24773262,0,53.39470536,20.99995822,0.004538762,29.29612233,0,0,0,0,0,0,0,392225.9798,108.951661,72426.65477
n-exist,north,exist, 04/03  15:00:00,10,36288.00769,21.49876799,20.99994294,21.24935546,0,51.07944632,20.99994294,0.004481605,28.91193575,0,0,0,0,0,0,0,423569.3578,117.658155,72426.65477
n-exist,north,exist, 04/03  16:00:00,10,36288.00769,21.56832278,20.99991446,21.28411862,0,69.287361,20.99991446,0.004446385,28.65774966,0,0,0,0,0,0,0,358075.3554,99.4653765,72426.65477
n-exist,north,exist, 04/03  17:00:00,9.375,36288.00769,21.68929487,20.9998722,21.34458354,0,102.779442,20.9998722,0.004629336,29.81716028,0,0,0,0,0,0,0,276303.5483,76.75098564,72426.65477
n-exist,north,exist, 04/03  18:00:00,9,36288.00769,21.74242941,20.99978027,21.37110484,0,138.0440654,20.99978027,0.004824774,31.04696829,0,0,0,0,0,0,0,172848.3456,48.01342935,72426.65477
n-exist,north,exist, 04/03  19:00:00,9,86832.0184,21.30221291,20.99991141,21.15106216,0,63.06136412,20.99991141,0.00511782,32.90482911,0,0,0,0,0,0,0,443203.327,123.1120353,72426.65477
n-exist,north,exist, 04/03  20:00:00,9,115344.0244,20.98869943,20.99995475,20.99432709,0,23.49344355,20.99995475,0.00538576,34.63435864,0,0,0,0,0,0,0,585544.2503,162.6511806,72426.65477
n-exist,north,exist, 04/03  21:00:00,9,129600.0275,20.85333899,20.99989591,20.92661745,0,24.03322858,20.99989591,0.005453198,35.07743047,0,0,0,0,0,0,0,583725.2706,162.1459085,72426.65477
n-exist,north,exist, 04/03  22:00:00,9,115344.0244,20.75458415,20.99990451,20.87724433,0,24.49055975,20.99990451,0.005654032,36.35761995,0,0,0,0,0,0,0,582267.8046,161.7410568,72426.65477
n-exist,north,exist, 04/03  23:00:00,9,86832.0184,20.59907554,21.00011237,20.79959395,16.60478379,0,21.00011237,0.005722761,36.81796896,0,0,0,0,0,0,0,729788.544,202.71904,72426.65477
n-exist,north,exist, 04/03  24:00:00,8.375,42768.00906,20.40327911,21.00038774,20.70183343,53.81990319,0,21.00038774,0.005543791,35.68942586,0.75,0,0,0,0,0,0,901770.4911,250.4918031,72426.65477
n-exist,north,exist, 04/04  01:00:00,8,28512.00604,20.25488554,21.00045252,20.62766903,72.9153852,0,21.00045252,0.005335104,34.35727523,1,0,0,0,0,0,0,993481.8606,275.9671835,72426.65477
n-exist,north,exist, 04/04  02:00:00,7.9375,22032.00467,20.14469521,21.00046639,20.5725808,87.76104414,0,21.00046639,0.005249521,33.81072906,1,0,0,0,0,0,0,1050733.742,291.870484,72426.65477
n-exist,north,exist, 04/04  03:00:00,7.9625,14256.00302,20.04676748,21.00050376,20.52363562,102.5222953,0,21.00050376,0.005215835,33.59549465,1,0,0,0,0,0,0,1102307.416,306.1965044,72426.65477
n-exist,north,exist, 04/04  04:00:00,8,14256.00302,19.97723247,21.00059003,20.48891125,112.3313663,0,21.00059003,0.005147812,33.1607545,1,0,0,0,0,0,0,1134892.206,315.2478351,72426.65477
n-exist,north,exist, 04/04  05:00:00,8,14256.00302,19.92236684,21.00075756,20.4615622,120.1728658,0,21.00075756,0.004857578,31.30519687,1,0,0,0,0,0,0,1162198.001,322.8327779,72426.65477
n-exist,north,exist, 04/04  06:00:00,8,28512.00604,19.88522924,21.00063864,20.44293394,125.6561358,0,21.00063864,0.004611132,29.74749621,1,0,0,0,0,0,0,1182396.553,328.443487,72426.65477
n-exist,north,exist, 04/04  07:00:00,8,57024.01208,20.00957771,21.0003196,20.50494866,78.21569083,0,21.0003196,0.004634243,29.92569984,1,0,0,0,0,0,0,1011854.148,281.0705968,72426.65477
n-exist,north,exist, 04/04  08:00:00,8.625,72576.01538,20.27385958,21.00014283,20.63700121,27.61973566,0,21.00014283,0.004326604,27.9806243,1,0,0,0,0,0,0,790852.0871,219.6811353,72426.65477
n-exist,north,exist, 04/04  09:00:00,9.625,57024.01208,20.51285016,21.00014626,20.75649821,37.9329298,0,21.00014626,0.004009507,25.95301793,1,0,0,0,0,0,0,766106.6845,212.8074124,72426.65477
n-exist,north,exist, 04/04  10:00:00,10,57024.01208,20.8277269,21.00008901,20.91390795,18.45079944,0,21.00008901,0.003715354,24.07494844,1,0,0,0,0,0,0,672456.0152,186.7933375,72426.65477
n-exist,north,exist, 04/04  11:00:00,10.625,36288.00769,21.01570723,21.00000149,21.00785436,11.29257194,0,21.00000149,0.003509354,22.7565018,1,0,0,0,0,0,0,608553.2634,169.0425732,72426.65477
n-exist,north,exist, 04/04  12:00:00,11,36288.00769,21.19239199,20.99999211,21.09619205,0,13.01902803,20.99999211,0.003912548,25.35451757,0,0,0,0,0,0,0,498659.4771,138.5165214,72426.65477
n-exist,north,exist, 04/04  13:00:00,11,36288.00769,21.40042983,21.00003109,21.20023046,0,44.40258332,21.00003109,0.004397739,28.47665251,0,0,0,0,0,0,0,386118.1838,107.2550511,72426.65477
n-exist,north,exist, 04/04  14:00:00,11.625,36288.00769,21.52620477,20.999986,21.26309539,0,68.00610849,20.999986,0.004645379,30.06854482,0,0,0,0,0,0,0,262488.0244,72.9133401,72426.65477
n-exist,north,exist, 04/04  15:00:00,12,36288.00769,21.59070564,20.99987773,21.29529169,0,80.47533844,20.99987773,0.004520323,29.26508584,0,0,0,0,0,0,0,194181.7421,53.9393728,72426.65477
n-exist,north,exist, 04/04  16:00:00,11.375,36288.00769,21.68417141,20.99990788,21.34203965,0,100.1348003,20.99990788,0.004518582,29.25381593,0,0,0,0,0,0,0,162218.149,45.06059694,72426.65477
n-exist,north,exist, 04/04  17:00:00,11,36288.00769,22.02249532,21.12507071,21.57378301,0,152.0717457,21.12507071,0.004948908,31.76737858,0,0,0,0,0,0,0,8514.701565,2.365194879,72426.65477
n-exist,north,exist, 04/04  18:00:00,10.375,36288.00769,22.58003907,21.73159357,22.15581632,0,176.1602307,21.73159357,0.005314323,32.85314738,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/04  19:00:00,9.375,86832.0184,22.0376542,21.26858276,21.65311848,0,162.3508043,21.26858276,0.005514121,35.09471493,0,0,0,0,0,0,0,76217.87153,21.17163098,72426.65477
n-exist,north,exist, 04/04  20:00:00,9,115344.0244,21.41908173,20.99982557,21.20945365,0,95.44461926,20.99982557,0.005814859,37.60577884,0,0,0,0,0,0,0,327352.4259,90.93122941,72426.65477
n-exist,north,exist, 04/04  21:00:00,8.375,129600.0275,21.16639614,20.9997839,21.08309002,0,67.01633513,20.9997839,0.005966217,38.57548701,0,0,0,0,0,0,0,468417.0553,130.1158487,72426.65477
n-exist,north,exist, 04/04  22:00:00,8.625,115344.0244,21.03153049,20.99976153,21.01564601,0,60.6501709,20.99976153,0.006048915,39.10508543,0,0,0,0,0,0,0,475863.9408,132.184428,72426.65477
n-exist,north,exist, 04/04  23:00:00,9,86832.0184,20.86750373,20.99994343,20.93372358,0,12.36323368,20.99994343,0.006071658,39.27449611,0,0,0,0,0,0,0,626058.6167,173.9051713,72426.65477
n-exist,north,exist, 04/04  24:00:00,9,42768.00906,20.69495624,21.00013584,20.84754604,20.13322587,0,21.00013584,0.005946104,38.46016625,0,0,0,0,0,0,0,742742.3601,206.3173223,72426.65477
n-exist,north,exist, 04/05  01:00:00,9,28512.00604,20.56891977,21.00017863,20.7845492,27.19976874,0,21.00017863,0.005890267,38.11166106,0,0,0,0,0,0,0,768160.9206,213.3780335,72426.65477
n-exist,north,exist, 04/05  02:00:00,8.375,22032.00467,20.46024673,21.00021483,20.73023078,36.84881233,0,21.00021483,0.005873359,37.99382309,0,0,0,0,0,0,0,841558.3725,233.7662146,72426.65477
n-exist,north,exist, 04/05  03:00:00,8,14256.00302,20.33300383,21.00028791,20.66664587,54.39758971,0,21.00028791,0.005870771,37.93947293,0.5,0,0,0,0,0,0,927891.2321,257.7475645,72426.65477
n-exist,north,exist, 04/05  04:00:00,8,14256.00302,20.21447133,21.00036245,20.60741689,72.24833286,0,21.00036245,0.00587309,37.91654298,1,0,0,0,0,0,0,992100.2963,275.5834156,72426.65477
n-exist,north,exist, 04/05  05:00:00,8,14256.00302,20.14261527,21.00039594,20.5715056,81.13866283,0,21.00039594,0.005876277,37.92274388,1,0,0,0,0,0,0,1024076.39,284.4656638,72426.65477
n-exist,north,exist, 04/05  06:00:00,8.625,28512.00604,20.11390419,21.00039245,20.55714832,81.66983203,0,21.00039245,0.005878318,37.93580148,1,0,0,0,0,0,0,987301.0979,274.250305,72426.65477
n-exist,north,exist, 04/05  07:00:00,9,57024.01208,20.18709076,21.00019614,20.59364345,41.64520597,0,21.00019614,0.0058023,37.42702817,1,0,0,0,0,0,0,820145.394,227.818165,72426.65477
n-exist,north,exist, 04/05  08:00:00,9.625,72576.01538,20.34925785,21.00005046,20.67465415,8.333566883,0.787304337,21.00005046,0.005549564,35.79803063,1,0,0,0,0,0,0,658554.3317,182.9317588,72426.65477
n-exist,north,exist, 04/05  09:00:00,10.625,57024.01208,20.46519525,21.00012482,20.73266003,34.191661,0,21.00012482,0.005249118,33.8551811,1,0,0,0,0,0,0,692391.0724,192.3308534,72426.65477
n-exist,north,exist, 04/05  10:00:00,11,57024.01208,20.69477564,21.00001737,20.8473965,25.8341409,0,21.00001737,0.005199442,33.52508646,0,0,0,0,0,0,0,639652.3756,177.6812154,72426.65477
n-exist,north,exist, 04/05  11:00:00,10.75,36288.00769,20.7318129,20.99991299,20.86586294,42.39714975,0,20.99991299,0.005556753,35.78611216,0,0,0,0,0,0,0,715610.0681,198.7805745,72426.65477
n-exist,north,exist, 04/05  12:00:00,10.225,36288.00769,20.66003145,20.9998542,20.82994283,51.07532706,0,20.9998542,0.006117993,39.35103845,0,0,0,0,0,0,0,780205.1674,216.7236576,72426.65477
n-exist,north,exist, 04/05  13:00:00,9.375,36288.00769,20.33582924,20.99998121,20.66790523,117.0537896,0,20.99998121,0.006497564,41.76716338,0,0,0,0,0,0,0,1070260.545,297.2945958,72426.65477
n-exist,north,exist, 04/05  14:00:00,9,36288.00769,20.24077418,21.00019182,20.620483,132.7246712,0,21.00019182,0.006455054,41.47040673,0,0,0,0,0,0,0,1149639.344,319.3442621,72426.65477
n-exist,north,exist, 04/05  15:00:00,9,36288.00769,20.35683947,21.00015238,20.67849593,121.1802698,0,21.00015238,0.006424278,41.2593711,0,0,0,0,0,0,0,1108118.177,307.8106047,72426.65477
n-exist,north,exist, 04/05  16:00:00,9,36288.00769,20.44575731,21.00009154,20.72292443,68.18529237,0,21.00009154,0.006452633,41.4139341,0,0,0,0,0,0,0,917379.0285,254.8275079,72426.65477
n-exist,north,exist, 04/05  17:00:00,9,36288.00769,20.4340541,21.00010336,20.71707873,56.48034785,0,21.00010336,0.006565246,42.11338896,0,0,0,0,0,0,0,875234.029,243.1205636,72426.65477
n-exist,north,exist, 04/05  18:00:00,9,36288.00769,21.198518,20.99983472,21.09917636,0,56.56085901,20.99983472,0.006562619,42.09739946,0,0,0,0,0,0,0,468142.6421,130.0396228,72426.65477
n-exist,north,exist, 04/05  19:00:00,8.375,86832.0184,20.9436452,20.99989925,20.97177222,1.943497492,27.64191103,20.99989925,0.006376941,40.9182676,0,0,0,0,0,0,0,617697.3716,171.5826032,72426.65477
n-exist,north,exist, 04/05  20:00:00,8,115344.0244,20.57881999,21.00007378,20.78944688,11.46792792,0,21.00007378,0.00630049,40.43220019,0,0,0,0,0,0,0,774264.2383,215.0733995,72426.65477
n-exist,north,exist, 04/05  21:00:00,7.375,129600.0275,20.449718,21.00002082,20.72486941,7.196279782,0,21.00002082,0.006237282,40.03073247,0,0,0,0,0,0,0,797791.0751,221.608632,72426.65477
n-exist,north,exist, 04/05  22:00:00,7,115344.0244,20.35229221,21.00003633,20.67616427,10.52460131,0,21.00003633,0.006408766,41.12003283,0,0,0,0,0,0,0,833225.2609,231.4514614,72426.65477
n-exist,north,exist, 04/05  23:00:00,7,86832.0184,20.22531901,21.00032823,20.61282362,55.74884087,0,21.00032823,0.006387528,40.98437667,0.25,0,0,0,0,0,0,995045.5011,276.4015281,72426.65477
n-exist,north,exist, 04/05  24:00:00,6.375,42768.00906,20.05273034,21.00062488,20.52667761,102.0533287,0,21.00062488,0.006077839,39.01585703,1,0,0,0,0,0,0,1199796.116,333.2766988,72426.65477
n-exist,north,exist, 04/06  01:00:00,6.625,28512.00604,19.87561392,21.00069332,20.43815362,138.1858262,0,21.00069332,0.005947665,38.21177116,1,0,0,0,0,0,0,1314320.135,365.0889264,72426.65477
n-exist,north,exist, 04/06  02:00:00,6.625,22032.00467,19.85000711,21.00063853,20.42532282,135.9184997,0,21.00063853,0.005908005,37.9500809,1,0,0,0,0,0,0,1306233.163,362.8425454,72426.65477
n-exist,north,exist, 04/06  03:00:00,6.15,14256.00302,19.7711696,21.00067931,20.38592446,151.0687445,0,21.00067931,0.005906915,37.92886534,1,0,0,0,0,0,0,1390127.769,386.1466025,72426.65477
n-exist,north,exist, 04/06  04:00:00,5.375,14256.00302,19.48106633,21.00098794,20.24102713,225.7765901,0,21.00098794,0.005896442,37.86152794,1,0,0,0,0,0,0,1706754.144,474.0983734,72426.65477
n-exist,north,exist, 04/06  05:00:00,4.375,14256.00302,19.39565713,21.00115153,20.19840433,241.217496,0,21.00115153,0.005813224,37.33172491,1,0,0,0,0,0,0,1823571.43,506.5476195,72426.65477
n-exist,north,exist, 04/06  06:00:00,4,28512.00604,19.48067041,21.00105316,20.24086178,213.3029323,0,21.00105316,0.005635248,36.22177933,1,0,0,0,0,0,0,1746195.996,485.0544433,72426.65477
n-exist,north,exist, 04/06  07:00:00,4.625,57024.01208,19.67135507,21.00063939,20.33599723,147.0439886,0,21.00063939,0.005489236,35.3056011,1,0,0,0,0,0,0,1469383.265,408.1620181,72426.65477
n-exist,north,exist, 04/06  08:00:00,6.875,72576.01538,20.04517276,21.00012704,20.5226499,63.02553078,0,21.00012704,0.005501848,35.40924413,1,0,0,0,0,0,0,1029249.687,285.9026909,72426.65477
n-exist,north,exist, 04/06  09:00:00,8.625,57024.01208,20.31089665,21.0000001,20.65544838,60.350343,0,21.0000001,0.005907837,38.01188015,0.5,0,0,0,0,0,0,911887.1706,253.3019918,72426.65477
n-exist,north,exist, 04/06  10:00:00,10.875,57024.01208,20.64168953,21.00009028,20.8208899,28.65905817,0,21.00009028,0.0058735,37.81608053,0,0,0,0,0,0,0,657797.3684,182.7214912,72426.65477
n-exist,north,exist, 04/06  11:00:00,12.625,36288.00769,20.99316352,21.00001902,20.99659127,4.528279748,3.803372988,21.00001902,0.005469535,35.25136707,0,0,0,0,0,0,0,448561.5994,124.6004443,72426.65477
n-exist,north,exist, 04/06  12:00:00,11.125,36288.00769,20.95817825,20.9999928,20.97908553,14.2242159,0.349651707,20.9999928,0.005384646,34.70906449,0,0,0,0,0,0,0,589057.6546,163.6271263,72426.65477
n-exist,north,exist, 04/06  13:00:00,9.375,36288.00769,20.92839345,21.0000387,20.96421607,28.01814513,0,21.0000387,0.005445268,35.09634317,0,0,0,0,0,0,0,748164.1316,207.8233699,72426.65477
n-exist,north,exist, 04/06  14:00:00,8.375,36288.00769,20.9324443,20.9999801,20.9662122,41.92282771,0,20.9999801,0.005479803,35.31705652,0,0,0,0,0,0,0,860700.5541,239.0834872,72426.65477
n-exist,north,exist, 04/06  15:00:00,8.625,36288.00769,21.20229584,20.99998501,21.10114043,2.159240927,8.506248965,20.99998501,0.00587776,37.85777141,0,0,0,0,0,0,0,672122.0938,186.7005816,72426.65477
n-exist,north,exist, 04/06  16:00:00,9.625,36288.00769,20.94923599,21.00004524,20.97464061,26.20012018,1.218677964,21.00004524,0.006170242,39.72309766,0,0,0,0,0,0,0,722749.159,200.7636553,72426.65477
n-exist,north,exist, 04/06  17:00:00,8.75,36288.00769,20.77449125,21.00016953,20.88733039,71.35818375,0,21.00016953,0.006205208,39.9456755,0,0,0,0,0,0,0,943671.4305,262.1309529,72426.65477
n-exist,north,exist, 04/06  18:00:00,8.625,36288.00769,21.56456109,20.99974492,21.282153,0,112.2450753,20.99974492,0.00624104,40.17510377,0,0,0,0,0,0,0,290730.9113,80.75858647,72426.65477
n-exist,north,exist, 04/06  19:00:00,7.75,86832.0184,21.12031261,20.99990169,21.06010715,14.74820812,51.45747356,20.99990169,0.006247172,40.21379566,0,0,0,0,0,0,0,616769.0609,171.3247391,72426.65477
n-exist,north,exist, 04/06  20:00:00,7,115344.0244,20.74516676,21.00005406,20.87261041,8.121785617,0,21.00005406,0.006248643,40.22279297,0,0,0,0,0,0,0,824170.7718,228.9363255,72426.65477
n-exist,north,exist, 04/06  21:00:00,6.375,129600.0275,20.58433201,21.00003761,20.79218481,5.827483364,0,21.00003761,0.006132677,39.50812082,0,0,0,0,0,0,0,854391.6333,237.3310093,72426.65477
n-exist,north,exist, 04/06  22:00:00,6,115344.0244,20.36514451,21.00018547,20.68266499,30.65834089,0,21.00018547,0.006037784,38.91685416,0.25,0,0,0,0,0,0,966519.3906,268.4776085,72426.65477
n-exist,north,exist, 04/06  23:00:00,6.625,86832.0184,20.26274207,21.00034279,20.63154243,59.42108497,0,21.00034279,0.005915941,38.13855432,1,0,0,0,0,0,0,1031041.657,286.4004603,72426.65477
n-exist,north,exist, 04/06  24:00:00,7,42768.00906,20.15602189,21.00043594,20.57822891,85.18051673,0,21.00043594,0.005877427,37.91587501,1,0,0,0,0,0,0,1100467.428,305.6853966,72426.65477
