Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-exist,north,exist, 04/07  01:00:00,6.375,28512.00604,20.03019863,21.00051626,20.51535745,107.5138212,0,21.00051626,0.005865627,37.85437667,1,0,0,0,0,0,0,1219498.143,338.7494841,72426.65477
n-exist,north,exist, 04/07  02:00:00,6,22032.00467,19.94512422,21.00056437,20.47284429,121.0840825,0,21.00056437,0.005867597,37.84337663,1,0,0,0,0,0,0,1291526.685,358.7574125,72426.65477
n-exist,north,exist, 04/07  03:00:00,6,14256.00302,19.87412214,21.0006064,20.43736427,132.5862702,0,21.0006064,0.005869541,37.8650936,1,0,0,0,0,0,0,1332890.18,370.2472723,72426.65477
n-exist,north,exist, 04/07  04:00:00,6,14256.00302,19.57907555,21.00090525,20.2899904,205.9060438,0,21.00090525,0.005868176,37.869766,1,0,0,0,0,0,0,1596583.883,443.495523,72426.65477
n-exist,north,exist, 04/07  05:00:00,6.625,14256.00302,19.56316003,21.00078244,20.28197123,199.7662904,0,21.00078244,0.005941284,38.33736603,1,0,0,0,0,0,0,1536335.041,426.7597335,72426.65477
n-exist,north,exist, 04/07  06:00:00,7.625,28512.00604,19.73211377,21.00046696,20.36629037,149.8270903,0,21.00046696,0.006201508,40.00065422,1,0,0,0,0,0,0,1295451.205,359.847557,72426.65477
n-exist,north,exist, 04/07  07:00:00,8,57024.01208,19.90916205,21.00028418,20.45472311,87.94330161,0,21.00028418,0.006391782,41.24158769,1,0,0,0,0,0,0,1049727.309,291.5909193,72426.65477
n-exist,north,exist, 04/07  08:00:00,8.625,72576.01538,20.15807176,21.00009229,20.57908203,37.07094285,0,21.00009229,0.006386428,41.22317901,0.5,0,0,0,0,0,0,828353.8169,230.0982825,72426.65477
n-exist,north,exist, 04/07  09:00:00,9,57024.01208,20.23771518,21.00010674,20.61891096,70.46458852,0,21.00010674,0.006487394,41.8941044,0,0,0,0,0,0,0,925511.8087,257.0866135,72426.65477
n-exist,north,exist, 04/07  10:00:00,9.625,57024.01208,20.34611162,21.00006159,20.6730866,67.35925526,0,21.00006159,0.006548234,42.32490369,0,0,0,0,0,0,0,875959.8937,243.3221927,72426.65477
n-exist,north,exist, 04/07  11:00:00,10.625,36288.00769,20.51668851,21.00000587,20.75834719,58.54389183,0,21.00000587,0.006712094,43.41579462,0,0,0,0,0,0,0,782414.2637,217.3372955,72426.65477
n-exist,north,exist, 04/07  12:00:00,11,36288.00769,20.62416473,21.00003589,20.81210031,46.8277341,0,21.00003589,0.00680393,44.01955776,0,0,0,0,0,0,0,716951.5956,199.153221,72426.65477
n-exist,north,exist, 04/07  13:00:00,11,36288.00769,20.91657364,21.0000215,20.95829757,19.89656772,0,21.0000215,0.006832738,44.23126076,0,0,0,0,0,0,0,620002.0773,172.2227993,72426.65477
n-exist,north,exist, 04/07  14:00:00,11,36288.00769,20.91877268,21.00002025,20.95939647,19.01325619,0,21.00002025,0.006839039,44.28799816,0,0,0,0,0,0,0,616818.7711,171.3385475,72426.65477
n-exist,north,exist, 04/07  15:00:00,11.625,36288.00769,20.94634756,21.0000424,20.97319498,13.54365391,0,21.0000424,0.006741381,43.6622591,0,0,0,0,0,0,0,557995.3558,154.9987099,72426.65477
n-exist,north,exist, 04/07  16:00:00,12,36288.00769,21.00429674,21.00000193,21.00214934,0.693916903,1.590635328,21.00000193,0.006523627,42.29271912,0,0,0,0,0,0,0,482556.4412,134.0434559,72426.65477
n-exist,north,exist, 04/07  17:00:00,11.375,36288.00769,20.85989203,21.00001456,20.9299533,6.975739271,0.790929547,21.00001456,0.006531255,42.35735516,0,0,0,0,0,0,0,546811.8838,151.8921899,72426.65477
n-exist,north,exist, 04/07  18:00:00,11,36288.00769,20.92176269,20.99993982,20.96085125,0,22.80862945,20.99993982,0.006689896,43.37539313,0,0,0,0,0,0,0,466064.358,129.4623217,72426.65477
n-exist,north,exist, 04/07  19:00:00,10.375,86832.0184,20.74057912,21.00000779,20.87029345,1.248254916,6.02360554,21.00000779,0.006862707,44.48349252,0,0,0,0,0,0,0,569656.0961,158.2378045,72426.65477
n-exist,north,exist, 04/07  20:00:00,10,115344.0244,20.59044906,21.00000964,20.79522935,0.147279405,2.555772725,21.00000964,0.006733567,43.6821576,0,0,0,0,0,0,0,600887.687,166.9132464,72426.65477
n-exist,north,exist, 04/07  21:00:00,10,129600.0275,20.54820071,20.99991348,20.7740571,0,16.59953208,20.99991348,0.006522295,42.34181784,0,0,0,0,0,0,0,549627.9911,152.674442,72426.65477
n-exist,north,exist, 04/07  22:00:00,10,115344.0244,20.51482298,20.99988349,20.75735324,0,23.97683192,20.99988349,0.006395588,41.52769766,0,0,0,0,0,0,0,522807.8176,145.2243938,72426.65477
n-exist,north,exist, 04/07  23:00:00,10,86832.0184,20.40915302,21.00009645,20.70462473,17.68961384,0,21.00009645,0.006253206,40.61187553,0,0,0,0,0,0,0,672471.1855,186.7975515,72426.65477
n-exist,north,exist, 04/07  24:00:00,9.375,42768.00906,20.29685653,21.00016378,20.64851016,49.06341772,0,21.00016378,0.006380644,41.43083509,0,0,0,0,0,0,0,824784.3597,229.1067666,72426.65477
n-exist,north,exist, 04/08  01:00:00,9,33696.00714,20.22398785,21.00024267,20.61211526,59.68066488,0,21.00024267,0.006672929,43.30846496,0,0,0,0,0,0,0,886164.4716,246.1567977,72426.65477
n-exist,north,exist, 04/08  02:00:00,9,33696.00714,20.13525799,21.00044314,20.56785057,75.55258466,0,21.00044314,0.006540861,42.45967929,0.25,0,0,0,0,0,0,942618.6935,261.838526,72426.65477
n-exist,north,exist, 04/08  03:00:00,9,14256.00302,20.05925837,21.00049674,20.52987756,88.91105113,0,21.00049674,0.006323432,41.06234674,1,0,0,0,0,0,0,990504.0087,275.1400024,72426.65477
n-exist,north,exist, 04/08  04:00:00,8.8125,14256.00302,19.99672954,21.00053112,20.49863033,99.89308022,0,21.00053112,0.006188357,40.16910026,1,0,0,0,0,0,0,1041385.338,289.2737049,72426.65477
n-exist,north,exist, 04/08  05:00:00,8.8875,14256.00302,19.94521283,21.00058028,20.47289655,108.7564999,0,21.00058028,0.00601929,39.04354073,1,0,0,0,0,0,0,1068406.295,296.7795264,72426.65477
n-exist,north,exist, 04/08  06:00:00,9,14256.00302,19.90777728,21.00050155,20.45413942,115.0728175,0,21.00050155,0.005982644,38.79386616,1,0,0,0,0,0,0,1084547.073,301.2630758,72426.65477
n-exist,north,exist, 04/08  07:00:00,9,53136.01126,19.75469953,21.00037058,20.37753506,160.9121063,0,21.00037058,0.006205269,40.24842257,1,0,0,0,0,0,0,1250622.011,347.3950029,72426.65477
n-exist,north,exist, 04/08  08:00:00,8.375,53136.01126,19.7630969,21.00024492,20.38167091,150.8234337,0,21.00024492,0.006497253,42.16455283,1,0,0,0,0,0,0,1253424.01,348.1733361,72426.65477
n-exist,north,exist, 04/08  09:00:00,8,72576.01538,20.01880335,21.00020798,20.50950567,73.93208441,0,21.00020798,0.006483146,42.08951847,0.5,0,0,0,0,0,0,999489.0252,277.6358403,72426.65477
n-exist,north,exist, 04/08  10:00:00,9.875,72576.01538,20.35390618,21.00011445,20.67701031,43.09705221,0,21.00011445,0.006319228,41.036301,0,0,0,0,0,0,0,772477.1185,214.5769774,72426.65477
n-exist,north,exist, 04/08  11:00:00,11,53136.01126,20.78024134,21.00006387,20.89015261,26.76139049,0,21.00006387,0.006288131,40.83649566,0,0,0,0,0,0,0,643818.3773,178.8384381,72426.65477
n-exist,north,exist, 04/08  12:00:00,11,42768.00906,20.85720306,21.00010671,20.92865489,20.15131684,0,21.00010671,0.005968872,38.78258313,0,0,0,0,0,0,0,619302.5112,172.0284753,72426.65477
n-exist,north,exist, 04/08  13:00:00,9.75,42768.00906,21.0990064,21.00000424,21.04950532,1.135044575,3.080575991,21.00000424,0.005535008,35.98877178,0,0,0,0,0,0,0,616891.7356,171.3588154,72426.65477
n-exist,north,exist, 04/08  14:00:00,10.25,42768.00906,21.23966716,20.99995466,21.11981091,0,23.71384906,20.99995466,0.005303542,34.49661858,0,0,0,0,0,0,0,507393.7761,140.9427156,72426.65477
n-exist,north,exist, 04/08  15:00:00,9.125,42768.00906,21.31227183,20.99993247,21.15610215,0,29.5938318,20.99993247,0.005088971,33.11235234,0,0,0,0,0,0,0,555658.7396,154.3496499,72426.65477
n-exist,north,exist, 04/08  16:00:00,8,42768.00906,21.33845411,20.99995194,21.16920302,0,27.0062857,20.99995194,0.004929692,32.08406122,0,0,0,0,0,0,0,634238.9853,176.1774959,72426.65477
n-exist,north,exist, 04/08  17:00:00,8,42768.00906,21.66492818,20.99979751,21.33236285,0,86.97370196,20.99979751,0.004664104,30.36864273,0,0,0,0,0,0,0,418026.4977,116.1184716,72426.65477
n-exist,north,exist, 04/08  18:00:00,8,42768.00906,22.07303237,21.13831231,21.60567234,0,174.216857,21.13831231,0.004559855,29.44256348,0,0,0,0,0,0,0,114146.268,31.70729666,72426.65477
n-exist,north,exist, 04/08  19:00:00,7.375,110160.0233,21.5631868,21.04649773,21.30484226,0,105.0501834,21.04649773,0.004704922,30.54570131,0,0,0,0,0,0,0,393160.0205,109.2111168,72426.65477
n-exist,north,exist, 04/08  20:00:00,6.375,129600.0275,21.00979293,20.99991888,21.00485591,0,28.10433455,20.99991888,0.004899631,31.88998647,0,0,0,0,0,0,0,730487.2748,202.9131319,72426.65477
n-exist,north,exist, 04/08  21:00:00,6,129600.0275,20.78170457,20.99992973,20.89081715,0,13.06838177,20.99992973,0.005131505,33.40749935,0,0,0,0,0,0,0,808134.3256,224.4817571,72426.65477
n-exist,north,exist, 04/08  22:00:00,6,129600.0275,20.57749399,21.00009785,20.78879592,23.89602401,0,21.00009785,0.005275422,34.34880594,0.25,0,0,0,0,0,0,941339.2211,261.483117,72426.65477
n-exist,north,exist, 04/08  23:00:00,6,110160.0233,20.0760127,21.00069848,20.53835559,144.8976395,0,21.00069848,0.005213843,33.97071764,1,0,0,0,0,0,0,1376135.123,382.2597563,72426.65477
n-exist,north,exist, 04/08  24:00:00,6.625,53136.01126,20.18452034,21.00052771,20.59252403,100.6625448,0,21.00052771,0.00499425,32.56375939,1,0,0,0,0,0,0,1177895.959,327.1933219,72426.65477
n-exist,north,exist, 04/09  01:00:00,7,33696.00714,20.09850046,21.00037164,20.54943605,98.05642421,0,21.00037164,0.005001656,32.61195019,1,0,0,0,0,0,0,1145985.7,318.3293612,72426.65477
n-exist,north,exist, 04/09  02:00:00,7,33696.00714,20.02254519,21.00037288,20.51145903,108.572328,0,21.00037288,0.005311345,34.63551285,1,0,0,0,0,0,0,1184147.305,328.929807,72426.65477
n-exist,north,exist, 04/09  03:00:00,7,14256.00302,19.9539921,21.00050407,20.47724808,118.5916997,0,21.00050407,0.005435638,35.45171432,1,0,0,0,0,0,0,1220103.009,338.9175025,72426.65477
n-exist,north,exist, 04/09  04:00:00,7,14256.00302,19.80991165,21.00075317,20.40533241,150.3838653,0,21.00075317,0.005398649,35.21198538,1,0,0,0,0,0,0,1333913.746,370.531596,72426.65477
n-exist,north,exist, 04/09  05:00:00,6.375,14256.00302,19.81018916,21.00075115,20.40547016,143.4004095,0,21.00075115,0.005226955,34.1014811,1,0,0,0,0,0,0,1347242.708,374.2340857,72426.65477
n-exist,north,exist, 04/09  06:00:00,4.75,14256.00302,19.72180137,21.00074867,20.36127502,164.5278447,0,21.00074867,0.005165768,33.72627606,1,0,0,0,0,0,0,1523801.942,423.2783173,72426.65477
n-exist,north,exist, 04/09  07:00:00,5.875,53136.01126,19.83645004,21.00061774,20.41853389,145.1640053,0,21.00061774,0.005082639,33.22071262,1,0,0,0,0,0,0,1384639.774,384.6221596,72426.65477
n-exist,north,exist, 04/09  08:00:00,7.625,53136.01126,20.12088335,21.00028431,20.56058383,75.73755293,0,21.00028431,0.004908459,32.1036871,1,0,0,0,0,0,0,1026794.975,285.2208263,72426.65477
n-exist,north,exist, 04/09  09:00:00,8.625,72576.01538,20.44409295,21.00000805,20.7220505,5.811155375,6.085662798,21.00000805,0.004801593,31.42984668,1,0,0,0,0,0,0,691520.4808,192.0890224,72426.65477
n-exist,north,exist, 04/09  10:00:00,9,72576.01538,20.72532183,21.00003672,20.86267928,8.046082761,1.642900795,21.00003672,0.004618148,30.26731505,0.75,0,0,0,0,0,0,692092.2852,192.247857,72426.65477
n-exist,north,exist, 04/09  11:00:00,9.625,53136.01126,20.92885153,21.00003081,20.96444117,15.40012166,0,21.00003081,0.004440624,29.12297738,0,0,0,0,0,0,0,685938.9026,190.538584,72426.65477
n-exist,north,exist, 04/09  12:00:00,10,42768.00906,21.11852772,20.9999832,21.05925546,0,7.328953415,20.9999832,0.004570027,29.96548931,0,0,0,0,0,0,0,581389.5427,161.4970952,72426.65477
n-exist,north,exist, 04/09  13:00:00,10.625,42768.00906,21.24252875,20.99997613,21.12125244,0,27.12519458,20.99997613,0.004726042,30.96188162,0,0,0,0,0,0,0,471451.3609,130.9587114,72426.65477
n-exist,north,exist, 04/09  14:00:00,11,42768.00906,21.36296555,20.99991625,21.1814409,0,46.94807736,20.99991625,0.004653681,30.48025117,0,0,0,0,0,0,0,376790.217,104.6639492,72426.65477
n-exist,north,exist, 04/09  15:00:00,11,42768.00906,21.43927322,20.99991108,21.21959215,0,58.47464665,20.99991108,0.004614459,30.22526618,0,0,0,0,0,0,0,335297.826,93.138285,72426.65477
n-exist,north,exist, 04/09  16:00:00,11,42768.00906,21.57194597,20.99991504,21.28593051,0,80.67814886,20.99991504,0.004669112,30.56175607,0,0,0,0,0,0,0,255552.9736,70.98693712,72426.65477
n-exist,north,exist, 04/09  17:00:00,10.375,42768.00906,21.89872927,21.00010382,21.44941655,0,141.632261,21.00010382,0.004829481,31.59147486,0,0,0,0,0,0,0,74988.47312,20.83013142,72426.65477
n-exist,north,exist, 04/09  18:00:00,9.375,42768.00906,22.26401766,21.32223295,21.7931253,0,179.3978263,21.32223295,0.004965397,31.83680509,0,0,0,0,0,0,0,23446.63297,6.512953604,72426.65477
n-exist,north,exist, 04/09  19:00:00,9,110160.0233,21.76003164,21.09777511,21.42890338,0,136.2077088,21.09777511,0.005057671,32.87625897,0,0,0,0,0,0,0,183206.3836,50.89066211,72426.65477
n-exist,north,exist, 04/09  20:00:00,8.375,129600.0275,21.22554058,20.99979822,21.1126694,0,71.0990111,20.99979822,0.005237741,34.24035353,0,0,0,0,0,0,0,452659.4309,125.7387308,72426.65477
n-exist,north,exist, 04/09  21:00:00,8,129600.0275,21.0087962,20.99974561,21.0042709,0,54.07401836,20.99974561,0.00533996,34.90306468,0,0,0,0,0,0,0,536904.7871,149.1402186,72426.65477
n-exist,north,exist, 04/09  22:00:00,7.375,129600.0275,20.84811323,20.99987366,20.92399344,0,22.19792458,20.99987366,0.005144822,33.61726387,0,0,0,0,0,0,0,689960.839,191.6557886,72426.65477
n-exist,north,exist, 04/09  23:00:00,7,110160.0233,20.64869799,21.00017776,20.82443787,34.90403924,0,21.00017776,0.004999352,32.66160953,0.5,0,0,0,0,0,0,918496.8708,255.1380197,72426.65477
n-exist,north,exist, 04/09  24:00:00,7,53136.01126,20.45041637,21.00026076,20.72533857,66.80865838,0,21.00026076,0.005028187,32.84829891,1,0,0,0,0,0,0,1033701.711,287.1393643,72426.65477
n-exist,north,exist, 04/10  01:00:00,6.375,28512.00604,20.27922775,21.00034154,20.63978464,76.15457089,0,21.00034154,0.005198192,33.92870568,1,0,0,0,0,0,0,1105725.996,307.1461099,72426.65477
n-exist,north,exist, 04/10  02:00:00,6,22032.00467,20.13127275,21.00052097,20.56589686,98.15972204,0,21.00052097,0.005163837,33.67290224,1,0,0,0,0,0,0,1207784.768,335.4957689,72426.65477
n-exist,north,exist, 04/10  03:00:00,6,14256.00302,20.01402588,21.00062145,20.50732367,115.897565,0,21.00062145,0.005078431,33.08776736,1,0,0,0,0,0,0,1271214.864,353.1152401,72426.65477
n-exist,north,exist, 04/10  04:00:00,5.375,14256.00302,19.89976873,21.00071652,20.45024263,136.3316441,0,21.00071652,0.004928811,32.10849788,1,0,0,0,0,0,0,1383152.807,384.209113,72426.65477
n-exist,north,exist, 04/10  05:00:00,4.375,14256.00302,19.78418349,21.00074454,20.39246401,159.2884197,0,21.00074454,0.004873289,31.74956942,1,0,0,0,0,0,0,1527584.954,424.3291538,72426.65477
n-exist,north,exist, 04/10  06:00:00,4,28512.00604,19.69053561,21.00087211,20.34570386,177.9801769,0,21.00087211,0.004806081,31.29561492,1,0,0,0,0,0,0,1617523.051,449.3119587,72426.65477
n-exist,north,exist, 04/10  07:00:00,4.625,57024.01208,19.79611716,21.00057955,20.39834835,129.0789592,0,21.00057955,0.004635466,30.18216908,1,0,0,0,0,0,0,1403309.808,389.80828,72426.65477
n-exist,north,exist, 04/10  08:00:00,6.25,72576.01538,20.09021766,21.00017755,20.5451976,65.06251755,0,21.00017755,0.004583247,29.84539894,1,0,0,0,0,0,0,1073258.184,298.1272734,72426.65477
n-exist,north,exist, 04/10  09:00:00,8.25,57024.01208,20.45428005,21.00009532,20.72718768,51.10009531,0,21.00009532,0.004633719,30.17178659,1,0,0,0,0,0,0,899608.6274,249.8912854,72426.65477
n-exist,north,exist, 04/10  10:00:00,10.25,57024.01208,20.86449165,21.00002971,20.93226068,13.16978323,1.865597936,21.00002971,0.004597901,29.92199189,0.25,0,0,0,0,0,0,632797.8258,175.7771738,72426.65477
n-exist,north,exist, 04/10  11:00:00,11.625,36288.00769,21.10801634,20.99999202,21.05400418,0.98035325,9.68820037,20.99999202,0.004548133,29.57134024,0,0,0,0,0,0,0,475768.9234,132.1580343,72426.65477
n-exist,north,exist, 04/10  12:00:00,11.375,36288.00769,21.35614043,20.99996816,21.17805429,0,42.42577286,20.99996816,0.004595022,29.86291707,0,0,0,0,0,0,0,370068.5755,102.7968265,72426.65477
n-exist,north,exist, 04/10  13:00:00,11.625,36288.00769,21.51421195,20.99995918,21.25708556,0,68.35570577,20.99995918,0.004694962,30.48880193,0,0,0,0,0,0,0,261237.3751,72.56593754,72426.65477
n-exist,north,exist, 04/10  14:00:00,11.375,36288.00769,21.40225236,20.99993922,21.20109579,0,47.87053411,20.99993922,0.004661264,30.24164972,0,0,0,0,0,0,0,350498.6972,97.36074921,72426.65477
n-exist,north,exist, 04/10  15:00:00,11,36288.00769,21.29876452,20.99998998,21.14937725,0,28.17796361,20.99998998,0.004861593,31.51948759,0,0,0,0,0,0,0,444934.6443,123.5929568,72426.65477
n-exist,north,exist, 04/10  16:00:00,11,36288.00769,21.16606001,21.00001136,21.08303568,0,14.22796505,21.00001136,0.004920615,31.85993235,0,0,0,0,0,0,0,494649.4917,137.4026366,72426.65477
n-exist,north,exist, 04/10  17:00:00,11,36288.00769,21.16957612,20.99989965,21.08473788,0,27.40538825,20.99989965,0.004447864,28.79901361,0,0,0,0,0,0,0,446260.1677,123.9611577,72426.65477
n-exist,north,exist, 04/10  18:00:00,9.75,36288.00769,21.54705796,20.99974125,21.2733996,0,108.7839705,20.99974125,0.004247435,27.49318177,0,0,0,0,0,0,0,231148.1918,64.20783104,72426.65477
n-exist,north,exist, 04/10  19:00:00,9,86832.0184,21.26357583,20.9999891,21.13178247,0,67.44994048,20.9999891,0.004724948,30.53028292,0,0,0,0,0,0,0,426761.4853,118.544857,72426.65477
n-exist,north,exist, 04/10  20:00:00,9,115344.0244,20.97222042,20.99990792,20.98606417,0,32.75300894,20.99990792,0.005158031,33.29299888,0,0,0,0,0,0,0,552657.206,153.5158905,72426.65477
n-exist,north,exist, 04/10  21:00:00,9.625,129600.0275,20.86357079,20.99995254,20.93176167,0,37.84740719,20.99995254,0.005806843,37.41927255,0,0,0,0,0,0,0,495835.2286,137.7320079,72426.65477
n-exist,north,exist, 04/10  22:00:00,10,115344.0244,20.80585731,20.99975988,20.90280859,0,45.06729577,20.99975988,0.005792757,37.29282317,0,0,0,0,0,0,0,446335.3156,123.9820321,72426.65477
n-exist,north,exist, 04/10  23:00:00,10.625,86832.0184,20.71054574,20.9999098,20.85522777,0,13.23702296,20.9999098,0.005822831,37.44695677,0,0,0,0,0,0,0,522161.4519,145.0448478,72426.65477
n-exist,north,exist, 04/10  24:00:00,11,42768.00906,20.58275466,21.00003727,20.79139596,11.18050922,0,21.00003727,0.005938488,38.12145699,0,0,0,0,0,0,0,587037.1041,163.0658622,72426.65477
n-exist,north,exist, 04/11  01:00:00,11,28512.00604,20.48043589,21.00012394,20.74027991,21.66848506,0,21.00012394,0.006056791,38.82029724,0,0,0,0,0,0,0,624658.4295,173.5162304,72426.65477
n-exist,north,exist, 04/11  02:00:00,10.375,22032.00467,20.37240203,21.00014012,20.68627108,37.86784,0,21.00014012,0.006129271,39.2408021,0,0,0,0,0,0,0,722121.2427,200.5892341,72426.65477
n-exist,north,exist, 04/11  03:00:00,9.375,14256.00302,20.1967367,21.00018618,20.59846144,72.48427903,0,21.00018618,0.006556441,41.87847161,0.25,0,0,0,0,0,0,909399.9379,252.6110939,72426.65477
n-exist,north,exist, 04/11  04:00:00,9,14256.00302,19.88596447,21.00047597,20.44322022,140.1630496,0,21.00047597,0.006909898,44.05032338,1,0,0,0,0,0,0,1176273.836,326.7427321,72426.65477
n-exist,north,exist, 04/11  05:00:00,9,14256.00302,19.78647626,21.00053993,20.3935081,154.5678524,0,21.00053993,0.00713156,45.43020973,1,0,0,0,0,0,0,1228515.711,341.2543641,72426.65477
n-exist,north,exist, 04/11  06:00:00,9,28512.00604,19.71117325,21.00069698,20.35593512,167.5111042,0,21.00069698,0.00730164,46.50071458,1,0,0,0,0,0,0,1274678.316,354.0773099,72426.65477
n-exist,north,exist, 04/11  07:00:00,8.375,57024.01208,19.71475498,21.0006833,20.35771914,142.8405977,0,21.0006833,0.007105007,45.29085216,1,0,0,0,0,0,0,1224472.516,340.1312546,72426.65477
n-exist,north,exist, 04/11  08:00:00,8,72576.01538,19.76503456,21.00045023,20.3827424,127.9865411,0,21.00045023,0.006850153,43.72836579,1,0,0,0,0,0,0,1194429.61,331.7860029,72426.65477
n-exist,north,exist, 04/11  09:00:00,8.625,57024.01208,19.8484169,21.00038938,20.42440314,159.4408009,0,21.00038938,0.006695054,42.76521412,1,0,0,0,0,0,0,1268953.988,352.4872189,72426.65477
n-exist,north,exist, 04/11  10:00:00,9.625,57024.01208,20.40786993,21.00012686,20.70399839,60.02874444,0,21.00012686,0.006582178,42.1049233,0,0,0,0,0,0,0,849284.313,235.9123092,72426.65477
n-exist,north,exist, 04/11  11:00:00,10.625,36288.00769,20.66781634,21.00006948,20.83394291,42.39928449,0,21.00006948,0.006500278,41.6179047,0,0,0,0,0,0,0,723798.0847,201.0550235,72426.65477
n-exist,north,exist, 04/11  12:00:00,10.375,36288.00769,20.66089021,21.0000554,20.83047281,41.86259426,0,21.0000554,0.006462978,41.4074248,0,0,0,0,0,0,0,737399.058,204.8330717,72426.65477
n-exist,north,exist, 04/11  13:00:00,9.375,36288.00769,20.6999458,21.00007138,20.85000859,56.13894203,0,21.00007138,0.00645875,41.42187564,0,0,0,0,0,0,0,850793.0869,236.331413,72426.65477
n-exist,north,exist, 04/11  14:00:00,9,36288.00769,20.94010387,21.00003924,20.97007156,26.31355588,0,21.00003924,0.006432304,41.29523687,0,0,0,0,0,0,0,766670.7822,212.9641062,72426.65477
n-exist,north,exist, 04/11  15:00:00,10.25,36288.00769,21.22291114,20.99998319,21.11144717,0.348214924,19.32111031,20.99998319,0.006421715,41.24350359,0,0,0,0,0,0,0,526138.0193,146.1494498,72426.65477
n-exist,north,exist, 04/11  16:00:00,10.375,36288.00769,21.33737577,20.99993943,21.1686576,0,43.54957685,20.99993943,0.006363142,40.87122018,0,0,0,0,0,0,0,429642.5409,119.3451502,72426.65477
n-exist,north,exist, 04/11  17:00:00,10.625,36288.00769,21.14945315,20.99993268,21.07469291,0,25.9870727,20.99993268,0.006265555,40.27574529,0,0,0,0,0,0,0,477159.0904,132.5441918,72426.65477
n-exist,north,exist, 04/11  18:00:00,10.375,36288.00769,21.42914869,20.99977102,21.21445986,0,91.44924179,20.99977102,0.006262768,40.2984856,0,0,0,0,0,0,0,257107.0384,71.41862178,72426.65477
n-exist,north,exist, 04/11  19:00:00,9.375,86832.0184,21.17203215,20.99985877,21.08594546,0,53.48808077,20.99985877,0.006256813,40.27535002,0,0,0,0,0,0,0,455666.95,126.5741528,72426.65477
n-exist,north,exist, 04/11  20:00:00,9,115344.0244,20.86593675,20.99993166,20.93293421,0,18.38438324,20.99993166,0.006409301,41.27242212,0,0,0,0,0,0,0,605552.1274,168.2089243,72426.65477
n-exist,north,exist, 04/11  21:00:00,8.375,129600.0275,20.72849856,20.99993652,20.86421754,0,18.54763729,20.99993652,0.006692077,43.11672584,0,0,0,0,0,0,0,643953.3113,178.8759198,72426.65477
n-exist,north,exist, 04/11  22:00:00,8,115344.0244,20.62030043,20.99990464,20.81010254,0,19.00255999,20.99990464,0.006833998,44.03757191,0,0,0,0,0,0,0,665580.7055,184.8835293,72426.65477
n-exist,north,exist, 04/11  23:00:00,8.625,86832.0184,20.49948859,21.00007758,20.74978308,16.08823749,0,21.00007758,0.006940866,44.77368992,0,0,0,0,0,0,0,753047.2947,209.1798041,72426.65477
n-exist,north,exist, 04/11  24:00:00,9,42768.00906,20.381321,21.0002165,20.69076875,42.31766857,0,21.0002165,0.006995137,45.15294627,0,0,0,0,0,0,0,824115.093,228.9208592,72426.65477
n-exist,north,exist, 04/12  01:00:00,8.375,28512.00604,20.2483576,21.00031927,20.62433844,64.06926963,0,21.00031927,0.007010867,45.25306415,0,0,0,0,0,0,0,941106.7311,261.4185364,72426.65477
n-exist,north,exist, 04/12  02:00:00,7.375,22032.00467,20.08866704,21.00059707,20.54463206,94.94664808,0,21.00059707,0.006848088,44.18577743,0.25,0,0,0,0,0,0,1113223.176,309.22866,72426.65477
n-exist,north,exist, 04/12  03:00:00,8.25,14256.00302,20.06779948,21.00059038,20.53419493,90.94459551,0,21.00059038,0.006461426,41.72666937,1,0,0,0,0,0,0,1044260.255,290.0722929,72426.65477
n-exist,north,exist, 04/12  04:00:00,9,14256.00302,19.72245263,21.0008645,20.36165856,172.9331519,0,21.0008645,0.006301861,40.72117594,1,0,0,0,0,0,0,1292720.718,359.0890885,72426.65477
n-exist,north,exist, 04/12  05:00:00,8.375,14256.00302,19.64259884,21.00094763,20.32177323,185.3018987,0,21.00094763,0.00617624,39.917184,1,0,0,0,0,0,0,1375481.953,382.0783202,72426.65477
n-exist,north,exist, 04/12  06:00:00,7.375,28512.00604,19.79131513,21.0007444,20.39602976,141.9488306,0,21.0007444,0.005977538,38.64569645,1,0,0,0,0,0,0,1281328.939,355.9247053,72426.65477
n-exist,north,exist, 04/12  07:00:00,8.875,57024.01208,20.05752076,21.00023181,20.52887629,61.61252954,0,21.00023181,0.005963722,38.58237993,1,0,0,0,0,0,0,900344.9024,250.0958062,72426.65477
n-exist,north,exist, 04/12  08:00:00,11.25,72576.01538,20.47176367,20.99996955,20.73586661,1.217973688,19.46806598,20.99996955,0.006290314,40.68963829,0,0,0,0,0,0,0,466712.9427,129.6424841,72426.65477
n-exist,north,exist, 04/12  09:00:00,12.625,57024.01208,20.77780981,20.99998275,20.88889628,0.503420711,8.89386353,20.99998275,0.00673504,43.53562476,0,0,0,0,0,0,0,417295.1658,115.9153238,72426.65477
n-exist,north,exist, 04/12  10:00:00,12.375,57024.01208,21.06507056,20.99997055,21.03252056,0,24.78464191,20.99997055,0.006857049,44.34319328,0,0,0,0,0,0,0,373794.3184,103.8317551,72426.65477
n-exist,north,exist, 04/12  11:00:00,12.625,36288.00769,21.29700361,20.99995786,21.14848074,0,39.87078569,20.99995786,0.006825831,44.15992612,0,0,0,0,0,0,0,303983.1467,84.43976298,72426.65477
n-exist,north,exist, 04/12  12:00:00,13.625,36288.00769,21.48901427,20.99997261,21.24449344,0,72.31143277,20.99997261,0.00693867,44.88179778,0,0,0,0,0,0,0,125312.2527,34.80895908,72426.65477
n-exist,north,exist, 04/12  13:00:00,14,36288.00769,21.63948167,21.00722955,21.32335561,0,95.48317857,21.00722955,0.007176128,46.37943814,0,0,0,0,0,0,0,19423.64297,5.395456379,72426.65477
n-exist,north,exist, 04/12  14:00:00,14.625,36288.00769,21.88092146,21.25465814,21.5677898,0,94.92385942,21.25465814,0.007264378,46.23610096,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/12  15:00:00,14.375,36288.00769,21.86475107,21.23775447,21.55125277,0,97.90497653,21.23775447,0.007283105,46.4023677,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/12  16:00:00,13.375,36288.00769,21.63880279,21.01835353,21.32857816,0,96.78410806,21.01835353,0.007246368,46.82488007,0,0,0,0,0,0,0,53183.37505,14.77315974,72426.65477
n-exist,north,exist, 04/12  17:00:00,11.75,36288.00769,21.43722627,20.99982317,21.21852472,0,71.6570755,20.99982317,0.007136489,46.22141243,0,0,0,0,0,0,0,244008.2834,67.78007873,72426.65477
n-exist,north,exist, 04/12  18:00:00,11,36288.00769,21.3932786,20.99978118,21.19652989,0,85.4967407,20.99978118,0.007120312,46.13501426,0,0,0,0,0,0,0,240752.1024,66.87558399,72426.65477
n-exist,north,exist, 04/12  19:00:00,11,86832.0184,21.1723037,20.99985438,21.08607904,0,54.42997528,20.99985438,0.007111662,46.07939417,0,0,0,0,0,0,0,352530.4556,97.92512655,72426.65477
n-exist,north,exist, 04/12  20:00:00,11,115344.0244,21.01606355,20.99985916,21.00796136,0,44.34100118,20.99985916,0.007184008,46.57152092,0,0,0,0,0,0,0,388833.8158,108.0093933,72426.65477
n-exist,north,exist, 04/12  21:00:00,11,129600.0275,20.95670684,20.99978595,20.9782464,0,55.27214525,20.99978595,0.007255762,47.0488618,0,0,0,0,0,0,0,349522.8271,97.08967421,72426.65477
n-exist,north,exist, 04/12  22:00:00,11,115344.0244,20.91122886,20.99973188,20.95548037,0,61.65436437,20.99973188,0.007317714,47.44606119,0,0,0,0,0,0,0,326575.6941,90.71547059,72426.65477
n-exist,north,exist, 04/12  23:00:00,11,86832.0184,20.80341036,20.99987417,20.90164227,0,22.52924913,20.99987417,0.007400717,47.97748316,0,0,0,0,0,0,0,467330.469,129.8140192,72426.65477
n-exist,north,exist, 04/12  24:00:00,11,42768.00906,20.66603134,21.0000167,20.83302402,3.741983905,0.032671444,21.0000167,0.007449205,48.31742729,0,0,0,0,0,0,0,561705.9659,156.029435,72426.65477
n-exist,north,exist, 04/13  01:00:00,10.375,28512.00604,20.53310536,21.00011059,20.76660798,18.74193602,0,21.00011059,0.007451912,48.35233507,0,0,0,0,0,0,0,654530.9603,181.8141556,72426.65477
n-exist,north,exist, 04/13  02:00:00,10,22032.00467,20.42804518,21.00017376,20.71410947,31.58677751,0,21.00017376,0.007429928,48.21118712,0,0,0,0,0,0,0,723979.7264,201.1054796,72426.65477
n-exist,north,exist, 04/13  03:00:00,10,14256.00302,20.33920954,21.0002241,20.66971682,43.41811177,0,21.0002241,0.007420238,48.14890117,0,0,0,0,0,0,0,766533.1694,212.9258804,72426.65477
n-exist,north,exist, 04/13  04:00:00,10,14256.00302,20.27686744,21.00025596,20.6385617,51.11374946,0,21.00025596,0.007417228,48.12950953,0,0,0,0,0,0,0,794211.2164,220.6142268,72426.65477
n-exist,north,exist, 04/13  05:00:00,10,14256.00302,20.22433924,21.00028349,20.61231136,58.00117884,0,21.00028349,0.007416261,48.12322418,0,0,0,0,0,0,0,818982.4207,227.4951169,72426.65477
n-exist,north,exist, 04/13  06:00:00,9.375,28512.00604,20.15905309,21.00033911,20.5796961,70.67784822,0,21.00033911,0.007415097,48.14519232,0,0,0,0,0,0,0,903363.9977,250.9344438,72426.65477
n-exist,north,exist, 04/13  07:00:00,9.625,57024.01208,20.27294665,21.00011938,20.63653301,23.58125851,0,21.00011938,0.007335195,47.65065175,0,0,0,0,0,0,0,718460.2947,199.5723041,72426.65477
n-exist,north,exist, 04/13  08:00:00,10,72576.01538,20.49111411,20.99994753,20.74553082,0,16.59391105,20.99994753,0.007144926,46.45755582,0,0,0,0,0,0,0,550664.9458,152.9624849,72426.65477
n-exist,north,exist, 04/13  09:00:00,10.625,57024.01208,20.70034064,21.00002262,20.85018163,8.322531075,0.144665069,21.00002262,0.007018091,45.65880975,0,0,0,0,0,0,0,601030.7687,166.9529913,72426.65477
n-exist,north,exist, 04/13  10:00:00,11,57024.01208,20.99504048,20.99998763,20.99751405,1.135295264,10.35399507,20.99998763,0.00692414,45.05439065,0,0,0,0,0,0,0,515169.0232,143.1025064,72426.65477
n-exist,north,exist, 04/13  11:00:00,11.625,36288.00769,21.27514525,20.99996261,21.13755393,0,31.42857366,20.99996261,0.006832584,44.46519806,0,0,0,0,0,0,0,396398.0633,110.1105731,72426.65477
n-exist,north,exist, 04/13  12:00:00,12.625,36288.00769,21.54210949,20.99996018,21.27103484,0,76.23369899,20.99996018,0.00688488,44.80177239,0,0,0,0,0,0,0,173246.0897,48.1239138,72426.65477
n-exist,north,exist, 04/13  13:00:00,12.375,36288.00769,21.71425759,20.99994848,21.35710304,0,104.9371374,20.99994848,0.007021938,45.68375596,0,0,0,0,0,0,0,85459.85242,23.7388479,72426.65477
n-exist,north,exist, 04/13  14:00:00,12.625,36288.00769,21.74813505,20.99988839,21.37401172,0,111.2241999,20.99988839,0.006967461,45.3055196,0,0,0,0,0,0,0,47328.01997,13.14667221,72426.65477
n-exist,north,exist, 04/13  15:00:00,12.375,36288.00769,21.69634389,20.99999404,21.34816896,0,100.7878701,20.99999404,0.007162208,46.54004757,0,0,0,0,0,0,0,100614.9721,27.94860336,72426.65477
n-exist,north,exist, 04/13  16:00:00,12,36288.00769,21.55885777,20.99993562,21.2793967,0,80.11291067,20.99993562,0.007278483,47.25793244,0,0,0,0,0,0,0,198388.3009,55.10786137,72426.65477
n-exist,north,exist, 04/13  17:00:00,11.375,36288.00769,21.45578633,20.99988685,21.22783659,0,72.65560449,20.99988685,0.007407735,48.06970815,0,0,0,0,0,0,0,264078.1404,73.35503901,72426.65477
n-exist,north,exist, 04/13  18:00:00,10.375,36288.00769,21.52249706,20.99976687,21.26113197,0,104.7644574,20.99976687,0.007479218,48.52843611,0,0,0,0,0,0,0,210683.1567,58.5230991,72426.65477
n-exist,north,exist, 04/13  19:00:00,9.375,86832.0184,21.23213032,20.99985762,21.11599397,0,57.54445443,20.99985762,0.007507821,48.6815554,0,0,0,0,0,0,0,442760.3226,122.9889785,72426.65477
n-exist,north,exist, 04/13  20:00:00,9,115344.0244,20.99474465,20.99990247,20.99732356,0,32.3299451,20.99990247,0.007609938,49.34777371,0,0,0,0,0,0,0,556807.1587,154.6686552,72426.65477
n-exist,north,exist, 04/13  21:00:00,9,129600.0275,20.9000982,20.99985021,20.9499742,0,38.98054934,20.99985021,0.007692429,49.89468599,0,0,0,0,0,0,0,532892.2632,148.0256287,72426.65477
n-exist,north,exist, 04/13  22:00:00,9,115344.0244,20.84443265,20.99979799,20.92211532,0,45.86204733,20.99979799,0.007757742,50.31325445,0,0,0,0,0,0,0,508146.0326,141.1516757,72426.65477
n-exist,north,exist, 04/13  23:00:00,9,86832.0184,20.69551731,20.99998404,20.84775067,1.407809734,2.944156732,20.99998404,0.007843272,50.82914447,0,0,0,0,0,0,0,667609.3284,185.4470357,72426.65477
n-exist,north,exist, 04/13  24:00:00,9,42768.00906,20.53099994,21.00020385,20.7656019,27.84649512,0,21.00020385,0.007794115,50.49519091,0,0,0,0,0,0,0,772837.1759,214.6769933,72426.65477
n-exist,north,exist, 04/14  01:00:00,9,28512.00604,20.4041983,21.00027992,20.70223911,41.85387209,0,21.00027992,0.007561642,48.97686623,0,0,0,0,0,0,0,822959.8315,228.5999532,72426.65477
n-exist,north,exist, 04/14  02:00:00,9,22032.00467,20.31567782,21.00033431,20.65800606,51.79140339,0,21.00033431,0.007379556,47.79337268,0,0,0,0,0,0,0,858304.7144,238.4179762,72426.65477
n-exist,north,exist, 04/14  03:00:00,8.375,14256.00302,20.2251383,21.00039496,20.61276663,65.71560174,0,21.00039496,0.007136816,46.21055082,0,0,0,0,0,0,0,946943.6937,263.0399149,72426.65477
n-exist,north,exist, 04/14  04:00:00,8.625,14256.00302,20.16274105,21.0003236,20.58153233,73.47838937,0,21.0003236,0.007127417,46.13342259,0,0,0,0,0,0,0,959835.7321,266.6210367,72426.65477
n-exist,north,exist, 04/14  05:00:00,8.375,14256.00302,20.08025827,21.0003384,20.54029833,88.19618797,0,21.0003384,0.007323201,47.38588653,0,0,0,0,0,0,0,1028570.761,285.7141002,72426.65477
n-exist,north,exist, 04/14  06:00:00,7.375,28512.00604,20.00623917,21.0005294,20.50338428,104.037184,0,21.0005294,0.007326596,47.40703894,0,0,0,0,0,0,0,1147051.956,318.6255434,72426.65477
n-exist,north,exist, 04/14  07:00:00,8.875,57024.01208,20.2249187,21.00018583,20.61255226,35.91684517,0,21.00018583,0.007149961,46.27809521,0,0,0,0,0,0,0,809205.5943,224.7793318,72426.65477
n-exist,north,exist, 04/14  08:00:00,12.5,72576.01538,20.66484328,20.99992417,20.83238372,0,44.29779411,20.99992417,0.007297249,47.22100295,0,0,0,0,0,0,0,296286.8619,82.30190609,72426.65477
n-exist,north,exist, 04/14  09:00:00,14.625,57024.01208,21.00845502,20.99999717,21.0042261,0,41.39708793,20.99999717,0.007833861,50.64991056,0,0,0,0,0,0,0,175186.9671,48.66304642,72426.65477
n-exist,north,exist, 04/14  10:00:00,17.5,57024.01208,21.47042085,21.30992282,21.39017183,0,46.85814966,21.30992282,0.008223858,52.14028079,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/14  11:00:00,18.375,36288.00769,21.95921524,21.81048506,21.88485015,0,39.50924293,21.81048506,0.008423342,51.74067154,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/14  12:00:00,17.375,36288.00769,22.28192564,21.96062128,22.12127346,0,59.44788974,21.96062128,0.008736287,53.09565561,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/14  13:00:00,17,36288.00769,22.46931733,22.063874,22.26659567,0,67.7703261,22.063874,0.008739181,52.76160705,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/14  14:00:00,18.25,36288.00769,22.74469243,22.43675344,22.59072294,0,53.28938558,22.43675344,0.008535012,50.36171487,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/14  15:00:00,19,36288.00769,23.10197925,22.86938703,22.98568314,0,47.32745975,22.86938703,0.008228229,47.29852598,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/14  16:00:00,19,36288.00769,23.53553752,23.28371578,23.40962665,0,54.80215701,23.28371578,0.007699012,43.17271583,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/14  17:00:00,19,36288.00769,24.29383905,23.91314544,24.10349224,0,91.38891066,23.91314544,0.007711772,41.61097748,0,0,0,31.73032918,114229.185,25.71194161,92562.98981,0,0,72426.65477
n-exist,north,exist, 04/14  18:00:00,17.125,36288.00769,24.93000935,23.9991081,24.46455872,0,216.9455362,23.9991081,0.007692466,41.29542932,0,0,0,155.6386736,560299.2249,118.1813772,425452.9578,0,0,72426.65477
n-exist,north,exist, 04/14  19:00:00,15.375,86832.0184,24.52682397,23.89625836,24.21154117,0,160.9402251,23.89625836,0.007693067,41.53469042,0,0,0,47.07330303,169463.8909,34.40753142,123867.1131,0,0,72426.65477
n-exist,north,exist, 04/14  20:00:00,14.375,115344.0244,23.84006051,23.28999765,23.56502908,0,132.8625761,23.28999765,0.008158686,45.63830571,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/14  21:00:00,14,129600.0275,23.49376478,22.99709995,23.24543236,0,135.103388,22.99709995,0.008264218,47.03809886,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/14  22:00:00,14,115344.0244,23.30176241,22.8757682,23.0887653,0,133.0743197,22.8757682,0.008115313,46.54267703,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/14  23:00:00,14,86832.0184,23.06663091,22.5203916,22.79351126,0,126.3834686,22.5203916,0.008111603,47.53664818,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/14  24:00:00,14.625,42768.00906,22.81289643,22.26897682,22.54093663,0,111.5918982,22.26897682,0.00810823,48.24833518,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/15  01:00:00,14.375,33696.00714,22.59389339,22.05362785,22.32376062,0,111.9487468,22.05362785,0.007975177,48.09175907,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/15  02:00:00,13.375,33696.00714,22.34135482,21.72548028,22.03341755,0,123.5055736,21.72548028,0.00782965,48.15405521,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/15  03:00:00,13.625,14256.00302,22.1284752,21.55410024,21.84128772,0,116.7256841,21.55410024,0.007868665,48.88111269,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/15  04:00:00,12.75,14256.00302,21.89045007,21.26633367,21.57839187,0,126.0190925,21.26633367,0.007664818,48.47709138,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/15  05:00:00,12.625,14256.00302,21.633479,21.0066158,21.3200474,0,124.432761,21.0066158,0.007458456,47.94639011,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/15  06:00:00,13,14256.00302,21.4881965,20.99967521,21.24393585,0,102.8279822,20.99967521,0.007210002,46.38731252,0,0,0,0,0,0,0,54056.9272,15.01581311,72426.65477
n-exist,north,exist, 04/15  07:00:00,14.875,53136.01126,21.60332394,21.20174689,21.40253542,0,89.8653448,21.20174689,0.007218114,45.86363983,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/15  08:00:00,17.25,53136.01126,22.07342815,22.04442693,22.05892754,0,64.33980472,22.04442693,0.007586849,45.78471461,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/15  09:00:00,19.875,72576.01538,22.78168024,23.2544532,23.01806672,0,40.42629734,23.2544532,0.00812183,45.47813517,0,0,0,0.451492843,1625.374236,0.351979533,1267.12632,0,0,72426.65477
n-exist,north,exist, 04/15  10:00:00,22.25,72576.01538,23.46829766,23.88465883,23.67647824,0,24.43220951,23.88465883,0.008782303,47.32292803,0,0,0,19.20935766,69153.68758,15.69031383,56485.12978,0,0,72426.65477
n-exist,north,exist, 04/15  11:00:00,24.25,53136.01126,24.05183661,23.99985468,24.02584565,0,45.31678058,23.99985468,0.00898214,48.07040657,0,0,0,83.67248858,301220.9589,69.75614054,251122.1059,0,0,72426.65477
n-exist,north,exist, 04/15  12:00:00,26.25,42768.00906,24.5925172,23.99956612,24.29604166,0,119.9713523,23.99956612,0.008768921,46.94558176,0,0,0,188.661548,679181.5729,178.7867691,643632.3686,0,0,72426.65477
n-exist,north,exist, 04/15  13:00:00,27.625,42768.00906,24.95061457,23.99909055,24.47485256,0,180.0024715,23.99909055,0.007945048,42.56570744,0,0,0,262.4670043,944881.2155,262.4670043,944881.2155,0,0,72426.65477
n-exist,north,exist, 04/15  14:00:00,28,42768.00906,25.24955055,24.01455879,24.63205467,0,230.2999877,24.01455879,0.00748909,40.10039475,0,0,0,318.8216646,1147757.993,318.8216646,1147757.993,0,0,72426.65477
n-exist,north,exist, 04/15  15:00:00,26.75,42768.00906,25.42979902,24.09196589,24.76088246,0,247.5336269,24.09196589,0.007258177,38.69721341,0,0,0,313.2947395,1127861.062,313.2947395,1127861.062,0,0,72426.65477
n-exist,north,exist, 04/15  16:00:00,24.125,42768.00906,25.48627348,24.13498154,24.81062751,0,248.5994859,24.13498154,0.007289839,38.76389469,0,0,0,269.8777139,971559.77,268.3799526,966167.8295,0,0,72426.65477
n-exist,north,exist, 04/15  17:00:00,22.375,42768.00906,25.44511122,24.09506589,24.77008856,0,247.5383324,24.09506589,0.007100503,37.85912195,0,0,0,249.638233,898697.6387,237.8474982,856250.9936,0,0,72426.65477
n-exist,north,exist, 04/15  18:00:00,19.5,42768.00906,25.64917824,24.37760672,25.01339248,0,254.5058409,24.37760672,0.007280096,38.15234002,0,0,0,230.3193328,829149.5982,189.8486519,683455.1469,0,0,72426.65477
n-exist,north,exist, 04/15  19:00:00,17.375,110160.0233,25.2990494,24.17192935,24.73548937,0,237.4547942,24.17192935,0.007491993,39.73991101,0,0,0,183.7932519,661655.7069,140.794632,506860.6752,0,0,72426.65477
n-exist,north,exist, 04/15  20:00:00,16.375,129600.0275,24.77172919,23.9995004,24.38561479,0,180.4695868,23.9995004,0.007865749,42.15549599,0,0,0,93.67468722,337228.874,68.82204298,247759.3547,0,0,72426.65477
n-exist,north,exist, 04/15  21:00:00,16,129600.0275,24.56808009,23.99931956,24.28369983,0,157.4597272,23.99931956,0.008434032,45.17774531,0,0,0,55.37420873,199347.1514,39.22645634,141215.2428,0,0,72426.65477
n-exist,north,exist, 04/15  22:00:00,15.375,129600.0275,24.40689556,23.94887367,24.17788462,0,130.6477483,23.94887367,0.008500399,45.66702901,0,0,0,3.877918041,13960.50495,2.754497152,9916.189747,0,0,72426.65477
n-exist,north,exist, 04/15  23:00:00,14.375,110160.0233,24.11613678,23.42735126,23.77174402,0,135.3549884,23.42735126,0.008502368,47.10643124,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/15  24:00:00,15.25,53136.01126,23.84338048,23.17973871,23.51155959,0,116.8358778,23.17973871,0.008386707,47.15570672,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/16  01:00:00,14.75,33696.00714,23.61698148,22.99869243,23.30783695,0,121.6809871,22.99869243,0.008210521,46.68778318,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/16  02:00:00,15.25,33696.00714,23.40665922,22.84291085,23.12478504,0,111.2585801,22.84291085,0.008093342,46.46628925,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/16  03:00:00,15.375,14256.00302,23.28079853,22.77073976,23.02576915,0,107.1202317,22.77073976,0.00783471,45.19487834,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/16  04:00:00,14.375,14256.00302,23.03510185,22.44179461,22.73844823,0,118.508904,22.44179461,0.007714913,45.41119049,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/16  05:00:00,14,14256.00302,22.78611733,22.17373591,22.47992662,0,120.6335426,22.17373591,0.007646902,45.7558923,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/16  06:00:00,14.625,14256.00302,22.65328514,22.12071366,22.3869994,0,109.3762098,22.12071366,0.007615588,45.74671603,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/16  07:00:00,16.25,53136.01126,22.7929055,22.41129512,22.60210031,0,87.07834848,22.41129512,0.007713552,45.5297824,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/16  08:00:00,19.5,53136.01126,23.32606376,23.41566388,23.37086382,0,49.90180816,23.41566388,0.007986673,44.34779773,0,0,0,1.008735002,3631.446008,0.859201646,3093.125926,0,0,72426.65477
n-exist,north,exist, 04/16  09:00:00,22.875,72576.01538,24.06436174,23.9992194,24.03179057,0,117.1417609,23.9992194,0.008116314,43.49805881,0,0,0,133.5860705,480909.8538,117.7511839,423904.2619,0,0,72426.65477
n-exist,north,exist, 04/16  10:00:00,25.25,72576.01538,24.58709873,23.99947014,24.29328444,0,147.8708146,23.99947014,0.00798456,42.82638892,0,0,0,194.2497496,699299.0984,189.3947274,681821.0188,0,0,72426.65477
n-exist,north,exist, 04/16  11:00:00,26.625,53136.01126,24.97313099,23.99959101,24.486361,0,179.7723341,23.99959101,0.007710176,41.38809007,0,0,0,246.4268294,887136.5858,245.2435408,882876.7469,0,0,72426.65477
n-exist,north,exist, 04/16  12:00:00,27.625,42768.00906,25.33459752,24.04829477,24.69144614,0,236.8870132,24.04829477,0.007794036,41.68859008,0,0,0,318.1479071,1145332.465,318.1479071,1145332.465,0,0,72426.65477
n-exist,north,exist, 04/16  13:00:00,28,42768.00906,25.68696202,24.36114593,25.02405398,0,244.8288454,24.36114593,0.007082409,37.20611004,0,0,0,326.8262099,1176574.356,326.8262099,1176574.356,0,0,72426.65477
n-exist,north,exist, 04/16  14:00:00,26.75,42768.00906,25.93595223,24.53527283,25.23561253,0,258.1057299,24.53527283,0.007226509,37.55606158,0,0,0,316.4456943,1139204.499,316.3801802,1138968.649,0,0,72426.65477
n-exist,north,exist, 04/16  15:00:00,24.75,42768.00906,25.97423706,24.56041069,25.26732388,0,259.2218766,24.56041069,0.007829875,40.59351617,0,0,0,308.2461989,1109686.316,282.7018061,1017726.502,0,0,72426.65477
n-exist,north,exist, 04/16  16:00:00,22.125,42768.00906,25.89651765,24.48990871,25.19321318,0,257.647075,24.48990871,0.008029185,41.78935979,0,0,0,287.9396885,1036582.878,236.8383581,852618.089,0,0,72426.65477
n-exist,north,exist, 04/16  17:00:00,19.75,42768.00906,26.26330782,24.80068842,25.53199812,0,265.2153357,24.80068842,0.007828295,40.01290543,0,0,0.25,250.5773195,902078.3503,196.8908249,708806.9695,0,0,72426.65477
n-exist,north,exist, 04/16  18:00:00,19,42768.00906,26.95308328,25.57108181,26.26208254,0,284.0168247,25.57108181,0.007639131,37.32790953,0,0,1,233.777137,841597.6933,189.0857158,680708.5769,0,0,72426.65477
n-exist,north,exist, 04/16  19:00:00,18.375,110160.0233,26.69227624,25.43591879,26.06409751,0,280.5923646,25.43591879,0.007401386,36.47876765,0,0,0.75,211.4501156,761220.416,179.5146427,646252.7138,0,0,72426.65477
n-exist,north,exist, 04/16  20:00:00,16.75,129600.0275,25.80190695,24.61253826,25.2072226,0,260.2767435,24.61253826,0.007246961,37.53121226,0,0,0,178.6301609,643068.5791,145.5633977,524028.2316,0,0,72426.65477
n-exist,north,exist, 04/16  21:00:00,15.375,129600.0275,25.29491757,24.2006762,24.74779688,0,250.2442624,24.2006762,0.007390156,39.239883,0,0,0,154.6183083,556625.91,118.4194055,426309.8599,0,0,72426.65477
n-exist,north,exist, 04/16  22:00:00,15.625,129600.0275,24.98839734,24.00054445,24.4944709,0,222.4360229,24.00054445,0.007359824,39.54192326,0,0,0,127.5415036,459149.4129,97.98789576,352756.4247,0,0,72426.65477
n-exist,north,exist, 04/16  23:00:00,15.375,110160.0233,24.71594606,23.97905549,24.34750078,0,140.7252369,23.97905549,0.007474812,40.18971235,0,0,0,16.0006381,57602.29717,12.45409293,44834.73454,0,0,72426.65477
n-exist,north,exist, 04/16  24:00:00,14.375,53136.01126,24.39162549,23.57914958,23.98538753,0,137.8169011,23.57914958,0.007435472,40.95260594,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/17  01:00:00,14,28512.00604,24.07705018,23.30771217,23.69238118,0,140.0684122,23.30771217,0.007298885,40.87461344,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/17  02:00:00,12.75,22032.00467,23.75271122,22.90712568,23.32991845,0,154.230457,22.90712568,0.007371055,42.29024525,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/17  03:00:00,11.375,14256.00302,23.34260079,22.40370503,22.87315291,0,169.3065665,22.40370503,0.007429408,43.91147643,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/17  04:00:00,11,14256.00302,22.95028328,22.00873235,22.47950781,0,169.1623621,22.00873235,0.00716237,43.36369754,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/17  05:00:00,11.625,14256.00302,22.66376229,21.81068968,22.23722598,0,155.2678003,21.81068968,0.006869959,42.12080661,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/17  06:00:00,11.375,28512.00604,22.4084414,21.56601409,21.98722774,0,154.9137086,21.56601409,0.006758792,42.09783869,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/17  07:00:00,11.625,57024.01208,22.41968918,21.72482956,22.07225937,0,154.753474,21.72482956,0.006689635,41.31044812,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/17  08:00:00,13.875,72576.01538,22.81591012,22.37751388,22.596712,0,128.0861195,22.37751388,0.006961915,41.3009447,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/17  09:00:00,16.875,57024.01208,23.29420344,22.91307986,23.10364165,0,85.12482236,22.91307986,0.00777093,44.5681843,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/17  10:00:00,17.375,57024.01208,23.69081949,23.28376917,23.48729433,0,82.16801017,23.28376917,0.008033234,45.07189621,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/17  11:00:00,17,36288.00769,23.85736423,23.28322786,23.57029604,0,88.52410864,23.28322786,0.007816685,43.8887704,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/17  12:00:00,17,36288.00769,24.03884177,23.43691767,23.73787972,0,91.45003226,23.43691767,0.008053317,44.78416994,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/17  13:00:00,17,36288.00769,24.30781279,23.67083566,23.98932423,0,95.66909424,23.67083566,0.00804151,44.09214918,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/17  14:00:00,15.75,36288.00769,24.46791943,23.70152091,24.08472017,0,117.1304788,23.70152091,0.008277102,45.28504139,0,0,0,0,0,0,0,0,0,72426.65477
