Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-exist,north,exist, 04/17  15:00:00,15,36288.00769,24.50362931,23.64410847,24.07386889,0,129.4760219,23.64410847,0.008364459,45.885622,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/17  16:00:00,15.625,36288.00769,24.71133548,23.90129613,24.30631581,0,127.9249901,23.90129613,0.008428095,45.53166732,0,0,0,6.222615864,22401.41711,4.305228606,15498.82298,0,0,72426.65477
n-exist,north,exist, 04/17  17:00:00,15.375,36288.00769,24.88925459,23.99945261,24.4443536,0,153.4216864,23.99945261,0.008360033,44.89186823,0,0,0,34.98000176,125928.0063,24.38313452,87779.28428,0,0,72426.65477
n-exist,north,exist, 04/17  18:00:00,14.375,36288.00769,25.32398834,24.10620304,24.71509569,0,242.8157605,24.10620304,0.007857368,41.97146411,0,0,0,135.8291214,488984.837,94.23631955,339250.7504,0,0,72426.65477
n-exist,north,exist, 04/17  19:00:00,13.375,86832.0184,24.99272872,24.00720572,24.49996722,0,205.9723106,24.00720572,0.007527524,40.48244214,0,0,0,61.62037181,221833.3385,43.08456226,155104.4241,0,0,72426.65477
n-exist,north,exist, 04/17  20:00:00,13.625,115344.0244,24.37368872,23.64722147,24.0104551,0,152.4315723,23.64722147,0.007770135,42.68603383,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/17  21:00:00,12.125,129600.0275,23.9910473,23.23740662,23.61422696,0,170.7626412,23.23740662,0.007904471,44.53113978,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/17  22:00:00,11.625,115344.0244,23.65878145,22.9165705,23.28767598,0,174.8330417,22.9165705,0.007946117,45.65261127,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/17  23:00:00,11.375,86832.0184,23.32287482,22.47026177,22.8965683,0,170.4257736,22.47026177,0.008025607,47.37220943,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/17  24:00:00,11,42768.00906,22.89227579,21.96384068,22.42805823,0,168.447694,21.96384068,0.007940704,48.34078197,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/18  01:00:00,10.375,28512.00604,22.49093234,21.54303683,22.01698459,0,171.8426154,21.54303683,0.007693573,48.07565511,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/18  02:00:00,10,22032.00467,22.12623129,21.17813475,21.65218302,0,172.3388526,21.17813475,0.007547951,48.2445255,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/18  03:00:00,10.625,14256.00302,21.87168887,21.01784355,21.44476621,0,158.3204247,21.01784355,0.007790082,50.26669391,0,0,0,0,0,0,0,3356.484712,0.932356864,72426.65477
n-exist,north,exist, 04/18  04:00:00,10.375,14256.00302,21.66406084,20.99975132,21.33190608,0,124.9407235,20.99975132,0.008421452,54.34557826,0,0,0,0,0,0,0,139034.8326,38.62078682,72426.65477
n-exist,north,exist, 04/18  05:00:00,10,14256.00302,21.48575108,20.99956098,21.24265603,0,94.03624753,20.99956098,0.008461586,54.63549728,0,0,0,0,0,0,0,273461.5032,75.96152866,72426.65477
n-exist,north,exist, 04/18  06:00:00,9.375,28512.00604,21.30848839,20.99967612,21.15408225,0,62.4416855,20.99967612,0.008341263,53.88839744,0,0,0,0,0,0,0,425597.1594,118.2214332,72426.65477
n-exist,north,exist, 04/18  07:00:00,9,57024.01208,21.30882425,20.9995203,21.15417227,0,90.37354136,20.9995203,0.008010173,51.77707493,0,0,0,0,0,0,0,348181.6619,96.71712831,72426.65477
n-exist,north,exist, 04/18  08:00:00,9.625,72576.01538,21.47640589,20.99961103,21.23800846,0,130.7382404,20.99961103,0.007818979,50.58751965,0,0,0,0,0,0,0,164270.5745,45.63071513,72426.65477
n-exist,north,exist, 04/18  09:00:00,11.25,57024.01208,21.62646255,20.99990197,21.31318226,0,115.4418051,20.99990197,0.00801598,51.86402851,0,0,0,0,0,0,0,118666.7264,32.96297956,72426.65477
n-exist,north,exist, 04/18  10:00:00,11.375,57024.01208,21.80269859,20.9999437,21.40132115,0,133.7678449,20.9999437,0.008267238,53.46833694,0,0,0,0,0,0,0,45205.51666,12.55708796,72426.65477
n-exist,north,exist, 04/18  11:00:00,12.25,36288.00769,21.96832677,21.09566473,21.53199575,0,131.0959977,21.09566473,0.008316983,53.47079502,0,0,0,0,0,0,0,7765.973503,2.157214862,72426.65477
n-exist,north,exist, 04/18  12:00:00,14.25,36288.00769,22.11470075,21.41481698,21.76475886,0,104.4068913,21.41481698,0.008344668,52.60680507,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/18  13:00:00,14.375,36288.00769,22.28029958,21.58499395,21.93264677,0,104.644176,21.58499395,0.008337523,52.01658846,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/18  14:00:00,15.25,36288.00769,22.51656066,21.86888913,22.1927249,0,95.23661083,21.86888913,0.008330019,51.07877626,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/18  15:00:00,16,36288.00769,22.85179447,22.26607112,22.55893279,0,88.77657513,22.26607112,0.00832475,49.79319232,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/18  16:00:00,16,36288.00769,23.14396578,22.5585716,22.85126869,0,93.87774397,22.5585716,0.008275614,48.61417585,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/18  17:00:00,16.625,36288.00769,23.82556928,23.29882561,23.56219744,0,97.06686758,23.29882561,0.008172326,45.9166247,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/18  18:00:00,16.375,36288.00769,24.77832041,23.99033558,24.384328,0,190.1506342,23.99033558,0.007878511,42.47202938,0,0,0,102.4144864,368692.1511,78.02381252,280885.7251,0,0,72426.65477
n-exist,north,exist, 04/18  19:00:00,14.125,86832.0184,24.47332834,23.78232399,24.12782616,0,176.4465688,23.78232399,0.007462454,40.79540607,0,0,0,40.98561829,147548.2259,30.69380781,110497.7081,0,0,72426.65477
n-exist,north,exist, 04/18  20:00:00,12.375,115344.0244,23.57095997,22.84289241,23.20692619,0,159.431183,22.84289241,0.007683014,44.453191,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/18  21:00:00,11.375,129600.0275,23.06832013,22.33540874,22.70186443,0,168.3861849,22.33540874,0.007804002,46.5792163,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/18  22:00:00,11,115344.0244,22.71786813,22.01868515,22.36827664,0,169.8118268,22.01868515,0.007836808,47.6998495,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/18  23:00:00,10.375,86832.0184,22.36611473,21.52125037,21.94368255,0,171.3625171,21.52125037,0.007897106,49.54763049,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/18  24:00:00,10.625,42768.00906,22.00683133,21.1434874,21.57515937,0,161.0786524,21.1434874,0.007912491,50.80360382,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/19  01:00:00,9.75,28512.00604,21.6877432,21.00154641,21.3446448,0,125.4899111,21.00154641,0.007803684,50.55217161,0,0,0,0,0,0,0,174501.1647,48.47254575,72426.65477
n-exist,north,exist, 04/19  02:00:00,9,22032.00467,21.44152628,20.99955949,21.22054288,0,80.17875806,20.99955949,0.007563262,48.98940169,0,0,0,0,0,0,0,384160.6613,106.7112948,72426.65477
n-exist,north,exist, 04/19  03:00:00,10.25,14256.00302,21.31277371,20.99969824,21.15623598,0,65.52945416,20.99969824,0.007562659,48.99719819,0,0,0,0,0,0,0,359477.6428,99.85490077,72426.65477
n-exist,north,exist, 04/19  04:00:00,10.375,14256.00302,21.18190767,20.99980713,21.0908574,0,47.50735817,20.99980713,0.00776314,50.29823727,0,0,0,0,0,0,0,416767.4993,115.7687498,72426.65477
n-exist,north,exist, 04/19  05:00:00,10,14256.00302,21.03965653,20.99987037,21.01976345,0,26.45056121,20.99987037,0.007846457,50.83114921,0,0,0,0,0,0,0,515823.2316,143.284231,72426.65477
n-exist,north,exist, 04/19  06:00:00,9.375,28512.00604,20.90923133,20.99996206,20.9545967,0,6.395329954,20.99996206,0.007881249,51.05343,0,0,0,0,0,0,0,626823.3806,174.1176057,72426.65477
n-exist,north,exist, 04/19  07:00:00,10.25,57024.01208,21.06763198,20.9997656,21.03369879,0,60.5425671,20.9997656,0.007941764,51.44109988,0,0,0,0,0,0,0,378027.2366,105.0075657,72426.65477
n-exist,north,exist, 04/19  08:00:00,12.25,72576.01538,21.42779715,21.0628477,21.24532243,0,120.9081146,21.0628477,0.008030687,51.80956152,0,0,0,0,0,0,0,41872.13084,11.63114746,72426.65477
n-exist,north,exist, 04/19  09:00:00,12.375,57024.01208,21.61206399,21.01464319,21.31335359,0,116.1116724,21.01464319,0.007998984,51.79160666,0,0,0,0,0,0,0,45789.81245,12.71939235,72426.65477
n-exist,north,exist, 04/19  10:00:00,13.25,57024.01208,21.80167308,21.12842658,21.46504983,0,114.364212,21.12842658,0.008019668,51.58098535,0,0,0,0,0,0,0,8052.081476,2.236689299,72426.65477
n-exist,north,exist, 04/19  11:00:00,13.375,36288.00769,21.91973667,21.17280728,21.54627197,0,114.2983989,21.17280728,0.007979321,51.18341342,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/19  12:00:00,13.625,36288.00769,21.94024772,21.1939586,21.56710316,0,110.9086542,21.1939586,0.00766155,49.10841534,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/19  13:00:00,15.25,36288.00769,22.16613952,21.55476872,21.86045412,0,89.682387,21.55476872,0.007632222,47.8279572,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/19  14:00:00,16,36288.00769,22.51065821,21.96435127,22.23750474,0,83.37195301,21.96435127,0.007416494,45.32261777,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/19  15:00:00,16.625,36288.00769,22.78349253,22.27192017,22.52770635,0,77.9799435,22.27192017,0.007153259,42.89858002,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/19  16:00:00,17,36288.00769,23.19639383,22.72284227,22.95961805,0,79.45298587,22.72284227,0.006741968,39.34946134,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/19  17:00:00,16.375,36288.00769,23.90019613,23.37748562,23.63884088,0,101.909064,23.37748562,0.006694288,37.55357507,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/19  18:00:00,15.375,36288.00769,24.72687906,23.97526254,24.3510708,0,179.7122011,23.97526254,0.006595564,35.69667783,0,0,0,59.8429336,215434.561,51.20995486,184355.8375,0,0,72426.65477
n-exist,north,exist, 04/19  19:00:00,13.75,86832.0184,24.39610197,23.71963534,24.05786866,0,167.7679125,23.71963534,0.006358811,34.96774612,0,0,0,20.3590459,73292.56522,17.28792511,62236.53041,1141.698066,0.317138352,72426.65477
n-exist,north,exist, 04/19  20:00:00,13,115344.0244,23.51873541,22.84202719,23.1803813,0,148.5325085,22.84202719,0.006413983,37.18317118,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/19  21:00:00,12.375,129600.0275,23.08675884,22.45235892,22.76955888,0,152.8192468,22.45235892,0.006479934,38.48327719,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/19  22:00:00,11.375,115344.0244,22.74283984,22.08468091,22.41376038,0,163.8172781,22.08468091,0.006544502,39.75650292,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/19  23:00:00,11,86832.0184,22.37580246,21.5828677,21.97933508,0,161.4066257,21.5828677,0.006678941,41.80315384,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/19  24:00:00,11,42768.00906,22.00529922,21.17480272,21.59005097,0,154.6257693,21.17480272,0.00699752,44.86811719,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/20  01:00:00,11,28512.00604,21.70173733,21.00097878,21.35135805,0,130.1077522,21.00097878,0.007309839,47.34528992,0,0,0,0,0,0,0,80028.73997,22.23020555,72426.65477
n-exist,north,exist, 04/20  02:00:00,10.375,22032.00467,21.46878546,20.99962818,21.23420682,0,88.09153005,20.99962818,0.007418088,48.01249258,0,0,0,0,0,0,0,270299.6576,75.08323822,72426.65477
n-exist,north,exist, 04/20  03:00:00,10,14256.00302,21.27831859,20.99973139,21.13902499,0,56.49987015,20.99973139,0.007432283,48.08519573,0,0,0,0,0,0,0,407195.2,113.1097778,72426.65477
n-exist,north,exist, 04/20  04:00:00,10,14256.00302,21.13061133,20.999822,21.06521666,0,35.77811544,20.999822,0.007433136,48.12005169,0,0,0,0,0,0,0,481718.1009,133.8105836,72426.65477
n-exist,north,exist, 04/20  05:00:00,10,14256.00302,20.99706194,20.99990293,20.99848243,0,18.35688786,20.99990293,0.007431983,48.10056655,0,0,0,0,0,0,0,544376.3187,151.2156441,72426.65477
n-exist,north,exist, 04/20  06:00:00,10,28512.00604,20.89416298,20.99995476,20.94705887,0,5.580157558,20.99995476,0.00752873,48.70101149,0,0,0,0,0,0,0,590685.9563,164.0794323,72426.65477
n-exist,north,exist, 04/20  07:00:00,10.625,57024.01208,21.05793237,20.99977653,21.02885445,0,59.88640764,20.99977653,0.007683732,49.7227014,0,0,0,0,0,0,0,356701.3397,99.08370549,72426.65477
n-exist,north,exist, 04/20  08:00:00,11.625,72576.01538,21.34849823,20.99895738,21.17372781,0,116.8514226,20.99895738,0.007597959,49.19497098,0,0,0,0,0,0,0,89575.48512,24.8820792,72426.65477
n-exist,north,exist, 04/20  09:00:00,12,57024.01208,21.55102058,20.99969333,21.27535695,0,105.2562096,20.99969333,0.007516018,48.66858496,0,0,0,0,0,0,0,108034.481,30.00957806,72426.65477
n-exist,north,exist, 04/20  10:00:00,12.625,57024.01208,21.77912809,21.05698844,21.41805827,0,122.7448689,21.05698844,0.007422788,47.90402454,0,0,0,0,0,0,0,10678.97363,2.966381564,72426.65477
n-exist,north,exist, 04/20  11:00:00,13.625,36288.00769,21.92406283,21.18673099,21.55539691,0,110.7173185,21.18673099,0.007348782,47.05539329,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/20  12:00:00,13.375,36288.00769,22.15539525,21.37345908,21.76442716,0,118.1077155,21.37345908,0.007327737,46.35853218,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/20  13:00:00,13,36288.00769,22.3073734,21.46679056,21.88708198,0,126.3056311,21.46679056,0.007329647,46.0891639,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/20  14:00:00,13,36288.00769,22.42417637,21.58094853,22.00256245,0,128.1338367,21.58094853,0.007333602,45.76417053,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/20  15:00:00,12.375,36288.00769,22.34307438,21.44668999,21.89488219,0,136.115078,21.44668999,0.007335554,46.13723644,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/20  16:00:00,12,36288.00769,22.48467366,21.55044703,22.01756034,0,145.2508175,21.55044703,0.007364639,45.99612706,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/20  17:00:00,12,36288.00769,22.92521265,22.0120656,22.46863913,0,153.7453673,22.0120656,0.007380313,44.7983673,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/20  18:00:00,11.375,36288.00769,23.64372808,22.79162069,23.21767438,0,178.2451317,22.79162069,0.007245262,41.95154929,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/20  19:00:00,10.375,86832.0184,23.418395,22.57628746,22.99734123,0,188.8999686,22.57628746,0.007143762,41.88905554,0,0,0,0,0,0,0,1138.043839,0.316123288,72426.65477
n-exist,north,exist, 04/20  20:00:00,10,115344.0244,22.50496309,21.63072395,22.06784352,0,179.4227708,21.63072395,0.006973372,43.335116,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/20  21:00:00,9.375,129600.0275,22.02129934,21.22143817,21.62136876,0,176.8320012,21.22143817,0.00692076,44.11911373,0,0,0,0,0,0,0,24224.1718,6.72893661,72426.65477
n-exist,north,exist, 04/20  22:00:00,9,115344.0244,21.67930565,21.01220741,21.34575653,0,159.7576157,21.01220741,0.006905591,44.59262419,0,0,0,0,0,0,0,97476.67309,27.07685364,72426.65477
n-exist,north,exist, 04/20  23:00:00,9,86832.0184,21.41127737,20.99963781,21.20545759,0,86.87604509,20.99963781,0.006956938,44.92733956,0,0,0,0,0,0,0,359423.5113,99.83986425,72426.65477
n-exist,north,exist, 04/20  24:00:00,9,42768.00906,21.19477248,20.99981723,21.09729485,0,38.30883968,20.99981723,0.006999278,45.18048746,0,0,0,0,0,0,0,534125.0466,148.3680685,72426.65477
n-exist,north,exist, 04/21  01:00:00,9,28512.00604,21.02039215,20.99992905,21.0101606,0,13.69682117,20.99992905,0.007012431,45.26413325,0,0,0,0,0,0,0,622647.1561,172.9575434,72426.65477
n-exist,north,exist, 04/21  02:00:00,9,22032.00467,20.87450595,21.00001886,20.9372624,4.307728825,0.388000769,21.00001886,0.007016652,45.29082542,0,0,0,0,0,0,0,686007.0755,190.557521,72426.65477
n-exist,north,exist, 04/21  03:00:00,9,14256.00302,20.74173477,21.00009709,20.87091593,16.6804142,0,21.00009709,0.007018004,45.29923591,0,0,0,0,0,0,0,731902.7925,203.3063313,72426.65477
n-exist,north,exist, 04/21  04:00:00,9,14256.00302,20.6252192,21.00015461,20.81268691,24.52207266,0,21.00015461,0.00701844,45.30185786,0,0,0,0,0,0,0,760106.868,211.1407967,72426.65477
n-exist,north,exist, 04/21  05:00:00,9,14256.00302,20.51460198,21.00019509,20.75739853,32.41830983,0,21.00019509,0.007018582,45.30265158,0,0,0,0,0,0,0,788506.3274,219.0295354,72426.65477
n-exist,north,exist, 04/21  06:00:00,9,28512.00604,20.4345432,21.0002274,20.7173853,40.32346606,0,21.0002274,0.00701863,45.30286712,0,0,0,0,0,0,0,816937.1804,226.9269946,72426.65477
n-exist,north,exist, 04/21  07:00:00,9.625,57024.01208,20.60015314,20.99997412,20.80006363,0.744192696,7.168348934,20.99997412,0.006952264,44.90764378,0,0,0,0,0,0,0,610069.5885,169.4637746,72426.65477
n-exist,north,exist, 04/21  08:00:00,10.625,72576.01538,20.89184765,20.99982013,20.94583389,0,47.41867013,20.99982013,0.006777027,43.77762531,0,0,0,0,0,0,0,400542.9684,111.2619357,72426.65477
n-exist,north,exist, 04/21  09:00:00,11.625,57024.01208,21.10844854,20.99990818,21.05417836,0,34.09260219,20.99990818,0.006624022,42.78348013,0,0,0,0,0,0,0,386403.9087,107.3344191,72426.65477
n-exist,north,exist, 04/21  10:00:00,12,57024.01208,21.28635391,20.99989389,21.1431239,0,48.69922281,20.99989389,0.006419906,41.4785527,0,0,0,0,0,0,0,310375.2584,86.21534956,72426.65477
n-exist,north,exist, 04/21  11:00:00,12.625,36288.00769,21.41527945,20.99989658,21.20758802,0,54.19924081,20.99989658,0.006136975,39.66845871,0,0,0,0,0,0,0,251640.572,69.90015889,72426.65477
n-exist,north,exist, 04/21  12:00:00,13,36288.00769,21.52561237,20.9998487,21.26273054,0,73.32726419,20.9998487,0.005848823,37.80003495,0,0,0,0,0,0,0,159206.273,44.22396472,72426.65477
n-exist,north,exist, 04/21  13:00:00,13.625,36288.00769,21.65588063,21.00771717,21.3317989,0,94.84790175,21.00771717,0.005439814,35.14969407,0,0,0,0,0,0,0,43493.03461,12.0813985,72426.65477
n-exist,north,exist, 04/21  14:00:00,14,36288.00769,21.83201293,21.14125504,21.48663399,0,103.050612,21.14125504,0.005459006,34.9609527,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/21  15:00:00,14,36288.00769,21.95483724,21.24842952,21.60163338,0,104.8834224,21.24842952,0.005901926,37.50949224,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/21  16:00:00,13.375,36288.00769,22.18014554,21.4192499,21.79969772,0,118.9193118,21.4192499,0.006389087,40.1247672,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/21  17:00:00,13,36288.00769,22.74427437,21.9602882,22.35228129,0,135.7678684,21.9602882,0.006869008,41.6866228,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/21  18:00:00,12.375,36288.00769,23.68594718,22.97576962,23.3308584,0,164.1082121,22.97576962,0.007083428,40.40754094,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/21  19:00:00,11.375,86832.0184,23.52919545,22.83407074,23.18163309,0,175.9874974,22.83407074,0.007259383,41.75378656,0,0,0,0,0,0,0,1293.734879,0.3593708,72426.65477
n-exist,north,exist, 04/21  20:00:00,11,115344.0244,22.59447592,21.82698893,22.21073242,0,165.8548182,21.82698893,0.007592244,46.36400179,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/21  21:00:00,11,129600.0275,22.1775124,21.50798273,21.84274756,0,160.9388068,21.50798273,0.00774327,48.20095994,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/21  22:00:00,11,115344.0244,21.91061474,21.31483296,21.61272385,0,157.7491145,21.31483296,0.007818896,49.24488903,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/21  23:00:00,11,86832.0184,21.62312773,21.01578927,21.3194585,0,132.394885,21.01578927,0.007897293,50.62186536,0,0,0,0,0,0,0,72134.69264,20.03741462,72426.65477
n-exist,north,exist, 04/21  24:00:00,10.375,42768.00906,21.3530613,20.99964777,21.17635454,0,71.21187572,20.99964777,0.007840867,50.29559159,0,0,0,0,0,0,0,331340.8779,92.03913276,72426.65477
n-exist,north,exist, 04/22  01:00:00,10,33696.00714,21.14357766,20.99978148,21.07167957,0,36.75522613,20.99978148,0.007620447,48.89842697,0,0,0,0,0,0,0,478305.7028,132.8626952,72426.65477
n-exist,north,exist, 04/22  02:00:00,10,33696.00714,20.99276191,20.99990689,20.9963344,0,16.72321949,20.99990689,0.007530246,48.32619997,0,0,0,0,0,0,0,550325.9545,152.8683207,72426.65477
n-exist,north,exist, 04/22  03:00:00,10,14256.00302,20.86060803,20.99998896,20.9302985,0.994209477,2.549730204,20.99998896,0.007503728,48.12786257,0,0,0,0,0,0,0,604879.1738,168.0219927,72426.65477
n-exist,north,exist, 04/22  04:00:00,9.375,14256.00302,20.70581354,21.00010064,20.85295709,16.89594005,0,21.00010064,0.007498723,48.07784751,0,0,0,0,0,0,0,710047.0293,197.2352859,72426.65477
n-exist,north,exist, 04/22  05:00:00,9,14256.00302,20.5620186,21.00018986,20.78110423,30.04775297,0,21.00018986,0.007494852,48.05306145,0,0,0,0,0,0,0,780624.6184,216.8401718,72426.65477
n-exist,north,exist, 04/22  06:00:00,9.625,14256.00302,20.48623737,21.00020002,20.74321869,33.80761462,0,21.00020002,0.007495085,48.05450833,0,0,0,0,0,0,0,755352.7084,209.8201968,72426.65477
n-exist,north,exist, 04/22  07:00:00,10.625,53136.01126,20.61910369,21.00015627,20.80962998,20.32650039,0,21.00015627,0.007330965,47.01454632,0,0,0,0,0,0,0,644451.8676,179.0144077,72426.65477
n-exist,north,exist, 04/22  08:00:00,11,53136.01126,20.90928202,20.99988203,20.95458203,0,26.66151594,20.99988203,0.006949958,44.57125006,0,0,0,0,0,0,0,451993.8749,125.5538541,72426.65477
n-exist,north,exist, 04/22  09:00:00,11.625,72576.01538,21.2334872,20.99968272,21.11658496,0,102.3134125,20.99968272,0.006755887,43.32426324,0,0,0,0,0,0,0,141024.2915,39.1734143,72426.65477
n-exist,north,exist, 04/22  10:00:00,12,72576.01538,21.41936363,20.99977578,21.2095697,0,94.37342671,20.99977578,0.006618015,42.4755474,0,0,0,0,0,0,0,146272.7859,40.63132941,72426.65477
n-exist,north,exist, 04/22  11:00:00,12.625,53136.01126,21.51864724,20.99986843,21.25925783,0,80.29448221,20.99986843,0.006533204,41.95239413,0,0,0,0,0,0,0,158140.6118,43.92794773,72426.65477
n-exist,north,exist, 04/22  12:00:00,13,42768.00906,21.59156315,20.99987123,21.29571719,0,92.7815608,20.99987123,0.00652791,41.91875028,0,0,0,0,0,0,0,89942.89689,24.98413803,72426.65477
n-exist,north,exist, 04/22  13:00:00,13,42768.00906,21.6773659,20.99985581,21.33861086,0,106.3041367,20.99985581,0.006529273,41.90135122,0,0,0,0,0,0,0,41278.16838,11.46615788,72426.65477
n-exist,north,exist, 04/22  14:00:00,14.25,42768.00906,21.88894481,21.24725495,21.56809988,0,101.2590953,21.24725495,0.006456922,40.80621743,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/22  15:00:00,14.375,42768.00906,22.10721791,21.4763379,21.7917779,0,102.2866223,21.4763379,0.006263937,39.0179344,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/22  16:00:00,14,42768.00906,22.34089101,21.63858429,21.98973765,0,112.0316982,21.63858429,0.006199607,38.22639198,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/22  17:00:00,13.375,42768.00906,22.87640587,22.07763555,22.47702071,0,130.7107877,22.07763555,0.006268235,37.62061719,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/22  18:00:00,13,42768.00906,23.66041788,22.94137597,23.30089693,0,152.6019852,22.94137597,0.006510378,37.06076204,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/22  19:00:00,13,110160.0233,23.61705208,23.05224029,23.33464618,0,152.4839202,23.05224029,0.006627753,37.49887139,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/22  20:00:00,12.375,129600.0275,22.81895315,22.23537772,22.52716544,0,148.7890596,22.23537772,0.00671119,39.91597578,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/22  21:00:00,12.625,129600.0275,22.44861475,21.97239057,22.21050266,0,140.9864312,21.97239057,0.00690681,41.72070742,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/22  22:00:00,11.75,129600.0275,22.18958861,21.62290097,21.90624479,0,149.1117083,21.62290097,0.006799026,41.96500921,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/22  23:00:00,10.375,110160.0233,21.79181788,21.04395387,21.41788588,0,143.4656589,21.04395387,0.006763886,43.22980421,0,0,0,0,0,0,0,70395.11007,19.55419724,72426.65477
n-exist,north,exist, 04/22  24:00:00,9.375,53136.01126,21.46319006,20.99968414,21.2314371,0,73.95570468,20.99968414,0.006576508,42.14390571,0,0,0,0,0,0,0,382163.8069,106.156613,72426.65477
n-exist,north,exist, 04/23  01:00:00,10.875,33696.00714,21.29831801,20.99970948,21.14901375,0,64.35566148,20.99970948,0.006503172,41.67875622,0,0,0,0,0,0,0,323506.9467,89.86304074,72426.65477
n-exist,north,exist, 04/23  02:00:00,12.625,33696.00714,21.22486994,20.99961638,21.11224316,0,61.75797199,20.99961638,0.00622356,39.87988368,0,0,0,0,0,0,0,223964.2035,62.21227875,72426.65477
n-exist,north,exist, 04/23  03:00:00,10.5,14256.00302,21.02375587,20.99982226,21.01178907,0,24.3524524,20.99982226,0.005826118,37.34218215,0,0,0,0,0,0,0,489620.0337,136.0055649,72426.65477
n-exist,north,exist, 04/23  04:00:00,9.625,14256.00302,20.84599475,21.00002868,20.92301172,1.979492022,0,21.00002868,0.005571621,35.72501285,0,0,0,0,0,0,0,638081.1668,177.2447686,72426.65477
n-exist,north,exist, 04/23  05:00:00,10,14256.00302,20.72803701,21.00009795,20.86406748,10.99508131,0,21.00009795,0.005276429,33.86902777,0,0,0,0,0,0,0,646941.753,179.7060425,72426.65477
n-exist,north,exist, 04/23  06:00:00,9.375,14256.00302,20.61577006,21.00015335,20.8079617,22.86146674,0,21.00015335,0.005113416,32.84356114,0.75,0,0,0,0,0,0,728343.8352,202.317732,72426.65477
n-exist,north,exist, 04/23  07:00:00,12.125,53136.01126,20.83282424,20.99996092,20.91639258,3.387210376,14.17951354,20.99996092,0.005154026,33.12334033,0,0,0,0,0,0,0,437603.6841,121.5565789,72426.65477
n-exist,north,exist, 04/23  08:00:00,15.875,53136.01126,21.26546033,21.19286632,21.22916333,0,67.95697791,21.19286632,0.005115546,32.52947098,0,0,0,0,0,0,0,15046.43734,4.179565928,72426.65477
n-exist,north,exist, 04/23  09:00:00,17.625,72576.01538,21.86553402,22.1791887,22.02236136,0,59.41304877,22.1791887,0.004891976,29.31557486,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/23  10:00:00,18.8125,72576.01538,22.35731235,22.53059449,22.44395342,0,44.16823803,22.53059449,0.004660382,27.33737051,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/23  11:00:00,19.925,53136.01126,22.71484209,22.75781811,22.7363301,0,28.85929,22.75781811,0.00465264,26.89953706,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/23  12:00:00,20.7375,42768.00906,23.06757336,23.16821262,23.11789299,0,22.41371989,23.16821262,0.004765451,26.85990716,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/23  13:00:00,21,42768.00906,23.44777187,23.52706641,23.48741914,0,23.91705456,23.52706641,0.004998275,27.55682118,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/23  14:00:00,21,42768.00906,23.86836208,23.8714082,23.86988514,0,29.91038586,23.8714082,0.005454309,29.43045269,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/23  15:00:00,20.375,42768.00906,24.17450128,23.99970942,24.08710535,0,51.14268588,23.99970942,0.00579875,31.03654332,0,0,0,8.861230384,31900.42938,8.861230384,31900.42938,0,0,72426.65477
n-exist,north,exist, 04/23  16:00:00,20,42768.00906,24.51094244,23.99971037,24.2553264,0,98.16576047,23.99971037,0.005596345,29.96286201,0,0,0,49.442269,177992.1684,49.442269,177992.1684,0,0,72426.65477
n-exist,north,exist, 04/23  17:00:00,20,42768.00906,25.09835458,24.01240042,24.5553775,0,201.1746774,24.01240042,0.005405728,28.92947729,0,0,0,152.0753282,547471.1815,152.0753282,547471.1815,0,0,72426.65477
n-exist,north,exist, 04/23  18:00:00,18.75,42768.00906,25.85443662,24.65327569,25.25385616,0,260.3668231,24.65327569,0.005339438,27.49979669,0,0,0,177.3873587,638594.4914,177.3873587,638594.4914,0,0,72426.65477
n-exist,north,exist, 04/23  19:00:00,16.75,110160.0233,25.63039131,24.54958444,25.08998788,0,254.9754852,24.54958444,0.005541442,28.72056374,0,0,0,143.6678241,517204.1666,141.7962131,510466.367,0,0,72426.65477
n-exist,north,exist, 04/23  20:00:00,16,129600.0275,24.73005119,23.99933797,24.36469458,0,174.3782452,23.99933797,0.005689595,30.47729621,0,0,0,58.02563989,208892.3036,56.84488978,204641.6032,0,0,72426.65477
n-exist,north,exist, 04/23  21:00:00,16,129600.0275,24.43589348,23.9990659,24.21747969,0,135.8681091,23.9990659,0.005599706,30.01176501,0,0,0,18.40173408,66246.24268,18.40173408,66246.24268,0,0,72426.65477
n-exist,north,exist, 04/23  22:00:00,14.75,129600.0275,24.21512348,23.74137011,23.9782468,0,133.7588262,23.74137011,0.005580122,30.37753678,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/23  23:00:00,13.375,110160.0233,23.84747506,23.09452762,23.47100134,0,146.0227511,23.09452762,0.005918693,33.48996285,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/23  24:00:00,12.375,53136.01126,23.39803688,22.50930852,22.9536727,0,153.357714,22.50930852,0.006344854,37.17003756,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/24  01:00:00,11.375,28512.00604,22.98417058,22.08777281,22.53597169,0,163.7510589,22.08777281,0.006500887,39.08269344,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/24  02:00:00,11,22032.00467,22.60725128,21.7088314,22.15804134,0,163.6725935,21.7088314,0.006317525,38.86793777,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/24  03:00:00,9.75,14256.00302,22.19226712,21.23919249,21.7157298,0,172.1556868,21.23919249,0.006233262,39.49124693,0,0,0,0,0,0,0,16623.42017,4.617616713,72426.65477
n-exist,north,exist, 04/24  04:00:00,8.375,14256.00302,21.77418387,21.00072605,21.38745496,0,131.9261564,21.00072605,0.006564596,42.19157234,0,0,0,0,0,0,0,235546.3652,65.42954589,72426.65477
n-exist,north,exist, 04/24  05:00:00,8,14256.00302,21.49219003,20.99976251,21.24597627,0,79.55377715,20.99976251,0.006972086,44.7840993,0,0,0,0,0,0,0,448125.5827,124.4793285,72426.65477
n-exist,north,exist, 04/24  06:00:00,8,28512.00604,21.32943366,20.9997935,21.16461358,0,54.71982222,20.9997935,0.007225545,46.42236276,0,0,0,0,0,0,0,537425.101,149.2847503,72426.65477
n-exist,north,exist, 04/24  07:00:00,9.25,57024.01208,21.44271962,20.99954314,21.22113138,0,109.122604,20.99954314,0.007133199,45.85360268,0,0,0,0,0,0,0,264233.0806,73.39807793,72426.65477
n-exist,north,exist, 04/24  08:00:00,11.25,72576.01538,21.71062699,21.13578643,21.42320671,0,148.1094414,21.13578643,0.007215974,46.02080058,0,0,0,0,0,0,0,10694.0671,2.970574196,72426.65477
n-exist,north,exist, 04/24  09:00:00,12.6875,57024.01208,21.93671957,21.25982722,21.5982734,0,127.9543349,21.25982722,0.007467718,47.26348614,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/24  10:00:00,13.6625,57024.01208,22.14015592,21.46999266,21.80507429,0,115.1414564,21.46999266,0.007659149,47.8406873,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/24  11:00:00,14.625,36288.00769,22.32521822,21.6494591,21.98733866,0,101.5721609,21.6494591,0.007787379,48.10088818,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/24  12:00:00,15.625,36288.00769,22.52298664,21.92914707,22.22606685,0,89.3521725,21.92914707,0.007846092,47.6383478,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/24  13:00:00,16.625,36288.00769,22.81915418,22.299684,22.55941909,0,78.69358775,22.299684,0.007872769,46.70340249,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/24  14:00:00,19.5,36288.00769,23.30641034,23.05620603,23.18130819,0,43.12200099,23.05620603,0.007601301,43.09815039,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/24  15:00:00,19.125,36288.00769,23.71062601,23.44239208,23.57650905,0,54.13049814,23.44239208,0.007192256,39.84151198,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/24  16:00:00,17.375,36288.00769,23.9478796,23.43404163,23.69096062,0,84.90827821,23.43404163,0.007626687,42.23544758,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/24  17:00:00,16.375,36288.00769,24.47718937,23.84921149,24.16320043,0,115.005666,23.84921149,0.007855461,42.41562654,0,0,0,6.763505584,24348.6201,5.156567221,18563.642,0,0,72426.65477
n-exist,north,exist, 04/24  18:00:00,14.75,36288.00769,25.0220847,23.99874574,24.51041522,0,220.1488143,23.99874574,0.007541813,40.40162163,0,0,0,109.0407949,392546.8615,80.43360653,289560.9835,0,0,72426.65477
n-exist,north,exist, 04/24  19:00:00,12.75,86832.0184,24.63416995,23.77786803,24.20601899,0,192.1123976,23.77786803,0.007382099,40.11052797,0,0,0,31.83490819,114605.6695,22.74522903,81882.82451,0,0,72426.65477
n-exist,north,exist, 04/24  20:00:00,12,115344.0244,23.73862361,22.92870981,23.33366671,0,167.5617229,22.92870981,0.007557515,43.23043676,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/24  21:00:00,12,129600.0275,23.32972696,22.61804744,22.9738872,0,162.81358,22.61804744,0.007471208,43.56797693,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/24  22:00:00,12,115344.0244,23.08518924,22.45310916,22.7691492,0,160.01561,22.45310916,0.007452024,43.9230426,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/24  23:00:00,10.125,86832.0184,22.66438701,21.77725453,22.22082077,0,176.7297947,21.77725453,0.007418132,45.58194623,0,0,0,0,0,0,0,9413.286235,2.614801732,72426.65477
n-exist,north,exist, 04/24  24:00:00,10.25,42768.00906,22.21045112,21.2796205,21.74503581,0,169.0214897,21.2796205,0.007303467,46.27296344,0,0,0,0,0,0,0,2682.139004,0.745038612,72426.65477
n-exist,north,exist, 04/25  01:00:00,11,28512.00604,21.94216066,21.11638828,21.52927447,0,154.0623231,21.11638828,0.007438478,47.5937346,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/25  02:00:00,11.625,22032.00467,21.72211479,20.99822933,21.36017206,0,137.8678181,20.99822933,0.007481726,48.21460676,0,0,0,0,0,0,0,13483.13343,3.745314842,72426.65477
n-exist,north,exist, 04/25  03:00:00,12,14256.00302,21.55915525,20.9995443,21.27934977,0,111.3456481,20.9995443,0.00756896,48.79635162,0,0,0,0,0,0,0,86013.07379,23.8925205,72426.65477
n-exist,north,exist, 04/25  04:00:00,12,14256.00302,21.41690764,20.99967412,21.20829088,0,88.79007736,20.99967412,0.007820028,50.41307844,0,0,0,0,0,0,0,167378.4979,46.49402721,72426.65477
n-exist,north,exist, 04/25  05:00:00,12,14256.00302,21.30990813,20.99962749,21.15476781,0,74.39087549,20.99962749,0.007813514,50.40280481,0,0,0,0,0,0,0,218973.9376,60.82609378,72426.65477
n-exist,north,exist, 04/25  06:00:00,12,28512.00604,21.21222221,20.99963867,21.10593044,0,60.44065945,20.99963867,0.007578257,48.92172574,0,0,0,0,0,0,0,268921.4013,74.70038926,72426.65477
n-exist,north,exist, 04/25  07:00:00,12,57024.01208,21.25720581,20.999534,21.1283699,0,96.47326239,20.999534,0.007401545,47.82412906,0,0,0,0,0,0,0,139277.3884,38.68816345,72426.65477
n-exist,north,exist, 04/25  08:00:00,12,72576.01538,21.36500469,20.99956564,21.18228517,0,122.9793219,20.99956564,0.007179423,46.42247053,0,0,0,0,0,0,0,43840.7265,12.17797958,72426.65477
n-exist,north,exist, 04/25  09:00:00,12.625,57024.01208,21.40165518,20.99983553,21.20074536,0,83.99666983,20.99983553,0.007144698,46.19973183,0,0,0,0,0,0,0,145423.6857,40.39546825,72426.65477
n-exist,north,exist, 04/25  10:00:00,13,57024.01208,21.46410151,20.99993811,21.23201981,0,81.40315164,20.99993811,0.007296254,47.19726164,0,0,0,0,0,0,0,131649.4671,36.56929641,72426.65477
n-exist,north,exist, 04/25  11:00:00,13,36288.00769,21.49583765,20.99993982,21.24788873,0,69.30589176,20.99993982,0.007315005,47.33464466,0,0,0,0,0,0,0,175202.5365,48.66737124,72426.65477
n-exist,north,exist, 04/25  12:00:00,12.375,36288.00769,21.51228808,20.99993737,21.25611273,0,69.02134088,20.99993737,0.007318421,47.35650146,0,0,0,0,0,0,0,215056.6825,59.73796736,72426.65477
n-exist,north,exist, 04/25  13:00:00,12,36288.00769,21.54785413,20.99993149,21.27389281,0,72.94052565,20.99993149,0.007310018,47.30277831,0,0,0,0,0,0,0,224241.6844,62.28935677,72426.65477
n-exist,north,exist, 04/25  14:00:00,12,36288.00769,21.59449434,20.99992722,21.29721078,0,81.00454697,20.99992722,0.007307415,47.25696653,0,0,0,0,0,0,0,195218.4132,54.227337,72426.65477
n-exist,north,exist, 04/25  15:00:00,12,36288.00769,21.60951138,20.99988393,21.30469765,0,83.33489109,20.99988393,0.007201557,46.56303072,0,0,0,0,0,0,0,186600.2629,51.83340636,72426.65477
n-exist,north,exist, 04/25  16:00:00,12,36288.00769,21.69045856,20.99985001,21.34515428,0,103.7373866,20.99985001,0.007084414,45.78591805,0,0,0,0,0,0,0,113174.0669,31.43724081,72426.65477
n-exist,north,exist, 04/25  17:00:00,12,36288.00769,21.6692577,20.99983531,21.33454651,0,112.4171433,20.99983531,0.007247739,46.81208256,0,0,0,0,0,0,0,81952.57106,22.76460307,72426.65477
n-exist,north,exist, 04/25  18:00:00,12,36288.00769,22.25113546,21.51990566,21.88552056,0,145.5293446,21.51990566,0.007150348,44.74679267,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/25  19:00:00,12,86832.0184,22.16416891,21.53417032,21.84916961,0,143.4149844,21.53417032,0.0071102,44.45636107,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/25  20:00:00,11.375,115344.0244,21.61549673,21.04790748,21.33170211,0,131.3268343,21.04790748,0.007179308,46.26812454,0,0,0,0,0,0,0,54004.67714,15.00129921,72426.65477
n-exist,north,exist, 04/25  21:00:00,11,129600.0275,21.39821246,20.99962156,21.19891701,0,118.7311607,20.99962156,0.007266425,46.97841606,0,0,0,0,0,0,0,121242.8271,33.67856308,72426.65477
n-exist,north,exist, 04/25  22:00:00,11,115344.0244,21.29385054,20.99956969,21.14671012,0,114.3752366,20.99956969,0.007334922,47.41624827,0,0,0,0,0,0,0,136944.874,38.04024279,72426.65477
n-exist,north,exist, 04/25  23:00:00,11,86832.0184,21.12569713,20.99972578,21.06271146,0,60.02287777,20.99972578,0.007419992,47.95923379,0,0,0,0,0,0,0,332489.7429,92.35826191,72426.65477
n-exist,north,exist, 04/25  24:00:00,11,42768.00906,20.96882415,20.99987316,20.98434866,0,23.79274391,20.99987316,0.007469078,48.30212651,0,0,0,0,0,0,0,462811.2046,128.5586679,72426.65477
n-exist,north,exist, 04/26  01:00:00,11,28512.00604,20.85440907,20.9999307,20.92716989,0,11.83591612,20.9999307,0.007482593,48.37635487,0,0,0,0,0,0,0,505818.6626,140.5051841,72426.65477
n-exist,north,exist, 04/26  02:00:00,10.375,22032.00467,20.7166911,21.00002374,20.85835742,4.576005351,0.789605092,21.00002374,0.007480185,48.34278957,0,0,0,0,0,0,0,600774.6537,166.8818482,72426.65477
n-exist,north,exist, 04/26  03:00:00,10,14256.00302,20.59009897,21.00009703,20.795098,15.45429069,0,21.00009703,0.007457015,48.19460218,0,0,0,0,0,0,0,665992.3772,184.9978826,72426.65477
n-exist,north,exist, 04/26  04:00:00,10,14256.00302,20.49749499,21.00013447,20.74881473,23.319012,0,21.00013447,0.007446941,48.13015149,0,0,0,0,0,0,0,694279.1011,192.8553059,72426.65477
n-exist,north,exist, 04/26  05:00:00,10,14256.00302,20.43035289,21.00015719,20.71525504,29.18624671,0,21.00015719,0.00744382,48.11015321,0,0,0,0,0,0,0,715380.8913,198.7169143,72426.65477
n-exist,north,exist, 04/26  06:00:00,10,28512.00604,20.395438,21.00016765,20.69780283,32.11311202,0,21.00016765,0.00744282,48.10373464,0,0,0,0,0,0,0,725907.4664,201.6409629,72426.65477
n-exist,north,exist, 04/26  07:00:00,10.625,57024.01208,20.50981709,20.99995597,20.75488653,0,10.64621623,20.99995597,0.007377483,47.6870174,0,0,0,0,0,0,0,533355.7007,148.1543613,72426.65477
n-exist,north,exist, 04/26  08:00:00,11,72576.01538,20.76230798,20.99983577,20.88107187,0,45.8993198,20.99983577,0.007298649,47.18371485,0,0,0,0,0,0,0,383506.6199,106.5296166,72426.65477
n-exist,north,exist, 04/26  09:00:00,11.625,57024.01208,21.04919067,20.99993917,21.02456492,0,31.83100183,20.99993917,0.007389758,47.7950313,0,0,0,0,0,0,0,395500.0785,109.8611329,72426.65477
n-exist,north,exist, 04/26  10:00:00,12.625,57024.01208,21.3793013,20.99990142,21.18960136,0,69.2476017,20.99990142,0.00738771,47.77024492,0,0,0,0,0,0,0,198737.5992,55.20488866,72426.65477
n-exist,north,exist, 04/26  11:00:00,13.625,36288.00769,21.58789125,20.99882615,21.2933587,0,89.19617385,20.99882615,0.0073458,47.48791866,0,0,0,0,0,0,0,64695.82448,17.97106235,72426.65477
n-exist,north,exist, 04/26  12:00:00,13.375,36288.00769,21.68148979,20.99979052,21.34064015,0,102.118597,20.99979052,0.007331818,47.39577292,0,0,0,0,0,0,0,33829.42041,9.397061226,72426.65477
n-exist,north,exist, 04/26  13:00:00,13.625,36288.00769,21.82461994,21.09074797,21.45768396,0,109.1029475,21.09074797,0.007229751,46.48590125,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/26  14:00:00,14,36288.00769,22.03844843,21.32763793,21.68304318,0,106.6005004,21.32763793,0.006891191,43.69244408,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/26  15:00:00,14,36288.00769,22.23543423,21.50626924,21.87085174,0,109.5762099,21.50626924,0.006505337,40.82232381,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/26  16:00:00,13.375,36288.00769,22.35900181,21.59685267,21.97792724,0,121.4522552,21.59685267,0.006136046,38.28816487,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/26  17:00:00,12.375,36288.00769,22.24548248,21.46245252,21.8539675,0,135.8736597,21.46245252,0.005910994,37.18888961,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/26  18:00:00,11.375,36288.00769,21.77539389,21.10468461,21.44003925,0,134.6829642,21.10468461,0.005794963,37.29610641,0,0,0,0,0,0,0,43448.97532,12.06915981,72426.65477
n-exist,north,exist, 04/26  19:00:00,11,86832.0184,21.42329301,20.99973887,21.21151594,0,89.7992267,20.99973887,0.005594783,36.26709707,0,0,0,0,0,0,0,223475.2458,62.07645716,72426.65477
n-exist,north,exist, 04/26  20:00:00,10.375,115344.0244,21.22223383,20.9997885,21.11101116,0,66.51165778,20.9997885,0.005586937,36.21659009,0,0,0,0,0,0,0,345906.9328,96.08525911,72426.65477
n-exist,north,exist, 04/26  21:00:00,9.375,129600.0275,21.08718049,20.9997926,21.04348654,0,60.84675267,20.9997926,0.005708948,37.00027611,0,0,0,0,0,0,0,428460.3573,119.0167659,72426.65477
n-exist,north,exist, 04/26  22:00:00,9.1875,115344.0244,20.982782,20.99981774,20.99129987,0,56.82479979,20.99981774,0.005974566,38.70532215,0,0,0,0,0,0,0,454826.5308,126.340703,72426.65477
n-exist,north,exist, 04/26  23:00:00,9.1125,86832.0184,20.8193003,20.99996568,20.90963299,0.058411789,7.238570962,20.99996568,0.006164363,39.92250835,0,0,0,0,0,0,0,638074.7822,177.242995,72426.65477
n-exist,north,exist, 04/26  24:00:00,8.375,42768.00906,20.6172047,21.0002269,20.8087158,30.77407902,0,21.0002269,0.006130611,39.70539797,0,0,0,0,0,0,0,819861.6072,227.7393353,72426.65477
n-exist,north,exist, 04/27  01:00:00,8.3125,28512.00604,20.45482793,21.00031868,20.72757331,46.04788624,0,21.00031868,0.0059537,38.57027524,0,0,0,0,0,0,0,878442.843,244.0119008,72426.65477
n-exist,north,exist, 04/27  02:00:00,8.8125,22032.00467,20.34145806,21.00032166,20.67088986,56.11445031,0,21.00032166,0.005874173,38.05989629,0.5,0,0,0,0,0,0,883729.2988,245.4803608,72426.65477
n-exist,north,exist, 04/27  03:00:00,9,14256.00302,20.25435828,21.00033641,20.62734735,65.35422963,0,21.00033641,0.005860932,37.97487309,1,0,0,0,0,0,0,905377.4017,251.4937227,72426.65477
n-exist,north,exist, 04/27  04:00:00,8.375,14256.00302,20.17207015,21.00038023,20.58622519,77.15356118,0,21.00038023,0.005859292,37.96424538,1,0,0,0,0,0,0,986504.6767,274.0290769,72426.65477
n-exist,north,exist, 04/27  05:00:00,6.75,14256.00302,20.06057223,21.00053558,20.5305539,98.85703818,0,21.00053558,0.005784899,37.48628831,1,0,0,0,0,0,0,1164686.124,323.5239233,72426.65477
n-exist,north,exist, 04/27  06:00:00,6,28512.00604,20.0063938,21.0006014,20.5034976,109.85931,0,21.0006014,0.005604392,36.32690633,1,0,0,0,0,0,0,1250449.123,347.3469785,72426.65477
n-exist,north,exist, 04/27  07:00:00,8.5,57024.01208,20.25163925,21.00019251,20.62591588,37.30502349,0,21.00019251,0.005473006,35.50544993,1,0,0,0,0,0,0,834995.3382,231.9431495,72426.65477
n-exist,north,exist, 04/27  08:00:00,10.625,72576.01538,20.60541627,20.99991554,20.80266591,0,23.20200585,20.99991554,0.005268462,34.2029128,0.25,0,0,0,0,0,0,485876.4744,134.9656873,72426.65477
n-exist,north,exist, 04/27  09:00:00,11,57024.01208,20.84007329,20.99998866,20.92003097,2.897805784,3.009227814,20.99998866,0.005190191,33.69886733,0,0,0,0,0,0,0,545977.2341,151.6603428,72426.65477
n-exist,north,exist, 04/27  10:00:00,11.625,57024.01208,21.05898212,20.99997908,21.0294806,0,14.91426291,20.99997908,0.005302406,34.42130941,0,0,0,0,0,0,0,454368.3522,126.2134312,72426.65477
n-exist,north,exist, 04/27  11:00:00,12.0625,36288.00769,21.1952848,20.99999138,21.09763809,0,18.20512856,20.99999138,0.005423704,35.20191358,0,0,0,0,0,0,0,415492.7047,115.4146402,72426.65477
n-exist,north,exist, 04/27  12:00:00,12.0375,36288.00769,21.30438344,20.99996127,21.15217235,0,33.96394466,20.99996127,0.005376715,34.87813137,0,0,0,0,0,0,0,360157.4591,100.0437386,72426.65477
n-exist,north,exist, 04/27  13:00:00,12.625,36288.00769,21.43898988,20.99992517,21.21945753,0,56.15940967,20.99992517,0.005261413,34.12383359,0,0,0,0,0,0,0,243817.3861,67.72705168,72426.65477
n-exist,north,exist, 04/27  14:00:00,13,36288.00769,21.62415431,20.99990467,21.31202949,0,88.53115647,20.99990467,0.00520229,33.7436133,0,0,0,0,0,0,0,104070.7201,28.90853336,72426.65477
n-exist,north,exist, 04/27  15:00:00,13,36288.00769,21.73929326,21.00067202,21.36998264,0,108.8268801,21.00067202,0.005181916,33.61097082,0,0,0,0,0,0,0,31079.30309,8.633139747,72426.65477
n-exist,north,exist, 04/27  16:00:00,12.375,36288.00769,21.91811249,21.08640822,21.50226035,0,129.9595734,21.08640822,0.005219518,33.65392326,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/27  17:00:00,11.375,36288.00769,22.42397399,21.51656437,21.97026918,0,155.3927299,21.51656437,0.005422462,34.0247815,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/27  18:00:00,11,36288.00769,23.22836519,22.39359017,22.81097768,0,177.2779064,22.39359017,0.005647183,33.57960147,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/27  19:00:00,10.375,86832.0184,23.08847369,22.30638288,22.69742829,0,183.7883697,22.30638288,0.005806673,34.71833749,0,0,0,0,0,0,0,1272.105394,0.35336261,72426.65477
n-exist,north,exist, 04/27  20:00:00,9.375,115344.0244,22.07569788,21.23016313,21.6529305,0,174.3767507,21.23016313,0.00594106,37.94082387,0,0,0,0,0,0,0,30245.19787,8.401443852,72426.65477
n-exist,north,exist, 04/27  21:00:00,9,129600.0275,21.59963192,20.99985915,21.29974554,0,138.7006484,20.99985915,0.006007667,38.917667,0,0,0,0,0,0,0,171784.7968,47.71799911,72426.65477
n-exist,north,exist, 04/27  22:00:00,9,115344.0244,21.3529011,20.99961506,21.17625808,0,105.9099882,20.99961506,0.006062928,39.27277575,0,0,0,0,0,0,0,289826.7976,80.50744378,72426.65477
n-exist,north,exist, 04/27  23:00:00,9,86832.0184,21.12954296,20.99980041,21.06467169,0,42.95096651,20.99980041,0.006070594,39.32150074,0,0,0,0,0,0,0,516052.0557,143.3477932,72426.65477
n-exist,north,exist, 04/27  24:00:00,9,42768.00906,20.92967769,20.9999929,20.96483529,2.755057419,3.055391,20.9999929,0.005941084,38.49009563,0,0,0,0,0,0,0,669249.3567,185.9025991,72426.65477
n-exist,north,exist, 04/28  01:00:00,9,28512.00604,20.763721,21.00013697,20.88192898,18.76689045,0,21.00013697,0.005810777,37.63018634,0,0,0,0,0,0,0,737506.1318,204.8628144,72426.65477
n-exist,north,exist, 04/28  02:00:00,9,22032.00467,20.61661106,21.0001924,20.80840173,31.14215501,0,21.0001924,0.005689937,36.84086634,0,0,0,0,0,0,0,782164.6375,217.2679549,72426.65477
n-exist,north,exist, 04/28  03:00:00,9,14256.00302,20.49326727,21.00020985,20.74673856,39.59288327,0,21.00020985,0.005791815,37.47114798,0,0,0,0,0,0,0,812755.6932,225.7654703,72426.65477
n-exist,north,exist, 04/28  04:00:00,9,14256.00302,20.38977604,21.00026066,20.69501835,48.27033345,0,21.00026066,0.005843138,37.78600788,0,0,0,0,0,0,0,843956.9622,234.4324895,72426.65477
n-exist,north,exist, 04/28  05:00:00,9,14256.00302,20.2941125,21.0003046,20.64720855,59.33340632,0,21.0003046,0.005860226,37.87192013,1,0,0,0,0,0,0,883746.2632,245.4850731,72426.65477
n-exist,north,exist, 04/28  06:00:00,9,28512.00604,20.24280561,21.00033394,20.62156978,66.46857414,0,21.00033394,0.00586687,37.92378132,1,0,0,0,0,0,0,909403.3695,252.6120471,72426.65477
n-exist,north,exist, 04/28  07:00:00,9,57024.01208,20.43971205,21.00009838,20.71990521,13.92002334,0,21.00009838,0.005717092,36.97861752,0.25,0,0,0,0,0,0,720091.5634,200.0254343,72426.65477
n-exist,north,exist, 04/28  08:00:00,9,72576.01538,20.68916292,20.99992938,20.84454615,0,15.85728065,20.99992938,0.005349986,34.62472993,0,0,0,0,0,0,0,612813.0503,170.2258473,72426.65477
n-exist,north,exist, 04/28  09:00:00,9.625,57024.01208,20.86663069,21.00003193,20.93333131,10.2819158,0.598092689,21.00003193,0.005148089,33.32867014,0,0,0,0,0,0,0,666053.6434,185.014901,72426.65477
n-exist,north,exist, 04/28  10:00:00,10.625,57024.01208,21.07318656,20.99998171,21.03658414,0.598965282,11.05024451,20.99998171,0.005085434,32.92643501,0,0,0,0,0,0,0,531975.745,147.7710403,72426.65477
n-exist,north,exist, 04/28  11:00:00,11,36288.00769,21.20113974,20.99999038,21.10056506,0,13.18666647,20.99999038,0.005158204,33.37300434,0,0,0,0,0,0,0,499073.7768,138.6316047,72426.65477
