Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-exist,north,exist, 04/28  12:00:00,11.625,36288.00769,21.30807192,20.99997989,21.15402591,0,31.73724168,20.99997989,0.005270632,34.08165425,0,0,0,0,0,0,0,393820.7324,109.3946479,72426.65477
n-exist,north,exist, 04/28  13:00:00,12,36288.00769,21.46123096,20.99998627,21.23060861,0,57.04634729,20.99998627,0.005459012,35.26726032,0,0,0,0,0,0,0,279642.3169,77.67842137,72426.65477
n-exist,north,exist, 04/28  14:00:00,12,36288.00769,21.5847339,20.99994817,21.29234103,0,77.26441063,20.99994817,0.005537463,35.75647215,0,0,0,0,0,0,0,206893.6936,57.47047045,72426.65477
n-exist,north,exist, 04/28  15:00:00,12,36288.00769,21.67959621,20.99989226,21.33974424,0,93.20813138,20.99989226,0.005491179,35.43841931,0,0,0,0,0,0,0,149373.3261,41.49259058,72426.65477
n-exist,north,exist, 04/28  16:00:00,12,36288.00769,21.87015274,21.03392513,21.45203894,0,128.3013951,21.03392513,0.00536187,34.52617371,0,0,0,0,0,0,0,25783.83071,7.162175196,72426.65477
n-exist,north,exist, 04/28  17:00:00,11.375,36288.00769,22.39771063,21.49047873,21.94409468,0,155.0105238,21.49047873,0.005481822,34.31350199,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/28  18:00:00,10.375,36288.00769,23.26068183,22.37306479,22.81687331,0,187.6687049,22.37306479,0.005693725,33.76192622,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/28  19:00:00,9.375,86832.0184,23.12119661,22.26440779,22.6928022,0,198.5435378,22.26440779,0.005921775,35.33539615,0,0,0,0,0,0,0,7690.747073,2.136318631,72426.65477
n-exist,north,exist, 04/28  20:00:00,9,115344.0244,22.09792601,21.24055964,21.66924283,0,177.2356574,21.24055964,0.006232312,39.56155064,0,0,0,0,0,0,0,44766.10087,12.43502802,72426.65477
n-exist,north,exist, 04/28  21:00:00,9,129600.0275,21.63244632,21.00046124,21.31645378,0,146.1945526,21.00046124,0.00636622,41.01168373,0,0,0,0,0,0,0,145207.9984,40.33555512,72426.65477
n-exist,north,exist, 04/28  22:00:00,9,115344.0244,21.37343141,20.99960814,21.18651978,0,110.0985025,20.99960814,0.006443107,41.47827863,0,0,0,0,0,0,0,275285.0657,76.46807382,72426.65477
n-exist,north,exist, 04/28  23:00:00,9,86832.0184,21.15299582,20.99980288,21.07639935,0,47.58629817,20.99980288,0.006622715,42.60592774,0,0,0,0,0,0,0,500507.3984,139.0298329,72426.65477
n-exist,north,exist, 04/28  24:00:00,9,42768.00906,20.97715702,20.99995385,20.98855544,0,10.10279274,20.99995385,0.006893113,44.29842939,0,0,0,0,0,0,0,635602.8942,176.5563595,72426.65477
n-exist,north,exist, 04/29  01:00:00,9,33696.00714,20.82992584,21.00005473,20.91499028,6.763570152,0,21.00005473,0.006912449,44.3770374,0,0,0,0,0,0,0,695907.29,193.3075806,72426.65477
n-exist,north,exist, 04/29  02:00:00,9,33696.00714,20.69237133,21.0001412,20.84625627,19.67242398,0,21.0001412,0.006732077,43.21503075,0,0,0,0,0,0,0,742111.1539,206.1419872,72426.65477
n-exist,north,exist, 04/29  03:00:00,8.375,14256.00302,20.53222664,21.0002324,20.76622952,36.48807053,0,21.0002324,0.0066615,42.76654858,0,0,0,0,0,0,0,841360.8955,233.7113598,72426.65477
n-exist,north,exist, 04/29  04:00:00,8.625,14256.00302,20.40400061,21.00032435,20.70216248,48.56445062,0,21.00032435,0.006572597,42.20149786,0,0,0,0,0,0,0,868942.3079,241.3728633,72426.65477
n-exist,north,exist, 04/29  05:00:00,7.75,14256.00302,20.27581473,21.00046461,20.63813967,66.8125266,0,21.00046461,0.006297551,40.45277624,0.25,0,0,0,0,0,0,988128.683,274.4801897,72426.65477
n-exist,north,exist, 04/29  06:00:00,7.625,14256.00302,20.21197389,21.00042221,20.60619805,75.89957714,0,21.00042221,0.006098414,39.18620498,1,0,0,0,0,0,0,1028772.319,285.7700885,72426.65477
n-exist,north,exist, 04/29  07:00:00,9.25,53136.01126,20.40480844,21.00016667,20.70248755,44.88815478,0,21.00016667,0.00618307,39.72542583,0,0,0,0,0,0,0,817194.9468,226.9985963,72426.65477
n-exist,north,exist, 04/29  08:00:00,11.25,53136.01126,20.74635718,20.9999405,20.87314884,0,19.15972353,20.9999405,0.006195535,39.80526003,0,0,0,0,0,0,0,462759.2445,128.5442346,72426.65477
n-exist,north,exist, 04/29  09:00:00,12.625,72576.01538,21.13648432,20.99907381,21.06777906,0,97.38830966,20.99907381,0.00605808,38.95701839,0,0,0,0,0,0,0,96031.66218,26.67546172,72426.65477
n-exist,north,exist, 04/29  10:00:00,13.625,72576.01538,21.39431982,21.01118008,21.20274995,0,96.69274696,21.01118008,0.006020856,38.70592855,0,0,0,0,0,0,0,37660.19273,10.46116465,72426.65477
n-exist,north,exist, 04/29  11:00:00,14,53136.01126,21.51107321,21.00112479,21.256099,0,86.18813964,21.00112479,0.005759297,37.06229143,0,0,0,0,0,0,0,50712.47284,14.08679801,72426.65477
n-exist,north,exist, 04/29  12:00:00,14.625,42768.00906,21.62321591,21.07367156,21.34844373,0,91.1242032,21.07367156,0.005492501,35.20472775,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/29  13:00:00,15.625,42768.00906,21.86703234,21.39250846,21.6297704,0,79.7814035,21.39250846,0.005403235,33.94542934,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/29  14:00:00,15.375,42768.00906,22.1491172,21.63155197,21.89033459,0,87.70912085,21.63155197,0.005542691,34.29315128,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/29  15:00:00,14.375,42768.00906,22.27873275,21.63481258,21.95677266,0,104.9007711,21.63481258,0.006006836,37.13054622,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/29  16:00:00,13.375,42768.00906,22.48077554,21.71302853,22.09690203,0,123.8672605,21.71302853,0.006370131,39.16470086,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/29  17:00:00,12.375,42768.00906,22.96876188,22.06678923,22.51777555,0,147.7866927,22.06678923,0.006486002,39.0199942,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/29  18:00:00,11.375,42768.00906,23.81583029,22.94121914,23.37852471,0,180.4626931,22.94121914,0.006602585,37.65836412,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/29  19:00:00,11,110160.0233,23.76350884,22.99756868,23.38053876,0,185.6709822,22.99756868,0.00681249,38.73025491,0,0,0,0,0,0,0,1204.59815,0.334610597,72426.65477
n-exist,north,exist, 04/29  20:00:00,10.375,129600.0275,22.7831595,21.99808836,22.39062393,0,179.2162229,21.99808836,0.007261693,43.8542145,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/29  21:00:00,10,129600.0275,22.29003604,21.56309842,21.92656723,0,178.904381,21.56309842,0.007393686,45.8482673,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/29  22:00:00,10,129600.0275,21.95347835,21.21580553,21.58464194,0,172.7934212,21.21580553,0.007236509,45.85085383,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/29  23:00:00,10,110160.0233,21.62880505,21.00241133,21.31560819,0,118.128026,21.00241133,0.007268612,46.65936907,0,0,0,0,0,0,0,184955.4576,51.376516,72426.65477
n-exist,north,exist, 04/29  24:00:00,10,53136.01126,21.37719421,20.99978723,21.18849072,0,60.11482239,20.99978723,0.007292884,46.8209027,0,0,0,0,0,0,0,394210.8572,109.5030159,72426.65477
n-exist,north,exist, 04/30  01:00:00,10,33696.00714,21.19951047,20.99981496,21.09966272,0,45.86508016,20.99981496,0.007378118,47.33208494,0,0,0,0,0,0,0,445486.195,123.7461653,72426.65477
n-exist,north,exist, 04/30  02:00:00,10,33696.00714,21.05052557,20.99987745,21.02520151,0,25.16518759,20.99987745,0.007378566,47.346503,0,0,0,0,0,0,0,519676.4588,144.3545719,72426.65477
n-exist,north,exist, 04/30  03:00:00,10,14256.00302,20.91998817,20.99993314,20.95996065,0,9.25977038,20.99993314,0.007287279,46.75577644,0,0,0,0,0,0,0,576985.939,160.2738719,72426.65477
n-exist,north,exist, 04/30  04:00:00,9.375,14256.00302,20.78213031,21.00006047,20.89109539,7.450890427,0.051599826,21.00006047,0.007320831,46.95066958,0,0,0,0,0,0,0,675516.2872,187.6434131,72426.65477
n-exist,north,exist, 04/30  05:00:00,9,14256.00302,20.63657022,21.00020289,20.81838656,22.25001004,0,21.00020289,0.007068698,45.37942426,0,0,0,0,0,0,0,751576.6052,208.7712792,72426.65477
n-exist,north,exist, 04/30  06:00:00,9,14256.00302,20.54038306,21.00019051,20.77028679,29.65010797,0,21.00019051,0.006865585,44.13390782,0,0,0,0,0,0,0,778366.2804,216.2128557,72426.65477
n-exist,north,exist, 04/30  07:00:00,10.25,53136.01126,20.69618306,21.00005262,20.84811784,10.77138839,1.945065553,21.00005262,0.006894931,44.33737648,0,0,0,0,0,0,0,626161.9238,173.9338677,72426.65477
n-exist,north,exist, 04/30  08:00:00,11.625,53136.01126,21.05939695,20.99980453,21.02960074,0,53.52010265,20.99980453,0.006781909,43.64609977,0,0,0,0,0,0,0,316555.4846,87.93207907,72426.65477
n-exist,north,exist, 04/30  09:00:00,12.625,72576.01538,21.3741578,21.05258891,21.21337335,0,120.9108099,21.05258891,0.006786284,43.54767481,0,0,0,0,0,0,0,16541.82534,4.594951485,72426.65477
n-exist,north,exist, 04/30  10:00:00,13,72576.01538,21.57695343,21.0478836,21.31241851,0,118.5236114,21.0478836,0.006847565,43.95087198,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/30  11:00:00,13.625,53136.01126,21.68706925,21.03969855,21.3633839,0,106.3812041,21.03969855,0.006723639,43.18511127,0,0,0,0,0,0,0,5058.929405,1.405258168,72426.65477
n-exist,north,exist, 04/30  12:00:00,15.25,42768.00906,21.91287742,21.39263189,21.65275466,0,86.68450885,21.39263189,0.006858152,43.09625881,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/30  13:00:00,16.625,42768.00906,22.22624579,21.83162688,22.02893634,0,70.41558955,21.83162688,0.006923073,42.34786011,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/30  14:00:00,16.375,42768.00906,22.50820456,22.06467323,22.28643889,0,78.23008869,22.06467323,0.00703457,42.43994601,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/30  15:00:00,16.625,42768.00906,22.76135241,22.29885126,22.53010184,0,78.50589185,22.29885126,0.00728401,43.29405694,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/30  16:00:00,16.375,42768.00906,23.1484763,22.63663144,22.89255387,0,88.49250853,22.63663144,0.007390467,43.01169909,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/30  17:00:00,14.75,42768.00906,23.57604747,22.86171075,23.21887911,0,120.2684034,22.86171075,0.007444986,42.76430235,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/30  18:00:00,12.125,42768.00906,23.92483614,23.07671487,23.5007755,0,169.1641001,23.07671487,0.007563459,42.89104334,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/30  19:00:00,11,110160.0233,23.64815987,22.79565299,23.22190643,0,182.8103888,22.79565299,0.007556792,43.59180149,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/30  20:00:00,11,129600.0275,22.84153867,22.08360848,22.46257357,0,170.4505411,22.08360848,0.007513678,45.29201283,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/30  21:00:00,11,129600.0275,22.47322659,21.81917554,22.14620107,0,166.3381179,21.81917554,0.007574995,46.41431415,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/30  22:00:00,11,129600.0275,22.21250596,21.54842288,21.88046442,0,161.4962556,21.54842288,0.007579262,47.21592245,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 04/30  23:00:00,11,110160.0233,21.88747081,21.09831774,21.49289428,0,151.9998877,21.09831774,0.007603469,48.68912199,0,0,0,0,0,0,0,5046.216429,1.401726786,72426.65477
n-exist,north,exist, 04/30  24:00:00,11,53136.01126,21.58642861,20.99970998,21.2930693,0,99.02775518,20.99970998,0.007520256,48.45552744,0,0,0,0,0,0,0,192428.2044,53.452279,72426.65477
n-exist,north,exist, 05/01  01:00:00,11,28512.00604,21.40143175,20.99966582,21.20054878,0,81.46213385,20.99966582,0.007544994,48.55309848,0,0,0,0,0,0,0,255337.3912,70.92705312,72426.65477
n-exist,north,exist, 05/01  02:00:00,11,22032.00467,21.25416679,20.99962339,21.12689509,0,59.90327226,20.99962339,0.007234585,46.54378452,0,0,0,0,0,0,0,332493.552,92.35932,72426.65477
n-exist,north,exist, 05/01  03:00:00,11,14256.00302,21.13609426,20.99975571,21.06792498,0,44.52500164,20.99975571,0.00709514,45.62814689,0,0,0,0,0,0,0,387748.8792,107.708022,72426.65477
n-exist,north,exist, 05/01  04:00:00,11,14256.00302,21.03705391,20.99982118,21.01843754,0,33.12997825,20.99982118,0.007055,45.35578853,0,0,0,0,0,0,0,428721.7936,119.0893871,72426.65477
n-exist,north,exist, 05/01  05:00:00,11,14256.00302,20.93393911,20.9998792,20.96690915,0,20.91446493,20.9998792,0.007144476,45.92427382,0,0,0,0,0,0,0,472981.4267,131.3837296,72426.65477
n-exist,north,exist, 05/01  06:00:00,11,28512.00604,20.86484555,20.99993644,20.93239099,0,14.40633174,20.99993644,0.007286558,46.826868,0,0,0,0,0,0,0,496275.6615,137.8543504,72426.65477
n-exist,north,exist, 05/01  07:00:00,11.625,57024.01208,20.99116669,20.99968556,20.99542612,0,59.76809744,20.99968556,0.007147536,45.97283999,0,0,0,0,0,0,0,294375.2041,81.77089003,72426.65477
n-exist,north,exist, 05/01  08:00:00,13.25,72576.01538,21.35095584,21.08888812,21.21992198,0,108.2852089,21.08888812,0.007112606,45.51970788,0,0,0,0,0,0,0,26378.54675,7.327374098,72426.65477
n-exist,north,exist, 05/01  09:00:00,14.625,57024.01208,21.70362624,21.27636242,21.48999433,0,94.93123129,21.27636242,0.007152701,45.27453652,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/01  10:00:00,15.625,57024.01208,22.04262235,21.60938634,21.82600435,0,83.862919,21.60938634,0.007405153,45.92309653,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/01  11:00:00,16.625,36288.00769,22.43075024,21.97060798,22.20067911,0,72.93337185,21.97060798,0.007819879,47.40343173,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/01  12:00:00,17,36288.00769,22.7563379,22.31797655,22.53715723,0,72.18567013,22.31797655,0.008083901,47.93275188,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/01  13:00:00,15.75,36288.00769,22.61779062,22.06585819,22.3418244,0,88.2414548,22.06585819,0.007944142,47.82569927,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/01  14:00:00,15.625,36288.00769,22.72712746,22.10438477,22.41575612,0,92.46674016,22.10438477,0.007896683,47.43304008,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/01  15:00:00,15.8125,36288.00769,23.07106061,22.44496918,22.7580149,0,94.99467898,22.44496918,0.007949277,46.73478727,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/01  16:00:00,15.2625,36288.00769,23.21352251,22.55623072,22.88487662,0,105.9936778,22.55623072,0.008162191,47.63001946,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/01  17:00:00,14.375,36288.00769,23.31828705,22.60217011,22.96022858,0,122.4983161,22.60217011,0.008483561,49.34076439,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/01  18:00:00,13.375,36288.00769,24.0088865,23.27434126,23.64161388,0,152.6015679,23.27434126,0.008669988,48.40230985,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/01  19:00:00,13,86832.0184,24.09108202,23.4136564,23.75236921,0,159.4783796,23.4136564,0.008766048,48.52231355,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/01  20:00:00,13,115344.0244,23.41517396,22.76429374,23.08973385,0,147.8575799,22.76429374,0.008883718,51.13428401,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/01  21:00:00,13,129600.0275,23.0894847,22.54029686,22.81489078,0,144.7326784,22.54029686,0.008961054,52.27616546,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/01  22:00:00,13,115344.0244,22.87022793,22.38782964,22.62902879,0,142.1108931,22.38782964,0.009024181,53.09634435,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/01  23:00:00,13,86832.0184,22.61185592,22.01112202,22.31148897,0,135.15621,22.01112202,0.009108097,54.80678941,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/01  24:00:00,12.375,42768.00906,22.29003867,21.58495784,21.93749825,0,138.3445198,21.58495784,0.009026748,55.75415275,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/02  01:00:00,12,28512.00604,21.9904144,21.27027026,21.63034233,0,139.8491875,21.27027026,0.008743755,55.08308574,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/02  02:00:00,12,22032.00467,21.74064814,21.06059249,21.40062031,0,133.3719744,21.06059249,0.008617253,54.96707921,0,0,0,0,0,0,0,10254.18753,2.848385425,72426.65477
n-exist,north,exist, 05/02  03:00:00,12,14256.00302,21.52573854,20.99960001,21.26266927,0,106.5426324,20.99960001,0.00868124,55.55681878,0,0,0,0,0,0,0,104417.5543,29.0048762,72426.65477
n-exist,north,exist, 05/02  04:00:00,12,14256.00302,21.33156415,20.99973188,21.16564802,0,72.46432329,20.99973188,0.008934629,57.11934379,0,0,0,0,0,0,0,227245.4802,63.1237445,72426.65477
n-exist,north,exist, 05/02  05:00:00,11.625,14256.00302,21.20502221,20.99971309,21.10236765,0,55.34433759,20.99971309,0.008868625,56.64704945,0,0,0,0,0,0,0,311764.2171,86.60117141,72426.65477
n-exist,north,exist, 05/02  06:00:00,11.15,28512.00604,21.09760909,20.99973262,21.04867086,0,37.7615879,20.99973262,0.008342733,53.27911968,0,0,0,0,0,0,0,403745.1045,112.1514179,72426.65477
n-exist,north,exist, 05/02  07:00:00,11.625,57024.01208,21.20406371,20.99949344,21.10177858,0,77.10172451,20.99949344,0.007753045,49.51085674,0,0,0,0,0,0,0,232452.343,64.57009528,72426.65477
n-exist,north,exist, 05/02  08:00:00,12.625,72576.01538,21.5617133,21.14979986,21.35575658,0,126.9114353,21.14979986,0.007458138,47.22576889,0,0,0,0,0,0,0,2648.447615,0.735679893,72426.65477
n-exist,north,exist, 05/02  09:00:00,13,57024.01208,21.79005304,21.17664231,21.48334767,0,120.9279473,21.17664231,0.007531975,47.62500414,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/02  10:00:00,14.875,57024.01208,21.99075378,21.47192959,21.73134168,0,94.23013604,21.47192959,0.007619967,47.28083966,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/02  11:00:00,16,36288.00769,21.9628188,21.48100951,21.72191416,0,74.56247504,21.48100951,0.007707063,47.79963147,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/02  12:00:00,14.125,36288.00769,21.83468418,21.19221238,21.51344828,0,99.80952024,21.19221238,0.007885733,49.79858543,0,0,0,0,0,0,0,5093.970732,1.41499187,72426.65477
n-exist,north,exist, 05/02  13:00:00,13,36288.00769,21.67156169,21.00048083,21.33602126,0,98.45795147,21.00048083,0.008613818,54.96340759,0,0,0,0,0,0,0,71528.40858,19.86900238,72426.65477
n-exist,north,exist, 05/02  14:00:00,13.625,36288.00769,21.60807444,21.00004188,21.30405816,0,87.37690203,21.00004188,0.009027287,57.56551081,0,0,0,0,0,0,0,72881.67932,20.24491092,72426.65477
n-exist,north,exist, 05/02  15:00:00,14,36288.00769,21.59812642,21.00004495,21.29908568,0,89.71036224,21.00004495,0.009422724,60.01199482,0,0,0,0,0,0,0,41356.31814,11.48786615,72426.65477
n-exist,north,exist, 05/02  16:00:00,15.25,36288.00769,21.76145991,21.22997486,21.49571738,0,84.33301467,21.22997486,0.009494049,59.59527296,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/02  17:00:00,16,36288.00769,22.43901621,22.00904126,22.22402873,0,85.41212978,22.00904126,0.009337339,55.89821116,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/02  18:00:00,15.375,36288.00769,22.83873277,22.47025647,22.65449462,0,103.1350363,22.47025647,0.009215826,53.61448832,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/02  19:00:00,14.375,86832.0184,22.69783725,22.26227813,22.48005769,0,115.7004771,22.26227813,0.009075071,53.46322378,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/02  20:00:00,14.625,115344.0244,22.30777565,21.94918696,22.12848131,0,106.4872971,21.94918696,0.009220909,55.35193135,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/02  21:00:00,13.75,129600.0275,22.132179,21.79932717,21.96575308,0,118.7602775,21.79932717,0.009216044,55.83515607,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/02  22:00:00,13.625,115344.0244,22.00720996,21.71484981,21.86102988,0,120.2392871,21.71484981,0.009475256,57.67470382,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/02  23:00:00,13.375,86832.0184,21.82539997,21.38544206,21.60542101,0,117.737708,21.38544206,0.009642469,59.87638299,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/02  24:00:00,13,42768.00906,21.55257306,21.03070641,21.29163973,0,112.9878998,21.03070641,0.009695752,61.52379325,0,0,0,0,0,0,0,20229.13997,5.619205548,72426.65477
n-exist,north,exist, 05/03  01:00:00,12.375,28512.00604,21.35263919,20.99960173,21.17612046,0,83.77565314,20.99960173,0.009694198,61.59292709,0,0,0,0,0,0,0,163870.7456,45.51965156,72426.65477
n-exist,north,exist, 05/03  02:00:00,12.625,22032.00467,21.21694615,20.99967755,21.10831185,0,64.08462289,20.99967755,0.009689909,61.54267813,0,0,0,0,0,0,0,219112.8672,60.86468534,72426.65477
n-exist,north,exist, 05/03  03:00:00,12.375,14256.00302,21.05182014,20.99980275,21.02581145,0,37.09854701,20.99980275,0.009695331,61.57611174,0,0,0,0,0,0,0,331748.839,92.15245528,72426.65477
n-exist,north,exist, 05/03  04:00:00,12,14256.00302,20.7692555,21.00009775,20.88467662,11.37992436,0,21.00009775,0.009572307,60.76751282,0,0,0,0,0,0,0,529110.7306,146.975203,72426.65477
n-exist,north,exist, 05/03  05:00:00,12,14256.00302,20.80207141,20.99990686,20.90098913,0,12.42259767,20.99990686,0.009411763,59.74167774,0,0,0,0,0,0,0,443650.8623,123.2363506,72426.65477
n-exist,north,exist, 05/03  06:00:00,12,28512.00604,20.72948085,21.0000111,20.86474598,5.958550386,7.553344569,21.0000111,0.009459663,60.07834346,0,0,0,0,0,0,0,482454.365,134.0151014,72426.65477
n-exist,north,exist, 05/03  07:00:00,12,57024.01208,20.76524559,20.99992093,20.88258326,0,14.56943232,20.99992093,0.009183375,58.37145058,0,0,0,0,0,0,0,435587.4794,120.9965221,72426.65477
n-exist,north,exist, 05/03  08:00:00,13.25,72576.01538,21.30664864,21.08406979,21.19535921,0,105.454457,21.08406979,0.009022276,57.10279022,0,0,0,0,0,0,0,37874.02724,10.52056312,72426.65477
n-exist,north,exist, 05/03  09:00:00,14,57024.01208,21.63969876,21.16638965,21.4030442,0,103.9388778,21.16638965,0.009016707,56.80216446,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/03  10:00:00,14.625,57024.01208,21.95732715,21.42529192,21.69130953,0,98.16053485,21.42529192,0.008700042,54.00795408,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/03  11:00:00,15.625,36288.00769,22.27719001,21.72744856,22.00231929,0,86.01449181,21.72744856,0.008636714,52.68528182,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/03  12:00:00,16.625,36288.00769,22.59210486,22.11625316,22.35417901,0,75.65944258,22.11625316,0.008857434,52.76645325,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/03  13:00:00,17,36288.00769,22.88740836,22.42168845,22.6545484,0,74.19493125,22.42168845,0.008839322,51.69241689,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/03  14:00:00,17.625,36288.00769,23.2367442,22.79355285,23.01514853,0,70.13930493,22.79355285,0.008729304,49.94751254,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/03  15:00:00,16.75,36288.00769,23.44395602,22.90742092,23.17568847,0,86.19530676,22.90742092,0.008914918,50.66406151,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/03  16:00:00,15.375,36288.00769,23.27953325,22.63123781,22.95538553,0,105.0527126,22.63123781,0.009024227,52.17477755,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/03  17:00:00,14.375,36288.00769,23.31712001,22.58903051,22.95307526,0,122.3752553,22.58903051,0.009171285,53.19983688,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/03  18:00:00,14,36288.00769,24.14552023,23.42568666,23.78560345,0,144.643039,23.42568666,0.009172118,50.64607643,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/03  19:00:00,13.375,86832.0184,24.34306211,23.70383702,24.02344957,0,158.0787703,23.70383702,0.008947209,48.63373371,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/03  20:00:00,13,115344.0244,23.55411209,22.88878403,23.22144806,0,149.9749116,22.88878403,0.008962605,51.2264321,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/03  21:00:00,13,129600.0275,23.16814018,22.5951411,22.88164064,0,145.6182641,22.5951411,0.008983127,52.31317471,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/03  22:00:00,13,115344.0244,22.94401784,22.44378862,22.69390323,0,143.113193,22.44378862,0.009019334,53.0588792,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/03  23:00:00,13,86832.0184,22.6757093,22.06141259,22.36856094,0,135.9670062,22.06141259,0.009087888,54.7366565,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/03  24:00:00,12.375,42768.00906,22.33112021,21.6116911,21.97140566,0,138.7739304,21.6116911,0.008999106,55.75029066,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/04  01:00:00,12,28512.00604,22.00193561,21.2683635,21.63514956,0,139.6788436,21.2683635,0.008601513,54.47302484,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/04  02:00:00,12,22032.00467,21.73484261,21.04540023,21.39012142,0,132.2450818,21.04540023,0.008095713,52.01847908,0,0,0,0,0,0,0,12863.83643,3.573287897,72426.65477
n-exist,north,exist, 05/04  03:00:00,11.375,14256.00302,21.50334745,20.99941162,21.25137953,0,98.90073489,20.99941162,0.007686289,49.59276803,0,0,0,0,0,0,0,169519.3721,47.08871447,72426.65477
n-exist,north,exist, 05/04  04:00:00,11,14256.00302,21.32909386,20.9996403,21.16436708,0,69.93452043,20.9996403,0.007556698,48.78423559,0,0,0,0,0,0,0,296898.8523,82.47190342,72426.65477
n-exist,north,exist, 05/04  05:00:00,11,14256.00302,21.19385325,20.99974179,21.09679752,0,50.96880061,20.99974179,0.007518182,48.53825428,0,0,0,0,0,0,0,365091.461,101.4142947,72426.65477
n-exist,north,exist, 05/04  06:00:00,11,28512.00604,21.10040223,20.99979875,21.05010049,0,39.17087779,20.99979875,0.007504407,48.48015963,0,0,0,0,0,0,0,407514.7248,113.1985347,72426.65477
n-exist,north,exist, 05/04  07:00:00,11.625,57024.01208,21.17756875,20.9996651,21.08861693,0,82.01095402,20.9996651,0.00751427,48.56150348,0,0,0,0,0,0,0,214825.3486,59.67370793,72426.65477
n-exist,north,exist, 05/04  08:00:00,12.625,72576.01538,21.36412891,21.02725886,21.19569389,0,117.5481792,21.02725886,0.007464699,48.19393602,0,0,0,0,0,0,0,27151.7546,7.542154056,72426.65477
n-exist,north,exist, 05/04  09:00:00,11.75,57024.01208,21.45968977,21.00231889,21.23100433,0,88.41915722,21.00231889,0.007287462,47.1515863,0,0,0,0,0,0,0,183506.9483,50.97415232,72426.65477
n-exist,north,exist, 05/04  10:00:00,12.25,57024.01208,21.68967347,21.01982567,21.35474957,0,110.0775296,21.01982567,0.007317919,47.32474134,0,0,0,0,0,0,0,76802.76015,21.33410004,72426.65477
n-exist,north,exist, 05/04  11:00:00,13.625,36288.00769,21.97859989,21.23505596,21.60682792,0,111.6756205,21.23505596,0.007055288,45.06965132,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/04  12:00:00,14,36288.00769,22.20677788,21.48498615,21.84588202,0,109.235309,21.48498615,0.006565622,41.33007651,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/04  13:00:00,14,36288.00769,22.39850668,21.65473789,22.02662229,0,112.2059322,21.65473789,0.006696064,41.7059585,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/04  14:00:00,14,36288.00769,22.54242838,21.78572123,22.1640748,0,114.3283542,21.78572123,0.006777663,41.87260725,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/04  15:00:00,14.625,36288.00769,22.73513408,22.00887361,22.37200384,0,107.8324847,22.00887361,0.00680947,41.49849961,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/04  16:00:00,14.375,36288.00769,23.02833494,22.29171198,22.66002346,0,116.8602749,22.29171198,0.006975544,41.74518278,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/04  17:00:00,14,36288.00769,23.77956214,23.00366077,23.39161145,0,137.1500654,23.00366077,0.007362463,42.1549282,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/04  18:00:00,13.375,36288.00769,24.88089698,23.94418844,24.41254271,0,208.4014531,23.94418844,0.007442825,40.26596066,0,0,0,63.66571431,229196.5715,45.15214158,162547.7097,0,0,72426.65477
n-exist,north,exist, 05/04  19:00:00,13,86832.0184,25.03642126,24.11270544,24.57456335,0,228.9541435,24.11270544,0.007223078,38.69481806,0,0,0,80.71673425,290580.2433,57.45893753,206852.1751,0,0,72426.65477
n-exist,north,exist, 05/04  20:00:00,12.375,115344.0244,24.01632442,23.27601635,23.64617039,0,166.3135019,23.27601635,0.007582245,42.70859791,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/04  21:00:00,12,129600.0275,23.45125744,22.7498583,23.10055787,0,164.9441389,22.7498583,0.007808889,45.40424051,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/04  22:00:00,12,115344.0244,23.12683932,22.49709837,22.81196884,0,160.8337283,22.49709837,0.00789916,46.64892821,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/04  23:00:00,12,86832.0184,22.79773832,22.06457355,22.43115594,0,152.912008,22.06457355,0.007986163,48.38501101,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/04  24:00:00,11.375,42768.00906,22.41880279,21.59033116,22.00456698,0,155.3906129,21.59033116,0.008006963,49.91647187,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/05  01:00:00,11,28512.00604,22.06519583,21.22860795,21.64690189,0,156.0584798,21.22860795,0.007962242,50.75239185,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/05  02:00:00,11,22032.00467,21.76802007,21.01646911,21.39224459,0,140.4085255,21.01646911,0.007926876,51.19214655,0,0,0,0,0,0,0,44097.34009,12.24926114,72426.65477
n-exist,north,exist, 05/05  03:00:00,11,14256.00302,21.54241356,20.99949171,21.27095264,0,103.3366243,20.99949171,0.007824895,50.56334647,0,0,0,0,0,0,0,177009.5566,49.16932128,72426.65477
n-exist,north,exist, 05/05  04:00:00,10.375,14256.00302,21.34364815,20.99961565,21.1716319,0,68.61432587,20.99961565,0.007607194,49.15491622,0,0,0,0,0,0,0,340440.2449,94.5667347,72426.65477
n-exist,north,exist, 05/05  05:00:00,10,14256.00302,21.1703867,20.99978223,21.08508447,0,41.0136404,20.99978223,0.007496942,48.45051305,0,0,0,0,0,0,0,462915.066,128.5875183,72426.65477
n-exist,north,exist, 05/05  06:00:00,10.625,28512.00604,21.12126227,20.99980821,21.06053524,0,37.97825545,20.99980821,0.007471176,48.28589341,0,0,0,0,0,0,0,435058.0679,120.8494633,72426.65477
n-exist,north,exist, 05/05  07:00:00,11.625,57024.01208,21.31308065,20.99950967,21.15629516,0,100.2253098,20.99950967,0.00730833,47.24641074,0,0,0,0,0,0,0,148893.1452,41.359207,72426.65477
n-exist,north,exist, 05/05  08:00:00,12,72576.01538,21.5763732,21.09148144,21.33392732,0,137.04294,21.09148144,0.006963512,44.78995382,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/05  09:00:00,12.625,57024.01208,21.75388091,21.08624528,21.42006309,0,125.784689,21.08624528,0.006869541,44.23313164,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/05  10:00:00,13,57024.01208,21.93257268,21.21803618,21.57530443,0,121.736569,21.21803618,0.006708234,42.84572404,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/05  11:00:00,13.625,36288.00769,22.06964564,21.31481597,21.6922308,0,112.7466827,21.31481597,0.00678308,43.07264025,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/05  12:00:00,14,36288.00769,22.18500615,21.45853066,21.8217684,0,108.6843943,21.45853066,0.006809633,42.84979593,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/05  13:00:00,14.625,36288.00769,22.36586904,21.67317006,22.01951955,0,102.0146514,21.67317006,0.006824352,42.36592106,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/05  14:00:00,14.375,36288.00769,22.5848836,21.85697223,22.22092791,0,108.9961314,21.85697223,0.006754761,41.44405028,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/05  15:00:00,14,36288.00769,22.76049261,21.96969255,22.36509258,0,117.5899498,21.96969255,0.00655491,39.94087647,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/05  16:00:00,13.375,36288.00769,22.9098432,22.08158056,22.49571188,0,130.0212825,22.08158056,0.006512426,39.38942682,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/05  17:00:00,13,36288.00769,23.16856616,22.3375885,22.75307733,0,141.4737935,22.3375885,0.006607605,39.32564501,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/05  18:00:00,12.375,36288.00769,23.24794105,22.48438438,22.86616272,0,154.1333593,22.48438438,0.006788511,40.00910733,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/05  19:00:00,12,86832.0184,22.94685001,22.19327945,22.57006473,0,154.9523709,22.19327945,0.006924046,41.51155285,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/05  20:00:00,12,115344.0244,22.46589605,21.78479589,22.12534597,0,148.0597804,21.78479589,0.006954572,42.74661319,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/05  21:00:00,11.375,129600.0275,22.17060672,21.53806133,21.85433403,0,154.6664507,21.53806133,0.007089096,44.22405976,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/05  22:00:00,11,115344.0244,21.90825471,21.30456675,21.60641073,0,157.2991077,21.30456675,0.006995132,44.27312739,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/05  23:00:00,11,86832.0184,21.64019884,21.01501566,21.32760725,0,134.7274133,21.01501566,0.007099322,45.73141355,0,0,0,0,0,0,0,62916.15814,17.4767106,72426.65477
n-exist,north,exist, 05/05  24:00:00,11.625,42768.00906,21.43110416,20.99967598,21.21539007,0,88.58448667,20.99967598,0.007349164,47.36608429,0,0,0,0,0,0,0,190905.0589,53.02918301,72426.65477
n-exist,north,exist, 05/06  01:00:00,12,33696.00714,21.28719582,20.99965765,21.14342673,0,68.078885,20.99965765,0.0073312,47.22252001,0,0,0,0,0,0,0,241191.6716,66.99768655,72426.65477
n-exist,north,exist, 05/06  02:00:00,11.375,33696.00714,21.13877877,20.99973592,21.06925735,0,44.69199291,20.99973592,0.007136197,45.96329571,0,0,0,0,0,0,0,363889.8344,101.0805095,72426.65477
n-exist,north,exist, 05/06  03:00:00,11,14256.00302,20.99694587,20.99986569,20.99840578,0,24.03488844,20.99986569,0.007059081,45.47182707,0,0,0,0,0,0,0,461420.5764,128.1723823,72426.65477
n-exist,north,exist, 05/06  04:00:00,10.375,14256.00302,20.84969584,20.99997414,20.92483499,1.294651609,4.816151948,20.99997414,0.007050011,45.3855867,0,0,0,0,0,0,0,574014.5899,159.4484972,72426.65477
n-exist,north,exist, 05/06  05:00:00,10,14256.00302,20.71107317,21.0000665,20.85556984,11.25377327,0,21.0000665,0.007074131,45.52191499,0,0,0,0,0,0,0,650445.1118,180.6791977,72426.65477
n-exist,north,exist, 05/06  06:00:00,10,14256.00302,20.66357278,21.00009229,20.83183253,13.89739838,0,21.00009229,0.007082795,45.60525758,0,0,0,0,0,0,0,659947.7269,183.318813,72426.65477
n-exist,north,exist, 05/06  07:00:00,11.25,53136.01126,20.86064444,20.99996591,20.93030518,1.387424579,10.20887274,20.99996591,0.006997401,45.07863069,0,0,0,0,0,0,0,500652.625,139.0701736,72426.65477
n-exist,north,exist, 05/06  08:00:00,12,53136.01126,21.18504721,20.9997023,21.09237476,0,71.38220731,20.9997023,0.006730535,43.37844166,0,0,0,0,0,0,0,228872.5894,63.57571927,72426.65477
n-exist,north,exist, 05/06  09:00:00,12.625,72576.01538,21.52017528,21.14889262,21.33453395,0,127.3523773,21.14889262,0.006515756,41.62625388,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/06  10:00:00,13.625,72576.01538,21.80892732,21.31235886,21.56064309,0,112.611056,21.31235886,0.006465553,40.89832207,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/06  11:00:00,14,53136.01126,22.02500283,21.38164755,21.70332519,0,106.987971,21.38164755,0.006255641,39.41365054,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/06  12:00:00,14,42768.00906,22.16928705,21.49804155,21.8336643,0,109.3197589,21.49804155,0.006255015,39.1289263,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/06  13:00:00,14.625,42768.00906,22.41745052,21.77761848,22.0975345,0,103.801165,21.77761848,0.006432907,39.54832054,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/06  14:00:00,15.625,42768.00906,22.68393881,22.12474385,22.40434133,0,92.52917084,22.12474385,0.006413256,38.58204985,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/06  15:00:00,16,42768.00906,23.04301917,22.49233965,22.76767941,0,92.26949459,22.49233965,0.006197712,36.45817755,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/06  16:00:00,14.75,42768.00906,23.05740427,22.39130045,22.72435236,0,110.9220154,22.39130045,0.006223661,36.83649504,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/06  17:00:00,13.375,42768.00906,22.98358134,22.16173203,22.57265669,0,131.109282,22.16173203,0.006436632,38.61692364,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/06  18:00:00,12.375,42768.00906,23.13966779,22.32552425,22.73259602,0,151.8699463,22.32552425,0.006789916,40.28153896,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/06  19:00:00,12,110160.0233,23.00970728,22.26274695,22.63622711,0,156.5448236,22.26274695,0.007256614,43.17129726,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/06  20:00:00,12,129600.0275,22.5486117,21.92947037,22.23904104,0,150.7368713,21.92947037,0.007379659,44.79593518,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/06  21:00:00,12,129600.0275,22.32709801,21.81407147,22.07058474,0,149.1778485,21.81407147,0.007495172,45.80856434,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/06  22:00:00,12,129600.0275,22.14370891,21.60961977,21.87666434,0,145.3596612,21.60961977,0.007548184,46.7098044,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/06  23:00:00,12,110160.0233,21.82165305,21.17393098,21.49779202,0,129.9348047,21.17393098,0.007836034,49.78541547,0,0,0,0,0,0,0,26933.76482,7.481601339,72426.65477
n-exist,north,exist, 05/06  24:00:00,11.375,53136.01126,21.54355613,21.00014416,21.27185015,0,94.00319487,21.00014416,0.008167108,52.41167453,0,0,0,0,0,0,0,187914.3893,52.19844148,72426.65477
n-exist,north,exist, 05/07  01:00:00,11,33696.00714,21.35853368,20.99972299,21.17912834,0,77.65395869,20.99972299,0.008367906,53.65110945,0,0,0,0,0,0,0,270211.4988,75.05874967,72426.65477
n-exist,north,exist, 05/07  02:00:00,11,33696.00714,21.17656796,20.99979016,21.08817906,0,47.40929049,20.99979016,0.008588131,55.02314879,0,0,0,0,0,0,0,379355.8333,105.3766204,72426.65477
n-exist,north,exist, 05/07  03:00:00,11,14256.00302,21.08236839,20.99984844,21.04110841,0,38.60487947,20.99984844,0.008874195,56.82999035,0,0,0,0,0,0,0,411259.8242,114.23884,72426.65477
n-exist,north,exist, 05/07  04:00:00,11,14256.00302,20.9748171,20.99987084,20.98734397,0,25.59582168,20.99987084,0.008987159,57.54305319,0,0,0,0,0,0,0,458077.886,127.2438572,72426.65477
n-exist,north,exist, 05/07  05:00:00,11.625,14256.00302,20.89536101,20.99989175,20.94762638,0,19.47491774,20.99989175,0.009029348,57.84521172,0,0,0,0,0,0,0,441207.0084,122.5575023,72426.65477
n-exist,north,exist, 05/07  06:00:00,12,14256.00302,20.87846461,20.99987447,20.93916954,0,21.49978753,20.99987447,0.009053998,58.02253663,0,0,0,0,0,0,0,410586.3254,114.051757,72426.65477
n-exist,north,exist, 05/07  07:00:00,12,53136.01126,20.9387947,20.99988927,20.96934198,1.844521345,21.74628607,20.99988927,0.008983921,57.61549263,0,0,0,0,0,0,0,416329.0318,115.6469533,72426.65477
n-exist,north,exist, 05/07  08:00:00,12.625,53136.01126,21.23706503,20.99964906,21.11835705,0,83.18417695,20.99964906,0.008711493,55.91404477,0,0,0,0,0,0,0,149534.2501,41.53729171,72426.65477
n-exist,north,exist, 05/07  09:00:00,13,72576.01538,21.64541701,21.30899802,21.47720751,0,124.4076925,21.30899802,0.008437886,53.19646307,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/07  10:00:00,13,72576.01538,21.79318325,21.23533276,21.514258,0,121.4915381,21.23533276,0.008191261,51.90677287,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/07  11:00:00,13.625,53136.01126,21.87404695,21.17289034,21.52346864,0,110.6442261,21.17289034,0.007522029,47.91034173,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/07  12:00:00,14.625,42768.00906,22.12346895,21.50752226,21.8154956,0,99.35691551,21.50752226,0.007348643,45.86827535,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/07  13:00:00,14.375,42768.00906,22.41940795,21.76090382,22.09015589,0,107.5920852,21.76090382,0.007213817,44.33986295,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/07  14:00:00,13.375,42768.00906,22.56327121,21.78824492,22.17575806,0,125.0596658,21.78824492,0.007262363,44.56035754,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/07  15:00:00,13,42768.00906,22.66201451,21.83011081,22.24606266,0,132.3886614,21.83011081,0.007100788,43.46930943,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/07  16:00:00,12.375,42768.00906,22.74307882,21.84350594,22.29329238,0,143.1595824,21.84350594,0.006921359,42.34773736,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/07  17:00:00,12,42768.00906,23.21709988,22.23249187,22.72479588,0,157.5035945,22.23249187,0.006641749,39.70988074,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/07  18:00:00,12,42768.00906,24.20873729,23.32509979,23.76691854,0,176.673355,23.32509979,0.006644916,37.1801093,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/07  19:00:00,12,110160.0233,24.51994161,23.80761458,24.1637781,0,183.2610714,23.80761458,0.006725912,36.57138844,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/07  20:00:00,12,129600.0275,23.54308651,22.84739318,23.19523985,0,165.6660118,22.84739318,0.006862536,39.54871639,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/07  21:00:00,11.375,129600.0275,23.00281095,22.33943887,22.67112491,0,168.0550094,22.33943887,0.006831138,40.62293619,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/07  22:00:00,11,129600.0275,22.62216947,21.90901076,22.26559011,0,167.2825878,21.90901076,0.006661949,40.66910296,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/07  23:00:00,11,110160.0233,22.25630445,21.42211093,21.83920769,0,158.547425,21.42211093,0.006528932,41.05635841,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/07  24:00:00,11.625,53136.01126,21.92393338,21.10419592,21.51406465,0,142.7771565,21.10419592,0.006478387,41.54415022,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/08  01:00:00,12,28512.00604,21.69068415,21.02223229,21.35645822,0,129.283352,21.02223229,0.006621528,42.66734488,0,0,0,0,0,0,0,21553.8206,5.987172389,72426.65477
n-exist,north,exist, 05/08  02:00:00,11.375,22032.00467,21.47033715,20.99962997,21.23498356,0,93.1084216,20.99962997,0.006787226,43.78356954,0,0,0,0,0,0,0,189437.4628,52.62151745,72426.65477
n-exist,north,exist, 05/08  03:00:00,11,14256.00302,21.28294505,20.99963783,21.14129144,0,61.25512721,20.99963783,0.006528792,42.13357448,0,0,0,0,0,0,0,326681.8216,90.74495044,72426.65477
n-exist,north,exist, 05/08  04:00:00,11,14256.00302,21.06514689,20.99981722,21.03248206,10.4595362,32.78299448,20.99981722,0.006174832,39.87145506,0,0,0,0,0,0,0,466524.9572,129.5902659,72426.65477
n-exist,north,exist, 05/08  05:00:00,9.75,14256.00302,20.95299015,20.99993467,20.97646241,0,11.96500279,20.99993467,0.006262466,40.43134845,0,0,0,0,0,0,0,581634.3786,161.5651052,72426.65477
n-exist,north,exist, 05/08  06:00:00,9.625,28512.00604,20.86376156,20.99997135,20.93186645,0.006526009,2.038676373,20.99997135,0.006571161,42.40333203,0,0,0,0,0,0,0,625658.9897,173.7941638,72426.65477
n-exist,north,exist, 05/08  07:00:00,11.25,57024.01208,21.06847456,20.99977692,21.03412574,0,63.54485455,20.99977692,0.006808854,43.92118138,0,0,0,0,0,0,0,303762.2723,84.37840898,72426.65477
n-exist,north,exist, 05/08  08:00:00,12,72576.01538,21.39619232,20.99848347,21.1973379,0,125.1468608,20.99848347,0.006707443,43.30410243,0,0,0,0,0,0,0,35475.94342,9.854428728,72426.65477
n-exist,north,exist, 05/08  09:00:00,12,57024.01208,21.39790897,20.99972189,21.19881543,0,78.83811865,20.99972189,0.0066824,43.15700077,0,0,0,0,0,0,0,202349.3906,56.20816406,72426.65477
n-exist,north,exist, 05/08  10:00:00,11.375,57024.01208,21.64744914,20.99996414,21.32370664,0,104.7231346,20.99996414,0.006892715,44.49970604,0,0,0,0,0,0,0,148331.7011,41.20325032,72426.65477
n-exist,north,exist, 05/08  11:00:00,11.625,36288.00769,21.80274061,21.00000603,21.40137332,0,117.5565262,21.00000603,0.007144492,46.10663427,0,0,0,0,0,0,0,86847.07302,24.12418695,72426.65477
n-exist,north,exist, 05/08  12:00:00,12.625,36288.00769,21.93735907,21.09455354,21.5159563,0,126.3528266,21.09455354,0.007083987,45.45897595,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/08  13:00:00,13.625,36288.00769,22.17412386,21.4040133,21.78906858,0,114.6131756,21.4040133,0.006670408,42.02840094,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/08  14:00:00,13.375,36288.00769,22.3149207,21.52092136,21.91792103,0,120.2955069,21.52092136,0.006701986,41.92106086,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/08  15:00:00,13.625,36288.00769,22.43153577,21.63310228,22.03231902,0,118.4273958,21.63310228,0.006766331,42.03433667,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/08  16:00:00,13.375,36288.00769,22.70912655,21.90219038,22.30565847,0,127.1629828,21.90219038,0.00618057,37.80133796,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/08  17:00:00,13,36288.00769,23.15649562,22.35463495,22.75556529,0,141.8057644,22.35463495,0.006163093,36.66837511,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/08  18:00:00,12.375,36288.00769,22.68642987,22.00887867,22.34765427,0,144.4569564,22.00887867,0.006161632,37.44126981,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/08  19:00:00,10.75,86832.0184,22.02261513,21.27137921,21.64699717,0,144.680096,21.27137921,0.006252026,39.75010281,0,0,0,0,0,0,0,54967.50308,15.26875086,72426.65477
n-exist,north,exist, 05/08  20:00:00,10.625,115344.0244,21.66790676,21.00020967,21.33405821,0,139.5765684,21.00020967,0.006681055,43.14713595,0,0,0,0,0,0,0,68756.19761,19.09894378,72426.65477
n-exist,north,exist, 05/08  21:00:00,11,129600.0275,21.51030469,20.99948942,21.25489705,0,132.7209031,20.99948942,0.006623733,42.80923324,0,0,0,0,0,0,0,70197.97553,19.49943765,72426.65477
n-exist,north,exist, 05/08  22:00:00,11,115344.0244,21.39408358,20.99954593,21.19681476,0,125.1300152,20.99954593,0.006694359,43.27670905,0,0,0,0,0,0,0,97479.85289,27.07773691,72426.65477
n-exist,north,exist, 05/08  23:00:00,11,86832.0184,21.22405698,20.99964445,21.11185071,0,69.80511239,20.99964445,0.006621508,42.81045992,0,0,0,0,0,0,0,296326.2583,82.31284952,72426.65477
n-exist,north,exist, 05/08  24:00:00,11,42768.00906,21.06243518,20.99983312,21.03113415,0,31.63295814,20.99983312,0.006602502,42.68837241,0,0,0,0,0,0,0,433602.6665,120.4451851,72426.65477
n-exist,north,exist, 05/09  01:00:00,10.375,28512.00604,20.91920466,20.999922,20.95956333,0,11.99395571,20.999922,0.006696172,43.28726595,0,0,0,0,0,0,0,543325.4064,150.923724,72426.65477
n-exist,north,exist, 05/09  02:00:00,10,22032.00467,20.78594401,21.00003419,20.8929891,3.572665966,0.2697414,21.00003419,0.006832614,44.15944329,0,0,0,0,0,0,0,621454.2067,172.6261685,72426.65477
n-exist,north,exist, 05/09  03:00:00,10,14256.00302,20.66913314,21.00009184,20.83461249,12.29688879,0,21.00009184,0.006695656,43.28354997,0,0,0,0,0,0,0,653581.9226,181.550534,72426.65477
n-exist,north,exist, 05/09  04:00:00,10,14256.00302,20.55451828,21.00013896,20.77732862,21.8780458,0,21.00013896,0.006629498,42.88674577,0,0,0,0,0,0,0,688039.6684,191.1221301,72426.65477
n-exist,north,exist, 05/09  05:00:00,9.375,14256.00302,20.42602417,21.00021905,20.71312161,38.53739639,0,21.00021905,0.006603392,42.73528614,0,0,0,0,0,0,0,786676.3092,218.521197,72426.65477
n-exist,north,exist, 05/09  06:00:00,9.625,28512.00604,20.42237723,21.00016033,20.71126878,36.54837172,0,21.00016033,0.006682353,43.24097818,0,0,0,0,0,0,0,764433.7774,212.3427159,72426.65477
n-exist,north,exist, 05/09  07:00:00,10.625,57024.01208,20.68400834,20.9999,20.84195417,0,23.47637951,20.9999,0.006827919,44.20073446,0,0,0,0,0,0,0,486659.6617,135.1832394,72426.65477
n-exist,north,exist, 05/09  08:00:00,11,72576.01538,21.01690145,20.99975931,21.00833038,0,67.3411906,20.99975931,0.006702984,43.44368447,0,0,0,0,0,0,0,305549.9247,84.87497909,72426.65477
n-exist,north,exist, 05/09  09:00:00,11.625,57024.01208,21.20243628,20.99986159,21.10114894,0,48.82595751,20.99986159,0.006511117,42.22846298,0,0,0,0,0,0,0,333177.5441,92.54931781,72426.65477
n-exist,north,exist, 05/09  10:00:00,12,57024.01208,21.4121385,20.99982999,21.20598424,0,68.7620313,20.99982999,0.006216782,40.33848075,0,0,0,0,0,0,0,238015.7948,66.11549855,72426.65477
n-exist,north,exist, 05/09  11:00:00,12.625,36288.00769,21.53437325,20.99992669,21.26714997,0,74.21418992,20.99992669,0.006134069,39.80683445,0,0,0,0,0,0,0,179754.4928,49.93180355,72426.65477
n-exist,north,exist, 05/09  12:00:00,13.625,36288.00769,21.6245089,21.00017134,21.31234012,0,92.44862165,21.00017134,0.006288306,40.79712009,0,0,0,0,0,0,0,52256.70749,14.51575208,72426.65477
n-exist,north,exist, 05/09  13:00:00,14,36288.00769,21.75962726,21.07278259,21.41620493,0,102.0147025,21.07278259,0.006365139,41.10670902,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/09  14:00:00,14,36288.00769,21.94856797,21.24251882,21.59554339,0,104.9548886,21.24251882,0.006309526,40.32969414,0,0,0,0,0,0,0,0,0,72426.65477
