Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-exist,north,exist, 05/09  15:00:00,14,36288.00769,22.12258961,21.39710229,21.75984595,0,107.6380654,21.39710229,0.006202373,39.27635991,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/09  16:00:00,14,36288.00769,22.44704794,21.72524123,22.08614459,0,113.7739206,21.72524123,0.006364802,39.46826543,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/09  17:00:00,13.375,36288.00769,23.18176242,22.41369544,22.79772893,0,137.109255,22.41369544,0.006554019,38.94534676,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/09  18:00:00,12.75,36288.00769,24.09563199,23.39021134,23.74292166,0,164.3442871,23.39021134,0.006681376,37.41641223,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/09  19:00:00,12.225,86832.0184,23.448477,22.78601357,23.11724529,0,159.9237984,22.78601357,0.006741703,39.16734578,0,0,0,0,0,0,0,1193.67073,0.331575203,72426.65477
n-exist,north,exist, 05/09  20:00:00,11.375,115344.0244,22.65176918,21.90333802,22.2775536,0,160.2764773,21.90333802,0.006789299,41.63280259,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/09  21:00:00,11,129600.0275,22.23851096,21.55024084,21.8943759,0,161.4052977,21.55024084,0.006833167,42.82455389,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/09  22:00:00,11,115344.0244,21.98435472,21.37380901,21.67908186,0,158.4685916,21.37380901,0.006875745,43.55676972,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/09  23:00:00,10.4375,86832.0184,21.66623593,21.02593734,21.34608663,0,134.7650052,21.02593734,0.006932877,44.83438142,0,0,0,0,0,0,0,97630.88767,27.11969102,72426.65477
n-exist,north,exist, 05/09  24:00:00,9.85,42768.00906,21.3760219,20.99967459,21.18784824,0,70.96806685,20.99967459,0.006953018,45.01889735,0,0,0,0,0,0,0,363885.0073,101.0791687,72426.65477
n-exist,north,exist, 05/10  01:00:00,9.5125,28512.00604,21.17201956,20.99981669,21.08591813,0,38.29115201,20.99981669,0.006987422,45.23877987,0,0,0,0,0,0,0,502392.6022,139.5535006,72426.65477
n-exist,north,exist, 05/10  02:00:00,9.15,22032.00467,21.00062642,20.99993062,21.00027852,0,13.35978986,20.99993062,0.007007619,45.33977618,0,0,0,0,0,0,0,614547.3147,170.7075874,72426.65477
n-exist,north,exist, 05/10  03:00:00,9,14256.00302,20.85991138,21.00001609,20.92996374,3.535352545,0.273006278,21.00001609,0.007007442,45.32161444,0,0,0,0,0,0,0,683625.7617,189.8960449,72426.65477
n-exist,north,exist, 05/10  04:00:00,8.875,14256.00302,20.73435389,21.00010751,20.8672307,14.78175632,0,21.00010751,0.006945515,44.92524376,0,0,0,0,0,0,0,732543.8133,203.4843926,72426.65477
n-exist,north,exist, 05/10  05:00:00,9.05,14256.00302,20.62362586,21.00016932,20.81189759,21.66448787,0,21.00016932,0.006771589,43.81219863,0,0,0,0,0,0,0,746184.5888,207.2734969,72426.65477
n-exist,north,exist, 05/10  06:00:00,9.45,28512.00604,20.6108563,21.00014387,20.80550009,18.6901669,0,21.00014387,0.006617749,42.8537791,0,0,0,0,0,0,0,710514.254,197.3650706,72426.65477
n-exist,north,exist, 05/10  07:00:00,10.4125,57024.01208,20.86415102,20.99978604,20.93196853,0,38.83773783,20.99978604,0.006414463,41.5671657,0,0,0,0,0,0,0,443880.9518,123.3002644,72426.65477
n-exist,north,exist, 05/10  08:00:00,11.5875,72576.01538,21.18412486,20.99962224,21.09187355,0,94.70049015,20.99962224,0.006118274,39.66682791,0,0,0,0,0,0,0,169988.4456,47.21901268,72426.65477
n-exist,north,exist, 05/10  09:00:00,12.625,57024.01208,21.37616251,20.99979456,21.18797854,0,80.28442903,20.99979456,0.005937804,38.50753407,0,0,0,0,0,0,0,157569.4074,43.76927984,72426.65477
n-exist,north,exist, 05/10  10:00:00,13,57024.01208,21.5234366,20.99993475,21.26168567,0,90.66698291,20.99993475,0.006052249,39.24220578,0,0,0,0,0,0,0,97224.51417,27.00680949,72426.65477
n-exist,north,exist, 05/10  11:00:00,12.375,36288.00769,21.58797997,20.99998945,21.29398471,0,81.73013553,20.99998945,0.006248205,40.50001715,0,0,0,0,0,0,0,168322.7211,46.75631141,72426.65477
n-exist,north,exist, 05/10  12:00:00,12.625,36288.00769,21.63810647,20.99998088,21.31904368,0,90.17449103,20.99998088,0.006415528,41.57347558,0,0,0,0,0,0,0,122631.8211,34.06439476,72426.65477
n-exist,north,exist, 05/10  13:00:00,13.625,36288.00769,21.78827001,21.06501355,21.42664178,0,106.324735,21.06501355,0.006782767,43.74976137,0,0,0,0,0,0,0,7901.405009,2.194834725,72426.65477
n-exist,north,exist, 05/10  14:00:00,14,36288.00769,22.01272069,21.30251793,21.65761931,0,106.2526357,21.30251793,0.007123862,45.26213497,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/10  15:00:00,14,36288.00769,22.18889391,21.45930876,21.82410133,0,108.9185383,21.45930876,0.007154093,44.9918891,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/10  16:00:00,14,36288.00769,22.51927675,21.79106154,22.15516914,0,115.0929601,21.79106154,0.007092136,43.69211938,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/10  17:00:00,14,36288.00769,23.34558333,22.6222368,22.98391007,0,130.603216,22.6222368,0.007287952,42.64975161,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/10  18:00:00,13.375,36288.00769,24.42895504,23.78017172,24.10456338,0,162.514404,23.78017172,0.007263696,39.62240772,0,0,0,2.645853592,9525.07293,1.968642495,7087.112983,0,0,72426.65477
n-exist,north,exist, 05/10  19:00:00,12.375,86832.0184,23.79286267,23.13931115,23.46608691,0,163.4398097,23.13931115,0.007247566,41.10340592,0,0,0,0,0,0,0,1345.885937,0.373857205,72426.65477
n-exist,north,exist, 05/10  20:00:00,12,115344.0244,22.97718807,22.26345669,22.62032238,0,156.1486804,22.26345669,0.007377806,44.13213735,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/10  21:00:00,11.375,129600.0275,22.56544972,21.89189931,22.22867452,0,160.8395146,21.89189931,0.007667766,46.9095832,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/10  22:00:00,11,115344.0244,22.24721085,21.60496455,21.9260877,0,162.6149351,21.60496455,0.007701699,47.94442449,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/10  23:00:00,11,86832.0184,21.92444396,21.18184416,21.55314406,0,154.8478226,21.18184416,0.007580684,48.44057185,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/10  24:00:00,10.375,42768.00906,21.58323307,21.00144973,21.2923414,0,107.6028535,21.00144973,0.007518648,48.5541412,0,0,0,0,0,0,0,199816.6979,55.5046383,72426.65477
n-exist,north,exist, 05/11  01:00:00,10,28512.00604,21.34587117,20.99967969,21.17277543,0,66.2161165,20.99967969,0.007473466,48.25317364,0,0,0,0,0,0,0,372278.0791,103.4105775,72426.65477
n-exist,north,exist, 05/11  02:00:00,9.375,22032.00467,21.15186107,20.99982395,21.07584251,0,35.06908284,20.99982395,0.007457217,48.14908015,0,0,0,0,0,0,0,523089.9052,145.3027514,72426.65477
n-exist,north,exist, 05/11  03:00:00,9.625,14256.00302,21.02200114,20.99989595,21.01094854,0,20.17674609,20.99989595,0.007453054,48.09255345,0,0,0,0,0,0,0,561135.9485,155.8710968,72426.65477
n-exist,north,exist, 05/11  04:00:00,10,14256.00302,20.92760117,20.9999306,20.96376589,0,12.64372563,20.9999306,0.007454851,48.08605445,0,0,0,0,0,0,0,564951.871,156.9310753,72426.65477
n-exist,north,exist, 05/11  05:00:00,9.375,14256.00302,20.78001746,21.00003891,20.89002819,7.767449642,0.592135989,21.00003891,0.007455918,48.0925361,0,0,0,0,0,0,0,675032.5117,187.509031,72426.65477
n-exist,north,exist, 05/11  06:00:00,9,28512.00604,20.7037455,21.00010345,20.85192447,16.76033052,0,21.00010345,0.0074537,48.07820591,0,0,0,0,0,0,0,732779.3943,203.5498318,72426.65477
n-exist,north,exist, 05/11  07:00:00,10.25,57024.01208,20.9056076,20.99982227,20.95271494,0,40.4569508,20.99982227,0.007470746,48.21755054,0,0,0,0,0,0,0,449677.9153,124.910532,72426.65477
n-exist,north,exist, 05/11  08:00:00,11,72576.01538,21.26892967,20.99973893,21.1343343,0,103.8395277,20.99973893,0.007511796,48.49752056,0,0,0,0,0,0,0,175226.2586,48.67396073,72426.65477
n-exist,north,exist, 05/11  09:00:00,11.625,57024.01208,21.46967219,20.99981069,21.23474144,0,91.68969809,20.99981069,0.007482544,48.3107008,0,0,0,0,0,0,0,180122.4002,50.03400006,72426.65477
n-exist,north,exist, 05/11  10:00:00,12.625,57024.01208,21.62875081,21.0000574,21.31440411,0,107.751683,21.0000574,0.007330596,47.34028654,0,0,0,0,0,0,0,60063.6943,16.68435953,72426.65477
n-exist,north,exist, 05/11  11:00:00,13.625,36288.00769,21.71105694,21.01626759,21.36366226,0,104.0840811,21.01626759,0.006946719,44.84476926,0,0,0,0,0,0,0,12152.94521,3.375818113,72426.65477
n-exist,north,exist, 05/11  12:00:00,13.375,36288.00769,21.75339886,21.02035157,21.38687522,0,109.8106024,21.02035157,0.006802195,43.91062476,0,0,0,0,0,0,0,6658.335855,1.849537737,72426.65477
n-exist,north,exist, 05/11  13:00:00,14.25,36288.00769,21.90593564,21.216021,21.56097832,0,100.8793181,21.216021,0.007228207,46.03738382,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/11  14:00:00,15,36288.00769,22.18340604,21.56036224,21.87188414,0,93.58921481,21.56036224,0.0076142,47.44125875,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/11  15:00:00,15,36288.00769,22.41188155,21.76172431,22.08680293,0,97.09638703,21.76172431,0.007649819,47.08011631,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/11  16:00:00,14.375,36288.00769,22.74213405,22.0371549,22.38964448,0,112.69337,22.0371549,0.007482112,45.29149828,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/11  17:00:00,14,36288.00769,23.49915801,22.75750607,23.12833204,0,132.826225,22.75750607,0.007445491,43.14928935,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/11  18:00:00,13.375,36288.00769,24.50185302,23.81759908,24.15972605,0,164.8536817,23.81759908,0.007325944,39.80451795,0,0,0,5.09542374,18343.52546,3.778782765,13603.61796,0,0,72426.65477
n-exist,north,exist, 05/11  19:00:00,12.375,86832.0184,23.85544263,23.17932294,23.51738279,0,164.2221582,23.17932294,0.00727099,41.05228285,0,0,0,0,0,0,0,1295.429663,0.359841573,72426.65477
n-exist,north,exist, 05/11  20:00:00,12,115344.0244,23.04493206,22.31850517,22.68171862,0,157.0950471,22.31850517,0.0073983,43.99070738,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/11  21:00:00,11.375,129600.0275,22.62969514,21.94446484,22.28707999,0,161.7582048,21.94446484,0.007691631,46.76400712,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/11  22:00:00,11,115344.0244,22.33236749,21.68224042,22.00730395,0,164.0311928,21.68224042,0.00772673,47.72963476,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/11  23:00:00,11,86832.0184,22.01882132,21.26998062,21.64440097,0,156.3479217,21.26998062,0.007608737,48.18232084,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/11  24:00:00,9.75,42768.00906,21.62627694,21.00338867,21.31483281,0,112.3972034,21.00338867,0.007456587,47.99147437,0,0,0,0,0,0,0,220765.7145,61.32380959,72426.65477
n-exist,north,exist, 05/12  01:00:00,9,28512.00604,21.37125374,20.99961941,21.18543658,0,67.28173959,20.99961941,0.007187546,46.29057073,0,0,0,0,0,0,0,430007.1491,119.4464303,72426.65477
n-exist,north,exist, 05/12  02:00:00,9,22032.00467,21.20129518,20.99977481,21.10053499,0,42.99372954,20.99977481,0.007080205,45.60662169,0,0,0,0,0,0,0,517309.4493,143.6970693,72426.65477
n-exist,north,exist, 05/12  03:00:00,9,14256.00302,21.04774588,20.99988337,21.02381463,0,21.68687573,20.99988337,0.00713576,45.96007524,0,0,0,0,0,0,0,594277.7482,165.0771523,72426.65477
n-exist,north,exist, 05/12  04:00:00,9,14256.00302,20.90754928,20.99997888,20.95376408,0.676167802,4.634506613,20.99997888,0.007341592,47.27007548,0,0,0,0,0,0,0,658276.3056,182.8545293,72426.65477
n-exist,north,exist, 05/12  05:00:00,9,14256.00302,20.7948948,21.00003189,20.89746334,6.051399221,0,21.00003189,0.007426434,47.80976063,0,0,0,0,0,0,0,694282.6415,192.8562893,72426.65477
n-exist,north,exist, 05/12  06:00:00,9,28512.00604,20.76175137,21.00004586,20.88089861,7.725996637,0,21.00004586,0.007452761,47.97719946,0,0,0,0,0,0,0,700304.8303,194.5291195,72426.65477
n-exist,north,exist, 05/12  07:00:00,10.875,57024.01208,21.01773001,20.99976022,21.00874512,0,58.66715932,20.99976022,0.00749525,48.24829605,0,0,0,0,0,0,0,345388.9562,95.94137673,72426.65477
n-exist,north,exist, 05/12  08:00:00,13.25,72576.01538,21.40385582,21.12437272,21.26411427,0,111.9449831,21.12437272,0.007673197,49.00188094,0,0,0,0,0,0,0,16260.77191,4.516881086,72426.65477
n-exist,north,exist, 05/12  09:00:00,14.625,57024.01208,21.66018883,21.24011408,21.45015146,0,94.22055294,21.24011408,0.007900588,50.07982113,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/12  10:00:00,14.375,57024.01208,21.82213378,21.28188218,21.55200798,0,99.08355033,21.28188218,0.007809653,49.38353199,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/12  11:00:00,14,36288.00769,21.87210514,21.18854802,21.53032658,0,103.877579,21.18854802,0.007515282,47.8178691,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/12  12:00:00,14.625,36288.00769,21.96859105,21.32580524,21.64719814,0,95.98932814,21.32580524,0.007392452,46.65229858,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/12  13:00:00,15.625,36288.00769,22.22324372,21.65411646,21.93868009,0,84.72714667,21.65411646,0.007544864,46.64917045,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/12  14:00:00,16,36288.00769,22.52718108,21.97743808,22.25230958,0,83.64196716,21.97743808,0.007959915,48.22566238,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/12  15:00:00,16,36288.00769,22.78877246,22.21011225,22.49944235,0,87.68517872,22.21011225,0.008040212,47.98985133,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/12  16:00:00,16,36288.00769,23.16750438,22.58589472,22.87669955,0,94.61677535,22.58589472,0.008292251,48.33842201,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/12  17:00:00,16,36288.00769,24.04981893,23.44774541,23.74878217,0,110.3529976,23.44774541,0.008408322,46.52682171,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/12  18:00:00,14.75,36288.00769,24.9822364,24.00192202,24.49207921,0,228.2242472,24.00192202,0.007927908,42.4261104,0,0,0,123.2414756,443669.3121,88.07304545,317062.9636,0,0,72426.65477
n-exist,north,exist, 05/12  19:00:00,14,86832.0184,24.26776557,23.64893785,23.95835171,0,153.1555223,23.64893785,0.00747477,40.87788405,0,0,0,10.95623477,39442.44519,7.999938433,28799.77836,0,0,72426.65477
n-exist,north,exist, 05/12  20:00:00,13.375,115344.0244,23.55430356,22.91840284,23.2363532,0,143.5716304,22.91840284,0.007549897,43.14848684,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/12  21:00:00,12.375,129600.0275,23.13292422,22.49526071,22.81409246,0,154.0375343,22.49526071,0.007803306,45.76175078,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/12  22:00:00,12,115344.0244,22.83942409,22.23486335,22.53714372,0,156.4114762,22.23486335,0.008029762,47.84129089,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/12  23:00:00,12,86832.0184,22.55482197,21.84887949,22.20185073,0,149.3840651,21.84887949,0.008278527,50.44535507,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/12  24:00:00,11.375,42768.00906,22.21825112,21.41889215,21.81857164,0,152.4699124,21.41889215,0.008058034,50.40514589,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/13  01:00:00,10.375,33696.00714,21.84811495,21.04531959,21.44671727,0,149.3696174,21.04531959,0.007725112,49.47132939,0,0,0,0,0,0,0,51399.80985,14.27772496,72426.65477
n-exist,north,exist, 05/13  02:00:00,10,33696.00714,21.57957928,20.999518,21.28954864,0,108.1407592,20.999518,0.007657919,49.18563642,0,0,0,0,0,0,0,221826.3629,61.61843414,72426.65477
n-exist,north,exist, 05/13  03:00:00,10.625,14256.00302,21.41086861,20.99976031,21.20531446,0,82.07409764,20.99976031,0.008053898,51.69532573,0,0,0,0,0,0,0,277542.3811,77.09510587,72426.65477
n-exist,north,exist, 05/13  04:00:00,11.625,14256.00302,21.30825191,20.99983213,21.15404202,0,71.56273575,20.99983213,0.008681755,55.66985045,0,0,0,0,0,0,0,253713.9832,70.47610645,72426.65477
n-exist,north,exist, 05/13  05:00:00,12,14256.00302,21.21132854,20.99975397,21.10554126,0,59.99818722,20.99975397,0.008943252,57.35897213,0,0,0,0,0,0,0,272079.662,75.57768389,72426.65477
n-exist,north,exist, 05/13  06:00:00,12,14256.00302,21.13312774,20.99974411,21.06643593,0,48.96351904,20.99974411,0.008912318,57.18461206,0,0,0,0,0,0,0,311514.8818,86.53191162,72426.65477
n-exist,north,exist, 05/13  07:00:00,12,53136.01126,21.15622796,20.99974041,21.07798419,0,49.50119973,20.99974041,0.008701738,55.88679687,0,0,0,0,0,0,0,309631.499,86.00874972,72426.65477
n-exist,north,exist, 05/13  08:00:00,12,53136.01126,21.27324496,20.99971198,21.13647847,0,84.23668012,20.99971198,0.008596137,55.23840834,0,0,0,0,0,0,0,184580.0036,51.27222322,72426.65477
n-exist,north,exist, 05/13  09:00:00,12.625,72576.01538,21.54826697,21.16644129,21.35735413,0,128.1913771,21.16644129,0.00829665,52.80035439,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/13  10:00:00,13.625,72576.01538,21.95381847,21.44012209,21.69697028,0,115.4644094,21.44012209,0.008098811,50.69868327,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/13  11:00:00,15.25,53136.01126,22.29917087,21.7469381,22.02305448,0,92.76909513,21.7469381,0.0081002,49.75951662,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/13  12:00:00,16,42768.00906,22.64929669,22.13971114,22.39450392,0,86.6099671,22.13971114,0.008323733,49.90438308,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/13  13:00:00,16.625,42768.00906,22.981365,22.49467645,22.73802073,0,82.19523192,22.49467645,0.008435471,49.48616007,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/13  14:00:00,17,42768.00906,23.32311851,22.85633004,23.08972428,0,81.66501421,22.85633004,0.008500514,48.77975901,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/13  15:00:00,16.375,42768.00906,23.43626598,22.89946949,23.16786774,0,92.5947817,22.89946949,0.008519995,48.73211507,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/13  16:00:00,16,42768.00906,23.41250344,22.82478006,23.11864175,0,97.89907647,22.82478006,0.008504663,48.84800442,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/13  17:00:00,14.75,42768.00906,23.44474015,22.7257053,23.08522273,0,117.4927362,22.7257053,0.008504471,49.1417074,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/13  18:00:00,13.375,42768.00906,23.35834604,22.63179579,22.99507092,0,139.7289738,22.63179579,0.008478969,49.27542818,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/13  19:00:00,12.375,110160.0233,22.85681702,22.13272336,22.49477019,0,147.5270896,22.13272336,0.008307855,49.78368399,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/13  20:00:00,12,129600.0275,22.50082577,21.86552664,22.1831762,0,150.2180582,21.86552664,0.008402259,51.16968047,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/13  21:00:00,12,129600.0275,22.32652749,21.79721934,22.06187342,0,149.2063574,21.79721934,0.008428549,51.57223295,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/13  22:00:00,12,129600.0275,22.18492719,21.63900817,21.91196768,0,146.1859849,21.63900817,0.008220363,50.82338186,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/13  23:00:00,12,110160.0233,21.9410275,21.2549673,21.5979974,0,139.0457682,21.2549673,0.00818516,51.81251262,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/13  24:00:00,12,53136.01126,21.65704931,21.0081955,21.3326224,0,116.4111522,21.0081955,0.007953682,51.10368662,0,0,0,0,0,0,0,67652.03116,18.79223088,72426.65477
n-exist,north,exist, 05/14  01:00:00,12,33696.00714,21.46834391,20.99959268,21.2339683,0,98.31543595,20.99959268,0.007928862,50.95434152,0,0,0,0,0,0,0,133187.987,36.99666306,72426.65477
n-exist,north,exist, 05/14  02:00:00,12,33696.00714,21.3275855,20.99964077,21.16361313,0,76.79057772,20.99964077,0.007975172,51.21621712,0,0,0,0,0,0,0,210631.0551,58.50862643,72426.65477
n-exist,north,exist, 05/14  03:00:00,11.375,14256.00302,21.16987955,20.99974592,21.08481273,0,50.79120776,20.99974592,0.007982207,51.24140466,0,0,0,0,0,0,0,342959.1617,95.26643381,72426.65477
n-exist,north,exist, 05/14  04:00:00,11,14256.00302,21.03455658,20.99983306,21.01719482,0,31.22249267,20.99983306,0.007961975,51.1128911,0,0,0,0,0,0,0,436615.7146,121.2821429,72426.65477
n-exist,north,exist, 05/14  05:00:00,11,14256.00302,20.91424173,20.99990823,20.95707498,0,16.20113841,20.99990823,0.007952844,51.05477874,0,0,0,0,0,0,0,490639.2094,136.2886693,72426.65477
n-exist,north,exist, 05/14  06:00:00,11,14256.00302,20.8370239,20.99993728,20.91848059,0,8.04166095,20.99993728,0.008067935,51.81631996,0,0,0,0,0,0,0,520379.6545,144.549904,72426.65477
n-exist,north,exist, 05/14  07:00:00,11.625,53136.01126,20.92373361,20.99992096,20.96182728,0,19.71429705,20.99992096,0.008278729,53.17213145,0,0,0,0,0,0,0,439761.8027,122.1560563,72426.65477
n-exist,north,exist, 05/14  08:00:00,12,53136.01126,21.04037827,20.99983931,21.02010879,0,53.5746845,20.99983931,0.008345436,53.62849325,0,0,0,0,0,0,0,294883.9108,81.91219744,72426.65477
n-exist,north,exist, 05/14  09:00:00,12,72576.01538,21.13577336,20.99983466,21.06780401,0,94.22306279,20.99983466,0.008539396,54.87838073,0,0,0,0,0,0,0,148795.266,41.33201832,72426.65477
n-exist,north,exist, 05/14  10:00:00,12,72576.01538,21.23865365,20.99986019,21.11925692,0,69.64345115,20.99986019,0.008554311,54.97285424,0,0,0,0,0,0,0,237277.7462,65.91048505,72426.65477
n-exist,north,exist, 05/14  11:00:00,12.625,53136.01126,21.45965216,20.9998871,21.22976963,0,72.76777427,20.9998871,0.008512848,54.67599519,0,0,0,0,0,0,0,187112.1817,51.97560604,72426.65477
n-exist,north,exist, 05/14  12:00:00,13.625,42768.00906,21.57359297,20.99981404,21.2867035,0,94.34171372,20.99981404,0.008393668,53.90082304,0,0,0,0,0,0,0,47050.52748,13.06959097,72426.65477
n-exist,north,exist, 05/14  13:00:00,13.375,42768.00906,21.5618216,20.9998232,21.2808224,0,91.16926421,20.9998232,0.008229178,52.89119714,0,0,0,0,0,0,0,73987.30927,20.55203035,72426.65477
n-exist,north,exist, 05/14  14:00:00,13,42768.00906,21.55708195,20.99998594,21.27853395,0,88.17728193,20.99998594,0.008502506,54.60978371,0,0,0,0,0,0,0,108447.4873,30.12430202,72426.65477
n-exist,north,exist, 05/14  15:00:00,13,42768.00906,21.56452949,20.99994076,21.28223512,0,88.80867215,20.99994076,0.008745159,56.16109191,0,0,0,0,0,0,0,106233.1492,29.50920812,72426.65477
n-exist,north,exist, 05/14  16:00:00,13.0625,42768.00906,21.61016343,20.99974182,21.30495262,0,96.72844356,20.99974182,0.008470554,54.44208533,0,0,0,0,0,0,0,73482.31259,20.4117535,72426.65477
n-exist,north,exist, 05/14  17:00:00,13.0375,42768.00906,21.62673816,20.99968482,21.31321149,0,99.60361675,20.99968482,0.008002344,51.47117884,0,0,0,0,0,0,0,64263.64769,17.85101325,72426.65477
n-exist,north,exist, 05/14  18:00:00,13,42768.00906,21.73690984,21.1385389,21.43772437,0,120.7115161,21.1385389,0.007811284,49.83089213,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/14  19:00:00,12.375,110160.0233,21.41847745,21.01161984,21.21504865,0,97.83471968,21.01161984,0.007888853,50.74458533,0,0,0,0,0,0,0,111615.2659,31.00424052,72426.65477
n-exist,north,exist, 05/14  20:00:00,12,129600.0275,21.22253527,20.99968298,21.11110912,0,90.71604443,20.99968298,0.007980067,51.38068506,0,0,0,0,0,0,0,160714.7733,44.64299259,72426.65477
n-exist,north,exist, 05/14  21:00:00,12,129600.0275,21.14527783,20.9996419,21.07245987,0,97.1362724,20.9996419,0.008318294,53.56314723,0,0,0,0,0,0,0,137876.2771,38.29896586,72426.65477
n-exist,north,exist, 05/14  22:00:00,12,129600.0275,21.07923089,20.99964754,21.03943922,0,79.89144741,20.99964754,0.008367514,53.89579852,0,0,0,0,0,0,0,199960.2408,55.54451133,72426.65477
n-exist,north,exist, 05/14  23:00:00,12,110160.0233,20.96807433,20.99985047,20.9839624,0,32.27625275,20.99985047,0.008221726,52.96829698,0,0,0,0,0,0,0,370932.8905,103.036914,72426.65477
n-exist,north,exist, 05/14  24:00:00,12,53136.01126,20.84527888,20.9999749,20.92262689,0,4.08822159,20.9999749,0.007945344,51.24140585,0,0,0,0,0,0,0,472090.7079,131.1363078,72426.65477
n-exist,north,exist, 05/15  01:00:00,12,28512.00604,20.74513804,20.9999462,20.87254212,0,9.092553595,20.9999462,0.007907112,51.01706722,0,0,0,0,0,0,0,454083.4656,126.134296,72426.65477
n-exist,north,exist, 05/15  02:00:00,12,22032.00467,20.65744529,20.99997854,20.82871191,0,3.099214222,20.99997854,0.007946979,51.27094587,0,0,0,0,0,0,0,475642.3573,132.122877,72426.65477
n-exist,north,exist, 05/15  03:00:00,12.0625,14256.00302,20.57976601,21.00002088,20.78989345,3.541714253,0,21.00002088,0.007949864,51.28919058,0,0,0,0,0,0,0,495618.3588,137.6717663,72426.65477
n-exist,north,exist, 05/15  04:00:00,12.0375,14256.00302,20.50330515,21.00006627,20.75168571,12.54527722,0,21.00006627,0.007941501,51.23577245,0,0,0,0,0,0,0,529565.1065,147.1014185,72426.65477
n-exist,north,exist, 05/15  05:00:00,12,14256.00302,20.44064631,21.00006927,20.72035779,20.23533348,0,21.00006927,0.008061688,52.03346976,0,0,0,0,0,0,0,559926.223,155.5350619,72426.65477
n-exist,north,exist, 05/15  06:00:00,12,28512.00604,20.45555419,21.00009748,20.72782583,17.72854551,0,21.00009748,0.008219733,53.05973505,0,0,0,0,0,0,0,550745.3784,152.9848273,72426.65477
n-exist,north,exist, 05/15  07:00:00,12,57024.01208,20.71999354,20.99977563,20.85988459,0,37.56660774,20.99977563,0.007987443,51.58025475,0,0,0,0,0,0,0,351680.4287,97.68900797,72426.65477
n-exist,north,exist, 05/15  08:00:00,12,72576.01538,21.05518506,20.99963022,21.02740764,0,79.06513435,20.99963022,0.007615639,49.23870796,0,0,0,0,0,0,0,202119.7217,56.14436715,72426.65477
n-exist,north,exist, 05/15  09:00:00,12.625,57024.01208,21.30517153,20.99982318,21.15249736,0,69.68636283,20.99982318,0.007396365,47.85522104,0,0,0,0,0,0,0,197172.728,54.77020223,72426.65477
n-exist,north,exist, 05/15  10:00:00,13.625,57024.01208,21.5493834,21.0071425,21.27826295,0,96.12542181,21.0071425,0.007576269,48.9834292,0,0,0,0,0,0,0,40716.80294,11.31022304,72426.65477
n-exist,north,exist, 05/15  11:00:00,14,36288.00769,21.67194053,21.01299283,21.34246668,0,100.9552559,21.01299283,0.007417755,47.95333037,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/15  12:00:00,14.625,36288.00769,21.78030928,21.16086481,21.47058704,0,93.11567151,21.16086481,0.007335048,46.99686679,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/15  13:00:00,15,36288.00769,21.97088112,21.37032089,21.670601,0,90.13934292,21.37032089,0.007200321,45.55496724,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/15  14:00:00,15,36288.00769,22.16180589,21.5415815,21.8516937,0,93.03105457,21.5415815,0.006971235,43.66078165,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/15  15:00:00,15.625,36288.00769,22.40227824,21.81417446,22.10822635,0,87.2733078,21.81417446,0.006789579,41.83557245,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/15  16:00:00,14.75,36288.00769,22.75073457,22.08799988,22.41936723,0,106.7129159,22.08799988,0.006672254,40.43448906,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/15  17:00:00,13.375,36288.00769,23.43265374,22.63761006,23.0351319,0,141.0246403,22.63761006,0.006833052,40.01578695,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/15  18:00:00,13,36288.00769,24.38144604,23.67819686,24.02982145,0,165.4674764,23.67819686,0.006810949,37.44567089,0,0,0,0.403007489,1450.82696,0.312950941,1126.623388,0,0,72426.65477
n-exist,north,exist, 05/15  19:00:00,12.375,86832.0184,23.73197822,23.0674174,23.39969781,0,162.0958146,23.0674174,0.006788956,38.73438819,0,0,0,0,0,0,0,1254.18389,0.348384414,72426.65477
n-exist,north,exist, 05/15  20:00:00,11.375,115344.0244,22.90654214,22.13476393,22.52065303,0,164.2010035,22.13476393,0.00681805,41.1809277,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/15  21:00:00,11,129600.0275,22.46941564,21.7552477,22.11233167,0,164.9213813,21.7552477,0.006857131,42.39580573,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/15  22:00:00,11,115344.0244,22.20384846,21.56790082,21.88587464,0,161.7990514,21.56790082,0.006897976,43.13716504,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/15  23:00:00,10.375,86832.0184,21.86672539,21.0988588,21.48279209,0,157.7378221,21.0988588,0.006976545,44.89737765,0,0,0,0,0,0,0,22233.07316,6.175853655,72426.65477
n-exist,north,exist, 05/15  24:00:00,9.375,42768.00906,21.51749967,20.99959749,21.25854858,0,93.77652984,20.99959749,0.007019588,45.41728243,0,0,0,0,0,0,0,311380.329,86.49453582,72426.65477
n-exist,north,exist, 05/16  01:00:00,9,28512.00604,21.27556102,20.99975455,21.13765778,0,51.12038693,20.99975455,0.007012679,45.3558337,0,0,0,0,0,0,0,488037.2877,135.5659132,72426.65477
n-exist,north,exist, 05/16  02:00:00,9,22032.00467,21.09852113,20.99987174,21.04919643,0,25.49373095,20.99987174,0.007009424,45.30669338,0,0,0,0,0,0,0,580207.6229,161.1687841,72426.65477
n-exist,north,exist, 05/16  03:00:00,9,14256.00302,20.9518693,20.9999613,20.9759153,0,6.975351804,20.9999613,0.007012451,45.28097154,0,0,0,0,0,0,0,646818.552,179.67182,72426.65477
n-exist,north,exist, 05/16  04:00:00,8.375,14256.00302,20.80803191,21.00008232,20.90405711,10.64108799,0,21.00008232,0.006931194,44.74508236,0,0,0,0,0,0,0,748564.0981,207.9344717,72426.65477
n-exist,north,exist, 05/16  05:00:00,7.375,14256.00302,20.62169448,21.00029257,20.81099352,34.67712929,0,21.00029257,0.006647871,42.9347934,0,0,0,0,0,0,0,896357.9112,248.9883087,72426.65477
n-exist,north,exist, 05/16  06:00:00,7.625,28512.00604,20.55683782,21.00023736,20.77853759,34.22183321,0,21.00023736,0.006450887,41.67587163,0,0,0,0,0,0,0,879426.8682,244.2852412,72426.65477
n-exist,north,exist, 05/16  07:00:00,9.875,57024.01208,20.78478021,20.9998962,20.8923382,0,28.24106184,20.9998962,0.0067213,43.43196803,0,0,0,0,0,0,0,516396.1092,143.4433637,72426.65477
n-exist,north,exist, 05/16  08:00:00,11.625,72576.01538,21.13956731,20.99988341,21.06972536,0,88.92306324,20.99988341,0.007138866,46.11672598,0,0,0,0,0,0,0,189731.5951,52.70322087,72426.65477
n-exist,north,exist, 05/16  09:00:00,12.625,57024.01208,21.37557682,20.99979902,21.18768792,0,81.75855177,20.99979902,0.007066456,45.65445571,0,0,0,0,0,0,0,153307.684,42.58546778,72426.65477
n-exist,north,exist, 05/16  10:00:00,12.375,57024.01208,21.63511988,20.99981428,21.31746708,0,109.065561,20.99981428,0.006962207,44.9883259,0,0,0,0,0,0,0,70524.63436,19.59017621,72426.65477
n-exist,north,exist, 05/16  11:00:00,13.25,36288.00769,21.77340253,21.05115847,21.4122805,0,107.729811,21.05115847,0.006858228,44.18476735,0,0,0,0,0,0,0,25153.41983,6.987061064,72426.65477
n-exist,north,exist, 05/16  12:00:00,14,36288.00769,22.01404528,21.30963152,21.6618384,0,106.3809173,21.30963152,0.006836599,43.3266066,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/16  13:00:00,14,36288.00769,22.25842582,21.52610137,21.8922636,0,110.0741916,21.52610137,0.006835211,42.73118681,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/16  14:00:00,14,36288.00769,22.47974694,21.72750606,22.1036265,0,113.507611,21.72750606,0.006837656,42.22281606,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/16  15:00:00,14,36288.00769,22.66032772,21.89141302,22.27587037,0,116.235101,21.89141302,0.006759586,41.30530684,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/16  16:00:00,14.625,36288.00769,22.8677146,22.16563262,22.51667361,0,110.4998969,22.16563262,0.006605274,39.68836087,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/16  17:00:00,14.375,36288.00769,23.13021992,22.4594337,22.79482681,0,119.473115,22.4594337,0.006573087,38.81980675,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/16  18:00:00,13.375,36288.00769,22.85367063,22.24286649,22.54826856,0,131.9197853,22.24286649,0.006434122,38.50162782,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/16  19:00:00,12.375,86832.0184,22.34829371,21.67594461,22.01211916,0,139.1452172,21.67594461,0.006334461,39.25686133,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/16  20:00:00,11.375,115344.0244,21.9752095,21.28174483,21.62847716,0,149.9126102,21.28174483,0.006379976,40.51804139,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/16  21:00:00,11,129600.0275,21.70923364,21.07593771,21.39258568,0,153.2501319,21.07593771,0.006415376,41.25665553,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/16  22:00:00,11,115344.0244,21.52776732,20.99960622,21.26368677,0,145.494488,20.99960622,0.00654054,42.25062775,0,0,0,0,0,0,0,24128.51384,6.702364955,72426.65477
n-exist,north,exist, 05/16  23:00:00,10.375,86832.0184,21.31773652,20.99972828,21.1587324,0,81.0174239,20.99972828,0.006834146,44.12633474,0,0,0,0,0,0,0,295173.0877,81.99252437,72426.65477
n-exist,north,exist, 05/16  24:00:00,10,42768.00906,21.11025634,20.99985107,21.05505371,0,32.70475519,20.99985107,0.006995088,45.12565477,0,0,0,0,0,0,0,492309.1967,136.7525546,72426.65477
n-exist,north,exist, 05/17  01:00:00,10,28512.00604,20.96495258,20.99992572,20.98243915,0,14.31751141,20.99992572,0.007049912,45.45831044,0,0,0,0,0,0,0,558456.0011,155.126667,72426.65477
n-exist,north,exist, 05/17  02:00:00,10,22032.00467,20.84383739,20.9999886,20.921913,0.70637245,2.362228362,20.9999886,0.007068962,45.55135333,0,0,0,0,0,0,0,604001.8957,167.7783044,72426.65477
n-exist,north,exist, 05/17  03:00:00,9.375,14256.00302,20.69900811,21.0000916,20.84954986,14.81305825,0,21.0000916,0.007068278,45.52976925,0,0,0,0,0,0,0,701968.8251,194.9913403,72426.65477
n-exist,north,exist, 05/17  04:00:00,8.8125,14256.00302,20.55004935,21.00019452,20.77512194,29.8963013,0,21.00019452,0.007034203,45.3124482,0,0,0,0,0,0,0,791029.4268,219.7303963,72426.65477
n-exist,north,exist, 05/17  05:00:00,8.8875,14256.00302,20.43223365,21.00023639,20.71623502,41.06706519,0,21.00023639,0.007008032,45.14562305,0,0,0,0,0,0,0,826578.9749,229.6052708,72426.65477
n-exist,north,exist, 05/17  06:00:00,9,28512.00604,20.3914762,21.00023864,20.69585742,45.01414003,0,21.00023864,0.007021356,45.23049032,0,0,0,0,0,0,0,833826.3799,231.6184389,72426.65477
n-exist,north,exist, 05/17  07:00:00,9.625,57024.01208,20.62891375,20.99994817,20.81443096,0.387936256,12.06822322,20.99994817,0.006962966,44.85931208,0,0,0,0,0,0,0,591183.6824,164.2176895,72426.65477
n-exist,north,exist, 05/17  08:00:00,11.25,72576.01538,21.00739632,20.99975241,21.00357437,0,67.62114032,20.99975241,0.006793183,43.77778602,0,0,0,0,0,0,0,289115.3639,80.30982332,72426.65477
n-exist,north,exist, 05/17  09:00:00,12.125,57024.01208,21.29477498,20.99983101,21.147303,0,65.98375608,20.99983101,0.006648795,42.88351717,0,0,0,0,0,0,0,240685.9408,66.85720577,72426.65477
n-exist,north,exist, 05/17  10:00:00,12.075,57024.01208,21.47663899,20.99985724,21.23824812,0,80.8068068,20.99985724,0.00653921,42.19968913,0,0,0,0,0,0,0,190407.8239,52.89106219,72426.65477
n-exist,north,exist, 05/17  11:00:00,12.625,36288.00769,21.52488059,20.99991039,21.26239549,0,72.24265857,20.99991039,0.006431124,41.50919366,0,0,0,0,0,0,0,187068.0238,51.96333994,72426.65477
n-exist,north,exist, 05/17  12:00:00,13.625,36288.00769,21.62022823,20.99973565,21.30998194,0,90.97326269,20.99973565,0.006420389,41.4410594,0,0,0,0,0,0,0,57612.95817,16.00359949,72426.65477
n-exist,north,exist, 05/17  13:00:00,14,36288.00769,21.75164318,21.06774931,21.40969625,0,101.9131841,21.06774931,0.00642821,41.31808226,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/17  14:00:00,14,36288.00769,21.92698681,21.22494642,21.57596661,0,104.682623,21.22494642,0.006432556,40.94861309,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/17  15:00:00,14.625,36288.00769,22.1382766,21.47203737,21.80515698,0,98.49311008,21.47203737,0.006350242,39.82537896,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/17  16:00:00,14.375,36288.00769,22.51606994,21.83561996,22.17584495,0,108.9867139,21.83561996,0.006183876,37.93709165,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/17  17:00:00,13.375,36288.00769,23.25679539,22.48273992,22.86976766,0,138.2631198,22.48273992,0.006225402,36.71378474,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/17  18:00:00,12.375,36288.00769,24.21480234,23.47631016,23.84555625,0,172.0914944,23.47631016,0.0062974,34.96674689,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/17  19:00:00,11.375,86832.0184,23.52318479,22.77567846,23.14943163,0,174.0648264,22.77567846,0.00635254,36.81009499,0,0,0,0,0,0,0,1325.570058,0.368213905,72426.65477
n-exist,north,exist, 05/17  20:00:00,11,115344.0244,22.67093275,21.88011147,22.27552211,0,166.3849034,21.88011147,0.006404532,39.17231005,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/17  21:00:00,10.375,129600.0275,22.22623883,21.47969973,21.85296928,0,170.5211996,21.47969973,0.006452536,40.43936808,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/17  22:00:00,10,115344.0244,21.90207887,21.19317186,21.54762537,0,172.4402832,21.19317186,0.006588382,42.01390928,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/17  23:00:00,9.375,86832.0184,21.6018895,21.00251286,21.30220118,0,124.4091028,21.00251286,0.006874379,44.33184139,0,0,0,0,0,0,0,200550.2364,55.708399,72426.65477
n-exist,north,exist, 05/17  24:00:00,9,42768.00906,21.33122098,20.99972974,21.16547536,0,61.30664004,20.99972974,0.006980767,45.01794696,0,0,0,0,0,0,0,451409.1178,125.3914216,72426.65477
n-exist,north,exist, 05/18  01:00:00,9,28512.00604,21.14994094,20.99983239,21.07488666,0,34.70975781,20.99983239,0.007011946,45.18847501,0,0,0,0,0,0,0,547083.4411,151.9676225,72426.65477
n-exist,north,exist, 05/18  02:00:00,8.375,22032.00467,20.97108456,20.99998373,20.98553414,1.379119814,8.95044879,20.99998373,0.006854097,44.16534128,0,0,0,0,0,0,0,682726.9405,189.6463724,72426.65477
n-exist,north,exist, 05/18  03:00:00,7.375,14256.00302,20.76171683,21.00021405,20.88096544,24.23637868,0,21.00021405,0.006376464,41.14351954,0,0,0,0,0,0,0,858222.1728,238.395048,72426.65477
n-exist,north,exist, 05/18  04:00:00,7,14256.00302,20.58572249,21.00029162,20.79300705,42.26149219,0,21.00029162,0.006108714,39.44753954,0,0,0,0,0,0,0,946476.359,262.9100997,72426.65477
n-exist,north,exist, 05/18  05:00:00,6.375,14256.00302,20.41254278,21.00038321,20.706463,61.01797837,0,21.00038321,0.006096528,39.3693821,0,0,0,0,0,0,0,1052459.965,292.3499902,72426.65477
n-exist,north,exist, 05/18  06:00:00,7.25,28512.00604,20.40393399,21.00027425,20.70210412,54.76025291,0,21.00027425,0.006101792,39.42779778,0,0,0,0,0,0,0,976363.4397,271.2120666,72426.65477
n-exist,north,exist, 05/18  07:00:00,10.5,57024.01208,20.76942463,20.99991241,20.88466852,0,30.36066696,20.99991241,0.006508194,42.04289148,0,0,0,0,0,0,0,469666.7361,130.4629822,72426.65477
n-exist,north,exist, 05/18  08:00:00,13.25,72576.01538,21.20925576,21.03851812,21.12388694,0,98.47547006,21.03851812,0.006878949,44.33377034,0,0,0,0,0,0,0,57518.13874,15.97726076,72426.65477
n-exist,north,exist, 05/18  09:00:00,14,57024.01208,21.43394851,21.00449109,21.2192198,0,96.26027562,21.00449109,0.007070145,45.66489573,0,0,0,0,0,0,0,15300.0567,4.250015751,72426.65477
n-exist,north,exist, 05/18  10:00:00,14.625,57024.01208,21.63159584,21.12780943,21.37970264,0,92.54521348,21.12780943,0.007176998,45.99975794,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/18  11:00:00,15,36288.00769,21.77444214,21.21544094,21.49494154,0,87.07042451,21.21544094,0.006972866,44.46377424,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/18  12:00:00,15.375,36288.00769,21.90297998,21.35565105,21.62931551,0,83.3922254,21.35565105,0.006828001,43.17861033,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/18  13:00:00,15.7875,36288.00769,22.11779888,21.58956907,21.85368398,0,80.35202306,21.58956907,0.006614093,41.24559546,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/18  14:00:00,15.9625,36288.00769,22.36757253,21.83417697,22.10087475,0,81.4756279,21.83417697,0.006356802,39.0691962,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/18  15:00:00,16,36288.00769,22.63653952,22.07800825,22.35727389,0,85.01430106,22.07800825,0.006019073,36.44522908,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/18  16:00:00,16,36288.00769,23.04538798,22.48173407,22.76356103,0,92.31481669,22.48173407,0.00572176,33.80956562,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/18  17:00:00,15.375,36288.00769,23.9129681,23.29355392,23.60326101,0,117.8638125,23.29355392,0.005596734,31.48919837,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/18  18:00:00,15,36288.00769,24.91644694,23.98551632,24.45098163,0,219.283163,23.98551632,0.005583816,30.11242403,0,0,0,90.31977987,325151.2075,84.4077652,303867.9547,0,0,72426.65477
n-exist,north,exist, 05/18  19:00:00,14.375,86832.0184,24.25477633,23.67773877,23.96625755,0,153.1077945,23.67773877,0.005503356,30.22707896,0,0,0,15.10141585,54365.09707,14.15649019,50963.36468,0,0,72426.65477
n-exist,north,exist, 05/18  20:00:00,13.375,115344.0244,23.51181513,22.88512402,23.19846957,0,142.3252691,22.88512402,0.005504115,31.71653906,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/18  21:00:00,12.375,129600.0275,23.11015507,22.48637458,22.79826483,0,153.2948474,22.48637458,0.005749789,33.95022788,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/18  22:00:00,10.75,115344.0244,22.76867338,22.06690979,22.41779158,0,173.8878716,22.06690979,0.006121219,37.0737046,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/18  23:00:00,10,86832.0184,22.32377171,21.44566079,21.88471625,0,176.0507502,21.44566079,0.006463949,40.637708,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/18  24:00:00,9.375,42768.00906,21.89407442,21.03298846,21.46353144,0,156.141502,21.03298846,0.006424384,41.42169782,0,0,0,0,0,0,0,86297.66827,23.97157452,72426.65477
n-exist,north,exist, 05/19  01:00:00,9,28512.00604,21.5809382,20.99941026,21.29017423,0,102.3095059,20.99941026,0.006075946,39.27895727,0,0,0,0,0,0,0,302512.9346,84.03137073,72426.65477
n-exist,north,exist, 05/19  02:00:00,8.375,22032.00467,21.34894201,20.99968555,21.17431378,0,61.43526658,20.99968555,0.005933714,38.36755482,0,0,0,0,0,0,0,488100.6525,135.5835146,72426.65477
n-exist,north,exist, 05/19  03:00:00,8,14256.00302,21.16295787,20.99983418,21.08139602,0,32.66167816,20.99983418,0.005889261,38.08247339,0,0,0,0,0,0,0,614775.1448,170.7708736,72426.65477
n-exist,north,exist, 05/19  04:00:00,8,14256.00302,21.0060595,20.99993212,21.00299581,0,11.31324798,20.99993212,0.005943385,38.4288969,0,0,0,0,0,0,0,691853.4124,192.1815034,72426.65477
n-exist,north,exist, 05/19  05:00:00,7.375,14256.00302,20.81368933,21.0001067,20.90689801,17.80662984,0,21.0001067,0.006031696,38.99401085,0,0,0,0,0,0,0,835127.784,231.97994,72426.65477
n-exist,north,exist, 05/19  06:00:00,8.875,28512.00604,20.81841865,21.00006064,20.90923965,9.251328046,2.406374679,21.00006064,0.005927611,38.327582,0,0,0,0,0,0,0,702682.2914,195.1895254,72426.65477
n-exist,north,exist, 05/19  07:00:00,12.5,57024.01208,21.15141549,21.0090633,21.0802394,0,80.26234219,21.0090633,0.005887376,38.07226302,0,0,0,0,0,0,0,165990.9816,46.10860601,72426.65477
n-exist,north,exist, 05/19  08:00:00,15.875,72576.01538,21.65216796,21.63924774,21.64570785,0,80.98531601,21.63924774,0.006122952,38.08612555,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/19  09:00:00,18.25,57024.01208,22.15878891,22.15254837,22.15566864,0,47.78035321,22.15254837,0.006608273,39.81394445,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/19  10:00:00,18.375,57024.01208,22.53798993,22.43674781,22.48736887,0,50.02778865,22.43674781,0.006590093,39.02604329,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/19  11:00:00,18,36288.00769,22.71978681,22.41552798,22.5676574,0,56.03783386,22.41552798,0.006694388,39.68711257,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/19  12:00:00,18.625,36288.00769,22.94196905,22.66561606,22.80379256,0,50.23178835,22.66561606,0.007027359,40.98735286,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/19  13:00:00,17.75,36288.00769,23.15973775,22.76844422,22.96409099,0,66.29658789,22.76844422,0.007056894,40.88696961,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/19  14:00:00,18.25,36288.00769,23.42026589,23.01686194,23.21856391,0,63.10340534,23.01686194,0.007141266,40.75525021,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/19  15:00:00,19.625,36288.00769,23.8402176,23.56834572,23.70428166,0,48.85699738,23.56834572,0.006913443,38.17922995,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/19  16:00:00,19.375,36288.00769,24.34707122,23.9732588,24.16016501,0,73.55775724,23.9732588,0.006593766,35.55044669,0,0,0,14.77007447,53172.2681,14.01020366,50436.73317,0,0,72426.65477
n-exist,north,exist, 05/19  17:00:00,19,36288.00769,25.14266691,24.04247576,24.59257134,0,212.1207491,24.04247576,0.00632109,33.95441953,0,0,0,148.8091551,535712.9583,144.913837,521689.8132,0,0,72426.65477
n-exist,north,exist, 05/19  18:00:00,19.625,36288.00769,26.15958261,24.99231343,25.57594802,0,269.0727909,24.99231343,0.006147007,31.21077603,0,0,0.5,195.5091831,703833.0591,195.341429,703229.1444,0,0,72426.65477
n-exist,north,exist, 05/19  19:00:00,18.75,86832.0184,25.52050054,24.46537936,24.99293995,0,250.7979991,24.46537936,0.006122063,32.06361362,0,0,0.25,178.1210783,641235.8818,173.8913482,626008.8536,0,0,72426.65477
n-exist,north,exist, 05/19  20:00:00,17.375,115344.0244,24.72785922,23.99970283,24.36378102,0,167.4555698,23.99970283,0.006221316,33.49568277,0,0,0,77.98126693,280732.561,73.44767366,264411.6252,0,0,72426.65477
n-exist,north,exist, 05/19  21:00:00,15.75,129600.0275,24.42086465,23.95437606,24.18762036,0,131.3773022,23.95437606,0.006412794,34.62534065,0,0,0,11.47314622,41303.32639,10.38817841,37397.44227,0,0,72426.65477
n-exist,north,exist, 05/19  22:00:00,13.75,115344.0244,24.14374815,23.59574689,23.86974752,0,148.8715835,23.59574689,0.006995195,38.56425989,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/19  23:00:00,12.375,86832.0184,23.71274963,22.91843139,23.31559051,0,160.5842921,22.91843139,0.007442392,42.70960875,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/19  24:00:00,11.375,42768.00906,23.23640516,22.31382952,22.77511734,0,167.6288694,22.31382952,0.007566656,45.03359143,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/20  01:00:00,10.375,33696.00714,22.80894462,21.83523371,22.32208916,0,176.8831299,21.83523371,0.007584567,46.44471985,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/20  02:00:00,10,33696.00714,22.40852239,21.4353271,21.92192474,0,176.614481,21.4353271,0.007544792,47.32999878,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/20  03:00:00,10,14256.00302,22.04521181,21.10740771,21.57630976,0,170.2349947,21.10740771,0.007507098,48.05308852,0,0,0,0,0,0,0,2984.682819,0.829078561,72426.65477
n-exist,north,exist, 05/20  04:00:00,9.375,14256.00302,21.72403698,20.99953219,21.36178459,0,127.6230161,20.99953219,0.00738861,47.61772193,0,0,0,0,0,0,0,189976.14,52.77115001,72426.65477
n-exist,north,exist, 05/20  05:00:00,8.375,14256.00302,21.48082455,20.99955463,21.24018959,0,82.54468958,20.99955463,0.007157579,46.17419514,0,0,0,0,0,0,0,413870.9438,114.9641511,72426.65477
n-exist,north,exist, 05/20  06:00:00,9.25,14256.00302,21.40255834,20.9996711,21.20111472,0,73.40247611,20.9996711,0.00714989,46.14202939,0,0,0,0,0,0,0,392700.8559,109.0835711,72426.65477
n-exist,north,exist, 05/20  07:00:00,11.875,53136.01126,21.592903,21.01828518,21.30559409,0,110.8796459,21.01828518,0.007375972,47.52878273,0,0,0,0,0,0,0,96985.99058,26.94055294,72426.65477
n-exist,north,exist, 05/20  08:00:00,14.25,53136.01126,21.93495724,21.52871505,21.73183614,0,106.8478972,21.52871505,0.007666253,47.85277509,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/20  09:00:00,15,72576.01538,22.39655821,22.2036006,22.30007941,0,105.4425532,22.2036006,0.007950599,47.60412289,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/20  10:00:00,16.25,72576.01538,22.76830579,22.463811,22.6160584,0,87.88608696,22.463811,0.008113287,47.80272652,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/20  11:00:00,17,53136.01126,23.0176149,22.60390873,22.81076181,0,76.68124737,22.60390873,0.00823526,48.1023384,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/20  12:00:00,16.375,42768.00906,23.1198018,22.61074077,22.86527129,0,87.53946156,22.61074077,0.007937621,46.36546753,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/20  13:00:00,17.875,42768.00906,23.3678521,22.96404067,23.16594639,0,68.9760015,22.96404067,0.007618904,43.59137991,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/20  14:00:00,19,42768.00906,23.79944611,23.51263921,23.65604266,0,58.40128304,23.51263921,0.00723762,40.08241524,0,0,0,0,0,0,0,0,0,72426.65477
