Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-exist,north,exist, 05/20  15:00:00,19.625,42768.00906,24.19610134,23.8942317,24.04516652,0,61.88790184,23.8942317,0.006570799,35.57924813,0,0,0,7.911323971,28480.7663,7.751695745,27906.10468,0,0,72426.65477
n-exist,north,exist, 05/20  16:00:00,19.375,42768.00906,24.6357004,23.9997232,24.3177118,0,115.6215417,23.9997232,0.006284189,33.80977818,0,0,0,58.11330327,209207.8918,56.0354098,201727.4753,0,0,72426.65477
n-exist,north,exist, 05/20  17:00:00,19.625,42768.00906,25.38639375,24.13099319,24.75869347,0,232.7572596,24.13099319,0.006168169,32.93379097,0,0,0,178.2413954,641669.0233,174.470732,628094.6352,0,0,72426.65477
n-exist,north,exist, 05/20  18:00:00,18.75,42768.00906,26.31707781,25.07665496,25.69686639,0,271.1772624,25.07665496,0.006294902,31.7323773,0,0,0.75,192.1971901,691909.8844,181.2513908,652505.0069,0,0,72426.65477
n-exist,north,exist, 05/20  19:00:00,17.375,110160.0233,25.6130801,24.49982057,25.05645033,0,256.4469219,24.49982057,0.006455362,33.6745122,0,0,0.25,173.8777592,625959.9333,155.2114255,558761.1319,0,0,72426.65477
n-exist,north,exist, 05/20  20:00:00,15.75,129600.0275,24.78471311,23.99984293,24.39227802,0,181.9063951,23.99984293,0.006804327,36.56406249,0,0,0,71.14322365,256115.6052,59.78011581,215208.4169,0,0,72426.65477
n-exist,north,exist, 05/20  21:00:00,13.75,129600.0275,24.40732787,23.82847009,24.11789898,0,153.1269184,23.82847009,0.007430131,40.32241099,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/20  22:00:00,13,129600.0275,24.10065035,23.43210295,23.76637665,0,159.4931634,23.43210295,0.007568167,42.04720839,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/20  23:00:00,12.375,110160.0233,23.75114524,22.90546739,23.32830631,0,160.4490484,22.90546739,0.007411431,42.51672954,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/20  24:00:00,11.375,53136.01126,23.29870502,22.32442131,22.81156317,0,167.670179,22.32442131,0.007114103,42.29744795,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/21  01:00:00,11,33696.00714,22.88966151,21.96186938,22.42576544,0,168.4051074,21.96186938,0.007063074,42.91134155,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/21  02:00:00,11,33696.00714,22.57079202,21.67727682,22.12403442,0,163.6278787,21.67727682,0.007191318,44.43196067,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/21  03:00:00,9.75,14256.00302,22.1965632,21.24966634,21.72311477,0,172.7517803,21.24966634,0.007326798,46.4589042,0,0,0,0,0,0,0,16448.97169,4.569158804,72426.65477
n-exist,north,exist, 05/21  04:00:00,8.375,14256.00302,21.77645771,21.00062162,21.38853966,0,133.2029932,21.00062162,0.007153749,46.07252472,0,0,0,0,0,0,0,231460.5195,64.29458876,72426.65477
n-exist,north,exist, 05/21  05:00:00,8,14256.00302,21.5076992,20.99960374,21.25365147,0,83.82863088,20.99960374,0.007065152,45.51122522,0,0,0,0,0,0,0,432473.1148,120.1314208,72426.65477
n-exist,north,exist, 05/21  06:00:00,9.25,14256.00302,21.4565586,20.99965544,21.22810702,0,82.55056866,20.99965544,0.007128833,45.91660961,0,0,0,0,0,0,0,359792.2639,99.94229554,72426.65477
n-exist,north,exist, 05/21  07:00:00,11.25,53136.01126,21.59634267,20.999685,21.29801383,0,112.612517,20.999685,0.007370965,47.45779673,0,0,0,0,0,0,0,127929.7931,35.53605363,72426.65477
n-exist,north,exist, 05/21  08:00:00,12,53136.01126,21.79199207,21.15506856,21.47353031,0,138.377216,21.15506856,0.007557841,48.21432934,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/21  09:00:00,12.625,72576.01538,22.12222906,21.65452796,21.88837851,0,136.9344888,21.65452796,0.007596762,47.01823228,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/21  10:00:00,13.625,72576.01538,22.42676709,21.85224283,22.13950496,0,122.2149437,21.85224283,0.007652933,46.79047562,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/21  11:00:00,14,53136.01126,22.57311733,21.86222298,22.21767015,0,115.5850413,21.86222298,0.00783551,47.86433183,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/21  12:00:00,14.625,42768.00906,22.77759687,22.08966352,22.4336302,0,109.4825613,22.08966352,0.00791721,47.66184919,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/21  13:00:00,15,42768.00906,23.07653007,22.40136258,22.73894633,0,108.2843829,22.40136258,0.007941939,46.89249153,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/21  14:00:00,15.625,42768.00906,23.37392062,22.73091156,23.05241609,0,103.3570058,22.73091156,0.007967052,46.10702039,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/21  15:00:00,16,42768.00906,23.6439233,23.01869203,23.33130767,0,101.5830558,23.01869203,0.007887779,44.83856192,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/21  16:00:00,16,42768.00906,23.9867405,23.33211594,23.65942822,0,107.1354294,23.33211594,0.007623515,42.52540937,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/21  17:00:00,15.375,42768.00906,24.33316337,23.60378854,23.96847596,0,122.3029989,23.60378854,0.007632743,41.8814173,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/21  18:00:00,13.75,42768.00906,24.19243658,23.44430379,23.81837019,0,146.5448663,23.44430379,0.007860714,43.53767892,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/21  19:00:00,12.375,110160.0233,23.52467548,22.73198996,23.12833272,0,157.5022476,22.73198996,0.007800154,45.10662473,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/21  20:00:00,11.6875,129600.0275,23.06831957,22.3361996,22.70225959,0,163.3522873,22.3361996,0.007912903,46.86463057,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/21  21:00:00,11.375,129600.0275,22.79463295,22.13815003,22.46639149,0,165.5502439,22.13815003,0.008058918,48.29500007,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/21  22:00:00,11.175,129600.0275,22.56796604,21.88126329,22.22461466,0,164.4370295,21.88126329,0.008031008,48.88919624,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/21  23:00:00,10.725,110160.0233,22.23738083,21.3852636,21.81132221,0,163.0003427,21.3852636,0.007988533,50.13302303,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/21  24:00:00,10.375,53136.01126,21.84412919,21.01761419,21.43087169,0,140.4242651,21.01761419,0.007899697,50.71294067,0,0,0,0,0,0,0,82380.98238,22.88360622,72426.65477
n-exist,north,exist, 05/22  01:00:00,10.2375,28512.00604,21.58522989,20.99957733,21.29240361,0,108.6254913,20.99957733,0.007914331,50.86217871,0,0,0,0,0,0,0,205604.8732,57.11246479,72426.65477
n-exist,north,exist, 05/22  02:00:00,10.1375,22032.00467,21.38418519,20.99966056,21.19192287,0,74.38394104,20.99966056,0.00795491,51.11941719,0,0,0,0,0,0,0,334998.7828,93.05521745,72426.65477
n-exist,north,exist, 05/22  03:00:00,10.1,14256.00302,21.21988944,20.99976481,21.10982713,0,49.27896846,20.99976481,0.007977162,51.26027086,0,0,0,0,0,0,0,427639.7617,118.7888227,72426.65477
n-exist,north,exist, 05/22  04:00:00,10.0375,14256.00302,21.08541548,20.99984236,21.04262892,0,31.1493311,20.99984236,0.007975719,51.25086818,0,0,0,0,0,0,0,496696.1403,137.9711501,72426.65477
n-exist,north,exist, 05/22  05:00:00,10,14256.00302,20.95803368,20.99991585,20.97897476,0,14.84001058,20.99991585,0.007986043,51.31613233,0,0,0,0,0,0,0,557775.6659,154.937685,72426.65477
n-exist,north,exist, 05/22  06:00:00,10.0625,28512.00604,20.89328961,20.99995053,20.94662007,0,8.724157833,20.99995053,0.00808073,51.9166459,0,0,0,0,0,0,0,576057.3905,160.0159418,72426.65477
n-exist,north,exist, 05/22  07:00:00,10.6625,57024.01208,21.0414611,20.99974952,21.02060531,0,61.62386714,20.99974952,0.008157628,52.40495306,0,0,0,0,0,0,0,348703.1118,96.8619755,72426.65477
n-exist,north,exist, 05/22  08:00:00,11.625,72576.01538,21.25501694,20.99971473,21.12736584,0,104.1411843,20.99971473,0.008154952,52.38809653,0,0,0,0,0,0,0,135980.3103,37.77230843,72426.65477
n-exist,north,exist, 05/22  09:00:00,11.375,57024.01208,21.36149293,20.99983663,21.18066478,0,72.310566,20.99983663,0.008094066,52.00160082,0,0,0,0,0,0,0,266038.8218,73.89967271,72426.65477
n-exist,north,exist, 05/22  10:00:00,11.625,57024.01208,21.54170589,20.99980323,21.27075456,0,88.37590887,20.99980323,0.007892561,50.72319989,0,0,0,0,0,0,0,192422.7935,53.45077596,72426.65477
n-exist,north,exist, 05/22  11:00:00,12.625,36288.00769,21.7911274,21.02137057,21.40624898,0,113.9419549,21.02137057,0.007548957,48.47789129,0,0,0,0,0,0,0,39848.25765,11.06896046,72426.65477
n-exist,north,exist, 05/22  12:00:00,13,36288.00769,22.0328656,21.22358111,21.62822336,0,122.2629541,21.22358111,0.007424999,47.1027119,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/22  13:00:00,13,36288.00769,22.2184628,21.38963536,21.80404908,0,124.9981568,21.38963536,0.007389206,46.40296606,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/22  14:00:00,13.625,36288.00769,22.4023684,21.61313633,22.00775237,0,118.2961479,21.61313633,0.007378338,45.70618832,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/22  15:00:00,13.375,36288.00769,22.4938982,21.68381109,22.08885465,0,123.1560503,21.68381109,0.007374739,45.48659542,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/22  16:00:00,12.375,36288.00769,22.38184192,21.51132747,21.94658469,0,137.2195354,21.51132747,0.007412524,46.20268622,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/22  17:00:00,12,36288.00769,22.18965745,21.34966627,21.76966186,0,141.1322337,21.34966627,0.007517466,47.31495283,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/22  18:00:00,11.375,36288.00769,22.16234942,21.38704261,21.77469602,0,152.7488332,21.38704261,0.007592864,47.64460834,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/22  19:00:00,11,86832.0184,21.73479608,21.04281865,21.38880736,0,138.8766529,21.04281865,0.007592523,48.64142332,0,0,0,0,0,0,0,50003.09213,13.88974781,72426.65477
n-exist,north,exist, 05/22  20:00:00,11,115344.0244,21.47194461,20.99969734,21.23582098,0,110.425954,20.99969734,0.007658658,49.18979372,0,0,0,0,0,0,0,151602.1915,42.11171987,72426.65477
n-exist,north,exist, 05/22  21:00:00,11,129600.0275,21.35089615,20.99963249,21.17526432,0,108.4248305,20.99963249,0.007730967,49.64872648,0,0,0,0,0,0,0,158844.4837,44.12346769,72426.65477
n-exist,north,exist, 05/22  22:00:00,11,115344.0244,21.26494235,20.9995901,21.13226622,0,107.2804663,20.9995901,0.007793443,50.04511285,0,0,0,0,0,0,0,162985.0412,45.27362256,72426.65477
n-exist,north,exist, 05/22  23:00:00,11,86832.0184,21.13489815,20.99972099,21.06730957,0,61.2405257,20.99972099,0.007876709,50.5727042,0,0,0,0,0,0,0,328626.7869,91.28521858,72426.65477
n-exist,north,exist, 05/22  24:00:00,10.375,42768.00906,20.95748325,20.9998968,20.97869002,0,19.00447903,20.9998968,0.007927797,50.89604313,0,0,0,0,0,0,0,519390.6775,144.2751882,72426.65477
n-exist,north,exist, 05/23  01:00:00,10,28512.00604,20.81780065,20.99998564,20.90889315,0,2.202064647,20.99998564,0.007943786,50.96543212,0,0,0,0,0,0,0,603126.3634,167.535101,72426.65477
n-exist,north,exist, 05/23  02:00:00,10,22032.00467,20.71742764,21.00004869,20.85873816,3.993386379,0,21.00004869,0.007855607,50.38771822,0,0,0,0,0,0,0,625045.7447,173.623818,72426.65477
n-exist,north,exist, 05/23  03:00:00,9.375,14256.00302,20.56417941,21.00016034,20.78216988,22.05645255,0,21.00016034,0.007627423,48.91115141,0,0,0,0,0,0,0,728590.1399,202.38615,72426.65477
n-exist,north,exist, 05/23  04:00:00,8.375,14256.00302,20.38698095,21.00033925,20.6936601,48.54020292,0,21.00033925,0.007442518,47.72099421,0,0,0,0,0,0,0,885469.9173,245.9638659,72426.65477
n-exist,north,exist, 05/23  05:00:00,8.25,14256.00302,20.29905781,21.00031556,20.64968669,57.59540945,0,21.00031556,0.007283546,46.74270193,0,0,0,0,0,0,0,926030.139,257.2305942,72426.65477
n-exist,north,exist, 05/23  06:00:00,8.775,28512.00604,20.32169785,21.00016394,20.66093089,48.50679923,0,21.00016394,0.007509373,48.19298188,0,0,0,0,0,0,0,861489.1988,239.3025552,72426.65477
n-exist,north,exist, 05/23  07:00:00,10.25,57024.01208,20.54291498,20.99994726,20.77143112,0.204086935,14.93413188,20.99994726,0.007739003,49.68024161,0,0,0,0,0,0,0,542551.1952,150.7086653,72426.65477
n-exist,north,exist, 05/23  08:00:00,11,72576.01538,20.78014721,20.99981817,20.88998269,0,45.49633831,20.99981817,0.007646054,49.10944211,0,0,0,0,0,0,0,385223.5001,107.0065278,72426.65477
n-exist,north,exist, 05/23  09:00:00,11.625,57024.01208,20.95774705,20.99994703,20.97884704,0,19.28695075,20.99994703,0.007655426,49.16849734,0,0,0,0,0,0,0,441022.4547,122.5062374,72426.65477
n-exist,north,exist, 05/23  10:00:00,12,57024.01208,21.14859122,20.99997453,21.07428287,0,32.28910557,20.99997453,0.007838263,50.32814809,0,0,0,0,0,0,0,371142.096,103.0950267,72426.65477
n-exist,north,exist, 05/23  11:00:00,12.625,36288.00769,21.35945594,20.99995832,21.17970713,0,47.2218648,20.99995832,0.007865005,50.49776795,0,0,0,0,0,0,0,278510.0441,77.36390114,72426.65477
n-exist,north,exist, 05/23  12:00:00,14.25,36288.00769,21.6744729,21.06957441,21.37202366,0,89.75819551,21.06957441,0.007967457,50.92727901,0,0,0,0,0,0,0,30129.06976,8.369186044,72426.65477
n-exist,north,exist, 05/23  13:00:00,15,36288.00769,21.93413081,21.35253025,21.64333053,0,90.0837772,21.35253025,0.008233507,51.70104098,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/23  14:00:00,14.375,36288.00769,21.95975876,21.31721581,21.63848729,0,99.63664019,21.31721581,0.008234102,51.84866668,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/23  15:00:00,13.375,36288.00769,21.82075881,21.08782624,21.45429252,0,111.849961,21.08782624,0.008120641,51.89013724,0,0,0,0,0,0,0,3388.215028,0.941170841,72426.65477
n-exist,north,exist, 05/23  16:00:00,12.375,36288.00769,21.67762808,21.00003771,21.33883289,0,102.331291,21.00003771,0.008221493,52.80893358,0,0,0,0,0,0,0,95943.56252,26.65098959,72426.65477
n-exist,north,exist, 05/23  17:00:00,12,36288.00769,21.58044402,20.99977375,21.29010889,0,96.60084328,20.99977375,0.008148033,52.34403895,0,0,0,0,0,0,0,139779.7762,38.82771561,72426.65477
n-exist,north,exist, 05/23  18:00:00,12,36288.00769,21.49309498,20.99973887,21.24641693,0,107.3762006,20.99973887,0.008151659,52.36714178,0,0,0,0,0,0,0,101006.2592,28.05729423,72426.65477
n-exist,north,exist, 05/23  19:00:00,11.625,86832.0184,21.24591537,20.99982352,21.12286945,0,68.49250199,20.99982352,0.008160592,52.42351383,0,0,0,0,0,0,0,264260.9825,73.40582847,72426.65477
n-exist,north,exist, 05/23  20:00:00,11.275,115344.0244,21.09425634,20.99983719,21.04704677,0,56.35061012,20.99983719,0.008288612,53.20186822,0,0,0,0,0,0,0,329834.2204,91.62061676,72426.65477
n-exist,north,exist, 05/23  21:00:00,11.2625,129600.0275,21.02425075,20.99978407,21.01201741,0,64.4059193,20.99978407,0.008461408,54.27618415,0,0,0,0,0,0,0,301753.5279,83.82042442,72426.65477
n-exist,north,exist, 05/23  22:00:00,11.3625,115344.0244,20.97690229,20.99972323,20.98831276,0,70.43840077,20.99972323,0.008596847,55.13332565,0,0,0,0,0,0,0,273908.2641,76.08562892,72426.65477
n-exist,north,exist, 05/23  23:00:00,11.2125,86832.0184,20.85858083,20.99985789,20.92921936,0,28.01327984,20.99985789,0.008730446,55.9778048,0,0,0,0,0,0,0,435915.5042,121.08764,72426.65477
n-exist,north,exist, 05/23  24:00:00,11.1625,42768.00906,20.72943179,20.99998042,20.86470611,0,1.961043867,20.99998042,0.00881278,56.49791736,0,0,0,0,0,0,0,532783.1556,147.995321,72426.65477
n-exist,north,exist, 05/24  01:00:00,11.3875,28512.00604,20.62928327,21.00002206,20.81465266,3.991008548,0,21.00002206,0.008860559,56.79978063,0,0,0,0,0,0,0,540205.4625,150.0570729,72426.65477
n-exist,north,exist, 05/24  02:00:00,11.625,22032.00467,20.55586486,21.0000488,20.77795683,8.688916633,0,21.0000488,0.008879205,56.91752906,0,0,0,0,0,0,0,542331.3738,150.6476038,72426.65477
n-exist,north,exist, 05/24  03:00:00,11.8875,14256.00302,20.50464854,21.00005498,20.75235176,11.90568577,0,21.00005498,0.008927672,57.22378926,0,0,0,0,0,0,0,537680.2313,149.3556198,72426.65477
n-exist,north,exist, 05/24  04:00:00,12,14256.00302,20.45443949,21.00008165,20.72726057,17.02156697,0,21.00008165,0.009015374,57.77781349,0,0,0,0,0,0,0,549140.1001,152.5389167,72426.65477
n-exist,north,exist, 05/24  05:00:00,12,14256.00302,20.40844226,21.00011406,20.70427816,22.70451335,0,21.00011406,0.009050495,57.99955807,0,0,0,0,0,0,0,569576.4786,158.2156885,72426.65477
n-exist,north,exist, 05/24  06:00:00,12,28512.00604,20.41279344,21.00011102,20.70645223,21.52973921,0,21.00011102,0.009059661,58.09353132,0,0,0,0,0,0,0,565343.9449,157.0399847,72426.65477
n-exist,north,exist, 05/24  07:00:00,12,57024.01208,20.56825449,20.99989035,20.78407242,0,23.60806299,20.99989035,0.008982107,57.62553617,0,0,0,0,0,0,0,402991.1856,111.941996,72426.65477
n-exist,north,exist, 05/24  08:00:00,12.3125,72576.01538,20.91365414,20.9997561,20.95670512,0,64.56828322,20.9997561,0.008831328,56.67221453,0,0,0,0,0,0,0,236246.5825,65.62405071,72426.65477
n-exist,north,exist, 05/24  09:00:00,12.75,57024.01208,21.23229092,20.99987954,21.11608523,0,60.77696323,20.99987954,0.008837363,56.70996821,0,0,0,0,0,0,0,222779.2592,61.88312754,72426.65477
n-exist,north,exist, 05/24  10:00:00,12.9625,57024.01208,21.43994489,20.99991222,21.21992855,0,79.71175624,20.99991222,0.008903107,57.12579702,0,0,0,0,0,0,0,141527.8825,39.31330068,72426.65477
n-exist,north,exist, 05/24  11:00:00,13,36288.00769,21.54152101,20.99989957,21.27071029,0,78.72535124,20.99989957,0.008831327,56.67166924,0,0,0,0,0,0,0,142574.9641,39.60415669,72426.65477
n-exist,north,exist, 05/24  12:00:00,13,36288.00769,21.68329174,20.9998117,21.34155172,0,101.6403029,20.9998117,0.008568905,55.01087969,0,0,0,0,0,0,0,59901.50684,16.63930745,72426.65477
n-exist,north,exist, 05/24  13:00:00,13,36288.00769,21.88533896,21.09152622,21.48843259,0,120.1320918,21.09152622,0.008460186,54.01762007,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/24  14:00:00,13.625,36288.00769,22.05554014,21.30741874,21.68147944,0,113.2349416,21.30741874,0.008420712,53.06157583,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/24  15:00:00,14.625,36288.00769,22.25706278,21.58955613,21.92330945,0,100.8900849,21.58955613,0.008394687,51.99334772,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/24  16:00:00,14.375,36288.00769,22.48051275,21.80599578,22.14325426,0,108.5986472,21.80599578,0.008429945,51.52152448,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/24  17:00:00,14,36288.00769,22.60674142,21.94389498,22.2753182,0,117.5610157,21.94389498,0.008547264,51.7906815,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/24  18:00:00,14,36288.00769,22.43927821,21.93278827,22.18603324,0,116.8826181,21.93278827,0.00864252,52.39666124,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/24  19:00:00,13.375,86832.0184,22.06396699,21.53417641,21.7990717,0,120.2251973,21.53417641,0.008676966,53.90130341,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/24  20:00:00,13,115344.0244,21.80503543,21.30580685,21.55542114,0,123.3776456,21.30580685,0.008773791,55.26070887,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/24  21:00:00,13,129600.0275,21.68157679,21.28581874,21.48369777,0,123.2960872,21.28581874,0.008854131,55.82733596,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/24  22:00:00,13,115344.0244,21.59599503,21.27278924,21.43439214,0,123.0351116,21.27278924,0.008919875,56.28101685,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/24  23:00:00,13,86832.0184,21.4321553,21.0241196,21.22813745,0,109.7664351,21.0241196,0.009117716,58.39714877,0,0,0,0,0,0,0,30896.44184,8.582344957,72426.65477
n-exist,north,exist, 05/24  24:00:00,12.625,42768.00906,21.24212507,20.99973861,21.12093184,0,67.10266625,20.99973861,0.009370067,60.07816095,0,0,0,0,0,0,0,207964.3196,57.76786654,72426.65477
n-exist,north,exist, 05/25  01:00:00,12.15,28512.00604,21.09466529,20.99974723,21.04720626,0,44.84276634,20.99974723,0.009280531,59.47561643,0,0,0,0,0,0,0,317408.4854,88.16902372,72426.65477
n-exist,north,exist, 05/25  02:00:00,12,22032.00467,20.97985717,20.99981802,20.98983759,0,30.25687436,20.99981802,0.00914291,58.58427071,0,0,0,0,0,0,0,379106.9265,105.3074796,72426.65477
n-exist,north,exist, 05/25  03:00:00,12,14256.00302,20.8978377,20.99986328,20.94885049,0,23.00187202,20.99986328,0.009090384,58.25239921,0,0,0,0,0,0,0,405189.0735,112.5525204,72426.65477
n-exist,north,exist, 05/25  04:00:00,12,14256.00302,20.81434719,20.9998981,20.90712264,0,15.84288236,20.9998981,0.009074042,58.14905957,0,0,0,0,0,0,0,430934.5368,119.704038,72426.65477
n-exist,north,exist, 05/25  05:00:00,12,14256.00302,20.72463218,20.99997482,20.8623035,0,8.304177846,20.99997482,0.008850874,56.70351691,0,0,0,0,0,0,0,457393.7991,127.0538331,72426.65477
n-exist,north,exist, 05/25  06:00:00,13.25,28512.00604,20.77410564,20.9998326,20.88696912,0,19.56772606,20.9998326,0.00842425,54.02065087,0,0,0,0,0,0,0,339052.7831,94.18132864,72426.65477
n-exist,north,exist, 05/25  07:00:00,14.625,57024.01208,21.04076673,21.01538788,21.0280773,0,78.17476624,21.01538788,0.008380125,53.74380496,0,0,0,0,0,0,0,44321.50065,12.31152796,72426.65477
n-exist,north,exist, 05/25  08:00:00,15,72576.01538,21.51037461,21.43721808,21.47379634,0,92.15850582,21.43721808,0.008327498,52.06628731,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/25  09:00:00,16.875,57024.01208,21.96974094,21.78140661,21.87557378,0,65.66358474,21.78140661,0.008501989,52.03532356,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/25  10:00:00,18,57024.01208,22.44427188,22.29511102,22.36969145,0,54.75012766,22.29511102,0.008522912,50.5530828,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/25  11:00:00,18,36288.00769,22.78549254,22.47576078,22.63062666,0,57.61516484,22.47576078,0.008582598,50.34367604,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/25  12:00:00,18.625,36288.00769,23.13587819,22.84110503,22.98849161,0,53.68927042,22.84110503,0.008839171,50.69160397,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/25  13:00:00,19.625,36288.00769,23.52862595,23.31766845,23.4231472,0,44.6937126,23.31766845,0.008953452,49.8805723,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/25  14:00:00,20.625,36288.00769,23.94102117,23.80377582,23.8723985,0,36.52326053,23.80377582,0.009100481,49.22127494,0,0,0,0.961494664,3461.380791,0.703070616,2531.054217,0,0,72426.65477
n-exist,north,exist, 05/25  15:00:00,21,36288.00769,24.36057837,23.99946547,24.18002192,0,70.10575436,23.99946547,0.009286375,49.62655708,0,0,0,52.42110462,188715.9766,38.21641793,137579.1045,0,0,72426.65477
n-exist,north,exist, 05/25  16:00:00,20.375,36288.00769,24.63859921,23.9997193,24.31915926,0,115.774768,23.9997193,0.009173019,49.02882848,0,0,0,102.3282509,368381.7032,73.05754408,263007.1587,0,0,72426.65477
n-exist,north,exist, 05/25  17:00:00,19.375,36288.00769,24.82373255,23.99948261,24.41160758,0,155.7170849,23.99948261,0.009079582,48.53730092,0,0,0,138.2035703,497532.8531,95.65531343,344359.1283,0,0,72426.65477
n-exist,north,exist, 05/25  18:00:00,17.75,36288.00769,24.86716413,23.99921609,24.43319011,0,184.8442675,23.99921609,0.008921875,47.70690874,0,0,0,146.5971065,527749.5833,96.64354228,347916.7522,0,0,72426.65477
n-exist,north,exist, 05/25  19:00:00,17,86832.0184,24.38908863,23.95720229,24.17314546,0,108.1681265,23.95720229,0.009297534,49.84587095,0,0,0,12.46795911,44884.65279,7.99429081,28779.44692,0,0,72426.65477
n-exist,north,exist, 05/25  20:00:00,16.375,115344.0244,24.10639895,23.71549352,23.91094624,0,106.6417737,23.71549352,0.009833045,53.49666924,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/25  21:00:00,14.75,129600.0275,23.86452897,23.40773032,23.63612964,0,129.3403087,23.40773032,0.010067509,55.79752273,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/25  22:00:00,13.375,115344.0244,23.61961624,23.08450903,23.35206263,0,147.8707039,23.08450903,0.010194123,57.59933426,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/25  23:00:00,13,86832.0184,23.3448356,22.66311164,23.00397362,0,146.6795576,22.66311164,0.010160888,58.89739358,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/25  24:00:00,13.625,42768.00906,23.05803032,22.38348178,22.72075605,0,131.2842637,22.38348178,0.009904429,58.41833507,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/26  01:00:00,13.375,28512.00604,22.81795356,22.14995376,22.48395366,0,131.4395566,22.14995376,0.009901682,59.2422903,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/26  02:00:00,13.625,22032.00467,22.61211783,21.98596327,22.29904055,0,124.8084959,21.98596327,0.01014132,61.25933287,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/26  03:00:00,13.375,14256.00302,22.42491093,21.80706475,22.11598784,0,125.5492744,21.80706475,0.010120814,61.80735816,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/26  04:00:00,13.625,14256.00302,22.21608929,21.63417355,21.92513142,0,118.5952912,21.63417355,0.009841972,60.73350269,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/26  05:00:00,13.375,14256.00302,22.03043418,21.45307633,21.74175525,0,119.3381971,21.45307633,0.009720457,60.67952586,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/26  06:00:00,13,28512.00604,21.88337598,21.27714119,21.58025859,0,123.1895724,21.27714119,0.009665074,61.05330057,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/26  07:00:00,13,57024.01208,21.97178858,21.50291427,21.73735143,0,127.7390694,21.50291427,0.009561134,59.59999438,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/26  08:00:00,13.625,72576.01538,22.24732597,21.86139698,22.05436148,0,123.4551837,21.86139698,0.009366368,57.14200968,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/26  09:00:00,14,57024.01208,22.55794784,21.95195688,22.25495236,0,117.5904215,21.95195688,0.009230314,56.00880846,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/26  10:00:00,15.25,57024.01208,22.89975598,22.31174087,22.60574842,0,103.0542886,22.31174087,0.009103694,54.05804462,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/26  11:00:00,15.375,36288.00769,23.08890039,22.43159346,22.76024692,0,101.8112148,22.43159346,0.008985936,53.00869288,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/26  12:00:00,16.25,36288.00769,23.1826716,22.57820103,22.88043632,0,90.01896321,22.57820103,0.008627313,50.50031204,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/26  13:00:00,17.625,36288.00769,23.46347325,22.98537928,23.22442627,0,73.10377451,22.98537928,0.007638253,43.6892304,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/26  14:00:00,17.375,36288.00769,23.73020077,23.20641033,23.46830555,0,80.62862291,23.20641033,0.006882405,38.88179068,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/26  15:00:00,17.625,36288.00769,23.96705822,23.43028494,23.69867158,0,80.6367697,23.43028494,0.006603728,36.82474954,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/26  16:00:00,17.375,36288.00769,24.39515377,23.83410928,24.11463152,0,91.9009511,23.83410928,0.006573461,35.75258918,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/26  17:00:00,17,36288.00769,25.256726,24.09970914,24.67821757,0,220.4078287,24.09970914,0.00656221,35.09426025,0,0,0,134.2253845,483211.3843,117.4384574,422778.4467,0,0,72426.65477
n-exist,north,exist, 05/26  18:00:00,17,36288.00769,26.19850402,24.99135919,25.5949316,0,269.2122985,24.99135919,0.006491982,32.90858944,0,0,0.75,170.2933335,613056.0007,150.5245251,541888.2904,0,0,72426.65477
n-exist,north,exist, 05/26  19:00:00,16.375,86832.0184,25.46320686,24.38889069,24.92604878,0,243.8254325,24.38889069,0.006536712,34.35726623,0,0,0,149.1074692,536786.8891,127.1154262,457615.5343,0,0,72426.65477
n-exist,north,exist, 05/26  20:00:00,14.75,115344.0244,24.66118912,23.94110967,24.3011494,0,158.5823787,23.94110967,0.006942015,37.44525354,0,0,0,25.38437821,91383.76154,20.52322139,73883.59701,0,0,72426.65477
n-exist,north,exist, 05/26  21:00:00,14,129600.0275,24.32194676,23.71643512,24.01919094,0,147.2470007,23.71643512,0.007321749,40.02860225,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/26  22:00:00,12.75,115344.0244,24.04673033,23.40250054,23.72461544,0,162.9444528,23.40250054,0.007479411,41.65288875,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/26  23:00:00,12,86832.0184,23.63470076,22.80658988,23.22064532,0,165.4345829,22.80658988,0.007568476,43.672026,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/26  24:00:00,11.375,42768.00906,23.19642865,22.27832566,22.73737715,0,166.9977608,22.27832566,0.007497751,44.67636749,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/27  01:00:00,11,33696.00714,22.79342608,21.87188748,22.33265678,0,166.8348191,21.87188748,0.007256301,44.33980821,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/27  02:00:00,11,33696.00714,22.48381785,21.59907618,22.04144702,0,162.2634516,21.59907618,0.00714056,44.34774727,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/27  03:00:00,11,14256.00302,22.2074342,21.35716947,21.78230184,0,158.0632363,21.35716947,0.007091651,44.68849869,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/27  04:00:00,11,14256.00302,21.92268578,21.10130918,21.51199748,0,153.5813966,21.10130918,0.006976741,44.66661458,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/27  05:00:00,11,14256.00302,21.6849474,20.99941333,21.34218036,0,128.5659726,20.99941333,0.006747945,43.49030857,0,0,0,0,0,0,0,85086.22173,23.63506159,72426.65477
n-exist,north,exist, 05/27  06:00:00,11.625,14256.00302,21.62561181,20.99943187,21.31252184,0,121.4101894,20.99943187,0.006664831,42.96029476,0,0,0,0,0,0,0,72043.82374,20.01217326,72426.65477
n-exist,north,exist, 05/27  07:00:00,14.5,53136.01126,21.86638678,21.38957456,21.62798067,0,99.936807,21.38957456,0.006674612,42.00726525,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/27  08:00:00,18.5,53136.01126,22.48655146,22.55487439,22.52071293,0,51.35564574,22.55487439,0.006820551,39.97096064,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/27  09:00:00,18.75,72576.01538,23.11503405,23.45703718,23.28603562,0,61.6788707,23.45703718,0.007201889,39.93440335,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/27  10:00:00,18,72576.01538,23.42038654,23.28924918,23.35481786,0,71.01220524,23.28924918,0.007470744,41.83050273,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/27  11:00:00,18.625,53136.01126,23.62631143,23.33199331,23.47915237,0,61.27705186,23.33199331,0.007494319,41.85318789,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/27  12:00:00,18.375,42768.00906,23.82406851,23.47075939,23.64741395,0,67.99242451,23.47075939,0.007708662,42.64926645,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/27  13:00:00,18,42768.00906,24.01444728,23.5768414,23.79564434,0,76.60123769,23.5768414,0.008129093,44.64269025,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/27  14:00:00,19.875,42768.00906,24.36034846,23.93836786,24.14935816,0,78.02977173,23.93836786,0.008017055,43.08932644,0,0,0,32.25808464,116129.1047,27.26836325,98166.1077,0,0,72426.65477
n-exist,north,exist, 05/27  15:00:00,21.625,42768.00906,24.75618572,23.9995197,24.37785271,0,137.233002,23.9995197,0.007700788,41.25652027,0,0,0,129.5924008,466532.6428,116.2290516,418424.5859,0,0,72426.65477
n-exist,north,exist, 05/27  16:00:00,22,42768.00906,25.12984869,23.99924653,24.56454761,0,206.8613378,23.99924653,0.007210423,38.63630494,0,0,0,200.0459237,720165.3254,192.2681806,692165.4502,0,0,72426.65477
n-exist,north,exist, 05/27  17:00:00,21.1875,42768.00906,25.87085506,24.49677274,25.1838139,0,257.2592321,24.49677274,0.006793936,35.37660439,0,0,0,227.3246979,818368.9123,218.6064665,786983.2794,0,0,72426.65477
n-exist,north,exist, 05/27  18:00:00,19.7,42768.00906,26.79237162,25.48457195,26.13847179,0,281.4655768,25.48457195,0.006867348,33.71223428,0,0,1,221.1628436,796186.2371,200.845631,723044.2716,0,0,72426.65477
n-exist,north,exist, 05/27  19:00:00,18.0375,110160.0233,26.04758165,24.87374799,25.46066482,0,266.5867367,24.87374799,0.007046116,35.87729781,0,0,0.5,202.9556034,730640.1722,170.2134956,612768.5841,0,0,72426.65477
n-exist,north,exist, 05/27  20:00:00,16.525,129600.0275,25.18668287,24.11123364,24.64895826,0,238.5306887,24.11123364,0.007401459,39.41280083,0,0,0,167.5821442,603295.7192,128.2734605,461784.4577,0,0,72426.65477
n-exist,north,exist, 05/27  21:00:00,15.375,129600.0275,24.77443182,23.99935148,24.38689165,0,190.7560135,23.99935148,0.008016873,42.92862541,0,0,0,88.06691006,317040.8762,61.79030887,222445.1119,0,0,72426.65477
n-exist,north,exist, 05/27  22:00:00,14.375,129600.0275,24.54724382,23.95532459,24.25128421,0,148.3790075,23.95532459,0.00863496,46.31760874,0,0,0,4.498274803,16193.78929,2.989038248,10760.53769,0,0,72426.65477
n-exist,north,exist, 05/27  23:00:00,13.375,110160.0233,24.23057141,23.42920629,23.82988885,0,152.6993374,23.42920629,0.008796312,48.65720633,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/27  24:00:00,13,53136.01126,23.83807306,22.95752263,23.39779785,0,151.3269242,22.95752263,0.008592498,48.90117427,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/28  01:00:00,13,33696.00714,23.5046959,22.70276838,23.10373214,0,147.2361105,22.70276838,0.008579011,49.58709366,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/28  02:00:00,12.375,33696.00714,23.18039449,22.35390204,22.76714826,0,151.6983214,22.35390204,0.008519445,50.26836754,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/28  03:00:00,12,14256.00302,22.87045204,22.03900976,22.4547309,0,152.943093,22.03900976,0.00826603,49.68872479,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/28  04:00:00,12.625,14256.00302,22.63117704,21.88618905,22.25868304,0,139.7697313,21.88618905,0.008251497,50.08098259,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/28  05:00:00,12.375,14256.00302,22.41127239,21.67539286,22.04333263,0,140.1603526,21.67539286,0.008461313,52.02391409,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/28  06:00:00,12.625,14256.00302,22.29540636,21.58746365,21.941435,0,135.0586124,21.58746365,0.008660308,53.51429278,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/28  07:00:00,13.625,53136.01126,22.42208674,21.79299139,22.10753907,0,121.7101448,21.79299139,0.008865848,54.11756732,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/28  08:00:00,15.25,53136.01126,22.78245534,22.38507668,22.58376601,0,104.7048032,22.38507668,0.008803055,51.86051797,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/28  09:00:00,16.625,72576.01538,23.29304862,23.19069129,23.24186995,0,94.89621018,23.19069129,0.00874861,49.08398676,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/28  10:00:00,18.25,72576.01538,23.7116622,23.54752983,23.62959602,0,72.22592698,23.54752983,0.008802088,48.2942598,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/28  11:00:00,22.125,53136.01126,24.17705259,23.96444586,24.07074923,0,59.47269039,23.96444586,0.008987642,48.05844986,0,0,0,57.72970564,207826.9403,47.30682596,170304.5735,0,0,72426.65477
n-exist,north,exist, 05/28  12:00:00,22.75,42768.00906,24.50806456,23.99967382,24.25386919,0,100.5699855,23.99967382,0.008811547,47.00114357,0,0,0,121.98256,439137.2161,98.99438993,356379.8038,0,0,72426.65477
n-exist,north,exist, 05/28  13:00:00,20.125,42768.00906,24.63653532,23.99972704,24.31813118,0,114.719291,23.99972704,0.008700559,46.39976014,0,0,0,90.29304807,325054.9731,67.74236398,243872.5103,0,0,72426.65477
n-exist,north,exist, 05/28  14:00:00,21.5,42768.00906,24.89340658,23.99951811,24.44646235,0,159.6503963,23.99951811,0.008529777,45.50175483,0,0,0,168.5773086,606878.3109,136.3855354,490987.9274,0,0,72426.65477
n-exist,north,exist, 05/28  15:00:00,22.375,42768.00906,25.14627082,23.99927777,24.57277429,0,207.9373451,23.99927777,0.00811002,43.29207157,0,0,0,236.2819647,850615.0729,199.7948085,719261.3104,0,0,72426.65477
n-exist,north,exist, 05/28  16:00:00,22,42768.00906,25.41709262,24.07830421,24.74769841,0,244.7864042,24.07830421,0.007851643,41.73332289,0,0,0,270.8435081,975036.6292,228.4418473,822390.6501,0,0,72426.65477
n-exist,north,exist, 05/28  17:00:00,21.375,42768.00906,26.21025575,24.79031408,25.50028492,0,264.8959544,24.79031408,0.007738309,39.40388236,0,0,0.25,267.5563947,963203.021,224.0883142,806717.9311,0,0,72426.65477
n-exist,north,exist, 05/28  18:00:00,20.375,42768.00906,27.28188627,25.92626915,26.60407771,0,292.7546432,25.92626915,0.007678374,36.53460432,0,0,1,248.32225,893960.1,215.6981856,776513.468,0,0,72426.65477
n-exist,north,exist, 05/28  19:00:00,18.75,110160.0233,26.54568075,25.32927244,25.9374766,0,277.990834,25.32927244,0.007439009,36.68339439,0,0,0.75,217.8768617,784356.7019,185.9602589,669456.9321,0,0,72426.65477
n-exist,north,exist, 05/28  20:00:00,16.125,129600.0275,25.62331082,24.45835099,25.04083091,0,256.6173987,24.45835099,0.007588507,39.4123101,0,0,0,179.6558964,646761.2271,133.7592992,481533.477,0,0,72426.65477
n-exist,north,exist, 05/28  21:00:00,15,129600.0275,25.14373222,24.08493984,24.61433603,0,244.6714366,24.08493984,0.008019368,42.52747988,0,0,0,158.2495353,569698.327,108.041545,388949.5621,0,0,72426.65477
n-exist,north,exist, 05/28  22:00:00,14.375,129600.0275,24.81929248,23.99933832,24.4093154,0,188.266574,23.99933832,0.008293773,44.19940343,0,0,0,63.02112493,226876.0498,41.93731461,150974.3326,0,0,72426.65477
n-exist,north,exist, 05/28  23:00:00,13.375,110160.0233,24.49578829,23.65951551,24.0776519,0,156.9360631,23.65951551,0.008756738,47.61888492,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/28  24:00:00,12.375,53136.01126,24.09230944,23.13002549,23.61116746,0,164.9518388,23.13002549,0.008867669,49.77288513,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/29  01:00:00,12,33696.00714,23.68140286,22.76102987,23.22121637,0,165.505009,22.76102987,0.008848787,50.79417301,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/29  02:00:00,12,33696.00714,23.34116681,22.45278325,22.89697503,0,160.3169369,22.45278325,0.009095255,53.17286929,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/29  03:00:00,12,14256.00302,23.04643819,22.19180995,22.61912407,0,155.9213958,22.19180995,0.009287885,55.15199506,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/29  04:00:00,12,14256.00302,22.78835917,21.96750135,22.37793026,0,152.1402543,21.96750135,0.009454804,56.8983642,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/29  05:00:00,12,14256.00302,22.54323622,21.75114685,22.14719153,0,148.3304261,21.75114685,0.009284076,56.628925,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/29  06:00:00,12,14256.00302,22.37190339,21.59478111,21.98334225,0,145.7805277,21.59478111,0.009191313,56.64576454,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/29  07:00:00,12,53136.01126,22.29420564,21.51792392,21.90606478,0,144.5699967,21.51792392,0.009069942,56.19302828,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/29  08:00:00,12.625,53136.01126,22.3857506,21.74574144,22.06574602,0,138.3591928,21.74574144,0.008888545,54.3589172,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/29  09:00:00,13,72576.01538,22.61911196,22.14221799,22.38066498,0,138.770937,22.14221799,0.008777482,52.45671994,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/29  10:00:00,13.625,72576.01538,22.79620772,22.17202055,22.48411413,0,127.9075396,22.17202055,0.008781621,52.40398585,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/29  11:00:00,14,53136.01126,22.95415153,22.1906436,22.57239756,0,121.6580458,22.1906436,0.008973008,53.50276141,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/29  12:00:00,15.25,42768.00906,23.32358012,22.63290176,22.97824094,0,108.8228064,22.63290176,0.00894402,51.94482071,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/29  13:00:00,16,42768.00906,23.72174175,23.09110683,23.40642429,0,103.1577395,23.09110683,0.008666548,48.97110315,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/29  14:00:00,16.625,42768.00906,24.04293843,23.44079101,23.74186472,0,98.50898003,23.44079101,0.008566805,47.40255831,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/29  15:00:00,16.375,42768.00906,24.28890948,23.65202305,23.97046627,0,105.9122492,23.65202305,0.008678343,47.40224872,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/29  16:00:00,16,42768.00906,24.30744635,23.62620479,23.96682557,0,111.8428849,23.62620479,0.008942551,48.90119848,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/29  17:00:00,15.375,42768.00906,24.19244848,23.45905431,23.82575139,0,119.4074314,23.45905431,0.009045274,49.9563885,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/29  18:00:00,14.375,42768.00906,24.01040694,23.31261249,23.66150972,0,134.3083443,23.31261249,0.009172014,51.09722396,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/29  19:00:00,14,110160.0233,23.61457151,22.96344441,23.28900796,0,134.5554913,22.96344441,0.009293303,52.86645166,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/29  20:00:00,14,129600.0275,23.37112103,22.84689243,23.10900673,0,133.0410152,22.84689243,0.009512622,54.47820435,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/29  21:00:00,13.375,129600.0275,23.21048864,22.72920048,22.96984456,0,141.6900656,22.72920048,0.009705268,55.96237084,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/29  22:00:00,13,129600.0275,23.03733069,22.4952217,22.76627619,0,144.0830699,22.4952217,0.009662374,56.51455648,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/29  23:00:00,13,110160.0233,22.78685272,22.10540461,22.44612866,0,136.854289,22.10540461,0.009573434,57.34750389,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/29  24:00:00,13,53136.01126,22.48633314,21.75437393,22.12035354,0,130.9161352,21.75437393,0.009526407,58.34213954,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/30  01:00:00,13,28512.00604,22.2299598,21.57785298,21.90390639,0,128.217186,21.57785298,0.009575842,59.29921758,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/30  02:00:00,13,22032.00467,22.01116645,21.38369946,21.69743296,0,124.8160131,21.38369946,0.009636215,60.38049104,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/30  03:00:00,13,14256.00302,21.81241687,21.21030679,21.51136183,0,121.7929761,21.21030679,0.009525304,60.33253222,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/30  04:00:00,12.375,14256.00302,21.58778542,21.02168808,21.30473675,0,114.2942133,21.02168808,0.009233872,59.19602038,0,0,0,0,0,0,0,54021.20452,15.00589014,72426.65477
n-exist,north,exist, 05/30  05:00:00,12,14256.00302,21.3992693,20.99956963,21.19941946,0,85.30576504,20.99956963,0.009108202,58.48201336,0,0,0,0,0,0,0,181119.7093,50.31103035,72426.65477
n-exist,north,exist, 05/30  06:00:00,12,28512.00604,21.32547477,20.99962787,21.16255132,0,75.45749814,20.99962787,0.009068317,58.22939396,0,0,0,0,0,0,0,216517.3388,60.14370522,72426.65477
n-exist,north,exist, 05/30  07:00:00,12.625,57024.01208,21.46843247,21.0398117,21.25412209,0,122.1161595,21.0398117,0.008980053,57.52942333,0,0,0,0,0,0,0,13105.75068,3.6404863,72426.65477
n-exist,north,exist, 05/30  08:00:00,13,72576.01538,21.76383057,21.38382387,21.57382722,0,125.6628433,21.38382387,0.00878971,55.15265631,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/30  09:00:00,13,57024.01208,21.94593116,21.30577073,21.62585094,0,123.3034552,21.30577073,0.008660112,54.60832533,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/30  10:00:00,13.625,57024.01208,22.23018289,21.54159082,21.88588686,0,117.4702971,21.54159082,0.008532771,53.04748283,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/30  11:00:00,14.625,36288.00769,22.49657811,21.80847418,22.15252614,0,104.5337434,21.80847418,0.008426115,51.54282725,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/30  12:00:00,14.375,36288.00769,22.62025508,21.89821883,22.25923696,0,109.9078137,21.89821883,0.008397667,51.08939282,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/30  13:00:00,14.625,36288.00769,22.72156766,21.99604515,22.3588064,0,107.8158508,21.99604515,0.008386408,50.71878464,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/30  14:00:00,15,36288.00769,22.92730248,22.22749717,22.57739982,0,105.2397222,22.22749717,0.008390973,50.00381461,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/30  15:00:00,15,36288.00769,23.14604999,22.42428885,22.78516942,0,108.6836944,22.42428885,0.008398795,49.43577394,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/30  16:00:00,15.625,36288.00769,23.52982424,22.85987158,23.19484791,0,106.1129496,22.85987158,0.008443999,48.4032091,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/30  17:00:00,14.75,36288.00769,24.42194837,23.68411338,24.05303088,0,136.0428749,23.68411338,0.008592572,46.85054611,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/30  18:00:00,13.75,36288.00769,25.3332433,24.20348604,24.76836467,0,250.2230796,24.20348604,0.008262533,43.69724617,0,0,0,138.4820101,498535.2363,88.82782354,319780.1647,0,0,72426.65477
n-exist,north,exist, 05/30  19:00:00,13.225,86832.0184,24.58006129,23.77579074,24.17792601,0,182.0974014,23.77579074,0.008159516,44.29273215,0,0,0,33.1416044,119309.7758,21.37068029,76934.44903,0,0,72426.65477
n-exist,north,exist, 05/30  20:00:00,13,115344.0244,23.83524025,23.11866652,23.47695338,0,154.0355061,23.11866652,0.008580513,48.41120126,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/30  21:00:00,12.375,129600.0275,23.44243267,22.77156869,23.10700068,0,159.0425533,22.77156869,0.008520344,49.0954672,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/30  22:00:00,12,115344.0244,23.13916847,22.49895157,22.81906002,0,161.0904923,22.49895157,0.008519873,49.94306058,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/30  23:00:00,12,86832.0184,22.82224944,22.08022854,22.45123899,0,153.3407264,22.08022854,0.008467341,50.90630235,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/30  24:00:00,12,42768.00906,22.50123698,21.72038968,22.11081333,0,147.2435167,21.72038968,0.00822369,50.5402363,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/31  01:00:00,12,28512.00604,22.22150394,21.46997519,21.84573957,0,143.1052557,21.46997519,0.008212235,51.25291273,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/31  02:00:00,12,22032.00467,21.96252691,21.23768034,21.60010362,0,139.1561884,21.23768034,0.008316327,52.63585009,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/31  03:00:00,12,14256.00302,21.72519109,21.03948747,21.38233928,0,132.7624802,21.03948747,0.008237823,52.78495338,0,0,0,0,0,0,0,11071.68266,3.075467404,72426.65477
n-exist,north,exist, 05/31  04:00:00,12,14256.00302,21.52749083,20.99954913,21.26351998,0,106.1147394,20.99954913,0.008301339,53.31664292,0,0,0,0,0,0,0,105430.107,29.28614082,72426.65477
n-exist,north,exist, 05/31  05:00:00,12,14256.00302,21.38309483,20.99953888,21.19131685,0,83.16410395,20.99953888,0.008112784,52.1535231,0,0,0,0,0,0,0,187770.9027,52.15858407,72426.65477
n-exist,north,exist, 05/31  06:00:00,12,28512.00604,21.30615093,20.99963029,21.15289061,0,72.25085072,20.99963029,0.008025264,51.61706257,0,0,0,0,0,0,0,226972.7926,63.04799795,72426.65477
n-exist,north,exist, 05/31  07:00:00,12,57024.01208,21.39205419,20.99948902,21.19577161,0,114.5620949,20.99948902,0.007921263,50.95698984,0,0,0,0,0,0,0,74765.18852,20.76810792,72426.65477
n-exist,north,exist, 05/31  08:00:00,12,72576.01538,21.58316707,21.09517387,21.33917047,0,137.309958,21.09517387,0.007723053,49.4385932,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/31  09:00:00,12.625,57024.01208,21.78864801,21.11424166,21.45144483,0,126.5310276,21.11424166,0.007590278,48.55909778,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/31  10:00:00,13.625,57024.01208,21.99102065,21.32705726,21.65903895,0,113.3958527,21.32705726,0.007681505,48.49463535,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/31  11:00:00,14,36288.00769,22.23294921,21.50760999,21.8702796,0,109.8463744,21.50760999,0.008095647,50.51553764,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/31  12:00:00,14.625,36288.00769,22.36363417,21.68032272,22.02197844,0,102.2534743,21.68032272,0.008172924,50.45803531,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/31  13:00:00,15.625,36288.00769,22.55756515,21.95453077,22.25604796,0,89.83686533,21.95453077,0.007980485,48.46682302,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/31  14:00:00,16,36288.00769,22.82205826,22.23683513,22.52944669,0,88.05154761,22.23683513,0.007803103,46.59444247,0,0,0,0,0,0,0,0,0,72426.65477
