Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-exist,north,exist, 05/31  15:00:00,16,36288.00769,23.07234241,22.46067374,22.76650807,0,91.88354453,22.46067374,0.007503632,44.22109339,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/31  16:00:00,16,36288.00769,23.45254286,22.83526939,23.14390612,0,98.73031527,22.83526939,0.007430426,42.78336494,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/31  17:00:00,16,36288.00769,24.42851779,23.71325492,24.07088635,0,135.732809,23.71325492,0.007515725,41.02136587,0,0,0,27.72976941,99827.16986,21.39677082,77028.37496,0,0,72426.65477
n-exist,north,exist, 05/31  18:00:00,14.75,36288.00769,25.40311998,24.28451217,24.84381608,0,252.2974057,24.28451217,0.007276309,38.39171104,0,0,0,143.0105221,514837.8797,106.9967016,385188.1258,0,0,72426.65477
n-exist,north,exist, 05/31  19:00:00,13.375,86832.0184,24.60212236,23.81233739,24.20722987,0,181.1274746,23.81233739,0.007291344,39.58647074,0,0,0,31.14762024,112131.4329,22.78227581,82016.19291,0,0,72426.65477
n-exist,north,exist, 05/31  20:00:00,12.375,115344.0244,23.77796421,23.00802585,23.39299503,0,162.2868029,23.00802585,0.007703838,43.86712341,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/31  21:00:00,12,129600.0275,23.34001378,22.63218589,22.98609984,0,163.1046596,22.63218589,0.007860203,45.77002744,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/31  22:00:00,12,115344.0244,23.06943145,22.43703088,22.75323117,0,159.9228191,22.43703088,0.008031287,47.31199331,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/31  23:00:00,12,86832.0184,22.76440518,22.02935643,22.3968808,0,152.4585977,22.02935643,0.008337,50.32401871,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 05/31  24:00:00,12,42768.00906,22.43119584,21.65487411,22.04303498,0,146.1351496,21.65487411,0.008454997,52.20522514,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/01  01:00:00,12,28512.00604,22.13857285,21.39012359,21.76434822,0,141.7981641,21.39012359,0.008474796,53.08101269,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/01  02:00:00,12,22032.00467,21.88598093,21.16646349,21.52622221,0,138.0207463,21.16646349,0.008532763,54.08377816,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/01  03:00:00,12,14256.00302,21.66178483,21.01065554,21.33622019,0,126.8127202,21.01065554,0.008732552,55.84310403,0,0,0,0,0,0,0,31649.46058,8.791516827,72426.65477
n-exist,north,exist, 06/01  04:00:00,12,14256.00302,21.49266547,20.99956918,21.24611733,0,101.008041,20.99956918,0.00884722,56.6042753,0,0,0,0,0,0,0,124357.1063,34.54364063,72426.65477
n-exist,north,exist, 06/01  05:00:00,11.375,14256.00302,21.32624519,20.99955664,21.16290092,0,72.43156485,20.99955664,0.008544309,54.69243353,0,0,0,0,0,0,0,265497.1603,73.7492112,72426.65477
n-exist,north,exist, 06/01  06:00:00,11,28512.00604,21.22396602,20.99967297,21.1118195,0,55.83358851,20.99967297,0.00829086,53.09119325,0,0,0,0,0,0,0,348519.565,96.81099027,72426.65477
n-exist,north,exist, 06/01  07:00:00,11.625,57024.01208,21.34983306,20.99960054,21.1747168,0,108.5006992,20.99960054,0.008364449,53.55641626,0,0,0,0,0,0,0,120392.6955,33.44241542,72426.65477
n-exist,north,exist, 06/01  08:00:00,12.625,72576.01538,21.56534031,21.15440066,21.35987048,0,127.8721982,21.15440066,0.008244502,52.30176545,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/01  09:00:00,13.625,57024.01208,21.82582984,21.24984764,21.53783874,0,111.8595124,21.24984764,0.008120573,51.25491163,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/01  10:00:00,15.25,57024.01208,22.20356394,21.69297947,21.9482717,0,92.17785306,21.69297947,0.00802114,49.30123999,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/01  11:00:00,16,36288.00769,22.4034435,21.88605197,22.14474774,0,81.6113788,21.88605197,0.007953716,48.3143803,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/01  12:00:00,16.625,36288.00769,22.58373699,22.09391116,22.33882407,0,74.96284068,22.09391116,0.007916488,47.48653664,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/01  13:00:00,17,36288.00769,22.83438962,22.36545583,22.59992272,0,72.96019871,22.36545583,0.007762449,45.81064607,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/01  14:00:00,17.625,36288.00769,23.1400543,22.6993959,22.9197251,0,68.26687456,22.6993959,0.007517216,43.46366908,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/01  15:00:00,18.625,36288.00769,23.51722241,23.1556736,23.33644801,0,58.97616279,23.1556736,0.007360746,41.39614931,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/01  16:00:00,19,36288.00769,24.05003431,23.724553,23.88729365,0,62.49614957,23.724553,0.007148153,38.85620253,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/01  17:00:00,19,36288.00769,24.99708047,24.02608204,24.51158125,0,193.2052172,24.02608204,0.007134852,38.084539,0,0,0,146.6822823,528056.2161,126.2155758,454376.0728,0,0,72426.65477
n-exist,north,exist, 06/01  18:00:00,17.75,36288.00769,25.96840294,24.80190691,25.38515492,0,264.8646127,24.80190691,0.007094947,36.15944813,0,0,0,195.4735342,703704.7231,162.1213224,583636.7608,0,0,72426.65477
n-exist,north,exist, 06/01  19:00:00,16.375,86832.0184,25.75033999,24.56961729,25.15997864,0,259.1500711,24.56961729,0.007053598,36.45081775,0,0,0,174.0515654,626585.6354,138.9197992,500111.2773,0,0,72426.65477
n-exist,north,exist, 06/01  20:00:00,14.75,115344.0244,24.75081108,23.98163822,24.36622465,0,173.4795481,23.98163822,0.007314974,39.14343345,0,0,0,45.29644179,163067.1905,34.80757053,125307.2539,0,0,72426.65477
n-exist,north,exist, 06/01  21:00:00,14,129600.0275,24.29257452,23.68714376,23.98985914,0,146.7353963,23.68714376,0.007909245,43.038058,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/01  22:00:00,13.375,115344.0244,23.98986008,23.40125522,23.69555765,0,152.638926,23.40125522,0.008361515,46.25635669,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/01  23:00:00,12.375,86832.0184,23.59480017,22.80682235,23.20081126,0,159.1157724,22.80682235,0.00858444,49.21117417,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/01  24:00:00,12,42768.00906,23.17447386,22.3122182,22.74334603,0,157.4550795,22.3122182,0.008659502,51.14580085,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/02  01:00:00,12,28512.00604,22.83195957,22.00205689,22.41700823,0,152.3465185,22.00205689,0.008658234,52.08074566,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/02  02:00:00,12,22032.00467,22.53678891,21.73875417,22.13777154,0,147.8710526,21.73875417,0.008643024,52.81318407,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/02  03:00:00,12,14256.00302,22.28213513,21.51599745,21.89906629,0,144.0876391,21.51599745,0.00862158,53.43990847,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/02  04:00:00,12,14256.00302,22.04264866,21.30710386,21.67487626,0,140.4517274,21.30710386,0.008599981,53.98112808,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/02  05:00:00,12,14256.00302,21.81204745,21.10197881,21.45701313,0,136.949461,21.10197881,0.008581812,54.56461928,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/02  06:00:00,12,28512.00604,21.64602406,20.99928138,21.32265272,0,126.0344245,20.99928138,0.008562222,54.80661271,0,0,0,0,0,0,0,33867.60166,9.407667128,72426.65477
n-exist,north,exist, 06/02  07:00:00,12,57024.01208,21.68239442,21.12785988,21.40512715,0,138.0377708,21.12785988,0.008477341,53.84420503,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/02  08:00:00,12.625,72576.01538,21.87368611,21.41130123,21.64249367,0,132.4775164,21.41130123,0.008284519,51.73140676,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/02  09:00:00,14.875,57024.01208,22.14596692,21.65097476,21.89847084,0,97.71021683,21.65097476,0.00816034,50.22407163,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/02  10:00:00,15.375,57024.01208,22.55775194,22.03564738,22.29669966,0,95.24776181,22.03564738,0.008050077,48.40015965,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/02  11:00:00,15.625,36288.00769,22.68137243,22.07614122,22.37875682,0,91.5422314,22.07614122,0.007946686,47.69817539,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/02  12:00:00,16.375,36288.00769,22.86209017,22.31271795,22.58740406,0,82.9623737,22.31271795,0.007923432,46.89783805,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/02  13:00:00,16.85,36288.00769,23.10034391,22.57853501,22.83943946,0,79.35071227,22.57853501,0.007888158,45.94333123,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/02  14:00:00,17,36288.00769,23.37058701,22.83582908,23.10320805,0,81.15801195,22.83582908,0.007857755,45.05931036,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/02  15:00:00,17,36288.00769,23.63288033,23.06919487,23.3510376,0,85.21048421,23.06919487,0.007849275,44.37973308,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/02  16:00:00,17,36288.00769,24.01821903,23.44647693,23.73234798,0,92.09860809,23.44647693,0.007895684,43.63296916,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/02  17:00:00,16.375,36288.00769,24.80825519,23.9610343,24.38464475,0,159.7900616,23.9610343,0.007969929,42.66805664,0,0,0,65.83224063,236996.0663,48.08139605,173093.0258,0,0,72426.65477
n-exist,north,exist, 06/02  18:00:00,15.375,36288.00769,25.61896129,24.42821966,25.02359048,0,255.9878479,24.42821966,0.007621773,39.71698011,0,0,0,163.8122742,589724.1872,118.3499312,426059.7524,0,0,72426.65477
n-exist,north,exist, 06/02  19:00:00,14.375,86832.0184,26.10643744,24.87733214,25.49188479,0,266.8864393,24.87733214,0.007438262,37.75115803,0,0,0,147.6671879,531601.8763,105.0976108,378351.3989,0,0,72426.65477
n-exist,north,exist, 06/02  20:00:00,13.375,115344.0244,25.03024496,24.10021842,24.56523169,0,206.5327471,24.10021842,0.007659564,40.72152761,0,0,0,61.26944109,220569.9879,42.41397734,152690.3184,0,0,72426.65477
n-exist,north,exist, 06/02  21:00:00,13,129600.0275,24.42324001,23.71137954,24.06730977,0,164.3931491,23.71137954,0.008337475,45.34826601,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/02  22:00:00,13,115344.0244,24.08071357,23.43838527,23.75954942,0,160.1281831,23.43838527,0.008865109,48.98927943,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/02  23:00:00,13,86832.0184,23.75330775,23.00994423,23.38162599,0,152.3320409,23.00994423,0.009117861,51.68673522,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/02  24:00:00,13,42768.00906,23.40462999,22.62056071,23.01259535,0,145.7190379,22.62056071,0.009198582,53.38156677,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/03  01:00:00,13,33696.00714,23.10386533,22.34731168,22.7255885,0,141.2604275,22.34731168,0.009200264,54.28437832,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/03  02:00:00,12.375,33696.00714,22.80594902,22.0244459,22.41519746,0,146.2329775,22.0244459,0.009185616,55.27645778,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/03  03:00:00,12.625,14256.00302,22.53598187,21.79880738,22.16739463,0,138.535631,21.79880738,0.009161508,55.89678857,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/03  04:00:00,13,14256.00302,22.34988918,21.68330529,22.01659723,0,129.9023052,21.68330529,0.009142095,56.17543968,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/03  05:00:00,12.375,14256.00302,22.10767967,21.40886295,21.75827131,0,135.6378513,21.40886295,0.009127126,57.03578415,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/03  06:00:00,12,14256.00302,21.88624483,21.16684985,21.52654734,0,138.3083547,21.16684985,0.009102532,57.76976398,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/03  07:00:00,12,53136.01126,21.82630055,21.10298844,21.4646445,0,137.4104017,21.10298844,0.00900269,57.39097265,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/03  08:00:00,12,53136.01126,21.9626184,21.31154562,21.63708201,0,141.519542,21.31154562,0.008833917,55.64971098,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/03  09:00:00,12.625,72576.01538,22.22677513,21.75286859,21.98982186,0,138.8300693,21.75286859,0.008732848,53.5765215,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/03  10:00:00,13,72576.01538,22.52326587,21.87214596,22.19770592,0,133.4383886,21.87214596,0.008631449,52.6091791,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/03  11:00:00,14.25,53136.01126,22.78636804,22.06455728,22.42546266,0,115.580567,22.06455728,0.008544942,51.50154007,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/03  12:00:00,15,42768.00906,23.00154085,22.34027449,22.67090767,0,107.1339965,22.34027449,0.008506265,50.41604152,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/03  13:00:00,15.625,42768.00906,23.19566708,22.5668457,22.88125639,0,100.5406055,22.5668457,0.00849089,49.63870793,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/03  14:00:00,16.625,42768.00906,23.54575097,22.98515514,23.26545306,0,90.72476687,22.98515514,0.008491004,48.4262898,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/03  15:00:00,16.375,42768.00906,23.87506913,23.26929145,23.57218029,0,99.41884047,23.26929145,0.00850669,47.704628,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/03  16:00:00,16,42768.00906,24.18697513,23.5050813,23.84602822,0,110.3404203,23.5050813,0.00849352,46.95988633,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/03  17:00:00,16,42768.00906,24.96225632,23.96108974,24.46167303,0,179.0672542,23.96108974,0.008252413,44.3826366,0,0,0,84.94144894,305789.2162,60.81207079,218923.4548,0,0,72426.65477
n-exist,north,exist, 06/03  18:00:00,14.125,42768.00906,25.76140975,24.50851083,25.13496029,0,257.9572871,24.50851083,0.007608736,39.65476324,0,0,0,139.5811438,502492.1178,97.30409778,350294.752,0,0,72426.65477
n-exist,north,exist, 06/03  19:00:00,13,110160.0233,26.11624926,24.86373752,25.48999339,0,266.5707401,24.86373752,0.007482612,38.19313588,0,0,0,119.1983573,429114.0864,81.41458973,293092.523,0,0,72426.65477
n-exist,north,exist, 06/03  20:00:00,12.375,129600.0275,25.0472361,24.10212275,24.57467943,0,216.1744769,24.10212275,0.00781603,41.723756,0,0,0,51.84663087,186647.8711,34.75682492,125124.5697,0,0,72426.65477
n-exist,north,exist, 06/03  21:00:00,12,129600.0275,24.41231653,23.64681697,24.02956675,0,180.5061412,23.64681697,0.008450753,46.31606107,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/03  22:00:00,12,129600.0275,24.02300543,23.2537921,23.63839877,0,173.870117,23.2537921,0.008546445,47.96943005,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/03  23:00:00,12,110160.0233,23.63793712,22.75058225,23.19425969,0,164.8364551,22.75058225,0.008488305,49.09142505,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/03  24:00:00,11.375,53136.01126,23.20831145,22.23374477,22.72102811,0,166.5384423,22.23374477,0.008328719,49.69594488,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/04  01:00:00,11,33696.00714,22.81979347,21.89417654,22.356985,0,167.7037698,21.89417654,0.008207543,50.01189476,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/04  02:00:00,11,33696.00714,22.51443364,21.62463716,22.0695354,0,163.1267394,21.62463716,0.008435896,52.23739519,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/04  03:00:00,11,14256.00302,22.22531306,21.36808576,21.79669941,0,158.6964935,21.36808576,0.008517431,53.56963445,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/04  04:00:00,11,14256.00302,21.93995393,21.11244455,21.52619924,0,154.2950653,21.11244455,0.008526841,54.47548635,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/04  05:00:00,11,14256.00302,21.70197225,20.99981296,21.35089261,0,131.4226316,20.99981296,0.008397488,54.03210577,0,0,0,0,0,0,0,76552.42967,21.2645638,72426.65477
n-exist,north,exist, 06/04  06:00:00,11,14256.00302,21.59489613,20.99932565,21.29711089,0,112.5302212,20.99932565,0.008016768,51.6151049,0,0,0,0,0,0,0,144092.9524,40.02582011,72426.65477
n-exist,north,exist, 06/04  07:00:00,12.25,53136.01126,21.65220441,21.02429547,21.33824994,0,120.0127998,21.02429547,0.007620297,49.04945634,0,0,0,0,0,0,0,41418.6709,11.50518636,72426.65477
n-exist,north,exist, 06/04  08:00:00,11.75,53136.01126,21.82611373,21.17407882,21.50009628,0,142.7242752,21.17407882,0.007562093,48.25120927,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/04  09:00:00,11.625,72576.01538,22.14515573,21.56385539,21.85450556,0,152.7439704,21.56385539,0.007911174,49.25697945,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/04  10:00:00,12,72576.01538,22.41742649,21.67791974,22.04767312,0,147.0783175,21.67791974,0.007996341,49.4365084,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/04  11:00:00,12.625,53136.01126,22.51331994,21.66616862,22.08974428,0,136.1778535,21.66616862,0.008076797,49.99341305,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/04  12:00:00,13.625,42768.00906,22.63438898,21.86067502,22.247532,0,122.7740976,21.86067502,0.00832415,50.91474215,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/04  13:00:00,14,42768.00906,22.93820475,22.17535446,22.55677961,0,121.7814588,22.17535446,0.008408871,50.48045584,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/04  14:00:00,15.875,42768.00906,23.20427094,22.59544883,22.89985989,0,97.12953102,22.59544883,0.008248192,48.2788084,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/04  15:00:00,16.375,42768.00906,23.50279825,22.9405975,23.22169787,0,93.51315576,22.9405975,0.007737586,44.36127322,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/04  16:00:00,16.625,42768.00906,23.89796477,23.31000676,23.60398576,0,96.40237725,23.31000676,0.007526946,42.21867706,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/04  17:00:00,16.375,42768.00906,24.81818548,23.94322144,24.38070346,0,159.7352397,23.94322144,0.007396198,39.9137587,0,0,0,62.0954297,223543.5469,48.36930909,174129.5127,0,0,72426.65477
n-exist,north,exist, 06/04  18:00:00,16,42768.00906,25.84206305,24.60690847,25.22448576,0,260.1377676,24.60690847,0.0072115,37.39759397,0,0,0,170.6773366,614438.4117,130.2679548,468964.6372,0,0,72426.65477
n-exist,north,exist, 06/04  19:00:00,14.75,110160.0233,26.1357528,24.92239102,25.52907191,0,267.9135046,24.92239102,0.007319419,37.23971935,0,0,0,154.8648673,557513.5224,112.4697063,404890.9427,0,0,72426.65477
n-exist,north,exist, 06/04  20:00:00,13.375,129600.0275,25.01498699,24.11086885,24.56292792,0,210.54619,24.11086885,0.007701966,41.12392562,0,0,0,66.45649661,239243.3878,46.11449729,166012.1903,0,0,72426.65477
n-exist,north,exist, 06/04  21:00:00,13,129600.0275,24.43548042,23.77249712,24.10398877,0,165.5081874,23.77249712,0.008374524,45.60263383,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/04  22:00:00,13,129600.0275,24.09194433,23.42145556,23.75669995,0,159.4695073,23.42145556,0.008402383,46.74100381,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/04  23:00:00,13,110160.0233,23.72967225,22.93222838,23.33095032,0,150.5724555,22.93222838,0.008116394,46.52702653,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/04  24:00:00,13,53136.01126,23.35355784,22.51493239,22.93424512,0,143.5178593,22.51493239,0.007983108,46.94724831,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/05  01:00:00,12.375,28512.00604,23.01490937,22.20495591,22.60993264,0,149.0853163,22.20495591,0.008009902,47.97168112,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/05  02:00:00,12,22032.00467,22.68815852,21.87218727,22.2801729,0,149.929942,21.87218727,0.008051449,49.1859275,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/05  03:00:00,12,14256.00302,22.39881603,21.61385466,22.00633534,0,145.5312701,21.61385466,0.008043243,49.91816078,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/05  04:00:00,12,14256.00302,22.15397222,21.4007977,21.77738496,0,141.9975143,21.4007977,0.008134632,51.14203291,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/05  05:00:00,12,14256.00302,21.9291329,21.20359627,21.56636459,0,138.6819835,21.20359627,0.008490672,54.00060612,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/05  06:00:00,12,28512.00604,21.81031996,21.09391123,21.4521156,0,137.1649284,21.09391123,0.008847321,56.61423519,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/05  07:00:00,12.625,57024.01208,21.96338615,21.42906749,21.69622682,0,133.1219011,21.42906749,0.008907976,55.83893065,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/05  08:00:00,14.875,72576.01538,22.38863864,22.1132444,22.25094152,0,106.7615765,22.1132444,0.008774571,52.77224136,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/05  09:00:00,16.625,57024.01208,22.80955137,22.47258846,22.64106992,0,81.34346785,22.47258846,0.008650487,50.89976235,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/05  10:00:00,17.625,57024.01208,23.16596233,22.82829841,22.99713037,0,70.61395453,22.82829841,0.008655247,49.83840601,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/05  11:00:00,18,36288.00769,23.50499279,23.08057062,23.2927817,0,68.19521507,23.08057062,0.008974914,50.8673956,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/05  12:00:00,18.625,36288.00769,23.85885917,23.45813635,23.65849776,0,64.48813859,23.45813635,0.009516724,52.67401439,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/05  13:00:00,18.375,36288.00769,24.10145031,23.66649938,23.88397484,0,71.74426008,23.66649938,0.009975493,54.45633904,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/05  14:00:00,18,36288.00769,24.27147112,23.75646332,24.01396722,0,80.05596438,23.75646332,0.010111326,54.86761444,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/05  15:00:00,18.625,36288.00769,24.56824939,23.97582181,24.2720356,0,93.79169274,23.97582181,0.010101444,54.09700457,0,0,0,33.17976369,119447.1493,20.74086246,74667.10485,0,0,72426.65477
n-exist,north,exist, 06/05  16:00:00,18.375,36288.00769,24.88511353,23.99940741,24.44226047,0,151.0674927,23.99940741,0.009652557,51.62406742,0,0,0,115.074719,414268.9885,73.57157995,264857.6878,0,0,72426.65477
n-exist,north,exist, 06/05  17:00:00,18,36288.00769,25.51064059,24.20574142,24.858191,0,244.5942928,24.20574142,0.008854847,46.83250571,0,0,0,237.0472275,853370.0189,156.0220072,561679.2261,0,0,72426.65477
n-exist,north,exist, 06/05  18:00:00,17.375,36288.00769,26.60034701,25.31547814,25.95791257,0,278.1393427,25.31547814,0.008387431,41.52567419,0,0,0.75,231.4182453,833105.683,159.2873032,573434.2914,0,0,72426.65477
n-exist,north,exist, 06/05  19:00:00,15.75,86832.0184,26.76424468,25.46045793,26.1123513,0,281.5002715,25.46045793,0.007947389,39.00148207,0,0,1,187.775047,675990.1691,134.024038,482486.5369,0,0,72426.65477
n-exist,north,exist, 06/05  20:00:00,14.375,115344.0244,25.64149946,24.46055466,25.05102706,0,256.7649475,24.46055466,0.007630471,39.79360272,0,0,0,143.7247848,517409.2253,104.1438095,374917.7143,0,0,72426.65477
n-exist,north,exist, 06/05  21:00:00,14,129600.0275,24.97253798,24.00205735,24.48729766,0,212.9084062,24.00205735,0.007452391,39.97519989,0,0,0,83.13945476,299302.0371,60.45062714,217622.2577,0,0,72426.65477
n-exist,north,exist, 06/05  22:00:00,13.375,115344.0244,24.63595855,23.94090098,24.28842977,0,166.9431776,23.94090098,0.007776574,41.84882603,0,0,0,6.795914993,24465.29398,4.890130511,17604.46984,0,0,72426.65477
n-exist,north,exist, 06/05  23:00:00,13,86832.0184,24.26730795,23.45488813,23.86109804,0,159.6094951,23.45488813,0.008082738,44.73832705,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/05  24:00:00,13,42768.00906,23.8935802,23.04679276,23.47018648,0,152.7585714,23.04679276,0.008180642,46.3844097,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/06  01:00:00,12.375,28512.00604,23.52668155,22.65796552,23.09232353,0,156.7712697,22.65796552,0.008183939,47.47981586,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/06  02:00:00,12,22032.00467,23.17008809,22.29730638,22.73369723,0,157.2850302,22.29730638,0.008152541,48.32923781,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/06  03:00:00,12,14256.00302,22.86709693,22.02890738,22.44800215,0,152.6964819,22.02890738,0.008122953,48.91954607,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/06  04:00:00,11.375,14256.00302,22.54425688,21.68456533,22.11441111,0,157.2712893,21.68456533,0.008089835,49.73998413,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/06  05:00:00,11,14256.00302,22.22924999,21.3627057,21.79597784,0,158.48944,21.3627057,0.008034255,50.38492634,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/06  06:00:00,12.25,28512.00604,22.14397009,21.4040925,21.77403129,0,138.4476701,21.4040925,0.008020464,50.17246265,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/06  07:00:00,14.25,57024.01208,22.4529374,22.04524304,22.24909022,0,115.9802464,22.04524304,0.007969205,47.9456859,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/06  08:00:00,15.625,72576.01538,22.91378032,22.69130787,22.80254409,0,103.0760172,22.69130787,0.007982792,46.16754562,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/06  09:00:00,16,57024.01208,23.2050077,22.75033256,22.97767013,0,96.44170843,22.75033256,0.008278568,47.68701213,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/06  10:00:00,16,57024.01208,23.37427863,22.82836475,23.10132169,0,97.99280764,22.82836475,0.00800944,45.96778306,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/06  11:00:00,16.625,36288.00769,23.49203911,22.90334148,23.19769029,0,88.53061255,22.90334148,0.007586013,43.38650987,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/06  12:00:00,17.625,36288.00769,23.70446186,23.19529486,23.44987836,0,76.66963328,23.19529486,0.007441283,41.82270156,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/06  13:00:00,18,36288.00769,23.98610908,23.49372394,23.73991651,0,75.17196544,23.49372394,0.007325789,40.44672844,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/06  14:00:00,18.625,36288.00769,24.29456116,23.83381832,24.06418974,0,70.48807371,23.83381832,0.007076287,38.26949291,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/06  15:00:00,19,36288.00769,24.61705612,23.99969331,24.30837472,0,99.89564452,23.99969331,0.006956757,37.24011539,0,0,0,38.18079883,137450.8758,33.74276994,121473.9718,0,0,72426.65477
n-exist,north,exist, 06/06  16:00:00,18.375,36288.00769,24.93309399,23.9997631,24.46642854,0,160.997687,23.9997631,0.006955493,37.23326506,0,0,0,99.24615114,357286.1441,84.0483037,302573.8933,0,0,72426.65477
n-exist,north,exist, 06/06  17:00:00,17.375,36288.00769,25.64125114,24.31106752,24.97615933,0,251.8927162,24.31106752,0.00702678,36.91948254,0,0,0,184.8853994,665587.4378,150.9985747,543594.8688,0,0,72426.65477
n-exist,north,exist, 06/06  18:00:00,16.375,36288.00769,26.7025031,25.41448381,26.05849346,0,279.8773611,25.41448381,0.007117428,35.00357788,0,0,0.75,182.8226302,658161.4686,142.6870501,513673.3804,0,0,72426.65477
n-exist,north,exist, 06/06  19:00:00,15.375,86832.0184,26.73440681,25.42654784,26.08047732,0,280.2738606,25.42654784,0.007319971,35.96354546,0,0,1,171.2032515,616331.7053,127.4074775,458666.9189,0,0,72426.65477
n-exist,north,exist, 06/06  20:00:00,14.375,115344.0244,25.62342399,24.43732654,25.03037526,0,256.0911463,24.43732654,0.007490107,39.03759331,0,0,0,146.1320148,526075.2533,103.8809649,373971.4737,0,0,72426.65477
n-exist,north,exist, 06/06  21:00:00,13.375,129600.0275,24.93479728,23.99922083,24.46700905,0,203.0032432,23.99922083,0.007858971,42.01064573,0,0,0,59.20624834,213142.494,39.67475721,142829.126,0,0,72426.65477
n-exist,north,exist, 06/06  22:00:00,13,115344.0244,24.61313443,23.90233542,24.25773492,0,168.1903248,23.90233542,0.008692491,46.67899265,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/06  23:00:00,13,86832.0184,24.28682018,23.47901103,23.8829156,0,160.4116445,23.47901103,0.009101928,50.10710034,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/06  24:00:00,12.375,42768.00906,23.8845513,22.98603558,23.43529344,0,162.5320825,22.98603558,0.009117381,51.70406864,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/07  01:00:00,12,28512.00604,23.48772181,22.58379384,23.03575783,0,162.3700313,22.58379384,0.008858474,51.49719507,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/07  02:00:00,12,22032.00467,23.16733597,22.29801327,22.73267462,0,157.5539979,22.29801327,0.008732619,51.63425407,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/07  03:00:00,12,14256.00302,22.87831096,22.04333748,22.46082422,0,153.0640219,22.04333748,0.008570077,51.4577425,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/07  04:00:00,12,14256.00302,22.61477039,21.81101831,22.21289435,0,149.0758682,21.81101831,0.008270889,50.39522628,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/07  05:00:00,12,14256.00302,22.36912558,21.59386709,21.98149633,0,145.2502014,21.59386709,0.008139163,50.2667202,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/07  06:00:00,12,28512.00604,22.21799929,21.45234566,21.83517248,0,143.0544414,21.45234566,0.008085807,50.37605284,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/07  07:00:00,12.625,57024.01208,22.34151015,21.75727256,22.04939136,0,138.4975624,21.75727256,0.007992286,48.88295863,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/07  08:00:00,13.625,72576.01538,22.67842589,22.22888201,22.45365395,0,129.4633282,22.22888201,0.007806215,46.43601011,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/07  09:00:00,14,57024.01208,22.91018803,22.26045671,22.58532237,0,122.3238745,22.26045671,0.007666745,45.54106322,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/07  10:00:00,15.25,57024.01208,23.11494562,22.49622833,22.80558697,0,105.6981348,22.49622833,0.007534249,44.12960724,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/07  11:00:00,16,36288.00769,23.2784348,22.6532043,22.96581955,0,94.74649646,22.6532043,0.007418431,43.04344883,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/07  12:00:00,16,36288.00769,23.39377403,22.74555402,23.06966402,0,96.56764006,22.74555402,0.00738098,42.58955605,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/07  13:00:00,16.625,36288.00769,23.60182065,22.9874685,23.29464458,0,90.30805549,22.9874685,0.007369435,41.90567814,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/07  14:00:00,16.375,36288.00769,23.81364752,23.16369196,23.48866974,0,97.13296109,23.16369196,0.007269175,40.90287204,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/07  15:00:00,16,36288.00769,23.98158061,23.26627512,23.62392787,0,105.6058629,23.26627512,0.007139216,39.93137451,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/07  16:00:00,16,36288.00769,24.31274403,23.59404224,23.95339313,0,111.6856594,23.59404224,0.007234073,39.64082736,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/07  17:00:00,16,36288.00769,25.12574928,24.02973804,24.57774366,0,202.7612062,24.02973804,0.00716571,38.23982676,0,0,0,106.2736688,382585.2076,83.52570689,300692.5448,0,0,72426.65477
n-exist,north,exist, 06/07  18:00:00,14.75,36288.00769,25.9936101,24.75508149,25.3743458,0,263.7128488,24.75508149,0.007091056,36.23924767,0,0,0,145.3345312,523204.3123,110.0384868,396138.5525,0,0,72426.65477
n-exist,north,exist, 06/07  19:00:00,13.375,86832.0184,25.89573855,24.63824543,25.26699199,0,260.8462557,24.63824543,0.007096434,36.51874097,0,0,0,120.1725535,432621.1925,87.31455612,314332.402,0,0,72426.65477
n-exist,north,exist, 06/07  20:00:00,13,115344.0244,24.87041407,23.96936975,24.41989191,0,191.3709439,23.96936975,0.007379031,39.51443222,0,0,0,32.13172518,115674.2106,22.91645719,82499.2459,0,0,72426.65477
n-exist,north,exist, 06/07  21:00:00,12.375,129600.0275,24.32717444,23.54524342,23.93620893,0,171.9974369,23.54524342,0.007830531,43.00834323,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/07  22:00:00,12,115344.0244,23.95694086,23.21455718,23.58574902,0,173.1314453,23.21455718,0.007884797,44.18692501,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/07  23:00:00,12,86832.0184,23.59352167,22.75775624,23.17563895,0,164.7431549,22.75775624,0.007728576,44.5097678,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/07  24:00:00,12,42768.00906,23.21115051,22.34050148,22.775826,0,157.6420558,22.34050148,0.007658522,45.22700712,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/08  01:00:00,11.375,28512.00604,22.8401849,21.94823362,22.39420926,0,161.6274902,21.94823362,0.007626487,46.13057876,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/08  02:00:00,11,22032.00467,22.48588389,21.5918033,22.0388436,0,162.2028025,21.5918033,0.007619153,47.10054753,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/08  03:00:00,11,14256.00302,22.1820711,21.32277816,21.75242463,0,157.6167173,21.32277816,0.007599799,47.76282453,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/08  04:00:00,11,14256.00302,21.89430462,21.07512453,21.48471458,0,151.3051226,21.07512453,0.007579174,48.33408579,0,0,0,0,0,0,0,7536.235375,2.093398715,72426.65477
n-exist,north,exist, 06/08  05:00:00,10.375,14256.00302,21.63131129,20.99956301,21.31543715,0,115.0978717,20.99956301,0.007552746,48.40355352,0,0,0,0,0,0,0,173274.8235,48.13189542,72426.65477
n-exist,north,exist, 06/08  06:00:00,10.625,28512.00604,21.55449033,20.99957222,21.27703127,0,103.1908393,20.99957222,0.007610327,48.8167633,0,0,0,0,0,0,0,200776.5534,55.77126483,72426.65477
n-exist,north,exist, 06/08  07:00:00,12.25,57024.01208,21.74845055,21.20049382,21.47447219,0,135.1851935,21.20049382,0.007770224,49.23778315,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/08  08:00:00,13,72576.01538,22.07266306,21.63588779,21.85427543,0,129.6628633,21.63588779,0.007714955,47.60575169,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/08  09:00:00,13.625,57024.01208,22.28312956,21.65518736,21.96915846,0,118.616633,21.65518736,0.007627995,47.01913332,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/08  10:00:00,14,57024.01208,22.49936633,21.83059407,22.1649802,0,115.3214463,21.83059407,0.007512337,45.84925957,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/08  11:00:00,15.25,36288.00769,22.66431521,22.0165495,22.34043236,0,97.19550562,22.0165495,0.007416605,44.77850397,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/08  12:00:00,16,36288.00769,22.84213764,22.25847071,22.55030417,0,88.18099171,22.25847071,0.00727745,43.30464776,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/08  13:00:00,16.625,36288.00769,23.07673551,22.52255119,22.79964335,0,82.29758433,22.52255119,0.007123266,41.72140664,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/08  14:00:00,17,36288.00769,23.36273907,22.82743849,23.09508878,0,80.91375756,22.82743849,0.007252464,41.69017738,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/08  15:00:00,17,36288.00769,23.62993508,23.06580508,23.34787008,0,85.05590379,23.06580508,0.007317746,41.4588696,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/08  16:00:00,16.375,36288.00769,23.97499396,23.34501394,23.66000395,0,100.765417,23.34501394,0.007512121,41.83243959,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/08  17:00:00,16,36288.00769,24.78276727,23.9139777,24.34837248,0,161.3344375,23.9139777,0.007881733,42.38888776,0,0,0,59.96635438,215878.8758,43.6624864,157184.951,0,0,72426.65477
n-exist,north,exist, 06/08  18:00:00,15.75,36288.00769,25.74709225,24.54530505,25.14619865,0,258.8737443,24.54530505,0.007694856,39.86572328,0,0,0,174.3904799,627805.7277,125.791353,452848.8709,0,0,72426.65477
n-exist,north,exist, 06/08  19:00:00,15.225,86832.0184,25.73906081,24.54193253,25.14049667,0,258.7360405,24.54193253,0.007619834,39.48415022,0,0,0,169.0883283,608717.982,118.4922323,426572.0363,0,0,72426.65477
n-exist,north,exist, 06/08  20:00:00,14.375,115344.0244,24.77138926,23.98303779,24.37721352,0,176.7518185,23.98303779,0.008014632,42.92337793,0,0,0,46.22627386,166414.5859,31.4044423,113055.9923,0,0,72426.65477
n-exist,north,exist, 06/08  21:00:00,14,129600.0275,24.30075959,23.69263592,23.99669775,0,147.0716514,23.69263592,0.008706009,47.39115637,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/08  22:00:00,13.375,115344.0244,24.00203208,23.41167506,23.70685357,0,153.0849703,23.41167506,0.009105424,50.38204166,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/08  23:00:00,13,86832.0184,23.65439329,22.91924747,23.28682038,0,150.8652108,22.91924747,0.00955553,54.42975155,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/08  24:00:00,13,42768.00906,23.2981998,22.52213514,22.91016747,0,144.169349,22.52213514,0.009724165,56.68781649,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/09  01:00:00,13,28512.00604,22.99528839,22.24718966,22.62123903,0,139.6384918,22.24718966,0.009638272,57.1179678,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/09  02:00:00,12.375,22032.00467,22.70115673,21.92908175,22.31511924,0,144.6375113,21.92908175,0.009347779,56.50752955,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/09  03:00:00,12,14256.00302,22.40537653,21.62498663,22.01518158,0,146.0930042,21.62498663,0.009209615,56.72970507,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/09  04:00:00,12,14256.00302,22.14310718,21.39370636,21.76840677,0,142.0648743,21.39370636,0.009150164,57.17307624,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/09  05:00:00,12,14256.00302,21.89793571,21.17429741,21.53611656,0,138.34106,21.17429741,0.009115517,57.76726279,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/09  06:00:00,12,28512.00604,21.73056023,21.02938252,21.37997138,0,135.9817019,21.02938252,0.00908919,58.13931887,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/09  07:00:00,12,57024.01208,21.74792229,21.18665662,21.46728945,0,139.3066921,21.18665662,0.008998297,57.0488599,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/09  08:00:00,12,72576.01538,21.86819035,21.34417899,21.60618467,0,141.9233037,21.34417899,0.008804261,55.35436179,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/09  09:00:00,12,57024.01208,21.93844775,21.18244921,21.56044848,0,138.4099745,21.18244921,0.008664459,55.05017773,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/09  10:00:00,12.625,57024.01208,22.13320766,21.34488866,21.73904816,0,131.2371355,21.34488866,0.008540251,53.76921521,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/09  11:00:00,13.625,36288.00769,22.40278577,21.61539025,22.00908801,0,118.5504492,21.61539025,0.008437869,52.27876804,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/09  12:00:00,14.625,36288.00769,22.59491407,21.8841984,22.23955623,0,105.9433339,21.8841984,0.008390972,51.17612062,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/09  13:00:00,14.375,36288.00769,22.89262293,22.13429741,22.51346017,0,114.377086,22.13429741,0.008377028,50.33676801,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/09  14:00:00,15.25,36288.00769,23.1289919,22.42363691,22.7763144,0,104.7674016,22.42363691,0.008372039,49.43085353,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/09  15:00:00,16.625,36288.00769,23.47776908,22.88867592,23.1832225,0,89.02123243,22.88867592,0.008378171,48.08917472,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/09  16:00:00,17,36288.00769,23.91694295,23.36290529,23.63992412,0,90.8510791,23.36290529,0.00845087,47.12912118,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/09  17:00:00,16.375,36288.00769,24.78194167,23.94600466,24.36397316,0,160.3425223,23.94600466,0.008478879,45.68046299,0,0,0,70.1531107,252551.1985,48.6323892,175076.6011,0,0,72426.65477
n-exist,north,exist, 06/09  18:00:00,16,36288.00769,25.7061658,24.52337614,25.11477097,0,258.480573,24.52337614,0.007895922,41.16267382,0,0,0,179.9922893,647972.2414,129.5743213,466467.5567,0,0,72426.65477
n-exist,north,exist, 06/09  19:00:00,15.375,86832.0184,26.21676846,25.01377912,25.61527379,0,270.3048162,25.01377912,0.007574224,38.34878477,0,0,0.75,172.7300066,621828.0237,123.4480902,444413.1248,0,0,72426.65477
n-exist,north,exist, 06/09  20:00:00,14.375,115344.0244,25.12321835,24.16571667,24.64446751,0,217.3816659,24.16571667,0.007832286,41.71522372,0,0,0,101.9852418,367146.8704,69.33595235,249609.4285,0,0,72426.65477
n-exist,north,exist, 06/09  21:00:00,13.375,129600.0275,24.48978853,23.81598297,24.15288575,0,159.766586,23.81598297,0.008539036,46.38652074,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/09  22:00:00,13.625,115344.0244,24.16514943,23.5749757,23.87006257,0,151.971305,23.5749757,0.008920502,49.15795028,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/09  23:00:00,14,86832.0184,23.89823075,23.24406593,23.57114834,0,139.1232237,23.24406593,0.009083869,51.07510818,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/09  24:00:00,14,42768.00906,23.59322306,22.89290815,23.24306561,0,133.1867613,22.89290815,0.009138901,52.48218028,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/10  01:00:00,14,33696.00714,23.32897292,22.65396176,22.99146734,0,129.2744557,22.65396176,0.009136731,53.20228515,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/10  02:00:00,13.375,33696.00714,23.05927213,22.35447028,22.70687121,0,134.6672765,22.35447028,0.009134983,54.14998205,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/10  03:00:00,13,14256.00302,22.7771427,22.05883524,22.41798897,0,136.2703486,22.05883524,0.009132759,55.11953244,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/10  04:00:00,13,14256.00302,22.53684284,21.84736383,22.19210334,0,132.6530011,21.84736383,0.009117377,55.74265279,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/10  05:00:00,13,14256.00302,22.32154863,21.65768822,21.98961843,0,129.432837,21.65768822,0.009099713,56.28476503,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/10  06:00:00,13.625,14256.00302,22.19149243,21.60408928,21.89779086,0,117.9778066,21.60408928,0.008873663,55.12094155,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/10  07:00:00,14,53136.01126,22.22211339,21.67090105,21.94650722,0,112.6012828,21.67090105,0.008256111,51.1453718,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/10  08:00:00,14,53136.01126,22.40393117,21.92491403,22.1644226,0,117.3312355,21.92491403,0.007871808,48.04447617,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/10  09:00:00,14,72576.01538,22.78767741,22.41005381,22.59886561,0,126.2140425,22.41005381,0.007910954,46.86814734,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/10  10:00:00,15.25,72576.01538,23.18317634,22.69709881,22.94013758,0,109.3250382,22.69709881,0.008295589,48.27147451,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/10  11:00:00,16,53136.01126,23.50372193,22.9113031,23.20751252,0,99.53733542,22.9113031,0.008522543,48.93408951,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/10  12:00:00,16,42768.00906,23.66910115,23.04927809,23.35918962,0,102.0739203,23.04927809,0.008726154,49.67167439,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/10  13:00:00,16,42768.00906,23.79914991,23.15674937,23.47794964,0,103.8780835,23.15674937,0.008476794,47.93012207,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/10  14:00:00,16.625,42768.00906,24.02198527,23.41094946,23.71646736,0,97.83956727,23.41094946,0.008282782,46.11559518,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/10  15:00:00,17,42768.00906,24.29695315,23.70267824,23.9998157,0,96.26721495,23.70267824,0.008431944,46.11621183,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/10  16:00:00,15.75,42768.00906,24.54833244,23.81103697,24.17968471,0,119.3663127,23.81103697,0.008507686,46.22283183,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/10  17:00:00,15,42768.00906,25.20133022,24.02873137,24.6150308,0,206.4452364,24.02873137,0.008283435,44.41189193,0,0,0,104.0974939,374750.978,69.71191173,250962.8822,0,0,72426.65477
n-exist,north,exist, 06/10  18:00:00,14.375,42768.00906,26.10025802,24.79384888,25.44705345,0,265.0567193,24.79384888,0.007848302,40.21508851,0,0,0.25,150.4143866,541491.7918,103.702021,373327.2754,0,0,72426.65477
n-exist,north,exist, 06/10  19:00:00,14,110160.0233,26.4611062,25.18018593,25.82064607,0,274.3829354,25.18018593,0.007533103,37.72917292,0,0,1,143.5126249,516645.4495,101.1165075,364019.4271,0,0,72426.65477
n-exist,north,exist, 06/10  20:00:00,13.375,129600.0275,25.55928475,24.43986273,24.99957374,0,254.0365977,24.43986273,0.00757939,39.68872463,0,0,0,119.6455406,430723.946,84.42466841,303928.8063,0,0,72426.65477
n-exist,north,exist, 06/10  21:00:00,12.375,129600.0275,24.78856677,23.94935116,24.36895897,0,194.6267603,23.94935116,0.007805365,42.06341214,0,0,0,21.83306208,78599.02349,15.13915929,54500.97344,0,0,72426.65477
n-exist,north,exist, 06/10  22:00:00,12,129600.0275,24.38964631,23.58187571,23.98576101,0,179.2901945,23.58187571,0.007991635,44.01538779,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/10  23:00:00,12,110160.0233,23.97978412,23.05615337,23.51796875,0,169.8816691,23.05615337,0.007964957,45.28577195,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/10  24:00:00,11.375,53136.01126,23.52034865,22.51017195,23.0152603,0,171.1407391,22.51017195,0.0079221,46.56167611,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/11  01:00:00,11,33696.00714,23.12100343,22.16094178,22.64097261,0,172.2231064,22.16094178,0.007949587,47.6946554,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/11  02:00:00,11,33696.00714,22.8028229,21.88123194,22.34202742,0,167.3511773,21.88123194,0.008000107,48.80105798,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/11  03:00:00,11.625,14256.00302,22.52765209,21.69040266,22.10902738,0,153.558437,21.69040266,0.008010121,49.43376217,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/11  04:00:00,12,14256.00302,22.30483503,21.53656897,21.920702,0,144.2810644,21.53656897,0.008025201,49.99422002,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/11  05:00:00,11.375,14256.00302,22.03930984,21.24286332,21.64108658,0,149.7236836,21.24286332,0.008010346,50.80951465,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/11  06:00:00,11,14256.00302,21.8095892,21.01386734,21.41172827,0,148.1446185,21.01386734,0.007964363,51.23624539,0,0,0,0,0,0,0,16302.7037,4.528528805,72426.65477
n-exist,north,exist, 06/11  07:00:00,11.625,53136.01126,21.79389582,21.03475874,21.41432728,0,141.0007787,21.03475874,0.007874028,50.59800251,0,0,0,0,0,0,0,5793.942446,1.609428457,72426.65477
n-exist,north,exist, 06/11  08:00:00,12.625,53136.01126,22.0400936,21.43197538,21.73603449,0,132.8879755,21.43197538,0.007743405,48.57339976,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/11  09:00:00,13.375,72576.01538,22.50489956,22.07433046,22.28961501,0,131.3693181,22.07433046,0.007671883,46.30585057,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/11  10:00:00,13.85,72576.01538,22.88474512,22.28308997,22.58391754,0,125.7013617,22.28308997,0.007579255,45.19050239,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/11  11:00:00,14.625,53136.01126,23.03561792,22.33854709,22.6870825,0,113.1127597,22.33854709,0.007483992,44.47810358,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/11  12:00:00,15.625,42768.00906,23.17463789,22.55411249,22.86437519,0,99.96783232,22.55411249,0.007439221,43.61276172,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/11  13:00:00,16.625,42768.00906,23.43401536,22.88864109,23.16132822,0,88.69724456,22.88864109,0.007436038,42.70307408,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/11  14:00:00,17,42768.00906,23.73788671,23.2073192,23.47260296,0,87.53187788,23.2073192,0.007435855,41.88593736,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/11  15:00:00,17,42768.00906,24.00891818,23.44881853,23.72886835,0,91.66012094,23.44881853,0.007440352,41.30423781,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/11  16:00:00,16.375,42768.00906,24.31820171,23.66738706,23.99279438,0,106.1608076,23.66738706,0.007450915,40.82069028,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/11  17:00:00,16,42768.00906,25.01268562,23.97874989,24.49571775,0,183.6706939,23.97874989,0.007346992,39.51151441,0,0,0,84.39188822,303810.7976,65.52582185,235892.9587,0,0,72426.65477
n-exist,north,exist, 06/11  18:00:00,14.75,42768.00906,25.6974854,24.44797796,25.07273168,0,256.1814804,24.44797796,0.007055253,36.90837491,0,0,0,142.611753,513402.3107,107.8927076,388413.7475,0,0,72426.65477
n-exist,north,exist, 06/11  19:00:00,14,110160.0233,25.3988971,24.20611526,24.80250618,0,247.9968424,24.20611526,0.006962576,36.95808181,0,0,0,122.1963682,439906.9256,92.88565598,334388.3615,0,0,72426.65477
