Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-exist,north,exist, 06/11  20:00:00,13.375,129600.0275,24.64249082,23.87544303,24.25896693,0,174.1884663,23.87544303,0.007281518,39.41788213,0,0,0,18.09035573,65125.28062,13.71504765,49374.17153,0,0,72426.65477
n-exist,north,exist, 06/11  21:00:00,12.375,129600.0275,24.14597183,23.43974925,23.79286054,0,170.2940343,23.43974925,0.007923537,44.00876213,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/11  22:00:00,12,129600.0275,23.79534755,23.0494905,23.42241902,0,170.187855,23.0494905,0.008005873,45.53268954,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/11  23:00:00,12,110160.0233,23.42592985,22.55969021,22.99281003,0,161.367965,22.55969021,0.007942935,46.54161912,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/11  24:00:00,12,53136.01126,23.0479692,22.14513496,22.59655208,0,154.400468,22.14513496,0.007902987,47.46365187,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/12  01:00:00,12,28512.00604,22.73980621,21.92222415,22.33101518,0,150.929913,21.92222415,0.007963131,48.4273151,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/12  02:00:00,12,22032.00467,22.4627799,21.67557345,22.06917667,0,146.5947702,21.67557345,0.008030036,49.55142431,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/12  03:00:00,12,14256.00302,22.20703031,21.44905074,21.82804052,0,142.7516578,21.44905074,0.008034949,50.27316915,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/12  04:00:00,12,14256.00302,21.97153813,21.24360467,21.6075714,0,139.2008202,21.24360467,0.008023495,50.83868469,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/12  05:00:00,12,14256.00302,21.74453619,21.0490022,21.39676919,0,134.1469545,21.0490022,0.008007461,51.34810778,0,0,0,0,0,0,0,6371.161544,1.769767096,72426.65477
n-exist,north,exist, 06/12  06:00:00,12,28512.00604,21.61026488,20.99949852,21.3048817,0,119.8390099,20.99949852,0.007991912,51.43755568,0,0,0,0,0,0,0,55799.93008,15.49998058,72426.65477
n-exist,north,exist, 06/12  07:00:00,12,57024.01208,21.72714153,21.16245555,21.44479854,0,138.593673,21.16245555,0.00790796,50.4168645,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/12  08:00:00,13.25,72576.01538,22.11349889,21.68518873,21.89934381,0,126.8714204,21.68518873,0.007730746,47.75429403,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/12  09:00:00,14,57024.01208,22.38437629,21.80066389,22.09252009,0,114.3960751,21.80066389,0.007610354,46.68086379,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/12  10:00:00,14.625,57024.01208,22.57045392,21.9536946,22.26207426,0,106.8196048,21.9536946,0.007480528,45.46891797,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/12  11:00:00,15.625,36288.00769,22.74015727,22.12716259,22.43365993,0,92.45470229,22.12716259,0.007479873,45.01152743,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/12  12:00:00,16,36288.00769,22.9201358,22.32528377,22.62270979,0,89.44869625,22.32528377,0.007617627,45.29955146,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/12  13:00:00,16.625,36288.00769,23.16383802,22.60314361,22.88349082,0,83.71597,22.60314361,0.007440429,43.51866354,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/12  14:00:00,16.375,36288.00769,23.39271659,22.793625,23.0931708,0,90.85127878,22.793625,0.007479385,43.2386096,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/12  15:00:00,16,36288.00769,23.58490272,22.91690234,23.25090253,0,99.69474336,22.91690234,0.007629142,43.73987132,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/12  16:00:00,16,36288.00769,23.90191637,23.23268546,23.56730091,0,105.5079077,23.23268546,0.007618642,42.8622521,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/12  17:00:00,15.375,36288.00769,24.68900099,23.86079179,24.27489639,0,152.0196579,23.86079179,0.007918778,42.89183491,0,0,0,34.31686493,123540.7138,24.37101393,87735.65015,0,0,72426.65477
n-exist,north,exist, 06/12  18:00:00,14.375,36288.00769,25.5414805,24.35354735,24.94751392,0,254.1660707,24.35354735,0.007643156,40.21739658,0,0,0,143.8029738,517690.7057,100.8931051,363215.1783,0,0,72426.65477
n-exist,north,exist, 06/12  19:00:00,14,86832.0184,25.22085686,24.12609734,24.6734771,0,230.6786582,24.12609734,0.007400095,39.4814862,0,0,0,107.0670553,385441.3992,76.74977531,276299.1911,0,0,72426.65477
n-exist,north,exist, 06/12  20:00:00,13.375,115344.0244,24.46198402,23.7218362,24.09191011,0,160.708882,23.7218362,0.007613534,41.61770529,0,0,0,4.412933789,15886.56164,3.195209595,11502.75454,0,0,72426.65477
n-exist,north,exist, 06/12  21:00:00,13,129600.0275,23.96912505,23.292514,23.63081952,0,157.2015382,23.292514,0.007870421,44.14782296,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/12  22:00:00,12.375,115344.0244,23.64954275,22.99026086,23.3199018,0,162.6637715,22.99026086,0.007974387,45.56578657,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/12  23:00:00,12,86832.0184,23.27571844,22.47818759,22.87695301,0,160.015446,22.47818759,0.0080527,47.45874992,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/12  24:00:00,12,42768.00906,22.91283271,22.07935505,22.49609388,0,153.3308083,22.07935505,0.008074168,48.75185808,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/13  01:00:00,12,28512.00604,22.59343853,21.79053895,22.19198874,0,148.5167947,21.79053895,0.008057791,49.51913037,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/13  02:00:00,12,22032.00467,22.30686086,21.53316451,21.92001269,0,144.154344,21.53316451,0.008036848,50.14439015,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/13  03:00:00,11.375,14256.00302,22.01810726,21.22144463,21.61977595,0,149.316326,21.22144463,0.00800812,50.91279649,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/13  04:00:00,11,14256.00302,21.71445334,20.99943315,21.35694324,0,132.3601881,20.99943315,0.007957296,51.28760297,0,0,0,0,0,0,0,72360.89634,20.10024898,72426.65477
n-exist,north,exist, 06/13  05:00:00,11,14256.00302,21.51247442,20.99955397,21.25601419,0,97.19480412,20.99955397,0.007931651,51.12401884,0,0,0,0,0,0,0,199316.1174,55.36558817,72426.65477
n-exist,north,exist, 06/13  06:00:00,11.625,28512.00604,21.48011603,20.99956734,21.23984169,0,95.08782596,20.99956734,0.007933746,51.16896086,0,0,0,0,0,0,0,168077.0515,46.68806987,72426.65477
n-exist,north,exist, 06/13  07:00:00,12.625,57024.01208,21.69499419,21.19843862,21.4467164,0,128.6486865,21.19843862,0.007977528,50.84162541,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/13  08:00:00,13.625,72576.01538,22.05327281,21.68479114,21.86903197,0,120.1210537,21.68479114,0.00805693,49.83678549,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/13  09:00:00,14.625,57024.01208,22.32692223,21.80822199,22.06757211,0,104.1352905,21.80822199,0.008041667,49.39855208,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/13  10:00:00,15.625,57024.01208,22.56061577,22.05598588,22.30830083,0,91.48153974,22.05598588,0.007957036,48.1705273,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/13  11:00:00,16,36288.00769,22.73775037,22.17269243,22.4552214,0,86.62910303,22.17269243,0.007991787,48.03335355,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/13  12:00:00,16.625,36288.00769,22.92184941,22.38811718,22.6549833,0,80.08807913,22.38811718,0.008096648,48.02427132,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/13  13:00:00,17,36288.00769,23.205886,22.69206911,22.94897755,0,78.68985682,22.69206911,0.007911141,46.04986419,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/13  14:00:00,17,36288.00769,23.45085979,22.90925158,23.18005569,0,82.37285649,22.90925158,0.007831778,44.97983497,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/13  15:00:00,17.625,36288.00769,23.73987044,23.22789645,23.48388345,0,77.42362238,23.22789645,0.007808536,43.99269417,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/13  16:00:00,18,36288.00769,24.17045105,23.69560888,23.93302997,0,79.16338434,23.69560888,0.007845069,42.93916896,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/13  17:00:00,17.375,36288.00769,25.04002242,24.02882064,24.53442153,0,194.5667611,24.02882064,0.007884039,42.2784514,0,0,0,134.1430362,482914.9305,99.13319873,356879.5154,0,0,72426.65477
n-exist,north,exist, 06/13  18:00:00,17,36288.00769,26.04800178,24.84346251,25.44573214,0,266.2012734,24.84346251,0.007737654,39.55932738,0,0,0.5,203.5269011,732696.8439,149.4035221,537852.6794,0,0,72426.65477
n-exist,north,exist, 06/13  19:00:00,16.375,86832.0184,26.30039904,25.07975691,25.69007797,0,271.9645844,25.07975691,0.007674382,38.69706493,0,0,0.75,194.9596207,701854.6344,141.7700053,510372.0189,0,0,72426.65477
n-exist,north,exist, 06/13  20:00:00,14.75,115344.0244,25.37261452,24.30173076,24.83717264,0,238.2515069,24.30173076,0.007789426,41.1541141,0,0,0,137.1499697,493739.8908,94.44321133,339995.5608,0,0,72426.65477
n-exist,north,exist, 06/13  21:00:00,14,129600.0275,24.69096122,23.98333873,24.33714998,0,167.1270795,23.98333873,0.008326293,44.7849966,0,0,0,22.40678075,80664.4107,14.72871642,53023.37911,0,0,72426.65477
n-exist,north,exist, 06/13  22:00:00,14,115344.0244,24.39484472,23.82046437,24.10765455,0,149.4375808,23.82046437,0.00883687,47.9611342,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/13  23:00:00,13.375,86832.0184,24.04050194,23.3034918,23.67199687,0,150.6206212,23.3034918,0.009084892,50.8185823,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/13  24:00:00,13,42768.00906,23.64209058,22.8269257,23.23450814,0,149.238641,22.8269257,0.009180093,52.82238941,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/14  01:00:00,12.375,28512.00604,23.2915206,22.45445311,22.87298686,0,153.6382567,22.45445311,0.009187212,54.03803215,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/14  02:00:00,12,22032.00467,22.96250337,22.12155847,22.54203092,0,154.603092,22.12155847,0.009170705,54.99093834,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/14  03:00:00,12,14256.00302,22.67634987,21.8673474,22.27184863,0,150.2540021,21.8673474,0.009150342,55.70735895,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/14  04:00:00,12,14256.00302,22.41398423,21.63544004,22.02471213,0,146.273966,21.63544004,0.009130725,56.34807335,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/14  05:00:00,11.375,14256.00302,22.14177481,21.33763519,21.739705,0,151.7081863,21.33763519,0.00910714,57.21826359,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/14  06:00:00,11.625,28512.00604,21.94552255,21.17949942,21.56251098,0,145.2614202,21.17949942,0.009074786,57.5729221,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/14  07:00:00,12,57024.01208,22.04605374,21.45286059,21.74945716,0,144.1267667,21.45286059,0.008998259,56.14676914,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/14  08:00:00,12.625,72576.01538,22.36084809,21.84400401,22.10242605,0,140.29665,21.84400401,0.00881749,53.73692589,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/14  09:00:00,13.625,57024.01208,22.6923577,22.02140349,22.3568806,0,125.4339976,22.02140349,0.008683439,52.32587171,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/14  10:00:00,14,57024.01208,22.96609789,22.24922227,22.60766008,0,122.8695933,22.24922227,0.00854156,50.78455517,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/14  11:00:00,14.625,36288.00769,23.15677293,22.39725002,22.77701147,0,114.6499665,22.39725002,0.008440056,49.75755896,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/14  12:00:00,15,36288.00769,23.30432172,22.56856055,22.93644113,0,111.0228831,22.56856055,0.008418568,49.08743803,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/14  13:00:00,15.625,36288.00769,23.55318489,22.84360318,23.19839404,0,105.3764086,22.84360318,0.008321326,47.71052455,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/14  14:00:00,17.25,36288.00769,23.93995814,23.35761407,23.6487861,0,86.53025711,23.35761407,0.007986879,44.42080851,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/14  15:00:00,18,36288.00769,24.32840454,23.80701775,24.06771114,0,80.75092332,23.80701775,0.007638241,41.33739158,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/14  16:00:00,18,36288.00769,24.70226954,23.99735811,24.34981383,0,118.7821747,23.99735811,0.007404438,39.61395416,0,0,0,41.80316953,150491.4103,35.18656582,126671.637,0,0,72426.65477
n-exist,north,exist, 06/14  17:00:00,18,36288.00769,25.43706712,24.18026215,24.80866463,0,238.165595,24.18026215,0.007013484,37.12079361,0,0,0,175.5115398,631841.5431,150.5963129,542146.7263,0,0,72426.65477
n-exist,north,exist, 06/14  18:00:00,17.375,36288.00769,26.48808716,25.22906877,25.85857797,0,275.2431227,25.22906877,0.006919316,34.38685821,0,0,0.75,188.999775,680399.1899,158.4950548,570582.1971,0,0,72426.65477
n-exist,north,exist, 06/14  19:00:00,15.125,86832.0184,26.58287433,25.30984457,25.94635945,0,277.2674792,25.30984457,0.007026534,34.72270202,0,0,1,157.4176772,566703.638,122.2467652,440088.3545,0,0,72426.65477
n-exist,north,exist, 06/14  20:00:00,13.375,115344.0244,25.55468976,24.3943938,24.97454178,0,249.9898888,24.3943938,0.007191587,37.54690207,0,0,0,112.1172179,403621.9844,81.29232131,292652.3567,0,0,72426.65477
n-exist,north,exist, 06/14  21:00:00,13,129600.0275,24.85464289,23.99488689,24.42476489,0,190.0164517,23.99488689,0.007528513,40.23587765,0,0,0,28.8405173,103825.8623,20.34481509,73241.33431,0,0,72426.65477
n-exist,north,exist, 06/14  22:00:00,13,115344.0244,24.53133073,23.83910144,24.18521609,0,166.6594569,23.83910144,0.007932112,42.76687982,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/14  23:00:00,12.375,86832.0184,24.13372112,23.28397288,23.708847,0,167.2412419,23.28397288,0.00813919,45.36247899,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/14  24:00:00,12,42768.00906,23.70201851,22.78219342,23.24210596,0,165.3779598,22.78219342,0.008188659,47.00944344,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/15  01:00:00,12,28512.00604,23.34771551,22.46132735,22.90452143,0,160.1336696,22.46132735,0.008176768,47.846881,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/15  02:00:00,12,22032.00467,23.04072139,22.18866361,22.6146925,0,155.4497446,22.18866361,0.008155984,48.49492284,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/15  03:00:00,11.375,14256.00302,22.73285778,21.86037559,22.29661669,0,160.3929499,21.86037559,0.008125238,49.27331488,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/15  04:00:00,11,14256.00302,22.39775262,21.52044186,21.95909724,0,161.0810653,21.52044186,0.00807133,49.9783797,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/15  05:00:00,11,14256.00302,22.11543625,21.26690741,21.69117183,0,156.9010058,21.26690741,0.00803236,50.51876096,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/15  06:00:00,11.625,28512.00604,22.02390921,21.24743047,21.63566984,0,146.3022562,21.24743047,0.008020757,50.50698874,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/15  07:00:00,12,57024.01208,22.20488163,21.5904646,21.89767311,0,146.2765841,21.5904646,0.007965353,49.1207064,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/15  08:00:00,14.5,72576.01538,22.65531111,22.30424603,22.47977857,0,116.5897667,22.30424603,0.007915465,46.77010735,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/15  09:00:00,16,57024.01208,23.07477028,22.64424824,22.85950926,0,94.72190982,22.64424824,0.008068677,46.70017923,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/15  10:00:00,16,57024.01208,23.29058366,22.75885174,23.0247177,0,96.90004627,22.75885174,0.008053328,46.26134174,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/15  11:00:00,16.625,36288.00769,23.46581522,22.88378967,23.17480245,0,88.42307367,22.88378967,0.008097065,46.13941365,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/15  12:00:00,20.125,36288.00769,23.9316179,23.60300269,23.76731029,0,48.20905476,23.60300269,0.008247708,45.00098326,0,0,0,7.669494357,27610.17968,6.729819023,24227.34848,0,0,72426.65477
n-exist,north,exist, 06/15  13:00:00,21.375,36288.00769,24.4721187,23.99920328,24.23566099,0,85.51463747,23.99920328,0.007932502,42.27223408,0,0,0,69.43616108,249970.1799,60.21816926,216785.4093,0,0,72426.65477
n-exist,north,exist, 06/15  14:00:00,19.75,36288.00769,24.6721803,23.9997917,24.335986,0,111.6851317,23.9997917,0.007744324,41.25462833,0,0,0,70.25559949,252920.1582,58.35704488,210085.3616,0,0,72426.65477
n-exist,north,exist, 06/15  15:00:00,19,36288.00769,24.81711749,23.99980103,24.40845926,0,133.9103568,23.99980103,0.00768353,40.91934373,0,0,0,83.31251254,299925.0451,67.62586077,243453.0988,0,0,72426.65477
n-exist,north,exist, 06/15  16:00:00,17.75,36288.00769,25.00693812,23.9996624,24.50330026,0,172.0907242,23.9996624,0.007606425,40.51401365,0,0,0,107.3408341,386427.0027,84.20744561,303146.8042,0,0,72426.65477
n-exist,north,exist, 06/15  17:00:00,17,36288.00769,25.64475992,24.30326971,24.97401481,0,251.5628341,24.30326971,0.007458922,39.02819656,0,0,0,186.5410271,671547.6977,144.24166,519269.9762,0,0,72426.65477
n-exist,north,exist, 06/15  18:00:00,16.125,36288.00769,26.59408507,25.29090468,25.94249488,0,277.0070052,25.29090468,0.007401223,36.50908294,0,0,0.75,180.4234449,649524.4018,137.6517735,495546.3846,0,0,72426.65477
n-exist,north,exist, 06/15  19:00:00,14.6,86832.0184,26.68180609,25.37124364,26.02652487,0,278.9827983,25.37124364,0.007422613,36.41293847,0,0,1,155.8662016,561118.3259,113.535621,408728.2357,0,0,72426.65477
n-exist,north,exist, 06/15  20:00:00,14,115344.0244,25.74919132,24.55232733,25.15075933,0,258.9384177,24.55232733,0.007546189,38.86016649,0,0,0,139.2594091,501333.8727,98.22845367,353622.4332,0,0,72426.65477
n-exist,north,exist, 06/15  21:00:00,13.375,129600.0275,25.02876598,24.01951717,24.52414158,0,219.297395,24.01951717,0.007734835,41.10001079,0,0,0,81.30431146,292695.5212,55.77915388,200804.954,0,0,72426.65477
n-exist,north,exist, 06/15  22:00:00,13,115344.0244,24.68887061,23.96138495,24.32512778,0,172.1936546,23.96138495,0.00824412,43.95264943,0,0,0,4.535545884,16327.96518,3.033159006,10919.37242,0,0,72426.65477
n-exist,north,exist, 06/15  23:00:00,12.375,86832.0184,24.31833554,23.4510174,23.88467647,0,170.235238,23.4510174,0.008491547,46.65387157,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/15  24:00:00,11.375,42768.00906,23.85112391,22.86250269,23.3568133,0,177.3435572,22.86250269,0.008337379,47.45811071,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/16  01:00:00,11.625,28512.00604,23.45642502,22.51825295,22.98733899,0,167.7535444,22.51825295,0.008220727,47.79077323,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/16  02:00:00,12,22032.00467,23.16793698,22.30145344,22.73469521,0,157.450562,22.30145344,0.0081868,48.22808899,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/16  03:00:00,10.125,14256.00302,22.76802669,21.78614623,22.27708646,0,177.5228458,21.78614623,0.008053973,48.99871873,0,0,0,0,0,0,0,9215.945703,2.559984918,72426.65477
n-exist,north,exist, 06/16  04:00:00,9.625,14256.00302,22.34676053,21.34933414,21.84804734,0,179.2863859,21.34933414,0.007839395,49.02286558,0,0,0,0,0,0,0,9517.543848,2.64376218,72426.65477
n-exist,north,exist, 06/16  05:00:00,10.625,14256.00302,22.09494929,21.21073373,21.65284151,0,162.6916044,21.21073373,0.008154193,51.40184355,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/16  06:00:00,11.625,28512.00604,21.95575862,21.18666754,21.57121308,0,145.3405132,21.18666754,0.00875339,55.24111423,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/16  07:00:00,12,57024.01208,22.01819303,21.41887144,21.71853223,0,143.4232603,21.41887144,0.008927237,55.54763838,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/16  08:00:00,12.625,72576.01538,22.37471241,21.85850286,22.11660763,0,140.7575103,21.85850286,0.008820379,53.4745357,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/16  09:00:00,14.25,57024.01208,22.7293727,22.1237619,22.4265673,0,116.5670101,22.1237619,0.008714651,52.01029706,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/16  10:00:00,15.625,57024.01208,23.12722599,22.5615824,22.8444042,0,100.6333094,22.5615824,0.008580512,49.87561125,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/16  11:00:00,15.375,36288.00769,23.32329327,22.63968051,22.98148689,0,105.3378921,22.63968051,0.008473942,49.05846665,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/16  12:00:00,16.25,36288.00769,23.4722704,22.83706615,23.15466828,0,94.57967542,22.83706615,0.008460599,48.38901816,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/16  13:00:00,18.25,36288.00769,23.86293613,23.40216012,23.63254812,0,70.19033553,23.40216012,0.008591471,47.45554793,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/16  14:00:00,19.625,36288.00769,24.37456655,23.94294931,24.15875793,0,72.08694104,23.94294931,0.008855029,47.32592964,0,0,0,22.59861251,81355.00504,16.82313033,60563.2692,0,0,72426.65477
n-exist,north,exist, 06/16  15:00:00,21.25,36288.00769,24.76350051,23.9996803,24.3815904,0,130.1554157,23.9996803,0.008690849,46.27386604,0,0,0,130.7822594,470816.1339,102.6101634,369396.5881,0,0,72426.65477
n-exist,north,exist, 06/16  16:00:00,21.375,36288.00769,24.96473401,23.99955017,24.48214209,0,171.3602281,23.99955017,0.008440191,44.94057208,0,0,0,184.1746996,663028.9186,145.9679684,525484.6862,0,0,72426.65477
n-exist,north,exist, 06/16  17:00:00,19.75,36288.00769,25.55448133,24.24088229,24.89768181,0,247.4273373,24.24088229,0.008235182,43.26657959,0,0,0,249.8089583,899312.2501,188.6930343,679294.9234,0,0,72426.65477
n-exist,north,exist, 06/16  18:00:00,18.375,36288.00769,26.55543665,25.25482671,25.90513168,0,276.4879523,25.25482671,0.008118764,40.17323765,0,0,0.75,240.0647057,864232.9404,176.0475428,633771.1541,0,0,72426.65477
n-exist,north,exist, 06/16  19:00:00,16.75,86832.0184,27.14353065,25.84461266,26.49407166,0,290.9484373,25.84461266,0.008068494,38.56960032,0,0,1,219.3597119,789694.9629,153.2182439,551585.678,0,0,72426.65477
n-exist,north,exist, 06/16  20:00:00,14.75,115344.0244,26.14888964,24.94743589,25.54816276,0,268.9423672,24.94743589,0.008176064,41.25658057,0,0,0.5,177.0678185,637444.1466,114.4487972,412015.67,0,0,72426.65477
n-exist,north,exist, 06/16  21:00:00,14,129600.0275,25.23965241,24.12523427,24.68244334,0,241.9859837,24.12523427,0.008342136,44.20941066,0,0,0,142.2244677,512008.0836,87.61071033,315398.5572,0,0,72426.65477
n-exist,north,exist, 06/16  22:00:00,14,115344.0244,24.82984352,23.9994601,24.41465181,0,193.5686939,23.9994601,0.008730876,46.60609187,0,0,0,66.71682489,240180.5696,40.61824483,146225.6814,0,0,72426.65477
n-exist,north,exist, 06/16  23:00:00,14,86832.0184,24.53408477,23.7959623,24.16502353,0,149.0010441,23.7959623,0.009396453,50.72782762,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/16  24:00:00,14,42768.00906,24.21951231,23.44136583,23.83043907,0,142.8384614,23.44136583,0.009736141,53.66472654,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/17  01:00:00,14,33696.00714,23.93851329,23.18898402,23.56374866,0,138.7070554,23.18898402,0.009816501,54.93026647,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/17  02:00:00,14,33696.00714,23.69083704,22.97009801,23.33046752,0,134.9645062,22.97009801,0.009826172,55.71612707,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/17  03:00:00,14,14256.00302,23.45766116,22.76356106,23.11061111,0,131.398841,22.76356106,0.009815183,56.35557719,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/17  04:00:00,14,14256.00302,23.24950769,22.58295886,22.91623328,0,128.3233594,22.58295886,0.009798799,56.88287409,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/17  05:00:00,14,14256.00302,23.05637539,22.41589055,22.73613297,0,125.4295769,22.41589055,0.009780606,57.39393171,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/17  06:00:00,14,14256.00302,22.88829173,22.26709663,22.57769418,0,122.9108663,22.26709663,0.00976052,57.82016816,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/17  07:00:00,14,53136.01126,22.80403247,22.1843988,22.49421564,0,121.6059721,22.1843988,0.00965636,57.53677038,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/17  08:00:00,14,53136.01126,22.83745249,22.31004138,22.57374693,0,124.2372666,22.31004138,0.009592073,56.74519629,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/17  09:00:00,14,72576.01538,22.97870692,22.58713574,22.78292133,0,129.2825342,22.58713574,0.009782394,56.88702258,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/17  10:00:00,14,72576.01538,23.02528361,22.43302816,22.72915589,0,125.7452125,22.43302816,0.009791831,57.47721922,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/17  11:00:00,15.25,53136.01126,23.08133855,22.43961547,22.76047701,0,104.6774103,22.43961547,0.009611272,56.44858178,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/17  12:00:00,16,42768.00906,23.15461761,22.58231593,22.86846677,0,94.07802401,22.58231593,0.009380909,54.65752205,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/17  13:00:00,16.625,42768.00906,23.47966682,22.92133071,23.20049876,0,89.89055262,22.92133071,0.009533217,54.36827733,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/17  14:00:00,17,42768.00906,23.90031493,23.35064695,23.62548094,0,90.6270734,23.35064695,0.009622793,53.44547625,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/17  15:00:00,18.25,42768.00906,24.35982742,23.8509434,24.10538541,0,87.45012362,23.8509434,0.009655356,52.00110735,0,0,0,14.20025312,51120.91125,9.523122851,34283.24226,0,0,72426.65477
n-exist,north,exist, 06/17  16:00:00,18.375,42768.00906,24.68995927,23.99951498,24.34473713,0,119.3429817,23.99951498,0.009342655,49.8729656,0,0,0,61.7530351,222310.9264,41.97143272,151097.1578,0,0,72426.65477
n-exist,north,exist, 06/17  17:00:00,18,42768.00906,24.97180447,23.99926945,24.48553696,0,171.664479,23.99926945,0.008753739,46.77347243,0,0,0,126.4903863,455365.3905,87.82706378,316177.4296,0,0,72426.65477
n-exist,north,exist, 06/17  18:00:00,16.75,42768.00906,24.70512022,23.99739016,24.35125519,0,143.7665293,23.99739016,0.00864121,46.18587649,0,0,0,56.26884474,202567.8411,38.45593815,138441.3773,0,0,72426.65477
n-exist,north,exist, 06/17  19:00:00,16,110160.0233,24.48956578,23.95563689,24.22260134,0,117.4626783,23.95563689,0.009095569,48.73295766,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/17  20:00:00,14.75,129600.0275,24.17180825,23.65851831,23.91516328,0,133.3769472,23.65851831,0.009492636,51.77183829,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/17  21:00:00,14,129600.0275,23.92747647,23.43039363,23.67893505,0,143.2150252,23.43039363,0.009743358,53.8781354,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/17  22:00:00,14,129600.0275,23.76728709,23.25743358,23.51236033,0,139.9428722,23.25743358,0.009704825,54.25120392,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/17  23:00:00,14,110160.0233,23.51126064,22.85495291,23.18310677,0,132.5261974,22.85495291,0.009613511,55.07426767,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/17  24:00:00,14,53136.01126,23.23243056,22.52554949,22.87899003,0,127.0148588,22.52554949,0.00956883,55.89415963,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/18  01:00:00,14,33696.00714,23.01475701,22.38781777,22.70128739,0,125.0059045,22.38781777,0.009634831,56.72617686,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/18  02:00:00,14,33696.00714,22.8279127,22.2247921,22.5263524,0,122.1149272,22.2247921,0.009707741,57.71822413,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/18  03:00:00,14,14256.00302,22.64291337,22.06104711,22.35198024,0,119.2735209,22.06104711,0.009718695,58.36161226,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/18  04:00:00,14,14256.00302,22.46891444,21.90862613,22.18877029,0,116.6586333,21.90862613,0.009712138,58.86760207,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/18  05:00:00,14,14256.00302,22.29219659,21.75123456,22.02171557,0,113.9025906,21.75123456,0.009700592,59.3666914,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/18  06:00:00,14,14256.00302,22.15085671,21.62575941,21.88830806,0,111.8071975,21.62575941,0.009560362,59.00767903,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/18  07:00:00,14,53136.01126,22.09435127,21.5691848,21.83176804,0,110.85037,21.5691848,0.009160082,56.79071055,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/18  08:00:00,14,53136.01126,22.1531959,21.711235,21.93221545,0,113.7696139,21.711235,0.008988215,55.25853818,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/18  09:00:00,14.625,72576.01538,22.49366904,22.23851271,22.36609087,0,112.9554148,22.23851271,0.009139627,54.43242872,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/18  10:00:00,15.625,72576.01538,22.81725049,22.43796761,22.62760905,0,98.03916822,22.43796761,0.009008509,53.03755249,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/18  11:00:00,16,53136.01126,23.03259941,22.49314374,22.76287158,0,92.22832831,22.49314374,0.008780623,51.537824,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/18  12:00:00,16.625,42768.00906,23.26747569,22.7478778,23.00767674,0,86.48389776,22.7478778,0.008832177,51.04328354,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/18  13:00:00,18.25,42768.00906,23.6846044,23.29497574,23.48979007,0,68.37596572,23.29497574,0.008659556,48.43278649,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/18  14:00:00,19,42768.00906,24.06707142,23.74747356,23.90727249,0,62.5351457,23.74747356,0.008589747,46.74938696,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/18  15:00:00,18.375,42768.00906,24.3443031,23.91575094,24.13002702,0,75.93448441,23.91575094,0.008578204,46.21666968,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/18  16:00:00,18.625,42768.00906,24.69223385,23.99831394,24.34527389,0,121.4642329,23.99831394,0.00847031,45.41721861,0,0,0,64.50240265,232208.6495,48.50324988,174611.6996,0,0,72426.65477
n-exist,north,exist, 06/18  17:00:00,18.375,42768.00906,25.37537182,24.11443937,24.74490559,0,232.4845566,24.11443937,0.007966137,42.45925408,0,0,0,203.2270394,731617.3418,152.577018,549277.2648,0,0,72426.65477
n-exist,north,exist, 06/18  18:00:00,17.375,42768.00906,26.33642901,25.03463881,25.68553391,0,270.881422,25.03463881,0.007716578,38.9431389,0,0,0.5,211.23144,760433.1839,157.1462621,565726.5435,0,0,72426.65477
n-exist,north,exist, 06/18  19:00:00,16.375,110160.0233,26.91101571,25.64653054,26.27877312,0,285.877781,25.64653054,0.007683363,37.38421912,0,0,1,198.7506002,715502.1609,145.14578,522524.8081,0,0,72426.65477
n-exist,north,exist, 06/18  20:00:00,15.375,129600.0275,26.00575783,24.87426265,25.44001024,0,266.9923253,24.87426265,0.007886539,40.21314927,0,0,0.5,177.5453436,639163.2368,124.4282502,447941.7007,0,0,72426.65477
n-exist,north,exist, 06/18  21:00:00,14.375,129600.0275,25.15696913,24.11641558,24.63669236,0,240.5413476,24.11641558,0.008110027,43.24812817,0,0,0,139.4645196,502072.2704,92.85923803,334293.2569,0,0,72426.65477
n-exist,north,exist, 06/18  22:00:00,13.375,129600.0275,24.71942887,23.96154716,24.34048802,0,174.3631112,23.96154716,0.008357419,44.99262362,0,0,0,17.80727446,64106.18805,11.65172319,41946.2035,0,0,72426.65477
n-exist,north,exist, 06/18  23:00:00,13,110160.0233,24.34477311,23.48025205,23.91251258,0,160.1478653,23.48025205,0.008453054,46.85536822,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/18  24:00:00,13,53136.01126,23.97354742,23.07501588,23.52428165,0,153.3159455,23.07501588,0.008344227,47.37466723,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/19  01:00:00,13.625,28512.00604,23.72325837,22.96114473,23.34220155,0,141.2851857,22.96114473,0.008387261,47.92868798,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/19  02:00:00,14,22032.00467,23.54569781,22.85319041,23.19944411,0,132.7240956,22.85319041,0.008769937,50.41423972,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/19  03:00:00,14,14256.00302,23.34398989,22.67510664,23.00954826,0,129.651125,22.67510664,0.008810692,51.19549846,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/19  04:00:00,14,14256.00302,23.14969208,22.50478057,22.82723632,0,126.7674477,22.50478057,0.009007645,52.86735856,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/19  05:00:00,14,14256.00302,22.96397617,22.34145928,22.65271772,0,123.9760509,22.34145928,0.009082557,53.83206338,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/19  06:00:00,14,28512.00604,22.82134827,22.21628486,22.51881656,0,121.9128449,22.21628486,0.009095726,54.3210346,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/19  07:00:00,14,57024.01208,22.83493099,22.3741997,22.60456534,0,125.2319973,22.3741997,0.009008123,53.32418446,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/19  08:00:00,14,72576.01538,22.9728218,22.54991715,22.76136947,0,128.2148657,22.54991715,0.008795496,51.54981779,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/19  09:00:00,14,57024.01208,23.05242449,22.38768472,22.7200546,0,124.6269348,22.38768472,0.008644021,51.1748916,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/19  10:00:00,15.25,57024.01208,23.29175628,22.64829427,22.97002528,0,108.72674,22.64829427,0.008510895,49.61088062,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/19  11:00:00,16.625,36288.00769,23.72215011,23.10787977,23.41501494,0,92.69520224,23.10787977,0.008418011,47.72544021,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/19  12:00:00,17,36288.00769,23.94609387,23.35287926,23.64948657,0,90.02833589,23.35287926,0.008415207,47.00728781,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/19  13:00:00,17,36288.00769,24.11513762,23.49685701,23.80599732,0,92.54005746,23.49685701,0.008418712,46.61993733,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/19  14:00:00,17.625,36288.00769,24.3666378,23.77779006,24.07221393,0,87.00345313,23.77779006,0.008427822,45.88749527,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/19  15:00:00,18,36288.00769,24.68815944,23.99817529,24.34316737,0,108.1149379,23.99817529,0.008375794,45.00660835,0,0,0,33.11498065,119213.9304,24.36714008,87721.7043,0,0,72426.65477
n-exist,north,exist, 06/19  16:00:00,18,36288.00769,24.73772033,23.99975996,24.36874014,0,122.1726233,23.99975996,0.008280967,44.49951126,0,0,0,52.16765321,187803.5516,38.51663224,138659.8761,0,0,72426.65477
n-exist,north,exist, 06/19  17:00:00,16.75,36288.00769,24.60110043,23.95637847,24.27873945,0,113.3592124,23.95637847,0.008569823,46.15358436,0,0,0,12.65982803,45575.3809,9.036258215,32530.52957,0,0,72426.65477
n-exist,north,exist, 06/19  18:00:00,15.375,36288.00769,24.45498545,23.83850204,24.14674374,0,126.2037051,23.83850204,0.009059282,49.12756611,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/19  19:00:00,14.375,86832.0184,24.23663183,23.55097031,23.89380107,0,138.1432002,23.55097031,0.009102317,50.23541662,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/19  20:00:00,14,115344.0244,23.90274391,23.26433836,23.58354113,0,139.7558669,23.26433836,0.00896102,50.33113697,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/19  21:00:00,13.375,129600.0275,23.65218823,23.05721873,23.35470348,0,147.0239425,23.05721873,0.008957454,50.9457735,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/19  22:00:00,13.625,115344.0244,23.475924,22.96563148,23.22077774,0,141.6556257,22.96563148,0.009006268,51.50314891,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/19  23:00:00,14,86832.0184,23.2904564,22.71030283,23.00037962,0,129.9914406,22.71030283,0.0090742,52.69643023,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/19  24:00:00,14,42768.00906,23.02439306,22.39117866,22.70778586,0,124.5223656,22.39117866,0.009102032,53.88977553,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/20  01:00:00,13.375,28512.00604,22.75307348,22.08486639,22.41896993,0,130.0173036,22.08486639,0.009103109,54.87719458,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/20  02:00:00,13,22032.00467,22.49435165,21.812923,22.15363733,0,132.0959151,21.812923,0.009222515,56.49636473,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/20  03:00:00,13,14256.00302,22.26467814,21.60966055,21.93716935,0,128.6078113,21.60966055,0.009377438,58.14724443,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/20  04:00:00,13,14256.00302,22.05497059,21.42464572,21.73980815,0,125.4253339,21.42464572,0.009193159,57.67050438,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/20  05:00:00,13,14256.00302,21.86073495,21.25480362,21.55776928,0,122.4588957,21.25480362,0.009097817,57.67900646,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/20  06:00:00,13,28512.00604,21.71843792,21.1282982,21.42336806,0,120.4194921,21.1282982,0.009058648,57.88193178,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/20  07:00:00,13,57024.01208,21.78515416,21.33247874,21.55881645,0,124.6195837,21.33247874,0.008966437,56.58885217,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/20  08:00:00,13,72576.01538,21.99960145,21.57439881,21.78700013,0,128.7522457,21.57439881,0.008777339,54.59795647,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/20  09:00:00,13.625,57024.01208,22.18268541,21.56443275,21.87355908,0,117.2907848,21.56443275,0.008636842,53.76789269,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/20  10:00:00,14.625,57024.01208,22.54375778,21.92213173,22.23294476,0,106.8844026,21.92213173,0.00849749,51.7707693,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/20  11:00:00,15.625,36288.00769,22.91155023,22.28008722,22.59581873,0,95.54655849,22.28008722,0.008402444,50.09205126,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/20  12:00:00,15.375,36288.00769,23.08755597,22.41950197,22.75352897,0,101.6982034,22.41950197,0.008372705,49.49407826,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/20  13:00:00,15.625,36288.00769,23.3128755,22.6271579,22.9700167,0,101.6839998,22.6271579,0.008368923,48.85329879,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/20  14:00:00,16,36288.00769,23.5666501,22.91305252,23.23985131,0,99.73295255,22.91305252,0.008360285,47.96344,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/20  15:00:00,16,36288.00769,23.56815421,22.9151271,23.24164065,0,99.41794594,22.9151271,0.008358069,47.944741,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/20  16:00:00,14.75,36288.00769,23.5418287,22.79694696,23.16938783,0,118.6251581,22.79694696,0.008410522,48.55963187,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/20  17:00:00,14,36288.00769,23.40321331,22.63740367,23.02030849,0,129.1742768,22.63740367,0.008548401,49.80530232,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/20  18:00:00,14,36288.00769,23.53057243,22.84133889,23.18595566,0,133.589931,22.84133889,0.008650243,49.77150813,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/20  19:00:00,13.375,86832.0184,24.32763653,23.53664396,23.93214024,0,157.0031154,23.53664396,0.008706025,48.02855077,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/20  20:00:00,13,115344.0244,23.89376307,23.23248959,23.56312633,0,155.7994142,23.23248959,0.008831245,49.62028979,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/20  21:00:00,13,129600.0275,23.376624,22.7787283,23.07767615,0,148.6851523,22.7787283,0.008930323,51.55569973,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/20  22:00:00,13,115344.0244,23.11782915,22.59136512,22.85459713,0,145.6347973,22.59136512,0.009001818,52.55621609,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/20  23:00:00,13,86832.0184,22.84164063,22.2061134,22.52387702,0,138.4669222,22.2061134,0.00908692,54.27063273,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/20  24:00:00,13,42768.00906,22.54082052,21.85830694,22.19956373,0,132.5994097,21.85830694,0.009120581,55.61494963,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/21  01:00:00,13,28512.00604,22.28606602,21.62841812,21.95724207,0,128.8601411,21.62841812,0.009111615,56.34675539,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/21  02:00:00,12.375,22032.00467,22.02219333,21.33416236,21.67817784,0,134.310006,21.33416236,0.009098206,57.25346071,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/21  03:00:00,12,14256.00302,21.74544852,21.05203115,21.39873984,0,133.9193736,21.05203115,0.009078177,58.10452935,0,0,0,0,0,0,0,8297.535711,2.304871031,72426.65477
n-exist,north,exist, 06/21  04:00:00,12,14256.00302,21.53637625,20.9995513,21.26796377,0,107.4169071,20.9995513,0.009059891,58.17634004,0,0,0,0,0,0,0,101565.7296,28.21270267,72426.65477
n-exist,north,exist, 06/21  05:00:00,12,14256.00302,21.38137408,20.99961015,21.19049211,0,82.50243147,20.99961015,0.00905292,58.13200883,0,0,0,0,0,0,0,191174.2576,53.10396045,72426.65477
n-exist,north,exist, 06/21  06:00:00,12.625,28512.00604,21.32769752,20.99962554,21.16366153,0,77.83399869,20.99962554,0.009051896,58.12547606,0,0,0,0,0,0,0,169052.2282,46.95895228,72426.65477
n-exist,north,exist, 06/21  07:00:00,13,57024.01208,21.45797074,21.05468132,21.25632603,0,119.4767723,21.05468132,0.008973291,57.43385915,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/21  08:00:00,13,72576.01538,21.63074566,21.25429271,21.44251918,0,123.1428337,21.25429271,0.008786362,55.56999509,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/21  09:00:00,13,57024.01208,21.79408046,21.15870008,21.47639027,0,120.8848986,21.15870008,0.008655096,55.07219617,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/21  10:00:00,13.625,57024.01208,22.13811481,21.46335796,21.80073638,0,116.1581603,21.46335796,0.008528959,53.27871317,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/21  11:00:00,14,36288.00769,22.31299815,21.58413648,21.94856731,0,111.0903431,21.58413648,0.008419112,52.21095374,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/21  12:00:00,14,36288.00769,22.52040662,21.75938883,22.13989773,0,114.4732088,21.75938883,0.008384277,51.44382887,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/21  13:00:00,14,36288.00769,22.75659559,21.97291376,22.36475467,0,118.1631418,21.97291376,0.008377402,50.70484742,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/21  14:00:00,15.25,36288.00769,23.04448595,22.35048593,22.69748594,0,103.6151273,22.35048593,0.008385943,49.58508899,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/21  15:00:00,16,36288.00769,23.35569349,22.7216949,23.0386942,0,96.60849632,22.7216949,0.008387762,48.45800434,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/21  16:00:00,15.375,36288.00769,23.59834243,22.9072191,23.25278077,0,110.4041469,22.9072191,0.008443194,48.20992756,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/21  17:00:00,14.375,36288.00769,24.17089447,23.37427792,23.77258619,0,136.9420542,23.37427792,0.008598178,47.71738953,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/21  18:00:00,13.75,36288.00769,25.20195466,24.12028767,24.66112116,0,234.300305,24.12028767,0.008375479,44.46143823,0,0,0,115.8966337,417227.8815,73.98564937,266348.3377,0,0,72426.65477
n-exist,north,exist, 06/21  19:00:00,13.225,86832.0184,24.78317579,23.92450287,24.35383933,0,187.439661,23.92450287,0.008187399,43.99155306,0,0,0,36.49722139,131389.997,23.40464363,84256.71707,0,0,72426.65477
n-exist,north,exist, 06/21  20:00:00,13,115344.0244,24.03585247,23.31250916,23.67418082,0,157.1282297,23.31250916,0.00871835,48.56449743,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/21  21:00:00,13,129600.0275,23.6113607,22.98172499,23.29654285,0,152.2745378,22.98172499,0.008934308,50.74619016,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/21  22:00:00,13,115344.0244,23.36958736,22.81360781,23.09159758,0,149.4941352,22.81360781,0.009037517,51.84896788,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/21  23:00:00,13,86832.0184,23.08441594,22.4189777,22.75169682,0,142.1421482,22.4189777,0.009133,53.66012419,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/21  24:00:00,13,42768.00906,22.77399219,22.06292257,22.41845738,0,136.1438139,22.06292257,0.009165874,55.02962324,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/22  01:00:00,13,28512.00604,22.50939981,21.82490177,22.16715079,0,132.250487,21.82490177,0.009157301,55.74817549,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/22  02:00:00,13,22032.00467,22.27561514,21.61761955,21.94661734,0,128.702604,21.61761955,0.009144375,56.35942393,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/22  03:00:00,13,14256.00302,22.05549686,21.42260844,21.73905265,0,125.3350448,21.42260844,0.009128286,56.93741151,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/22  04:00:00,13,14256.00302,21.85214058,21.24404979,21.54809519,0,122.283728,21.24404979,0.009111599,57.46038058,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/22  05:00:00,13,14256.00302,21.66616355,21.08172262,21.37394309,0,119.4944292,21.08172262,0.009095969,57.93772063,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/22  06:00:00,13,28512.00604,21.53092033,20.99901089,21.26496561,0,111.0967739,20.99901089,0.009082358,58.14689679,0,0,0,0,0,0,0,25901.73769,7.194927135,72426.65477
n-exist,north,exist, 06/22  07:00:00,13,57024.01208,21.56082175,21.13632851,21.34857513,0,121.0336008,21.13632851,0.00899883,57.17176459,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/22  08:00:00,13,72576.01538,21.75171364,21.35506861,21.55339112,0,124.9644972,21.35506861,0.008808853,55.25764805,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/22  09:00:00,13.625,57024.01208,21.94104747,21.35458053,21.647814,0,113.6683405,21.35458053,0.008669239,54.39453127,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/22  10:00:00,14,57024.01208,22.20337304,21.56293752,21.88315528,0,111.0582577,21.56293752,0.008527061,52.83623634,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/22  11:00:00,14.625,36288.00769,22.51082151,21.81082213,22.16082182,0,104.7466979,21.81082213,0.00843101,51.49528791,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/22  12:00:00,15.625,36288.00769,22.87238046,22.24314081,22.55776063,0,95.12907875,22.24314081,0.008404537,50.01864667,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/22  13:00:00,16,36288.00769,23.10922302,22.50770323,22.80846313,0,92.74238378,22.50770323,0.00838896,49.12879999,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/22  14:00:00,16.625,36288.00769,23.33037594,22.76072904,23.04555249,0,86.6165986,22.76072904,0.008399251,48.40902648,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/22  15:00:00,16.375,36288.00769,23.5639851,22.95288221,23.25843366,0,93.79935043,22.95288221,0.008422512,47.96077091,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/22  16:00:00,16.625,36288.00769,23.90831133,23.30232063,23.60531598,0,96.40776174,23.30232063,0.00846722,47.20512993,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/22  17:00:00,16.375,36288.00769,24.79687222,23.94080118,24.3688367,0,163.4733318,23.94080118,0.008501629,45.60637605,0,0,0,75.02865915,270103.173,51.79707147,186469.4573,0,0,72426.65477
n-exist,north,exist, 06/22  18:00:00,15.4375,36288.00769,25.80151873,24.58738847,25.1944536,0,260.1004744,24.58738847,0.00806409,41.679851,0,0,0,174.9691457,629888.9245,120.5009923,433803.5725,0,0,72426.65477
n-exist,north,exist, 06/22  19:00:00,14.4125,86832.0184,26.18986897,24.99255532,25.59121215,0,269.9076737,24.99255532,0.007807084,39.40619877,0,0,0.75,158.1200062,569232.0224,107.0833711,385500.1358,0,0,72426.65477
n-exist,north,exist, 06/22  20:00:00,14,115344.0244,25.27022727,24.24659801,24.75841264,0,231.3541698,24.24659801,0.007887554,41.63517982,0,0,0,113.7217528,409398.3101,75.50672175,271824.1983,0,0,72426.65477
n-exist,north,exist, 06/22  21:00:00,14,129600.0275,24.61818268,23.95812085,24.28815177,0,160.7464685,23.95812085,0.008441647,45.28757823,0,0,0,13.56806777,48845.04398,8.871053765,31935.79355,0,0,72426.65477
n-exist,north,exist, 06/22  22:00:00,13.375,115344.0244,24.27460615,23.66077693,23.96769154,0,157.1989869,23.66077693,0.00891057,48.63168365,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/22  23:00:00,13,86832.0184,23.89197854,23.1326775,23.51232802,0,154.3927065,23.1326775,0.009135387,51.45271042,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/22  24:00:00,13,42768.00906,23.53159842,22.73405362,23.13282602,0,147.6857797,22.73405362,0.009204379,53.13376821,0,0,0,0,0,0,0,0,0,72426.65477
