Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-exist,north,exist, 06/23  01:00:00,12.375,28512.00604,23.17495367,22.35137838,22.76316603,0,151.7982792,22.35137838,0.009198951,54.37237328,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/23  02:00:00,12.625,22032.00467,22.87474038,22.09752184,22.48613111,0,143.6780665,22.09752184,0.009174014,55.0702321,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/23  03:00:00,13,14256.00302,22.66209532,21.95619352,22.30914442,0,134.5689291,21.95619352,0.009152744,55.42030901,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/23  04:00:00,13,14256.00302,22.44183177,21.76194072,22.10188624,0,131.2232591,21.76194072,0.009134636,55.97217529,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/23  05:00:00,13,14256.00302,22.23693297,21.58260504,21.90976901,0,128.1360508,21.58260504,0.009117269,56.48331869,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/23  06:00:00,13,28512.00604,22.08738235,21.45105273,21.76921754,0,125.9906672,21.45105273,0.009099798,56.8676413,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/23  07:00:00,13,57024.01208,22.12254319,21.62806422,21.87530371,0,129.6738678,21.62806422,0.009007423,55.71338634,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/23  08:00:00,13.625,72576.01538,22.29998276,21.90739898,22.10369087,0,123.9105653,21.90739898,0.008803955,53.55370686,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/23  09:00:00,14,57024.01208,22.46634555,21.86667232,22.16650894,0,115.7460396,21.86667232,0.008644729,52.72568749,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/23  10:00:00,15.25,57024.01208,22.79454676,22.20664101,22.50059389,0,101.1806878,22.20664101,0.008511384,50.89482708,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/23  11:00:00,16,36288.00769,23.16601978,22.54955675,22.85778826,0,93.52340705,22.54955675,0.008405922,49.24859972,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/23  12:00:00,16,36288.00769,23.42679818,22.781387,23.10409259,0,97.55938302,22.781387,0.008374391,48.38053273,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/23  13:00:00,16.625,36288.00769,23.66458967,23.0569813,23.36078548,0,91.74011544,23.0569813,0.008379761,47.61010251,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/23  14:00:00,17.625,36288.00769,23.92115065,23.39398908,23.65756986,0,80.27445898,23.39398908,0.008413959,46.83802798,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/23  15:00:00,17.8125,36288.00769,24.19821687,23.66583268,23.93202477,0,81.5171879,23.66583268,0.008380468,45.8961604,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/23  16:00:00,17.2625,36288.00769,24.54335569,23.92797096,24.23566332,0,100.0154081,23.92797096,0.008220772,44.32889648,0,0,0,5.911395501,21281.0238,4.444758895,16001.13202,0,0,72426.65477
n-exist,north,exist, 06/23  17:00:00,17,36288.00769,25.29345163,24.10228442,24.69786803,0,223.9966742,24.10228442,0.007813784,41.72816617,0,0,0,158.8779208,571960.5148,120.6438322,434317.7959,0,0,72426.65477
n-exist,north,exist, 06/23  18:00:00,17,36288.00769,26.22752046,24.9707535,25.59913698,0,269.2197732,24.9707535,0.00750733,38.08279595,0,0,0.5,193.7304003,697429.4413,150.1338566,540481.8838,0,0,72426.65477
n-exist,north,exist, 06/23  19:00:00,16.375,86832.0184,26.67474254,25.4210367,26.04788962,0,280.2172795,25.4210367,0.007451455,36.81721774,0,0,1,192.2176912,691983.6882,143.7832898,517619.8431,0,0,72426.65477
n-exist,north,exist, 06/23  20:00:00,14.75,115344.0244,25.73119254,24.5724761,25.15183432,0,259.4918727,24.5724761,0.007690766,39.99366184,0,0,0.25,161.5568657,581604.7165,111.5198477,401471.4518,0,0,72426.65477
n-exist,north,exist, 06/23  21:00:00,14,129600.0275,24.92425732,24.00130636,24.46278184,0,204.6664687,24.00130636,0.008024434,43.13447169,0,0,0,78.83300294,283798.8106,52.03117347,187312.2245,0,0,72426.65477
n-exist,north,exist, 06/23  22:00:00,13.6875,115344.0244,24.58847398,23.94071224,24.26459311,0,160.0845276,23.94071224,0.008628286,46.50816058,0,0,0,4.813344952,17328.04183,3.121504085,11237.41471,0,0,72426.65477
n-exist,north,exist, 06/23  23:00:00,13.1875,86832.0184,24.22779219,23.44396049,23.83587634,0,156.3938135,23.44396049,0.009037996,50.16419501,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/23  24:00:00,13,42768.00906,23.84509353,23.00608886,23.42559119,0,152.3595733,23.00608886,0.009171162,52.25398706,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/24  01:00:00,13,33696.00714,23.527555,22.71996455,23.12375977,0,147.6707435,22.71996455,0.00918786,53.26233249,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/24  02:00:00,13,33696.00714,23.253918,22.47794448,22.86593124,0,143.4889619,22.47794448,0.009059237,53.30291701,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/24  03:00:00,12.375,14256.00302,22.9558792,22.15473346,22.55530633,0,148.3467784,22.15473346,0.008767012,52.60054251,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/24  04:00:00,12,14256.00302,22.65301734,21.84403618,22.24852676,0,149.7456706,21.84403618,0.008753783,53.54307329,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/24  05:00:00,12,14256.00302,22.38910617,21.60849501,21.99880059,0,145.7460957,21.60849501,0.008962172,55.61451471,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/24  06:00:00,12,14256.00302,22.25811808,21.48955137,21.87383472,0,144.0812074,21.48955137,0.009038614,56.49038378,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/24  07:00:00,13.875,53136.01126,22.44035884,21.82855842,22.13445863,0,118.6040874,21.82855842,0.008988752,55.03610504,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/24  08:00:00,15.625,53136.01126,22.85276895,22.50288,22.67782448,0,100.0277753,22.50288,0.008821503,51.88369324,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/24  09:00:00,16,72576.01538,23.30402878,23.11607836,23.21005357,0,103.9858087,23.11607836,0.008615108,48.85473087,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/24  10:00:00,16.625,72576.01538,23.58501386,23.22255617,23.40378501,0,94.14243104,23.22255617,0.008379489,47.22763312,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/24  11:00:00,17,53136.01126,23.73356236,23.22098834,23.47727535,0,87.29783756,23.22098834,0.008449373,47.62011311,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/24  12:00:00,17,42768.00906,23.87194027,23.32416116,23.59805071,0,89.5895377,23.32416116,0.008597857,48.14341021,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/24  13:00:00,17.625,42768.00906,24.12494903,23.61177844,23.86836373,0,84.1458173,23.61177844,0.008767531,48.2388451,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/24  14:00:00,18,42768.00906,24.40849195,23.91408806,24.16129,0,82.64677584,23.91408806,0.008643791,46.70921624,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/24  15:00:00,18,42768.00906,24.66222624,23.99970927,24.33096776,0,111.5493091,23.99970927,0.008510124,45.75964125,0,0,0,38.00989904,136835.6366,27.86118532,100300.2672,0,0,72426.65477
n-exist,north,exist, 06/24  16:00:00,18,42768.00906,24.94394862,23.99940331,24.47167596,0,163.7691544,23.99940331,0.008124285,43.68553278,0,0,0,104.6627046,376785.7367,80.07529809,288271.0731,0,0,72426.65477
n-exist,north,exist, 06/24  17:00:00,17.375,42768.00906,25.62454116,24.26981181,24.94717648,0,248.2474269,24.26981181,0.007463367,39.52767764,0,0,0,190.4964348,685787.1651,147.9930966,532775.1477,0,0,72426.65477
n-exist,north,exist, 06/24  18:00:00,17,42768.00906,26.75610831,25.41043657,26.08327244,0,279.8850377,25.41043657,0.007295226,36.12036467,0,0,0.75,194.9609078,701859.2682,153.0681574,551045.3666,0,0,72426.65477
n-exist,north,exist, 06/24  19:00:00,16.375,110160.0233,27.46873179,26.16226045,26.81549612,0,298.3593459,26.16226045,0.007401292,35.04754734,0,0,1,196.6085705,707790.854,148.67787,535240.3321,0,0,72426.65477
n-exist,north,exist, 06/24  20:00:00,15.1875,129600.0275,26.50052207,25.31826304,25.90939255,0,277.8206446,25.31826304,0.007763368,38.65567334,0,0,0.75,174.4093088,627873.5118,124.5969756,448549.1123,0,0,72426.65477
n-exist,north,exist, 06/24  21:00:00,14.2625,129600.0275,25.56561336,24.44016464,25.002889,0,256.3811721,24.44016464,0.007930911,41.59900021,0,0,0,146.4529883,527230.7578,101.4964528,365387.2299,0,0,72426.65477
n-exist,north,exist, 06/24  22:00:00,14,129600.0275,25.05541747,24.02215404,24.53878576,0,226.6920081,24.02215404,0.00780818,42.01674835,0,0,0,107.0970373,385549.3344,73.96944136,266289.9889,0,0,72426.65477
n-exist,north,exist, 06/24  23:00:00,13.375,110160.0233,24.66532499,23.79866636,24.23199568,0,159.3491981,23.79866636,0.008100867,44.16712796,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/24  24:00:00,13,53136.01126,24.25187216,23.31261802,23.78224509,0,157.350406,23.31261802,0.008339445,46.79739696,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/25  01:00:00,13,33696.00714,23.92093281,23.06476827,23.49285054,0,153.4898353,23.06476827,0.008387907,47.74456443,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/25  02:00:00,12.625,33696.00714,23.6278854,22.77568032,23.20178286,0,154.6933172,22.77568032,0.008212495,47.56626626,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/25  03:00:00,12.0875,14256.00302,23.30598399,22.43640091,22.87119245,0,158.0428659,22.43640091,0.008021096,47.43965142,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/25  04:00:00,11.5875,14256.00302,22.98579077,22.10437634,22.54508356,0,160.9162789,22.10437634,0.007878436,47.55796908,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/25  05:00:00,11.15,14256.00302,22.67757744,21.78744087,22.23250916,0,163.0095649,21.78744087,0.007728285,47.57397662,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/25  06:00:00,12.25,14256.00302,22.55898367,21.77634525,22.16766446,0,144.7026297,21.77634525,0.007624428,46.97568671,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/25  07:00:00,14.875,53136.01126,22.78516131,22.23617745,22.51066938,0,108.1221387,22.23617745,0.007715615,46.21161918,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/25  08:00:00,16,53136.01126,23.18291474,22.83326479,23.00808976,0,98.84900502,22.83326479,0.00814565,47.01782837,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/25  09:00:00,16.625,72576.01538,23.64807175,23.4720578,23.56006478,0,99.69177491,23.4720578,0.008495997,47.18703789,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/25  10:00:00,17,72576.01538,24.01844455,23.65435809,23.83640132,0,95.02338015,23.65435809,0.008571691,47.10044853,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/25  11:00:00,17.625,53136.01126,24.19901413,23.69701331,23.94801372,0,85.0479282,23.69701331,0.008542189,46.82010644,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/25  12:00:00,19.875,42768.00906,24.46681237,23.97706335,24.22193786,0,88.52254023,23.97706335,0.008301188,44.75721819,0,0,0,43.88382067,157981.7544,37.29506663,134262.2399,0,0,72426.65477
n-exist,north,exist, 06/25  13:00:00,20.375,42768.00906,24.70447084,23.99941673,24.35194379,0,125.3674729,23.99941673,0.007611719,41.00322367,0,0,0,94.79986631,341279.5187,82.80991827,298115.7058,0,0,72426.65477
n-exist,north,exist, 06/25  14:00:00,20.625,42768.00906,24.90664296,23.99960898,24.45312597,0,160.4876386,23.99960898,0.007370344,39.70298834,0,0,0,140.2530869,504911.1128,122.2861597,440230.175,0,0,72426.65477
n-exist,north,exist, 06/25  15:00:00,21,42768.00906,25.12700576,23.99955291,24.56327933,0,202.3300915,23.99955291,0.00731352,39.40054905,0,0,0,191.6396371,689902.6934,170.5537439,613993.4781,0,0,72426.65477
n-exist,north,exist, 06/25  16:00:00,21,42768.00906,25.38777561,24.05427435,24.72102498,0,243.0195552,24.05427435,0.007101559,38.14713537,0,0,0,231.9467665,835008.3593,209.9995417,755998.35,0,0,72426.65477
n-exist,north,exist, 06/25  17:00:00,21,42768.00906,26.16351136,24.74754116,25.45552626,0,263.4954065,24.74754116,0.00702008,36.16426365,0,0,0.25,237.8569971,856285.1895,217.0328771,781318.3575,0,0,72426.65477
n-exist,north,exist, 06/25  18:00:00,20.375,42768.00906,27.32733666,25.93984628,26.63359147,0,292.801995,25.93984628,0.00721839,34.62882525,0,0,1,244.3378294,879616.186,215.3110283,775119.7018,0,0,72426.65477
n-exist,north,exist, 06/25  19:00:00,18.75,110160.0233,27.69422946,26.3520769,27.02315318,0,303.082306,26.3520769,0.007542079,35.31008205,0,0,1,237.7495173,855898.2624,191.8350755,690606.2718,0,0,72426.65477
n-exist,north,exist, 06/25  20:00:00,17.5,129600.0275,26.76340476,25.54366574,26.15353525,0,283.4338682,25.54366574,0.007923583,38.93726163,0,0,1,222.3296529,800386.7505,165.8524475,597068.811,0,0,72426.65477
n-exist,north,exist, 06/25  21:00:00,17.075,129600.0275,25.99996632,24.85028747,25.42512689,0,266.5809306,24.85028747,0.008238602,42.1627632,0,0,0.25,215.9613985,777461.0346,152.8121785,550123.8427,0,0,72426.65477
n-exist,north,exist, 06/25  22:00:00,16.375,129600.0275,25.54466153,24.40168224,24.97317188,0,255.6118974,24.40168224,0.008315855,43.70823867,0,0,0,208.5336543,750721.1553,137.4742505,494907.3018,0,0,72426.65477
n-exist,north,exist, 06/25  23:00:00,15.375,110160.0233,25.09202301,24.00618089,24.54910195,0,206.8335089,24.00618089,0.00861348,46.33576204,0,0,0,126.1396523,454102.7484,77.99174085,280770.2671,0,0,72426.65477
n-exist,north,exist, 06/25  24:00:00,15,53136.01126,24.76615496,23.95336279,24.35975888,0,137.2278811,23.95336279,0.009449401,50.89756958,0,0,0,4.072900397,14662.44143,2.428260388,8741.737395,0,0,72426.65477
n-exist,north,exist, 06/26  01:00:00,14.375,28512.00604,24.47318399,23.69498975,24.08408687,0,140.818748,23.69498975,0.009939408,54.31278916,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/26  02:00:00,14,22032.00467,24.17033168,23.38411528,23.77722348,0,142.0969414,23.38411528,0.009881671,54.98724029,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/26  03:00:00,13.375,14256.00302,23.87230149,23.06482428,23.46856289,0,147.1034069,23.06482428,0.009823609,55.71478459,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/26  04:00:00,13,14256.00302,23.55144158,22.73600385,23.14372271,0,148.0674058,22.73600385,0.009668589,55.94971912,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/26  05:00:00,13,14256.00302,23.29117699,22.50599528,22.89858614,0,144.1746973,22.50599528,0.009470484,55.59371375,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/26  06:00:00,13,28512.00604,23.14725937,22.37779449,22.76252693,0,142.2104076,22.37779449,0.009616817,56.88087017,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/26  07:00:00,13,57024.01208,23.27441891,22.62697127,22.95069509,0,147.3560307,22.62697127,0.009598989,55.92509209,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/26  08:00:00,13.625,72576.01538,23.60977305,23.05155886,23.33066596,0,144.1276532,23.05155886,0.009412523,53.46514062,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/26  09:00:00,14,57024.01208,23.82097215,23.07251229,23.44674222,0,136.7812733,23.07251229,0.009270938,52.60088729,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/26  10:00:00,14,57024.01208,23.91623366,23.09354041,23.50488704,0,137.4537908,23.09354041,0.009131803,51.757463,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/26  11:00:00,15.875,36288.00769,24.16828659,23.41148396,23.78988528,0,111.3077406,23.41148396,0.009025758,50.19520175,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/26  12:00:00,17.625,36288.00769,24.48201249,23.88497727,24.18349488,0,90.12784453,23.88497727,0.008968985,48.47835595,0,0,0,1.787671345,6435.616841,1.240515751,4465.856704,0,0,72426.65477
n-exist,north,exist, 06/26  13:00:00,18.625,36288.00769,24.69426571,23.99961623,24.34694097,0,110.2340391,23.99961623,0.008852433,47.49840116,0,0,0,52.32428606,188367.4298,37.27521533,134190.7752,0,0,72426.65477
n-exist,north,exist, 06/26  14:00:00,19,36288.00769,24.88569646,23.99965563,24.44267605,0,144.2541838,23.99965563,0.008581098,46.04502719,0,0,0,107.4117188,386682.1878,77.79735588,280070.4812,0,0,72426.65477
n-exist,north,exist, 06/26  15:00:00,19,36288.00769,25.0350408,23.99962237,24.51733159,0,172.3334963,23.99962237,0.008332701,44.70230419,0,0,0,145.0795676,522286.4433,105.8905751,381206.0704,0,0,72426.65477
n-exist,north,exist, 06/26  16:00:00,18.375,36288.00769,25.25032706,23.99941972,24.62487339,0,220.3481204,23.99941972,0.00810418,43.47639622,0,0,0,198.7760003,715593.6012,143.0725646,515061.2324,0,0,72426.65477
n-exist,north,exist, 06/26  17:00:00,18,36288.00769,25.96053417,24.57886486,25.26969952,0,259.7850638,24.57886486,0.007888131,40.89842965,0,0,0,222.532083,801115.4989,164.2226772,591201.638,0,0,72426.65477
n-exist,north,exist, 06/26  18:00:00,17.375,36288.00769,27.15624948,25.79711069,26.47668009,0,289.6283963,25.79711069,0.007773481,37.49188596,0,0,1,216.8849107,780785.6786,162.4144046,584691.8567,0,0,72426.65477
n-exist,north,exist, 06/26  19:00:00,16.625,86832.0184,27.86202491,26.5099136,27.18596925,0,307.0994493,26.5099136,0.007730583,35.73947909,0,0,1,209.4768721,754116.7397,155.6520113,560347.2406,0,0,72426.65477
n-exist,north,exist, 06/26  20:00:00,16.15,115344.0244,26.90611864,25.64480972,26.27546418,0,285.8922172,25.64480972,0.007818301,38.05588451,0,0,1,197.4962899,710986.6438,143.6148234,517013.3643,0,0,72426.65477
n-exist,north,exist, 06/26  21:00:00,15.375,129600.0275,25.99660979,24.79207273,25.39434126,0,265.0251573,24.79207273,0.007974109,40.80859936,0,0,0.25,181.8450654,654642.2356,123.2145708,443572.4548,0,0,72426.65477
n-exist,north,exist, 06/26  22:00:00,14.375,115344.0244,25.46288431,24.32978362,24.89633397,0,253.7838385,24.32978362,0.008241522,43.34001542,0,0,0,161.9449598,583001.8551,102.3724069,368540.6648,0,0,72426.65477
n-exist,north,exist, 06/26  23:00:00,14,86832.0184,25.00532148,24.00336453,24.504343,0,195.6711448,24.00336453,0.008690265,46.56621631,0,0,0,70.08353819,252300.7375,42.96950211,154690.2076,0,0,72426.65477
n-exist,north,exist, 06/26  24:00:00,14,42768.00906,24.66954289,23.83138248,24.25046269,0,149.6618659,23.83138248,0.009401651,50.81711305,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/27  01:00:00,14,28512.00604,24.36983114,23.56189587,23.96586351,0,145.1082085,23.56189587,0.009721774,53.35704244,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/27  02:00:00,14,22032.00467,24.09853129,23.32192449,23.71022789,0,141.0178139,23.32192449,0.009804019,54.55118976,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/27  03:00:00,14,14256.00302,23.84222626,23.09581539,23.46902083,0,137.0593367,23.09581539,0.009692561,54.66029663,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/27  04:00:00,14,14256.00302,23.5959328,22.878273,23.2371029,0,133.2340844,22.878273,0.009379704,53.59102926,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/27  05:00:00,13.375,14256.00302,23.33961117,22.59466199,22.96713658,0,138.9063556,22.59466199,0.009253838,53.78130254,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/27  06:00:00,13,28512.00604,23.1146648,22.35289054,22.73377767,0,141.505791,22.35289054,0.00921513,54.35200507,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/27  07:00:00,13,57024.01208,23.15601695,22.53416372,22.84509034,0,145.4974976,22.53416372,0.00910822,53.14308438,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/27  08:00:00,13.625,72576.01538,23.4478865,22.92044141,23.18416396,0,141.6761623,22.92044141,0.008885151,50.66309247,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/27  09:00:00,15.25,57024.01208,23.82503122,23.19631379,23.51067251,0,117.8845737,23.19631379,0.008721219,48.91512915,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/27  10:00:00,16,57024.01208,24.10879858,23.47984445,23.79432152,0,109.5511636,23.47984445,0.008572475,47.24494644,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/27  11:00:00,16.625,36288.00769,24.23808665,23.5673493,23.90271798,0,100.1970309,23.5673493,0.00847674,46.4607886,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/27  12:00:00,17,36288.00769,24.4342279,23.77616743,24.10519766,0,97.46157513,23.77616743,0.00847357,45.86311431,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/27  13:00:00,17,36288.00769,24.70854881,23.97678086,24.34266484,0,110.1343652,23.97678086,0.008457688,45.22940295,0,0,0,13.11050704,47197.82534,9.301504679,33485.41684,0,0,72426.65477
n-exist,north,exist, 06/27  14:00:00,17.625,36288.00769,24.93101348,23.99974957,24.46538153,0,149.0787015,23.99974957,0.008349854,44.59855252,0,0,0,83.24932258,299697.5613,58.89641311,212027.0872,0,0,72426.65477
n-exist,north,exist, 06/27  15:00:00,18,36288.00769,25.08715748,23.99969925,24.54342837,0,180.3299006,23.99969925,0.00825974,44.12366153,0,0,0,136.5835916,491700.9297,96.61126387,347800.5499,0,0,72426.65477
n-exist,north,exist, 06/27  16:00:00,17.375,36288.00769,25.2428141,23.99947778,24.62114594,0,216.1547833,23.99947778,0.008093629,43.22143901,0,0,0,174.425321,627931.1557,121.6168119,437820.5229,0,0,72426.65477
n-exist,north,exist, 06/27  17:00:00,16.375,36288.00769,25.48461488,24.12997414,24.80729451,0,248.7918255,24.12997414,0.007981484,42.30857569,0,0,0,198.0124456,712844.8042,134.2814648,483413.2732,0,0,72426.65477
n-exist,north,exist, 06/27  18:00:00,15.375,36288.00769,25.75075751,24.46653706,25.10864729,0,257.0540966,24.46653706,0.007989715,41.5209127,0,0,0,181.3409657,652827.4764,119.3651265,429714.4553,0,0,72426.65477
n-exist,north,exist, 06/27  19:00:00,15,86832.0184,25.75202239,24.46964711,25.11083475,0,257.1440542,24.46964711,0.008017607,41.65620555,0,0,0,174.6723818,628820.5744,113.5558581,408801.0891,0,0,72426.65477
n-exist,north,exist, 06/27  20:00:00,14.375,115344.0244,25.11575434,24.0798173,24.59778582,0,216.8328949,24.0798173,0.008253909,43.88689726,0,0,0,110.1349588,396485.8518,69.83480144,251405.2852,0,0,72426.65477
n-exist,north,exist, 06/27  21:00:00,14,129600.0275,24.68375198,23.98545145,24.33460171,0,161.0649599,23.98545145,0.008994295,48.03360204,0,0,0,13.8322209,49795.99525,8.407940012,30268.58404,0,0,72426.65477
n-exist,north,exist, 06/27  22:00:00,14,115344.0244,24.47003215,23.88243808,24.17623512,0,150.8562908,23.88243808,0.009504471,51.03259682,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/27  23:00:00,14,86832.0184,24.20204753,23.50738616,23.85471684,0,143.8788269,23.50738616,0.009741775,53.48208753,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/27  24:00:00,13.375,42768.00906,23.84644205,23.05297337,23.44970771,0,146.6465292,23.05297337,0.009823327,55.42370009,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/28  01:00:00,13,28512.00604,23.50008807,22.69570003,23.09789405,0,147.4231168,22.69570003,0.009821942,56.59133923,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/28  02:00:00,13,22032.00467,23.2234976,22.4516241,22.83756085,0,143.2611787,22.4516241,0.009803668,57.34545131,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/28  03:00:00,13,14256.00302,22.97071062,22.22808047,22.59939554,0,139.422176,22.22808047,0.009781153,57.98465482,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/28  04:00:00,13,14256.00302,22.7339207,22.0196835,22.3768021,0,135.819147,22.0196835,0.009761964,58.62696358,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/28  05:00:00,13,14256.00302,22.50908064,21.82086848,22.16497456,0,132.3529246,21.82086848,0.009621555,58.52228475,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/28  06:00:00,13,28512.00604,22.3434432,21.67662016,22.01003168,0,129.9284502,21.67662016,0.009316727,57.19838001,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/28  07:00:00,13,57024.01208,22.36783113,21.84282912,22.10533012,0,133.4008467,21.84282912,0.009107342,55.40213589,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/28  08:00:00,13.625,72576.01538,22.595368,22.17086944,22.38311872,0,128.6247639,22.17086944,0.008860324,52.87665809,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/28  09:00:00,14.625,57024.01208,22.83883972,22.26652019,22.55267996,0,112.2059906,22.26652019,0.008690131,51.60161606,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/28  10:00:00,16.25,57024.01208,23.27946195,22.75640991,23.01793593,0,93.56528483,22.75640991,0.00856614,49.37629221,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/28  11:00:00,18.25,36288.00769,23.73019377,23.29937895,23.51478636,0,68.12367893,23.29937895,0.008494696,47.36585185,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/28  12:00:00,19.625,36288.00769,24.06639911,23.76579791,23.91609851,0,52.25794735,23.76579791,0.008468909,45.91369241,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/28  13:00:00,20,36288.00769,24.37342736,23.99993102,24.18667919,0,65.0507711,23.99993102,0.008412359,44.9442642,0,0,0,20.1501585,72540.57061,15.83074893,56990.69614,0,0,72426.65477
n-exist,north,exist, 06/28  14:00:00,20,36288.00769,24.62968511,23.99979492,24.31474002,0,104.080366,23.99979492,0.00826118,44.13099112,0,0,0,69.7585921,251130.9316,55.00246143,198008.8612,0,0,72426.65477
n-exist,north,exist, 06/28  15:00:00,20.625,36288.00769,24.87675742,23.99969335,24.43822539,0,147.848011,23.99969335,0.008062828,43.05850822,0,0,0,135.7214502,488597.2206,109.5603402,394417.2246,0,0,72426.65477
n-exist,north,exist, 06/28  16:00:00,21,36288.00769,25.17408121,23.99949512,24.58678816,0,210.5380009,23.99949512,0.007884958,42.10520427,0,0,0,218.25202,785707.2719,178.6865584,643271.6101,0,0,72426.65477
n-exist,north,exist, 06/28  17:00:00,19.75,36288.00769,25.8169338,24.46743169,25.14218274,0,256.9849182,24.46743169,0.007781231,40.41348442,0,0,0,244.6761972,880834.3101,193.9811282,698332.0616,0,0,72426.65477
n-exist,north,exist, 06/28  18:00:00,18.375,36288.00769,26.78795234,25.48034673,26.13414954,0,281.8412389,25.48034673,0.007765326,37.96792329,0,0,1,231.4223064,833120.303,177.9158933,640497.2158,0,0,72426.65477
n-exist,north,exist, 06/28  19:00:00,17.375,86832.0184,26.66385794,25.37355922,26.01870858,0,279.2173322,25.37355922,0.00775687,38.18949899,0,0,1,216.6623925,779984.613,161.9287137,582943.3693,0,0,72426.65477
n-exist,north,exist, 06/28  20:00:00,16.375,115344.0244,25.78878094,24.58451555,25.18664824,0,259.8615275,24.58451555,0.007822968,40.38752126,0,0,0,193.9585214,698250.6772,139.5930983,502535.154,0,0,72426.65477
n-exist,north,exist, 06/28  21:00:00,15.375,129600.0275,25.15374922,24.07662406,24.61518664,0,238.2814102,24.07662406,0.007891822,42.01575116,0,0,0,156.9831444,565139.3197,108.3699771,390131.9175,0,0,72426.65477
n-exist,north,exist, 06/28  22:00:00,14.375,115344.0244,24.79243734,23.99938828,24.39591281,0,188.206272,23.99938828,0.008247517,44.10368083,0,0,0,63.05484226,226997.4321,41.89663558,150827.8881,0,0,72426.65477
n-exist,north,exist, 06/28  23:00:00,13.375,86832.0184,24.47104781,23.68513245,24.07809013,0,157.3819945,23.68513245,0.008744058,47.61780591,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/28  24:00:00,13.625,42768.00906,24.13350428,23.32550454,23.72950441,0,147.1855533,23.32550454,0.008764395,48.7692389,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/29  01:00:00,13.375,28512.00604,23.82772214,23.0312456,23.42948387,0,146.1996625,23.0312456,0.008730505,49.4253437,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/29  02:00:00,12.375,22032.00467,23.46796609,22.60927842,23.03862226,0,156.1130328,22.60927842,0.008700559,50.54729746,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/29  03:00:00,12,14256.00302,23.11602711,22.25191514,22.68397112,0,156.6612095,22.25191514,0.008675573,51.52944986,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/29  04:00:00,12.625,14256.00302,22.8670795,22.09060326,22.47884138,0,143.5135425,22.09060326,0.008759805,52.50360253,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/29  05:00:00,12.375,14256.00302,22.65351578,21.89089381,22.2722048,0,143.9777299,21.89089381,0.00890109,54.00556279,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/29  06:00:00,12,28512.00604,22.48085497,21.69132475,22.08608986,0,147.3270746,21.69132475,0.008721302,53.59873368,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/29  07:00:00,13.25,57024.01208,22.65788878,22.10394396,22.38091637,0,134.2680698,22.10394396,0.00865611,51.88255145,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/29  08:00:00,15.875,72576.01538,23.20199454,22.95604793,23.07902123,0,104.2223402,22.95604793,0.008707789,49.59274731,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/29  09:00:00,17,57024.01208,23.63353896,23.25506863,23.44430379,0,88.12788926,23.25506863,0.008690302,48.6173924,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/29  10:00:00,17,57024.01208,23.98121684,23.48328423,23.73225053,0,92.48947272,23.48328423,0.008590204,47.40868923,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/29  11:00:00,17.625,36288.00769,24.22394985,23.67271166,23.94833076,0,84.86258517,23.67271166,0.008502481,46.3975876,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/29  12:00:00,19.875,36288.00769,24.54812604,23.9782157,24.26317087,0,93.10049004,23.9782157,0.008428973,45.16396125,0,0,0,52.69810463,189713.1767,41.82244254,150560.7931,0,0,72426.65477
n-exist,north,exist, 06/29  13:00:00,21,36288.00769,24.83705266,23.99970236,24.41837751,0,141.34252,23.99970236,0.008217478,43.9882077,0,0,0,137.7907455,496046.6839,109.5347806,394325.2102,0,0,72426.65477
n-exist,north,exist, 06/29  14:00:00,20.375,36288.00769,25.01241661,23.999745,24.50608081,0,171.7640852,23.999745,0.008173368,43.75504157,0,0,0,167.8673902,604322.6049,129.1394965,464902.1876,0,0,72426.65477
n-exist,north,exist, 06/29  15:00:00,20,36288.00769,25.13373856,23.99967223,24.5667054,0,193.9415454,23.99967223,0.008093667,43.30718554,0,0,0,190.4778492,685720.257,144.8186386,521347.0989,0,0,72426.65477
n-exist,north,exist, 06/29  16:00:00,19.375,36288.00769,25.30880611,24.00484686,24.65682648,0,232.3154709,24.00484686,0.007898882,42.2492475,0,0,0,224.5109888,808239.5596,172.2041527,619934.9496,0,0,72426.65477
n-exist,north,exist, 06/29  17:00:00,18.375,36288.00769,25.88108856,24.50396948,25.19252902,0,257.850252,24.50396948,0.007706225,40.02033371,0,0,0,223.8305711,805790.056,170.4734599,613704.4558,0,0,72426.65477
n-exist,north,exist, 06/29  18:00:00,18,36288.00769,26.85667949,25.51300951,26.1848445,0,282.5850256,25.51300951,0.007630362,37.32211363,0,0,1,218.1245671,785248.4416,171.4640455,617270.5637,0,0,72426.65477
n-exist,north,exist, 06/29  19:00:00,17.375,86832.0184,27.24337327,25.90645716,26.57491521,0,292.1591177,25.90645716,0.007466,35.69902828,0,0,1,207.5372826,747134.2173,164.6921364,592891.6911,0,0,72426.65477
n-exist,north,exist, 06/29  20:00:00,16.375,115344.0244,26.36017266,25.12793592,25.74405429,0,273.0738268,25.12793592,0.007574804,37.95943365,0,0,0.5,192.636507,693491.4251,143.3821332,516175.6795,0,0,72426.65477
n-exist,north,exist, 06/29  21:00:00,15.375,129600.0275,25.58750666,24.42524213,25.00637439,0,255.9425886,24.42524213,0.007813603,40.80148508,0,0,0,172.9866111,622751.8001,120.3699043,433331.6555,0,0,72426.65477
n-exist,north,exist, 06/29  22:00:00,14.375,115344.0244,25.13853297,24.06755804,24.60304551,0,241.8766428,24.06755804,0.007960488,42.48449836,0,0,0,142.0707525,511454.7088,94.80383767,341293.8156,0,0,72426.65477
n-exist,north,exist, 06/29  23:00:00,14,86832.0184,24.78440911,23.9773371,24.38087311,0,160.6591267,23.9773371,0.008518041,45.65476103,0,0,0,12.77575575,45992.72071,8.349852591,30059.46933,0,0,72426.65477
n-exist,north,exist, 06/29  24:00:00,14,42768.00906,24.47066964,23.66116815,24.06591889,0,146.3668022,23.66116815,0.00893636,48.76563176,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/30  01:00:00,12.75,28512.00604,24.09418775,23.20780378,23.65099576,0,159.7481636,23.20780378,0.008832326,49.54304573,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/30  02:00:00,12,22032.00467,23.68686669,22.75993564,23.22340116,0,165.3493576,22.75993564,0.008639317,49.80416689,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/30  03:00:00,12,14256.00302,23.3663426,22.4762667,22.92130465,0,160.5262028,22.4762667,0.008431771,49.47120831,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/30  04:00:00,12.625,14256.00302,23.13047622,22.32901767,22.72974695,0,147.5692433,22.32901767,0.008552185,50.6186194,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/30  05:00:00,13,14256.00302,22.93901684,22.20529854,22.57215769,0,138.7499916,22.20529854,0.00858995,51.22364635,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/30  06:00:00,13,28512.00604,22.78005978,22.0603354,22.42019759,0,136.4258052,22.0603354,0.008704735,52.39219143,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/30  07:00:00,14.875,57024.01208,22.99890473,22.58465176,22.79177825,0,114.8897011,22.58465176,0.008902493,51.90690421,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/30  08:00:00,16,72576.01538,23.53562008,23.28510687,23.41036348,0,106.9780335,23.28510687,0.008910638,49.82288345,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/30  09:00:00,16.625,57024.01208,23.90372483,23.42956908,23.66664696,0,97.95544064,23.42956908,0.009072777,50.29407326,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/30  10:00:00,17,57024.01208,24.23883081,23.71020942,23.97452011,0,96.47640615,23.71020942,0.009042378,49.28847162,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/30  11:00:00,18.25,36288.00769,24.52379827,23.9343761,24.22908718,0,92.02984303,23.9343761,0.008857297,47.6480259,0,0,0,18.00497838,64817.92217,13.39113131,48208.07273,0,0,72426.65477
n-exist,north,exist, 06/30  12:00:00,19,36288.00769,24.77923172,23.99957106,24.38940139,0,126.0140383,23.99957106,0.00838921,44.98466265,0,0,0,78.6457691,283124.7688,59.60482505,214577.3702,0,0,72426.65477
n-exist,north,exist, 06/30  13:00:00,19,36288.00769,24.92267649,23.99972882,24.46120265,0,151.5001677,23.99972882,0.008169941,43.82384001,0,0,0,114.2652692,411354.9692,85.1213844,306436.9839,0,0,72426.65477
n-exist,north,exist, 06/30  14:00:00,19,36288.00769,25.06244518,23.99975844,24.53110181,0,177.428119,23.99975844,0.008170641,43.8274673,0,0,0,151.1744609,544228.0591,111.0249407,399689.7866,0,0,72426.65477
n-exist,north,exist, 06/30  15:00:00,18.375,36288.00769,25.16790307,23.99965865,24.58378086,0,196.5545906,23.99965865,0.008074534,43.31880995,0,0,0,165.3911308,595408.0709,119.3404721,429625.6995,0,0,72426.65477
n-exist,north,exist, 06/30  16:00:00,18,36288.00769,25.32059687,24.00037357,24.66048522,0,232.5255167,24.00037357,0.007942327,42.64298013,0,0,0,207.7199445,747791.8002,148.7758017,535592.8862,0,0,72426.65477
n-exist,north,exist, 06/30  17:00:00,17.375,36288.00769,25.65005769,24.28114483,24.96560126,0,252.4505383,24.28114483,0.007882051,41.63257401,0,0,0,215.2460059,774885.6211,152.2392278,548061.2203,0,0,72426.65477
n-exist,north,exist, 06/30  18:00:00,16.375,36288.00769,26.22094526,24.90431937,25.56263232,0,267.7946874,24.90431937,0.008002284,40.71206906,0,0,0.25,208.5186627,750667.1859,139.1997448,501119.0814,0,0,72426.65477
n-exist,north,exist, 06/30  19:00:00,15.375,86832.0184,26.56195721,25.22327927,25.89261824,0,275.7393685,25.22327927,0.008230171,41.06891947,0,0,1,198.5898666,714923.5197,125.086839,450312.6202,0,0,72426.65477
n-exist,north,exist, 06/30  20:00:00,14.375,115344.0244,25.7941458,24.58726663,25.19070621,0,260.1942831,24.58726663,0.008377221,43.42106385,0,0,0.25,169.5357935,610328.8565,104.8798359,377567.4091,0,0,72426.65477
n-exist,north,exist, 06/30  21:00:00,14,129600.0275,25.10116948,24.03851007,24.56983977,0,231.1970506,24.03851007,0.008413507,45.08109026,0,0,0,126.5917319,455730.2347,77.91641171,280499.0822,0,0,72426.65477
n-exist,north,exist, 06/30  22:00:00,13.8125,115344.0244,24.77289174,23.99932582,24.38610878,0,182.4188815,23.99932582,0.008703267,46.73868793,0,0,0,41.89988278,150839.578,26.27128927,94576.64137,0,0,72426.65477
n-exist,north,exist, 06/30  23:00:00,13.5125,86832.0184,24.46756922,23.69167074,24.07961998,0,155.2166834,23.69167074,0.008888551,48.58282664,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 06/30  24:00:00,13.2125,42768.00906,24.11006452,23.26717758,23.68862105,0,153.1057638,23.26717758,0.008993489,50.40488388,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/01  01:00:00,12.85,33696.00714,23.75738651,22.91079264,23.33408957,0,153.3764308,22.91079264,0.009132961,52.19132474,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/01  02:00:00,12.5125,33696.00714,23.42325089,22.57641551,22.9998332,0,153.5404279,22.57641551,0.009169678,53.41293048,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/01  03:00:00,12.2125,14256.00302,23.10977499,22.26766247,22.68871873,0,153.4391241,22.26766247,0.009284991,55.09826341,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/01  04:00:00,11.9125,14256.00302,22.81121101,21.97491816,22.39306458,0,153.5633687,21.97491816,0.0092124,55.65667539,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/01  05:00:00,11.925,14256.00302,22.54871487,21.7420649,22.14538988,0,149.4882586,21.7420649,0.009114818,55.86479541,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/01  06:00:00,12,14256.00302,22.39907708,21.61634723,22.00771216,0,146.1877456,21.61634723,0.009111023,56.3077046,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/01  07:00:00,13.25,53136.01126,22.49431474,21.80814676,22.15123075,0,128.7566513,21.80814676,0.009142233,55.85968938,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/01  08:00:00,15.25,53136.01126,22.8648827,22.45309289,22.65898779,0,105.9646373,22.45309289,0.009263115,54.4106959,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/01  09:00:00,16,72576.01538,23.32370286,23.12666963,23.22518624,0,104.3460095,23.12666963,0.009268403,52.26063377,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/01  10:00:00,16,72576.01538,23.60440546,23.16970274,23.3870541,0,103.9792464,23.16970274,0.009191684,51.69862498,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/01  11:00:00,16.625,53136.01126,23.72610542,23.16655726,23.44633134,0,93.18945121,23.16655726,0.009102935,51.21639658,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/01  12:00:00,17,42768.00906,23.8756157,23.33190598,23.60376084,0,89.77480429,23.33190598,0.009063352,50.48973665,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/01  13:00:00,17.625,42768.00906,24.08942738,23.58037633,23.83490185,0,83.6115974,23.58037633,0.009066506,49.72545453,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/01  14:00:00,18.625,42768.00906,24.39663118,23.92914503,24.16288811,0,80.70899325,23.92914503,0.009091544,48.80677995,0,0,0,11.88749778,42794.992,8.458119947,30449.23181,0,0,72426.65477
n-exist,north,exist, 07/01  15:00:00,19,42768.00906,24.69540406,23.99962723,24.34751564,0,119.8315482,23.99962723,0.008915257,47.67080649,0,0,0,74.52046011,268273.6564,53.34792165,192052.5179,0,0,72426.65477
n-exist,north,exist, 07/01  16:00:00,19,42768.00906,24.99129951,23.99932919,24.49531435,0,175.31339,23.99932919,0.008480483,45.37790386,0,0,0,146.1529701,526150.6923,108.8028776,391690.3595,0,0,72426.65477
n-exist,north,exist, 07/01  17:00:00,20.25,42768.00906,25.75820437,24.36977347,25.06398892,0,254.6220891,24.36977347,0.007836302,41.04720423,0,0,0,245.5235071,883884.6256,202.2249891,728009.9606,0,0,72426.65477
n-exist,north,exist, 07/01  18:00:00,19.75,42768.00906,26.93725587,25.59218683,26.26472135,0,284.5340398,25.59218683,0.007705965,37.50116159,0,0,1,253.0201109,910872.3994,202.1033834,727572.1802,0,0,72426.65477
n-exist,north,exist, 07/01  19:00:00,17.75,110160.0233,27.56263722,26.24737928,26.90500825,0,300.7576655,26.24737928,0.007966731,37.28016886,0,0,1,237.1892467,853881.2881,173.2955115,623863.8415,0,0,72426.65477
n-exist,north,exist, 07/01  20:00:00,15.75,129600.0275,26.57700764,25.3880432,25.98252542,0,279.7796678,25.3880432,0.008232662,40.5488892,0,0,0.75,199.6877966,718876.0679,134.8625308,485505.111,0,0,72426.65477
n-exist,north,exist, 07/01  21:00:00,14.375,129600.0275,25.65275739,24.51941048,25.08608393,0,258.5700868,24.51941048,0.008479447,43.94002411,0,0,0,166.0022339,597608.0422,104.0415638,374549.6297,0,0,72426.65477
n-exist,north,exist, 07/01  22:00:00,14,129600.0275,25.14524772,24.05813321,24.60169047,0,238.4601625,24.05813321,0.008479954,45.17064189,0,0,0,138.9758115,500312.9214,85.00044621,306001.6064,0,0,72426.65477
n-exist,north,exist, 07/01  23:00:00,14,110160.0233,24.78270649,23.94865283,24.36567966,0,155.1369007,23.94865283,0.008836878,47.35756135,0,0,0,5.379972543,19367.90115,3.327593108,11979.33519,0,0,72426.65477
n-exist,north,exist, 07/01  24:00:00,14,53136.01126,24.45006921,23.59151794,24.02079357,0,145.2407352,23.59151794,0.00913424,49.96097743,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/02  01:00:00,13.375,33696.00714,24.11273398,23.27978343,23.6962587,0,150.7714674,23.27978343,0.009425621,52.48844297,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/02  02:00:00,13,33696.00714,23.78387518,22.94527278,23.36457398,0,151.5992499,22.94527278,0.009347032,53.085774,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/02  03:00:00,13,14256.00302,23.49276035,22.6859249,23.08934263,0,147.125452,22.6859249,0.009278943,53.52029452,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/02  04:00:00,12.375,14256.00302,23.18526216,22.35572147,22.77049181,0,151.9233844,22.35572147,0.009130021,53.73883405,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/02  05:00:00,12,14256.00302,22.87160697,22.03390601,22.45275649,0,153.0615851,22.03390601,0.008939802,53.67982383,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/02  06:00:00,12.625,14256.00302,22.72158761,21.95474167,22.33816464,0,141.4612976,21.95474167,0.00907337,54.76704448,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/02  07:00:00,13.625,53136.01126,22.83857187,22.15455069,22.49656128,0,128.0730949,22.15455069,0.009165433,54.66468079,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/02  08:00:00,15.25,53136.01126,23.18164786,22.72873382,22.95519084,0,110.7474225,22.72873382,0.009414278,54.20054456,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/02  09:00:00,16,72576.01538,23.63317537,23.39547915,23.51432726,0,109.0608367,23.39547915,0.00959365,53.03824836,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/02  10:00:00,16.625,72576.01538,23.92949579,23.52486733,23.72718156,0,99.6529801,23.52486733,0.009465049,51.92920594,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/02  11:00:00,17.625,53136.01126,24.10884691,23.61931885,23.86408288,0,83.85507534,23.61931885,0.009483037,51.73183891,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/02  12:00:00,18,42768.00906,24.29262863,23.81606047,24.05434455,0,80.97605678,23.81606047,0.009407947,50.72234798,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/02  13:00:00,18.625,42768.00906,24.52701061,23.98664459,24.2568276,0,92.61819265,23.98664459,0.009576094,51.05736686,0,0,0,29.33965725,105622.7661,19.57240972,70460.67499,0,0,72426.65477
n-exist,north,exist, 07/02  14:00:00,19,42768.00906,24.74199183,23.99960168,24.37079676,0,127.7401089,23.99960168,0.009343715,49.77923193,0,0,0,90.53461199,325924.6032,61.17399765,220226.3915,0,0,72426.65477
n-exist,north,exist, 07/02  15:00:00,20.25,42768.00906,25.01132008,23.99935315,24.50533662,0,178.8859094,23.99935315,0.008956242,47.74487449,0,0,0,186.9726397,673101.503,133.9208239,482114.966,0,0,72426.65477
n-exist,north,exist, 07/02  16:00:00,20.375,42768.00906,25.29063882,24.00984179,24.65024031,0,232.5285387,24.00984179,0.008430133,44.92236416,0,0,0,253.1381717,911297.4181,189.4355728,681968.0622,0,0,72426.65477
n-exist,north,exist, 07/02  17:00:00,20,42768.00906,25.97894361,24.57409117,25.27651739,0,259.7611516,24.57409117,0.0080888,41.68354683,0,0,0,266.2594854,958534.1474,199.0078147,716428.1329,0,0,72426.65477
n-exist,north,exist, 07/02  18:00:00,20,42768.00906,26.98169746,25.60942228,26.29555987,0,285.2499967,25.60942228,0.008267255,40.01084465,0,0,1,278.3927968,1002214.069,206.9511869,745024.2728,0,0,72426.65477
n-exist,north,exist, 07/02  19:00:00,18.75,110160.0233,27.35448694,26.01511031,26.68479863,0,295.2919004,26.01511031,0.008349147,39.42825786,0,0,1,257.9334225,928560.321,189.3924649,681812.8736,0,0,72426.65477
n-exist,north,exist, 07/02  20:00:00,16.75,129600.0275,26.46687209,25.26914637,25.86800923,0,276.9872633,25.26914637,0.008474843,41.84727883,0,0,0.75,223.9649722,806273.8998,150.9761961,543514.3061,0,0,72426.65477
n-exist,north,exist, 07/02  21:00:00,16,129600.0275,25.71575405,24.5892154,25.15248472,0,260.4133072,24.5892154,0.008751306,44.95925125,0,0,0,209.3701033,753732.3719,132.3868584,476592.6903,0,0,72426.65477
n-exist,north,exist, 07/02  22:00:00,16,129600.0275,25.30206605,24.18565314,24.7438596,0,250.4757585,24.18565314,0.008615571,45.35018008,0,0,0,199.6628844,718786.3837,129.3567747,465684.3889,0,0,72426.65477
n-exist,north,exist, 07/02  23:00:00,15.375,110160.0233,24.92444522,24.00117089,24.46280805,0,175.7256263,24.00117089,0.008786474,46.75385093,0,0,0,73.84541086,265843.4791,46.62850171,167862.6061,0,0,72426.65477
n-exist,north,exist, 07/02  24:00:00,14.375,53136.01126,24.58244567,23.75056766,24.16650666,0,141.576395,23.75056766,0.009559351,51.58186218,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/03  01:00:00,14,28512.00604,24.26165413,23.46911622,23.86538518,0,143.613685,23.46911622,0.00976227,53.55543962,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/03  02:00:00,14,22032.00467,23.99653939,23.23627147,23.61640543,0,139.5438286,23.23627147,0.009848826,54.75280171,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/03  03:00:00,14,14256.00302,23.74812387,23.01675393,23.3824389,0,135.8360959,23.01675393,0.009990919,56.25262608,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/03  04:00:00,14,14256.00302,23.5194184,22.81668553,23.16805196,0,132.4689212,22.81668553,0.010289829,58.61350654,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/03  05:00:00,14,14256.00302,23.30459504,22.62639428,22.96549466,0,129.2208992,22.62639428,0.010395798,59.93118317,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/03  06:00:00,14,28512.00604,23.18685662,22.5185038,22.85268021,0,127.5918664,22.5185038,0.010412795,60.44423102,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/03  07:00:00,15.25,57024.01208,23.42194134,23.00264185,23.21229159,0,115.7137172,23.00264185,0.010319826,58.22314943,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/03  08:00:00,17.25,72576.01538,23.91224384,23.73518099,23.82371241,0,98.082653,23.73518099,0.010093504,54.52557326,0,0,0,6.83310529,24599.17904,4.356372529,15682.94111,0,0,72426.65477
n-exist,north,exist, 07/03  09:00:00,18,57024.01208,24.33508143,23.96250573,24.14879358,0,86.83813652,23.96250573,0.009953863,53.0442475,0,0,0,5.498644167,19795.119,3.525075118,12690.27043,0,0,72426.65477
n-exist,north,exist, 07/03  10:00:00,18.625,57024.01208,24.54555256,23.99973444,24.2726435,0,103.6622064,23.99973444,0.00982913,52.27260277,0,0,0,47.86866619,172327.1983,30.54912961,109976.8666,0,0,72426.65477
n-exist,north,exist, 07/03  11:00:00,19.625,36288.00769,24.69303804,23.99980148,24.34641976,0,113.6018666,23.99980148,0.009720752,51.73703597,0,0,0,88.63122082,319072.395,57.82000463,208152.0167,0,0,72426.65477
n-exist,north,exist, 07/03  12:00:00,21.875,36288.00769,24.91730639,23.99963379,24.45847009,0,155.4803529,23.99963379,0.009502868,50.6143175,0,0,0,201.0412792,723748.605,138.6776075,499239.3871,0,0,72426.65477
n-exist,north,exist, 07/03  13:00:00,23,36288.00769,25.12969759,23.9996578,24.5646777,0,195.3204707,23.9996578,0.009424273,50.20190125,0,0,0,290.2588924,1044932.013,198.0264125,712895.085,0,0,72426.65477
n-exist,north,exist, 07/03  14:00:00,23,36288.00769,25.28055411,23.99947681,24.64001546,0,224.0449042,23.99947681,0.009312431,49.61539586,0,0,0,327.2726844,1178181.664,226.6598534,815975.4722,0,0,72426.65477
n-exist,north,exist, 07/03  15:00:00,21.75,36288.00769,25.37727935,24.00334396,24.69031166,0,242.3776181,24.00334396,0.008972903,47.82120152,0,0,0,328.556795,1182804.462,223.2289175,803624.1032,0,0,72426.65477
n-exist,north,exist, 07/03  16:00:00,20.375,36288.00769,25.57695206,24.18392483,24.88043845,0,250.4707102,24.18392483,0.008713533,45.93088617,0,0,0,300.5554516,1081999.626,203.9270548,734137.3972,0,0,72426.65477
