Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-exist,north,exist, 07/03  17:00:00,19.375,36288.00769,26.31448025,24.89801106,25.60624565,0,267.9618104,24.89801106,0.008630826,43.58529563,0,0,0.5,280.7575521,1010727.188,190.454083,685634.6988,0,0,72426.65477
n-exist,north,exist, 07/03  18:00:00,19,36288.00769,27.59797805,26.18370237,26.89084021,0,299.6151208,26.18370237,0.008701104,40.70942839,0.25,0,1,285.3448078,1027241.308,193.5793648,696885.7133,0,0,72426.65477
n-exist,north,exist, 07/03  19:00:00,17.75,86832.0184,28.46609718,27.05038644,27.75824181,0,320.9592865,27.05038644,0.008753658,38.90704037,1,0,1,271.6177397,977823.8631,178.9143026,644091.4892,0,0,72426.65477
n-exist,north,exist, 07/03  20:00:00,16.375,115344.0244,27.45354282,26.14328148,26.79841215,0,298.6889816,26.14328148,0.008846485,41.52249009,0.25,0,1,246.0166671,885660.0016,151.4674831,545282.939,0,0,72426.65477
n-exist,north,exist, 07/03  21:00:00,16.625,129600.0275,26.50906135,25.25265438,25.88085786,0,276.8284305,25.25265438,0.008909425,44.07135143,0,0,1,242.6344419,873483.9908,148.1853033,533467.092,0,0,72426.65477
n-exist,north,exist, 07/03  22:00:00,16.375,115344.0244,26.02683249,24.84654852,25.4366905,0,266.8195327,24.84654852,0.00885727,44.88905738,0,0,0,225.819395,812949.8219,140.6765931,506435.7352,0,0,72426.65477
n-exist,north,exist, 07/03  23:00:00,16,86832.0184,25.57411619,24.31489969,24.94450794,0,253.7241123,24.31489969,0.00886369,46.37524639,0,0,0,217.4947916,782981.2497,130.6201547,470232.5568,0,0,72426.65477
n-exist,north,exist, 07/03  24:00:00,16,42768.00906,25.1665615,24.00648435,24.58652292,0,217.9671319,24.00648435,0.009070134,48.32292114,0,0,0,165.8742668,597147.3604,99.61099669,358599.5881,0,0,72426.65477
n-exist,north,exist, 07/04  01:00:00,15.375,33696.00714,24.86606603,24.00137371,24.43371987,0,157.8029213,24.00137371,0.009506069,50.62533636,0,0,0,47.42888535,170743.9873,28.40464534,102256.7232,0,0,72426.65477
n-exist,north,exist, 07/04  02:00:00,14.375,33696.00714,24.59548765,23.80787835,24.201683,0,142.8532903,23.80787835,0.01015676,54.67299731,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/04  03:00:00,14,14256.00302,24.30227788,23.50423961,23.90325875,0,144.3260971,23.50423961,0.010397996,57.01394874,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/04  04:00:00,14,14256.00302,24.04844565,23.2820699,23.66525777,0,140.5420532,23.2820699,0.01044934,58.08512617,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/04  05:00:00,14,14256.00302,23.81563799,23.07641715,23.44602757,0,137.0140798,23.07641715,0.010450709,58.81907677,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/04  06:00:00,14.625,14256.00302,23.72111637,23.0483087,23.38471253,0,126.2595539,23.0483087,0.010571393,59.58690087,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/04  07:00:00,15,53136.01126,23.85259123,23.20525645,23.52892384,0,122.6749057,23.20525645,0.010795376,60.29173538,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/04  08:00:00,16.25,53136.01126,24.21482508,23.74732851,23.9810768,0,112.7152473,23.74732851,0.010720505,57.98372023,0,0,0,2.359623511,8494.644638,1.348068542,4853.046752,0,0,72426.65477
n-exist,north,exist, 07/04  09:00:00,17,72576.01538,24.61305399,23.99850063,24.30577731,0,171.3140787,23.99850063,0.010149428,54.14684405,0,0,0,120.293482,433056.5351,69.83678225,251412.4161,0,0,72426.65477
n-exist,north,exist, 07/04  10:00:00,16.375,72576.01538,24.67308175,23.99958722,24.33633449,0,141.2898469,23.99958722,0.009805873,52.35928555,0,0,0,50.73762516,182655.4506,29.15274441,104949.8799,0,0,72426.65477
n-exist,north,exist, 07/04  11:00:00,17.25,53136.01126,24.89056897,23.99965406,24.44511152,0,149.2936824,23.99965406,0.009800582,52.33119742,0,0,0,87.08318543,313499.4675,52.29549614,188263.7861,0,0,72426.65477
n-exist,north,exist, 07/04  12:00:00,18,42768.00906,25.03861055,23.99933164,24.51897109,0,178.9928144,23.99933164,0.009366472,50.04854793,0,0,0,152.8906885,550406.4785,95.01721798,342061.9847,0,0,72426.65477
n-exist,north,exist, 07/04  13:00:00,18.625,42768.00906,25.23854341,23.99919533,24.61886937,0,219.2451884,23.99919533,0.008947991,47.84450928,0,0,0,227.3583341,818490.0027,146.0879741,525916.7069,0,0,72426.65477
n-exist,north,exist, 07/04  14:00:00,19.625,42768.00906,25.38491888,24.02545675,24.70518782,0,245.5574404,24.02545675,0.008642752,46.16222232,0,0,0,290.2990171,1045076.461,189.2180766,681185.0757,0,0,72426.65477
n-exist,north,exist, 07/04  15:00:00,19.375,42768.00906,25.40856773,24.04373419,24.72615096,0,246.9537572,24.04373419,0.00859501,45.86000114,0,0,0,283.9592035,1022253.133,186.1361148,670090.0131,0,0,72426.65477
n-exist,north,exist, 07/04  16:00:00,17.75,42768.00906,25.35611371,24.00003256,24.67807314,0,240.8208844,24.00003256,0.008464677,45.29279724,0,0,0,240.6502519,866340.907,152.6751169,549630.421,0,0,72426.65477
n-exist,north,exist, 07/04  17:00:00,17,42768.00906,25.79371482,24.35901127,25.07636304,0,254.6124746,24.35901127,0.008397241,43.95725201,0,0,0,234.9319474,845755.0106,146.0759857,525873.5486,0,0,72426.65477
n-exist,north,exist, 07/04  18:00:00,16.375,42768.00906,26.58873257,25.20318203,25.8959573,0,275.3781401,25.20318203,0.008490884,42.23546135,0,0,0.75,230.8273253,830978.3712,141.1303294,508069.186,0,0,72426.65477
n-exist,north,exist, 07/04  19:00:00,16,110160.0233,26.93701967,25.57258369,26.25480168,0,284.5421142,25.57258369,0.008631815,41.99460476,0,0,1,229.7247923,827009.2522,138.5122829,498644.2183,0,0,72426.65477
n-exist,north,exist, 07/04  20:00:00,15.375,129600.0275,26.17277631,24.97548262,25.57412947,0,269.9317884,24.97548262,0.008794692,44.33506219,0,0,0.5,207.5235318,747084.7146,125.0200795,450072.2863,0,0,72426.65477
n-exist,north,exist, 07/04  21:00:00,14.375,129600.0275,25.48304851,24.36268731,24.92286791,0,254.9118785,24.36268731,0.008876991,46.43137517,0,0,0,175.9779152,633520.4948,102.6700796,369612.2866,0,0,72426.65477
n-exist,north,exist, 07/04  22:00:00,14,129600.0275,25.06888489,24.02062775,24.54475632,0,231.1988065,24.02062775,0.008890912,47.48276837,0,0,0,136.6779116,492040.4819,78.05993623,281015.7704,0,0,72426.65477
n-exist,north,exist, 07/04  23:00:00,14,110160.0233,24.76107729,23.94076687,24.35092208,0,153.5524554,23.94076687,0.009504117,50.92366553,0,0,0,2.914408979,10491.87233,1.657724641,5967.808706,0,0,72426.65477
n-exist,north,exist, 07/04  24:00:00,14,53136.01126,24.44582084,23.59265383,24.01923734,0,145.5285535,23.59265383,0.01002707,54.79671953,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/05  01:00:00,14,28512.00604,24.1636352,23.38751357,23.77557438,0,142.415671,23.38751357,0.010265953,56.77739142,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/05  02:00:00,14,22032.00467,23.9205342,23.17467481,23.5476045,0,138.6598941,23.17467481,0.010395413,58.22465111,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/05  03:00:00,13.375,14256.00302,23.64276083,22.86899442,23.25587762,0,143.9326951,22.86899442,0.010413685,59.41486743,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/05  04:00:00,13,14256.00302,23.3513949,22.56773432,22.95956461,0,145.4360221,22.56773432,0.010383177,60.33532294,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/05  05:00:00,13,14256.00302,23.10878534,22.35334898,22.73106716,0,141.7929467,22.35334898,0.010354645,60.96140317,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/05  06:00:00,13,28512.00604,22.96535777,22.22504104,22.59519941,0,139.7817411,22.22504104,0.010333614,61.31634446,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/05  07:00:00,13,57024.01208,23.10420622,22.48743591,22.79582106,0,145.1475133,22.48743591,0.010237978,59.79794534,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/05  08:00:00,13,72576.01538,23.40429881,22.81536879,23.1098338,0,150.7509949,22.81536879,0.010029705,57.44701879,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/05  09:00:00,13.625,57024.01208,23.6554338,22.88503643,23.27023511,0,140.6068004,22.88503643,0.009892176,56.43103121,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/05  10:00:00,14,57024.01208,23.90065128,23.08994473,23.49529801,0,137.7625791,23.08994473,0.009772339,55.07048991,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/05  11:00:00,14.625,36288.00769,24.08223425,23.22632475,23.6542795,0,129.2960274,23.22632475,0.009672191,54.10050131,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/05  12:00:00,15.625,36288.00769,24.31084844,23.52322043,23.91703443,0,117.3785119,23.52322043,0.009625542,52.87474456,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/05  13:00:00,17.25,36288.00769,24.6132183,23.91122316,24.26222073,0,106.4443131,23.91122316,0.009591858,51.45687261,0,0,0,16.26736442,58562.51192,10.44214083,37591.70699,0,0,72426.65477
n-exist,north,exist, 07/05  14:00:00,18.125,36288.00769,24.85672241,23.99961584,24.42816912,0,137.1209786,23.99961584,0.009328655,49.79911748,0,0,0,84.90371899,305653.3883,55.39304409,199414.9587,0,0,72426.65477
n-exist,north,exist, 07/05  15:00:00,18.075,36288.00769,25.01877385,23.99956201,24.50916793,0,167.6009755,23.99956201,0.00896852,47.90411489,0,0,0,129.166581,464999.6917,85.03530125,306127.0845,0,0,72426.65477
n-exist,north,exist, 07/05  16:00:00,17.375,36288.00769,25.18292938,23.99943203,24.59118071,0,203.959005,23.99943203,0.008680763,46.35992529,0,0,0,168.0058527,604821.0699,109.2876259,393435.4532,0,0,72426.65477
n-exist,north,exist, 07/05  17:00:00,16.375,36288.00769,25.80103243,24.41516081,25.10809662,0,255.9927096,24.41516081,0.008335118,43.43949766,0,0,0,205.9283001,741341.8805,135.4021433,487447.7158,0,0,72426.65477
n-exist,north,exist, 07/05  18:00:00,14.75,36288.00769,26.90834299,25.54856672,26.22845485,0,283.7199154,25.54856672,0.008147652,39.69725756,0,0,1,178.6568506,643164.6622,115.4719915,415699.1694,0,0,72426.65477
n-exist,north,exist, 07/05  19:00:00,14,86832.0184,27.50480929,26.1398786,26.82234394,0,298.2327172,26.1398786,0.008141834,38.29387306,0,0,1,169.5725983,610461.354,107.8372198,388213.9914,0,0,72426.65477
n-exist,north,exist, 07/05  20:00:00,13.375,115344.0244,26.52580903,25.27104052,25.89842478,0,276.9439096,25.27104052,0.008282501,41.05617037,0,0,0.75,151.1317594,544074.334,93.04868176,334975.2543,0,0,72426.65477
n-exist,north,exist, 07/05  21:00:00,13,129600.0275,25.61412058,24.42416471,25.01914265,0,256.2182366,24.42416471,0.008444601,44.01111011,0,0,0,133.825201,481770.7235,79.54921794,286377.1846,0,0,72426.65477
n-exist,north,exist, 07/05  22:00:00,13,115344.0244,25.12417084,24.05141211,24.58779148,0,237.9706468,24.05141211,0.008562024,45.62136545,0,0,0,114.1268321,410856.5954,67.18962243,241882.6408,0,0,72426.65477
n-exist,north,exist, 07/05  23:00:00,13,86832.0184,24.7618112,23.90008397,24.33094759,0,168.2470239,23.90008397,0.009210951,49.48099972,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/05  24:00:00,13,42768.00906,24.41827546,23.52127652,23.96977599,0,161.4982726,23.52127652,0.009688775,53.17129369,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/06  01:00:00,13,28512.00604,24.09738693,23.23167867,23.6645328,0,156.6978893,23.23167867,0.009810388,54.75551719,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/06  02:00:00,13,22032.00467,23.81052166,22.97568457,23.39310311,0,152.3435773,22.97568457,0.009830857,55.72355032,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/06  03:00:00,13,14256.00302,23.53632985,22.73188074,23.1341053,0,148.0421916,22.73188074,0.009702854,55.82585945,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/06  04:00:00,12.375,14256.00302,23.23547067,22.40581984,22.82064525,0,152.9028257,22.40581984,0.009398576,55.18378368,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/06  05:00:00,12.625,14256.00302,22.97250584,22.18775042,22.58012813,0,145.3053706,22.18775042,0.009257738,55.09625028,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/06  06:00:00,13,28512.00604,22.86752365,22.1369313,22.50222747,0,138.0318849,22.1369313,0.009319404,55.66486779,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/06  07:00:00,13,57024.01208,23.01282623,22.40807789,22.71045206,0,143.5414688,22.40807789,0.009497782,55.80663205,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/06  08:00:00,13,72576.01538,23.27872175,22.70736078,22.99304127,0,148.6291345,22.70736078,0.009400698,54.2849759,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/06  09:00:00,13.625,57024.01208,23.47623875,22.72529198,23.10076537,0,137.5569113,22.72529198,0.009285179,53.58817804,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/06  10:00:00,15.25,57024.01208,23.77431914,23.08598179,23.43015047,0,116.4427942,23.08598179,0.009154173,51.70507512,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/06  11:00:00,15.375,36288.00769,24.04719178,23.28050719,23.66384948,0,116.7206357,23.28050719,0.009029803,50.4428428,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/06  12:00:00,15.625,36288.00769,24.14900531,23.38001943,23.76451237,0,114.5348316,23.38001943,0.00898332,49.90546732,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/06  13:00:00,15.375,36288.00769,24.3365731,23.52852778,23.93255044,0,121.1765668,23.52852778,0.008972387,49.40049702,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/06  14:00:00,15.625,36288.00769,24.543634,23.73195649,24.13779524,0,120.8044102,23.73195649,0.008968692,48.77977335,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/06  15:00:00,16,36288.00769,24.72905961,23.94445904,24.33675932,0,117.6975915,23.94445904,0.008973559,48.18538696,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/06  16:00:00,15.375,36288.00769,24.8436799,24.00164918,24.42266454,0,132.0033446,24.00164918,0.009007764,48.20040537,0,0,0,4.306737473,15504.2549,2.740906804,9867.264494,0,0,72426.65477
n-exist,north,exist, 07/06  17:00:00,15,36288.00769,25.10962921,23.99928829,24.55445875,0,195.4324777,23.99928829,0.008868981,47.44556996,0,0,0,95.30404867,343094.5752,59.68090269,214851.2497,0,0,72426.65477
n-exist,north,exist, 07/06  18:00:00,15.625,36288.00769,25.22262835,24.02064616,24.62163726,0,239.0204036,24.02064616,0.008465926,45.24399502,0,0,0,180.3811672,649372.2017,113.5449382,408761.7774,0,0,72426.65477
n-exist,north,exist, 07/06  19:00:00,15.375,86832.0184,25.77920445,24.50282811,25.14101628,0,258.1240629,24.50282811,0.008357467,43.40073872,0,0,0,193.0447919,694961.2509,119.1531349,428951.2857,0,0,72426.65477
n-exist,north,exist, 07/06  20:00:00,14.375,115344.0244,25.19445659,24.16812217,24.68128938,0,224.0886011,24.16812217,0.00857168,45.40868489,0,0,0,126.8638351,456709.8062,75.43959383,271582.5378,0,0,72426.65477
n-exist,north,exist, 07/06  21:00:00,14,129600.0275,24.66350312,23.97824216,24.32087264,0,161.8976997,23.97824216,0.009414696,50.39935751,0,0,0,16.24033819,58465.21749,9.260934604,33339.36458,0,0,72426.65477
n-exist,north,exist, 07/06  22:00:00,14,115344.0244,24.4157115,23.8393932,24.12755235,0,150.2096625,23.8393932,0.010035259,54.13855591,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/06  23:00:00,14,86832.0184,24.13594208,23.45061793,23.79328001,0,143.0724534,23.45061793,0.01030436,56.88340744,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/06  24:00:00,13.375,42768.00906,23.80158103,23.01981098,23.41069601,0,146.2470226,23.01981098,0.010269033,58.14695457,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/07  01:00:00,13,28512.00604,23.47288404,22.68046746,23.07667575,0,147.2046066,22.68046746,0.009971317,57.64039516,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/07  02:00:00,13,22032.00467,23.20197966,22.43954961,22.82076463,0,143.0686378,22.43954961,0.009832879,57.69151616,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/07  03:00:00,13,14256.00302,22.95480555,22.22052041,22.58766298,0,139.2921065,22.22052041,0.009775321,58.12875367,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/07  04:00:00,13,14256.00302,22.72567867,22.01864045,22.37215956,0,135.8151812,22.01864045,0.009741813,58.68616279,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/07  05:00:00,13,14256.00302,22.51299416,21.83051612,22.17175514,0,132.5825996,21.83051612,0.00971499,59.22490058,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/07  06:00:00,13,28512.00604,22.36959871,21.70201633,22.03580752,0,130.5097655,21.70201633,0.009695412,59.573179,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/07  07:00:00,13.625,57024.01208,22.48705147,22.00459827,22.24582487,0,125.9558647,22.00459827,0.009603506,57.97561537,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/07  08:00:00,14.625,72576.01538,22.92964793,22.57027232,22.74996012,0,118.7357609,22.57027232,0.009522867,55.57042204,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/07  09:00:00,14.375,57024.01208,23.22828396,22.59486258,22.91157327,0,122.0287387,22.59486258,0.00969007,56.44474907,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/07  10:00:00,16.5,57024.01208,23.56670444,23.02280849,23.29475646,0,94.41632058,23.02280849,0.009814485,55.73105782,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/07  11:00:00,18.625,36288.00769,24.06353436,23.63909354,23.85131395,0,67.66538047,23.63909354,0.010045494,54.95654353,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/07  12:00:00,19.625,36288.00769,24.46553001,23.98250755,24.22401878,0,80.24499284,23.98250755,0.010088678,54.06146619,0,0,0,37.43669147,134772.0893,24.40615536,87862.1593,0,0,72426.65477
n-exist,north,exist, 07/07  13:00:00,20,36288.00769,24.74697178,23.99961696,24.37329437,0,124.3760945,23.99961696,0.009698454,51.94860811,0,0,0,113.135355,407287.2779,75.07042569,270253.5325,0,0,72426.65477
n-exist,north,exist, 07/07  14:00:00,19.375,36288.00769,24.92524522,23.99957947,24.46241235,0,154.6331836,23.99957947,0.009328365,49.99576133,0,0,0,144.6011929,520564.2944,94.52684968,340296.6589,0,0,72426.65477
n-exist,north,exist, 07/07  15:00:00,18.375,36288.00769,24.94427581,23.99969096,24.47198338,0,154.7591445,23.99969096,0.009137791,48.95861294,0,0,0,118.6925903,427293.325,77.37763891,278559.5001,0,0,72426.65477
n-exist,north,exist, 07/07  16:00:00,17.375,36288.00769,25.00621831,23.99958206,24.50290019,0,168.1432703,23.99958206,0.008939915,47.89589499,0,0,0,113.4951471,408582.5295,73.48174556,264534.284,0,0,72426.65477
n-exist,north,exist, 07/07  17:00:00,16.375,36288.00769,25.10361782,23.99939564,24.55150673,0,195.9357267,23.99939564,0.008859276,47.47047576,0,0,0,133.5954787,480943.7234,83.95800649,302248.8234,0,0,72426.65477
n-exist,north,exist, 07/07  18:00:00,15.375,36288.00769,25.23562978,24.01878339,24.62720658,0,238.8366479,24.01878339,0.008655858,46.34222569,0,0,0,179.6909082,646887.2695,109.0283299,392501.9877,0,0,72426.65477
n-exist,north,exist, 07/07  19:00:00,14.375,86832.0184,25.73738926,24.4481821,25.09278568,0,256.8192243,24.4481821,0.008390314,43.82766158,0,0,0,166.0262816,597694.6139,101.6157381,365816.6572,0,0,72426.65477
n-exist,north,exist, 07/07  20:00:00,14,115344.0244,25.15616957,24.13606499,24.64611728,0,220.5535585,24.13606499,0.008394975,44.69967661,0,0,0,106.4970004,383389.2016,65.93181446,237354.532,0,0,72426.65477
n-exist,north,exist, 07/07  21:00:00,14,129600.0275,24.66503353,23.98268934,24.32386144,0,161.3375313,23.98268934,0.009002035,48.32166036,0,0,0,14.3501235,51660.44459,8.73802505,31456.89018,0,0,72426.65477
n-exist,north,exist, 07/07  22:00:00,14,115344.0244,24.43458821,23.86182741,24.14820781,0,150.4432347,23.86182741,0.009473375,51.21666603,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/07  23:00:00,13.375,86832.0184,24.11573495,23.37664634,23.74619065,0,152.1230649,23.37664634,0.009695048,53.97318383,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/07  24:00:00,13,42768.00906,23.73528653,22.91563353,23.32546003,0,150.9694971,22.91563353,0.00976313,55.8795363,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/08  01:00:00,13,33696.00714,23.42646111,22.63601175,23.03123643,0,146.4137444,22.63601175,0.009759506,56.77838399,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/08  02:00:00,13,33696.00714,23.16622158,22.40641442,22.786318,0,142.4898205,22.40641442,0.009745747,57.47459783,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/08  03:00:00,13,14256.00302,22.92354987,22.19108076,22.55731531,0,138.7776529,22.19108076,0.009727518,58.12542525,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/08  04:00:00,13,14256.00302,22.70007672,21.99568493,22.34788083,0,135.4166668,21.99568493,0.009708621,58.70930196,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/08  05:00:00,13,14256.00302,22.486344,21.80795152,22.14714776,0,132.1749332,21.80795152,0.009690599,59.27740519,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/08  06:00:00,13,14256.00302,22.32825881,21.66230271,21.99528076,0,129.7860329,21.66230271,0.009672004,59.73121726,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/08  07:00:00,13,53136.01126,22.30566125,21.63074972,21.96820548,0,129.4309813,21.63074972,0.009573622,59.26904925,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/08  08:00:00,13.625,53136.01126,22.41629764,21.88190727,22.14910246,0,123.5726374,21.88190727,0.009400914,57.33164334,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/08  09:00:00,14,72576.01538,22.67975872,22.31716423,22.49846148,0,124.7662188,22.31716423,0.00929384,55.23731422,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/08  10:00:00,14.625,72576.01538,23.00672199,22.47701881,22.7418704,0,116.2082036,22.47701881,0.009177586,54.01656626,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/08  11:00:00,16.25,53136.01126,23.33660612,22.76740026,23.05200319,0,93.40521648,22.76740026,0.009191232,53.12672069,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/08  12:00:00,17.625,42768.00906,23.76860939,23.30282116,23.53571528,0,79.1990877,23.30282116,0.009480384,53.02679256,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/08  13:00:00,18,42768.00906,24.12803944,23.67177797,23.8999087,0,78.74541215,23.67177797,0.009648014,52.76405332,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/08  14:00:00,18,42768.00906,24.45726904,23.9465143,24.20189167,0,87.31628268,23.9465143,0.009703516,52.19347699,0,0,0,6.120148181,22032.53345,3.943143283,14195.31582,0,0,72426.65477
n-exist,north,exist, 07/08  15:00:00,18,42768.00906,24.69539467,23.99967837,24.34753652,0,118.1408674,23.99967837,0.009554872,51.21017192,0,0,0,52.96915487,190688.9575,34.24148721,123269.354,0,0,72426.65477
n-exist,north,exist, 07/08  16:00:00,18,42768.00906,24.80164777,23.99961071,24.40062924,0,137.0626746,23.99961071,0.009303277,49.86319669,0,0,0,81.62920861,293865.151,53.18429077,191463.4468,0,0,72426.65477
n-exist,north,exist, 07/08  17:00:00,17.375,42768.00906,25.01321196,23.99949981,24.50635589,0,173.5207596,23.99949981,0.009057313,48.56406826,0,0,0,122.4623494,440864.4578,78.81117577,283720.2328,0,0,72426.65477
n-exist,north,exist, 07/08  18:00:00,16.375,42768.00906,25.81592452,24.49627997,25.15610225,0,258.0800943,24.49627997,0.008471536,44.1517232,0,0,0,207.26238,746144.5678,135.8845848,489184.5054,0,0,72426.65477
n-exist,north,exist, 07/08  19:00:00,15.375,110160.0233,26.6915246,25.401003,26.0462638,0,280.0924806,25.401003,0.0081098,40.05502534,0,0,1,189.0139889,680450.3601,125.431374,451552.9464,0,0,72426.65477
n-exist,north,exist, 07/08  20:00:00,14.375,129600.0275,25.87847492,24.75158139,25.31502815,0,264.164359,24.75158139,0.008270097,42.47080439,0,0,0.25,166.9608375,601059.0151,106.3418312,382830.5925,0,0,72426.65477
n-exist,north,exist, 07/08  21:00:00,14,129600.0275,25.04486415,24.04956302,24.54721359,0,230.5544678,24.04956302,0.008551664,45.7819105,0,0,0,125.7012131,452524.3671,77.16869919,277807.3171,0,0,72426.65477
n-exist,north,exist, 07/08  22:00:00,14,129600.0275,24.68845564,23.99314816,24.3408019,0,164.2416251,23.99314816,0.009007698,48.36843235,0,0,0,18.77338921,67584.20115,11.39793775,41032.57588,0,0,72426.65477
n-exist,north,exist, 07/08  23:00:00,14,110160.0233,24.371341,23.60264046,23.98699073,0,145.3270551,23.60264046,0.009406818,51.65056912,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/08  24:00:00,14,53136.01126,24.02973222,23.21871838,23.6242253,0,138.9199114,23.21871838,0.009526408,53.50115742,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/09  01:00:00,14,33696.00714,23.76817748,23.03873433,23.40345591,0,136.2265381,23.03873433,0.009643353,54.74021902,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/09  02:00:00,14,33696.00714,23.5433223,22.84358867,23.19345548,0,132.7665742,22.84358867,0.009733632,55.90105943,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/09  03:00:00,14,14256.00302,23.31261442,22.63726946,22.97494194,0,129.1856733,22.63726946,0.009747245,56.68272772,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/09  04:00:00,14,14256.00302,23.09997856,22.45021972,22.77509914,0,125.9949524,22.45021972,0.00973861,57.28027527,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/09  05:00:00,14,14256.00302,22.90395579,22.27964638,22.59180109,0,123.1009798,22.27964638,0.009849505,58.52780928,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/09  06:00:00,14,14256.00302,22.79264782,22.17464191,22.48364487,0,121.5233929,22.17464191,0.010013721,59.86808345,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/09  07:00:00,14,53136.01126,22.86638258,22.22979424,22.54808841,0,122.7119773,22.22979424,0.009736563,58.07825982,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/09  08:00:00,14,53136.01126,23.11428938,22.54368069,22.82898504,0,128.5674967,22.54368069,0.00947095,55.47139507,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/09  09:00:00,14.625,72576.01538,23.52843403,23.12652322,23.32747862,0,128.418843,23.12652322,0.009330864,52.76786868,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/09  10:00:00,15.625,72576.01538,23.92334616,23.40419583,23.663771,0,115.0003363,23.40419583,0.009194448,51.14055404,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/09  11:00:00,16,53136.01126,24.19429784,23.52529619,23.85979701,0,110.2425869,23.52529619,0.009096638,50.23383666,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/09  12:00:00,16.625,42768.00906,24.42915448,23.783385,24.10626974,0,104.4373399,23.783385,0.009065585,49.29349155,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/09  13:00:00,17.625,42768.00906,24.72064099,23.99757414,24.35910757,0,121.1267086,23.99757414,0.008965014,48.12947969,0,0,0,44.58814405,160517.3186,30.74253818,110673.1374,0,0,72426.65477
n-exist,north,exist, 07/09  14:00:00,18,42768.00906,24.93530832,23.99948459,24.46739646,0,160.2705522,23.99948459,0.008644789,46.39991359,0,0,0,109.2999767,393479.9162,76.48813034,275357.2692,0,0,72426.65477
n-exist,north,exist, 07/09  15:00:00,18,42768.00906,25.05233932,23.99948448,24.5259119,0,182.0198194,23.99948448,0.008376665,44.96313177,0,0,0,139.1550321,500958.1154,98.26700446,353761.2161,0,0,72426.65477
n-exist,north,exist, 07/09  16:00:00,17.375,42768.00906,25.17478162,23.99946966,24.58712564,0,204.1590173,23.99946966,0.008184695,43.94612191,0,0,0,157.2000306,565920.1102,109.6159952,394617.5827,0,0,72426.65477
n-exist,north,exist, 07/09  17:00:00,16.375,42768.00906,25.73049553,24.31624243,25.02336898,0,253.3567454,24.31624243,0.007904329,41.67050395,0,0,0,197.9073021,712466.2874,134.8692354,485529.2476,0,0,72426.65477
n-exist,north,exist, 07/09  18:00:00,16,42768.00906,26.6749352,25.31163759,25.99328639,0,277.7566622,25.31163759,0.00789335,39.20539643,0,0,0.75,198.5463497,714766.8588,135.7100689,488556.2481,0,0,72426.65477
n-exist,north,exist, 07/09  19:00:00,15.375,110160.0233,26.63191347,25.31157136,25.97174241,0,277.7945983,25.31157136,0.007972124,39.56684257,0,0,1,189.2106518,681158.3466,126.7058364,456141.0109,0,0,72426.65477
n-exist,north,exist, 07/09  20:00:00,14.375,129600.0275,25.75456697,24.58418705,25.16937701,0,260.01281,24.58418705,0.008202083,42.494761,0,0,0,164.7015763,592925.6748,104.7706418,377174.3106,0,0,72426.65477
n-exist,north,exist, 07/09  21:00:00,14,129600.0275,25.11432889,24.06312894,24.58872891,0,238.6214666,24.06312894,0.008487869,45.33496714,0,0,0,138.2672855,497762.2277,84.96130222,305860.688,0,0,72426.65477
n-exist,north,exist, 07/09  22:00:00,14,129600.0275,24.79955817,23.99938224,24.3994702,0,182.8175135,23.99938224,0.008840553,47.37146683,0,0,0,49.1425053,176913.0191,29.84058203,107426.0953,0,0,72426.65477
n-exist,north,exist, 07/09  23:00:00,14,110160.0233,24.52309623,23.7397125,24.13140436,0,147.911352,23.7397125,0.009297824,50.57277459,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/09  24:00:00,14,53136.01126,24.20548296,23.37950623,23.79249459,0,141.711139,23.37950623,0.009508418,52.83358209,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/10  01:00:00,14,28512.00604,23.92432063,23.17587082,23.55009573,0,138.5339627,23.17587082,0.009653095,54.2886713,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/10  02:00:00,14,22032.00467,23.6786139,22.95817278,23.31839334,0,134.6933089,22.95817278,0.009625791,54.85266154,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/10  03:00:00,14,14256.00302,23.44725067,22.75440579,23.10082823,0,131.145887,22.75440579,0.009462364,54.60744741,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/10  04:00:00,14,14256.00302,23.23309895,22.56657981,22.89983938,0,127.9407879,22.56657981,0.009509905,55.50535067,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/10  05:00:00,14,14256.00302,23.03136813,22.39152471,22.71144642,0,124.8462878,22.39152471,0.009277154,54.74609542,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/10  06:00:00,14,28512.00604,22.89171331,22.26669308,22.57920319,0,122.8489393,22.26669308,0.009164973,54.50668993,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/10  07:00:00,14,57024.01208,22.95982259,22.47771057,22.71876658,0,127.1758146,22.47771057,0.009166,53.81730729,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/10  08:00:00,14,72576.01538,23.12560111,22.68005224,22.90282668,0,130.6619645,22.68005224,0.009249295,53.63706565,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/10  09:00:00,14,57024.01208,23.3090987,22.61580499,22.96245184,0,128.9335416,22.61580499,0.00921932,53.6741622,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/10  10:00:00,15.25,57024.01208,23.55336908,22.88881632,23.2210927,0,112.9148517,22.88881632,0.009117926,52.22440039,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/10  11:00:00,16,36288.00769,23.82474453,23.13510436,23.47992445,0,103.6701278,23.13510436,0.009004557,50.84910978,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/10  12:00:00,16.625,36288.00769,24.12757335,23.46072783,23.79415059,0,98.96534934,23.46072783,0.008962366,49.61757612,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/10  13:00:00,17.625,36288.00769,24.47430611,23.86954645,24.17192628,0,91.19626044,23.86954645,0.00895175,48.33571574,0,0,0,3.617515753,13023.05671,2.508195426,9029.503535,0,0,72426.65477
n-exist,north,exist, 07/10  14:00:00,18,36288.00769,24.71617533,23.99962578,24.35790056,0,112.854196,23.99962578,0.008860258,47.47499076,0,0,0,41.81819133,150545.4888,29.08125598,104692.5215,0,0,72426.65477
n-exist,north,exist, 07/10  15:00:00,18,36288.00769,24.85975882,23.99972434,24.42974158,0,137.4016866,23.99972434,0.008662286,46.3998316,0,0,0,76.71864311,276187.1152,53.64808657,193133.1117,0,0,72426.65477
n-exist,north,exist, 07/10  16:00:00,17.375,36288.00769,25.04977488,23.99954676,24.52466082,0,177.5956155,23.99954676,0.008447191,45.24666902,0,0,0,120.2688451,432967.8422,83.03078258,298910.8173,0,0,72426.65477
n-exist,north,exist, 07/10  17:00:00,17,36288.00769,25.32806188,24.03956382,24.68381285,0,236.0632222,24.03956382,0.008203109,43.85220818,0,0,0,194.6775824,700839.2965,134.0319007,482514.8427,0,0,72426.65477
n-exist,north,exist, 07/10  18:00:00,16.375,36288.00769,25.80356314,24.529118,25.16634057,0,258.6140208,24.529118,0.008006398,41.57682989,0,0,0,200.4376751,721575.6305,136.5864481,491711.2133,0,0,72426.65477
n-exist,north,exist, 07/10  19:00:00,15.375,86832.0184,26.26320819,24.94828606,25.60574713,0,268.8882849,24.94828606,0.007992185,40.47609534,0,0,0.5,185.0045791,666016.4848,122.7414107,441869.0785,0,0,72426.65477
n-exist,north,exist, 07/10  20:00:00,14.375,115344.0244,25.53508546,24.37733153,24.95620849,0,251.2451635,24.37733153,0.008138968,42.65645952,0,0,0,156.7291534,564224.9521,99.59805432,358552.9956,0,0,72426.65477
n-exist,north,exist, 07/10  21:00:00,14,129600.0275,24.88658681,23.99967647,24.44313164,0,197.938658,23.99967647,0.008547326,45.80385572,0,0,0,73.31964366,263950.7172,45.03856194,162138.823,0,0,72426.65477
n-exist,north,exist, 07/10  22:00:00,14.625,115344.0244,24.64724964,23.99949288,24.32337126,0,163.469093,23.99949288,0.00908983,48.68766355,0,0,0,34.53096917,124311.489,21.26865719,76567.16588,0,0,72426.65477
n-exist,north,exist, 07/10  23:00:00,14.375,86832.0184,24.38613029,23.71382268,24.04997649,0,140.8696179,23.71382268,0.009506036,51.77073862,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/10  24:00:00,14,42768.00906,24.04735123,23.29120323,23.66927723,0,140.13304,23.29120323,0.00961113,53.6454412,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/11  01:00:00,14,28512.00604,23.76580264,23.03715145,23.40147705,0,135.9613637,23.03715145,0.009357783,53.0413532,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/11  02:00:00,14,22032.00467,23.52981199,22.83096924,23.18039062,0,132.3995611,22.83096924,0.009236304,53.02151087,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/11  03:00:00,14,14256.00302,23.30581553,22.63323178,22.96952365,0,128.9839756,22.63323178,0.009185677,53.37158994,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/11  04:00:00,14,14256.00302,23.08864064,22.44107066,22.76485565,0,125.6513267,22.44107066,0.009157076,53.83262946,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/11  05:00:00,14,14256.00302,22.88753064,22.26409686,22.57581375,0,122.6379457,22.26409686,0.009134205,54.31496822,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/11  06:00:00,14,28512.00604,22.73953255,22.13474015,22.43713635,0,120.505332,22.13474015,0.009113103,54.64011994,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/11  07:00:00,14,57024.01208,22.76365883,22.30379566,22.53372725,0,124.0283186,22.30379566,0.009016651,53.51699258,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/11  08:00:00,14.625,72576.01538,22.91931188,22.56726735,22.74328962,0,118.0022436,22.56726735,0.008811319,51.48685064,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/11  09:00:00,15,57024.01208,23.04778918,22.49331958,22.77055438,0,109.1980797,22.49331958,0.008670058,50.92903739,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/11  10:00:00,15.625,57024.01208,23.26844955,22.67749974,22.97297464,0,102.4444951,22.67749974,0.008529252,49.57703112,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/11  11:00:00,16.625,36288.00769,23.60914864,23.00296491,23.30605678,0,90.82979512,23.00296491,0.00842784,48.03729991,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/11  12:00:00,17.625,36288.00769,24.02940736,23.48896299,23.75918518,0,82.21305415,23.48896299,0.008429111,46.65419705,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/11  13:00:00,18.625,36288.00769,24.41058077,23.91434237,24.16246157,0,78.476179,23.91434237,0.008437904,45.52065462,0,0,0,8.562066497,30823.43939,6.500119293,23400.42945,0,0,72426.65477
n-exist,north,exist, 07/11  14:00:00,19,36288.00769,24.70150158,23.99982061,24.35066109,0,113.1457995,23.99982061,0.008400275,45.08729068,0,0,0,63.25292412,227710.5268,46.75756945,168327.25,0,0,72426.65477
n-exist,north,exist, 07/11  15:00:00,19,36288.00769,24.88731528,23.99980812,24.4435617,0,146.1296591,23.99980812,0.008412878,45.12615045,0,0,0,109.3398736,393623.5451,79.71085,286959.06,0,0,72426.65477
n-exist,north,exist, 07/11  16:00:00,18.375,36288.00769,25.08047851,23.99957302,24.54002576,0,187.527595,23.99957302,0.00829094,44.4647406,0,0,0,154.0078862,554428.3903,110.2706046,396974.1765,0,0,72426.65477
n-exist,north,exist, 07/11  17:00:00,17.375,36288.00769,25.72882739,24.37114103,25.04998421,0,254.7718727,24.37114103,0.008067669,42.33958607,0,0,0,217.2630911,782147.1278,152.3665734,548519.6643,0,0,72426.65477
n-exist,north,exist, 07/11  18:00:00,16.375,36288.00769,26.88718336,25.55350482,26.22034409,0,283.754625,25.55350482,0.007990605,39.08404451,0,0,1,207.5972404,747350.0655,143.4544579,516436.0483,0,0,72426.65477
n-exist,north,exist, 07/11  19:00:00,16,86832.0184,27.67053241,26.31873721,26.99463481,0,302.5518659,26.31873721,0.008005991,37.41628113,0,0,1,207.8150272,748134.098,143.2463088,515686.7115,0,0,72426.65477
n-exist,north,exist, 07/11  20:00:00,15.375,115344.0244,26.72466551,25.48604811,26.10535681,0,282.1523565,25.48604811,0.00813206,39.96717478,0,0,0.75,192.8942414,694419.2689,129.2227435,465201.8765,0,0,72426.65477
n-exist,north,exist, 07/11  21:00:00,15,129600.0275,25.79953133,24.61573145,25.20763139,0,260.8317708,24.61573145,0.008230402,42.58817596,0,0,0,177.6373807,639494.5705,115.4218806,415518.7701,0,0,72426.65477
n-exist,north,exist, 07/11  22:00:00,15,115344.0244,25.32275739,24.21693228,24.76984484,0,251.0536748,24.21693228,0.008287094,43.91334397,0,0,0,174.0154042,626455.455,112.2198934,403991.6162,0,0,72426.65477
n-exist,north,exist, 07/11  23:00:00,14.375,86832.0184,24.92194733,24.00145067,24.461699,0,182.7214422,24.00145067,0.008703626,46.68818176,0,0,0,58.00876886,208831.5679,36.40005009,131040.1803,0,0,72426.65477
n-exist,north,exist, 07/11  24:00:00,14,42768.00906,24.60030945,23.7811207,24.19071508,0,148.6977981,23.7811207,0.00943119,51.21149335,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/12  01:00:00,14.625,28512.00604,24.34129098,23.60266566,23.97197832,0,135.2823184,23.60266566,0.009706844,53.24980659,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/12  02:00:00,14.375,22032.00467,24.10648197,23.38059667,23.74353932,0,135.3256348,23.38059667,0.009769784,54.31358696,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/12  03:00:00,14,14256.00302,23.83376833,23.09500001,23.46438417,0,137.0905445,23.09500001,0.00978975,55.36892658,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/12  04:00:00,14,14256.00302,23.6013456,22.89198401,23.24666481,0,133.6221282,22.89198401,0.009781484,56.00685891,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/12  05:00:00,14,14256.00302,23.38665277,22.70462945,23.04564111,0,130.4003714,22.70462945,0.009765964,56.55808736,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/12  06:00:00,14,28512.00604,23.20034699,22.53871781,22.8695324,0,127.5721719,22.53871781,0.009747539,57.05972417,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/12  07:00:00,14,57024.01208,23.17640182,22.66050483,22.91845332,0,130.3225152,22.66050483,0.009642144,56.05755843,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/12  08:00:00,14,72576.01538,23.31362598,22.83990494,23.07676546,0,133.4583711,22.83990494,0.009420251,54.19520224,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/12  09:00:00,14,57024.01208,23.4653761,22.75495461,23.11016536,0,131.275099,22.75495461,0.009264789,53.5874575,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/12  10:00:00,14.625,57024.01208,23.56782885,22.8485383,23.20818358,0,122.537678,22.8485383,0.009115202,52.43748854,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/12  11:00:00,15.625,36288.00769,23.6494774,22.93066457,23.29007098,0,106.5966339,22.93066457,0.00898683,51.45251813,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/12  12:00:00,16.625,36288.00769,24.02852825,23.36516906,23.69684865,0,97.54039467,23.36516906,0.0090698,50.57206127,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/12  13:00:00,17,36288.00769,24.36504709,23.71921376,24.04213042,0,96.78812588,23.71921376,0.009356218,51.04512491,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/12  14:00:00,18.25,36288.00769,24.69070434,23.97884327,24.3347738,0,111.8189604,23.97884327,0.009388879,50.42838574,0,0,0,48.19369065,173497.2863,32.29478483,116261.2254,0,0,72426.65477
n-exist,north,exist, 07/12  15:00:00,18.375,36288.00769,24.8911516,23.99961549,24.44538355,0,145.3650003,23.99961549,0.009062792,48.64085424,0,0,0,101.9918021,367170.4874,68.0071549,244825.7576,0,0,72426.65477
n-exist,north,exist, 07/12  16:00:00,18,36288.00769,25.03649111,23.99958233,24.51803672,0,176.3628787,23.99958233,0.008879678,47.64261913,0,0,0,139.9552884,503839.0383,92.5100196,333036.0706,0,0,72426.65477
n-exist,north,exist, 07/12  17:00:00,17.375,36288.00769,25.54536234,24.205948,24.87565517,0,248.9549874,24.205948,0.008530386,45.22032011,0,0,0,228.401808,822246.5087,149.9203027,539713.0896,0,0,72426.65477
n-exist,north,exist, 07/12  18:00:00,16.375,36288.00769,25.82962454,24.56609075,25.19785765,0,259.6715083,24.56609075,0.00832375,43.19092492,0,0,0,213.2925012,767853.0044,137.5874912,495314.9685,0,0,72426.65477
n-exist,north,exist, 07/12  19:00:00,15.375,86832.0184,25.56639917,24.32721895,24.94680906,0,253.782917,24.32721895,0.008314621,43.76751598,0,0,0,192.7841449,694022.9215,119.6375208,430695.0747,0,0,72426.65477
n-exist,north,exist, 07/12  20:00:00,15,115344.0244,24.95521207,24.01270748,24.48395977,0,199.1888261,24.01270748,0.008659999,46.426917,0,0,0,105.0443546,378159.6764,63.56723329,228842.0398,0,0,72426.65477
n-exist,north,exist, 07/12  21:00:00,15,129600.0275,24.63982871,23.99969787,24.31976329,0,154.9855209,23.99969787,0.009411411,50.46511691,0,0,0,32.53569045,117128.4856,19.16840338,69006.25217,0,0,72426.65477
n-exist,north,exist, 07/12  22:00:00,14.375,115344.0244,24.44480662,23.91249224,24.17864943,0,144.887253,23.91249224,0.009969871,53.71654495,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/12  23:00:00,14,86832.0184,24.15970739,23.47340833,23.81655786,0,143.4398698,23.47340833,0.010270461,56.754797,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/12  24:00:00,14,42768.00906,23.85527902,23.12525732,23.49026817,0,137.550414,23.12525732,0.010371374,58.49808791,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/13  01:00:00,14,28512.00604,23.59122522,22.88654307,23.23888415,0,133.6594033,22.88654307,0.010382014,59.40861838,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/13  02:00:00,14,22032.00467,23.36302364,22.68553178,23.02427771,0,130.2100127,22.68553178,0.010370982,60.07411562,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/13  03:00:00,13.375,14256.00302,23.09672274,22.38750119,22.74211197,0,135.5518102,22.38750119,0.010348483,61.04194857,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/13  04:00:00,13,14256.00302,22.81458243,22.09096822,22.45277533,0,137.1749103,22.09096822,0.010305793,61.90085811,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/13  05:00:00,13,14256.00302,22.58468713,21.8904182,22.23755267,0,133.7497847,21.8904182,0.010274504,62.47567312,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/13  06:00:00,13,28512.00604,22.43167335,21.75185731,22.09176533,0,131.5387168,21.75185731,0.010253134,62.87753691,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/13  07:00:00,13,57024.01208,22.56757529,22.0129523,22.2902638,0,136.8820521,22.0129523,0.010159459,61.36659182,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/13  08:00:00,13.625,72576.01538,22.90436149,22.43479984,22.66958067,0,133.6155766,22.43479984,0.00996524,58.71064699,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/13  09:00:00,14,57024.01208,23.17347914,22.50072601,22.83710258,0,127.1659426,22.50072601,0.009842647,57.76250477,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/13  10:00:00,14,57024.01208,23.36087729,22.60368437,22.98228083,0,129.2439181,22.60368437,0.009717646,56.68515861,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/13  11:00:00,14,36288.00769,23.53556987,22.67935103,23.10746045,0,130.4332367,22.67935103,0.009618957,55.86048609,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/13  12:00:00,14,36288.00769,23.65000554,22.77733712,23.21367133,0,132.1759392,22.77733712,0.009590479,55.36739715,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/13  13:00:00,14.625,36288.00769,23.79747159,22.95961112,23.37854135,0,124.8412447,22.95961112,0.00958207,54.71272376,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/13  14:00:00,15.625,36288.00769,24.07074668,23.30668192,23.6887143,0,113.7003834,23.30668192,0.009565601,53.48640355,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/13  15:00:00,15.375,36288.00769,24.25751118,23.46706008,23.86228563,0,120.1554145,23.46706008,0.009552039,52.86306919,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/13  16:00:00,14.375,36288.00769,24.29188706,23.42082319,23.85635513,0,136.5641108,23.42082319,0.009625037,53.39012477,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/13  17:00:00,14,36288.00769,24.56937823,23.6741933,24.12178577,0,148.4300028,23.6741933,0.009661434,52.74775441,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/13  18:00:00,14,36288.00769,25.12581196,24.01305513,24.56943354,0,220.1354278,24.01305513,0.009133696,48.8813223,0,0,0,111.6103477,401797.2517,66.33126374,238792.5495,0,0,72426.65477
n-exist,north,exist, 07/13  19:00:00,14,86832.0184,26.01976018,24.68463583,25.35219801,0,262.6978261,24.68463583,0.008504985,43.77698451,0,0,0.25,157.0214999,565277.3997,96.3881669,346997.4009,0,0,72426.65477
n-exist,north,exist, 07/13  20:00:00,14,115344.0244,25.39268451,24.32583433,24.85925942,0,237.6370989,24.32583433,0.008402001,44.19463702,0,0,0,129.5695829,466450.4984,80.24818515,288893.4665,0,0,72426.65477
n-exist,north,exist, 07/13  21:00:00,14,129600.0275,24.70031105,23.99028428,24.34529766,0,168.3324125,23.99028428,0.008875556,47.58308627,0,0,0,25.53824835,91937.69407,15.59900511,56156.4184,0,0,72426.65477
n-exist,north,exist, 07/13  22:00:00,13.375,115344.0244,24.38113109,23.75129863,24.06621486,0,158.9723344,23.75129863,0.009438287,51.29078749,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/13  23:00:00,13,86832.0184,24.01229071,23.23862106,23.62545589,0,156.4247727,23.23862106,0.009688296,54.27855435,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/13  24:00:00,13,42768.00906,23.64904438,22.83697983,23.2430121,0,149.6167613,22.83697983,0.009765776,56.0504864,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/14  01:00:00,13,28512.00604,23.3356733,22.55178277,22.94372804,0,144.9486526,22.55178277,0.009767292,57.00131707,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/14  02:00:00,13,22032.00467,23.06928942,22.31602426,22.69265684,0,140.9147989,22.31602426,0.009754814,57.72989918,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/14  03:00:00,13,14256.00302,22.81843757,22.09317079,22.45580418,0,137.062097,22.09317079,0.009736673,58.41156726,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/14  04:00:00,13,14256.00302,22.58039875,21.88222286,22.23131081,0,133.4283541,21.88222286,0.009717148,59.05122169,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/14  05:00:00,12.375,14256.00302,22.31641374,21.58924734,21.95283054,0,138.9006176,21.58924734,0.009691408,59.96204826,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/14  06:00:00,12,28512.00604,22.09470823,21.34721958,21.72096391,0,141.6003945,21.34721958,0.009648582,60.59171189,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/14  07:00:00,12,57024.01208,22.10384844,21.4987572,21.80130282,0,144.8356863,21.4987572,0.009544883,59.43367426,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/14  08:00:00,12.625,72576.01538,22.19852693,21.69596713,21.94724703,0,137.5485452,21.69596713,0.009351183,57.57027462,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/14  09:00:00,13,57024.01208,22.33218371,21.63387457,21.98302914,0,129.2053378,21.63387457,0.009228356,57.03906614,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/14  10:00:00,13.625,57024.01208,22.57875481,21.84847438,22.2136146,0,122.7669147,21.84847438,0.008987743,54.85373323,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/14  11:00:00,14,36288.00769,22.73486675,21.95628093,22.34557384,0,117.604107,21.95628093,0.008713867,52.85130849,0,0,0,0,0,0,0,0,0,72426.65477
