Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-exist,north,exist, 07/14  12:00:00,14,36288.00769,22.80626264,22.01985021,22.41305642,0,118.8096966,22.01985021,0.008864239,53.54245815,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/14  13:00:00,14,36288.00769,22.84064777,22.04860902,22.4446284,0,119.2937201,22.04860902,0.008940525,53.90222679,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/14  14:00:00,14,36288.00769,22.88565705,22.09179767,22.48872736,0,120.0189171,22.09179767,0.008966,53.8781337,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/14  15:00:00,14,36288.00769,22.7947459,22.0103866,22.40256625,0,118.3840704,22.0103866,0.008978018,54.19774433,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/14  16:00:00,14,36288.00769,22.72704809,21.97198167,22.34951488,0,117.8775209,21.97198167,0.009021025,54.58135236,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/14  17:00:00,14,36288.00769,22.67547553,21.98630879,22.33089216,0,118.1990733,21.98630879,0.009148283,55.25751622,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/14  18:00:00,13.75,36288.00769,22.56981144,21.99303918,22.28142531,0,122.5913798,21.99303918,0.009243306,55.77960594,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/14  19:00:00,13.225,86832.0184,22.37376334,21.77469301,22.07422817,0,127.4907771,21.77469301,0.009264646,56.65729938,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/14  20:00:00,13,115344.0244,22.12823763,21.58453705,21.85638734,0,128.2976825,21.58453705,0.009361086,57.90793259,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/14  21:00:00,13,129600.0275,21.99239347,21.54986072,21.7711271,0,128.0202176,21.54986072,0.009442672,58.52815131,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/14  22:00:00,13,115344.0244,21.90673918,21.53766521,21.72220219,0,127.7805932,21.53766521,0.009509627,58.98095825,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/14  23:00:00,13,86832.0184,21.73597382,21.24361272,21.48979327,0,122.0928725,21.24361272,0.009593983,60.54141963,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/14  24:00:00,13,42768.00906,21.51139521,21.01698016,21.26418769,0,107.1344233,21.01698016,0.009631409,61.60176353,0,0,0,0,0,0,0,40786.20403,11.32950112,72426.65477
n-exist,north,exist, 07/15  01:00:00,13,33696.00714,21.34567248,20.99960603,21.17263926,0,82.96383988,20.99960603,0.009636136,61.65893829,0,0,0,0,0,0,0,127788.0788,35.49668856,72426.65477
n-exist,north,exist, 07/15  02:00:00,13,33696.00714,21.22879215,20.99966997,21.11423106,0,66.47927663,20.99966997,0.009641267,61.66801458,0,0,0,0,0,0,0,187079.449,51.96651361,72426.65477
n-exist,north,exist, 07/15  03:00:00,13,14256.00302,21.12729636,20.9997275,21.06351193,0,53.01666725,20.9997275,0.009645146,61.65386511,0,0,0,0,0,0,0,235503.2684,65.41757456,72426.65477
n-exist,north,exist, 07/15  04:00:00,13,14256.00302,21.03651149,20.99977616,21.01814383,0,41.93581814,20.99977616,0.009650262,61.66285074,0,0,0,0,0,0,0,275359.824,76.48884001,72426.65477
n-exist,north,exist, 07/15  05:00:00,13,14256.00302,20.95526138,20.9998154,20.97753839,0,32.95576453,20.9998154,0.009652282,61.67541275,0,0,0,0,0,0,0,307657.583,85.46043971,72426.65477
n-exist,north,exist, 07/15  06:00:00,13,14256.00302,20.90098527,20.99983816,20.95041171,0,27.54413959,20.99983816,0.009652909,61.67927101,0,0,0,0,0,0,0,327120.7663,90.86687953,72426.65477
n-exist,north,exist, 07/15  07:00:00,13,53136.01126,20.91967053,20.99985497,20.95976275,0,26.95702977,20.99985497,0.00957425,61.22223243,0,0,0,0,0,0,0,329222.7866,91.45077405,72426.65477
n-exist,north,exist, 07/15  08:00:00,13,53136.01126,21.0389358,20.99977185,21.01935382,0,57.87232054,20.99977185,0.00941171,60.22120125,0,0,0,0,0,0,0,217987.5607,60.55210019,72426.65477
n-exist,north,exist, 07/15  09:00:00,13,72576.01538,21.31324234,21.03760912,21.17542573,0,116.2340007,21.03760912,0.009306255,59.4186137,0,0,0,0,0,0,0,11111.51235,3.086531208,72426.65477
n-exist,north,exist, 07/15  10:00:00,13,72576.01538,21.56479827,21.03843726,21.30161777,0,118.0042381,21.03843726,0.009203332,58.76805365,0,0,0,0,0,0,0,3801.888491,1.056080136,72426.65477
n-exist,north,exist, 07/15  11:00:00,13.625,53136.01126,21.68506623,21.03859646,21.36183135,0,107.0999763,21.03859646,0.009122544,58.25892774,0,0,0,0,0,0,0,4305.195289,1.19588758,72426.65477
n-exist,north,exist, 07/15  12:00:00,14,42768.00906,21.78695721,21.15897814,21.47296767,0,104.0042513,21.15897814,0.009095126,57.65813785,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/15  13:00:00,14,42768.00906,21.84956279,21.21570975,21.53263627,0,104.8961444,21.21570975,0.00908717,57.4081145,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/15  14:00:00,14.625,42768.00906,21.86950214,21.28647447,21.57798831,0,95.52673768,21.28647447,0.009076464,57.0935975,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/15  15:00:00,15,42768.00906,22.07067835,21.51434833,21.79251334,0,93.00025498,21.51434833,0.009051452,56.14868621,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/15  16:00:00,14.375,42768.00906,22.01207804,21.40566298,21.70887051,0,101.2051639,21.40566298,0.009055799,56.55096961,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/15  17:00:00,14,42768.00906,21.96883896,21.31321028,21.64102462,0,106.5063573,21.31321028,0.00907632,56.99861492,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/15  18:00:00,14,42768.00906,21.96783019,21.44111199,21.70447109,0,109.0240246,21.44111199,0.009159299,57.06283948,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/15  19:00:00,13.375,110160.0233,22.14012526,21.57716423,21.85864475,0,122.1525882,21.57716423,0.009127439,56.3965138,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/15  20:00:00,13,129600.0275,21.904085,21.48160493,21.69284497,0,126.2438552,21.48160493,0.009041785,56.20404641,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/15  21:00:00,13.625,129600.0275,21.74972378,21.49159906,21.62066142,0,116.391052,21.49159906,0.00908257,56.45249254,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/15  22:00:00,14,129600.0275,21.70436828,21.46686506,21.58561667,0,108.9361432,21.46686506,0.008990767,55.99510872,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/15  23:00:00,14,110160.0233,21.5432625,21.132492,21.33787725,0,102.6289872,21.132492,0.008897807,56.57312865,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/15  24:00:00,14,53136.01126,21.34436676,21.00152121,21.17294399,0,75.15427362,21.00152121,0.008856473,56.76871799,0,0,0,0,0,0,0,92702.00885,25.75055801,72426.65477
n-exist,north,exist, 07/16  01:00:00,14,33696.00714,21.22324274,20.99974067,21.11149171,0,70.4307839,20.99974067,0.009042336,57.94920502,0,0,0,0,0,0,0,110210.3297,30.61398047,72426.65477
n-exist,north,exist, 07/16  02:00:00,14,33696.00714,21.13063598,20.9997852,21.06521059,0,58.50153135,20.9997852,0.009417672,60.31866287,0,0,0,0,0,0,0,153361.5618,42.60043382,72426.65477
n-exist,north,exist, 07/16  03:00:00,14,14256.00302,21.04254216,20.99976766,21.02115491,0,47.27498926,20.99976766,0.009562386,61.23161141,0,0,0,0,0,0,0,193792.7067,53.83130743,72426.65477
n-exist,north,exist, 07/16  04:00:00,14,14256.00302,20.97074924,20.99978245,20.98526584,0,39.65583658,20.99978245,0.009607381,61.51529397,0,0,0,0,0,0,0,221208.5686,61.44682461,72426.65477
n-exist,north,exist, 07/16  05:00:00,14,14256.00302,20.90685914,20.99980067,20.9533299,0,33.75821388,20.99980067,0.009621689,61.6054414,0,0,0,0,0,0,0,242423.0039,67.33972331,72426.65477
n-exist,north,exist, 07/16  06:00:00,13.375,14256.00302,20.85196051,20.9998326,20.92589656,0,26.25213895,20.9998326,0.009627536,61.68048917,0,0,0,0,0,0,0,308374.3081,85.65953003,72426.65477
n-exist,north,exist, 07/16  07:00:00,13,53136.01126,20.90733256,20.99985144,20.953592,0,26.73836316,20.99985144,0.009550558,61.2174821,0,0,0,0,0,0,0,329988.9513,91.6635976,72426.65477
n-exist,north,exist, 07/16  08:00:00,13.625,53136.01126,21.16484982,20.99970799,21.08227891,0,77.8127148,20.99970799,0.009392041,60.21704841,0,0,0,0,0,0,0,107283.347,29.80092972,72426.65477
n-exist,north,exist, 07/16  09:00:00,14,72576.01538,21.51455542,21.32379858,21.419177,0,107.5675715,21.32379858,0.009286743,58.38091397,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/16  10:00:00,14.625,72576.01538,21.80130738,21.43183547,21.61657142,0,97.96086915,21.43183547,0.009177036,57.35582145,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/16  11:00:00,15,53136.01126,21.99195142,21.46352998,21.7277407,0,91.73688149,21.46352998,0.009065918,56.58084218,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/16  12:00:00,15.625,42768.00906,22.32204335,21.80489752,22.06347044,0,87.7607615,21.80489752,0.009150101,55.91658106,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/16  13:00:00,16.625,42768.00906,22.69835549,22.25663644,22.47749597,0,78.21951182,22.25663644,0.009320749,55.40114175,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/16  14:00:00,17.625,42768.00906,23.05897391,22.69150157,22.87523774,0,68.44507321,22.69150157,0.009154929,53.01082034,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/16  15:00:00,17.375,42768.00906,23.37662117,22.95799479,23.16730798,0,76.80334838,22.95799479,0.009093409,51.81301283,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/16  16:00:00,17,42768.00906,23.68359109,23.17837762,23.43098436,0,87.43270059,23.17837762,0.009058783,50.9043003,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/16  17:00:00,16.375,42768.00906,24.22066135,23.6122737,23.91646753,0,106.001288,23.6122737,0.009063116,49.59369905,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/16  18:00:00,16,42768.00906,24.47718779,23.94537111,24.21127945,0,117.8627599,23.94537111,0.009182292,49.23782877,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/16  19:00:00,15.375,110160.0233,24.257784,23.73065607,23.99422003,0,123.8879727,23.73065607,0.009433001,51.227005,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/16  20:00:00,15,129600.0275,23.81717124,23.38294728,23.60005926,0,124.6527482,23.38294728,0.009842585,54.54326064,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/16  21:00:00,14.375,129600.0275,23.53659249,23.13910152,23.33784701,0,131.3439616,23.13910152,0.009841435,55.37802211,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/16  22:00:00,14,129600.0275,23.31889145,22.85578843,23.08733994,0,132.9092443,22.85578843,0.009588249,54.92650747,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/16  23:00:00,14,110160.0233,23.06308662,22.45633546,22.75971104,0,125.4874785,22.45633546,0.009168414,53.81318196,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/16  24:00:00,14,53136.01126,22.77603737,22.11680498,22.44642117,0,119.7544477,22.11680498,0.00899501,53.89396997,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/17  01:00:00,14,28512.00604,22.55058667,21.97133123,22.26095895,0,117.6386344,21.97133123,0.00901361,54.4856991,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/17  02:00:00,14,22032.00467,22.35715972,21.80200804,22.07958388,0,114.6094064,21.80200804,0.009068597,55.38261274,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/17  03:00:00,14,14256.00302,22.17357488,21.63990092,21.9067379,0,111.8423163,21.63990092,0.009073819,55.96570962,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/17  04:00:00,14,14256.00302,22.00657135,21.49558003,21.75107569,0,109.3627393,21.49558003,0.009066047,56.41450527,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/17  05:00:00,14,14256.00302,21.84745689,21.35733513,21.60239601,0,107.0243287,21.35733513,0.009180066,57.60061238,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/17  06:00:00,13.375,28512.00604,21.70705466,21.16641735,21.43673601,0,114.4098242,21.16641735,0.009352685,59.394244,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/17  07:00:00,13.625,57024.01208,21.82793134,21.43280545,21.6303684,0,115.9370181,21.43280545,0.009095679,56.8759374,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/17  08:00:00,14,72576.01538,22.13103005,21.81552914,21.9732796,0,115.7549485,21.81552914,0.008809118,53.86500256,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/17  09:00:00,14.625,57024.01208,22.30734662,21.80398519,22.0556659,0,103.9955928,21.80398519,0.008646081,52.93628982,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/17  10:00:00,15.625,57024.01208,22.40238485,21.91328749,22.15783617,0,89.00166031,21.91328749,0.008512524,51.8164628,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/17  11:00:00,16.625,36288.00769,22.85981385,22.33479624,22.59730505,0,79.53014961,22.33479624,0.008511965,50.51503341,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/17  12:00:00,17,36288.00769,23.22997897,22.71877177,22.97437537,0,79.41145882,22.71877177,0.00875413,50.7350744,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/17  13:00:00,17.625,36288.00769,23.58434202,23.09584689,23.34009445,0,75.36788024,23.09584689,0.008872462,50.25149133,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/17  14:00:00,18,36288.00769,23.90732466,23.43357557,23.67045012,0,74.45205121,23.43357557,0.008936488,49.58665635,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/17  15:00:00,17.375,36288.00769,24.12413917,23.56382856,23.84398386,0,87.10163425,23.56382856,0.00895439,49.26511886,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/17  16:00:00,16.375,36288.00769,24.242735,23.58677079,23.91475289,0,104.7774172,23.58677079,0.008995631,49.40204733,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/17  17:00:00,14.75,36288.00769,24.5444278,23.74322777,24.14382778,0,136.102435,23.74322777,0.0091671,49.8570337,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/17  18:00:00,13.375,36288.00769,25.1590412,24.02962314,24.59433217,0,225.3605614,24.02962314,0.008972083,47.98227856,0,0,0,103.6538336,373153.8008,60.37302927,217342.9054,0,0,72426.65477
n-exist,north,exist, 07/17  19:00:00,13,86832.0184,25.89044461,24.61810692,25.25427577,0,261.0072813,24.61810692,0.008353319,43.17633678,0,0,0,128.5399687,462743.8875,78.74781909,283492.1487,0,0,72426.65477
n-exist,north,exist, 07/17  20:00:00,13,115344.0244,25.17724762,24.19939662,24.68832212,0,219.0228804,24.19939662,0.00822918,43.6253746,0,0,0,73.45976064,264455.1383,46.4926271,167373.4575,0,0,72426.65477
n-exist,north,exist, 07/17  21:00:00,13,129600.0275,24.49100422,23.77935386,24.13517904,0,165.7734685,23.77935386,0.008738361,47.460374,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/17  22:00:00,13,115344.0244,24.14023725,23.49302046,23.81662886,0,161.0791396,23.49302046,0.009002856,49.72295228,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/17  23:00:00,13,86832.0184,23.79781483,23.04723259,23.42252371,0,153.0134132,23.04723259,0.009263419,52.5397107,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/17  24:00:00,13,42768.00906,23.44087671,22.64999274,23.04543472,0,146.2937911,22.64999274,0.009477253,55.03909145,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/18  01:00:00,13,28512.00604,23.13300495,22.37011811,22.75156153,0,141.6651489,22.37011811,0.00929832,54.94074539,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/18  02:00:00,13,22032.00467,22.8761636,22.14370432,22.50993396,0,137.7946045,22.14370432,0.0091993,55.11928945,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/18  03:00:00,13,14256.00302,22.64507823,21.94209586,22.29358705,0,134.3248919,21.94209586,0.009157022,55.51406302,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/18  04:00:00,13,14256.00302,22.4356782,21.76073679,22.0982075,0,131.2271252,21.76073679,0.009135024,55.97859818,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/18  05:00:00,13,14256.00302,22.23381467,21.58536546,21.90959007,0,128.1697789,21.58536546,0.009117545,56.4754933,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/18  06:00:00,13,28512.00604,22.08858584,21.45276597,21.7706759,0,126.0487048,21.45276597,0.009101588,56.83742554,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/18  07:00:00,13.625,57024.01208,22.22010125,21.7795036,21.99980243,0,121.9097734,21.7795036,0.009005778,55.17185658,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/18  08:00:00,14,72576.01538,22.47187439,22.11867409,22.29527424,0,120.8814021,22.11867409,0.008789581,52.78099559,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/18  09:00:00,14.625,57024.01208,22.6304669,22.07669896,22.35358293,0,108.8622435,22.07669896,0.008755133,52.70884878,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/18  10:00:00,15.625,57024.01208,23.00762861,22.45075611,22.72919236,0,98.80090339,22.45075611,0.008906565,52.40278082,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/18  11:00:00,16.625,36288.00769,23.27856653,22.71693798,22.99775225,0,85.75388064,22.71693798,0.008925835,51.67208152,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/18  12:00:00,17.625,36288.00769,23.58610924,23.09232856,23.3392189,0,75.29046294,23.09232856,0.008935815,50.53519587,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/18  13:00:00,18,36288.00769,23.92831051,23.44657648,23.68744349,0,74.79360353,23.44657648,0.009101457,50.37829296,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/18  14:00:00,18,36288.00769,24.26701457,23.75359936,24.01030696,0,80.07200716,23.75359936,0.009443831,51.27571511,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/18  15:00:00,18,36288.00769,24.39410532,23.86597501,24.13004016,0,81.7095517,23.86597501,0.009587973,51.67755562,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/18  16:00:00,16.75,36288.00769,24.50343596,23.86997995,24.18670795,0,103.0446436,23.86997995,0.009667264,52.08667857,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/18  17:00:00,15.375,36288.00769,24.21407718,23.52290975,23.86849347,0,120.3594798,23.52290975,0.00965233,53.10487893,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/18  18:00:00,14.375,36288.00769,24.05669853,23.37384017,23.71526935,0,135.7138067,23.37384017,0.009454881,52.50464673,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/18  19:00:00,13.375,86832.0184,24.22025343,23.41692701,23.81859022,0,154.0953507,23.41692701,0.0093876,52.00186056,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/18  20:00:00,13,115344.0244,23.8623661,23.14785904,23.50511257,0,154.7194286,23.14785904,0.00946956,53.31379195,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/18  21:00:00,13,129600.0275,23.49541071,22.87244639,23.18392855,0,150.6591499,22.87244639,0.009540514,54.63847707,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/18  22:00:00,13,115344.0244,23.28459935,22.73213774,23.00836854,0,148.358563,22.73213774,0.009715738,56.08849601,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/18  23:00:00,13,86832.0184,23.02593512,22.36514148,22.6955383,0,141.4981848,22.36514148,0.009969188,58.80314916,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/18  24:00:00,13,42768.00906,22.73386962,22.02779763,22.38083363,0,135.7427052,22.02779763,0.009830942,59.20310109,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/19  01:00:00,13,28512.00604,22.47956997,21.79928541,22.13942769,0,131.9812983,21.79928541,0.009741335,59.49634224,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/19  02:00:00,13,22032.00467,22.25283117,21.59844229,21.92563673,0,128.5318275,21.59844229,0.009702434,59.95745808,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/19  03:00:00,13,14256.00302,22.03788523,21.40809074,21.72298799,0,125.2374236,21.40809074,0.009681949,60.51180274,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/19  04:00:00,13,14256.00302,21.83605386,21.23049603,21.53327494,0,122.1894575,21.23049603,0.009664512,61.06581884,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/19  05:00:00,13,14256.00302,21.65255605,21.0710788,21.36181742,0,119.4605728,21.0710788,0.00964866,61.56679696,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/19  06:00:00,13,28512.00604,21.505516,20.9999485,21.25273225,0,107.0458216,20.9999485,0.009633613,61.77969089,0,0,0,0,0,0,0,41087.64344,11.41323429,72426.65477
n-exist,north,exist, 07/19  07:00:00,13,57024.01208,21.51664586,21.10207788,21.30936187,0,120.4917188,21.10207788,0.009547469,60.87559866,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/19  08:00:00,13.625,72576.01538,21.67365928,21.3564013,21.51503029,0,114.501104,21.3564013,0.009359486,58.773931,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/19  09:00:00,14.625,57024.01208,21.92288181,21.45000472,21.68644326,0,98.22609893,21.45000472,0.009217532,57.56208025,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/19  10:00:00,15.625,57024.01208,22.23567825,21.76833896,22.0020086,0,86.89398041,21.76833896,0.009075019,55.59334778,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/19  11:00:00,16,36288.00769,22.52233562,21.98206015,22.25219789,0,83.70580643,21.98206015,0.0089802,54.30488137,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/19  12:00:00,16,36288.00769,22.79665457,22.21927485,22.50796471,0,88.07267283,22.21927485,0.00907104,54.09060816,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/19  13:00:00,16,36288.00769,23.1207103,22.51054911,22.8156297,0,93.22958313,22.51054911,0.009351872,54.7485013,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/19  14:00:00,16.625,36288.00769,23.39741335,22.82309028,23.11025182,0,87.91677365,22.82309028,0.009477123,54.40960904,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/19  15:00:00,16.375,36288.00769,23.60284972,22.99174928,23.2972995,0,94.61675644,22.99174928,0.009522302,54.1090477,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/19  16:00:00,15.375,36288.00769,23.67868562,22.97984095,23.32926329,0,111.6560219,22.97984095,0.009592043,54.53876064,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/19  17:00:00,15,36288.00769,23.80893058,23.11596485,23.46244772,0,120.8977844,23.11596485,0.00976569,55.02063274,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/19  18:00:00,14.75,36288.00769,23.58943097,23.0291219,23.30927643,0,122.9325963,23.0291219,0.009820518,55.59623662,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/19  19:00:00,14.225,86832.0184,23.21198433,22.63149683,22.92174058,0,124.866263,22.63149683,0.00962479,55.83318823,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/19  20:00:00,14,115344.0244,22.9333518,22.40188396,22.66761788,0,125.1571199,22.40188396,0.009517125,55.99534875,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/19  21:00:00,14,129600.0275,22.78602185,22.35744612,22.57173399,0,124.670473,22.35744612,0.009526231,56.19945989,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/19  22:00:00,14,115344.0244,22.69411933,22.33794932,22.51603432,0,124.3335306,22.33794932,0.009571812,56.56644995,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/19  23:00:00,14,86832.0184,22.51668523,22.03547104,22.27607813,0,118.4578577,22.03547104,0.009648989,58.09845185,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/19  24:00:00,13.375,42768.00906,22.23898918,21.64137976,21.94018447,0,122.2688075,21.64137976,0.009681746,59.71335265,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/20  01:00:00,13,28512.00604,21.96088229,21.34205578,21.65146904,0,124.0248617,21.34205578,0.009671052,60.7125012,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/20  02:00:00,13.625,22032.00467,21.78488324,21.24997237,21.51742781,0,111.9969069,21.24997237,0.009657761,60.95074129,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/20  03:00:00,14,14256.00302,21.66156325,21.19436852,21.42796588,0,104.3353613,21.19436852,0.009646904,61.09147742,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/20  04:00:00,14,14256.00302,21.5262233,21.07776855,21.30199593,0,102.3190746,21.07776855,0.00963713,61.46900955,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/20  05:00:00,14,14256.00302,21.3994739,21.00254719,21.20101055,0,94.91109191,21.00254719,0.009752947,62.48442907,0,0,0,0,0,0,0,22587.76988,6.274380523,72426.65477
n-exist,north,exist, 07/20  06:00:00,14,28512.00604,21.32171676,20.99963868,21.16067772,0,84.35993159,20.99963868,0.009924753,63.61857848,0,0,0,0,0,0,0,60636.54569,16.84348491,72426.65477
n-exist,north,exist, 07/20  07:00:00,14,57024.01208,21.39071131,21.12430884,21.25751007,0,103.6387517,21.12430884,0.009662417,61.51405435,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/20  08:00:00,14,72576.01538,21.58507333,21.34605781,21.46556557,0,107.6452136,21.34605781,0.00939073,59.00334024,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/20  09:00:00,14,57024.01208,21.7474275,21.2378389,21.4926332,0,104.9582312,21.2378389,0.009231802,58.43956404,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/20  10:00:00,14.625,57024.01208,22.02098547,21.46204217,21.74151382,0,98.91415671,21.46204217,0.009090085,56.79449101,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/20  11:00:00,16.25,36288.00769,22.4488564,21.93110198,22.18997919,0,79.2291688,21.93110198,0.008973968,54.49473475,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/20  12:00:00,17.625,36288.00769,22.8723668,22.47600205,22.67418443,0,64.72906849,22.47600205,0.008941545,52.52553045,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/20  13:00:00,18,36288.00769,23.19898801,22.81707279,23.0080304,0,63.75013046,22.81707279,0.008956265,51.5315316,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/20  14:00:00,18,36288.00769,23.44487435,23.03129658,23.23808546,0,67.36770968,23.03129658,0.008966535,50.92469539,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/20  15:00:00,17.375,36288.00769,23.65478286,23.14723058,23.40100672,0,79.93457102,23.14723058,0.008962504,50.54617079,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/20  16:00:00,17,36288.00769,23.96080712,23.39891617,23.67986165,0,91.38012645,23.39891617,0.008985976,49.88184027,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/20  17:00:00,16.375,36288.00769,24.71128983,23.93203495,24.32166239,0,147.0049812,23.93203495,0.009045901,48.60581878,0,0,0,54.70761664,196947.4199,35.41772256,127503.8012,0,0,72426.65477
n-exist,north,exist, 07/20  18:00:00,16,36288.00769,25.72771894,24.53608962,25.13190428,0,259.081034,24.53608962,0.008548002,44.34618307,0,0,0,197.7668969,711960.8289,130.095329,468343.1843,0,0,72426.65477
n-exist,north,exist, 07/20  19:00:00,15.375,86832.0184,25.83256491,24.64009418,25.23632954,0,261.4322526,24.64009418,0.008156799,42.06428555,0,0,0,185.2963335,667066.8005,121.7208069,438194.9048,0,0,72426.65477
n-exist,north,exist, 07/20  20:00:00,14.375,115344.0244,24.8377665,24.02119962,24.42948306,0,185.6920501,24.02119962,0.008442759,45.17143722,0,0,0,61.97179247,223098.4529,39.56395952,142430.2543,0,0,72426.65477
n-exist,north,exist, 07/20  21:00:00,14,129600.0275,24.36643634,23.76350427,24.06497031,0,148.4784029,23.76350427,0.009228036,50.0774701,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/20  22:00:00,14,115344.0244,24.10409642,23.57324349,23.83866995,0,145.4583003,23.57324349,0.009548821,52.38604675,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/20  23:00:00,14,86832.0184,23.81713166,23.17346036,23.49529601,0,138.0538479,23.17346036,0.009714191,54.61531332,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/20  24:00:00,14,42768.00906,23.50372574,22.81276115,23.15824345,0,131.9488221,22.81276115,0.009766282,56.13528717,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/21  01:00:00,14,28512.00604,23.23421035,22.5677979,22.90100413,0,127.9520176,22.5677979,0.009760337,56.94115405,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/21  02:00:00,14,22032.00467,23.0028434,22.36289039,22.68286689,0,124.4493027,22.36289039,0.009745765,57.53421025,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/21  03:00:00,14,14256.00302,22.79583706,22.18131135,22.48857421,0,121.3455287,22.18131135,0.009732504,58.07406485,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/21  04:00:00,13.375,14256.00302,22.56161374,21.91533114,22.23847244,0,127.2559642,21.91533114,0.009719558,58.94722426,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/21  05:00:00,13,14256.00302,22.30757569,21.64505248,21.97631409,0,129.2740912,21.64505248,0.009581612,59.08858358,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/21  06:00:00,13,28512.00604,22.14917541,21.50480892,21.82699217,0,127.0015252,21.50480892,0.009391976,58.4738149,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/21  07:00:00,13.625,57024.01208,22.24668448,21.79487658,22.02078053,0,122.2717153,21.79487658,0.009467542,57.9236196,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/21  08:00:00,14,72576.01538,22.62369519,22.23740528,22.43055024,0,123.3496843,22.23740528,0.009350831,55.69826227,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/21  09:00:00,14,57024.01208,22.84681006,22.20281212,22.52481109,0,121.7627985,22.20281212,0.009237347,55.17938196,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/21  10:00:00,15.25,57024.01208,23.16884882,22.54650287,22.85767584,0,107.1596887,22.54650287,0.009110685,53.33268775,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/21  11:00:00,16,36288.00769,23.38681022,22.75961131,23.07321076,0,96.94145885,22.75961131,0.008993849,51.97644505,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/21  12:00:00,16,36288.00769,23.43511946,22.79266461,23.11389203,0,97.55877263,22.79266461,0.008955344,51.65346016,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/21  13:00:00,16.625,36288.00769,23.61911003,23.00489748,23.31200375,0,90.9531401,23.00489748,0.008941356,50.8849754,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/21  14:00:00,17.625,36288.00769,23.9673112,23.42610024,23.69670572,0,81.11161392,23.42610024,0.008942567,49.59413699,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/21  15:00:00,17.375,36288.00769,24.24486398,23.66256533,23.95371466,0,88.93360426,23.66256533,0.008959151,48.98043516,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/21  16:00:00,17,36288.00769,24.53918031,23.89157983,24.21538007,0,103.1791468,23.89157983,0.008987,48.4584701,0,0,0,5.099478261,18358.12174,3.425711956,12332.56304,0,0,72426.65477
n-exist,north,exist, 07/21  17:00:00,17,36288.00769,25.18782093,24.03779448,24.6128077,0,213.3220245,24.03779448,0.008695184,46.47109281,0,0,0,164.3150399,591534.1436,111.1464936,400127.377,0,0,72426.65477
n-exist,north,exist, 07/21  18:00:00,16.375,36288.00769,26.17230374,24.91226367,25.5422837,0,268.1339764,24.91226367,0.008201932,41.63196399,0,0,0.5,204.6189137,736628.0894,138.9136343,500089.0834,0,0,72426.65477
n-exist,north,exist, 07/21  19:00:00,14.75,86832.0184,26.87647047,25.58743632,26.23195339,0,284.6229973,25.58743632,0.008062044,39.27764759,0,0,1,178.9993186,644397.5469,116.562043,419623.3548,0,0,72426.65477
n-exist,north,exist, 07/21  20:00:00,14,115344.0244,25.69847925,24.53676144,25.11762034,0,258.8783223,24.53676144,0.00822825,42.67016924,0,0,0.25,157.8124077,568124.6678,98.57780934,354880.1136,0,0,72426.65477
n-exist,north,exist, 07/21  21:00:00,13.375,129600.0275,24.92171606,23.99809045,24.45990326,0,203.0257426,23.99809045,0.008546967,45.76136932,0,0,0,65.26074162,234938.6698,39.54354161,142356.7498,0,0,72426.65477
n-exist,north,exist, 07/21  22:00:00,13,115344.0244,24.55286507,23.85076802,24.20181655,0,167.3668594,23.85076802,0.009294413,50.13743229,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/21  23:00:00,13,86832.0184,24.18966971,23.38713063,23.78840017,0,158.9832843,23.38713063,0.00966503,53.56118239,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/21  24:00:00,13,42768.00906,23.82193912,22.98334447,23.40264179,0,152.1755145,22.98334447,0.00978035,55.52718233,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/22  01:00:00,12.375,33696.00714,23.46611255,22.60546872,23.03579063,0,156.3505868,22.60546872,0.009672003,56.19092072,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/22  02:00:00,12.3125,33696.00714,23.14660406,22.30851544,22.72755975,0,152.6608652,22.30851544,0.009424396,55.77327375,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/22  03:00:00,12.8125,14256.00302,22.9212258,22.1627001,22.54196295,0,141.6250995,22.1627001,0.009488225,56.6467979,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/22  04:00:00,13,14256.00302,22.72053497,22.01154776,22.36604136,0,135.69894,22.01154776,0.009638802,58.06477572,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/22  05:00:00,13,14256.00302,22.51036702,21.82696167,22.16866434,0,132.5085654,21.82696167,0.009688257,59.01887514,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/22  06:00:00,13,14256.00302,22.36447062,21.69211468,22.02829265,0,130.3538117,21.69211468,0.009692548,59.53280591,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/22  07:00:00,13,53136.01126,22.43014041,21.73949395,22.08481718,0,131.5445064,21.73949395,0.009606307,58.84123798,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/22  08:00:00,13,53136.01126,22.65919573,22.04017895,22.34968734,0,137.0545175,22.04017895,0.00943832,56.81189364,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/22  09:00:00,13.625,72576.01538,22.81438124,22.38746634,22.60092379,0,132.3939238,22.38746634,0.009335826,55.01416117,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/22  10:00:00,14,72576.01538,22.96666241,22.371955,22.66930871,0,124.7616385,22.371955,0.009227241,54.44740496,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/22  11:00:00,14.625,53136.01126,23.18968974,22.46183172,22.82576073,0,115.8909937,22.46183172,0.009123512,53.57170671,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/22  12:00:00,15.625,42768.00906,23.5248328,22.86056716,23.19269998,0,105.9610338,22.86056716,0.009077388,51.99863451,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/22  13:00:00,16.625,42768.00906,23.8770327,23.28480668,23.58091969,0,96.01084084,23.28480668,0.009195203,51.30637338,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/22  14:00:00,16.375,42768.00906,24.14708989,23.51407128,23.83058058,0,103.7497652,23.51407128,0.009496487,52.23617755,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/22  15:00:00,16.625,42768.00906,24.36938188,23.72362213,24.046502,0,103.5463571,23.72362213,0.009622305,52.22216134,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/22  16:00:00,16.375,42768.00906,24.5692261,23.89376184,24.23149397,0,110.2559356,23.89376184,0.009671655,51.93153868,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/22  17:00:00,16,42768.00906,24.75458874,23.97515651,24.36487262,0,126.562817,23.97515651,0.009657144,51.60205547,0,0,0,13.65519478,49158.70122,8.217352847,29582.47025,0,0,72426.65477
n-exist,north,exist, 07/22  18:00:00,14.75,42768.00906,24.79231543,23.98809797,24.3902067,0,152.8078388,23.98809797,0.009499207,50.73098581,0,0,0,21.64349939,77916.59779,12.92072322,46514.6036,0,0,72426.65477
n-exist,north,exist, 07/22  19:00:00,13.375,110160.0233,24.6599854,23.83675506,24.24837023,0,160.7798125,23.83675506,0.009441392,50.85627535,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/22  20:00:00,13,129600.0275,24.14200503,23.44712233,23.79456368,0,160.0276078,23.44712233,0.009618162,53.04273101,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/22  21:00:00,13,129600.0275,23.83421751,23.23068206,23.53244978,0,156.9472428,23.23068206,0.009782442,54.6591265,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/22  22:00:00,12.375,129600.0275,23.57827409,22.90780501,23.24303955,0,161.7160255,22.90780501,0.009714399,55.35457303,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/22  23:00:00,12,110160.0233,23.22474543,22.38765569,22.80620056,0,158.9043372,22.38765569,0.009481508,55.77907564,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/22  24:00:00,12,53136.01126,22.85881322,21.98206482,22.42043902,0,151.9649684,21.98206482,0.00915156,55.21454231,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/23  01:00:00,12,33696.00714,22.55880065,21.7653135,22.16205707,0,148.5865124,21.7653135,0.009091187,55.58836441,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/23  02:00:00,11.9375,33696.00714,22.30112499,21.5323278,21.9167264,0,145.5480097,21.5323278,0.009105743,56.47465429,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/23  03:00:00,11.8375,14256.00302,22.0457084,21.29516692,21.67043766,0,143.1624295,21.29516692,0.009077247,57.12464934,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/23  04:00:00,11.7375,14256.00302,21.80229274,21.07404347,21.4381681,0,140.1482503,21.07404347,0.009036786,57.65033376,0,0,0,0,0,0,0,3456.89024,0.960247289,72426.65477
n-exist,north,exist, 07/23  05:00:00,11.8875,14256.00302,21.60009221,20.99955811,21.29982516,0,118.4327681,20.99955811,0.008986559,57.59762667,0,0,0,0,0,0,0,68876.64601,19.13240167,72426.65477
n-exist,north,exist, 07/23  06:00:00,12,14256.00302,21.50490213,20.99960626,21.2522542,0,102.9752029,20.99960626,0.00914364,58.58957356,0,0,0,0,0,0,0,117751.7306,32.70881406,72426.65477
n-exist,north,exist, 07/23  07:00:00,12.625,53136.01126,21.60775534,21.01765778,21.31270656,0,116.7543336,21.01765778,0.00936501,59.9204484,0,0,0,0,0,0,0,31022.58935,8.61738593,72426.65477
n-exist,north,exist, 07/23  08:00:00,13,53136.01126,21.87237966,21.34182929,21.60710448,0,125.0786073,21.34182929,0.009342531,58.60289299,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/23  09:00:00,13,72576.01538,22.24209777,21.82026718,22.03118247,0,133.6001221,21.82026718,0.009294172,56.62189403,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/23  10:00:00,13.625,72576.01538,22.5678068,21.98394613,22.27587647,0,124.9754332,21.98394613,0.00921353,55.58010411,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/23  11:00:00,14.625,53136.01126,22.83418604,22.163523,22.49885452,0,110.6982074,22.163523,0.009125474,54.45599992,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/23  12:00:00,16.25,42768.00906,23.1197595,22.5759292,22.84784435,0,90.34268267,22.5759292,0.009202158,53.54405147,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/23  13:00:00,17.625,42768.00906,23.43049205,23.01039776,23.22044491,0,73.93429036,23.01039776,0.009514115,53.86016508,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/23  14:00:00,18,42768.00906,23.69745561,23.29505315,23.49625438,0,72.0941266,23.29505315,0.009691017,53.89156837,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/23  15:00:00,17.375,42768.00906,23.98847872,23.48193652,23.73520762,0,86.00060324,23.48193652,0.009736714,53.53484253,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/23  16:00:00,16.375,42768.00906,24.14263522,23.51600412,23.82931967,0,103.6719683,23.51600412,0.009712238,53.29260884,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/23  17:00:00,15.375,42768.00906,24.32582536,23.5779074,23.95186638,0,122.24531,23.5779074,0.009711132,53.08820691,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/23  18:00:00,14.375,42768.00906,24.34801682,23.61949352,23.98375517,0,140.1110876,23.61949352,0.009837764,53.60228943,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/23  19:00:00,14,110160.0233,24.34398137,23.6137269,23.97885413,0,146.7396005,23.6137269,0.009956993,54.23963205,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/23  20:00:00,13.375,129600.0275,23.86737087,23.25723856,23.56230472,0,150.1778371,23.25723856,0.010189465,56.70087556,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/23  21:00:00,13,129600.0275,23.5400361,22.97543403,23.25773506,0,152.6995263,22.97543403,0.010354001,58.58287925,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/23  22:00:00,13,129600.0275,23.3269231,22.75000571,23.0384644,0,148.6282097,22.75000571,0.010291346,59.03411632,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/23  23:00:00,13,110160.0233,23.04700242,22.33374923,22.69037582,0,140.9121325,22.33374923,0.010075872,59.29671322,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/23  24:00:00,13,53136.01126,22.73043416,21.97011549,22.35027483,0,134.6818803,21.97011549,0.009740174,58.63722787,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/24  01:00:00,13,28512.00604,22.47077704,21.79162423,22.13120064,0,131.9572996,21.79162423,0.009678664,58.91293456,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/24  02:00:00,13,22032.00467,22.243476,21.59036083,21.91691842,0,128.3775793,21.59036083,0.009708332,59.78489256,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/24  03:00:00,12.375,14256.00302,22.00124169,21.3172958,21.65926875,0,134.2580492,21.3172958,0.009701024,60.72598097,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/24  04:00:00,12.625,14256.00302,21.7911559,21.15100715,21.47108153,0,127.5443922,21.15100715,0.009675568,61.1893678,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/24  05:00:00,13,14256.00302,21.63976869,21.0664895,21.3531291,0,119.4151898,21.0664895,0.00967132,61.51977074,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/24  06:00:00,13,28512.00604,21.51457834,20.99981005,21.2571942,0,109.6307605,20.99981005,0.009661228,61.73172348,0,0,0,0,0,0,0,31840.38862,8.844552395,72426.65477
n-exist,north,exist, 07/24  07:00:00,13,57024.01208,21.59105248,21.16997365,21.38051307,0,121.8692424,21.16997365,0.009580811,60.59004532,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/24  08:00:00,13,72576.01538,21.8457106,21.44645276,21.64608168,0,126.8016363,21.44645276,0.009396583,58.4447851,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/24  09:00:00,13.625,57024.01208,22.07998299,21.48621024,21.78309662,0,116.1316382,21.48621024,0.009266419,57.54094042,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/24  10:00:00,14.9375,57024.01208,22.35825709,21.80082141,22.07953925,0,99.46723051,21.80082141,0.009190749,56.01227404,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/24  11:00:00,16.4375,36288.00769,22.72924892,22.21060652,22.46992772,0,80.63647183,22.21060652,0.009282405,55.1634953,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/24  12:00:00,18.875,36288.00769,23.11834158,22.83226174,22.97530166,0,49.84886464,22.83226174,0.009598666,54.86358514,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/24  13:00:00,20,36288.00769,23.53711978,23.38020335,23.45866156,0,39.17474795,23.38020335,0.00999354,55.2063947,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/24  14:00:00,20,36288.00769,23.89011893,23.67944984,23.78478438,0,44.26215918,23.67944984,0.010148943,55.05032738,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/24  15:00:00,19.375,36288.00769,24.17816069,23.85070014,24.01443041,0,57.70192648,23.85070014,0.010072137,54.08065666,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/24  16:00:00,19,36288.00769,24.51995028,23.99420551,24.25707789,0,91.90188508,23.99420551,0.009752186,51.90665174,0,0,0,37.63242952,135476.7463,25.20773083,90747.83099,0,0,72426.65477
n-exist,north,exist, 07/24  17:00:00,18.375,36288.00769,24.9211962,23.99923647,24.46021633,0,171.6562826,23.99923647,0.009362716,49.83029413,0,0,0,142.618411,513426.2798,94.18166038,339053.9774,0,0,72426.65477
n-exist,north,exist, 07/24  18:00:00,17.375,36288.00769,25.70137801,24.475988,25.08868301,0,257.7051093,24.475988,0.008730784,45.22010786,0,0,0,234.0943438,842739.6375,153.2220619,551599.4229,0,0,72426.65477
n-exist,north,exist, 07/24  19:00:00,16.375,86832.0184,26.26178374,24.99362778,25.62770576,0,270.2361107,24.99362778,0.008430484,42.34079337,0,0,0.5,216.6948188,780101.3477,140.4317254,505554.2115,0,0,72426.65477
n-exist,north,exist, 07/24  20:00:00,14.75,115344.0244,25.22229486,24.2025248,24.71240983,0,227.1026475,24.2025248,0.008618702,45.38409573,0,0,0,139.0178928,500464.4141,84.75366535,305113.1953,0,0,72426.65477
n-exist,north,exist, 07/24  21:00:00,14,129600.0275,24.63745958,23.96412831,24.30079394,0,159.8491522,23.96412831,0.009465189,50.50850342,0,0,0,13.21819916,47585.51697,7.507435789,27026.76884,0,0,72426.65477
n-exist,north,exist, 07/24  22:00:00,14,115344.0244,24.37613889,23.80746245,24.09180067,0,149.6867341,23.80746245,0.01008061,54.26742355,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/24  23:00:00,14,86832.0184,24.09764954,23.42191837,23.75978395,0,142.5751925,23.42191837,0.010343272,56.96673862,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/24  24:00:00,14,42768.00906,23.79322417,23.07306103,23.4331426,0,136.6632043,23.07306103,0.010430783,58.66302905,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/25  01:00:00,14,28512.00604,23.51680074,22.8209098,23.16885527,0,132.4923705,22.8209098,0.010436332,59.59622441,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/25  02:00:00,14,22032.00467,23.27633777,22.60618097,22.94125937,0,128.8438674,22.60618097,0.010424533,60.27269931,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/25  03:00:00,14,14256.00302,23.06537448,22.42187374,22.74362411,0,125.6814536,22.42187374,0.010411971,60.85641389,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/25  04:00:00,13.375,14256.00302,22.82205439,22.14732417,22.48468928,0,131.3910125,22.14732417,0.010267155,61.07076869,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/25  05:00:00,13,14256.00302,22.55098363,21.86033392,22.20565877,0,133.0656584,21.86033392,0.009935544,60.19711334,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/25  06:00:00,13,28512.00604,22.38451467,21.70868266,22.04659867,0,130.6432515,21.70868266,0.009789625,59.87986799,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/25  07:00:00,13,57024.01208,22.4928232,21.94600168,22.21941244,0,135.5837101,21.94600168,0.00977526,58.96948108,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/25  08:00:00,13.625,72576.01538,22.82932948,22.36932252,22.599326,0,132.4678443,22.36932252,0.009855499,57.95723438,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/25  09:00:00,14.625,57024.01208,23.10778946,22.50526367,22.80652656,0,116.6336096,22.50526367,0.009845562,57.42092463,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/25  10:00:00,15.625,57024.01208,23.37084551,22.78224139,23.07654345,0,104.5168806,22.78224139,0.009739939,55.86927636,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/25  11:00:00,17.25,36288.00769,23.67009024,23.12768563,23.39888794,0,82.53667749,23.12768563,0.009647336,54.20027462,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/25  12:00:00,18.625,36288.00769,24.07683051,23.64681577,23.86182314,0,67.85322217,23.64681577,0.009789741,53.2874434,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/25  13:00:00,19.625,36288.00769,24.46972402,23.9818499,24.22578696,0,80.59460541,23.9818499,0.010018522,53.42753301,0,0,0,38.04982515,136979.3705,24.78442081,89223.91492,0,0,72426.65477
n-exist,north,exist, 07/25  14:00:00,20,36288.00769,24.74235869,23.99964278,24.37100074,0,123.5512105,23.99964278,0.009706708,51.73469627,0,0,0,112.2537032,404113.3315,74.24816168,267293.382,0,0,72426.65477
n-exist,north,exist, 07/25  15:00:00,19.375,36288.00769,24.91010112,23.9996229,24.45486201,0,151.3434577,23.9996229,0.009384333,50.01114286,0,0,0,140.343261,505235.7397,91.23469827,328444.9138,0,0,72426.65477
n-exist,north,exist, 07/25  16:00:00,18.375,36288.00769,25.03561688,23.99958502,24.51760095,0,177.3676795,23.99958502,0.009224148,49.15163501,0,0,0,158.3373514,570014.4649,99.93432647,359763.5753,0,0,72426.65477
n-exist,north,exist, 07/25  17:00:00,17.375,36288.00769,25.51372623,24.18181013,24.84776818,0,245.6982334,24.18181013,0.00889751,46.92815691,0,0,0,238.5967138,858948.1697,146.904764,528857.1504,0,0,72426.65477
n-exist,north,exist, 07/25  18:00:00,17,36288.00769,26.48013172,25.18288983,25.83151078,0,275.0079871,25.18288983,0.008685662,43.16687716,0,0,0.75,244.4915336,880169.5211,152.0682694,547445.7699,0,0,72426.65477
n-exist,north,exist, 07/25  19:00:00,15.75,86832.0184,26.03234972,24.81308512,25.42271742,0,265.8690401,24.81308512,0.008589318,43.64264345,0,0,0.25,212.5260166,765093.6599,130.3458909,469245.2073,0,0,72426.65477
n-exist,north,exist, 07/25  20:00:00,14.375,115344.0244,25.11863617,24.0592571,24.58894663,0,221.0131689,24.0592571,0.00869603,46.21380393,0,0,0,126.0360385,453729.7385,74.18966326,267082.7877,0,0,72426.65477
n-exist,north,exist, 07/25  21:00:00,14,129600.0275,24.71767058,23.99442543,24.356048,0,166.4987301,23.99442543,0.009434656,50.30390117,0,0,0,23.82757997,85779.28791,13.4802216,48528.79776,0,0,72426.65477
