Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-exist,north,exist, 07/25  22:00:00,14,115344.0244,24.50659782,23.91911097,24.21285439,0,151.6768733,23.91911097,0.010049886,53.7960566,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/25  23:00:00,13.375,86832.0184,24.20383424,23.45295489,23.82839457,0,153.6715962,23.45295489,0.010329108,56.84203698,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/25  24:00:00,13,42768.00906,23.83285374,23.00296279,23.41790827,0,152.70042,23.00296279,0.010398912,58.79393233,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/26  01:00:00,13,28512.00604,23.525487,22.72511225,23.12529963,0,148.1446014,22.72511225,0.010394549,59.72964554,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/26  02:00:00,13,22032.00467,23.2614645,22.49114608,22.87630529,0,144.1419327,22.49114608,0.0103807,60.48207193,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/26  03:00:00,13,14256.00302,23.01759221,22.27574424,22.64666822,0,140.4222835,22.27574424,0.010360282,61.19910591,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/26  04:00:00,13,14256.00302,22.78756273,22.07306829,22.43031551,0,136.875955,22.07306829,0.010217985,61.14318272,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/26  05:00:00,13,14256.00302,22.56994244,21.88205553,22.22599899,0,133.5065769,21.88205553,0.009910996,60.03103756,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/26  06:00:00,13,28512.00604,22.3860956,21.71988873,22.05299217,0,130.7500617,21.71988873,0.009777402,59.82484592,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/26  07:00:00,13,57024.01208,22.36682472,21.8455321,22.10617841,0,133.5212598,21.8455321,0.009646248,58.62021487,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/26  08:00:00,13.625,72576.01538,22.49827164,22.0826577,22.29046467,0,127.068337,22.0826577,0.009551105,57.23827897,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/26  09:00:00,14.625,57024.01208,22.59668219,22.04988873,22.32328546,0,108.4402644,22.04988873,0.009706775,58.27261422,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/26  10:00:00,16.25,57024.01208,22.7834882,22.31105781,22.54727301,0,85.68666526,22.31105781,0.009688757,57.2519719,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/26  11:00:00,16.375,36288.00769,23.10868386,22.53880644,22.82374515,0,86.84844177,22.53880644,0.00959888,55.94526563,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/26  12:00:00,17.25,36288.00769,23.49634383,22.95744054,23.22689218,0,79.95989678,22.95744054,0.009592274,54.50881562,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/26  13:00:00,18,36288.00769,23.90916671,23.43122048,23.67019359,0,74.65933374,23.43122048,0.00974516,53.7965371,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/26  14:00:00,18.625,36288.00769,24.25668412,23.80437098,24.03052755,0,70.5362008,23.80437098,0.010051435,54.22799447,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/26  15:00:00,19,36288.00769,24.56421916,23.99906231,24.28164073,0,92.1179015,23.99906231,0.010104894,53.84514967,0,0,0,40.61253402,146205.1225,25.43158403,91553.70252,0,0,72426.65477
n-exist,north,exist, 07/26  16:00:00,18.375,36288.00769,24.8044166,23.99959712,24.40200686,0,136.8273664,23.99959712,0.009835296,52.4095511,0,0,0,96.02879751,345703.671,59.33514271,213606.5138,0,0,72426.65477
n-exist,north,exist, 07/26  17:00:00,17.375,36288.00769,25.24026849,24.03375453,24.63701151,0,223.5175058,24.03375453,0.009327244,49.64343789,0,0,0,211.2105141,760357.8508,127.7438808,459877.9708,0,0,72426.65477
n-exist,north,exist, 07/26  18:00:00,16.375,36288.00769,26.05593479,24.79601743,25.42597611,0,265.559061,24.79601743,0.008761153,44.60250835,0,0,0.25,223.1310826,803271.8974,138.6061992,498982.3171,0,0,72426.65477
n-exist,north,exist, 07/26  19:00:00,15.375,86832.0184,26.06955259,24.80155542,25.435554,0,265.5230184,24.80155542,0.008445486,42.98802357,0,0,0,198.7363878,715450.9959,122.9189776,442508.3193,0,0,72426.65477
n-exist,north,exist, 07/26  20:00:00,14.375,115344.0244,25.12317177,24.1038637,24.61351774,0,219.5275427,24.1038637,0.008660719,45.9566174,0,0,0,121.5764073,437675.0663,71.90891083,258872.079,0,0,72426.65477
n-exist,north,exist, 07/26  21:00:00,14,129600.0275,24.6743521,23.98524327,24.32979769,0,161.8974104,23.98524327,0.009476128,50.60066902,0,0,0,16.02741154,57698.68154,9.086325077,32710.77028,0,0,72426.65477
n-exist,north,exist, 07/26  22:00:00,14,115344.0244,24.45307052,23.87727295,24.16517174,0,150.9325968,23.87727295,0.010067621,54.07884456,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/26  23:00:00,14,86832.0184,24.18393568,23.49913223,23.84153395,0,143.9114439,23.49913223,0.010332915,56.72368057,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/26  24:00:00,13.375,42768.00906,23.84011226,23.05560444,23.44785835,0,146.9067628,23.05560444,0.010419398,58.72163856,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/27  01:00:00,13,28512.00604,23.4986632,22.70210582,23.10038451,0,147.6911379,22.70210582,0.010402186,59.89356696,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/27  02:00:00,12.375,22032.00467,23.1781964,22.35749683,22.76784661,0,152.286418,22.35749683,0.010244975,60.28591289,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/27  03:00:00,12.625,14256.00302,22.90058118,22.12620583,22.51339351,0,144.454199,22.12620583,0.010030333,59.9050238,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/27  04:00:00,12.5625,14256.00302,22.6748061,21.93168188,22.30324399,0,141.8161178,21.93168188,0.010100775,61.03890759,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/27  05:00:00,12.1125,14256.00302,22.40636961,21.64607248,22.02622105,0,144.6630224,21.64607248,0.009913163,60.97655046,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/27  06:00:00,12,28512.00604,22.21449496,21.45915087,21.83682291,0,143.5928308,21.45915087,0.009739012,60.64973058,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/27  07:00:00,12,57024.01208,22.29863939,21.67179396,21.98521667,0,148.0372068,21.67179396,0.009588022,58.97533848,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/27  08:00:00,12.625,72576.01538,22.57069463,22.03325881,22.30197672,0,143.7073837,22.03325881,0.009383685,56.47980812,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/27  09:00:00,13,57024.01208,22.74659996,22.01678499,22.38169247,0,135.7924354,22.01678499,0.009258679,55.82458539,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/27  10:00:00,13.625,57024.01208,22.95415603,22.18964188,22.57189896,0,128.7048078,22.18964188,0.009132273,54.51890768,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/27  11:00:00,15.25,36288.00769,23.2349134,22.51873331,22.87682335,0,106.446854,22.51873331,0.009031546,52.85758934,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/27  12:00:00,16.625,36288.00769,23.5786795,22.97306509,23.27587229,0,90.59001547,22.97306509,0.009101874,51.81155451,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/27  13:00:00,17,36288.00769,23.86822442,23.27868026,23.57345234,0,89.1216553,23.27868026,0.009380056,52.39497668,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/27  14:00:00,17.625,36288.00769,24.15492347,23.5968523,23.87588789,0,84.09111443,23.5968523,0.009518854,52.1489077,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/27  15:00:00,17.375,36288.00769,24.42259764,23.82247419,24.12253592,0,91.80765614,23.82247419,0.009589921,51.79126643,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/27  16:00:00,16.375,36288.00769,24.63034013,23.92485043,24.27759528,0,110.9927096,23.92485043,0.00962898,51.66056204,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/27  17:00:00,16,36288.00769,25.15643676,24.01913831,24.58778753,0,207.5318332,24.01913831,0.009334329,49.82208463,0,0,0,145.5128916,523846.4097,88.31989673,317951.6282,0,0,72426.65477
n-exist,north,exist, 07/27  18:00:00,15.375,36288.00769,25.91816456,24.6795868,25.29887568,0,262.618482,24.6795868,0.008524246,43.7993464,0,0,0,189.9256607,683732.3787,120.1250131,432450.047,0,0,72426.65477
n-exist,north,exist, 07/27  19:00:00,14.375,86832.0184,25.55067892,24.34541179,24.94804536,0,254.1945031,24.34541179,0.008185352,42.92156415,0,0,0,163.5111592,588640.173,103.1663567,371398.8843,0,0,72426.65477
n-exist,north,exist, 07/27  20:00:00,13.375,115344.0244,24.71456652,23.90396107,24.3092638,0,171.542624,23.90396107,0.00868236,46.72045396,0,0,0,16.40040093,59041.44333,10.05494879,36197.81563,0,0,72426.65477
n-exist,north,exist, 07/27  21:00:00,13,129600.0275,24.31658967,23.60369106,23.96014036,0,163.1376139,23.60369106,0.009343652,51.16542349,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/27  22:00:00,12.375,115344.0244,24.02379463,23.32942984,23.67661223,0,169.1028851,23.32942984,0.009573483,53.29870016,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/27  23:00:00,12,86832.0184,23.66976106,22.83778176,23.25377141,0,166.8284404,22.83778176,0.009688669,55.55749753,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/27  24:00:00,12,42768.00906,23.3120635,22.44405831,22.87806091,0,160.147178,22.44405831,0.009722546,57.09623321,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/28  01:00:00,12,28512.00604,22.99581142,22.15699007,22.57640075,0,155.4049659,22.15699007,0.009709413,58.02461489,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/28  02:00:00,12,22032.00467,22.71648534,21.90794053,22.31221293,0,151.0840988,21.90794053,0.009578352,58.12743145,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/28  03:00:00,12,14256.00302,22.45726857,21.67803989,22.06765423,0,147.0532568,21.67803989,0.00928999,57.20161457,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/28  04:00:00,12,14256.00302,22.21573635,21.46483327,21.84028481,0,143.4075091,21.46483327,0.009270965,57.8383807,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/28  05:00:00,12,14256.00302,21.98622662,21.26242851,21.62432756,0,139.9297426,21.26242851,0.009375098,59.20649581,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/28  06:00:00,12,28512.00604,21.80030386,21.09647959,21.44839172,0,137.1256147,21.09647959,0.009186739,58.66464763,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/28  07:00:00,12,57024.01208,21.84007749,21.26801213,21.55404481,0,140.8104966,21.26801213,0.009016987,57.0159449,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/28  08:00:00,12,72576.01538,22.09125256,21.54510917,21.81818087,0,145.6423209,21.54510917,0.008802368,54.77555863,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/28  09:00:00,12.625,57024.01208,22.28318642,21.55929658,21.9212415,0,134.5472591,21.55929658,0.008774299,54.57267363,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/28  10:00:00,13,57024.01208,22.48100771,21.71559405,22.09830088,0,130.9531739,21.71559405,0.008933055,55.01852316,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/28  11:00:00,14.25,36288.00769,22.61259044,21.8645823,22.23858637,0,112.1601571,21.8645823,0.008950958,54.62881456,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/28  12:00:00,15.625,36288.00769,22.80671991,22.18107386,22.49389688,0,93.90798444,22.18107386,0.008933412,53.48061767,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/28  13:00:00,16,36288.00769,22.98327453,22.3821407,22.68270762,0,90.64093675,22.3821407,0.008931524,52.78583485,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/28  14:00:00,16.625,36288.00769,23.18805199,22.62278103,22.90541651,0,84.34549123,22.62278103,0.009056088,52.71310481,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/28  15:00:00,17,36288.00769,23.41484038,22.87776954,23.14630496,0,82.04645864,22.87776954,0.009354197,53.58867789,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/28  16:00:00,16.375,36288.00769,23.46697769,22.89457161,23.18077465,0,92.69533812,22.89457161,0.009523316,54.45500381,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/28  17:00:00,16,36288.00769,23.44980365,22.88148462,23.16564413,0,99.34866828,22.88148462,0.009697583,55.45841862,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/28  18:00:00,14.75,36288.00769,23.79434272,23.1642146,23.47927866,0,126.4220443,23.1642146,0.009708243,54.57992452,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/28  19:00:00,14,86832.0184,25.25368443,24.10372713,24.67870578,0,220.278128,24.10372713,0.009197614,48.94599407,0,0,0,107.2780982,386201.1533,63.96363517,230269.0866,0,0,72426.65477
n-exist,north,exist, 07/28  20:00:00,14,115344.0244,24.43666653,23.76215383,24.09941018,0,159.6911165,23.76215383,0.009074206,49.26909072,0,0,0,19.77705115,71197.38412,12.06653021,43439.50874,0,0,72426.65477
n-exist,north,exist, 07/28  21:00:00,14,129600.0275,23.9094092,23.36235387,23.63588154,0,141.5178455,23.36235387,0.009454642,52.57478701,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/28  22:00:00,13.375,115344.0244,23.58006089,23.04274503,23.31140296,0,146.7525482,23.04274503,0.009592926,54.3589607,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/28  23:00:00,13,86832.0184,23.2238502,22.53632863,22.88008942,0,144.2856006,22.53632863,0.009697391,56.63311142,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/28  24:00:00,13,42768.00906,22.88816545,22.15997593,22.52407069,0,137.9353388,22.15997593,0.009729641,58.13351422,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/29  01:00:00,13,33696.00714,22.59955759,21.8980367,22.24879715,0,133.6352049,21.8980367,0.00971761,58.99714401,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/29  02:00:00,13,33696.00714,22.35896705,21.68563319,22.02230012,0,130.0402007,21.68563319,0.009698745,59.6532803,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/29  03:00:00,13,14256.00302,22.14912252,21.5038005,21.82646151,0,126.9238902,21.5038005,0.009680508,60.20894851,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/29  04:00:00,13,14256.00302,21.94869146,21.32999122,21.63934134,0,123.8937299,21.32999122,0.009662176,60.77783143,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/29  05:00:00,13,14256.00302,21.76042971,21.16541247,21.46292109,0,121.0963059,21.16541247,0.009641945,61.29067093,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/29  06:00:00,13,14256.00302,21.6045598,21.03043853,21.31749916,0,117.9174191,21.03043853,0.009624069,61.72622664,0,0,0,0,0,0,0,3255.541186,0.904316996,72426.65477
n-exist,north,exist, 07/29  07:00:00,13,53136.01126,21.56792609,20.99733229,21.28262919,0,115.497381,20.99733229,0.009531723,61.29004782,0,0,0,0,0,0,0,10530.09816,2.925027266,72426.65477
n-exist,north,exist, 07/29  08:00:00,13,53136.01126,21.65451723,21.14733918,21.4009282,0,121.4007145,21.14733918,0.009369019,59.7077622,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/29  09:00:00,13.625,72576.01538,21.9575257,21.63245772,21.79499171,0,119.7491412,21.63245772,0.009271849,57.3694549,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/29  10:00:00,14.625,72576.01538,22.3634042,21.9076073,22.13550575,0,106.4367239,21.9076073,0.009165624,55.77530606,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/29  11:00:00,15.625,53136.01126,22.72074632,22.16013042,22.44043837,0,93.45430558,22.16013042,0.009063979,54.3210376,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/29  12:00:00,16.625,42768.00906,23.07353066,22.5775576,22.82554413,0,83.72862668,22.5775576,0.009035166,52.79356507,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/29  13:00:00,17.625,42768.00906,23.42175904,23.0010677,23.21141337,0,73.78857434,23.0010677,0.009163582,52.17168867,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/29  14:00:00,18,42768.00906,23.75914956,23.35530808,23.55722882,0,73.21388127,23.35530808,0.009519439,53.02096137,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/29  15:00:00,17.375,42768.00906,23.94900961,23.45577114,23.70239038,0,85.26968657,23.45577114,0.00952195,52.71532785,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/29  16:00:00,17,42768.00906,24.23257971,23.65530311,23.94394141,0,95.7758209,23.65530311,0.00921676,50.4434155,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/29  17:00:00,16.375,42768.00906,24.88443629,23.98125626,24.43284628,0,159.9872118,23.98125626,0.008951909,48.06045631,0,0,0,73.63025938,265068.9338,47.98842541,172758.3315,0,0,72426.65477
n-exist,north,exist, 07/29  18:00:00,15.375,42768.00906,25.69817138,24.47145661,25.084814,0,257.3835411,24.47145661,0.008298376,43.28968898,0,0,0,183.0570327,659005.3176,118.7966568,427667.9645,0,0,72426.65477
n-exist,north,exist, 07/29  19:00:00,14.375,110160.0233,25.10665361,24.15886721,24.63276041,0,210.5231377,24.15886721,0.008231345,43.76641341,0,0,0,97.32849475,350382.5811,62.08301051,223498.8378,0,0,72426.65477
n-exist,north,exist, 07/29  20:00:00,14,129600.0275,24.40708097,23.79349366,24.10028732,0,148.7696718,23.79349366,0.009122902,49.53113875,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/29  21:00:00,14,129600.0275,24.09425988,23.5724761,23.83336799,0,145.49024,23.5724761,0.009623164,52.89495281,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/29  22:00:00,14,129600.0275,23.87782289,23.34330969,23.61056629,0,141.3773628,23.34330969,0.009661151,53.83820553,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/29  23:00:00,14,110160.0233,23.59988303,22.92565064,23.26276683,0,133.715545,22.92565064,0.009593523,54.80138819,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/29  24:00:00,13.375,53136.01126,23.2430243,22.4649436,22.85398395,0,136.3979711,22.4649436,0.009559425,56.13802358,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/30  01:00:00,13,33696.00714,22.92156451,22.18421829,22.5528914,0,138.6292141,22.18421829,0.009500023,56.75309988,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/30  02:00:00,13,33696.00714,22.68363377,21.9784042,22.33101899,0,135.0240749,21.9784042,0.009396072,56.85174651,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/30  03:00:00,13,14256.00302,22.44851077,21.76934139,22.10892608,0,131.4238622,21.76934139,0.009570788,58.63681626,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/30  04:00:00,13.625,14256.00302,22.27106385,21.67403866,21.97255126,0,119.3803576,21.67403866,0.009763206,60.14533093,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/30  05:00:00,13.375,14256.00302,22.1063264,21.51874723,21.81253682,0,120.594668,21.51874723,0.010076181,62.63808136,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/30  06:00:00,13.625,14256.00302,21.95522422,21.39696234,21.67609328,0,114.7552818,21.39696234,0.010183968,63.76831743,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/30  07:00:00,14,53136.01126,22.01901045,21.48764809,21.75332927,0,109.916893,21.48764809,0.010144145,63.21052861,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/30  08:00:00,15.25,53136.01126,22.34749751,22.0005875,22.1740425,0,98.32438618,22.0005875,0.009987722,60.36174358,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/30  09:00:00,16.625,72576.01538,22.96942028,22.89387132,22.9316458,0,89.93390088,22.89387132,0.010019419,57.34218226,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/30  10:00:00,17.625,72576.01538,23.44666099,23.24900021,23.3478306,0,77.91212169,23.24900021,0.010210037,57.17350629,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/30  11:00:00,18,53136.01126,23.82555689,23.43583283,23.63069486,0,74.43476122,23.43583283,0.010406507,57.59924509,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/30  12:00:00,18.625,42768.00906,24.16451548,23.78810419,23.97630984,0,70.32386626,23.78810419,0.01082176,58.56537694,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/30  13:00:00,19,42768.00906,24.4506362,23.99814201,24.22438911,0,83.32212728,23.99814201,0.011054393,59.03151443,0,0,0,29.80186792,107286.7245,16.44933229,59217.59624,0,0,72426.65477
n-exist,north,exist, 07/30  14:00:00,19,42768.00906,24.67038365,23.99971939,24.33505152,0,117.2035149,23.99971939,0.011054846,59.02832244,0,0,0,92.60874708,333391.4895,50.36495879,181313.8516,0,0,72426.65477
n-exist,north,exist, 07/30  15:00:00,19.625,42768.00906,24.88854745,23.99917962,24.44386354,0,156.4259306,23.99917962,0.010398665,55.54922193,0,0,0,163.7600018,589536.0065,100.4019587,361447.0515,0,0,72426.65477
n-exist,north,exist, 07/30  16:00:00,18.75,42768.00906,25.08125587,23.99893152,24.54009369,0,192.047195,23.99893152,0.009382118,50.18168192,0,0,0,190.0985183,684354.6658,120.995069,435582.2482,0,0,72426.65477
n-exist,north,exist, 07/30  17:00:00,18,42768.00906,25.42449937,24.08973887,24.75711912,0,242.4421623,24.08973887,0.008710748,46.36431319,0,0,0,240.2844407,865023.9863,156.4745026,563308.2095,0,0,72426.65477
n-exist,north,exist, 07/30  18:00:00,17.375,42768.00906,25.78218917,24.50550567,25.14384742,0,258.1902325,24.50550567,0.00832874,43.24525631,0,0,0,232.3545405,836476.3457,154.2218387,555198.6195,0,0,72426.65477
n-exist,north,exist, 07/30  19:00:00,15.75,110160.0233,25.25260809,24.14785618,24.70023214,0,229.0219105,24.14785618,0.008274502,43.89988587,0,0,0,161.0852408,579906.867,104.7041505,376934.9419,0,0,72426.65477
n-exist,north,exist, 07/30  20:00:00,14.375,129600.0275,24.64214261,23.95321741,24.29768001,0,158.6780583,23.95321741,0.008886856,47.6582022,0,0,0,21.04469665,75760.90793,13.27740557,47798.66005,0,0,72426.65477
n-exist,north,exist, 07/30  21:00:00,14,129600.0275,24.36081936,23.79149185,24.0761556,0,149.2784491,23.79149185,0.009571972,51.77441466,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/30  22:00:00,14,129600.0275,24.16117474,23.58539196,23.87328335,0,145.6227466,23.58539196,0.009676827,52.98483809,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/30  23:00:00,14,110160.0233,23.89332838,23.1837251,23.53852674,0,138.2084442,23.1837251,0.009627547,54.01344535,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/30  24:00:00,14,53136.01126,23.57884653,22.82216317,23.20050485,0,132.0762239,22.82216317,0.009593575,55.01668338,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/31  01:00:00,13.375,28512.00604,23.27685145,22.54334973,22.91010059,0,138.1661401,22.54334973,0.00966299,56.32092144,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/31  02:00:00,13,22032.00467,22.98762471,22.24359756,22.61561113,0,139.6377822,22.24359756,0.009733528,57.74577387,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/31  03:00:00,13,14256.00302,22.75208768,22.03848716,22.39528742,0,136.170382,22.03848716,0.009737696,58.49634778,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/31  04:00:00,13,14256.00302,22.53455127,21.84954972,22.1920505,0,132.885879,21.84954972,0.009726868,59.10991419,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/31  05:00:00,13,14256.00302,22.31940551,21.6590866,21.98924606,0,129.5997339,21.6590866,0.009711547,59.70914898,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/31  06:00:00,11.75,28512.00604,22.06108652,21.30567964,21.68338308,0,144.534952,21.30567964,0.009460169,59.45325166,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/31  07:00:00,12.25,57024.01208,22.07215602,21.47774584,21.77495093,0,140.5168293,21.47774584,0.00891762,55.54947113,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/31  08:00:00,14.875,72576.01538,22.4316568,22.15385583,22.29275632,0,107.4063221,22.15385583,0.008882094,53.11045625,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/31  09:00:00,15.375,57024.01208,22.7946324,22.32321128,22.55892184,0,99.98120878,22.32321128,0.009192898,54.37518053,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/31  10:00:00,15,57024.01208,23.08682652,22.45978822,22.77330737,0,109.5345894,22.45978822,0.009366963,54.93317064,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/31  11:00:00,16.25,36288.00769,23.40765625,22.78380411,23.09573018,0,93.8282067,22.78380411,0.009231666,53.09487092,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/31  12:00:00,17.625,36288.00769,23.77462846,23.26478343,23.51970595,0,78.42093944,23.26478343,0.009445792,52.74858533,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/31  13:00:00,18.625,36288.00769,24.09979365,23.67093968,23.88536666,0,68.06378762,23.67093968,0.009572339,52.15282061,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/31  14:00:00,19,36288.00769,24.36553442,23.94678396,24.15615919,0,68.16627153,23.94678396,0.009724901,52.09746995,0,0,0,3.433168836,12359.40781,2.177440507,7838.785824,0,0,72426.65477
n-exist,north,exist, 07/31  15:00:00,17.75,36288.00769,24.55479134,23.98005487,24.2674231,0,89.07028119,23.98005487,0.009906326,52.94913198,0,0,0,1.996607887,7187.788392,1.256501565,4523.405635,0,0,72426.65477
n-exist,north,exist, 07/31  16:00:00,16.375,36288.00769,24.67695198,23.9691347,24.32304334,0,111.6334035,23.9691347,0.009757384,52.1999393,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/31  17:00:00,16,36288.00769,24.9544663,23.99899081,24.47672855,0,169.792013,23.99899081,0.009550682,51.01898129,0,0,0,84.80867926,305311.2453,51.1747574,184229.1266,0,0,72426.65477
n-exist,north,exist, 07/31  18:00:00,14.75,36288.00769,25.03350422,23.99893745,24.51622084,0,208.7060769,23.99893745,0.009074874,48.51404195,0,0,0,117.1472702,421730.1727,68.52017345,246672.6244,0,0,72426.65477
n-exist,north,exist, 07/31  19:00:00,14,86832.0184,24.63150636,23.87031935,24.25091286,0,154.3457456,23.87031935,0.009434775,50.80707029,0,0,0,6.909244238,24873.27926,3.916335877,14098.80916,0,0,72426.65477
n-exist,north,exist, 07/31  20:00:00,13.375,115344.0244,24.13573863,23.41760783,23.77667323,0,153.0915158,23.41760783,0.009918113,54.84397717,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/31  21:00:00,13,129600.0275,23.82475777,23.16461801,23.49468789,0,155.861958,23.16461801,0.009977493,56.04368053,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/31  22:00:00,12.875,115344.0244,23.61609391,23.01725795,23.31667593,0,155.392089,23.01725795,0.009756827,55.33514492,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/31  23:00:00,12.7375,86832.0184,23.34087675,22.62191837,22.98139756,0,150.363769,22.62191837,0.009663855,56.14639909,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 07/31  24:00:00,12.575,42768.00906,23.02179742,22.24503392,22.63341567,0,146.7537775,22.24503392,0.009698822,57.65438179,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/01  01:00:00,12.375,28512.00604,22.72372981,21.95469726,22.33921353,0,145.3843927,21.95469726,0.009757398,58.99283645,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/01  02:00:00,12.175,22032.00467,22.45715844,21.69822181,22.07769012,0,144.4186289,21.69822181,0.009546191,58.62505927,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/01  03:00:00,12.0375,14256.00302,22.21211493,21.46899874,21.84055683,0,142.8497489,21.46899874,0.009474087,59.01161013,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/01  04:00:00,11.875,14256.00302,21.97686209,21.24630304,21.61158256,0,141.7982869,21.24630304,0.009449772,59.67147195,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/01  05:00:00,11.925,14256.00302,21.76258052,21.06184178,21.41221115,0,137.8772932,21.06184178,0.00946073,60.42027078,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/01  06:00:00,12,28512.00604,21.57516394,20.9997446,21.28745427,0,115.3835452,20.9997446,0.009543286,61.17199067,0,0,0,0,0,0,0,73392.37604,20.38677112,72426.65477
n-exist,north,exist, 08/01  07:00:00,12,57024.01208,21.56935867,21.02948721,21.29942294,0,136.4626671,21.02948721,0.009500232,60.78935993,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/01  08:00:00,12,72576.01538,21.81374918,21.29166958,21.55270938,0,141.383425,21.29166958,0.009324742,58.73197145,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/01  09:00:00,12,57024.01208,21.92884531,21.17295926,21.55090229,0,138.4453768,21.17295926,0.009198735,58.37139483,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/01  10:00:00,13.25,57024.01208,22.15419978,21.43001844,21.79210911,0,122.252835,21.43001844,0.009092697,56.80902775,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/01  11:00:00,15.25,36288.00769,22.34459792,21.72948819,22.03704306,0,92.61039039,21.72948819,0.009016214,55.31330291,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/01  12:00:00,17.25,36288.00769,22.69218649,22.25580268,22.47399459,0,67.61647815,22.25580268,0.008984675,53.38226233,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/01  13:00:00,18,36288.00769,22.99062527,22.62649629,22.80856078,0,60.41327853,22.62649629,0.008982533,52.17782958,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/01  14:00:00,17.375,36288.00769,23.20894351,22.74695573,22.97794962,0,72.98450903,22.74695573,0.008974384,51.7511907,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/01  15:00:00,16.375,36288.00769,23.38152688,22.7832255,23.08237619,0,90.86448812,22.7832255,0.008834941,50.84660799,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/01  16:00:00,16,36288.00769,23.55065769,22.92485111,23.2377544,0,100.0210721,22.92485111,0.008595607,49.06560338,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/01  17:00:00,14.75,36288.00769,23.56620058,22.89215837,23.22917947,0,120.2922983,22.89215837,0.008630665,49.36224029,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/01  18:00:00,13.375,36288.00769,23.14516282,22.49041202,22.81778742,0,136.7980629,22.49041202,0.008709556,51.03678687,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/01  19:00:00,13.625,86832.0184,22.80769603,22.19671048,22.50220325,0,127.9638277,22.19671048,0.008727539,52.05967549,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/01  20:00:00,13.375,115344.0244,22.57838061,22.02824749,22.30331405,0,129.147224,22.02824749,0.008804805,53.05820531,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/01  21:00:00,13,129600.0275,22.42001923,21.92827265,22.17414594,0,134.3976982,21.92827265,0.0088949,53.91918812,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/01  22:00:00,12.375,115344.0244,22.28150954,21.80350573,22.04250763,0,142.6911941,21.80350573,0.008966847,54.76594339,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/01  23:00:00,11.875,86832.0184,22.009943,21.3615437,21.68574335,0,143.2820394,21.3615437,0.009039687,56.71805567,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/01  24:00:00,11.8,42768.00906,21.71079468,21.03815251,21.3744736,0,132.2895289,21.03815251,0.009034723,57.82223228,0,0,0,0,0,0,0,25251.38492,7.014273589,72426.65477
n-exist,north,exist, 08/02  01:00:00,11.925,28512.00604,21.49472384,20.99952263,21.24712323,0,101.6031077,20.99952263,0.008984463,57.64175709,0,0,0,0,0,0,0,127068.6856,35.29685712,72426.65477
n-exist,north,exist, 08/02  02:00:00,12.125,22032.00467,21.34825075,20.99962141,21.17393608,0,79.30523716,20.99962141,0.008977041,57.59446337,0,0,0,0,0,0,0,194818.4496,54.11623601,72426.65477
n-exist,north,exist, 08/02  03:00:00,12.325,14256.00302,21.22907815,20.99969206,21.11438511,0,62.91238637,20.99969206,0.008988094,57.66411856,0,0,0,0,0,0,0,241341.7772,67.03938255,72426.65477
n-exist,north,exist, 08/02  04:00:00,12.4625,14256.00302,21.12760129,20.99974241,21.06367185,0,49.9759637,20.99974241,0.008974008,57.57485241,0,0,0,0,0,0,0,279254.3885,77.57066346,72426.65477
n-exist,north,exist, 08/02  05:00:00,12.8125,14256.00302,21.04834344,20.99977279,21.02405812,0,41.83618016,20.99977279,0.008950688,57.42725087,0,0,0,0,0,0,0,286779.4748,79.66096522,72426.65477
n-exist,north,exist, 08/02  06:00:00,12.375,28512.00604,20.97101141,20.99983629,20.98542385,0,31.41845288,20.99983629,0.009016704,57.84453052,0,0,0,0,0,0,0,351553.5364,97.65376011,72426.65477
n-exist,north,exist, 08/02  07:00:00,12.625,57024.01208,21.02817207,20.9996701,21.01392108,0,68.55399392,20.9996701,0.008970023,57.549893,0,0,0,0,0,0,0,202414.271,56.2261864,72426.65477
n-exist,north,exist, 08/02  08:00:00,13,72576.01538,21.2145019,21.00731353,21.11090772,0,102.3287596,21.00731353,0.00878814,56.37295521,0,0,0,0,0,0,0,58195.15327,16.16532035,72426.65477
n-exist,north,exist, 08/02  09:00:00,13.625,57024.01208,21.58644908,21.07046974,21.32845941,0,104.8884446,21.07046974,0.008648286,55.27425379,0,0,0,0,0,0,0,14714.80345,4.087445402,72426.65477
n-exist,north,exist, 08/02  10:00:00,15.25,57024.01208,21.85168055,21.39194999,21.62181527,0,86.87021708,21.39194999,0.008514273,53.36915509,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/02  11:00:00,16.625,36288.00769,22.1747403,21.74419201,21.95946616,0,69.01937526,21.74419201,0.008524056,52.28479384,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/02  12:00:00,17.625,36288.00769,22.61541817,22.24374243,22.4295803,0,60.79552254,22.24374243,0.008675569,51.60909179,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/02  13:00:00,18.625,36288.00769,23.05001679,22.75521874,22.90261777,0,52.3183626,22.75521874,0.008658406,49.92897081,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/02  14:00:00,19.8125,36288.00769,23.57484379,23.37638955,23.47561667,0,42.69922019,23.37638955,0.008753964,48.61579,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/02  15:00:00,20.7375,36288.00769,23.97803874,23.85192107,23.91497991,0,36.26305343,23.85192107,0.008429663,45.5165473,0,0,0,2.147634934,7731.485762,1.81283477,6526.205171,0,0,72426.65477
n-exist,north,exist, 08/02  16:00:00,21,36288.00769,24.3956537,23.99940124,24.19752747,0,81.62059478,23.99940124,0.00802498,42.97161757,0,0,0,58.49325176,210575.7063,49.84987473,179459.549,0,0,72426.65477
n-exist,north,exist, 08/02  17:00:00,21,36288.00769,24.78299104,23.99945993,24.39122548,0,153.2930501,23.99945993,0.007845132,42.02047039,0,0,0,141.6940486,510098.5749,121.4867464,437352.287,0,0,72426.65477
n-exist,north,exist, 08/02  18:00:00,19.75,36288.00769,25.17228526,24.0475318,24.60990853,0,242.9056551,24.0475318,0.007704917,41.16008202,0,0,0,233.9304533,842149.6318,188.4309038,678351.2535,0,0,72426.65477
n-exist,north,exist, 08/02  19:00:00,17.75,86832.0184,24.97876029,24.0165387,24.49764949,0,212.5863189,24.0165387,0.007913573,42.33982381,0,0,0,174.8559445,629481.4003,124.4993999,448197.8398,0,0,72426.65477
n-exist,north,exist, 08/02  20:00:00,15.75,115344.0244,24.37190673,23.8690962,24.12050146,0,127.2945968,23.8690962,0.008914771,48.05549769,0,0,0,11.45338507,41232.18624,7.479041188,26924.54828,0,0,72426.65477
n-exist,north,exist, 08/02  21:00:00,15,129600.0275,24.04010961,23.57873867,23.80942414,0,128.2432986,23.57873867,0.0095365,52.25133157,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/02  22:00:00,15,115344.0244,23.85543105,23.46593082,23.66068094,0,126.5293278,23.46593082,0.010022759,55.2464074,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/02  23:00:00,14.5625,86832.0184,23.60292331,23.05013109,23.3265272,0,126.1712977,23.05013109,0.010231314,57.81266395,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/02  24:00:00,14.1125,42768.00906,23.28457834,22.63434683,22.95946258,0,126.9401456,22.63434683,0.010165698,58.91137487,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/03  01:00:00,13.8125,28512.00604,23.00206242,22.34702298,22.6745427,0,127.3425471,22.34702298,0.009995993,58.96357179,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/03  02:00:00,13.5125,22032.00467,22.74525322,22.08763507,22.41644414,0,128.0326465,22.08763507,0.009804842,58.77452354,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/03  03:00:00,13.275,14256.00302,22.50155231,21.84692092,22.17423662,0,127.9624321,21.84692092,0.009602208,58.43004347,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/03  04:00:00,13.075,14256.00302,22.27147748,21.62398809,21.94773278,0,127.5314929,21.62398809,0.009382332,57.8954224,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/03  05:00:00,13,14256.00302,22.05651242,21.42686258,21.7416875,0,125.4440781,21.42686258,0.009200931,57.48255131,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/03  06:00:00,13,28512.00604,21.87925989,21.26905217,21.57415603,0,122.7822183,21.26905217,0.009123506,57.56031748,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/03  07:00:00,13.625,57024.01208,21.93202398,21.52655884,21.72929141,0,117.4535917,21.52655884,0.00913153,56.70804128,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/03  08:00:00,14.625,72576.01538,22.16784691,21.9157475,22.04179721,0,106.8854358,21.9157475,0.009102312,55.20556852,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/03  09:00:00,15.875,57024.01208,22.41963555,22.0332275,22.22643152,0,86.65378167,22.0332275,0.008780654,52.89926395,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/03  10:00:00,17.275,57024.01208,22.74679646,22.41644366,22.58162006,0,69.59543905,22.41644366,0.008548376,50.33249188,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/03  11:00:00,18.55,36288.00769,23.11497185,22.79957895,22.9572754,0,54.08873858,22.79957895,0.008434859,48.52838414,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/03  12:00:00,18.375,36288.00769,23.46796428,23.10483516,23.28639972,0,61.9281504,23.10483516,0.008446759,47.70407123,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/03  13:00:00,18.625,36288.00769,23.66914308,23.29063829,23.47989069,0,61.14621274,23.29063829,0.008460746,47.24928091,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/03  14:00:00,19,36288.00769,23.96017459,23.59740982,23.7787922,0,59.88031461,23.59740982,0.008460815,46.38285497,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/03  15:00:00,19,36288.00769,24.23330176,23.8359788,24.03464028,0,63.99061992,23.8359788,0.008463257,45.73453762,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/03  16:00:00,18.375,36288.00769,24.55674069,23.99800307,24.27737188,0,95.59650479,23.99800307,0.008476881,45.36275861,0,0,0,24.84673561,89448.2482,18.32280006,65962.0802,0,0,72426.65477
n-exist,north,exist, 08/03  17:00:00,18,36288.00769,25.13513422,24.02565189,24.58039305,0,210.377422,24.02565189,0.008244301,44.06289086,0,0,0,171.0761067,615873.9842,125.9194594,453310.054,0,0,72426.65477
n-exist,north,exist, 08/03  18:00:00,17.0625,36288.00769,25.98496888,24.76589519,25.37543204,0,264.3962092,24.76589519,0.007917907,40.51343551,0,0,0.25,205.5690134,740048.4483,149.7907318,539246.6345,0,0,72426.65477
n-exist,north,exist, 08/03  19:00:00,15.5625,86832.0184,26.2449758,25.06272577,25.65385079,0,271.5905273,25.06272577,0.007745315,38.93546478,0,0,0.75,181.298632,652675.0753,127.6934773,459696.5183,0,0,72426.65477
n-exist,north,exist, 08/03  20:00:00,14.375,115344.0244,25.19743721,24.17245442,24.68494581,0,226.0649879,24.17245442,0.007891703,41.84076303,0,0,0,115.4595222,415654.2799,77.80610776,280101.9879,0,0,72426.65477
n-exist,north,exist, 08/03  21:00:00,14,129600.0275,24.62942923,23.95673614,24.29308268,0,159.0858781,23.95673614,0.008367128,44.89588059,0,0,0,11.01018639,39636.67099,7.278532569,26202.71725,0,0,72426.65477
n-exist,north,exist, 08/03  22:00:00,14,115344.0244,24.34265012,23.77071328,24.0566817,0,148.519826,23.77071328,0.008552678,46.39331734,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/03  23:00:00,13.5625,86832.0184,24.01192735,23.294772,23.65334968,0,147.1851124,23.294772,0.008643907,48.24754112,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/03  24:00:00,13.1125,42768.00906,23.63392851,22.83315088,23.2335397,0,147.1950584,22.83315088,0.008634551,49.55924938,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/04  01:00:00,12.8125,28512.00604,23.29539661,22.49679355,22.89609508,0,146.7563271,22.49679355,0.008584438,50.29170759,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/04  02:00:00,12.5125,22032.00467,22.98273995,22.18703628,22.58488811,0,146.638183,22.18703628,0.008567853,51.15084865,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/04  03:00:00,12.275,14256.00302,22.68874887,21.90167373,22.2952113,0,145.8516612,21.90167373,0.008556638,51.98126795,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/04  04:00:00,12.075,14256.00302,22.42606064,21.65245708,22.03925886,0,145.0684007,21.65245708,0.008511453,52.50338704,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/04  05:00:00,12,14256.00302,22.18693673,21.43751748,21.81222711,0,142.6887289,21.43751748,0.008474671,52.97255492,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/04  06:00:00,12.625,28512.00604,22.02689938,21.34993246,21.68841592,0,130.8857463,21.34993246,0.00874639,54.93961415,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/04  07:00:00,13,57024.01208,22.14437309,21.63685269,21.89061289,0,129.9871659,21.63685269,0.009126698,56.29776978,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/04  08:00:00,13.625,72576.01538,22.40374209,21.98740009,22.19557109,0,125.450265,21.98740009,0.008879965,53.64196145,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/04  09:00:00,15.25,57024.01208,22.65734055,22.16261541,22.40997798,0,99.79963771,22.16261541,0.008686785,51.92973783,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/04  10:00:00,16,57024.01208,22.88232612,22.38891939,22.63562276,0,90.6133751,22.38891939,0.008534778,50.33378026,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/04  11:00:00,16.625,36288.00769,23.02883874,22.48883578,22.75883726,0,81.56521112,22.48883578,0.008439943,49.48037369,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/04  12:00:00,17,36288.00769,23.18889859,22.673796,22.9313473,0,78.28138982,22.673796,0.008436274,48.90635046,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/04  13:00:00,17.625,36288.00769,23.39620261,22.91857328,23.15738795,0,72.05543097,22.91857328,0.008445073,48.23627136,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/04  14:00:00,17.375,36288.00769,23.60953493,23.09749534,23.35351514,0,78.97283341,23.09749534,0.008560551,48.35943368,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/04  15:00:00,17,36288.00769,23.76974745,23.18837915,23.4790633,0,87.27532935,23.18837915,0.008699722,48.8662716,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/04  16:00:00,17,36288.00769,24.07732355,23.49835792,23.78784073,0,93.02261925,23.49835792,0.008596923,47.40226538,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/04  17:00:00,16.375,36288.00769,24.80049152,23.95698612,24.37873882,0,160.1544172,23.95698612,0.00854673,45.84554648,0,0,0,70.16437196,252591.739,48.41498704,174293.9533,0,0,72426.65477
n-exist,north,exist, 08/04  18:00:00,15.375,36288.00769,25.89243812,24.69675575,25.29459694,0,262.7853853,24.69675575,0.008058837,41.40998269,0,0,0.25,174.9405085,629785.8306,119.9955116,431983.8418,0,0,72426.65477
n-exist,north,exist, 08/04  19:00:00,14.5625,86832.0184,26.64490186,25.53009767,26.08749977,0,283.0975484,25.53009767,0.007821843,38.23800218,0,0,1,167.5059408,603021.387,112.9684798,406686.5272,0,0,72426.65477
n-exist,north,exist, 08/04  20:00:00,14.1125,115344.0244,25.48287294,24.40767572,24.94527433,0,251.7976075,24.40767572,0.008044525,42.05691199,0,0,0,149.6418696,538710.7304,95.48559833,343748.154,0,0,72426.65477
n-exist,north,exist, 08/04  21:00:00,13.375,129600.0275,24.73225391,23.95531913,24.34378652,0,178.8165666,23.95531913,0.008690125,46.61154176,0,0,0,26.48303666,95338.93196,16.12434136,58047.62889,0,0,72426.65477
n-exist,north,exist, 08/04  22:00:00,13.625,115344.0244,24.40021922,23.78602971,24.09312446,0,155.6967671,23.78602971,0.009392626,50.83479465,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/04  23:00:00,13.75,86832.0184,24.09640371,23.39498867,23.74569619,0,146.1136219,23.39498867,0.009703572,53.74635409,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/04  24:00:00,13.5375,42768.00906,23.74808343,22.98205635,23.36506989,0,142.8599566,22.98205635,0.009839672,55.86333253,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/05  01:00:00,13.5625,33696.00714,23.45918954,22.72253135,23.09086045,0,138.2511765,22.72253135,0.009890189,57.03464452,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/05  02:00:00,13.6,33696.00714,23.20761542,22.5027385,22.85517696,0,133.8107166,22.5027385,0.009938682,58.07991984,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/05  03:00:00,13.6625,14256.00302,22.98008835,22.30609514,22.64309175,0,129.4437028,22.30609514,0.010018612,59.24362421,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/05  04:00:00,13.7,14256.00302,22.77947277,22.13744781,22.45846029,0,125.8722452,22.13744781,0.010106335,60.37076775,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/05  05:00:00,13.8875,14256.00302,22.58232687,21.98029049,22.28130868,0,119.9898321,21.98029049,0.010168223,61.31919725,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/05  06:00:00,14,14256.00302,22.43935288,21.86170482,22.15052885,0,116.095579,21.86170482,0.010258865,62.30588553,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/05  07:00:00,14,53136.01126,22.46684282,21.87538506,22.17111394,0,116.6055564,21.87538506,0.010206681,61.94245816,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/05  08:00:00,14,53136.01126,22.64234096,22.12442285,22.38338191,0,121.3397963,22.12442285,0.010046586,60.06844624,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/05  09:00:00,14.625,72576.01538,22.96301914,22.62980006,22.7964096,0,119.7989331,22.62980006,0.009947449,57.68594368,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/05  10:00:00,15.625,72576.01538,23.23535126,22.79422051,23.01478588,0,104.3664701,22.79422051,0.009828426,56.43916573,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/05  11:00:00,16.625,53136.01126,23.39552016,22.87324079,23.13438047,0,88.28264827,22.87324079,0.009709934,55.50155967,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/05  12:00:00,17,42768.00906,23.53652735,23.03420288,23.28536512,0,84.70812953,23.03420288,0.009674856,54.76734571,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/05  13:00:00,17.625,42768.00906,23.7338107,23.26539484,23.49960277,0,78.24252071,23.26539484,0.009687405,54.07653984,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/05  14:00:00,17.875,42768.00906,23.96727407,23.51061083,23.73894245,0,77.8704892,23.51061083,0.0096582,53.12411829,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/05  15:00:00,17.3,42768.00906,24.13748188,23.59781501,23.86764845,0,89.08779386,23.59781501,0.009422821,51.57653451,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/05  16:00:00,17,42768.00906,24.40377897,23.80132922,24.10255409,0,98.27647009,23.80132922,0.009190128,49.71072741,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/05  17:00:00,16.375,42768.00906,24.88911795,23.99815989,24.44363892,0,156.0844031,23.99815989,0.008930245,47.75400257,0,0,0,67.43621879,242770.3877,44.08217949,158695.8462,0,0,72426.65477
n-exist,north,exist, 08/05  18:00:00,16,42768.00906,24.85243656,23.99941869,24.42592763,0,172.1682792,23.99941869,0.008675961,46.40949729,0,0,0,82.32729305,296378.255,53.79698455,193669.1444,0,0,72426.65477
n-exist,north,exist, 08/05  19:00:00,15.375,110160.0233,24.41316942,23.83052811,24.12184876,0,129.4114512,23.83052811,0.008857281,47.85263246,0,0,0,5.895983218,21225.53959,3.860878423,13899.16232,0,0,72426.65477
n-exist,north,exist, 08/05  20:00:00,15,129600.0275,24.05487813,23.56469469,23.80978641,0,127.8645736,23.56469469,0.009036894,49.59428342,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/05  21:00:00,15,129600.0275,23.88900284,23.50368499,23.69634392,0,127.083517,23.50368499,0.009304386,51.22809399,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/05  22:00:00,15,129600.0275,23.76507626,23.36070983,23.56289304,0,124.4310925,23.36070983,0.009405567,52.22413545,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/05  23:00:00,14.6875,110160.0233,23.54059586,22.95675325,23.24867456,0,122.1445534,22.95675325,0.009137017,52.00893433,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/05  24:00:00,14.3125,53136.01126,23.22950913,22.5522039,22.89085651,0,121.7554425,22.5522039,0.008993609,52.47742071,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/06  01:00:00,14.1375,33696.00714,22.97449661,22.3572951,22.66589585,0,121.8785976,22.3572951,0.009027811,53.30227771,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/06  02:00:00,14.0375,33696.00714,22.76783872,22.1673432,22.46759096,0,120.254414,22.1673432,0.009076434,54.20818648,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/06  03:00:00,14,14256.00302,22.5658299,21.98392301,22.27487645,0,117.7595815,21.98392301,0.009096474,54.93683629,0,0,0,0,0,0,0,0,0,72426.65477
