Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-exist,north,exist, 08/06  04:00:00,13.875,14256.00302,22.37165481,21.80145439,22.0865546,0,116.7248644,21.80145439,0.009071707,55.40283359,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/06  05:00:00,13.925,14256.00302,22.1908392,21.64602678,21.91843299,0,113.2865392,21.64602678,0.009028022,55.66637619,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/06  06:00:00,14,14256.00302,22.05729827,21.53904553,21.7981719,0,110.2063006,21.53904553,0.00904779,56.15284673,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/06  07:00:00,14.625,53136.01126,22.05235527,21.5890433,21.82069929,0,100.681678,21.5890433,0.008977934,55.55601993,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/06  08:00:00,15.3125,53136.01126,22.22163045,21.92316343,22.07239694,0,94.95491313,21.92316343,0.008835152,53.58082768,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/06  09:00:00,15.8125,72576.01538,22.59069658,22.47248439,22.53159048,0,96.33479823,22.47248439,0.008752395,51.34118856,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/06  10:00:00,16.625,72576.01538,23.13335807,22.82924414,22.98130111,0,87.8501541,22.82924414,0.008641064,49.61100831,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/06  11:00:00,18.25,53136.01126,23.59134252,23.24036147,23.415852,0,67.00199222,23.24036147,0.008583186,48.071266,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/06  12:00:00,18.375,42768.00906,23.86514056,23.51565418,23.69039737,0,68.85866789,23.51565418,0.008580584,47.2624497,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/06  13:00:00,18,42768.00906,24.01339362,23.57383335,23.79361349,0,76.5720152,23.57383335,0.008586177,47.12741893,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/06  14:00:00,18.625,42768.00906,24.26933461,23.85597805,24.06265633,0,72.36573733,23.85597805,0.008587869,46.34360664,0,0,0,1.780484334,6409.743604,1.342421908,4832.718868,0,0,72426.65477
n-exist,north,exist, 08/06  15:00:00,19,42768.00906,24.54851169,23.9995073,24.2740095,0,96.616573,23.9995073,0.008506659,45.51583429,0,0,0,39.96259182,143865.3306,30.2166481,108779.9332,0,0,72426.65477
n-exist,north,exist, 08/06  16:00:00,18.375,42768.00906,24.78451045,23.99963819,24.39207432,0,136.120399,23.99963819,0.008319789,44.52879799,0,0,0,79.26944857,285370.0148,58.92114985,212116.1395,0,0,72426.65477
n-exist,north,exist, 08/06  17:00:00,17.375,42768.00906,25.19940667,23.99931635,24.59936151,0,218.8247472,23.99931635,0.008048732,43.09736017,0,0,0,175.7920943,632851.5394,124.2765901,447395.7245,0,0,72426.65477
n-exist,north,exist, 08/06  18:00:00,16.375,42768.00906,25.37277905,24.14079855,24.7567888,0,249.0150799,24.14079855,0.007899385,41.94991988,0,0,0,197.3113307,710320.7905,134.4969915,484189.1695,0,0,72426.65477
n-exist,north,exist, 08/06  19:00:00,15.375,110160.0233,25.35158369,24.16737127,24.75947748,0,249.6685504,24.16737127,0.007880172,41.78215422,0,0,0,173.8803341,625969.2027,117.8293083,424185.51,0,0,72426.65477
n-exist,north,exist, 08/06  20:00:00,15,129600.0275,24.7143824,24.00226036,24.35832138,0,168.8694148,24.00226036,0.008227728,44.03511786,0,0,0,49.22522164,177210.7979,33.45433503,120435.6061,0,0,72426.65477
n-exist,north,exist, 08/06  21:00:00,14.375,129600.0275,24.40724968,23.89696063,24.15210516,0,144.2351623,23.89696063,0.008933263,48.06532505,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/06  22:00:00,14,129600.0275,24.17329871,23.6093815,23.8913401,0,145.7924036,23.6093815,0.009065047,49.61146863,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/06  23:00:00,13.625,110160.0233,23.86617887,23.13129318,23.49873603,0,143.4122168,23.13129318,0.009013011,50.77610972,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/06  24:00:00,13.15,53136.01126,23.49406796,22.66819772,23.08113284,0,143.7812857,22.66819772,0.00895727,51.90199303,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/07  01:00:00,12.8125,28512.00604,23.17208822,22.39444319,22.7832657,0,145.2757767,22.39444319,0.009003024,53.03890671,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/07  02:00:00,12.575,22032.00467,22.88775146,22.11711493,22.50243319,0,144.555917,22.11711493,0.009068402,54.32718061,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/07  03:00:00,12.4375,14256.00302,22.61955473,21.86431354,22.24193414,0,142.6110975,21.86431354,0.009072053,55.1931681,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/07  04:00:00,12.2125,14256.00302,22.36072529,21.61360424,21.98716476,0,142.1290346,21.61360424,0.009058206,55.96085927,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/07  05:00:00,12.1,14256.00302,22.10905619,21.37772258,21.74338939,0,140.0713049,21.37772258,0.009026757,56.58085293,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/07  06:00:00,12.0375,28512.00604,21.92440531,21.20618019,21.56529275,0,138.3551269,21.20618019,0.009046261,57.3007865,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/07  07:00:00,12,57024.01208,21.99346295,21.40287522,21.69816908,0,143.1662489,21.40287522,0.008988881,56.26071059,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/07  08:00:00,12.625,72576.01538,22.25792561,21.75644809,22.00718685,0,138.7395732,21.75644809,0.008812425,53.99426587,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/07  09:00:00,13.625,57024.01208,22.47057117,21.83386424,22.1522177,0,121.9374127,21.83386424,0.008677108,52.92204658,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/07  10:00:00,15.25,57024.01208,22.688342,22.12351703,22.40592952,0,99.44953615,22.12351703,0.008536632,51.16733499,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/07  11:00:00,16.625,36288.00769,22.91810484,22.39506397,22.6565844,0,80.10639617,22.39506397,0.008539842,50.34268363,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/07  12:00:00,17,36288.00769,23.11863368,22.61744229,22.86803798,0,77.42450408,22.61744229,0.008781105,51.05121414,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/07  13:00:00,18.25,36288.00769,23.38609577,22.97982079,23.18295828,0,62.72396381,22.97982079,0.008905484,50.64102252,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/07  14:00:00,19.625,36288.00769,23.76482017,23.49691379,23.63086698,0,47.77643585,23.49691379,0.008974978,49.46093522,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/07  15:00:00,20,36288.00769,24.12839905,23.87600275,24.0022009,0,47.59060041,23.87600275,0.008994159,48.44602934,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/07  16:00:00,20,36288.00769,24.52267138,23.9996984,24.26118489,0,96.20812496,23.9996984,0.00892681,47.73152875,0,0,0,63.43744207,228374.7914,47.04487763,169361.5595,0,0,72426.65477
n-exist,north,exist, 08/07  17:00:00,18.125,36288.00769,25.08625241,24.01127631,24.54876436,0,206.9718768,24.01127631,0.008597482,45.96334328,0,0,0,178.6763873,643234.9944,124.9541974,449835.1106,0,0,72426.65477
n-exist,north,exist, 08/07  18:00:00,15.75,36288.00769,25.93640216,24.71130282,25.32385249,0,263.1986162,24.71130282,0.008212598,42.13710067,0,0,0.25,191.1120016,688003.2058,126.6389789,455900.3239,0,0,72426.65477
n-exist,north,exist, 08/07  19:00:00,14.375,86832.0184,26.35122984,25.19443062,25.77283023,0,275.0031702,25.19443062,0.008113564,40.44470424,0,0,1,168.9860259,608349.6931,107.9446734,388600.8241,0,0,72426.65477
n-exist,north,exist, 08/07  20:00:00,14,115344.0244,25.27060214,24.21986298,24.74523256,0,234.3660285,24.21986298,0.008279609,43.7484149,0,0,0,126.8864984,456791.3942,78.86825016,283925.7006,0,0,72426.65477
n-exist,north,exist, 08/07  21:00:00,13.375,129600.0275,24.64262192,23.91736706,24.27999449,0,169.5643255,23.91736706,0.008927588,47.97887035,0,0,0,12.56245238,45224.82855,7.612585468,27405.30769,0,0,72426.65477
n-exist,north,exist, 08/07  22:00:00,13,115344.0244,24.30335126,23.63873778,23.97104452,0,163.7999514,23.63873778,0.009474321,51.72810593,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/07  23:00:00,12.6875,86832.0184,23.96144796,23.17061348,23.56603072,0,160.5594246,23.17061348,0.009704277,54.48322389,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/07  24:00:00,12.3125,42768.00906,23.57218114,22.70724332,23.13971223,0,159.1908572,22.70724332,0.009751953,56.30238615,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/08  01:00:00,12.1375,28512.00604,23.22948433,22.37770137,22.80359285,0,156.784621,22.37770137,0.009707945,57.18498136,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/08  02:00:00,12.0375,22032.00467,22.92937338,22.09959564,22.51448451,0,153.7447695,22.09959564,0.009672569,57.95256573,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/08  03:00:00,12,14256.00302,22.65230963,21.8486999,22.25050476,0,150.0967829,21.8486999,0.009639006,58.64565171,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/08  04:00:00,11.875,14256.00302,22.3897411,21.60478862,21.99726486,0,148.0084142,21.60478862,0.009625181,59.4421462,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/08  05:00:00,11.925,14256.00302,22.14865078,21.39566967,21.77216022,0,143.649535,21.39566967,0.009583408,59.95093474,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/08  06:00:00,12,28512.00604,21.98211694,21.25720857,21.61966275,0,140.0956565,21.25720857,0.009604501,60.59291767,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/08  07:00:00,12,57024.01208,22.0689774,21.47443656,21.77170698,0,144.6006184,21.47443656,0.009535151,59.36744327,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/08  08:00:00,12.625,72576.01538,22.32146045,21.81651787,22.06898916,0,139.8877935,21.81651787,0.00936008,57.08937065,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/08  09:00:00,13,57024.01208,22.46737415,21.76788787,22.11763101,0,131.4072214,21.76788787,0.009247005,56.57370403,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/08  10:00:00,14.3125,57024.01208,22.61668634,21.95396501,22.28532568,0,112.8579835,21.95396501,0.009178896,55.53048639,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/08  11:00:00,16.2875,36288.00769,22.85038367,22.28965273,22.5700182,0,84.47008925,22.28965273,0.009264155,54.90123517,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/08  12:00:00,17.625,36288.00769,23.1165123,22.67899656,22.89775443,0,68.09634525,22.67899656,0.0093308,54.00078348,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/08  13:00:00,18,36288.00769,23.39202683,22.96915682,23.18059182,0,66.39999173,22.96915682,0.00912165,51.88630369,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/08  14:00:00,18,36288.00769,23.68762544,23.23346388,23.46054466,0,70.96308341,23.23346388,0.009032075,50.56840207,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/08  15:00:00,18,36288.00769,23.9141165,23.43692556,23.67552103,0,74.38555656,23.43692556,0.009008001,49.81942331,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/08  16:00:00,17.375,36288.00769,24.20464171,23.66465641,23.93464906,0,89.20768742,23.66465641,0.009040203,49.31307968,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/08  17:00:00,17,36288.00769,24.86972819,23.98243868,24.42608343,0,168.8849662,23.98243868,0.008956861,47.94022594,0,0,0,100.6391976,362301.1113,67.54290063,243154.4423,0,0,72426.65477
n-exist,north,exist, 08/08  18:00:00,17,36288.00769,25.86503709,24.66228611,25.2636616,0,262.1072051,24.66228611,0.008402491,43.23275007,0,0,0.25,215.3282387,775181.6593,147.8310934,532191.9363,0,0,72426.65477
n-exist,north,exist, 08/08  19:00:00,15.125,86832.0184,26.2678124,25.13308142,25.70044691,0,273.5203057,25.13308142,0.008135177,40.69954245,0,0,0.75,184.3112973,663520.6702,120.6909077,434487.2677,0,0,72426.65477
n-exist,north,exist, 08/08  20:00:00,13.375,115344.0244,25.11901798,24.14531929,24.63216863,0,216.7948891,24.14531929,0.008377815,44.45955774,0,0,0,84.18959625,303082.5465,51.57654141,185675.5491,0,0,72426.65477
n-exist,north,exist, 08/08  21:00:00,13,129600.0275,24.49862914,23.77959151,24.13911032,0,165.8966963,23.77959151,0.009170539,49.67575508,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/08  22:00:00,12.875,115344.0244,24.15051334,23.4880614,23.81928737,0,163.3032463,23.4880614,0.009518009,52.43687264,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/08  23:00:00,12.425,86832.0184,23.78265985,22.9794967,23.38107828,0,161.7153621,22.9794967,0.009620437,54.64695387,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/08  24:00:00,11.95,42768.00906,23.37403678,22.49045588,22.93224633,0,161.6127159,22.49045588,0.009583678,56.07825773,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/09  01:00:00,11.675,28512.00604,23.01179127,22.13446531,22.57312829,0,160.4496079,22.13446531,0.009455191,56.54876594,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/09  02:00:00,11.475,22032.00467,22.69293578,21.83075181,22.26184379,0,158.670965,21.83075181,0.009315443,56.76734997,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/09  03:00:00,11.3375,14256.00302,22.39680373,21.55394648,21.97537511,0,156.2725858,21.55394648,0.009188309,56.95997719,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/09  04:00:00,11.1125,14256.00302,22.11359119,21.28247461,21.6980329,0,155.3992031,21.28247461,0.009051549,57.06504472,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/09  05:00:00,11.0625,14256.00302,21.84531182,21.04865077,21.44698129,0,149.7236313,21.04865077,0.00889356,56.89451088,0,0,0,0,0,0,0,9492.194768,2.636720769,72426.65477
n-exist,north,exist, 08/09  06:00:00,11.0375,28512.00604,21.66416066,20.99941925,21.33178995,0,126.5330591,20.99941925,0.008783339,56.36970088,0,0,0,0,0,0,0,92369.06889,25.65807469,72426.65477
n-exist,north,exist, 08/09  07:00:00,11,57024.01208,21.73103196,21.06848473,21.39975834,0,154.278205,21.06848473,0.008644847,55.25817781,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/09  08:00:00,12.5,72576.01538,22.00664754,21.51067429,21.75866092,0,136.9803114,21.51067429,0.008740894,54.36963136,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/09  09:00:00,14.8375,57024.01208,22.33417679,21.83278129,22.08347904,0,101.5204887,21.83278129,0.009008743,54.91610172,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/09  10:00:00,17.1375,57024.01208,22.73230007,22.380221,22.55626053,0,71.79531568,22.380221,0.009288688,54.74199915,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/09  11:00:00,18,36288.00769,23.0707628,22.70848091,22.88962186,0,61.73249424,22.70848091,0.009376153,54.16092963,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/09  12:00:00,17.375,36288.00769,23.26866353,22.80895739,23.03881046,0,74.02777123,22.80895739,0.009128391,52.42886885,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/09  13:00:00,17.625,36288.00769,23.48027492,23.00127908,23.240777,0,73.63578566,23.00127908,0.009141967,51.8958945,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/09  14:00:00,19.25,36288.00769,23.84913821,23.51536386,23.68225104,0,54.91006528,23.51536386,0.009452819,51.99567894,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/09  15:00:00,20,36288.00769,24.23826171,23.94977039,24.09401605,0,54.15155226,23.94977039,0.009548681,51.15988366,0,0,0,7.700577122,27722.07764,5.367512053,19323.04339,0,0,72426.65477
n-exist,north,exist, 08/09  16:00:00,19.125,36288.00769,24.57207214,23.99975399,24.28591306,0,100.876384,23.99975399,0.009473719,50.61181644,0,0,0,54.1583315,194969.9934,36.48913362,131360.881,0,0,72426.65477
n-exist,north,exist, 08/09  17:00:00,17.6,36288.00769,25.05449257,23.99909073,24.52679165,0,198.799762,23.99909073,0.009140713,48.86026724,0,0,0,167.4056592,602660.3733,107.8916077,388409.7878,0,0,72426.65477
n-exist,north,exist, 08/09  18:00:00,15.75,36288.00769,25.75403539,24.56095149,25.15749344,0,259.6981785,24.56095149,0.008568118,44.33284528,0,0,0,203.1821192,731455.6292,125.7008127,452522.9257,0,0,72426.65477
n-exist,north,exist, 08/09  19:00:00,14.375,86832.0184,25.69139203,24.54623428,25.11881316,0,259.2128275,24.54623428,0.008377727,43.39177995,0,0,0,169.3068144,609504.5318,104.1017036,374766.1329,0,0,72426.65477
n-exist,north,exist, 08/09  20:00:00,13.5625,115344.0244,24.70410574,23.91289572,24.30850073,0,168.4803754,23.91289572,0.008777115,47.19595632,0,0,0,16.33447601,58804.11365,9.985783975,35948.82231,0,0,72426.65477
n-exist,north,exist, 08/09  21:00:00,13.1125,129600.0275,24.25247476,23.56019711,23.90633594,0,160.25507,23.56019711,0.009366792,51.39396788,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/09  22:00:00,12.875,115344.0244,23.9394177,23.29637408,23.61789589,0,160.0436911,23.29637408,0.009583571,53.40650621,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/09  23:00:00,12.4875,86832.0184,23.59435507,22.81469974,23.20452741,0,157.8647086,22.81469974,0.009701262,55.65195834,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/09  24:00:00,12.175,42768.00906,23.21377067,22.36684404,22.79030736,0,155.7095922,22.36684404,0.009722337,57.30681042,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/10  01:00:00,12.0375,28512.00604,22.88298049,22.05382446,22.46840247,0,152.9252088,22.05382446,0.009696316,58.25531487,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/10  02:00:00,11.9375,22032.00467,22.59309105,21.7863394,22.18971522,0,150.0729367,21.7863394,0.009669872,59.05483594,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/10  03:00:00,11.9,14256.00302,22.32744362,21.54736384,21.93740373,0,146.6246094,21.54736384,0.009621502,59.62896469,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/10  04:00:00,11.8375,14256.00302,22.08144963,21.32567788,21.70356375,0,143.8652624,21.32567788,0.009577453,60.17166839,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/10  05:00:00,11.925,14256.00302,21.85529735,21.1347254,21.49501138,0,139.1361685,21.1347254,0.009549271,60.70462149,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/10  06:00:00,12,28512.00604,21.68874903,21.00859479,21.34867191,0,132.8941486,21.00859479,0.009468361,60.66560785,0,0,0,0,0,0,0,10381.9183,2.883866195,72426.65477
n-exist,north,exist, 08/10  07:00:00,12.625,57024.01208,21.80641698,21.29977884,21.55309791,0,130.8984702,21.29977884,0.009253678,58.26131168,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/10  08:00:00,13.625,72576.01538,22.11447792,21.74166595,21.92807194,0,121.3354132,21.74166595,0.009255488,56.71841389,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/10  09:00:00,15.25,57024.01208,22.40808637,21.94480719,22.17644678,0,96.21670701,21.94480719,0.009096543,55.07399948,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/10  10:00:00,17.25,57024.01208,22.77656879,22.43651192,22.60654036,0,70.64305712,22.43651192,0.008942015,52.54690807,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/10  11:00:00,20.5,36288.00769,23.24298872,23.15513866,23.19906369,0,27.52500558,23.15513866,0.009387879,52.77810138,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/10  12:00:00,21.375,36288.00769,23.67911583,23.73326043,23.70618813,0,21.10041951,23.73326043,0.009567143,51.92885665,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/10  13:00:00,19.125,36288.00769,23.86535121,23.5724278,23.71888951,0,56.41597205,23.5724278,0.00960814,52.65725389,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/10  14:00:00,18,36288.00769,23.99387301,23.50877831,23.75132566,0,75.63109263,23.50877831,0.009643439,53.04952843,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/10  15:00:00,18.125,36288.00769,24.19695209,23.70038266,23.94866737,0,76.91738035,23.70038266,0.009651245,52.48259151,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/10  16:00:00,18.075,36288.00769,24.51704501,23.95855291,24.23779896,0,93.78221556,23.95855291,0.009672923,51.78806316,0,0,0,17.89456415,64420.43095,11.51324695,41447.68902,0,0,72426.65477
n-exist,north,exist, 08/10  17:00:00,18,36288.00769,25.07231873,24.00705355,24.53968614,0,200.1604158,24.00705355,0.009280587,49.5738764,0,0,0,178.5408013,642746.8846,115.9180552,417304.9986,0,0,72426.65477
n-exist,north,exist, 08/10  18:00:00,16.75,36288.00769,25.88343883,24.66313087,25.27328485,0,262.2567436,24.66313087,0.008683665,44.64990111,0,0,0,224.3782101,807761.5563,143.7723231,517580.363,0,0,72426.65477
n-exist,north,exist, 08/10  19:00:00,16,86832.0184,25.99673989,24.86051202,25.42862596,0,266.9511851,24.86051202,0.008365786,42.52205517,0,0,0.25,204.5592618,736413.3425,134.1504459,482941.6051,0,0,72426.65477
n-exist,north,exist, 08/10  20:00:00,15.375,115344.0244,24.99102183,24.04258177,24.5168018,0,205.8087373,24.04258177,0.008339536,44.5200332,0,0,0,116.9852166,421146.7798,76.51259792,275445.3525,0,0,72426.65477
n-exist,north,exist, 08/10  21:00:00,14.375,129600.0275,24.55307163,23.94433891,24.24870527,0,150.3554969,23.94433891,0.009010534,48.33710842,0,0,0,8.123198623,29243.51504,5.103301668,18371.88601,0,0,72426.65477
n-exist,north,exist, 08/10  22:00:00,14,115344.0244,24.30277789,23.74743005,24.02510397,0,148.4586812,23.74743005,0.009497113,51.51191355,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/10  23:00:00,13.6875,86832.0184,24.00460183,23.31086453,23.65773318,0,145.7218015,23.31086453,0.009719088,54.10432962,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/10  24:00:00,13.3125,42768.00906,23.65343779,22.87939187,23.26641483,0,144.9016445,22.87939187,0.009777024,55.85878757,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/11  01:00:00,13.1375,28512.00604,23.3429483,22.5787625,22.9608554,0,142.9898296,22.5787625,0.009723565,56.57956534,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/11  02:00:00,13.0375,22032.00467,23.07261163,22.32781378,22.7002127,0,140.4162042,22.32781378,0.009668125,57.12691461,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/11  03:00:00,13,14256.00302,22.82370896,22.10275775,22.46323335,0,137.2233091,22.10275775,0.009668783,57.91938203,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/11  04:00:00,12.875,14256.00302,22.58738533,21.88253966,22.2349625,0,135.5457546,21.88253966,0.00967427,58.73510124,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/11  05:00:00,12.925,14256.00302,22.36575372,21.69019679,22.02797525,0,131.4598934,21.69019679,0.009639975,59.2220118,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/11  06:00:00,13,28512.00604,22.19332241,21.54264022,21.86798132,0,127.6788309,21.54264022,0.009663721,59.90388631,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/11  07:00:00,13.625,57024.01208,22.28383034,21.82465915,22.05424475,0,122.7729066,21.82465915,0.00959281,58.45681425,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/11  08:00:00,14,72576.01538,22.54144486,22.16115266,22.35129876,0,121.8114094,22.16115266,0.009401825,56.14555824,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/11  09:00:00,14.625,57024.01208,22.70035286,22.13365482,22.41700384,0,109.9352908,22.13365482,0.009386633,56.14705138,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/11  10:00:00,15.625,57024.01208,22.87941299,22.33517472,22.60729386,0,96.54282006,22.33517472,0.009431183,55.72503156,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/11  11:00:00,15.375,36288.00769,22.96052678,22.30457149,22.63254913,0,99.54182648,22.30457149,0.009134245,54.0933046,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/11  12:00:00,16.875,36288.00769,23.10068197,22.55934741,22.83001469,0,79.3530732,22.55934741,0.009151369,53.3595076,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/11  13:00:00,18,36288.00769,23.40122736,22.97814045,23.1896839,0,66.62696554,22.97814045,0.009459346,53.74671565,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/11  14:00:00,18.625,36288.00769,23.68471639,23.29589572,23.49030605,0,61.55005176,23.29589572,0.009575701,53.36452225,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/11  15:00:00,19,36288.00769,23.96884649,23.60266164,23.78575407,0,60.10538537,23.60266164,0.009580182,52.40963245,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/11  16:00:00,18.375,36288.00769,24.29476577,23.85697901,24.07587239,0,75.36309549,23.85697901,0.009507983,51.23181283,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/11  17:00:00,17.375,36288.00769,24.88397988,23.99823965,24.44110976,0,168.0406146,23.99823965,0.009208632,49.22070442,0,0,0,113.3798974,408167.6307,73.25396321,263714.2676,0,0,72426.65477
n-exist,north,exist, 08/11  18:00:00,17,36288.00769,25.94128669,24.76735475,25.35432072,0,264.7928061,24.76735475,0.008603397,43.9934882,0,0,0.25,221.764292,798351.451,148.5064001,534623.0405,0,0,72426.65477
n-exist,north,exist, 08/11  19:00:00,16.375,86832.0184,26.50297912,25.43593443,25.96945677,0,280.9687047,25.43593443,0.008131366,39.95760065,0,0,1,210.0721611,756259.7799,144.2633495,519348.0582,0,0,72426.65477
n-exist,north,exist, 08/11  20:00:00,15.375,115344.0244,25.27629162,24.21035169,24.74332166,0,238.0990122,24.21035169,0.008178466,43.23995114,0,0,0,162.0434142,583356.2911,106.4998498,383399.4594,0,0,72426.65477
n-exist,north,exist, 08/11  21:00:00,14.375,129600.0275,24.66920273,23.98164583,24.32542428,0,165.5374545,23.98164583,0.00873253,46.7592947,0,0,0,30.97473681,111509.0525,19.54121363,70348.36906,0,0,72426.65477
n-exist,north,exist, 08/11  22:00:00,14,115344.0244,24.38314203,23.81555703,24.09934953,0,149.5794322,23.81555703,0.009398682,50.77795733,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/11  23:00:00,13.6875,86832.0184,24.07829781,23.37644111,23.72736946,0,146.840568,23.37644111,0.009693019,53.74870409,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/11  24:00:00,13.3125,42768.00906,23.72060095,22.93888517,23.32974306,0,145.9230029,22.93888517,0.009772981,55.63532281,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/12  01:00:00,13.1375,33696.00714,23.40819529,22.63696314,23.02257921,0,143.9988493,22.63696314,0.009726101,56.39449582,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/12  02:00:00,13.0375,33696.00714,23.13934739,22.38804699,22.76369719,0,141.4662261,22.38804699,0.009672688,56.94443854,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/12  03:00:00,13,14256.00302,22.88640826,22.15831121,22.52235973,0,138.1742009,22.15831121,0.009673975,57.75419197,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/12  04:00:00,12.875,14256.00302,22.6648532,21.95441983,22.30963651,0,136.8520018,21.95441983,0.009679555,58.50933505,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/12  05:00:00,12.925,14256.00302,22.46589102,21.78704936,22.12647019,0,133.1664446,21.78704936,0.009646781,58.91337294,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/12  06:00:00,13,14256.00302,22.30631396,21.65234443,21.97932919,0,129.5642261,21.65234443,0.009554613,58.84062177,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/12  07:00:00,14.25,53136.01126,22.37586951,21.82108552,22.09847751,0,111.6644163,21.82108552,0.009302601,56.7264715,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/12  08:00:00,16.875,53136.01126,22.79262715,22.58727384,22.68995049,0,80.58800206,22.58727384,0.009434844,54.89596389,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/12  09:00:00,17.375,72576.01538,23.36982981,23.38653255,23.37818118,0,85.10996862,23.38653255,0.009749918,54.02212062,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/12  10:00:00,18.875,72576.01538,23.85485004,23.719253,23.78705152,0,70.45180028,23.719253,0.009775995,53.09581519,0,0,0,8.233019266,29638.86936,5.688813577,20479.72888,0,0,72426.65477
n-exist,north,exist, 08/12  11:00:00,20,53136.01126,24.24085761,23.99935173,24.12010467,0,58.89985604,23.99935173,0.009682715,51.71249331,0,0,0,13.89954853,50038.37471,9.651583875,34745.70195,0,0,72426.65477
n-exist,north,exist, 08/12  12:00:00,21.25,42768.00906,24.53754144,23.99971692,24.26862918,0,102.1035817,23.99971692,0.009544722,50.98551325,0,0,0,104.7597804,377135.2095,74.51092671,268239.3362,0,0,72426.65477
n-exist,north,exist, 08/12  13:00:00,22.625,42768.00906,24.83841517,23.99955162,24.41898339,0,152.4408556,23.99955162,0.009357244,49.9993733,0,0,0,202.4449468,728801.8086,148.6236652,535045.1948,0,0,72426.65477
n-exist,north,exist, 08/12  14:00:00,24.25,42768.00906,25.13584306,23.99937508,24.56760907,0,204.7145801,23.99937508,0.009116688,48.73307924,0,0,0,292.6208325,1053434.997,229.0030209,824410.8754,0,0,72426.65477
n-exist,north,exist, 08/12  15:00:00,23.125,42768.00906,25.26716217,23.999235,24.63319859,0,230.8208661,23.999235,0.008823526,47.18822603,0,0,0,303.5521941,1092787.899,235.5678431,848044.2353,0,0,72426.65477
n-exist,north,exist, 08/12  16:00:00,21.75,42768.00906,25.39991846,24.05539706,24.72765776,0,246.0801656,24.05539706,0.008468129,45.16168283,0,0,0,300.8082096,1082909.555,225.875262,813150.9432,0,0,72426.65477
n-exist,north,exist, 08/12  17:00:00,21.225,42768.00906,25.73769568,24.34942478,25.04356023,0,254.3711326,24.34942478,0.008401546,44.02783981,0,0,0,301.3427925,1084834.053,219.5949808,790541.9308,0,0,72426.65477
n-exist,north,exist, 08/12  18:00:00,19.4375,42768.00906,26.2617526,24.95759263,25.60967261,0,269.3506761,24.95759263,0.008490838,42.90087913,0,0,0.5,279.1323732,1004876.544,192.7899857,694043.9484,0,0,72426.65477
n-exist,north,exist, 08/12  19:00:00,16.9375,110160.0233,25.92166573,24.70497629,25.31332101,0,263.1456087,24.70497629,0.008450349,43.34969176,0,0,0.25,230.7125515,830565.1855,149.9013188,539644.7477,0,0,72426.65477
n-exist,north,exist, 08/12  20:00:00,16,129600.0275,25.18961339,24.09057487,24.64009413,0,242.0818172,24.09057487,0.008560409,45.55279022,0,0,0,194.9732729,701903.7823,122.7099776,441755.9194,0,0,72426.65477
n-exist,north,exist, 08/12  21:00:00,14.75,129600.0275,24.81124587,23.99922598,24.40523593,0,198.0888744,23.99922598,0.009026285,48.25685226,0,0,0,97.32326212,350363.7436,57.99456861,208780.447,0,0,72426.65477
n-exist,north,exist, 08/12  22:00:00,13.875,129600.0275,24.56961428,23.94151635,24.25556532,0,154.1247334,23.94151635,0.009756884,52.28638418,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/12  23:00:00,13.4875,110160.0233,24.25603272,23.45835614,23.85719443,0,151.7818084,23.45835614,0.0100119,55.21450127,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/12  24:00:00,13.175,53136.01126,23.87722217,23.0069499,23.44208603,0,149.5708327,23.0069499,0.010027478,56.82605155,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/13  01:00:00,13.0375,33696.00714,23.55962973,22.75630845,23.15796909,0,148.0035053,22.75630845,0.01003991,57.76619112,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/13  02:00:00,12.9375,33696.00714,23.28668871,22.5048096,22.89574916,0,145.3122658,22.5048096,0.010027815,58.58428283,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/13  03:00:00,12.9,14256.00302,23.02750584,22.27030824,22.64890704,0,141.9146167,22.27030824,0.009936481,58.89306076,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/13  04:00:00,12.8375,14256.00302,22.79688442,22.06382369,22.43035405,0,139.4384966,22.06382369,0.00985511,59.15750708,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/13  05:00:00,12.925,14256.00302,22.58635564,21.88891839,22.23763702,0,134.9386164,21.88891839,0.009755378,59.19659998,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/13  06:00:00,13,14256.00302,22.40733955,21.73813473,22.07273714,0,131.0594236,21.73813473,0.009716528,59.5102061,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/13  07:00:00,14.25,53136.01126,22.42031808,21.85854992,22.139434,0,112.4284287,21.85854992,0.009994708,60.73072848,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/13  08:00:00,16.875,53136.01126,22.82692577,22.61835219,22.72263898,0,81.33793773,22.61835219,0.010556535,61.20928047,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/13  09:00:00,17.375,72576.01538,23.38312607,23.40330464,23.39321535,0,85.39172213,23.40330464,0.010202011,56.43416928,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/13  10:00:00,17.625,72576.01538,23.68224163,23.44083864,23.56154014,0,80.89339763,23.44083864,0.00992201,54.78386244,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/13  11:00:00,18.625,53136.01126,23.89942562,23.55974255,23.72958409,0,65.60191388,23.55974255,0.009797245,53.71786621,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/13  12:00:00,19.625,42768.00906,24.14259708,23.87687058,24.00973383,0,55.83470813,23.87687058,0.009733684,52.36574633,0,0,0,2.370733468,8534.640484,1.642471546,5912.897564,0,0,72426.65477
n-exist,north,exist, 08/13  13:00:00,21.25,42768.00906,24.46935609,23.9994754,24.23441575,0,90.52010184,23.9994754,0.009551238,51.02048045,0,0,0,86.26100482,310539.6173,62.91636689,226498.9208,0,0,72426.65477
n-exist,north,exist, 08/13  14:00:00,21.375,42768.00906,24.7066636,23.99954529,24.35310444,0,128.5142165,23.99954529,0.009183725,49.08567374,0,0,0,139.9142855,503691.4277,103.0794191,371085.9088,0,0,72426.65477
n-exist,north,exist, 08/13  15:00:00,21,42768.00906,24.86185392,23.99953768,24.4306958,0,154.0688788,23.99953768,0.008917993,47.68550604,0,0,0,165.9947196,597580.9907,122.150217,439740.7814,0,0,72426.65477
n-exist,north,exist, 08/13  16:00:00,20.375,42768.00906,25.0731387,23.99942588,24.53628229,0,193.3252668,23.99942588,0.008676248,46.41094339,0,0,0,207.9726786,748701.6429,150.5678398,542044.2233,0,0,72426.65477
n-exist,north,exist, 08/13  17:00:00,21.25,42768.00906,25.63960877,24.26690268,24.95325573,0,252.3548129,24.26690268,0.008362614,44.05095517,0,0,0,291.4883503,1049358.061,219.0258479,788493.0523,0,0,72426.65477
n-exist,north,exist, 08/13  18:00:00,20.125,42768.00906,26.6596332,25.36452494,26.01207907,0,279.2981073,25.36452494,0.008363854,41.26176549,0,0,0.75,281.5947089,1013740.952,207.1130054,745606.8194,0,0,72426.65477
n-exist,north,exist, 08/13  19:00:00,17.125,110160.0233,26.832101,25.64614703,26.23912401,0,286.2011777,25.64614703,0.008289113,40.21618861,0,0,1,230.3684313,829326.3526,159.3157117,573536.5622,0,0,72426.65477
n-exist,north,exist, 08/13  20:00:00,14.75,129600.0275,25.63518822,24.47351452,25.05435137,0,257.373183,24.47351452,0.008339375,43.3925083,0,0,0,173.1069282,623184.9414,110.6748066,398429.3037,0,0,72426.65477
n-exist,north,exist, 08/13  21:00:00,14,129600.0275,25.01139441,24.02006888,24.51573165,0,228.6227466,24.02006888,0.008577423,45.83333381,0,0,0,123.6308627,445071.1057,75.57630109,272074.6839,0,0,72426.65477
n-exist,north,exist, 08/13  22:00:00,14,129600.0275,24.72065078,23.9994583,24.36005454,0,169.7738696,23.9994583,0.009006993,48.15470826,0,0,0,27.76590177,99957.24638,16.76609879,60357.95564,0,0,72426.65477
n-exist,north,exist, 08/13  23:00:00,13.6875,110160.0233,24.42286396,23.62893316,24.02589856,0,151.1590304,23.62893316,0.009411002,51.42035236,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/13  24:00:00,13.3125,53136.01126,24.04941126,23.17683718,23.61312422,0,149.9682028,23.17683718,0.009537451,53.53876675,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/14  01:00:00,13.1375,28512.00604,23.72805148,22.91782421,23.32293785,0,148.9280149,22.91782421,0.009605476,54.76614793,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/14  02:00:00,13.0375,22032.00467,23.4515191,22.66258769,23.05705339,0,146.1988852,22.66258769,0.009654528,55.89937337,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/14  03:00:00,13,14256.00302,23.19135093,22.42756235,22.80945664,0,142.8341767,22.42756235,0.009685588,56.88278195,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/14  04:00:00,12.875,14256.00302,22.94154994,22.19510862,22.56832928,0,140.9431326,22.19510862,0.009699821,57.77612651,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/14  05:00:00,12.925,14256.00302,22.70625348,21.99011304,22.34818326,0,136.6403515,21.99011304,0.009667258,58.30922663,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/14  06:00:00,13,28512.00604,22.51847376,21.83301919,22.17574648,0,132.6896042,21.83301919,0.009690752,59.01182879,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/14  07:00:00,14.25,57024.01208,22.61796459,22.19680003,22.40738231,0,118.7026432,22.19680003,0.00961196,57.25998701,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/14  08:00:00,15.625,72576.01538,22.97681527,22.75539987,22.86610757,0,104.4318501,22.75539987,0.009511127,54.77334013,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/14  09:00:00,16.625,57024.01208,23.30318847,22.90635656,23.10477252,0,88.9295076,22.90635656,0.009661872,55.11966585,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/14  10:00:00,18.25,57024.01208,23.64197905,23.3183733,23.48017618,0,68.65233848,23.3183733,0.009660005,53.75703845,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/14  11:00:00,20.25,36288.00769,23.9753923,23.76994285,23.87266758,0,41.70847425,23.76994285,0.009607651,52.03295223,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/14  12:00:00,19.75,36288.00769,24.20774784,23.9305952,24.06917152,0,53.63627697,23.9305952,0.009587265,51.42278607,0,0,0,2.146922999,7728.922797,1.521692296,5478.092265,0,0,72426.65477
n-exist,north,exist, 08/14  13:00:00,19,36288.00769,24.33748688,23.92371345,24.13060016,0,65.4757105,23.92371345,0.009587533,51.44543482,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/14  14:00:00,18.375,36288.00769,24.50008622,24.00261268,24.25134945,0,77.43413713,24.00261268,0.009605594,51.2968554,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/14  15:00:00,18,36288.00769,24.62073621,23.99970602,24.31022112,0,95.54257612,23.99970602,0.009601012,51.28167938,0,0,0,18.05712937,65005.66573,11.64299232,41914.77236,0,0,72426.65477
n-exist,north,exist, 08/14  16:00:00,18,36288.00769,24.82009151,23.99963683,24.40986417,0,137.4106547,23.99963683,0.009403077,50.2403413,0,0,0,82.56456532,297232.4351,53.50902225,192632.4801,0,0,72426.65477
n-exist,north,exist, 08/14  17:00:00,17.375,36288.00769,25.15981133,24.01080195,24.58530664,0,210.6387565,24.01080195,0.008998884,48.08000789,0,0,0,179.7139227,646970.1218,115.5602279,416016.8203,0,0,72426.65477
n-exist,north,exist, 08/14  18:00:00,15.75,36288.00769,26.08662243,24.8422479,25.46443517,0,266.589998,24.8422479,0.008568539,43.60719829,0,0,0.5,205.176225,738634.4099,127.6036053,459372.9792,0,0,72426.65477
n-exist,north,exist, 08/14  19:00:00,14.3125,86832.0184,26.39788518,25.23675888,25.81732203,0,276.1927687,25.23675888,0.008414895,41.82517038,0,0,0.75,177.1006961,637562.5058,107.5680968,387245.1485,0,0,72426.65477
n-exist,north,exist, 08/14  20:00:00,13.525,115344.0244,25.22952734,24.13632826,24.6829278,0,229.0096864,24.13632826,0.008537973,45.31407226,0,0,0,112.3246365,404368.6912,66.51625353,239458.5127,0,0,72426.65477
n-exist,north,exist, 08/14  21:00:00,13.1125,129600.0275,24.67782076,23.92171592,24.29976834,0,171.0497712,23.92171592,0.009160544,49.19745298,0,0,0,7.483422376,26940.32056,4.350611572,15662.20166,0,0,72426.65477
n-exist,north,exist, 08/14  22:00:00,13,115344.0244,24.3624044,23.68221285,24.02230862,0,164.5761162,23.68221285,0.009556847,52.03517962,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/14  23:00:00,12.5625,86832.0184,24.00932104,23.19182378,23.60057241,0,163.0464595,23.19182378,0.009708186,54.43422358,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/14  24:00:00,12.1125,42768.00906,23.61517242,22.72084839,23.16801041,0,162.874954,22.72084839,0.009679512,55.8438735,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/15  01:00:00,11.8125,28512.00604,23.27155059,22.38354621,22.8275484,0,162.4386214,22.38354621,0.009582605,56.43725392,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/15  02:00:00,11.5125,22032.00467,22.9524593,22.07074078,22.51160004,0,162.1911569,22.07074078,0.00947411,56.88096819,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/15  03:00:00,11.275,14256.00302,22.63315544,21.76017594,22.19666569,0,160.9037079,21.76017594,0.00935664,57.26119285,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/15  04:00:00,11.075,14256.00302,22.33010005,21.46997967,21.90003986,0,159.3520665,21.46997967,0.0092251,57.47928006,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/15  05:00:00,11,14256.00302,22.05324235,21.21750207,21.63537221,0,156.3287604,21.21750207,0.009113331,57.67918347,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/15  06:00:00,11.625,28512.00604,21.86917815,21.11023591,21.48970703,0,144.1187135,21.11023591,0.009175993,58.45335097,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/15  07:00:00,12,57024.01208,21.97064182,21.38159603,21.67611893,0,142.9762917,21.38159603,0.009367779,58.67235072,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/15  08:00:00,12.625,72576.01538,22.25459709,21.75373135,22.00416422,0,138.8598563,21.75373135,0.009305052,56.97665322,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/15  09:00:00,14.875,57024.01208,22.56516461,22.04035437,22.30275949,0,104.6596399,22.04035437,0.009235375,55.5752809,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/15  10:00:00,16,57024.01208,22.88973603,22.40382847,22.64678225,0,91.11012001,22.40382847,0.009106497,53.6084685,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/15  11:00:00,16.625,36288.00769,23.10548743,22.56269843,22.83409293,0,83.0779167,22.56269843,0.008998514,52.47306406,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/15  12:00:00,17,36288.00769,23.32296924,22.80169416,23.0623317,0,80.65337697,22.80169416,0.008954386,51.46668519,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/15  13:00:00,17,36288.00769,23.5345231,22.98383786,23.25918048,0,83.85273674,22.98383786,0.008940973,50.82682727,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/15  14:00:00,18.25,36288.00769,23.84585799,23.3900542,23.6179561,0,69.90405445,23.3900542,0.009070227,50.29811582,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/15  15:00:00,19,36288.00769,24.19539326,23.8069932,24.00119323,0,63.720094,23.8069932,0.009391811,50.76467605,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/15  16:00:00,18.375,36288.00769,24.50328799,23.99611893,24.24970346,0,87.86754841,23.99611893,0.009554004,51.04535885,0,0,0,15.93108146,57351.89326,10.38758012,37395.28843,0,0,72426.65477
n-exist,north,exist, 08/15  17:00:00,16.875,36288.00769,24.6195939,24.00102831,24.31031111,0,112.757785,24.00102831,0.009631878,51.43992639,0,0,0,14.71323237,52967.63655,9.353828074,33673.78107,0,0,72426.65477
n-exist,north,exist, 08/15  18:00:00,14.825,36288.00769,24.72612683,23.98879261,24.35745972,0,154.6161929,23.98879261,0.009503255,50.80039445,0,0,0,26.53375887,95521.53194,16.02054069,57673.94648,0,0,72426.65477
n-exist,north,exist, 08/15  19:00:00,13.375,86832.0184,24.22844865,23.49482175,23.8616352,0,153.8235066,23.49482175,0.00940875,51.82644051,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/15  20:00:00,13,115344.0244,23.75150203,23.03660671,23.39405437,0,153.265764,23.03660671,0.009477619,53.66116927,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/15  21:00:00,13,129600.0275,23.52227169,22.91095828,23.21661499,0,151.4544649,22.91095828,0.009548987,54.47064657,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/15  22:00:00,13,115344.0244,23.3616697,22.82036065,23.09101518,0,149.8995308,22.82036065,0.00961425,55.13920216,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/15  23:00:00,12.5,86832.0184,23.0999251,22.40008037,22.75000273,0,150.478024,22.40008037,0.00966212,56.84273322,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/15  24:00:00,11.825,42768.00906,22.74641047,21.93685112,22.3416308,0,154.2025857,21.93685112,0.009542103,57.752052,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/16  01:00:00,11.35,28512.00604,22.4130907,21.58619595,21.99964333,0,156.5341592,21.58619595,0.009312339,57.60256926,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/16  02:00:00,10.8875,22032.00467,22.10180796,21.26262684,21.6822174,0,158.8712836,21.26262684,0.009073052,57.26789562,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/16  03:00:00,10.5125,14256.00302,21.80298038,21.01700549,21.40999294,0,148.0110258,21.01700549,0.008854035,56.75524594,0,0,0,0,0,0,0,48059.52747,13.34986874,72426.65477
n-exist,north,exist, 08/16  04:00:00,10.0875,14256.00302,21.56980787,20.99943081,21.28461934,0,108.4760962,20.99943081,0.008644415,55.49028035,0,0,0,0,0,0,0,216205.0823,60.05696729,72426.65477
n-exist,north,exist, 08/16  05:00:00,9.8375,14256.00302,21.38915879,20.99957822,21.1943685,0,77.9957889,20.99957822,0.008447624,54.24349705,0,0,0,0,0,0,0,341153.2058,94.76477939,72426.65477
n-exist,north,exist, 08/16  06:00:00,9.925,28512.00604,21.26033234,20.99970192,21.13001713,0,59.42438928,20.99970192,0.008388679,53.86964291,0,0,0,0,0,0,0,402557.1025,111.8214174,72426.65477
n-exist,north,exist, 08/16  07:00:00,10,57024.01208,21.25573687,20.99962881,21.12768284,0,88.45461169,20.99962881,0.008369618,53.74910293,0,0,0,0,0,0,0,293538.789,81.53855249,72426.65477
n-exist,north,exist, 08/16  08:00:00,11.25,72576.01538,21.4011961,21.01135349,21.2062748,0,122.4829018,21.01135349,0.008221322,52.77144581,0,0,0,0,0,0,0,94391.21674,26.21978243,72426.65477
n-exist,north,exist, 08/16  09:00:00,12.9375,57024.01208,21.66873405,21.06574118,21.36723761,0,116.6823762,21.06574118,0.008218909,52.57876185,0,0,0,0,0,0,0,14346.48872,3.985135756,72426.65477
n-exist,north,exist, 08/16  10:00:00,14.4375,57024.01208,21.91226464,21.35380406,21.63303435,0,100.0973245,21.35380406,0.008476042,53.25077905,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/16  11:00:00,16.25,36288.00769,22.12997617,21.65269733,21.89133675,0,74.00616933,21.65269733,0.008764205,54.03933368,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/16  12:00:00,18.25,36288.00769,22.46061716,22.18079965,22.32070841,0,48.9933428,22.18079965,0.008892026,53.07981203,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/16  13:00:00,19,36288.00769,22.83324092,22.62416393,22.72870243,0,43.23634555,22.62416393,0.008962669,52.07150561,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/16  14:00:00,18.375,36288.00769,23.16933206,22.84281107,23.00607156,0,57.49038363,22.84281107,0.008988517,51.53123082,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/16  15:00:00,18.625,36288.00769,23.42809597,23.08481113,23.25645355,0,57.78526939,23.08481113,0.009108008,51.44514081,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/16  16:00:00,17.75,36288.00769,23.68061965,23.26372845,23.47217405,0,75.35375478,23.26372845,0.009449157,52.77234747,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/16  17:00:00,16.375,36288.00769,23.58236962,23.08602514,23.33419738,0,95.77672105,23.08602514,0.009699249,54.73388465,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/16  18:00:00,15.375,36288.00769,23.24615369,22.80042175,23.02328772,0,108.0374358,22.80042175,0.009841114,56.4906125,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/16  19:00:00,14.5625,86832.0184,22.93147394,22.42472885,22.67810139,0,115.6002445,22.42472885,0.00989625,58.11111043,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/16  20:00:00,14.1125,115344.0244,22.7024564,22.21914929,22.46080284,0,120.1885494,22.21914929,0.009993239,59.40985734,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/16  21:00:00,14,129600.0275,22.57908963,22.18541457,22.3822521,0,121.8632272,22.18541457,0.010084691,60.06723916,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/16  22:00:00,14,115344.0244,22.49889058,22.17569607,22.33729333,0,121.6851911,22.17569607,0.01015844,60.5352763,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/16  23:00:00,13.6875,86832.0184,22.31793877,21.83605964,22.07699921,0,120.4372949,21.83605964,0.010204201,62.07714794,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/16  24:00:00,13.3125,42768.00906,22.05697518,21.47828007,21.76762762,0,120.8320625,21.47828007,0.010094363,62.77694166,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/17  01:00:00,13.1375,28512.00604,21.8242295,21.24727703,21.53575327,0,120.0950692,21.24727703,0.009919495,62.586307,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/17  02:00:00,13.0375,22032.00467,21.62502401,21.06107128,21.34304764,0,118.5960398,21.06107128,0.009725057,62.0838846,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/17  03:00:00,13,14256.00302,21.45634376,20.99935988,21.22785182,0,100.6635479,20.99935988,0.009520105,61.02706541,0,0,0,0,0,0,0,63993.26251,17.77590625,72426.65477
