Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-exist,north,exist, 08/17  04:00:00,12.875,14256.00302,21.3297505,20.99954772,21.16464911,0,81.59111095,20.99954772,0.009339535,59.88596445,0,0,0,0,0,0,0,140153.0368,38.93139912,72426.65477
n-exist,north,exist, 08/17  05:00:00,12.925,14256.00302,21.22871832,20.99960895,21.11416363,0,67.94440046,20.99960895,0.009151452,58.69725357,0,0,0,0,0,0,0,185982.136,51.66170444,72426.65477
n-exist,north,exist, 08/17  06:00:00,13,28512.00604,21.14517492,20.99969551,21.07243522,0,56.83370091,20.99969551,0.009085165,58.2779076,0,0,0,0,0,0,0,221247.2656,61.45757379,72426.65477
n-exist,north,exist, 08/17  07:00:00,13,57024.01208,21.18979657,20.99956331,21.09467994,0,92.16074142,20.99956331,0.008988388,57.66641572,0,0,0,0,0,0,0,94166.15583,26.15726551,72426.65477
n-exist,north,exist, 08/17  08:00:00,13,72576.01538,21.3004907,21.00412247,21.15230658,0,116.7404047,21.00412247,0.008793282,56.41654773,0,0,0,0,0,0,0,6137.860149,1.704961152,72426.65477
n-exist,north,exist, 08/17  09:00:00,13.625,57024.01208,21.39420915,21.0028818,21.19854547,0,87.58165002,21.0028818,0.008649752,55.51234965,0,0,0,0,0,0,0,71663.14825,19.90643007,72426.65477
n-exist,north,exist, 08/17  10:00:00,15.25,57024.01208,21.72423266,21.26323376,21.49373321,0,84.8493,21.26323376,0.008625982,54.48490081,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/17  11:00:00,16.625,36288.00769,22.16719815,21.73636453,21.95178134,0,69.04940892,21.73636453,0.00880995,54.04088062,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/17  12:00:00,17.625,36288.00769,22.45570023,22.10803435,22.28186729,0,58.17561337,22.10803435,0.008897855,53.34926441,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/17  13:00:00,17.375,36288.00769,22.73538631,22.34630043,22.54084337,0,66.08587518,22.34630043,0.008939805,52.82466126,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/17  14:00:00,17.625,36288.00769,22.79553822,22.41046285,22.60300053,0,63.04767872,22.41046285,0.008945001,52.64936291,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/17  15:00:00,17.375,36288.00769,22.99527779,22.56302198,22.77914988,0,69.8004953,22.56302198,0.00895801,52.23799083,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/17  16:00:00,17,36288.00769,23.03707803,22.5849888,22.81103342,0,76.66639372,22.5849888,0.00898354,52.31488187,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/17  17:00:00,16.8125,36288.00769,23.24673872,22.82034375,23.03354123,0,84.35512713,22.82034375,0.009126429,52.38101117,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/17  18:00:00,16.2625,36288.00769,23.08067867,22.77012851,22.92540359,0,92.19367914,22.77012851,0.009262054,53.31226991,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/17  19:00:00,15.375,86832.0184,22.7991042,22.4136483,22.60637625,0,101.1376767,22.4136483,0.009279404,54.57894004,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/17  20:00:00,14.375,115344.0244,22.55875994,22.13342026,22.3460901,0,113.8013176,22.13342026,0.009365605,56.02682848,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/17  21:00:00,14,129600.0275,22.41414468,22.04500382,22.22957425,0,119.2098908,22.04500382,0.009337228,56.15908327,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/17  22:00:00,14,115344.0244,22.33193575,22.03550284,22.1837193,0,118.9733705,22.03550284,0.009107377,54.82858221,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/17  23:00:00,13.6875,86832.0184,22.14795233,21.68928944,21.91862089,0,117.6018422,21.68928944,0.009078113,55.82407971,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/17  24:00:00,13.3125,42768.00906,21.88532136,21.32777416,21.60654776,0,117.9654671,21.32777416,0.009071212,57.02989644,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/18  01:00:00,13.1375,28512.00604,21.65028646,21.09329644,21.37179145,0,117.197992,21.09329644,0.009010273,57.47282352,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/18  02:00:00,13.0375,22032.00467,21.45909568,21.00005924,21.22957746,0,100.3240832,21.00005924,0.008961711,57.49596124,0,0,0,0,0,0,0,62301.83739,17.30606594,72426.65477
n-exist,north,exist, 08/18  03:00:00,13,14256.00302,21.31960761,20.9996257,21.15961666,0,79.04014506,20.9996257,0.008978798,57.60555846,0,0,0,0,0,0,0,141321.3054,39.25591816,72426.65477
n-exist,north,exist, 08/18  04:00:00,12.875,14256.00302,21.20193387,20.99969392,21.10081389,0,62.16161275,20.99969392,0.00900501,57.77108973,0,0,0,0,0,0,0,209800.1782,58.27782728,72426.65477
n-exist,north,exist, 08/18  05:00:00,12.925,14256.00302,21.104474,20.99973762,21.05210581,0,49.70216892,20.99973762,0.0089926,57.69244838,0,0,0,0,0,0,0,251512.8049,69.86466804,72426.65477
n-exist,north,exist, 08/18  06:00:00,13,28512.00604,21.04448266,20.99977833,21.02213049,0,42.88138191,20.99977833,0.009030949,57.93481694,0,0,0,0,0,0,0,271411.5108,75.39208634,72426.65477
n-exist,north,exist, 08/18  07:00:00,13.625,57024.01208,21.18577551,21.00314917,21.09446234,0,92.00738805,21.00314917,0.008963785,57.49821726,0,0,0,0,0,0,0,56101.43929,15.58373314,72426.65477
n-exist,north,exist, 08/18  08:00:00,14.625,72576.01538,21.48210094,21.32931759,21.40570926,0,96.83588183,21.32931759,0.008763653,55.12352606,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/18  09:00:00,16.25,57024.01208,21.89240776,21.62580598,21.75910687,0,73.47146254,21.62580598,0.008649479,53.43319185,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/18  10:00:00,17,57024.01208,22.26084043,21.98243458,22.12163751,0,66.49633302,21.98243458,0.008549089,51.68160124,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/18  11:00:00,17.625,36288.00769,22.54140849,22.1955485,22.3684785,0,59.37013506,22.1955485,0.008470439,50.5511724,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/18  12:00:00,18.625,36288.00769,22.75340615,22.50402187,22.62871401,0,47.5506171,22.50402187,0.008456931,49.5332737,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/18  13:00:00,18.375,36288.00769,22.97886478,22.67823891,22.82855185,0,54.42372064,22.67823891,0.008453632,48.99230407,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/18  14:00:00,18.625,36288.00769,23.24496326,22.9113437,23.07815348,0,54.77223855,22.9113437,0.008457217,48.32672964,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/18  15:00:00,18.375,36288.00769,23.59732146,23.22271047,23.41001597,0,63.96763775,23.22271047,0.00845977,47.43735547,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/18  16:00:00,17.375,36288.00769,23.52461273,23.08321598,23.30391435,0,78.17344255,23.08321598,0.008508978,48.11476956,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/18  17:00:00,16.375,36288.00769,23.34158398,22.85797004,23.09977701,0,91.60720837,22.85797004,0.008624965,49.43170468,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/18  18:00:00,15.375,36288.00769,23.12630968,22.67898849,22.90264908,0,105.9166069,22.67898849,0.008698308,50.38943699,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/18  19:00:00,14.375,86832.0184,22.82928581,22.31191276,22.57059928,0,116.5054611,22.31191276,0.008716785,51.63420213,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/18  20:00:00,14,115344.0244,22.60269409,22.11528841,22.35899125,0,120.1240299,22.11528841,0.008791347,52.69617368,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/18  21:00:00,13.6875,129600.0275,22.48243559,22.06957657,22.27600608,0,124.8330219,22.06957657,0.008873485,53.32981603,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/18  22:00:00,13.1875,115344.0244,22.35754553,21.96013561,22.15884057,0,131.5037658,21.96013561,0.008956195,54.18055938,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/18  23:00:00,12.75,86832.0184,22.12743112,21.56250358,21.84496735,0,131.6108268,21.56250358,0.009042853,56.04370504,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/18  24:00:00,12.5375,42768.00906,21.84454948,21.20514516,21.52484732,0,129.2768613,21.20514516,0.009047152,57.31027354,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/19  01:00:00,12.5625,33696.00714,21.60815824,21.01757028,21.31286426,0,120.5136266,21.01757028,0.008996272,57.65239016,0,0,0,0,0,0,0,19784.1749,5.495604139,72426.65477
n-exist,north,exist, 08/19  02:00:00,12.6,33696.00714,21.44107418,20.9995396,21.22030689,0,96.42072288,20.9995396,0.008954336,57.45115206,0,0,0,0,0,0,0,103660.0042,28.79444561,72426.65477
n-exist,north,exist, 08/19  03:00:00,12.6625,14256.00302,21.30903028,20.99962969,21.15432999,0,76.34114195,20.99962969,0.00895025,57.42498869,0,0,0,0,0,0,0,171999.7127,47.77769797,72426.65477
n-exist,north,exist, 08/19  04:00:00,12.7,14256.00302,21.20034123,20.99969212,21.10001668,0,61.57461503,20.99969212,0.008953428,57.4448707,0,0,0,0,0,0,0,222752.5617,61.87571158,72426.65477
n-exist,north,exist, 08/19  05:00:00,12.8875,14256.00302,21.11185446,20.99973403,21.05579425,0,50.99225215,20.99973403,0.008949737,57.42137528,0,0,0,0,0,0,0,249181.9701,69.21721391,72426.65477
n-exist,north,exist, 08/19  06:00:00,13,14256.00302,21.03574163,20.9997881,21.01776486,0,41.82054898,20.9997881,0.009015028,57.83410184,0,0,0,0,0,0,0,275223.2063,76.45089063,72426.65477
n-exist,north,exist, 08/19  07:00:00,13,53136.01126,21.04202067,20.99980116,21.02091091,0,40.76627683,20.99980116,0.008966336,57.52611313,0,0,0,0,0,0,0,279013.8675,77.50385209,72426.65477
n-exist,north,exist, 08/19  08:00:00,13,53136.01126,21.13646339,20.99973644,21.06809991,0,70.25459217,20.99973644,0.008817039,56.58185944,0,0,0,0,0,0,0,172908.9454,48.0302626,72426.65477
n-exist,north,exist, 08/19  09:00:00,13.625,72576.01538,21.331384,21.10721606,21.21930003,0,109.7933678,21.10721606,0.008708901,55.53136051,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/19  10:00:00,14.625,72576.01538,21.56753853,21.21876479,21.39315166,0,94.08761705,21.21876479,0.008482506,53.73970323,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/19  11:00:00,16.875,53136.01126,21.85718649,21.54189003,21.69953826,0,61.46254093,21.54189003,0.008256635,51.30006995,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/19  12:00:00,18,42768.00906,22.30078671,22.09406351,22.19742511,0,51.4263417,22.09406351,0.008424182,50.58925615,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/19  13:00:00,17.375,42768.00906,22.6502804,22.33121215,22.49074628,0,65.81123448,22.33121215,0.008508257,50.35526494,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/19  14:00:00,17.625,42768.00906,22.72695876,22.41043673,22.56869775,0,62.99189433,22.41043673,0.008532405,50.25384503,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/19  15:00:00,17.375,42768.00906,22.94210219,22.57301287,22.75755753,0,69.93226177,22.57301287,0.008546676,49.84159039,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/19  16:00:00,17,42768.00906,23.14835665,22.69326582,22.92081124,0,78.75259241,22.69326582,0.008543881,49.46361474,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/19  17:00:00,17,42768.00906,23.53421514,23.06171528,23.29796521,0,85.43713552,23.06171528,0.008545786,48.38294288,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/19  18:00:00,16.375,42768.00906,23.34818268,22.99139479,23.16978873,0,93.65458692,22.99139479,0.008631972,49.07572583,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/19  19:00:00,15.375,110160.0233,23.09862159,22.68252447,22.89057303,0,105.8696647,22.68252447,0.008698798,50.3814843,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/19  20:00:00,14.5625,129600.0275,22.80525178,22.43240396,22.61882787,0,115.6768561,22.43240396,0.008910221,52.3799564,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/19  21:00:00,14.1125,129600.0275,22.63226381,22.31295543,22.47260962,0,121.6984194,22.31295543,0.009094218,53.83334093,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/19  22:00:00,14,129600.0275,22.50829106,22.14996914,22.3291301,0,120.6985329,22.14996914,0.009029017,53.98538198,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/19  23:00:00,13.75,110160.0233,22.29926403,21.76391388,22.03158895,0,117.7301411,21.76391388,0.008932762,54.69208386,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/19  24:00:00,13.5375,53136.01126,22.02026473,21.40365225,21.71195849,0,115.3715916,21.40365225,0.008866895,55.50439255,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/20  01:00:00,13.5625,33696.00714,21.80622752,21.27223223,21.53922987,0,113.1390619,21.27223223,0.008898826,56.15242247,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/20  02:00:00,13.6,33696.00714,21.64000368,21.13375647,21.38688008,0,110.0107352,21.13375647,0.008976668,57.11978861,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/20  03:00:00,13.6625,14256.00302,21.47973483,21.01453861,21.24713672,0,103.7079974,21.01453861,0.009005146,57.71935659,0,0,0,0,0,0,0,11766.1648,3.268379112,72426.65477
n-exist,north,exist, 08/20  04:00:00,13.7,14256.00302,21.35159916,20.99958672,21.17559294,0,86.78878415,20.99958672,0.009012493,57.81878803,0,0,0,0,0,0,0,69875.3716,19.40982544,72426.65477
n-exist,north,exist, 08/20  05:00:00,13.8875,14256.00302,21.25627843,20.99962177,21.1279501,0,74.12096182,20.99962177,0.008986424,57.65380119,0,0,0,0,0,0,0,103752.9353,28.82025979,72426.65477
n-exist,north,exist, 08/20  06:00:00,14,14256.00302,21.1974206,20.99965908,21.09853984,0,67.78422003,20.99965908,0.009000155,57.7405113,0,0,0,0,0,0,0,119553.6995,33.20936097,72426.65477
n-exist,north,exist, 08/20  07:00:00,14,53136.01126,21.19676782,20.99969356,21.09823069,0,64.68612355,20.99969356,0.00893053,57.30001992,0,0,0,0,0,0,0,130687.1067,36.30197407,72426.65477
n-exist,north,exist, 08/20  08:00:00,14,53136.01126,21.28915034,21.0010709,21.14511062,0,94.64591722,21.0010709,0.008774741,56.30960536,0,0,0,0,0,0,0,22995.35952,6.387599868,72426.65477
n-exist,north,exist, 08/20  09:00:00,14.625,72576.01538,21.55255348,21.4235499,21.48805169,0,98.63938604,21.4235499,0.008679566,54.28501971,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/20  10:00:00,15.625,72576.01538,21.92037899,21.65682025,21.78859962,0,84.55354836,21.65682025,0.008589334,52.96543466,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/20  11:00:00,16.625,53136.01126,22.12076525,21.76307647,21.94192086,0,68.84911053,21.76307647,0.008514404,52.16777574,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/20  12:00:00,17.625,42768.00906,22.33497835,22.05808262,22.19653049,0,57.18781845,22.05808262,0.008521611,51.28002083,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/20  13:00:00,18,42768.00906,22.60764414,22.34636858,22.47700636,0,55.53453568,22.34636858,0.008540234,50.49579188,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/20  14:00:00,18,42768.00906,22.92818328,22.62561376,22.77689852,0,60.41211476,22.62561376,0.008551885,49.71304772,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/20  15:00:00,18,42768.00906,23.20532999,22.87135337,23.03834168,0,64.60469793,22.87135337,0.008668937,49.63697387,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/20  16:00:00,18,42768.00906,23.51606133,23.14678944,23.33142538,0,69.63060754,23.14678944,0.008938831,50.31526153,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/20  17:00:00,18,42768.00906,24.18516156,23.76700148,23.97608152,0,82.65423141,23.76700148,0.008944957,48.50787139,0,0,0,2.368941881,8528.190771,1.70782278,6148.162008,0,0,72426.65477
n-exist,north,exist, 08/20  18:00:00,17.375,42768.00906,24.5642786,23.99910157,24.28169009,0,135.5311301,23.99910157,0.008668629,46.37167863,0,0,0,57.53897523,207140.3108,40.97529636,147511.0669,0,0,72426.65477
n-exist,north,exist, 08/20  19:00:00,16.375,110160.0233,24.70105008,23.99702501,24.34903755,0,171.8108544,23.99702501,0.008474601,45.35340846,0,0,0,87.89888234,316435.9764,60.01260315,216045.3713,0,0,72426.65477
n-exist,north,exist, 08/20  20:00:00,15.375,129600.0275,24.0599456,23.67104727,23.86549643,0,122.5187668,23.67104727,0.009146605,49.8814623,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/20  21:00:00,15,129600.0275,23.73319241,23.38283173,23.55801207,0,124.8912461,23.38283173,0.009604749,53.24359537,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/20  22:00:00,14.375,129600.0275,23.51770544,23.08719396,23.3024497,0,130.1940799,23.08719396,0.009638585,54.39066452,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/20  23:00:00,13.6875,110160.0233,23.20380385,22.55377859,22.87879122,0,132.518641,22.55377859,0.009588232,55.88985254,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/20  24:00:00,13.3125,53136.01126,22.85968225,22.12351663,22.49159944,0,131.7710526,22.12351663,0.009538463,57.07816401,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/21  01:00:00,13.1375,28512.00604,22.58239833,21.90970512,22.24605172,0,131.5421716,21.90970512,0.009545207,57.86784738,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/21  02:00:00,13.0375,22032.00467,22.35489061,21.69984918,22.02736989,0,129.5848696,21.69984918,0.009572208,58.77748559,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/21  03:00:00,13,14256.00302,22.14493193,21.51101557,21.82797375,0,127.021396,21.51101557,0.009600032,59.63078142,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/21  04:00:00,12.875,14256.00302,21.94679783,21.32627274,21.63653528,0,125.9592596,21.32627274,0.009616792,60.41290595,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/21  05:00:00,12.925,14256.00302,21.76450356,21.17064772,21.46757564,0,122.5179076,21.17064772,0.009588614,60.81649001,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/21  06:00:00,13,28512.00604,21.6145041,21.05068975,21.33259693,0,119.1596901,21.05068975,0.009616763,61.4433452,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/21  07:00:00,13,57024.01208,21.58490382,21.16850099,21.37670241,0,121.7226054,21.16850099,0.009550497,60.58655399,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/21  08:00:00,13,72576.01538,21.6628018,21.28626935,21.47453558,0,123.7133585,21.28626935,0.009367613,59.01626988,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/21  09:00:00,14.875,57024.01208,21.81250419,21.3720869,21.59229555,0,92.91389129,21.3720869,0.009241479,57.93049964,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/21  10:00:00,16.625,57024.01208,22.20814419,21.86601242,22.03707831,0,71.45510531,21.86601242,0.009092066,55.31136119,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/21  11:00:00,17,36288.00769,22.61146581,22.17616944,22.39381763,0,69.92733844,22.17616944,0.008973793,53.57572406,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/21  12:00:00,17,36288.00769,22.9357023,22.46509553,22.70039892,0,74.9926247,22.46509553,0.009066637,53.17639738,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/21  13:00:00,17.625,36288.00769,23.14126985,22.71272383,22.92699684,0,68.57087588,22.71272383,0.009255687,53.46203496,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/21  14:00:00,18,36288.00769,23.41077533,23.00123745,23.20600639,0,66.89246993,23.00123745,0.00909888,51.65767678,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/21  15:00:00,18,36288.00769,23.57989023,23.14711438,23.3635023,0,69.25329674,23.14711438,0.009024776,50.79206372,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/21  16:00:00,18.625,36288.00769,23.90916329,23.529705,23.71943415,0,65.84601454,23.529705,0.009168437,50.40789576,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/21  17:00:00,20.25,36288.00769,24.63266622,23.99222378,24.312445,0,129.9434582,23.99222378,0.009275781,49.5924692,0,0,0,114.1559203,410961.313,84.66513437,304794.4837,0,0,72426.65477
n-exist,north,exist, 08/21  18:00:00,19.75,36288.00769,25.29139902,24.16814527,24.72977214,0,249.4651002,24.16814527,0.008504592,45.0551361,0,0,0,259.0064199,932423.1118,192.2194271,691989.9377,0,0,72426.65477
n-exist,north,exist, 08/21  19:00:00,17.125,86832.0184,25.08335435,24.11599593,24.59967514,0,221.4063158,24.11599593,0.008447599,44.89676081,0,0,0,189.9573853,683846.5872,121.0154583,435655.6499,0,0,72426.65477
n-exist,north,exist, 08/21  20:00:00,15.375,115344.0244,24.33837108,23.82052304,24.07944706,0,127.8474234,23.82052304,0.009679144,52.26332161,0,0,0,4.052866861,14590.3207,2.311092893,8319.934417,0,0,72426.65477
n-exist,north,exist, 08/21  21:00:00,13.75,129600.0275,23.91198264,23.33340656,23.6226946,0,145.070836,23.33340656,0.009719044,54.02793857,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/21  22:00:00,13,115344.0244,23.5861657,22.99727203,23.29171886,0,152.7658331,22.99727203,0.009681188,54.92559833,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/21  23:00:00,12.6875,86832.0184,23.25741351,22.53744065,22.89742708,0,149.6175383,22.53744065,0.009729045,56.75535172,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/21  24:00:00,12.3125,42768.00906,22.88753376,22.091346,22.48943988,0,148.5481448,22.091346,0.009719104,58.25679252,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/22  01:00:00,12.1375,28512.00604,22.57565965,21.79284132,22.18425048,0,146.7102702,21.79284132,0.009659176,58.96712017,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/22  02:00:00,12.0375,22032.00467,22.3088741,21.54842999,21.92865204,0,144.2331115,21.54842999,0.009621466,59.6248407,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/22  03:00:00,12,14256.00302,22.05800111,21.32218736,21.69009423,0,141.0075176,21.32218736,0.009589415,60.25892177,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/22  04:00:00,11.875,14256.00302,21.81794364,21.09877701,21.45836033,0,139.2647906,21.09877701,0.009577873,61.0180763,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/22  05:00:00,11.925,14256.00302,21.60578862,20.99974699,21.30276781,0,119.3824856,20.99974699,0.009539657,61.14907132,0,0,0,0,0,0,0,63655.44324,17.68206757,72426.65477
n-exist,north,exist, 08/22  06:00:00,12,28512.00604,21.46042735,20.99956951,21.22999843,0,96.30787492,20.99956951,0.009570263,61.34294883,0,0,0,0,0,0,0,142061.7986,39.46161073,72426.65477
n-exist,north,exist, 08/22  07:00:00,12,57024.01208,21.4580157,20.99946373,21.22873972,0,126.2347242,20.99946373,0.009508557,60.95377264,0,0,0,0,0,0,0,34409.15583,9.558098843,72426.65477
n-exist,north,exist, 08/22  08:00:00,12.625,72576.01538,21.57254718,21.16928815,21.37091767,0,128.3985601,21.16928815,0.009333922,59.23224949,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/22  09:00:00,13.625,57024.01208,21.62017031,21.08481177,21.35249104,0,108.8021883,21.08481177,0.00922149,58.83127493,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/22  10:00:00,14.625,57024.01208,21.69485179,21.18173277,21.43829228,0,93.68797423,21.18173277,0.009096395,57.70142873,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/22  11:00:00,15.625,36288.00769,21.86001542,21.33507151,21.59754347,0,79.17210499,21.33507151,0.008984579,56.46897541,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/22  12:00:00,16,36288.00769,22.35640486,21.82270368,22.08955427,0,81.55861493,21.82270368,0.008954681,54.62921138,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/22  13:00:00,16.625,36288.00769,22.71431076,22.21389146,22.46410111,0,77.38901046,22.21389146,0.008946205,53.29142101,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/22  14:00:00,17.625,36288.00769,23.1008203,22.67407389,22.88744709,0,68.18804036,22.67407389,0.009078478,52.57210049,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/22  15:00:00,18.625,36288.00769,23.47041096,23.12765051,23.29903074,0,58.74619511,23.12765051,0.009561085,53.82277614,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/22  16:00:00,17.75,36288.00769,23.69641464,23.27662501,23.48651982,0,75.60953101,23.27662501,0.009786144,54.58077118,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/22  17:00:00,15.75,36288.00769,24.16115055,23.52898439,23.84506747,0,115.4672764,23.52898439,0.009449693,51.93962482,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/22  18:00:00,14.375,36288.00769,24.95734404,24.00773616,24.4825401,0,214.0146633,24.00773616,0.009057889,48.40117945,0,0,0,110.5327489,397917.896,66.50197683,239407.1166,0,0,72426.65477
n-exist,north,exist, 08/22  19:00:00,13.375,86832.0184,24.9316534,24.00839846,24.47002593,0,219.0480378,24.00839846,0.008498119,45.4489563,0,0,0,92.67461205,333628.6034,55.52513159,199890.4737,0,0,72426.65477
n-exist,north,exist, 08/22  20:00:00,13,115344.0244,24.03697965,23.32729753,23.68213859,0,157.3453724,23.32729753,0.009092312,50.62688395,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/22  21:00:00,13,129600.0275,23.59733804,22.9750239,23.28618097,0,152.3047675,22.9750239,0.009441521,53.65934479,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/22  22:00:00,13,115344.0244,23.34425733,22.79550874,23.06988304,0,149.2978878,22.79550874,0.009581701,55.03885169,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/22  23:00:00,12.6875,86832.0184,23.03306532,22.3443377,22.68870151,0,146.2851564,22.3443377,0.009665874,57.05801867,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/22  24:00:00,12.3125,42768.00906,22.68001409,21.91201833,22.29601621,0,145.4311513,21.91201833,0.009628503,58.35658871,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/23  01:00:00,12.1375,28512.00604,22.38723571,21.63110301,22.00916936,0,143.9067765,21.63110301,0.009520899,58.71264089,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/23  02:00:00,12.0375,22032.00467,22.13973807,21.40535736,21.77254772,0,141.7082163,21.40535736,0.0093925,58.73901195,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/23  03:00:00,12,14256.00302,21.90621422,21.19473852,21.55047637,0,138.7442113,21.19473852,0.009289058,58.85697211,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/23  04:00:00,11.875,14256.00302,21.68366204,21.02181108,21.35273656,0,130.3961879,21.02181108,0.00918041,58.79977605,0,0,0,0,0,0,0,27384.69652,7.606860144,72426.65477
n-exist,north,exist, 08/23  05:00:00,11.925,14256.00302,21.50724346,20.99949274,21.2533681,0,104.6345228,20.99949274,0.009091467,58.31847852,0,0,0,0,0,0,0,116268.9677,32.29693546,72426.65477
n-exist,north,exist, 08/23  06:00:00,12,28512.00604,21.40419054,20.99957264,21.20188159,0,89.37143105,20.99957264,0.009067565,58.16707292,0,0,0,0,0,0,0,166480.7808,46.24466134,72426.65477
n-exist,north,exist, 08/23  07:00:00,12,57024.01208,21.47923144,20.99990655,21.23956899,0,129.3770074,20.99990655,0.008984274,57.63919109,0,0,0,0,0,0,0,22610.03757,6.280565993,72426.65477
n-exist,north,exist, 08/23  08:00:00,12,72576.01538,21.66637593,21.18126042,21.42381817,0,139.2066424,21.18126042,0.008794748,55.81681545,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/23  09:00:00,13.25,57024.01208,21.65299046,21.07472383,21.36385715,0,115.1379211,21.07472383,0.008719382,55.70656117,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/23  10:00:00,15.25,57024.01208,21.82524434,21.3624872,21.59386577,0,86.44548056,21.3624872,0.008785639,55.14275139,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/23  11:00:00,16.9375,36288.00769,22.27160516,21.86051045,22.06605781,0,66.00392132,21.86051045,0.008884562,54.08189566,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/23  12:00:00,18.4375,36288.00769,22.68726729,22.41332555,22.55029642,0,49.71706615,22.41332555,0.008943052,52.63036293,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/23  13:00:00,19,36288.00769,23.03850341,22.81028216,22.92439279,0,46.41632285,22.81028216,0.008982111,51.59708679,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/23  14:00:00,19.1875,36288.00769,23.41080737,23.16142119,23.28611428,0,49.31209876,23.16142119,0.009005331,50.64071872,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/23  15:00:00,19.1125,36288.00769,23.52704669,23.26671853,23.39688261,0,51.81183355,23.26671853,0.009022569,50.41381187,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/23  16:00:00,18.375,36288.00769,23.66178966,23.30290245,23.48234605,0,65.40040269,23.30290245,0.009200023,51.27778852,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/23  17:00:00,17.375,36288.00769,24.15356579,23.70037124,23.92696852,0,90.34876983,23.70037124,0.009644549,52.44395125,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/23  18:00:00,16.375,36288.00769,24.19173236,23.77878805,23.98526021,0,107.9019994,23.77878805,0.009725091,52.62777289,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/23  19:00:00,14.75,86832.0184,23.78364803,23.23830274,23.51097539,0,125.7058822,23.23830274,0.009498421,53.12544637,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/23  20:00:00,14,115344.0244,23.36206607,22.79678623,23.07942615,0,131.850073,22.79678623,0.009488591,54.50767949,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/23  21:00:00,13.375,129600.0275,23.12419139,22.60479844,22.86449491,0,139.3417792,22.60479844,0.009538626,55.43304811,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/23  22:00:00,13,115344.0244,22.91965328,22.42326481,22.67145905,0,142.9940481,22.42326481,0.009591731,56.35420507,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/23  23:00:00,12.6875,86832.0184,22.67100529,22.03468669,22.35284599,0,140.9881526,22.03468669,0.009647865,58.03728591,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/23  24:00:00,12.3125,42768.00906,22.35409594,21.63296098,21.99352846,0,140.641174,21.63296098,0.00960416,59.21226422,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/24  01:00:00,12.1375,28512.00604,22.07288624,21.35907291,21.71597957,0,139.1734776,21.35907291,0.009496448,59.5478461,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/24  02:00:00,12.0375,22032.00467,21.83051509,21.1342171,21.4823661,0,137.0310329,21.1342171,0.009368195,59.57185063,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/24  03:00:00,12,14256.00302,21.61535341,21.00082392,21.30808867,0,122.8471448,21.00082392,0.009266009,59.41677727,0,0,0,0,0,0,0,45988.32375,12.77453438,72426.65477
n-exist,north,exist, 08/24  04:00:00,11.875,14256.00302,21.4521382,20.9995172,21.2258277,0,96.11256205,20.9995172,0.009165654,58.78735511,0,0,0,0,0,0,0,150082.188,41.68949666,72426.65477
n-exist,north,exist, 08/24  05:00:00,11.925,14256.00302,21.32492349,20.99960493,21.16226421,0,77.23866847,20.99960493,0.009086418,58.28615285,0,0,0,0,0,0,0,214789.9537,59.66387603,72426.65477
n-exist,north,exist, 08/24  06:00:00,12,28512.00604,21.22832541,20.99967724,21.11400132,0,64.37239865,20.99967724,0.00906598,58.15667906,0,0,0,0,0,0,0,256388.8994,71.21913872,72426.65477
n-exist,north,exist, 08/24  07:00:00,12,57024.01208,21.24227811,20.99956327,21.12092069,0,95.48080384,20.99956327,0.008983776,57.63724869,0,0,0,0,0,0,0,144483.625,40.13434027,72426.65477
n-exist,north,exist, 08/24  08:00:00,12,72576.01538,21.33074176,20.99959277,21.16516727,0,117.9739338,20.99959277,0.008793345,56.43240939,0,0,0,0,0,0,0,63499.57609,17.63877114,72426.65477
n-exist,north,exist, 08/24  09:00:00,12.625,57024.01208,21.40385036,20.99984148,21.20184592,0,85.32395594,20.99984148,0.008774056,56.30947687,0,0,0,0,0,0,0,142195.8917,39.49885879,72426.65477
n-exist,north,exist, 08/24  10:00:00,13.625,57024.01208,21.67054083,21.06647104,21.36850593,0,105.4229885,21.06647104,0.00881892,56.36451283,0,0,0,0,0,0,0,12828.01846,3.563338461,72426.65477
n-exist,north,exist, 08/24  11:00:00,14.625,36288.00769,21.90278076,21.27572577,21.58925327,0,95.38877701,21.27572577,0.008651367,54.60012178,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/24  12:00:00,16.25,36288.00769,22.19887973,21.71156878,21.95522425,0,75.36487634,21.71156878,0.008817493,54.16913796,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/24  13:00:00,17.625,36288.00769,22.5272616,22.16936342,22.34831251,0,59.30921439,22.16936342,0.008901738,53.17328618,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/24  14:00:00,18,36288.00769,22.85226314,22.5063771,22.67932012,0,58.4111356,22.5063771,0.008951694,52.38194519,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/24  15:00:00,18,36288.00769,23.16111422,22.77805729,22.96958576,0,63.10557744,22.77805729,0.008973387,51.64850522,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/24  16:00:00,17.375,36288.00769,23.45264635,23.00630063,23.22947349,0,77.76705381,23.00630063,0.009017756,51.18707228,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/24  17:00:00,16.375,36288.00769,23.89908201,23.38699897,23.64304049,0,101.987509,23.38699897,0.009147145,50.72937127,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/24  18:00:00,15.375,36288.00769,23.76617914,23.30891353,23.53754634,0,116.6274631,23.30891353,0.009269782,51.64667768,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/24  19:00:00,14.875,86832.0184,23.33560093,22.84099514,23.08829804,0,117.0878544,22.84099514,0.009289659,53.2396729,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/24  20:00:00,14.925,115344.0244,23.03371754,22.60580428,22.81976091,0,112.7053441,22.60580428,0.009370595,54.46714742,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/24  21:00:00,15,129600.0275,22.93195515,22.62187635,22.77691575,0,112.0274692,22.62187635,0.00945485,54.89536285,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/24  22:00:00,15,115344.0244,22.87871183,22.64301814,22.76086499,0,112.3077829,22.64301814,0.009530315,55.25601889,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/24  23:00:00,14.5625,86832.0184,22.70230916,22.28051271,22.49141094,0,112.7699509,22.28051271,0.00962855,57.06248096,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/24  24:00:00,14.1125,42768.00906,22.43788187,21.90377606,22.17082896,0,114.2096035,21.90377606,0.009656405,58.55280317,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/25  01:00:00,13.8125,28512.00604,22.19065033,21.64266554,21.91665794,0,115.0957945,21.64266554,0.009619602,59.27092591,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/25  02:00:00,13.5125,22032.00467,21.97097689,21.41418816,21.69258253,0,116.392968,21.41418816,0.009607006,60.02827336,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/25  03:00:00,13.275,14256.00302,21.76104421,21.20251029,21.48177725,0,116.8484347,21.20251029,0.009597319,60.75206842,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/25  04:00:00,13.075,14256.00302,21.5578786,21.0247577,21.29131815,0,112.0971414,21.0247577,0.009550718,61.12474924,0,0,0,0,0,0,0,18995.64298,5.276567496,72426.65477
n-exist,north,exist, 08/25  05:00:00,13,14256.00302,21.3990798,20.99956998,21.19932489,0,90.74072898,20.99956998,0.0095169,61.00606103,0,0,0,0,0,0,0,99724.79317,27.70133144,72426.65477
n-exist,north,exist, 08/25  06:00:00,13,28512.00604,21.28941183,20.99966227,21.14453705,0,73.66513731,20.99966227,0.009583269,61.42469964,0,0,0,0,0,0,0,161201.5696,44.77821377,72426.65477
n-exist,north,exist, 08/25  07:00:00,13,57024.01208,21.38086052,21.00648232,21.19367142,0,114.5895426,21.00648232,0.009653535,61.84204189,0,0,0,0,0,0,0,14779.97834,4.105549539,72426.65477
n-exist,north,exist, 08/25  08:00:00,13,72576.01538,21.59764259,21.22373285,21.41068772,0,122.9761853,21.22373285,0.009761064,61.69261516,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/25  09:00:00,13,57024.01208,21.71701135,21.09708304,21.4070472,0,119.9046059,21.09708304,0.009749681,62.10216701,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/25  10:00:00,14.25,57024.01208,21.88934543,21.30125844,21.59530193,0,102.738696,21.30125844,0.009550599,60.10273728,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/25  11:00:00,16.875,36288.00769,22.18303537,21.762297,21.97266619,0,65.50780675,21.762297,0.009177117,56.17912505,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/25  12:00:00,19.25,36288.00769,22.58500488,22.42584082,22.50542285,0,36.07789458,22.42584082,0.009045321,53.18617627,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/25  13:00:00,20.375,36288.00769,23.01875252,22.98223326,23.00049289,0,25.88806536,22.98223326,0.009010238,51.22124293,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/25  14:00:00,20.85,36288.00769,23.42475529,23.40398731,23.4143713,0,24.82371335,23.40398731,0.008996497,49.85686685,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/25  15:00:00,20.375,36288.00769,23.73411676,23.61798861,23.67605268,0,36.19840153,23.61798861,0.008972607,49.0873146,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/25  16:00:00,20.625,36288.00769,24.12709818,23.91303813,24.02006816,0,53.87333868,23.91303813,0.009003347,48.38727948,0,0,0,21.4188168,77107.74048,16.40224266,59048.07357,0,0,72426.65477
n-exist,north,exist, 08/25  17:00:00,20.375,36288.00769,24.77380493,23.99930322,24.38655408,0,157.4632473,23.99930322,0.008809217,47.11259703,0,0,0,152.5782778,549281.7999,114.7059139,412941.2902,0,0,72426.65477
n-exist,north,exist, 08/25  18:00:00,19.375,36288.00769,25.60574891,24.49961724,25.05268308,0,258.0763603,24.49961724,0.008317573,43.21665588,0,0,0,253.9187919,914107.6507,187.8509284,676263.3422,0,0,72426.65477
n-exist,north,exist, 08/25  19:00:00,17.75,86832.0184,25.39729924,24.41071015,24.90400469,0,243.2466567,24.41071015,0.00810216,42.33112588,0,0,0,208.5230586,750683.0111,148.9367854,536172.4274,0,0,72426.65477
n-exist,north,exist, 08/25  20:00:00,17,115344.0244,24.5737345,23.99988742,24.28681096,0,141.7092532,23.99988742,0.008540543,45.6932923,0,0,0,59.21793423,213184.5632,40.73056143,146630.0212,0,0,72426.65477
n-exist,north,exist, 08/25  21:00:00,16.375,129600.0275,24.33017915,23.97713642,24.15365779,0,118.1746746,23.97713642,0.009145407,48.95075069,0,0,0,10.19119991,36688.31968,6.791625984,24449.85354,0,0,72426.65477
n-exist,north,exist, 08/25  22:00:00,14.75,115344.0244,24.11855182,23.69981917,23.9091855,0,134.1932912,23.69981917,0.009523466,51.80442969,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/25  23:00:00,13.625,86832.0184,23.77794292,23.11647229,23.44720761,0,143.3668558,23.11647229,0.009728741,54.79733045,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/25  24:00:00,13.3375,42768.00906,23.43192451,22.69514225,23.06353338,0,141.3399507,22.69514225,0.009796362,56.59620723,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/26  01:00:00,13.2375,33696.00714,23.14488172,22.42393482,22.78440827,0,138.6415583,22.42393482,0.009797363,57.5418041,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/26  02:00:00,13.1375,33696.00714,22.89853201,22.1947736,22.54665281,0,136.4824692,22.1947736,0.00986494,58.74619167,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/26  03:00:00,13.0375,14256.00302,22.66367723,21.97515659,22.31941691,0,134.4338362,21.97515659,0.009943095,60.00197808,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/26  04:00:00,12.9375,14256.00302,22.42313166,21.74860516,22.08586841,0,132.2069217,21.74860516,0.009962548,60.95458475,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/26  05:00:00,13.025,14256.00302,22.21003725,21.566173,21.88810512,0,127.7135327,21.566173,0.00995497,61.59214954,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/26  06:00:00,13.0375,14256.00302,22.02683627,21.4081011,21.71746869,0,124.7130769,21.4081011,0.010039098,62.70924601,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/26  07:00:00,13,53136.01126,21.92021153,21.29873448,21.60947301,0,123.705924,21.29873448,0.010079939,63.38272596,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/26  08:00:00,13.625,53136.01126,22.03329311,21.54749065,21.79039188,0,118.0522378,21.54749065,0.009970921,61.76299972,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/26  09:00:00,14.625,72576.01538,22.57155957,22.3036675,22.43761353,0,114.5596783,22.3036675,0.009906899,58.60701327,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/26  10:00:00,16.875,72576.01538,22.96527958,22.71411339,22.83969649,0,81.89874481,22.71411339,0.009842586,56.79762926,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/26  11:00:00,19.25,53136.01126,23.30402613,23.12334904,23.21368759,0,47.6485174,23.12334904,0.009658452,54.38771557,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/26  12:00:00,20.375,42768.00906,23.64311827,23.57896044,23.61103936,0,36.08391184,23.57896044,0.00931784,51.07103655,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/26  13:00:00,20.85,42768.00906,23.98886419,23.91851985,23.95369202,0,37.69584405,23.91851985,0.009174007,49.27527596,0,0,0,5.42888171,19543.97416,4.15245231,14948.82832,0,0,72426.65477
n-exist,north,exist, 08/26  14:00:00,21.625,42768.00906,24.32723104,23.999713,24.16347202,0,72.6667144,23.999713,0.008982933,48.02729313,0,0,0,65.86119289,237100.2944,51.63495625,185885.8425,0,0,72426.65477
n-exist,north,exist, 08/26  15:00:00,21.8125,42768.00906,24.56266254,23.99964743,24.28115498,0,107.1238911,23.99964743,0.0087015,46.543518,0,0,0,111.2812477,400612.4918,89.32183437,321558.6037,0,0,72426.65477
n-exist,north,exist, 08/26  16:00:00,21.2625,42768.00906,24.8067358,23.99949775,24.40311678,0,147.6685936,23.99949775,0.008349053,44.68366549,0,0,0,148.559113,534812.8067,120.3411169,433228.0209,0,0,72426.65477
n-exist,north,exist, 08/26  17:00:00,20.375,42768.00906,25.26966199,24.03990266,24.65478232,0,227.8112175,24.03990266,0.008008524,42.78198079,0,0,0,236.0506785,849782.4426,184.1329206,662878.5142,0,0,72426.65477
n-exist,north,exist, 08/26  18:00:00,19.375,42768.00906,26.08748183,24.86004639,25.47376411,0,266.7312009,24.86004639,0.008040636,40.89250293,0,0,0.5,259.6554497,934759.619,190.6160294,686217.7059,0,0,72426.65477
n-exist,north,exist, 08/26  19:00:00,18.25,110160.0233,25.93801596,24.82234777,25.38018187,0,265.9093939,24.82234777,0.008263261,42.11997461,0,0,0.5,253.8979138,914032.4895,173.15645,623363.2198,0,0,72426.65477
n-exist,north,exist, 08/26  20:00:00,17.3,129600.0275,25.02978567,24.04394427,24.53686497,0,226.3743738,24.04394427,0.008695947,46.39381818,0,0,0,205.7075095,740547.0342,130.1151016,468414.3657,0,0,72426.65477
n-exist,north,exist, 08/26  21:00:00,16.375,129600.0275,24.65836129,23.9993468,24.32885404,0,174.7376528,23.9993468,0.00935313,49.9782065,0,0,0,102.9478538,370612.2736,62.7117638,225762.3497,0,0,72426.65477
n-exist,north,exist, 08/26  22:00:00,16,129600.0275,24.46785312,23.99946386,24.23365849,0,132.9426803,23.99946386,0.009730661,51.96420792,0,0,0,23.84981431,85859.33152,14.38911137,51800.80092,0,0,72426.65477
n-exist,north,exist, 08/26  23:00:00,15.375,110160.0233,24.21949181,23.62208943,23.92079062,0,121.8979656,23.62208943,0.009943881,54.30655009,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/26  24:00:00,14.5625,53136.01126,23.86221706,23.13230049,23.49725878,0,127.5473416,23.13230049,0.009870998,55.52950809,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/27  01:00:00,13.8625,33696.00714,23.53313105,22.8153829,23.17425697,0,134.485188,22.8153829,0.009757088,55.9623494,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/27  02:00:00,13.225,33696.00714,23.22534046,22.47727446,22.85130746,0,139.5514596,22.47727446,0.009575818,56.07629158,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/27  03:00:00,12.625,14256.00302,22.90801206,22.13318106,22.52059656,0,143.885037,22.13318106,0.009329621,55.81210483,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/27  04:00:00,12.025,14256.00302,22.58690862,21.78724566,22.18707714,0,148.2067746,21.78724566,0.009052013,55.3302819,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/27  05:00:00,11.55,14256.00302,22.26934198,21.45670186,21.86302192,0,150.6780121,21.45670186,0.008770094,54.7271968,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/27  06:00:00,11.15,14256.00302,21.98441304,21.16181677,21.5731149,0,152.5034102,21.16181677,0.008484331,53.9334126,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/27  07:00:00,12.875,53136.01126,22.00525045,21.3297131,21.66748177,0,126.8770946,21.3297131,0.008187383,51.54250745,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/27  08:00:00,15.875,53136.01126,22.4366798,22.15435542,22.29551761,0,90.19294802,22.15435542,0.008402562,50.2704634,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/27  09:00:00,18.25,72576.01538,23.07371523,23.24792324,23.16081923,0,67.95050027,23.24792324,0.009011429,50.39435599,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/27  10:00:00,18.4375,72576.01538,23.53319242,23.4660188,23.49960561,0,66.75268373,23.4660188,0.009527494,52.55716474,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/27  11:00:00,17.4125,53136.01126,23.67626857,23.23502013,23.45564435,0,80.29112663,23.23502013,0.009637633,53.9017877,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/27  12:00:00,18.875,42768.00906,23.89637456,23.55332926,23.72485191,0,62.18061998,23.55332926,0.009795728,53.72777443,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/27  13:00:00,20.0625,42768.00906,24.27826149,23.98863269,24.13344709,0,62.43273641,23.98863269,0.010031153,53.57835411,0,0,0,21.14054054,76105.94593,14.13730745,50894.30683,0,0,72426.65477
n-exist,north,exist, 08/27  14:00:00,20.0375,42768.00906,24.53865329,23.99964525,24.26914927,0,98.52579036,23.99964525,0.009737746,52.00080103,0,0,0,72.72218102,261799.8517,49.9019496,179647.0186,0,0,72426.65477
n-exist,north,exist, 08/27  15:00:00,20.625,42768.00906,24.74550063,23.99948356,24.37249209,0,133.4813289,23.99948356,0.009260156,49.48831426,0,0,0,132.2332546,476039.7165,95.0378724,342136.3406,0,0,72426.65477
n-exist,north,exist, 08/27  16:00:00,20.375,42768.00906,24.94978734,23.99934224,24.47456479,0,170.6257921,23.99934224,0.0087903,47.0126284,0,0,0,172.6120242,621403.2872,127.8541489,460274.9359,0,0,72426.65477
n-exist,north,exist, 08/27  17:00:00,20,42768.00906,25.33875118,24.05456739,24.69665928,0,235.6102538,24.05456739,0.008154382,43.51523525,0,0,0,238.1314607,857273.2584,185.0372771,666134.1974,0,0,72426.65477
n-exist,north,exist, 08/27  18:00:00,18.75,42768.00906,25.87320262,24.63293237,25.2530675,0,261.0557605,24.63293237,0.007766472,40.05678516,0,0,0,231.0823039,831896.294,178.3267563,641976.3228,0,0,72426.65477
n-exist,north,exist, 08/27  19:00:00,17.375,110160.0233,25.48234355,24.36379969,24.92307162,0,250.8264925,24.36379969,0.007716709,40.45308939,0,0,0,203.832398,733796.6329,150.992992,543574.7712,0,0,72426.65477
n-exist,north,exist, 08/27  20:00:00,16.4375,129600.0275,24.791287,23.99966048,24.39547374,0,183.5745056,23.99966048,0.00808454,43.28552238,0,0,0,102.3364248,368411.1293,72.95862081,262651.0349,0,0,72426.65477
n-exist,north,exist, 08/27  21:00:00,15.725,129600.0275,24.52383852,23.99939921,24.26161886,0,148.1712401,23.99939921,0.008683244,46.44783042,0,0,0,36.85864534,132691.1232,25.1297539,90467.11403,0,0,72426.65477
n-exist,north,exist, 08/27  22:00:00,15.1875,129600.0275,24.34248957,23.88125064,24.11187011,0,129.9773987,23.88125064,0.008983654,48.37525557,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/27  23:00:00,14.5625,110160.0233,24.05173811,23.38471636,23.71822723,0,131.5767274,23.38471636,0.009029896,50.09775499,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/27  24:00:00,14.1125,53136.01126,23.69895154,22.94017275,23.31956215,0,131.8985943,22.94017275,0.009023748,51.42677078,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/28  01:00:00,13.8125,28512.00604,23.40204711,22.69453198,23.04828954,0,133.2162335,22.69453198,0.009058352,52.39586192,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/28  02:00:00,13.5125,22032.00467,23.13975686,22.4329113,22.78633408,0,133.814723,22.4329113,0.009094741,53.44537734,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/28  03:00:00,13.275,14256.00302,22.88749554,22.18569814,22.53659684,0,133.6950467,22.18569814,0.009118135,54.39307268,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/28  04:00:00,13.075,14256.00302,22.64862569,21.9556977,22.30216169,0,133.1886027,21.9556977,0.009106756,55.09241175,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/28  05:00:00,13,14256.00302,22.42605452,21.7522524,22.08915346,0,131.0304406,21.7522524,0.009043508,55.39977927,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/28  06:00:00,13,28512.00604,22.24507341,21.59247765,21.91877553,0,128.3786456,21.59247765,0.009085217,56.19786774,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/28  07:00:00,13.625,57024.01208,22.34293296,21.88440424,22.1136686,0,123.6598781,21.88440424,0.008913049,54.17835617,0,0,0,0,0,0,0,0,0,72426.65477
