Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-exist,north,exist, 08/28  08:00:00,15.875,72576.01538,22.73460258,22.55156431,22.64308345,0,96.97533615,22.55156431,0.008665269,50.59337933,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/28  09:00:00,18.875,57024.01208,23.20530311,23.09696236,23.15113274,0,53.9078117,23.09696236,0.008861954,50.04437914,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/28  10:00:00,20,57024.01208,23.66041387,23.60817717,23.63429552,0,42.88121891,23.60817717,0.008763709,47.9890175,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/28  11:00:00,20,36288.00769,23.95160937,23.74165821,23.84663379,0,44.85884959,23.74165821,0.00902074,48.97920489,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/28  12:00:00,20.625,36288.00769,24.23195386,23.97282748,24.10239067,0,51.53523079,23.97282748,0.009362334,50.10618449,0,0,0,18.35978331,66095.2199,13.2906086,47846.19095,0,0,72426.65477
n-exist,north,exist, 08/28  13:00:00,21.375,36288.00769,24.52054169,23.99981163,24.26017666,0,90.73445887,23.99981163,0.009271449,49.54689664,0,0,0,88.57014069,318852.5065,65.3397416,235223.0698,0,0,72426.65477
n-exist,north,exist, 08/28  14:00:00,21.85,36288.00769,24.75798925,23.99968776,24.37883851,0,129.8080564,23.99968776,0.00902014,48.22345366,0,0,0,149.8807156,539570.576,112.6249909,405449.9671,0,0,72426.65477
n-exist,north,exist, 08/28  15:00:00,21.375,36288.00769,24.89779814,23.99966519,24.44873166,0,153.2655595,23.99966519,0.008809331,47.11223937,0,0,0,171.4589987,617252.3952,127.8641216,460310.8378,0,0,72426.65477
n-exist,north,exist, 08/28  16:00:00,21.625,36288.00769,25.11751112,23.99949338,24.55850225,0,199.6952411,23.99949338,0.008633195,46.18363904,0,0,0,236.3630049,850906.8177,178.5772021,642877.9274,0,0,72426.65477
n-exist,north,exist, 08/28  17:00:00,21.375,36288.00769,25.55551341,24.2316473,24.89358036,0,251.5226399,24.2316473,0.008476997,44.73476072,0,0,0,293.107421,1055186.716,221.2037277,796333.4198,0,0,72426.65477
n-exist,north,exist, 08/28  18:00:00,21.625,36288.00769,26.30498423,25.05604556,25.6805149,0,271.743562,25.05604556,0.008390993,42.16085482,0,0,0.75,292.1586493,1051771.138,231.0542442,831795.2792,0,0,72426.65477
n-exist,north,exist, 08/28  19:00:00,20.125,86832.0184,26.01386784,24.86067096,25.4372694,0,266.901179,24.86067096,0.008318454,42.2929669,0,0,0.5,275.5801706,992088.6142,206.0748413,741869.4285,0,0,72426.65477
n-exist,north,exist, 08/28  20:00:00,17.75,115344.0244,25.18320457,24.09019121,24.63669789,0,234.8215989,24.09019121,0.008426799,44.852055,0,0,0,216.5511039,779583.9741,145.8764407,525155.1865,0,0,72426.65477
n-exist,north,exist, 08/28  21:00:00,16.375,129600.0275,24.7872562,23.99945552,24.39335586,0,186.4142331,23.99945552,0.008815229,47.14378619,0,0,0,117.524196,423087.1058,74.49344883,268176.4158,0,0,72426.65477
n-exist,north,exist, 08/28  22:00:00,16,115344.0244,24.60078203,23.99938815,24.30008509,0,160.6937446,23.99938815,0.00923838,49.3740331,0,0,0,66.95241568,241028.6964,42.23145985,152033.2555,0,0,72426.65477
n-exist,north,exist, 08/28  23:00:00,15.375,86832.0184,24.38933319,23.82659761,24.1079654,0,125.74354,23.82659761,0.00952394,51.41237902,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/28  24:00:00,14.625,42768.00906,24.08809897,23.40097051,23.74453474,0,131.1763354,23.40097051,0.009723734,53.83492784,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/29  01:00:00,14.0875,28512.00604,23.79147809,23.07785728,23.43466769,0,135.1110204,23.07785728,0.009748387,55.03233469,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/29  02:00:00,13.525,22032.00467,23.50649971,22.76777492,23.13713732,0,139.474693,22.76777492,0.009733076,55.9886134,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/29  03:00:00,12.9875,14256.00302,23.22044707,22.45909967,22.83977337,0,143.4575252,22.45909967,0.009706588,56.89517956,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/29  04:00:00,12.4875,14256.00302,22.94071918,22.16206231,22.55139075,0,146.9882198,22.16206231,0.009693947,57.8581129,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/29  05:00:00,12.1125,14256.00302,22.67065406,21.88603408,22.27834407,0,148.7525615,21.88603408,0.009648883,58.5712098,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/29  06:00:00,12,28512.00604,22.43198818,21.66319687,22.04759253,0,146.9742995,21.66319687,0.00965453,59.4081183,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/29  07:00:00,12,57024.01208,22.35654459,21.73490435,22.04572447,0,148.8180122,21.73490435,0.009569974,58.63800645,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/29  08:00:00,13.25,72576.01538,22.45184642,21.99495821,22.22340232,0,132.1830567,21.99495821,0.009501949,57.31053529,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/29  09:00:00,14.625,57024.01208,22.6011858,22.04380556,22.32249568,0,108.4696219,22.04380556,0.00955142,57.43450238,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/29  10:00:00,15.6875,57024.01208,22.99920864,22.44664012,22.72292438,0,97.80313427,22.44664012,0.009283999,54.49932967,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/29  11:00:00,16.6625,36288.00769,23.24072481,22.69360445,22.96716463,0,84.66356874,22.69360445,0.009305997,53.80855574,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/29  12:00:00,17.625,36288.00769,23.41614302,22.94997477,23.18305889,0,72.67771073,22.94997477,0.009480963,53.96003881,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/29  13:00:00,18,36288.00769,23.61232336,23.17040571,23.39136454,0,69.80944931,23.17040571,0.009592146,53.86049282,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/29  14:00:00,18,36288.00769,23.8086558,23.33801678,23.57333629,0,72.94966853,23.33801678,0.010368436,57.55144174,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/29  15:00:00,18.625,36288.00769,24.03812185,23.60908185,23.82360185,0,67.14532752,23.60908185,0.0114355,62.35756323,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/29  16:00:00,19,36288.00769,24.37777521,23.944563,24.1611691,0,76.59394282,23.944563,0.010356255,55.43769324,0,0,0,15.86287389,57106.34601,10.43910324,37580.77168,0,0,72426.65477
n-exist,north,exist, 08/29  17:00:00,18.375,36288.00769,24.95754119,23.99886542,24.47820331,0,182.3102648,23.99886542,0.009533198,50.92694185,0,0,0,160.8739887,579146.3594,104.735514,377047.8505,0,0,72426.65477
n-exist,north,exist, 08/29  18:00:00,18.625,36288.00769,25.91731971,24.78153062,25.34942517,0,265.2108784,24.78153062,0.008752656,44.70168781,0,0,0.25,259.035837,932529.0133,176.976208,637114.3488,0,0,72426.65477
n-exist,north,exist, 08/29  19:00:00,17.75,86832.0184,25.5615326,24.50955373,25.03554317,0,252.0419916,24.50955373,0.008336674,43.2814334,0,0,0.25,224.2188221,807187.7596,156.2844349,562623.9658,0,0,72426.65477
n-exist,north,exist, 08/29  20:00:00,16.375,115344.0244,24.70358874,23.9997659,24.35167732,0,160.3435391,23.9997659,0.008401474,44.95973661,0,0,0,70.29005421,253044.1952,48.57994577,174887.8048,0,0,72426.65477
n-exist,north,exist, 08/29  21:00:00,16,129600.0275,24.43961538,23.9987858,24.21920059,0,126.6580178,23.9987858,0.008858954,47.37629289,0,0,0,12.38437784,44583.76023,8.344743137,30041.07529,0,0,72426.65477
n-exist,north,exist, 08/29  22:00:00,16,115344.0244,24.31426572,23.98507785,24.14967179,0,118.9927607,23.98507785,0.009385965,50.19468249,0,0,0,1.361036834,4899.732604,0.878080649,3161.090337,0,0,72426.65477
n-exist,north,exist, 08/29  23:00:00,15.5,86832.0184,24.09289353,23.58798137,23.84043745,0,119.104584,23.58798137,0.009671053,52.94875739,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/29  24:00:00,14.8875,42768.00906,23.7868571,23.16406727,23.47546218,0,122.53458,23.16406727,0.009722238,54.60124989,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/30  01:00:00,14.45,28512.00604,23.50443386,22.86096616,23.18270001,0,125.073826,22.86096616,0.00961041,54.98138993,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/30  02:00:00,14.05,22032.00467,23.24424723,22.58755933,22.91590328,0,127.2690204,22.58755933,0.009493344,55.23044261,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/30  03:00:00,13.65,14256.00302,22.98906824,22.31955034,22.65430929,0,129.5433872,22.31955034,0.009421162,55.71731745,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/30  04:00:00,13.25,14256.00302,22.73660518,22.05508865,22.39584691,0,131.8688214,22.05508865,0.00932465,56.0499093,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/30  05:00:00,13.0375,14256.00302,22.4950292,21.81836866,22.15669893,0,131.505335,21.81836866,0.009189664,56.05469955,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/30  06:00:00,13,28512.00604,22.29919423,21.63975074,21.96947248,0,129.1899661,21.63975074,0.009141461,56.3772496,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/30  07:00:00,14.875,57024.01208,22.45659476,22.11677008,22.28668242,0,106.7077653,22.11677008,0.009047382,54.2120697,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/30  08:00:00,17.875,72576.01538,23.01506807,23.0946301,23.05484908,0,72.26495021,23.0946301,0.008960359,50.6029619,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/30  09:00:00,20.25,57024.01208,23.57337993,23.65040036,23.61189015,0,39.47506887,23.65040036,0.009246627,50.46243022,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/30  10:00:00,21,57024.01208,24.06654474,23.99616813,24.03135644,0,49.41505536,23.99616813,0.009596791,51.27023106,0,0,0,24.99032135,89965.15687,17.40173537,62646.24735,0,0,72426.65477
n-exist,north,exist, 08/30  11:00:00,21,36288.00769,24.37814731,23.99989533,24.18902132,0,70.73472376,23.99989533,0.00965539,51.5670623,0,0,0,54.65394192,196754.1909,38.82511146,139770.4013,0,0,72426.65477
n-exist,north,exist, 08/30  12:00:00,21.75,36288.00769,24.6489676,23.99962777,24.32429768,0,112.2082996,23.99962777,0.00923023,49.33026559,0,0,0,123.9272552,446138.1188,93.27080444,335774.896,0,0,72426.65477
n-exist,north,exist, 08/30  13:00:00,22.7625,36288.00769,24.90233334,23.99954736,24.45094035,0,155.5000463,23.99954736,0.008811775,47.12541818,0,0,0,195.1101054,702396.3794,154.0884762,554718.5144,0,0,72426.65477
n-exist,north,exist, 08/30  14:00:00,23.5375,36288.00769,25.13170071,23.99953562,24.56561816,0,195.7545774,23.99953562,0.008539074,45.68682554,0,0,0,252.8222339,910160.0421,207.748714,747895.3704,0,0,72426.65477
n-exist,north,exist, 08/30  15:00:00,23.9875,36288.00769,25.30147834,23.99954177,24.65051006,0,227.8112877,23.99954177,0.008348535,44.68088923,0,0,0,294.0682166,1058645.58,247.5986208,891355.035,0,0,72426.65477
n-exist,north,exist, 08/30  16:00:00,24.0375,36288.00769,25.47595473,24.09339572,24.78467523,0,248.0226608,24.09339572,0.008264248,43.98768518,0,0,0,311.980892,1123131.211,266.723666,960205.1976,0,0,72426.65477
n-exist,north,exist, 08/30  17:00:00,24,36288.00769,25.83617406,24.46114199,25.14865803,0,257.0454432,24.46114199,0.008250469,42.95873653,0,0,0,304.0151159,1094454.417,268.1575594,965367.214,0,0,72426.65477
n-exist,north,exist, 08/30  18:00:00,22.4375,36288.00769,26.12639541,24.88061129,25.50350335,0,267.3157626,24.88061129,0.008131367,41.29710114,0,0,0,284.2167365,1023180.251,244.4917553,880170.319,0,0,72426.65477
n-exist,north,exist, 08/30  19:00:00,19.9375,86832.0184,25.59645685,24.41145408,25.00395547,0,255.6962398,24.41145408,0.007922188,41.39342858,0,0,0,249.9874371,899954.7736,199.6693659,718809.7173,0,0,72426.65477
n-exist,north,exist, 08/30  20:00:00,18.375,115344.0244,25.00699046,24.00148146,24.50423596,0,216.4669609,24.00148146,0.007993737,42.80111644,0,0,0,188.5805406,678889.9462,139.3946855,501820.8679,0,0,72426.65477
n-exist,north,exist, 08/30  21:00:00,17.6875,129600.0275,24.76421712,23.999413,24.38181506,0,184.9071688,23.999413,0.008422352,45.07095937,0,0,0,136.5844878,491704.156,95.77594891,344793.4161,0,0,72426.65477
n-exist,north,exist, 08/30  22:00:00,17.1875,115344.0244,24.60471013,23.99933045,24.30202029,0,164.4360468,23.99933045,0.008759054,46.84798973,0,0,0,97.51447411,351052.1068,66.61479602,239813.2657,0,0,72426.65477
n-exist,north,exist, 08/30  23:00:00,16.3125,86832.0184,24.39699044,23.91562521,24.15630783,0,112.772444,23.91562521,0.009303193,49.97076243,0,0,0,2.363013384,8506.848184,1.574360439,5667.697581,0,0,72426.65477
n-exist,north,exist, 08/30  24:00:00,15.4,42768.00906,24.11085833,23.4926165,23.80173741,0,119.2852539,23.4926165,0.009685832,53.33341492,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/31  01:00:00,14.6625,28512.00604,23.80933328,23.1439405,23.47663689,0,126.2306572,23.1439405,0.009729743,54.70981284,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/31  02:00:00,13.9625,22032.00467,23.51275359,22.80817284,23.16046321,0,132.5523459,22.80817284,0.009728426,55.8257322,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/31  03:00:00,13.325,14256.00302,23.21488331,22.47850778,22.84669554,0,137.9086699,22.47850778,0.009718426,56.89640101,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/31  04:00:00,12.6625,14256.00302,22.9183467,22.15071382,22.53453026,0,143.686046,22.15071382,0.009686883,57.85654302,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/31  05:00:00,12.15,14256.00302,22.62771007,21.84255609,22.23513308,0,147.2954338,21.84255609,0.009630281,58.6155822,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/31  06:00:00,12,28512.00604,22.36734082,21.59581637,21.9815786,0,145.7617804,21.59581637,0.009644035,59.58976239,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/31  07:00:00,12.625,57024.01208,22.35502949,21.78312598,22.06907774,0,139.2761142,21.78312598,0.009572509,58.48266626,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/31  08:00:00,14.25,72576.01538,22.67959539,22.31447604,22.49703572,0,120.7495668,22.31447604,0.009520458,56.31473203,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/31  09:00:00,15,57024.01208,22.76111833,22.2442025,22.50266042,0,104.965384,22.2442025,0.009691227,57.5541903,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/31  10:00:00,16.25,57024.01208,23.0171364,22.51882316,22.76797978,0,89.43608357,22.51882316,0.009679464,56.53673626,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/31  11:00:00,17.625,36288.00769,23.283903,22.83628779,23.06009539,0,70.61536918,22.83628779,0.009612787,55.078019,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/31  12:00:00,18.625,36288.00769,23.53243822,23.16707374,23.34975598,0,59.26046954,23.16707374,0.009617741,54.01422571,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/31  13:00:00,19.625,36288.00769,23.82341843,23.54747891,23.68544867,0,48.59788187,23.54747891,0.009596654,52.67425725,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/31  14:00:00,20.625,36288.00769,24.17171963,23.93146193,24.05159078,0,47.83058738,23.93146193,0.009574671,51.35428172,0,0,0,14.00739753,50426.63112,10.0904475,36325.61099,0,0,72426.65477
n-exist,north,exist, 08/31  15:00:00,21.625,36288.00769,24.47921777,23.99970982,24.2394638,0,84.82260966,23.99970982,0.009252196,49.44564964,0,0,0,83.27680454,299796.4963,63.74543757,229483.5752,0,0,72426.65477
n-exist,north,exist, 08/31  16:00:00,21.375,36288.00769,24.7401141,23.99951216,24.36981313,0,132.3831422,23.99951216,0.008746494,46.7812031,0,0,0,137.1629353,493786.5672,106.9771823,385117.8562,0,0,72426.65477
n-exist,north,exist, 08/31  17:00:00,21,36288.00769,25.22854656,24.04210431,24.63532544,0,226.1321233,24.04210431,0.008396152,44.81958739,0,0,0,247.3177536,890343.9131,193.1114518,695201.2265,0,0,72426.65477
n-exist,north,exist, 08/31  18:00:00,19.125,36288.00769,25.72676451,24.56124041,25.14400246,0,259.4692555,24.56124041,0.008127482,42.07407743,0,0,0,248.5344407,894723.9865,184.5296053,664306.5792,0,0,72426.65477
n-exist,north,exist, 08/31  19:00:00,16.125,86832.0184,25.13574842,24.17337991,24.65456416,0,212.6253825,24.17337991,0.008133807,43.10322559,0,0,0,137.9119848,496483.1453,94.17182465,339018.5687,0,0,72426.65477
n-exist,north,exist, 08/31  20:00:00,14.375,115344.0244,24.45017451,23.80334286,24.12675868,0,142.3483659,23.80334286,0.008931797,48.33789805,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/31  21:00:00,13.375,129600.0275,24.08577471,23.43722407,23.76149939,0,153.6406629,23.43722407,0.00941394,52.03268825,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/31  22:00:00,12.9375,115344.0244,23.82251495,23.2025307,23.51252283,0,157.4272545,23.2025307,0.0095854,53.71965725,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/31  23:00:00,12.775,86832.0184,23.51966509,22.78086576,23.15026542,0,152.4155966,22.78086576,0.009691737,55.71193394,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 08/31  24:00:00,12.6375,42768.00906,23.17789619,22.38448113,22.78118866,0,148.0788941,22.38448113,0.00974265,57.36303732,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/01  01:00:00,12.475,28512.00604,22.86002584,22.07894251,22.46948418,0,145.7265002,22.07894251,0.009652197,57.86830554,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/01  02:00:00,12.3375,22032.00467,22.57594556,21.81066125,22.1933034,0,143.5246514,21.81066125,0.009464565,57.67579008,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/01  03:00:00,12.175,14256.00302,22.30407051,21.55327938,21.92867495,0,141.7834434,21.55327938,0.00932918,57.76517193,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/01  04:00:00,12.0375,14256.00302,22.03484013,21.29804882,21.66644448,0,139.7340474,21.29804882,0.00909809,57.24121702,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/01  05:00:00,11.375,14256.00302,21.75761362,21.04245114,21.40003238,0,134.8571133,21.04245114,0.008749907,55.95316496,0,0,0,0,0,0,0,42699.72381,11.86103439,72426.65477
n-exist,north,exist, 09/01  06:00:00,11.625,28512.00604,21.574561,20.99945695,21.28700898,0,112.3151703,20.99945695,0.008602613,55.17071051,0,0,0,0,0,0,0,106792.913,29.66469806,72426.65477
n-exist,north,exist, 09/01  07:00:00,14.5,57024.01208,21.75131383,21.46040583,21.60585983,0,101.7533475,21.46040583,0.008594922,53.58867589,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/01  08:00:00,16,72576.01538,22.22467009,22.18057737,22.20262373,0,87.8021495,22.18057737,0.008882247,52.96441263,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/01  09:00:00,16.625,57024.01208,22.48098286,22.2013355,22.34115918,0,76.45774689,22.2013355,0.009305015,55.38326142,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/01  10:00:00,17.625,57024.01208,22.68282424,22.42775875,22.55529149,0,63.45514788,22.42775875,0.009147376,53.74811956,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/01  11:00:00,18,36288.00769,22.70612807,22.4017972,22.55396264,0,55.87971377,22.4017972,0.009164229,53.94981006,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/01  12:00:00,18.625,36288.00769,22.77525995,22.51726619,22.64626307,0,47.76436088,22.51726619,0.009444648,55.18588327,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/01  13:00:00,19.625,36288.00769,22.95592693,22.81588286,22.8859049,0,35.73761341,22.81588286,0.009414045,54.02540599,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/01  14:00:00,20.625,36288.00769,23.12131969,23.12904195,23.12518082,0,23.82046552,23.12904195,0.009136432,51.46997186,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/01  15:00:00,20.375,36288.00769,23.22578387,23.2124025,23.21909318,0,28.81992133,23.2124025,0.009010973,50.515501,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/01  16:00:00,20,36288.00769,23.3289096,23.23785592,23.28338276,0,36.22120388,23.23785592,0.009163467,51.27766728,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/01  17:00:00,18.75,36288.00769,23.42116036,23.23209755,23.32662896,0,57.29470857,23.23209755,0.009736449,54.45994235,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/01  18:00:00,18,36288.00769,23.46821192,23.29950988,23.3838609,0,72.21518481,23.29950988,0.010255195,57.07519267,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/01  19:00:00,17.375,86832.0184,23.29661466,23.10664742,23.20163104,0,78.68931513,23.10664742,0.010440316,58.77317597,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/01  20:00:00,17,115344.0244,23.14049714,22.95911253,23.04980483,0,83.28370614,22.95911253,0.010581425,60.08588359,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/01  21:00:00,17,129600.0275,23.11347613,23.04762935,23.08055274,0,85.09248734,23.04762935,0.010687135,60.35159811,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/01  22:00:00,17,115344.0244,23.11663495,23.12938822,23.12301159,0,86.45414006,23.12938822,0.010772466,60.56270265,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/01  23:00:00,17,86832.0184,23.04334714,22.8818336,22.96259037,0,81.4730428,22.8818336,0.01087205,62.05957172,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/01  24:00:00,17,42768.00906,22.89629314,22.65020291,22.77324803,0,77.56330685,22.65020291,0.011068278,64.05519991,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/02  01:00:00,16.375,33696.00714,22.57132677,22.23724154,22.40428415,0,80.67919775,22.23724154,0.011295335,67.00817655,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/02  02:00:00,16,33696.00714,22.34355946,21.98051083,22.16203515,0,83.89118456,21.98051083,0.011079321,66.78367831,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/02  03:00:00,16,14256.00302,22.33265277,22.02650266,22.17957772,0,84.41339094,22.02650266,0.010977022,65.9908068,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/02  04:00:00,15.375,14256.00302,22.05248057,21.66998081,21.86123069,0,88.21180296,21.66998081,0.010947165,67.26779167,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/02  05:00:00,15,14256.00302,21.83332473,21.4241425,21.62873362,0,91.50254848,21.4241425,0.010916067,68.13485384,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/02  06:00:00,15,14256.00302,21.80188331,21.43474334,21.61831333,0,91.49756648,21.43474334,0.010897001,67.99871306,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/02  07:00:00,15.625,53136.01126,21.89476337,21.56727123,21.7310173,0,83.58536528,21.56727123,0.010808548,66.91344963,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/02  08:00:00,16.625,53136.01126,22.22865305,22.10069955,22.1646763,0,76.02840871,22.10069955,0.010626496,63.73899432,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/02  09:00:00,18.25,72576.01538,22.73923354,22.94763987,22.8434367,0,62.99635854,22.94763987,0.010310683,58.81390647,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/02  10:00:00,19,72576.01538,23.20180909,23.28599816,23.24390362,0,54.15850467,23.28599816,0.00960289,53.70477965,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/02  11:00:00,19,53136.01126,23.47151205,23.26564739,23.36857972,0,53.70963935,23.26564739,0.009253354,51.84215226,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/02  12:00:00,19,42768.00906,23.70549525,23.44702856,23.5762619,0,57.28033835,23.44702856,0.009262692,51.32733856,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/02  13:00:00,19,42768.00906,23.92851977,23.6335268,23.78102329,0,60.52401044,23.6335268,0.009511867,52.09856494,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/02  14:00:00,20.25,42768.00906,24.25834532,23.94750866,24.10292699,0,64.75556274,23.94750866,0.009466704,50.85603331,0,0,0,27.03615605,97330.16179,20.25127176,72904.57835,0,0,72426.65477
n-exist,north,exist, 09/02  15:00:00,20.375,42768.00906,24.50291322,23.99960751,24.25126036,0,94.4397842,23.99960751,0.008996328,48.1936781,0,0,0,69.06709838,248641.5542,51.75821633,186329.5788,0,0,72426.65477
n-exist,north,exist, 09/02  16:00:00,20,42768.00906,24.72500852,23.99969552,24.36235202,0,129.6871412,23.99969552,0.008833784,47.30564108,0,0,0,111.3515516,400865.5857,80.51576384,289856.7498,0,0,72426.65477
n-exist,north,exist, 09/02  17:00:00,19.375,42768.00906,25.18403129,24.01064081,24.59733605,0,213.6800176,24.01064081,0.008629415,46.17919268,0,0,0,218.9710865,788295.9113,153.2952043,551862.7355,0,0,72426.65477
n-exist,north,exist, 09/02  18:00:00,17.75,42768.00906,25.69028269,24.46572124,25.07800197,0,257.2243733,24.46572124,0.00838432,43.67683424,0,0,0,245.2456946,882884.5007,160.0527251,576189.8105,0,0,72426.65477
n-exist,north,exist, 09/02  19:00:00,16.375,110160.0233,25.15487023,24.16663479,24.66075251,0,218.2099964,24.16663479,0.008612695,45.671443,0,0,0,171.0313308,615712.7908,103.9764341,374315.1629,0,0,72426.65477
n-exist,north,exist, 09/02  20:00:00,16,129600.0275,24.5856106,23.99985242,24.29273151,0,147.4134277,23.99985242,0.009517842,50.92561188,0,0,0,48.48068106,174530.4518,28.90275918,104049.933,0,0,72426.65477
n-exist,north,exist, 09/02  21:00:00,15.375,129600.0275,24.37959809,23.96231581,24.17095695,0,132.8578375,23.96231581,0.009938712,53.28232177,0,0,0,7.168400444,25806.2416,4.3146746,15532.82856,0,0,72426.65477
n-exist,north,exist, 09/02  22:00:00,14.375,129600.0275,24.1413511,23.62242874,23.88188992,0,139.3462057,23.62242874,0.009658581,52.86918397,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/02  23:00:00,14,110160.0233,23.80303721,23.10019174,23.45161448,0,136.5507113,23.10019174,0.009215162,52.09651413,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/02  24:00:00,14,53136.01126,23.46768406,22.71975746,23.09372076,0,130.1202908,22.71975746,0.009030151,52.25762585,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/03  01:00:00,14,33696.00714,23.19854355,22.53056564,22.86455459,0,127.2930453,22.53056564,0.009172294,53.68368975,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/03  02:00:00,13.375,33696.00714,22.93882538,22.24276831,22.59079684,0,132.8225515,22.24276831,0.009412999,56.04198591,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/03  03:00:00,12.375,14256.00302,22.63750416,21.87557522,22.25653969,0,143.6634917,21.87557522,0.009141335,55.64255239,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/03  04:00:00,11.375,14256.00302,22.31807454,21.49641937,21.90724696,0,154.1981361,21.49641937,0.008659503,53.96492309,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/03  05:00:00,11.625,14256.00302,22.02449398,21.24801407,21.63625402,0,145.9425642,21.24801407,0.008221391,52.09324204,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/03  06:00:00,12,14256.00302,21.82875105,21.11607935,21.4724152,0,137.1360403,21.11607935,0.008065164,51.55151662,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/03  07:00:00,12.625,53136.01126,21.81348649,21.15064824,21.48206737,0,127.4590162,21.15064824,0.007939907,50.65468654,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/03  08:00:00,14.25,53136.01126,22.09399333,21.66123184,21.87761258,0,109.1693202,21.66123184,0.007980357,49.36783895,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/03  09:00:00,15.625,72576.01538,22.55582082,22.4106137,22.48321726,0,98.5539311,22.4106137,0.008393872,49.59277329,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/03  10:00:00,16.625,72576.01538,22.89463623,22.62564484,22.76014053,0,83.93956032,22.62564484,0.008508318,49.61082392,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/03  11:00:00,17.625,53136.01126,23.11912774,22.75291418,22.93602096,0,68.70420269,22.75291418,0.008307642,48.08576681,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/03  12:00:00,18,42768.00906,23.33806223,22.98398635,23.16102429,0,66.37524011,22.98398635,0.008019207,45.75978838,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/03  13:00:00,18.625,42768.00906,23.57782822,23.25932826,23.41857824,0,60.66755099,23.25932826,0.008339496,46.75961303,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/03  14:00:00,18.375,42768.00906,23.80883198,23.44585229,23.62734214,0,67.69582617,23.44585229,0.008492251,47.07303644,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/03  15:00:00,18,42768.00906,23.99399302,23.55456975,23.77428138,0,76.27598194,23.55456975,0.008545847,47.05673725,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/03  16:00:00,18,42768.00906,24.26102055,23.7899484,24.02548447,0,80.53973214,23.7899484,0.008350821,45.35470942,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/03  17:00:00,18,42768.00906,24.83850866,23.99730395,24.41790631,0,150.0554844,23.99730395,0.007729305,41.49517884,0,0,0,81.99945523,295198.0388,66.36677962,238920.4066,0,0,72426.65477
n-exist,north,exist, 09/03  18:00:00,17.375,42768.00906,25.30539136,24.120002,24.71269668,0,248.2798948,24.120002,0.007380845,39.35572247,0,0,0,197.5040756,711014.6722,151.4772895,545318.2421,0,0,72426.65477
n-exist,north,exist, 09/03  19:00:00,16.375,110160.0233,24.78185412,24.02581804,24.40383608,0,172.2122021,24.02581804,0.007727671,41.41731971,0,0,0,83.03782112,298936.156,60.43303045,217558.9096,0,0,72426.65477
n-exist,north,exist, 09/03  20:00:00,16,129600.0275,24.31375322,23.91480097,24.1142771,0,116.4708944,23.91480097,0.00871579,46.98685938,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/03  21:00:00,15.375,129600.0275,24.08569222,23.72167283,23.90368252,0,124.0518102,23.72167283,0.009335359,50.87720805,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/03  22:00:00,15,129600.0275,23.8979769,23.47148959,23.68473324,0,126.1893118,23.47148959,0.009196857,50.89274239,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/03  23:00:00,14.375,110160.0233,23.61923108,22.98832847,23.30377978,0,127.8562627,22.98832847,0.008936841,50.93818569,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/03  24:00:00,14,53136.01126,23.27076668,22.54910317,22.90993493,0,126.9862839,22.54910317,0.00850336,49.8088469,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/04  01:00:00,13.375,33696.00714,22.96110274,22.26370416,22.61240345,0,132.8560445,22.26370416,0.008101348,48.28662596,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/04  02:00:00,12.375,33696.00714,22.6531199,21.89160542,22.27236266,0,143.5563245,21.89160542,0.007782278,47.45629302,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/04  03:00:00,11.375,14256.00302,22.32826793,21.50669631,21.91748212,0,154.051698,21.50669631,0.007617905,47.57449875,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/04  04:00:00,10.375,14256.00302,21.94507445,21.09134431,21.51820938,0,156.149641,21.09134431,0.007474681,47.89327875,0,0,0,0,0,0,0,28890.61764,8.025171567,72426.65477
n-exist,north,exist, 09/04  05:00:00,10.625,14256.00302,21.66598543,20.99934947,21.33266745,0,123.1819358,20.99934947,0.007212913,46.49892201,0,0,0,0,0,0,0,128236.2106,35.62116961,72426.65477
n-exist,north,exist, 09/04  06:00:00,9.75,14256.00302,21.46783306,20.9995683,21.23370068,0,86.86311633,20.9995683,0.007087542,45.7274964,0,0,0,0,0,0,0,313024.0914,86.95113649,72426.65477
n-exist,north,exist, 09/04  07:00:00,11.5,53136.01126,21.51219122,21.00092277,21.256557,0,99.33601544,21.00092277,0.007078034,45.67999423,0,0,0,0,0,0,0,159891.2052,44.41422368,72426.65477
n-exist,north,exist, 09/04  08:00:00,14.875,53136.01126,21.84526409,21.51717964,21.68122187,0,95.9733621,21.51717964,0.007157954,44.78288478,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/04  09:00:00,16,72576.01538,22.31833601,22.28147493,22.29990547,0,89.36487213,22.28147493,0.00723927,43.23114934,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/04  10:00:00,16.625,72576.01538,22.63885149,22.40342211,22.5211368,0,79.93497984,22.40342211,0.007610804,45.08417409,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/04  11:00:00,17.625,53136.01126,22.89030822,22.55437179,22.72234,0,65.28367392,22.55437179,0.008045788,47.19800913,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/04  12:00:00,18,42768.00906,23.10686841,22.78343264,22.94515053,0,62.91109082,22.78343264,0.008095789,46.83095744,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/04  13:00:00,18,42768.00906,23.31419164,22.96003184,23.13711174,0,65.99049627,22.96003184,0.008367021,47.86431426,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/04  14:00:00,18.625,42768.00906,23.56820346,23.24755467,23.40787906,0,60.49880559,23.24755467,0.00837409,47.08260543,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/04  15:00:00,18.375,42768.00906,23.81408922,23.45369597,23.63389259,0,67.82472683,23.45369597,0.008362588,46.43365824,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/04  16:00:00,17.375,42768.00906,24.02969355,23.52079988,23.77524671,0,86.50045121,23.52079988,0.008795256,48.6046007,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/04  17:00:00,17,42768.00906,24.56239525,23.89292889,24.22766207,0,115.9863154,23.89292889,0.008826839,47.70084734,0,0,0,22.8862952,82390.66272,16.04089648,57747.22733,0,0,72426.65477
n-exist,north,exist, 09/04  18:00:00,16.375,42768.00906,25.00554115,23.99885094,24.50219605,0,210.2728842,23.99885094,0.008282936,44.51215628,0,0,0,140.5981219,506153.2388,98.39297324,354214.7037,0,0,72426.65477
n-exist,north,exist, 09/04  19:00:00,16,110160.0233,24.50698513,23.93847132,24.22272823,0,137.5043326,23.93847132,0.008213744,44.33665631,0,0,0,29.50036831,106201.3259,20.67137106,74416.93583,0,0,72426.65477
n-exist,north,exist, 09/04  20:00:00,14.75,129600.0275,24.02096333,23.52918629,23.77507481,0,130.7959724,23.52918629,0.008773339,48.52059773,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/04  21:00:00,14,129600.0275,23.71059662,23.22939463,23.46999562,0,139.4139517,23.22939463,0.009063291,51.0049215,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/04  22:00:00,14,129600.0275,23.51893545,23.02567647,23.27230596,0,135.7221312,23.02567647,0.009038821,51.498849,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/04  23:00:00,13.375,110160.0233,23.20926578,22.51640628,22.86283603,0,136.9710718,22.51640628,0.008964686,52.65410687,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/04  24:00:00,13,53136.01126,22.83610527,22.05613503,22.44612015,0,135.8892815,22.05613503,0.008938816,53.97485886,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/05  01:00:00,12.375,28512.00604,22.51261998,21.76079487,22.13670743,0,141.7204911,21.76079487,0.009001722,55.30556041,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/05  02:00:00,12,22032.00467,22.20456855,21.44377315,21.82417085,0,142.8333456,21.44377315,0.008953952,56.06908152,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/05  03:00:00,11.375,14256.00302,21.9096795,21.13178094,21.52073022,0,146.3727218,21.13178094,0.008689497,55.48788009,0,0,0,0,0,0,0,5895.102737,1.637528538,72426.65477
n-exist,north,exist, 09/05  04:00:00,10.375,14256.00302,21.61085589,20.99952871,21.3051923,0,112.5686278,20.99952871,0.008344932,53.75236205,0,0,0,0,0,0,0,183016.1564,50.83782122,72426.65477
n-exist,north,exist, 09/05  05:00:00,9.375,14256.00302,21.37216995,20.99950555,21.18583775,0,68.59071241,20.99950555,0.007691498,49.59486979,0,0,0,0,0,0,0,402373.1347,111.7703152,72426.65477
n-exist,north,exist, 09/05  06:00:00,9,28512.00604,21.2051212,20.99972719,21.1024242,0,42.36917096,20.99972719,0.007248753,46.80131839,0,0,0,0,0,0,0,519579.7326,144.3277035,72426.65477
n-exist,north,exist, 09/05  07:00:00,10.25,57024.01208,21.2988737,20.99964828,21.14926099,0,92.01461954,20.99964828,0.00719105,46.45060262,0,0,0,0,0,0,0,263906.9748,73.30749301,72426.65477
n-exist,north,exist, 09/05  08:00:00,12.875,72576.01538,21.60197369,21.21590897,21.40894133,0,123.349983,21.21590897,0.007521207,47.91340252,0,0,0,0,0,0,0,5196.170753,1.443380765,72426.65477
n-exist,north,exist, 09/05  09:00:00,14,57024.01208,21.82307107,21.31395043,21.56851075,0,105.9951774,21.31395043,0.007943102,50.30000377,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/05  10:00:00,15.25,57024.01208,22.00570554,21.51541828,21.76056191,0,88.91516101,21.51541828,0.008241977,51.54624911,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/05  11:00:00,16,36288.00769,22.22070031,21.7156225,21.9681614,0,78.83200777,21.7156225,0.008300279,51.27387009,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/05  12:00:00,16.625,36288.00769,22.4341835,21.9622386,22.19821105,0,72.78923687,21.9622386,0.00833283,50.67214197,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/05  13:00:00,17.625,36288.00769,22.6998184,22.3156523,22.50773535,0,61.67836787,22.3156523,0.008378897,49.84474852,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/05  14:00:00,19.25,36288.00769,23.08735616,22.85147812,22.96941714,0,43.36534918,22.85147812,0.008402513,48.35652551,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/05  15:00:00,18.75,36288.00769,23.39796478,23.10948219,23.25372349,0,55.14932862,23.10948219,0.008406736,47.60952196,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/05  16:00:00,18.625,36288.00769,23.67647207,23.32878414,23.50262811,0,62.18679087,23.32878414,0.008474535,47.35752255,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/05  17:00:00,19,36288.00769,24.37722891,23.94004151,24.15863521,0,97.02983097,23.94004151,0.008360355,45.01298897,0,0,0,37.96196138,136663.061,30.89268655,111213.6716,0,0,72426.65477
n-exist,north,exist, 09/05  18:00:00,18.375,36288.00769,24.77913255,23.99884903,24.38899079,0,183.7176847,23.99884903,0.007699528,41.33338056,0,0,0,130.1313064,468472.7029,106.5463915,383567.0093,0,0,72426.65477
n-exist,north,exist, 09/05  19:00:00,18,86832.0184,24.33334218,23.99197747,24.16265982,0,107.2703958,23.99197747,0.007440685,39.97688034,0,0,0,29.05297451,104590.7082,24.01049432,86437.77954,0,0,72426.65477
n-exist,north,exist, 09/05  20:00:00,17.375,115344.0244,23.98699417,23.75797563,23.8724849,0,89.41406078,23.75797563,0.007437255,40.52632222,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/05  21:00:00,16.375,129600.0275,23.78259582,23.53355918,23.6580775,0,103.0924868,23.53355918,0.007461607,41.2098614,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/05  22:00:00,14.75,115344.0244,23.57659691,23.21638394,23.39649042,0,125.3271555,23.21638394,0.007526259,42.36761773,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/05  23:00:00,13.375,86832.0184,23.21503075,22.58454336,22.89978705,0,137.6831239,22.58454336,0.007604397,44.47311382,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/05  24:00:00,13,42768.00906,22.83249271,22.11417488,22.47333379,0,136.506753,22.11417488,0.007636248,45.9508819,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/06  01:00:00,13,28512.00604,22.55497943,21.86634892,22.21066418,0,132.5144945,21.86634892,0.007526144,45.98427828,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/06  02:00:00,12.375,22032.00467,22.27646283,21.56137741,21.91892012,0,137.663685,21.56137741,0.007263843,45.20760316,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/06  03:00:00,12,14256.00302,21.9654988,21.23560423,21.60055151,0,138.6899357,21.23560423,0.007119905,45.19983052,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/06  04:00:00,12.625,14256.00302,21.74702527,21.1015694,21.42429733,0,125.9565888,21.1015694,0.006973376,44.64582685,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/06  05:00:00,13.625,14256.00302,21.61594852,21.0972612,21.35660486,0,108.6295344,21.0972612,0.0065961,42.26706218,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/06  06:00:00,14,28512.00604,21.50839496,21.05180411,21.28009954,0,101.1275391,21.05180411,0.006144305,39.50959705,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/06  07:00:00,15.25,57024.01208,21.68650748,21.50691313,21.5967103,0,88.92944882,21.50691313,0.005967223,37.32966256,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/06  08:00:00,17.875,72576.01538,22.21866045,22.45279685,22.33572865,0,60.75422616,22.45279685,0.006096597,35.98683488,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/06  09:00:00,20.25,57024.01208,22.72939479,22.99366728,22.86153103,0,27.81781068,22.99366728,0.006648153,37.93735357,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/06  10:00:00,22.25,57024.01208,23.23316132,23.60785884,23.42051008,0.907866064,5.395379356,23.60785884,0.007059026,38.80102457,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/06  11:00:00,22.375,36288.00769,23.6385119,23.88660288,23.76255739,0.051563402,6.064913677,23.88660288,0.007154687,38.66360187,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/06  12:00:00,20.125,36288.00769,23.81746252,23.68876478,23.75311365,0,40.77502829,23.68876478,0.007599429,41.50861425,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/06  13:00:00,20.25,36288.00769,23.9927187,23.77674473,23.88473171,0,42.72857201,23.77674473,0.007708756,41.85992635,0,0,0,1.245118416,4482.426297,1.105934369,3981.36373,0,0,72426.65477
n-exist,north,exist, 09/06  14:00:00,21,36288.00769,24.29157875,23.99937904,24.1454789,0,58.28106923,23.99937904,0.007382252,39.54597465,0,0,0,29.0212825,104476.617,26.58069416,95690.49896,0,0,72426.65477
n-exist,north,exist, 09/06  15:00:00,22.25,36288.00769,24.5699974,23.99980244,24.28489992,0,99.97804153,23.99980244,0.007029551,37.66259875,0,0,0,92.62798777,333460.756,89.86514061,323514.5062,0,0,72426.65477
n-exist,north,exist, 09/06  16:00:00,23,36288.00769,24.87685709,23.99975786,24.43830747,0,156.5755944,23.99975786,0.006959813,37.27004728,0,0,0,161.0118876,579642.7954,159.3906896,573806.4827,0,0,72426.65477
n-exist,north,exist, 09/06  17:00:00,22.375,36288.00769,25.34265726,24.07844277,24.71055002,0,239.8667616,24.07844277,0.006985897,37.21901693,0,0,0,232.6573761,837566.5541,230.0285086,828102.6308,0,0,72426.65477
n-exist,north,exist, 09/06  18:00:00,22,36288.00769,25.8258554,24.63350862,25.22968201,0,260.6066808,24.63350862,0.006746072,34.78251489,0,0,0,234.1043168,842775.5403,234.1043168,842775.5403,0,0,72426.65477
n-exist,north,exist, 09/06  19:00:00,21.375,86832.0184,25.34485356,24.24763756,24.79624556,0,245.2117102,24.24763756,0.00624861,32.98659526,0,0,0,216.8804464,780769.607,216.8804464,780769.607,0,0,72426.65477
n-exist,north,exist, 09/06  20:00:00,20.375,115344.0244,24.83853426,23.99929582,24.41891504,0,192.9507767,23.99929582,0.006059402,32.48361741,0,0,0,150.5487911,541975.6478,150.5487911,541975.6478,0,0,72426.65477
n-exist,north,exist, 09/06  21:00:00,21.25,129600.0275,24.72085699,23.99920878,24.36003288,0,187.9777532,23.99920878,0.006185918,33.15534835,0,0,0,160.6210206,578235.674,160.6210206,578235.674,0,0,72426.65477
n-exist,north,exist, 09/06  22:00:00,20.125,115344.0244,24.60864225,23.999269,24.30395562,0,176.2966814,23.999269,0.006411227,34.32894249,0,0,0,131.5238488,473485.8556,129.5791288,466484.8636,0,0,72426.65477
n-exist,north,exist, 09/06  23:00:00,19,86832.0184,24.42894804,23.99951275,24.21423039,0,114.0044187,23.99951275,0.006722028,35.96156508,0,0,0,50.67906314,182444.6273,47.91788834,172504.398,0,0,72426.65477
n-exist,north,exist, 09/06  24:00:00,18.375,42768.00906,24.26127428,23.95416981,24.10772205,0,78.56511957,23.95416981,0.006791733,36.42911508,0,0,0,2.939034698,10580.52491,2.771894917,9978.8217,0,0,72426.65477
n-exist,north,exist, 09/07  01:00:00,18,28512.00604,24.10112178,23.777918,23.93951989,0,79.17186285,23.777918,0.006609426,35.83950807,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/07  02:00:00,17.375,22032.00467,23.92348626,23.55581476,23.73965051,0,85.7954324,23.55581476,0.006527551,35.85512866,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/07  03:00:00,17,14256.00302,23.73085025,23.33344438,23.53214731,0,88.6890709,23.33344438,0.006425199,35.76113321,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/07  04:00:00,17.625,14256.00302,23.62135283,23.31073137,23.4660421,0,77.85662029,23.31073137,0.006214062,34.64602339,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/07  05:00:00,18,14256.00302,23.55317821,23.31201446,23.43259633,0,71.20851511,23.31201446,0.006107084,34.05231798,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/07  06:00:00,17.375,28512.00604,23.44166824,23.14447335,23.29307079,0,78.73603599,23.14447335,0.006002548,33.81478695,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/07  07:00:00,17.625,57024.01208,23.55678171,23.43462293,23.49570232,0,80.89804702,23.43462293,0.005952723,32.97349462,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/07  08:00:00,19.25,72576.01538,23.9869202,23.94767569,23.96729794,0,91.26305993,23.94767569,0.006464384,34.70163491,0,0,0,32.97169408,118698.0987,29.71802407,106984.8866,0,0,72426.65477
n-exist,north,exist, 09/07  09:00:00,21.875,57024.01208,24.36677522,23.99984164,24.18330843,0,96.82528902,23.99984164,0.006839821,36.58411106,0,0,0,81.52561405,293492.2106,80.22404791,288806.5725,0,0,72426.65477
n-exist,north,exist, 09/07  10:00:00,22.375,57024.01208,24.61796675,23.99951823,24.30874249,0,124.3794749,23.99951823,0.006367126,34.10327615,0,0,0,116.4444054,419199.8596,116.4444054,419199.8596,0,0,72426.65477
n-exist,north,exist, 09/07  11:00:00,23.25,36288.00769,24.82349943,23.99991267,24.41170605,0,140.8981183,23.99991267,0.006437165,34.46521806,0,0,0,148.0806304,533090.2693,148.0806304,533090.2693,0,0,72426.65477
n-exist,north,exist, 09/07  12:00:00,24.625,36288.00769,25.043305,24.00020135,24.52175318,0,178.79428,24.00020135,0.006874834,36.76809972,0,0,0,213.7806095,769610.1941,209.8641881,755511.0772,0,0,72426.65477
n-exist,north,exist, 09/07  13:00:00,26.875,36288.00769,25.29456323,24.012169,24.65336611,0,225.0809789,24.012169,0.007482127,39.92468928,0,0,0,295.4210491,1063515.777,294.4595281,1060054.301,0,0,72426.65477
n-exist,north,exist, 09/07  14:00:00,28,36288.00769,25.58425868,24.22909416,24.90667642,0,240.3402697,24.22909416,0.00688604,36.29575033,0,0,0,324.4945888,1168180.52,324.4945888,1168180.52,0,0,72426.65477
n-exist,north,exist, 09/07  15:00:00,26.75,36288.00769,25.75467693,24.33913257,25.04690475,0,252.0544165,24.33913257,0.006292666,32.95469854,0,0,0,313.5754963,1128871.787,313.5754963,1128871.787,0,0,72426.65477
n-exist,north,exist, 09/07  16:00:00,24.75,36288.00769,25.85673293,24.43546553,25.14609923,0,255.5664707,24.43546553,0.006497825,33.80874257,0,0,0,280.7798727,1010807.542,280.7798727,1010807.542,0,0,72426.65477
n-exist,north,exist, 09/07  17:00:00,24,36288.00769,26.32242843,24.89741589,25.60992216,0,267.0089541,24.89741589,0.006761998,34.20990362,0,0,0.25,270.4690932,973688.7355,270.4690932,973688.7355,0,0,72426.65477
n-exist,north,exist, 09/07  18:00:00,22.75,36288.00769,26.6611489,25.35353891,26.00734391,0,278.2578307,25.35353891,0.006817308,33.56458474,0,0,1,252.7710842,909975.9032,252.7710842,909975.9032,0,0,72426.65477
n-exist,north,exist, 09/07  19:00:00,22,86832.0184,26.14979146,24.91509121,25.53244134,0,267.4158365,24.91509121,0.006593271,33.33193619,0,0,0.25,238.3382743,858017.7877,238.3382743,858017.7877,0,0,72426.65477
n-exist,north,exist, 09/07  20:00:00,21.375,115344.0244,25.64565547,24.46445834,25.0550569,0,256.345988,24.46445834,0.006615015,34.35537948,0,0,0,223.6068581,804984.6892,223.6068581,804984.6892,0,0,72426.65477
n-exist,north,exist, 09/07  21:00:00,19.75,129600.0275,25.33389507,24.24424173,24.7890684,0,250.9969575,24.24424173,0.006693782,35.21974081,0,0,0,199.6756468,718832.3283,193.8010839,697683.9022,0,0,72426.65477
n-exist,north,exist, 09/07  22:00:00,18.375,115344.0244,25.06249627,24.04624447,24.55437037,0,242.4467308,24.04624447,0.006913917,36.80198358,0,0,0,191.0032888,687611.8397,164.913292,593687.8512,0,0,72426.65477
n-exist,north,exist, 09/07  23:00:00,16.125,86832.0184,24.74602265,23.99812644,24.37207455,0,157.3798359,23.99812644,0.007970541,42.47405614,0,0,0,56.13072645,202070.6152,41.4439673,149198.2823,0,0,72426.65477
n-exist,north,exist, 09/07  24:00:00,13.75,42768.00906,24.37273428,23.56642457,23.96957942,0,148.4475188,23.56642457,0.008767887,47.8621408,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/08  01:00:00,13.625,28512.00604,23.99734014,23.1939622,23.59565117,0,145.0056332,23.1939622,0.008487223,47.41856284,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/08  02:00:00,13.375,22032.00467,23.71172122,22.9248577,23.31828946,0,144.3928929,22.9248577,0.008729612,49.54046568,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/08  03:00:00,12.375,14256.00302,23.38650273,22.54094758,22.96372515,0,154.9186691,22.54094758,0.008420407,48.9158725,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/08  04:00:00,11.375,14256.00302,23.02149769,22.11909131,22.5702945,0,164.6975867,22.11909131,0.008143734,48.5889447,0,0,0,0,0,0,0,0,0,72426.65477
