Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-exist,north,exist, 09/08  05:00:00,10.375,14256.00302,22.64349325,21.68667287,22.16508306,0,174.4772051,21.68667287,0.007813777,47.91155891,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/08  06:00:00,11.25,28512.00604,22.39788381,21.54614284,21.97201333,0,157.8410532,21.54614284,0.00785384,48.60066538,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/08  07:00:00,12.625,57024.01208,22.45652431,21.88457668,22.1705505,0,140.7612219,21.88457668,0.008467251,51.28798838,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/08  08:00:00,13.625,72576.01538,22.74903657,22.31005578,22.52954617,0,131.186861,22.31005578,0.009030089,53.2544197,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/08  09:00:00,15.25,57024.01208,23.09393366,22.55151588,22.82272477,0,106.7858295,22.55151588,0.009179586,53.33698116,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/08  10:00:00,16.625,57024.01208,23.45118445,22.95872883,23.20495664,0,90.26894717,22.95872883,0.009236834,52.38697993,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/08  11:00:00,16.375,36288.00769,23.61776766,23.00319948,23.31048357,0,94.49022086,23.00319948,0.009325664,52.72833099,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/08  12:00:00,17.25,36288.00769,23.8716127,23.29380067,23.58270669,0,85.50120123,23.29380067,0.009141885,50.78934292,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/08  13:00:00,18.625,36288.00769,24.22548747,23.77609666,24.00079206,0,69.8426096,23.77609666,0.009074804,48.97421625,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/08  14:00:00,19,36288.00769,24.48862731,23.99717945,24.24290338,0,79.0500281,23.99717945,0.009037052,48.09802152,0,0,0,17.39778735,62632.03447,12.49128775,44968.63588,0,0,72426.65477
n-exist,north,exist, 09/08  15:00:00,19,36288.00769,24.65866723,23.99979144,24.32922934,0,106.1211216,23.99979144,0.008883051,47.26473166,0,0,0,55.02052198,198073.8791,39.65819875,142769.5155,0,0,72426.65477
n-exist,north,exist, 09/08  16:00:00,19,36288.00769,24.82628381,23.99966962,24.41297671,0,140.7937175,23.99966962,0.008720449,46.41186069,0,0,0,102.5868819,369312.775,74.32155137,267557.5849,0,0,72426.65477
n-exist,north,exist, 09/08  17:00:00,18.375,36288.00769,25.22010637,24.01200904,24.61605771,0,225.1865393,24.01200904,0.008438245,44.89732078,0,0,0,206.4195619,743110.4229,147.4855068,530947.8245,0,0,72426.65477
n-exist,north,exist, 09/08  18:00:00,17.375,36288.00769,25.55015851,24.34640747,24.94828299,0,254.1938586,24.34640747,0.008125746,42.39768458,0,0,0,217.4313896,782753.0026,152.9783099,550721.9155,0,0,72426.65477
n-exist,north,exist, 09/08  19:00:00,16.375,86832.0184,24.97232451,24.06103601,24.51668026,0,195.0768406,24.06103601,0.008185983,43.44707834,0,0,0,120.9012366,435244.4516,82.90501121,298458.0404,0,0,72426.65477
n-exist,north,exist, 09/08  20:00:00,15.375,115344.0244,24.47134577,23.89750344,24.18442461,0,130.1171197,23.89750344,0.008957368,47.95519639,0,0,0,4.79304792,17254.97251,3.152569909,11349.25167,0,0,72426.65477
n-exist,north,exist, 09/08  21:00:00,15,129600.0275,24.22985043,23.73065264,23.98025154,0,130.9884834,23.73065264,0.009423297,50.91431529,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/08  22:00:00,14.375,115344.0244,24.04027401,23.55402031,23.79714716,0,138.4707453,23.55402031,0.009622694,52.5327027,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/08  23:00:00,14,86832.0184,23.74930077,23.10532113,23.42731095,0,136.9061102,23.10532113,0.009771868,54.79867784,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/08  24:00:00,13.375,42768.00906,23.40780421,22.6643306,23.03606741,0,139.8943386,22.6643306,0.009703134,55.88935637,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/09  01:00:00,13,33696.00714,23.07965202,22.32462368,22.70213785,0,140.887185,22.32462368,0.009406307,55.33630617,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/09  02:00:00,13,33696.00714,22.81774175,22.09362982,22.45568578,0,136.9318788,22.09362982,0.009270213,55.32110798,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/09  03:00:00,12.375,14256.00302,22.53251139,21.78055209,22.15653174,0,141.9853489,21.78055209,0.009101396,55.3740292,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/09  04:00:00,12.625,14256.00302,22.28110122,21.57423623,21.92766872,0,134.6196762,21.57423623,0.008905911,54.89183752,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/09  05:00:00,12.375,14256.00302,22.0708124,21.37800668,21.72440954,0,135.1442173,21.37800668,0.009046937,56.424849,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/09  06:00:00,12.625,14256.00302,21.86526021,21.21204661,21.53865341,0,128.5239504,21.21204661,0.009218542,58.06502262,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/09  07:00:00,13,53136.01126,21.81128952,21.19635022,21.50381987,0,121.8375811,21.19635022,0.009434837,59.50162886,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/09  08:00:00,13.625,53136.01126,22.0157067,21.53187018,21.77378844,0,117.785398,21.53187018,0.009390687,58.04715062,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/09  09:00:00,14,72576.01538,22.41068238,22.08957857,22.25013048,0,120.9586402,22.08957857,0.009329367,55.77469611,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/09  10:00:00,15.25,72576.01538,22.77477566,22.33687037,22.55582302,0,103.2097686,22.33687037,0.009237254,54.42941861,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/09  11:00:00,16.625,53136.01126,23.04048013,22.56179788,22.801139,0,82.91568379,22.56179788,0.009131502,53.0812849,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/09  12:00:00,17,42768.00906,23.23784347,22.77589846,23.00687096,0,80.16311365,22.77589846,0.00898268,51.55456875,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/09  13:00:00,17,42768.00906,23.39733943,22.91341917,23.1553793,0,82.49661706,22.91341917,0.008824404,50.2372002,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/09  14:00:00,17.625,42768.00906,23.63938811,23.18786342,23.41362577,0,76.83440161,23.18786342,0.008877363,49.70470035,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/09  15:00:00,18,42768.00906,23.91374843,23.48458151,23.69916497,0,75.21767735,23.48458151,0.008825486,48.50789478,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/09  16:00:00,17.375,42768.00906,24.13291076,23.61543165,23.8741712,0,88.07825973,23.61543165,0.009014158,49.12285063,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/09  17:00:00,16.375,42768.00906,24.34327244,23.69664512,24.01995878,0,106.823206,23.69664512,0.008960993,48.60007747,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/09  18:00:00,14.75,42768.00906,24.54857385,23.84737287,24.19797336,0,137.3988872,23.84737287,0.008809038,47.35520742,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/09  19:00:00,14,110160.0233,24.08113792,23.41972174,23.75042983,0,141.7583725,23.41972174,0.008807428,48.58609794,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/09  20:00:00,14,129600.0275,23.66149022,23.11328906,23.38738964,0,137.33941,23.11328906,0.008982444,50.49264477,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/09  21:00:00,13.375,129600.0275,23.4310287,22.92674104,23.17888487,0,144.8300373,22.92674104,0.009162792,52.09526529,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/09  22:00:00,13,129600.0275,23.20503316,22.64036492,22.92269904,0,146.3537758,22.64036492,0.009126211,52.7972544,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/09  23:00:00,13,110160.0233,22.92949399,22.22842555,22.57895977,0,138.8167969,22.22842555,0.009037477,53.61816802,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/09  24:00:00,13,53136.01126,22.61902922,21.87070071,22.24486496,0,132.7657139,21.87070071,0.008991615,54.52649545,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/10  01:00:00,13,33696.00714,22.36498427,21.69815466,22.03156946,0,130.1800369,21.69815466,0.009046149,55.43412179,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/10  02:00:00,13,33696.00714,22.15495649,21.5148505,21.8349035,0,126.9586196,21.5148505,0.009109678,56.4468235,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/10  03:00:00,12.375,14256.00302,21.90857764,21.23588925,21.57223345,0,132.6289687,21.23588925,0.009116149,57.49711598,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/10  04:00:00,12,14256.00302,21.65219952,21.00830887,21.3302542,0,126.0385682,21.00830887,0.008986418,57.50817477,0,0,0,0,0,0,0,34366.18891,9.546163586,72426.65477
n-exist,north,exist, 09/10  05:00:00,12,14256.00302,21.48077003,20.9994338,21.24010191,0,99.65982486,20.9994338,0.008704688,55.76088291,0,0,0,0,0,0,0,129043.1719,35.84532553,72426.65477
n-exist,north,exist, 09/10  06:00:00,12.625,14256.00302,21.37390927,20.99960689,21.18675808,0,85.72662911,20.99960689,0.008699904,55.73005411,0,0,0,0,0,0,0,140410.016,39.00278222,72426.65477
n-exist,north,exist, 09/10  07:00:00,13,53136.01126,21.35877192,20.99965781,21.17921486,0,82.91415997,20.99965781,0.008735259,55.98788203,0,0,0,0,0,0,0,127153.539,35.3204275,72426.65477
n-exist,north,exist, 09/10  08:00:00,13.625,53136.01126,21.51758737,21.09987426,21.30873082,0,109.598225,21.09987426,0.008492779,54.14216257,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/10  09:00:00,15.25,72576.01538,21.97815272,21.85787939,21.91801606,0,95.91919817,21.85787939,0.008578454,52.20317828,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/10  10:00:00,16.625,72576.01538,22.50233682,22.29326576,22.39780129,0,78.45262573,22.29326576,0.008576016,50.85120311,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/10  11:00:00,17.625,53136.01126,22.78281892,22.47169641,22.62725766,0,63.94476153,22.47169641,0.008549913,50.16854265,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/10  12:00:00,18.625,42768.00906,23.04308691,22.80996898,22.92652795,0,52.94891465,22.80996898,0.008557418,49.1615851,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/10  13:00:00,19,42768.00906,23.33396289,23.11793771,23.2259503,0,51.60266697,23.11793771,0.008678115,48.9039093,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/10  14:00:00,19,42768.00906,23.59972721,23.34332472,23.47152596,0,55.49557015,23.34332472,0.008965808,49.78858567,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/10  15:00:00,19,42768.00906,23.8442335,23.55676936,23.70050143,0,59.13767319,23.55676936,0.009089933,49.80451296,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/10  16:00:00,19,42768.00906,24.13275482,23.80466199,23.9687084,0,63.67749602,23.80466199,0.009132866,49.29582376,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/10  17:00:00,17.75,42768.00906,24.57994121,23.99820374,24.28907248,0,105.2274671,23.99820374,0.009085987,48.47831354,0,0,0,25.13484304,90485.43494,17.0407825,61346.81701,0,0,72426.65477
n-exist,north,exist, 09/10  18:00:00,15.75,42768.00906,24.86766216,23.99930754,24.43348485,0,177.5397211,23.99930754,0.008845888,47.21206039,0,0,0,85.13509022,306486.3248,54.79596137,197265.4609,0,0,72426.65477
n-exist,north,exist, 09/10  19:00:00,14.375,110160.0233,24.33797402,23.69615008,24.01706205,0,144.2200048,23.69615008,0.008998639,48.91328047,0,0,0,6.524481086,23488.13191,4.058470167,14610.4926,0,0,72426.65477
n-exist,north,exist, 09/10  20:00:00,13.375,129600.0275,23.80744372,23.18913545,23.49828959,0,149.2001918,23.18913545,0.009464713,53.0299115,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/10  21:00:00,12.375,129600.0275,23.48115241,22.86567651,23.17341446,0,161.04464,22.86567651,0.009483233,54.19236328,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/10  22:00:00,11.375,129600.0275,23.18122512,22.45983114,22.82052813,0,170.8769047,22.45983114,0.008771672,51.42938263,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/10  23:00:00,12.25,110160.0233,22.8751621,22.09664409,22.4859031,0,149.7461399,22.09664409,0.008386561,50.34017047,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/10  24:00:00,13,53136.01126,22.61264266,21.86611211,22.23937738,0,132.7155908,21.86611211,0.008834061,53.73086297,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/11  01:00:00,12.375,28512.00604,22.3269222,21.60320875,21.96506548,0,139.1708015,21.60320875,0.009343185,57.71546568,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/11  02:00:00,12,22032.00467,22.0572142,21.32250216,21.68985818,0,141.0008789,21.32250216,0.009547545,59.99905446,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/11  03:00:00,12,14256.00302,21.82096653,21.11539784,21.46818218,0,137.4339361,21.11539784,0.009594511,61.02253093,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/11  04:00:00,12,14256.00302,21.60468675,21.00037899,21.30253287,0,119.671026,21.00037899,0.009492035,60.78552149,0,0,0,0,0,0,0,57678.01547,16.02167096,72426.65477
n-exist,north,exist, 09/11  05:00:00,12,14256.00302,21.44308658,20.99946788,21.22127723,0,93.47410543,20.99946788,0.009224206,59.09882607,0,0,0,0,0,0,0,151817.3838,42.1714955,72426.65477
n-exist,north,exist, 09/11  06:00:00,11.375,28512.00604,21.29588201,20.99964126,21.14776163,0,68.87979371,20.99964126,0.009109602,58.37456679,0,0,0,0,0,0,0,279099.9411,77.52776142,72426.65477
n-exist,north,exist, 09/11  07:00:00,11,57024.01208,21.31103252,20.99949073,21.15526162,0,98.70167193,20.99949073,0.008877792,56.91042205,0,0,0,0,0,0,0,194902.8549,54.13968191,72426.65477
n-exist,north,exist, 09/11  08:00:00,11,72576.01538,21.49090702,21.00090468,21.24590585,0,137.6178925,21.00090468,0.008419311,54.0393537,0,0,0,0,0,0,0,54740.87246,15.2057979,72426.65477
n-exist,north,exist, 09/11  09:00:00,12.875,57024.01208,21.72302569,21.10781397,21.41541983,0,117.4051403,21.10781397,0.008184242,52.22851295,0,0,0,0,0,0,0,19099.1286,5.3053135,72426.65477
n-exist,north,exist, 09/11  10:00:00,15.875,57024.01208,22.03323079,21.61404737,21.82363908,0,80.17178026,21.61404737,0.008139801,50.36009265,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/11  11:00:00,17,36288.00769,22.32957485,21.93463464,22.13210474,0,65.44829734,21.93463464,0.008309472,50.39725272,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/11  12:00:00,17.625,36288.00769,22.59987324,22.23144203,22.41565763,0,60.2594756,22.23144203,0.008398162,49.98483792,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/11  13:00:00,19.25,36288.00769,22.96349188,22.75256765,22.85802977,0,41.597297,22.75256765,0.008433724,48.61363559,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/11  14:00:00,20.625,36288.00769,23.41518685,23.35365919,23.38442302,0,28.06918465,23.35365919,0.008430351,46.85740865,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/11  15:00:00,19.125,36288.00769,23.66134735,23.40801265,23.53468,0,53.44389734,23.40801265,0.008469943,46.92011105,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/11  16:00:00,17.375,36288.00769,23.80752001,23.31796957,23.56274479,0,82.87834287,23.31796957,0.008630498,48.02540238,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/11  17:00:00,16.375,36288.00769,23.94357208,23.39364194,23.66860701,0,101.4878603,23.39364194,0.009021154,49.92174021,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/11  18:00:00,15.375,36288.00769,24.18566333,23.62290987,23.9042866,0,123.2343913,23.62290987,0.009244489,50.43731789,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/11  19:00:00,14.375,86832.0184,23.78840888,23.2094052,23.49890704,0,131.4939113,23.2094052,0.009321682,52.17810674,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/11  20:00:00,13.375,115344.0244,23.30704975,22.68457984,22.9958148,0,140.4975483,22.68457984,0.009438486,54.54233039,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/11  21:00:00,12.375,129600.0275,23.0062352,22.38725512,22.69674516,0,152.7619602,22.38725512,0.009404115,55.33271653,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/11  22:00:00,12,115344.0244,22.77009008,22.1801708,22.47513044,0,155.9319371,22.1801708,0.009177339,54.70415114,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/11  23:00:00,11.375,86832.0184,22.47274242,21.72439636,22.09856939,0,157.9463644,21.72439636,0.009027033,55.33761448,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/11  24:00:00,11,42768.00906,22.09992894,21.27051631,21.68522263,0,156.8690415,21.27051631,0.008846878,55.78041972,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/12  01:00:00,10.375,28512.00604,21.77875994,21.01780763,21.39828379,0,142.8691178,21.01780763,0.008732479,55.92784333,0,0,0,0,0,0,0,74778.57659,20.77182683,72426.65477
n-exist,north,exist, 09/12  02:00:00,10,22032.00467,21.52365187,20.99941293,21.2615324,0,98.75837615,20.99941293,0.008354734,53.60221543,0,0,0,0,0,0,0,256331.8104,71.20328066,72426.65477
n-exist,north,exist, 09/12  03:00:00,10,14256.00302,21.33658088,20.99967969,21.16813029,0,67.96436374,20.99967969,0.00831192,53.33025214,0,0,0,0,0,0,0,366912.8643,101.9202401,72426.65477
n-exist,north,exist, 09/12  04:00:00,9.375,14256.00302,21.15160597,20.99977508,21.07569052,0,37.57700472,20.99977508,0.008098916,51.94864673,0,0,0,0,0,0,0,514797.6592,142.9993498,72426.65477
n-exist,north,exist, 09/12  05:00:00,9,14256.00302,20.98837882,20.99992543,20.99415212,0,13.49068175,20.99992543,0.008024972,51.46065833,0,0,0,0,0,0,0,624718.8429,173.5330119,72426.65477
n-exist,north,exist, 09/12  06:00:00,9,28512.00604,20.87780854,20.99998904,20.93889879,0.104675484,1.892887089,20.99998904,0.008003813,51.32650238,0,0,0,0,0,0,0,666805.1131,185.2236425,72426.65477
n-exist,north,exist, 09/12  07:00:00,9,57024.01208,20.96650094,20.99979034,20.98314564,0,43.74814283,20.99979034,0.00792017,50.79747066,0,0,0,0,0,0,0,515881.4008,143.3003891,72426.65477
n-exist,north,exist, 09/12  08:00:00,10.25,72576.01538,21.22495735,20.99979346,21.1123754,0,93.25237871,20.99979346,0.007939072,50.9170956,0,0,0,0,0,0,0,260616.556,72.39348777,72426.65477
n-exist,north,exist, 09/12  09:00:00,12.875,57024.01208,21.46088458,21.01994377,21.24041418,0,90.24779695,21.01994377,0.008144225,52.18450639,0,0,0,0,0,0,0,110002.7172,30.55631033,72426.65477
n-exist,north,exist, 09/12  10:00:00,15.25,57024.01208,21.86823166,21.40591919,21.63707542,0,87.28060315,21.40591919,0.007830557,49.0176956,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/12  11:00:00,19.125,36288.00769,22.40204523,22.21866149,22.31035336,0,34.83242619,22.21866149,0.0078697,46.85999651,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/12  12:00:00,17.875,36288.00769,22.68638322,22.44242943,22.56440632,0,57.64968234,22.44242943,0.008158549,47.94320759,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/12  13:00:00,16.625,36288.00769,22.53831038,22.07363951,22.30597494,0,74.22009794,22.07363951,0.008677578,52.10264773,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/12  14:00:00,15.75,36288.00769,22.52406774,21.97096762,22.24751768,0,87.11290954,21.97096762,0.008864651,53.51356488,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/12  15:00:00,16.875,36288.00769,22.69132283,22.20462138,22.4479721,0,73.23258765,22.20462138,0.008948927,53.23250453,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/12  16:00:00,16.75,36288.00769,22.85577861,22.41634501,22.63606181,0,77.75308114,22.41634501,0.00915404,53.7389065,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/12  17:00:00,16,36288.00769,22.86880436,22.37508179,22.62194307,0,90.64624745,22.37508179,0.009567728,56.23142757,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/12  18:00:00,16,36288.00769,23.47859404,23.04140613,23.26000009,0,103.5296991,23.04140613,0.009668775,54.55701844,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/12  19:00:00,16.625,86832.0184,23.38532226,23.13276398,23.25904312,0,91.93538839,23.13276398,0.009465163,53.08787047,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/12  20:00:00,16.375,115344.0244,23.07111313,22.84451982,22.95781648,0,91.51137783,22.84451982,0.009459375,54.0048156,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/12  21:00:00,16,129600.0275,22.9430412,22.76458854,22.85381487,0,97.1358071,22.76458854,0.009520186,54.59525133,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/12  22:00:00,17.25,115344.0244,22.9488628,23.00711737,22.97799008,0,80.28360795,23.00711737,0.009111449,51.51803502,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/12  23:00:00,16.75,86832.0184,22.86912875,22.72668051,22.79790463,0,81.92990457,22.72668051,0.008166874,46.99301663,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/12  24:00:00,16,42768.00906,22.64820325,22.30665665,22.47742995,0,88.39784972,22.30665665,0.008328537,49.13737135,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/13  01:00:00,16,28512.00604,22.48105161,22.1512807,22.31616615,0,86.09387261,22.1512807,0.008969976,53.36950796,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/13  02:00:00,16,22032.00467,22.34335513,22.02826057,22.18580785,0,84.1353373,22.02826057,0.009582981,57.35315107,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/13  03:00:00,16.625,14256.00302,22.25485769,22.02246819,22.13866294,0,73.55043305,22.02246819,0.009829819,58.80563278,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/13  04:00:00,18.25,14256.00302,22.28116524,22.27938538,22.28027531,0,50.29225235,22.27938538,0.009155451,53.95750015,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/13  05:00:00,20.875,14256.00302,22.46065304,22.89316158,22.67690731,0,15.96435805,22.89316158,0.00815982,46.39158843,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/13  06:00:00,22,28512.00604,22.69155257,23.26369825,22.97762541,0,2.004810164,23.26369825,0.007601976,42.28510258,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/13  07:00:00,22.625,57024.01208,23.01329918,23.76239933,23.38784925,1.022218689,1.61008441,23.76239933,0.007406645,40.01649687,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/13  08:00:00,22.375,72576.01538,23.37547418,23.99789556,23.68668487,0,31.7059357,23.99789556,0.007647886,40.76180313,0,0,0,26.76341478,96348.2932,23.65862827,85171.06179,0,0,72426.65477
n-exist,north,exist, 09/13  09:00:00,22.625,57024.01208,23.82061622,24.00001097,23.91031359,0,41.42384325,24.00001097,0.008388779,44.66896571,0,0,0,45.15521142,162558.7611,37.76289251,135946.413,0,0,72426.65477
n-exist,north,exist, 09/13  10:00:00,21.125,57024.01208,24.10393189,23.99998433,24.05195811,0,53.79456078,23.99998433,0.008904381,47.40569396,0,0,0,31.4071304,113065.6694,24.12843941,86862.38187,0,0,72426.65477
n-exist,north,exist, 09/13  11:00:00,20,36288.00769,24.35849146,24.00191251,24.18020198,0,64.26217215,24.00191251,0.009320615,49.57072771,0,0,0,21.28776234,76635.94442,15.03542063,54127.51427,0,0,72426.65477
n-exist,north,exist, 09/13  12:00:00,19.375,36288.00769,24.5379038,23.99994211,24.26892295,0,89.02729049,23.99994211,0.009509255,50.54595297,0,0,0,43.51053229,156637.9162,28.96857128,104286.8566,0,0,72426.65477
n-exist,north,exist, 09/13  13:00:00,20.25,36288.00769,24.74370042,23.99984589,24.37177315,0,123.8989705,23.99984589,0.009640981,51.20390374,0,0,0,116.6835302,420060.7086,78.94441459,284199.8925,0,0,72426.65477
n-exist,north,exist, 09/13  14:00:00,21,36288.00769,24.97603056,23.99942779,24.48772917,0,166.37998,23.99942779,0.009197514,48.86558501,0,0,0,186.5114329,671441.1585,134.3833773,483780.1583,0,0,72426.65477
n-exist,north,exist, 09/13  15:00:00,20.375,36288.00769,25.02925399,23.9994984,24.51437619,0,175.6998363,23.9994984,0.008751312,46.52782946,0,0,0,182.9320537,658555.3932,132.9684406,478686.3862,0,0,72426.65477
n-exist,north,exist, 09/13  16:00:00,20,36288.00769,25.12031606,23.9994768,24.55989643,0,197.0222807,23.9994768,0.008537459,45.37803953,0,0,0,199.069762,716651.1432,147.7910377,532047.7356,0,0,72426.65477
n-exist,north,exist, 09/13  17:00:00,20.625,36288.00769,25.45268417,24.13803091,24.79535754,0,249.1092747,24.13803091,0.00817982,43.15456694,0,0,0,261.1114765,940001.3155,207.83242,748196.7121,0,0,72426.65477
n-exist,north,exist, 09/13  18:00:00,20.375,36288.00769,25.08148943,24.06415321,24.57282132,0,220.5803056,24.06415321,0.007983782,42.30791491,0,0,0,218.5759823,786873.5362,177.1630662,637787.0383,0,0,72426.65477
n-exist,north,exist, 09/13  19:00:00,20,86832.0184,24.73571702,23.99947612,24.36759657,0,162.4269353,23.99947612,0.008007691,42.60860771,0,0,0,138.9535772,500232.878,113.3354322,408007.5559,0,0,72426.65477
n-exist,north,exist, 09/13  20:00:00,18.75,115344.0244,24.55758489,23.99942509,24.27850499,0,137.8512447,23.99942509,0.008059336,42.8960916,0,0,0,83.74135755,301468.8872,67.19459396,241900.5382,0,0,72426.65477
n-exist,north,exist, 09/13  21:00:00,17.375,129600.0275,24.41493266,23.99936339,24.20714802,0,126.4946232,23.99936339,0.008091104,43.09001174,0,0,0,40.96188509,147462.7863,32.11247438,115604.9078,0,0,72426.65477
n-exist,north,exist, 09/13  22:00:00,17,115344.0244,24.33176104,23.99943385,24.16559745,0,122.1571204,23.99943385,0.008240102,43.91683585,0,0,0,28.50977202,102635.1793,21.2672729,76562.18245,0,0,72426.65477
n-exist,north,exist, 09/13  23:00:00,17,86832.0184,24.19601981,23.84302806,24.01952393,0,97.97603312,23.84302806,0.009117122,49.0355939,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/13  24:00:00,16.375,42768.00906,23.9619504,23.48250029,23.72222535,0,102.1416312,23.48250029,0.009518338,52.29329996,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/14  01:00:00,16,28512.00604,23.72450185,23.21848816,23.471495,0,104.4860968,23.21848816,0.009042483,50.55252335,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/14  02:00:00,16,22032.00467,23.54667922,23.06431407,23.30549665,0,101.9398097,23.06431407,0.009365462,52.84051197,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/14  03:00:00,16.625,14256.00302,23.43177471,23.03273425,23.23225448,0,90.92028536,23.03273425,0.009292577,52.56801349,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/14  04:00:00,17,14256.00302,23.36088568,23.03029283,23.19558925,0,84.19056409,23.03029283,0.009362837,52.98754767,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/14  05:00:00,17,14256.00302,23.27420499,22.95802381,23.1161144,0,82.98217972,22.95802381,0.009597512,54.56719705,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/14  06:00:00,17,28512.00604,23.20053768,22.89895458,23.04974613,0,82.02485609,22.89895458,0.009812078,55.98899873,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/14  07:00:00,17.625,57024.01208,23.32270393,23.26259883,23.29265138,0,78.66915959,23.26259883,0.010179761,56.82213179,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/14  08:00:00,18,72576.01538,23.63389329,23.69632749,23.66511039,0,79.5399754,23.69632749,0.010702164,58.16656062,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/14  09:00:00,18,57024.01208,23.83421169,23.5546015,23.69440659,0,76.10469946,23.5546015,0.011436267,62.66232054,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/14  10:00:00,18.625,57024.01208,24.16851808,23.82244834,23.99548321,0,72.67997776,23.82244834,0.011632493,62.72301301,0,0,0,3.133210429,11279.55755,1.669079699,6008.686916,0,0,72426.65477
n-exist,north,exist, 09/14  11:00:00,18.375,36288.00769,24.46447577,23.98155057,24.22301317,0,77.43717792,23.98155057,0.01162728,62.09658835,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/14  12:00:00,18.625,36288.00769,24.69286426,23.9995748,24.34621953,0,111.5731366,23.9995748,0.011385091,60.76034972,0,0,0,71.79979533,258479.2632,38.1625055,137385.0198,0,0,72426.65477
n-exist,north,exist, 09/14  13:00:00,20.25,36288.00769,24.93269518,23.99926685,24.46598102,0,157.1172276,23.99926685,0.010616042,56.72566941,0,0,0,192.0886945,691519.3001,111.9179633,402904.668,0,0,72426.65477
n-exist,north,exist, 09/14  14:00:00,21,36288.00769,25.1274292,23.99916577,24.56329749,0,194.6548545,23.99916577,0.009850183,52.69776979,0,0,0,264.3469179,951648.9045,162.5237176,585085.3832,0,0,72426.65477
n-exist,north,exist, 09/14  15:00:00,21,36288.00769,25.18466785,23.9994199,24.59204388,0,206.0328306,23.9994199,0.009467646,50.68132009,0,0,0,278.861798,1003902.473,173.9941863,626379.0707,0,0,72426.65477
n-exist,north,exist, 09/14  16:00:00,21,36288.00769,25.19300752,23.99952663,24.59626707,0,211.7405511,23.99952663,0.009387006,50.25576855,0,0,0,286.836059,1032609.812,179.7221499,646999.7395,0,0,72426.65477
n-exist,north,exist, 09/14  17:00:00,21,36288.00769,25.36790144,24.05629206,24.71209675,0,246.9555363,24.05629206,0.009288543,49.56755884,0,0,0,340.1089275,1224392.139,213.7191599,769388.9757,0,0,72426.65477
n-exist,north,exist, 09/14  18:00:00,20.375,36288.00769,24.99639447,24.01634411,24.50636929,0,209.6318126,24.01634411,0.009277087,49.5952706,0,0,0,262.5861284,945310.0624,166.6243887,599847.7994,0,0,72426.65477
n-exist,north,exist, 09/14  19:00:00,19.375,86832.0184,24.69194355,23.99969645,24.34582,0,152.0637191,23.99969645,0.009655162,51.64977876,0,0,0,149.0538036,536593.6931,91.94874626,331015.4865,0,0,72426.65477
n-exist,north,exist, 09/14  20:00:00,18.375,115344.0244,24.52442092,23.99961961,24.26202026,0,130.0207515,23.99961961,0.010085902,53.93743086,0,0,0,86.74386956,312277.9304,52.52219953,189079.9183,0,0,72426.65477
n-exist,north,exist, 09/14  21:00:00,16.75,129600.0275,24.38609386,23.98800471,24.18704929,0,121.8603313,23.98800471,0.010313991,55.17634548,0,0,0,27.99222408,100772.0067,16.44602484,59205.68944,0,0,72426.65477
n-exist,north,exist, 09/14  22:00:00,16,115344.0244,24.2812506,23.95267056,24.11696058,0,117.9277651,23.95267056,0.01071514,57.44300408,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/14  23:00:00,16,86832.0184,24.09888396,23.64015943,23.8695217,0,111.855669,23.64015943,0.010941084,59.77009347,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/14  24:00:00,16,42768.00906,23.86499613,23.34568596,23.60534105,0,106.9117685,23.34568596,0.010876557,60.48504425,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/15  01:00:00,16,28512.00604,23.66658525,23.16819339,23.41738932,0,103.9367179,23.16819339,0.010537043,59.26087974,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/15  02:00:00,14.75,22032.00467,23.4192166,22.82401028,23.12161344,0,119.0647591,22.82401028,0.010278276,59.0086038,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/15  03:00:00,14,14256.00302,23.14943612,22.49730247,22.82336929,0,126.8496666,22.49730247,0.010066426,58.98716173,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/15  04:00:00,14,14256.00302,22.93636565,22.31201736,22.6241915,0,123.7076599,22.31201736,0.01021998,60.57359281,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/15  05:00:00,14,14256.00302,22.73035546,22.12876268,22.42955907,0,120.5651395,22.12876268,0.010284241,61.63161815,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/15  06:00:00,14,28512.00604,22.55189191,21.97119245,22.26154218,0,117.9052152,21.97119245,0.010292504,62.2755354,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/15  07:00:00,14,57024.01208,22.58281614,22.14489097,22.36385356,0,121.7209482,22.14489097,0.010331026,61.84573266,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/15  08:00:00,15.875,72576.01538,22.91654987,22.70815518,22.81235253,0,100.0318887,22.70815518,0.010439189,60.38805424,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/15  09:00:00,17.625,57024.01208,23.32201292,23.04399369,23.1830033,0,74.19927722,23.04399369,0.0103979,58.93433265,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/15  10:00:00,16.75,57024.01208,23.64635687,23.17419859,23.41027773,0,91.26910932,23.17419859,0.01015906,57.14859242,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/15  11:00:00,16.625,36288.00769,23.82226245,23.20205193,23.51215719,0,94.17307072,23.20205193,0.00975123,54.80024822,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/15  12:00:00,16.375,36288.00769,24.00979953,23.34792251,23.67886102,0,100.8234372,23.34792251,0.009599935,53.48754521,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/15  13:00:00,16.625,36288.00769,24.14311558,23.47901365,23.81106462,0,99.1142394,23.47901365,0.009553103,52.81191751,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/15  14:00:00,17.625,36288.00769,24.40256845,23.81619181,24.10938013,0,87.85267211,23.81619181,0.009562744,51.80153205,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/15  15:00:00,18.625,36288.00769,24.57441759,23.99841339,24.28641549,0,90.91633436,23.99841339,0.009537657,51.0725966,0,0,0,26.60914776,95792.93193,17.79443205,64059.95537,0,0,72426.65477
n-exist,north,exist, 09/15  16:00:00,19,36288.00769,24.77785699,23.99961978,24.38873838,0,131.7430707,23.99961978,0.009280399,49.69305968,0,0,0,95.96077814,345458.8013,65.18015564,234648.5603,0,0,72426.65477
n-exist,north,exist, 09/15  17:00:00,18.375,36288.00769,25.05480123,23.99921137,24.5270063,0,196.7012214,23.99921137,0.009002039,48.22504955,0,0,0,183.3358989,660009.236,119.2744963,429388.1868,0,0,72426.65477
n-exist,north,exist, 09/15  18:00:00,18,36288.00769,24.66814995,23.99959051,24.33387023,0,151.2349657,23.99959051,0.009105669,48.74060746,0,0,0,104.5003254,376201.1715,67.38687049,242592.7338,0,0,72426.65477
n-exist,north,exist, 09/15  19:00:00,17.375,86832.0184,24.34343661,23.95553102,24.14948381,0,97.92974383,23.95553102,0.009694663,51.99934631,0,0,0,6.581159856,23692.17548,4.208755788,15151.52084,0,0,72426.65477
n-exist,north,exist, 09/15  20:00:00,16.375,115344.0244,24.14245235,23.73581504,23.93913369,0,107.2029162,23.73581504,0.01036884,56.31565779,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/15  21:00:00,16,129600.0275,24.02149161,23.67506914,23.84828038,0,113.1725727,23.67506914,0.010690011,58.23943458,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/15  22:00:00,16,115344.0244,23.95154787,23.67512925,23.81333856,0,113.162271,23.67512925,0.010843675,59.06206333,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/15  23:00:00,16,86832.0184,23.7966292,23.38372269,23.59017594,0,107.4980027,23.38372269,0.010969262,60.7940042,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/15  24:00:00,15.375,42768.00906,23.54328628,23.00842339,23.27585484,0,111.6244083,23.00842339,0.011025686,62.46515057,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/16  01:00:00,14.375,33696.00714,23.25022773,22.63267174,22.94144974,0,122.5465103,22.63267174,0.010765096,62.38896819,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/16  02:00:00,13.375,33696.00714,22.94233721,22.25317086,22.59775404,0,133.1019978,22.25317086,0.010124264,60.06973991,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/16  03:00:00,12.375,14256.00302,22.6208659,21.86400688,22.24243639,0,143.6181496,21.86400688,0.009731302,59.13919569,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/16  04:00:00,12.625,14256.00302,22.36419649,21.65428164,22.00923907,0,136.1630554,21.65428164,0.009571692,58.93839438,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/16  05:00:00,13,14256.00302,22.18007535,21.53723931,21.85865733,0,127.6282306,21.53723931,0.009985654,61.88996144,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/16  06:00:00,13,14256.00302,21.99886531,21.37821528,21.6885403,0,124.9216181,21.37821528,0.010159329,63.60355611,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/16  07:00:00,13,53136.01126,21.9264647,21.30307517,21.61476994,0,123.8646133,21.30307517,0.010120253,63.67844636,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/16  08:00:00,13,53136.01126,22.05256417,21.50531744,21.7789408,0,127.8802784,21.50531744,0.009969024,61.97077399,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/16  09:00:00,13.625,72576.01538,22.42802059,22.05424145,22.24113102,0,127.3640663,22.05424145,0.010006514,60.14586759,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/16  10:00:00,15.25,72576.01538,22.85775166,22.41605986,22.63690576,0,104.8266001,22.41605986,0.010109743,59.40291765,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/16  11:00:00,16.625,53136.01126,23.18042567,22.68189664,22.93116116,0,85.25212231,22.68189664,0.009824668,56.80434026,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/16  12:00:00,17,42768.00906,23.4894777,22.99912093,23.24429931,0,84.34290817,22.99912093,0.009707282,55.06548086,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/16  13:00:00,17,42768.00906,23.63027327,23.12866545,23.37946936,0,86.27291269,23.12866545,0.009676262,54.46299791,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/16  14:00:00,17,42768.00906,23.68748704,23.17880786,23.43314745,0,87.02782179,23.17880786,0.009670305,54.23146692,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/16  15:00:00,17,42768.00906,23.65575881,23.14768771,23.40172326,0,86.36399066,23.14768771,0.009672944,54.32796182,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/16  16:00:00,16.375,42768.00906,23.57612449,23.00856515,23.29234482,0,94.49935305,23.00856515,0.009675119,54.76559257,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/16  17:00:00,15.375,42768.00906,23.43041805,22.77369923,23.10205864,0,107.6268651,22.77369923,0.009686907,55.59701771,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/16  18:00:00,14.375,42768.00906,23.04963035,22.45070587,22.75016811,0,119.2398857,22.45070587,0.009799682,57.35036124,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/16  19:00:00,13.375,110160.0233,22.76485398,22.1358691,22.45036154,0,131.3139417,22.1358691,0.009890918,58.95617092,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/16  20:00:00,13.625,129600.0275,22.62122301,22.14629176,22.38375738,0,127.9168082,22.14629176,0.009961464,59.30924295,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/16  21:00:00,13.375,129600.0275,22.55221872,22.16527165,22.35874518,0,132.0496525,22.16527165,0.009850721,58.59210655,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/16  22:00:00,12.375,129600.0275,22.38484966,21.86446482,22.12465724,0,143.7522823,21.86446482,0.009688753,58.71009212,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/16  23:00:00,12,110160.0233,22.10343168,21.40012368,21.75177768,0,141.8642672,21.40012368,0.009436149,58.8488371,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/16  24:00:00,12,53136.01126,21.80820942,21.06402547,21.43611745,0,134.3248559,21.06402547,0.009213215,58.67951693,0,0,0,0,0,0,0,7128.912933,1.980253592,72426.65477
n-exist,north,exist, 09/17  01:00:00,11.375,33696.00714,21.55170079,20.99963092,21.27566586,0,110.3258596,20.99963092,0.00929837,59.44798956,0,0,0,0,0,0,0,130244.235,36.17895417,72426.65477
n-exist,north,exist, 09/17  02:00:00,11,33696.00714,21.35991913,20.99954875,21.17973394,0,76.89545883,20.99954875,0.009051129,57.85429297,0,0,0,0,0,0,0,273379.0384,75.93862178,72426.65477
n-exist,north,exist, 09/17  03:00:00,11.625,14256.00302,21.23827656,20.99962467,21.11895062,0,61.30437165,20.99962467,0.008733404,55.83029612,0,0,0,0,0,0,0,290299.4128,80.63872578,72426.65477
n-exist,north,exist, 09/17  04:00:00,12.625,14256.00302,21.1649337,20.99972055,21.08232713,0,55.90134939,20.99972055,0.008720555,55.74895939,0,0,0,0,0,0,0,247721.8661,68.81162948,72426.65477
n-exist,north,exist, 09/17  05:00:00,13.625,14256.00302,21.09974415,20.99978509,21.04976462,0,50.8285513,20.99978509,0.00894178,57.14296362,0,0,0,0,0,0,0,203894.2838,56.63730107,72426.65477
n-exist,north,exist, 09/17  06:00:00,14.625,14256.00302,21.06700489,20.99973908,21.03337198,0,51.1072758,20.99973908,0.009019509,57.63277166,0,0,0,0,0,0,0,140650.4735,39.06957598,72426.65477
n-exist,north,exist, 09/17  07:00:00,16.25,53136.01126,21.20414276,21.08282532,21.14348404,0,60.14972439,21.08282532,0.009077948,57.70487652,0,0,0,0,0,0,0,13762.47448,3.822909577,72426.65477
n-exist,north,exist, 09/17  08:00:00,20.125,53136.01126,21.74540049,22.18281458,21.96410753,1.59168559,19.14768422,22.18281458,0.009222387,54.81170657,0,0,0,0.517416637,1862.699893,0.364571837,1312.458612,0,0,72426.65477
n-exist,north,exist, 09/17  09:00:00,23.25,72576.01538,22.5947359,23.48532329,23.0400296,14.44783387,0,23.48532329,0.009420265,51.73870107,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/17  10:00:00,25.25,72576.01538,23.30241148,23.96725456,23.63483302,16.16975284,6.164311819,23.96725456,0.009776994,52.15214544,0,0,0,39.83468778,143404.876,32.04680194,115368.487,0,0,72426.65477
n-exist,north,exist, 09/17  11:00:00,25.375,53136.01126,23.73908907,23.99997073,23.8695299,0,15.1932181,23.99997073,0.009985951,53.11250019,0,0,0,74.62546889,268651.688,59.15257565,212949.2723,0,0,72426.65477
n-exist,north,exist, 09/17  12:00:00,23.75,42768.00906,24.01199329,23.999866,24.00592965,0,42.15144176,23.999866,0.009843596,52.34786263,0,0,0,74.3290604,267584.6174,57.90540858,208459.4709,0,0,72426.65477
n-exist,north,exist, 09/17  13:00:00,24.875,42768.00906,24.3378279,23.99970098,24.16876444,0,81.15428628,23.99970098,0.009512755,50.61548852,0,0,0,140.8361308,507010.0709,116.3664732,418919.3034,0,0,72426.65477
n-exist,north,exist, 09/17  14:00:00,24.75,42768.00906,24.59732457,23.99964022,24.2984824,0,116.0303867,23.99964022,0.009286418,49.39839976,0,0,0,180.6024356,650168.7682,149.052641,536589.5077,0,0,72426.65477
n-exist,north,exist, 09/17  15:00:00,23.375,42768.00906,24.72275642,23.99967841,24.36121742,0,134.511889,23.99967841,0.009185187,48.8492861,0,0,0,186.0809526,669891.4292,143.7554518,517519.6264,0,0,72426.65477
n-exist,north,exist, 09/17  16:00:00,23,42768.00906,24.91945366,23.99956572,24.45950969,0,167.009345,23.99956572,0.009144509,48.63634977,0,0,0,219.3052123,789498.7641,169.6711415,610816.1093,0,0,72426.65477
n-exist,north,exist, 09/17  17:00:00,23.625,42768.00906,25.27939557,24.00626832,24.64283195,0,234.3572813,24.00626832,0.008681834,46.16243289,0,0,0,298.0243942,1072887.819,247.5750423,891270.1522,0,0,72426.65477
n-exist,north,exist, 09/17  18:00:00,23.375,42768.00906,24.94345124,24.01036967,24.47691046,0,201.4968351,24.01036967,0.008478416,45.09534068,0,0,0,249.7107581,898958.7292,210.5144887,757852.1595,0,0,72426.65477
n-exist,north,exist, 09/17  19:00:00,23,110160.0233,24.68630479,23.99950413,24.34290446,0,161.6117084,23.99950413,0.008600091,45.78050315,0,0,0,198.1079161,713188.4978,164.338069,591617.0485,0,0,72426.65477
n-exist,north,exist, 09/17  20:00:00,21.75,129600.0275,24.5617199,23.99928896,24.28050443,0,158.7168465,23.99928896,0.008841272,47.01745854,0,0,0,175.4093393,631473.6215,139.7808587,503211.0912,0,0,72426.65477
n-exist,north,exist, 09/17  21:00:00,21.625,129600.0275,24.52458329,23.99886209,24.26172269,0,168.7457989,23.99886209,0.008919664,47.41207958,0,0,0,183.1885343,659478.7236,147.5609046,531219.2564,0,0,72426.65477
n-exist,north,exist, 09/17  22:00:00,19.5,129600.0275,24.40879989,23.99916133,24.20398061,0,138.3684251,23.99916133,0.008842019,47.03370368,0,0,0,106.6110425,383799.753,80.53195066,289915.0224,0,0,72426.65477
n-exist,north,exist, 09/17  23:00:00,18.625,110160.0233,24.25636393,24.00034788,24.1283559,0,77.83899749,24.00034788,0.009155828,48.69344902,0,0,0,6.641046499,23907.76739,4.892807356,17614.10648,0,0,72426.65477
n-exist,north,exist, 09/17  24:00:00,18.375,53136.01126,24.11189967,23.79280728,23.95235347,0,73.11267992,23.79280728,0.009266307,49.89373763,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/18  01:00:00,18.625,28512.00604,23.98067794,23.75066434,23.86567114,0,68.85654944,23.75066434,0.009504557,51.2842475,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/18  02:00:00,18.375,22032.00467,23.88917209,23.661803,23.77548755,0,70.97789465,23.661803,0.009296837,50.44689597,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/18  03:00:00,16.75,14256.00302,23.67618831,23.2797814,23.47798486,0,92.06296533,23.2797814,0.009168858,50.9312598,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/18  04:00:00,16,14256.00302,23.43681127,22.96642157,23.20161642,0,100.2078351,22.96642157,0.009450163,53.4676235,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/18  05:00:00,14.75,14256.00302,23.19604703,22.63275087,22.91439895,0,115.4663342,22.63275087,0.009209894,53.2230104,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/18  06:00:00,15.25,28512.00604,22.9982376,22.48788957,22.74306358,0,105.3628686,22.48788957,0.008967217,52.32164717,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/18  07:00:00,16.625,57024.01208,23.14433312,22.9512244,23.04777876,0,90.3472841,22.9512244,0.009010929,51.14916708,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/18  08:00:00,18.25,72576.01538,23.54127103,23.60383794,23.57255448,0,74.02607476,23.60383794,0.008894703,48.60296948,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/18  09:00:00,20,57024.01208,23.93227754,23.88785815,23.91006784,0,52.51867326,23.88785815,0.008830404,47.4474802,0,0,0,6.75164275,24305.9139,5.216491263,18779.36855,0,0,72426.65477
n-exist,north,exist, 09/18  10:00:00,21.475,57024.01208,24.28801952,23.99947048,24.143745,0,75.40413092,23.99947048,0.008758857,46.75357282,0,0,0,65.60103324,236163.7197,51.78740033,186434.6412,0,0,72426.65477
n-exist,north,exist, 09/18  11:00:00,22,36288.00769,24.54651356,23.99988641,24.27319999,0,95.83216078,23.99988641,0.008753765,46.72559141,0,0,0,105.2400019,378864.0067,81.32146032,292757.2571,0,0,72426.65477
n-exist,north,exist, 09/18  12:00:00,22.625,36288.00769,24.76625108,23.99978266,24.38301687,0,131.4962435,23.99978266,0.008777109,46.8487294,0,0,0,160.2267179,576816.1845,127.7389725,459860.3011,0,0,72426.65477
n-exist,north,exist, 09/18  13:00:00,25.5,36288.00769,25.07575998,23.99954483,24.53765241,0,185.7943694,23.99954483,0.008471253,45.21074938,0,0,0,254.2563409,915322.8274,231.7375201,834255.0724,0,0,72426.65477
n-exist,north,exist, 09/18  14:00:00,27.625,36288.00769,25.37066873,24.05648016,24.71357445,0,232.6110491,24.05648016,0.008508735,45.23429027,0,0,0,334.7841055,1205222.78,314.2406203,1131266.233,0,0,72426.65477
n-exist,north,exist, 09/18  15:00:00,26.75,36288.00769,25.51298517,24.16689661,24.83994089,0,239.8002698,24.16689661,0.008809474,46.50359284,0,0,0,345.1854029,1242667.45,304.6447529,1096721.11,0,0,72426.65477
n-exist,north,exist, 09/18  16:00:00,24.75,36288.00769,25.55880035,24.1645977,24.86169903,0,249.6581192,24.1645977,0.008791984,46.41888816,0,0,0,346.3518809,1246866.771,279.6328639,1006678.31,0,0,72426.65477
n-exist,north,exist, 09/18  17:00:00,22.75,36288.00769,25.80819123,24.45242025,25.13030574,0,257.0999068,24.45242025,0.008834551,45.84310618,0,0,0,328.8668232,1183920.563,247.0084587,889230.4512,0,0,72426.65477
n-exist,north,exist, 09/18  18:00:00,20.125,36288.00769,25.35208107,24.21201405,24.78204756,0,243.2355936,24.21201405,0.008767253,46.16088513,0,0,0,281.5281293,1013501.265,193.2878635,695836.3084,0,0,72426.65477
n-exist,north,exist, 09/18  19:00:00,17.75,86832.0184,24.827624,23.99978621,24.41370511,0,172.7936147,23.99978621,0.009035685,48.16097264,0,0,0,134.6750718,484830.2584,84.62933307,304665.599,0,0,72426.65477
n-exist,north,exist, 09/18  20:00:00,16.375,115344.0244,24.58248008,24.00170542,24.29209275,0,132.7131789,24.00170542,0.009821815,52.27950644,0,0,0,35.07072139,126254.597,20.5616171,74021.82158,0,0,72426.65477
n-exist,north,exist, 09/18  21:00:00,16.625,129600.0275,24.48989195,23.99966279,24.24477737,0,135.7898049,23.99966279,0.010220185,54.37303216,0,0,0,47.25864927,170131.1374,27.95217591,100627.8333,0,0,72426.65477
n-exist,north,exist, 09/18  22:00:00,16.375,115344.0244,24.40323471,23.99912505,24.20117988,0,131.1840974,23.99912505,0.00992505,52.82923305,0,0,0,30.85967949,111094.8462,19.10157893,68765.68416,0,0,72426.65477
n-exist,north,exist, 09/18  23:00:00,15.375,86832.0184,24.17291094,23.64119715,23.90705405,0,122.2204667,23.64119715,0.009844826,53.51803778,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/18  24:00:00,16.25,42768.00906,23.94136473,23.42654876,23.68395674,0,104.2703984,23.42654876,0.00996534,54.84515207,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/19  01:00:00,17,28512.00604,23.82828018,23.42322065,23.62575042,0,91.06997803,23.42322065,0.010128262,55.73914171,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/19  02:00:00,16.375,22032.00467,23.65779751,23.20817933,23.43298842,0,97.75918594,23.20817933,0.009817376,54.72469077,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/19  03:00:00,14.75,14256.00302,23.3834818,22.79091799,23.08719989,0,118.2268544,22.79091799,0.009446056,54.01487384,0,0,0,0,0,0,0,0,0,72426.65477
