Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-exist,north,exist, 09/19  04:00:00,14,14256.00302,23.09569885,22.4463202,22.77100953,0,125.6859246,22.4463202,0.009173865,53.5899544,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/19  05:00:00,14,14256.00302,22.882288,22.26216683,22.57222742,0,122.6261025,22.26216683,0.009206531,54.38871844,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/19  06:00:00,14,28512.00604,22.69539249,22.09767122,22.39653186,0,119.9616381,22.09767122,0.009812053,58.49110642,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/19  07:00:00,14.625,57024.01208,22.72526943,22.33270256,22.52898599,0,114.1830335,22.33270256,0.009713436,57.09125888,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/19  08:00:00,16.875,72576.01538,23.094072,22.99724382,23.04565791,0,87.65050424,22.99724382,0.009600013,54.24058065,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/19  09:00:00,18.625,57024.01208,23.48590746,23.32475457,23.40533102,0,61.58297039,23.32475457,0.009918115,54.92402312,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/19  10:00:00,19.625,57024.01208,23.84849096,23.69041699,23.76945398,0,51.14288199,23.69041699,0.010092255,54.66120694,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/19  11:00:00,23.125,36288.00769,24.30760657,23.99522609,24.15141633,0,64.57143494,23.99522609,0.009713989,51.68376079,0,0,0,86.9548423,313037.4323,69.28624833,249430.494,0,0,72426.65477
n-exist,north,exist, 09/19  12:00:00,24.375,36288.00769,24.67058805,23.99968563,24.33513684,0,116.8833937,23.99968563,0.009345174,49.7061509,0,0,0,181.2057957,652340.8645,143.4480609,516413.0194,0,0,72426.65477
n-exist,north,exist, 09/19  13:00:00,26.5,36288.00769,24.99986128,23.99972297,24.49979213,0,174.660596,23.99972297,0.009293442,49.4164032,0,0,0,277.3567332,998484.2396,238.0050451,856818.1623,0,0,72426.65477
n-exist,north,exist, 09/19  14:00:00,28,36288.00769,25.27279625,24.00495346,24.63887485,0,226.7619643,24.00495346,0.009086599,48.28733173,0,0,0,336.6856143,1212068.211,315.8375657,1137015.236,0,0,72426.65477
n-exist,north,exist, 09/19  15:00:00,26.75,36288.00769,25.36025815,24.01365186,24.68695501,0,240.0637165,24.01365186,0.008857756,47.01638634,0,0,0,342.1527443,1231749.88,307.461404,1106861.055,0,0,72426.65477
n-exist,north,exist, 09/19  16:00:00,25.375,36288.00769,25.44133666,24.06029356,24.75081511,0,247.4137975,24.06029356,0.008716475,46.13140154,0,0,0,330.5863924,1190111.013,289.8361223,1043410.04,0,0,72426.65477
n-exist,north,exist, 09/19  17:00:00,23.75,36288.00769,25.72762839,24.37898229,25.05330534,0,255.1701611,24.37898229,0.00853032,44.3044659,0,0,0,308.8767257,1111956.212,263.6169893,949021.1614,0,0,72426.65477
n-exist,north,exist, 09/19  18:00:00,22.375,36288.00769,25.36296101,24.21404896,24.78850498,0,248.647925,24.21404896,0.008491516,44.51845248,0,0,0,298.1949663,1073501.879,237.5400775,855144.2791,0,0,72426.65477
n-exist,north,exist, 09/19  19:00:00,20.125,86832.0184,24.89586116,23.99980237,24.44783176,0,191.6178887,23.99980237,0.008768191,46.52218934,0,0,0,205.3281944,739181.5,144.6175529,520623.1903,0,0,72426.65477
n-exist,north,exist, 09/19  20:00:00,19,115344.0244,24.6836251,23.99968784,24.34165647,0,159.1614067,23.99968784,0.009397973,49.81427129,0,0,0,142.6100909,513396.3272,92.59323456,333335.6444,0,0,72426.65477
n-exist,north,exist, 09/19  21:00:00,18.375,129600.0275,24.57645975,23.9992939,24.28787682,0,156.2867449,23.9992939,0.009648086,51.12117549,0,0,0,122.1663175,439798.743,78.81987621,283751.5544,0,0,72426.65477
n-exist,north,exist, 09/19  22:00:00,17.375,115344.0244,24.46563245,23.99931319,24.23247282,0,144.8329539,23.99931319,0.009799227,51.87674615,0,0,0,81.00960373,291634.5734,50.0489129,180176.0864,0,0,72426.65477
n-exist,north,exist, 09/19  23:00:00,16.375,86832.0184,24.27871146,23.84479942,24.06175544,0,108.9835787,23.84479942,0.010378681,55.38970134,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/19  24:00:00,16,42768.00906,24.03384536,23.49793414,23.76588975,0,109.4227922,23.49793414,0.010493124,57.13262194,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/20  01:00:00,16,28512.00604,23.8259949,23.31033665,23.56816578,0,106.4081338,23.31033665,0.010479359,57.68669339,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/20  02:00:00,16,22032.00467,23.64745551,23.15292344,23.40018947,0,103.7152181,23.15292344,0.010465149,58.16027549,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/20  03:00:00,14.75,14256.00302,23.40815473,22.81719823,23.11267648,0,118.949035,22.81719823,0.010336574,58.6353601,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/20  04:00:00,14.625,14256.00302,23.14838109,22.55389539,22.85113824,0,117.1855495,22.55389539,0.010025211,57.81475056,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/20  05:00:00,15,14256.00302,22.97985268,22.45279135,22.71632202,0,108.7549955,22.45279135,0.009754824,56.62521687,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/20  06:00:00,13.75,28512.00604,22.757303,22.13558486,22.44644393,0,124.321171,22.13558486,0.009430316,55.87283732,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/20  07:00:00,14.25,57024.01208,22.74847531,22.30462074,22.52654802,0,120.3325441,22.30462074,0.00931408,54.68620415,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/20  08:00:00,16.875,72576.01538,23.15995769,23.05271808,23.10633789,0,88.61674257,23.05271808,0.009472451,53.15357443,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/20  09:00:00,18,57024.01208,23.54310647,23.2984657,23.42078609,0,71.68126078,23.2984657,0.009888925,54.63485911,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/20  10:00:00,19.875,57024.01208,23.89155453,23.72042943,23.80599198,0,52.04427871,23.72042943,0.010200014,54.91439869,0,0,0,6.316313399,22738.72824,4.29462919,15460.66508,0,0,72426.65477
n-exist,north,exist, 09/20  11:00:00,19.75,36288.00769,24.20270766,23.93469915,24.06870341,0,52.31759648,23.93469915,0.010264353,54.54545572,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/20  12:00:00,20.25,36288.00769,24.45343569,23.98672412,24.22007991,0,78.56995318,23.98672412,0.010220982,54.14886373,0,0,0,50.06287693,180226.3569,33.58635707,120910.8854,0,0,72426.65477
n-exist,north,exist, 09/20  13:00:00,22.25,36288.00769,24.75781716,23.99954581,24.37868149,0,129.6062764,23.99954581,0.009743588,51.58635916,0,0,0,165.4805305,595729.9099,119.2704435,429373.5967,0,0,72426.65477
n-exist,north,exist, 09/20  14:00:00,23.625,36288.00769,25.0098482,23.99950312,24.50467566,0,173.4415007,23.99950312,0.009342717,49.47684701,0,0,0,245.8944696,885220.0904,186.9395968,672982.5483,0,0,72426.65477
n-exist,north,exist, 09/20  15:00:00,24,36288.00769,25.14296168,23.99957778,24.57126973,0,197.7017235,23.99957778,0.009141812,48.39786194,0,0,0,281.4631646,1013267.392,217.7164497,783779.2189,0,0,72426.65477
n-exist,north,exist, 09/20  16:00:00,23.375,36288.00769,25.2529668,23.99946846,24.62621763,0,223.3486435,23.99946846,0.009024617,47.76858098,0,0,0,305.2174301,1098782.748,232.4935225,836976.6811,0,0,72426.65477
n-exist,north,exist, 09/20  17:00:00,22.375,36288.00769,25.48404805,24.16443341,24.82424073,0,250.0663076,24.16443341,0.008917673,46.74597926,0,0,0,320.6193259,1154229.573,238.5828318,858898.1944,0,0,72426.65477
n-exist,north,exist, 09/20  18:00:00,19.5,36288.00769,25.01429823,24.04942775,24.53186299,0,208.0767959,24.04942775,0.008932806,47.14930383,0,0,0,219.8183493,791346.0574,149.6709264,538815.3352,0,0,72426.65477
n-exist,north,exist, 09/20  19:00:00,17.375,86832.0184,24.58801917,23.99991355,24.29396636,0,128.7153994,23.99991355,0.009551288,50.5124228,0,0,0,54.95560391,197840.1741,33.98745034,122354.8212,0,0,72426.65477
n-exist,north,exist, 09/20  20:00:00,16.375,115344.0244,24.37184083,23.92166736,24.1467541,0,112.1329494,23.92166736,0.010346791,54.91314381,0,0,0,2.772022051,9979.279385,1.627501686,5859.006068,0,0,72426.65477
n-exist,north,exist, 09/20  21:00:00,16,129600.0275,24.2484505,23.86460473,24.05652761,0,116.5354236,23.86460473,0.010780095,57.36524241,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/20  22:00:00,16,115344.0244,24.18877502,23.88027923,24.03452713,0,116.7492477,23.88027923,0.010966735,58.32314481,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/20  23:00:00,16,86832.0184,24.02323826,23.57947825,23.80135826,0,110.9078903,23.57947825,0.011101787,60.09321648,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/20  24:00:00,16,42768.00906,23.7947923,23.29001092,23.54240161,0,105.9762418,23.29001092,0.011157979,61.43237846,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/21  01:00:00,16,28512.00604,23.59735316,23.10930569,23.35332942,0,103.1071439,23.10930569,0.011155521,62.13195386,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/21  02:00:00,16,22032.00467,23.44257907,22.97670022,23.20963964,0,100.8562765,22.97670022,0.011139728,62.56881207,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/21  03:00:00,16,14256.00302,23.31002155,22.86543311,23.08772733,0,98.95721984,22.86543311,0.011126146,62.91642138,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/21  04:00:00,16,14256.00302,23.18691656,22.7626178,22.97476718,0,97.16381577,22.7626178,0.011114963,63.24727385,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/21  05:00:00,16,14256.00302,23.05210445,22.64399527,22.84804986,0,95.06618482,22.64399527,0.011104442,63.64489114,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/21  06:00:00,16,28512.00604,22.93839626,22.54560628,22.74200127,0,93.45129295,22.54560628,0.01109352,63.96427553,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/21  07:00:00,16,57024.01208,22.98151928,22.74787784,22.86469856,0,97.59406907,22.74787784,0.010997905,62.64968553,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/21  08:00:00,16.625,72576.01538,23.25323472,23.13105049,23.1921426,0,93.83063285,23.13105049,0.010768613,59.96384586,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/21  09:00:00,17,57024.01208,23.47371876,23.11717657,23.29544766,0,85.74415748,23.11717657,0.010454294,58.28524504,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/21  10:00:00,17.625,57024.01208,23.77155384,23.36631848,23.56893616,0,80.15685324,23.36631848,0.010006085,54.9971259,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/21  11:00:00,18.625,36288.00769,24.1116009,23.68815715,23.89987903,0,68.22593678,23.68815715,0.009804571,52.86778285,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/21  12:00:00,20.25,36288.00769,24.52566293,23.99524143,24.26045218,0,89.38611062,23.99524143,0.009599859,50.79938988,0,0,0,61.90324432,222851.6796,44.26203086,159343.3111,0,0,72426.65477
n-exist,north,exist, 09/21  13:00:00,21.625,36288.00769,24.79781708,23.99958555,24.39870131,0,136.4351817,23.99958555,0.009177361,48.56490445,0,0,0,154.2727927,555382.0539,115.3246186,415168.6268,0,0,72426.65477
n-exist,north,exist, 09/21  14:00:00,22.625,36288.00769,25.01064232,23.99965068,24.5051465,0,174.0827293,23.99965068,0.008968076,47.44330109,0,0,0,224.9719946,809899.1805,170.3234853,613164.5471,0,0,72426.65477
n-exist,north,exist, 09/21  15:00:00,22.375,36288.00769,25.09717273,23.99971051,24.54844162,0,190.5088559,23.99971051,0.008963011,47.39885647,0,0,0,245.6583092,884369.9132,182.4074867,656666.952,0,0,72426.65477
n-exist,north,exist, 09/21  16:00:00,22,36288.00769,25.17943021,23.99954887,24.58948954,0,210.0127411,23.99954887,0.008910495,47.1255136,0,0,0,265.5445239,955960.286,195.3776037,703359.3733,0,0,72426.65477
n-exist,north,exist, 09/21  17:00:00,21.375,36288.00769,25.39140318,24.08462995,24.73801656,0,248.0633472,24.08462995,0.008832153,46.47935147,0,0,0,306.2889544,1102640.236,220.829528,794986.3008,0,0,72426.65477
n-exist,north,exist, 09/21  18:00:00,19.75,36288.00769,25.01336212,24.03425928,24.5238107,0,211.5274289,24.03425928,0.00888228,46.88163038,0,0,0,231.4316268,833153.8565,157.5592169,567213.1809,0,0,72426.65477
n-exist,north,exist, 09/21  19:00:00,19,86832.0184,24.67988882,23.99976471,24.33982676,0,150.9847189,23.99976471,0.009352591,49.42822233,0,0,0,129.9079204,467668.5135,84.43048814,303949.7573,0,0,72426.65477
n-exist,north,exist, 09/21  20:00:00,18.375,115344.0244,24.52293239,23.99964706,24.26128972,0,131.8002808,23.99964706,0.009842364,51.97672502,0,0,0,86.41831353,311105.9287,54.34819852,195653.5147,0,0,72426.65477
n-exist,north,exist, 09/21  21:00:00,18,129600.0275,24.45483352,23.99940369,24.2271186,0,137.2195735,23.99940369,0.010111715,53.41084449,0,0,0,86.83319738,312599.5106,53.20413958,191534.9025,0,0,72426.65477
n-exist,north,exist, 09/21  22:00:00,18,115344.0244,24.40193889,23.99925346,24.20059617,0,138.6822975,23.99925346,0.010193028,53.82032541,0,0,0,89.44525836,322002.9301,54.65127206,196744.5794,0,0,72426.65477
n-exist,north,exist, 09/21  23:00:00,18,86832.0184,24.29162027,23.99957903,24.14559965,0,92.51429583,23.99957903,0.010574169,55.81213605,0,0,0,13.98642758,50351.1393,8.488034883,30556.92558,0,0,72426.65477
n-exist,north,exist, 09/21  24:00:00,17.375,42768.00906,24.12193653,23.74697566,23.93445609,0,89.85184919,23.74697566,0.010961934,58.7335564,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/22  01:00:00,17,28512.00604,23.92761564,23.51828663,23.72295114,0,92.77628033,23.51828663,0.010947905,59.46938257,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/22  02:00:00,16.375,22032.00467,23.75332979,23.30251298,23.52792138,0,99.61627462,23.30251298,0.01065619,58.67038247,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/22  03:00:00,16,14256.00302,23.55910766,23.08309767,23.32110267,0,102.4688336,23.08309767,0.010517735,58.69474953,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/22  04:00:00,16,14256.00302,23.38214469,22.92445881,23.15330175,0,99.74349547,22.92445881,0.010463973,58.92637006,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/22  05:00:00,16.625,14256.00302,23.27918625,22.90391576,23.091551,0,88.96924965,22.90391576,0.010446184,58.87899374,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/22  06:00:00,17,28512.00604,23.22785931,22.92113789,23.0744986,0,82.51376297,22.92113789,0.010444986,58.81089616,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/22  07:00:00,17,57024.01208,23.31299834,23.16810407,23.2405512,0,87.54500106,23.16810407,0.010350628,57.46132221,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/22  08:00:00,17,72576.01538,23.58829301,23.49136354,23.53982828,0,93.09731771,23.49136354,0.010124123,55.15930795,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/22  09:00:00,17,57024.01208,23.6512705,23.27510639,23.46318844,0,88.15442229,23.27510639,0.010247929,56.59169148,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/22  10:00:00,15.75,57024.01208,23.5144281,22.93723923,23.22583366,0,103.6979893,22.93723923,0.01064477,59.98076093,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/22  11:00:00,14.375,36288.00769,23.48544083,22.65450197,23.0699714,0,123.5198687,22.65450197,0.010465642,60.0058038,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/22  12:00:00,14,36288.00769,23.563546,22.68951185,23.12652893,0,130.8548498,22.68951185,0.010234219,58.61378216,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/22  13:00:00,15.25,36288.00769,23.82685341,23.04767721,23.43726531,0,115.97994,23.04767721,0.00988155,55.43503868,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/22  14:00:00,16,36288.00769,23.95797309,23.26691832,23.6124457,0,105.9452572,23.26691832,0.009710928,53.76964741,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/22  15:00:00,16.625,36288.00769,23.95329978,23.3178524,23.63557609,0,96.05425113,23.3178524,0.009530986,52.62730945,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/22  16:00:00,17,36288.00769,24.02900467,23.45515674,23.7420807,0,91.87616804,23.45515674,0.00925117,50.68239484,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/22  17:00:00,16.375,36288.00769,23.91589741,23.36539159,23.6406445,0,100.5094972,23.36539159,0.009274629,51.08671928,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/22  18:00:00,16,36288.00769,23.62246318,23.18114801,23.40180559,0,104.0601118,23.18114801,0.009353157,52.12032207,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/22  19:00:00,16,86832.0184,23.47376138,23.05777251,23.26576695,0,101.9954279,23.05777251,0.009366835,52.60563527,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/22  20:00:00,15.375,115344.0244,23.33412246,22.92595584,23.13003915,0,110.2922095,22.92595584,0.009461604,53.5572911,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/22  21:00:00,14.375,129600.0275,23.17377179,22.75245388,22.96311283,0,124.757032,22.75245388,0.00955197,54.66564973,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/22  22:00:00,13.6875,115344.0244,23.01909878,22.59038071,22.80473974,0,133.8807849,22.59038071,0.009596776,55.48117342,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/22  23:00:00,13.0625,86832.0184,22.76049325,22.15042402,22.45545864,0,136.3784278,22.15042402,0.009506926,56.49478021,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/22  24:00:00,12.55,42768.00906,22.43440499,21.72527299,22.07983899,0,137.9857844,21.72527299,0.009268526,56.56779619,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/23  01:00:00,12.15,33696.00714,22.13667524,21.41500098,21.77583811,0,139.7062503,21.41500098,0.009071036,56.44186722,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/23  02:00:00,11.8125,33696.00714,21.86542784,21.13933594,21.50238189,0,140.7725875,21.13933594,0.008861983,56.09920174,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/23  03:00:00,11.45,14256.00302,21.61259405,21.00043481,21.30651443,0,118.9298619,21.00043481,0.008569387,54.7725827,0,0,0,0,0,0,0,93567.8545,25.9910707,72426.65477
n-exist,north,exist, 09/23  04:00:00,11.1125,14256.00302,21.36555164,20.99957867,21.18256516,0,72.34808431,20.99957867,0.008282023,52.98278832,0,0,0,0,0,0,0,281930.4364,78.31401012,72426.65477
n-exist,north,exist, 09/23  05:00:00,11,14256.00302,21.25274021,20.99969576,21.12621799,0,60.01338447,20.99969576,0.008196993,52.47831007,0,0,0,0,0,0,0,333456.0099,92.62666942,72426.65477
n-exist,north,exist, 09/23  06:00:00,11.625,14256.00302,21.15870901,20.99979512,21.07925206,0,50.32554283,20.99979512,0.008410824,53.88232318,0,0,0,0,0,0,0,329669.168,91.57476889,72426.65477
n-exist,north,exist, 09/23  07:00:00,12.625,53136.01126,21.19571092,20.99977659,21.09774376,0,58.01342091,20.99977659,0.008532309,54.67043906,0,0,0,0,0,0,0,240062.0782,66.6839106,72426.65477
n-exist,north,exist, 09/23  08:00:00,14.875,53136.01126,21.46048124,21.20708263,21.33378194,0,88.65662267,21.20708263,0.008780055,55.55681686,0,0,0,0,0,0,0,6029.818098,1.674949472,72426.65477
n-exist,north,exist, 09/23  09:00:00,16.625,72576.01538,21.94709104,22.07190238,22.00949671,0,75.73378872,22.07190238,0.009057461,54.39197333,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/23  10:00:00,17.625,72576.01538,22.36028595,22.32299333,22.34163964,0,61.52324244,22.32299333,0.009100228,53.83669731,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/23  11:00:00,18.625,53136.01126,22.65538081,22.49772198,22.57655139,0,47.21553824,22.49772198,0.009088114,53.19702939,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/23  12:00:00,20.875,42768.00906,23.08616168,23.15589994,23.12103081,0,21.00443892,23.15589994,0.009108236,51.2344955,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/23  13:00:00,21.375,42768.00906,23.52900138,23.6842316,23.60661649,0,20.17001114,23.6842316,0.008997137,49.02391792,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/23  14:00:00,21,42768.00906,23.82675547,23.8415518,23.83415364,0,29.49202686,23.8415518,0.008830204,47.67337668,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/23  15:00:00,20.375,42768.00906,24.04235296,23.94687217,23.99461256,0,41.73980756,23.94687217,0.009105754,48.82959032,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/23  16:00:00,19.375,42768.00906,24.20778579,23.93287092,24.07032835,0,58.89914371,23.93287092,0.009379525,50.31803061,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/23  17:00:00,18.375,42768.00906,24.47034429,23.99857045,24.23445737,0,89.09733764,23.99857045,0.009090297,48.59631891,0,0,0,16.47092878,59295.3436,11.7713565,42376.8834,0,0,72426.65477
n-exist,north,exist, 09/23  18:00:00,17.375,42768.00906,24.1328928,23.78437676,23.95863478,0,93.9607503,23.78437676,0.008920321,48.32545998,0,0,0,5.57450627,20068.22257,3.956502287,14243.40823,0,0,72426.65477
n-exist,north,exist, 09/23  19:00:00,17,110160.0233,23.78857901,23.45825533,23.62341717,0,91.40921976,23.45825533,0.009060228,50.03909978,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/23  20:00:00,16.375,129600.0275,23.62758195,23.36554251,23.49656223,0,100.6227783,23.36554251,0.008993737,49.98694165,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/23  21:00:00,15.375,129600.0275,23.49906468,23.22667761,23.36287114,0,115.4645389,23.22667761,0.008838381,49.56743089,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/23  22:00:00,14.375,129600.0275,23.331517,22.92233906,23.12692803,0,127.0718035,22.92233906,0.008530242,48.74928266,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/23  23:00:00,14,110160.0233,23.04378456,22.43824583,22.7410152,0,124.8602693,22.43824583,0.008240755,48.52513274,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/23  24:00:00,14,53136.01126,22.74928057,22.09007107,22.41967582,0,119.1551314,22.09007107,0.008327556,50.08008371,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/24  01:00:00,14,33696.00714,22.53382127,21.95742752,22.2456244,0,117.3043218,21.95742752,0.008554388,51.84404038,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/24  02:00:00,14,33696.00714,22.35044248,21.79764427,22.07404337,0,114.530367,21.79764427,0.008894774,54.40524804,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/24  03:00:00,13.375,14256.00302,22.13228944,21.54261087,21.83745016,0,120.6089414,21.54261087,0.008901995,55.33659124,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/24  04:00:00,13,14256.00302,21.89708126,21.28882914,21.5929552,0,122.8898862,21.28882914,0.008656587,54.69642866,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/24  05:00:00,12.375,14256.00302,21.65073819,21.05191887,21.35132853,0,119.7008346,21.05191887,0.008550937,54.83039464,0,0,0,0,0,0,0,35346.42879,9.818452442,72426.65477
n-exist,north,exist, 09/24  06:00:00,12,14256.00302,21.44569685,20.99952787,21.22261236,0,93.20438619,20.99952787,0.008413539,54.13497414,0,0,0,0,0,0,0,151910.2961,42.19730448,72426.65477
n-exist,north,exist, 09/24  07:00:00,13.25,53136.01126,21.45382606,21.00652299,21.23017452,0,95.69619933,21.00652299,0.008166285,52.574685,0,0,0,0,0,0,0,65794.9823,18.27638397,72426.65477
n-exist,north,exist, 09/24  08:00:00,15.25,53136.01126,21.72935886,21.47066399,21.60001142,0,88.68641633,21.47066399,0.008254545,51.6626117,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/24  09:00:00,16.625,72576.01538,22.20879194,22.27799713,22.24339453,0,79.15711659,22.27799713,0.008597109,51.18616897,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/24  10:00:00,17.625,72576.01538,22.61095314,22.529515,22.57023407,0,65.08911183,22.529515,0.008915087,52.25218506,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/24  11:00:00,19.25,53136.01126,22.9804655,22.84641916,22.91344233,0,42.86399656,22.84641916,0.009017258,51.83785309,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/24  12:00:00,19.375,42768.00906,23.36972749,23.22041848,23.29507298,0,46.80909913,23.22041848,0.009178438,51.56809886,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/24  13:00:00,20.875,42768.00906,23.7807249,23.70688212,23.74380351,0,35.71485242,23.70688212,0.009508437,51.81933127,0,0,0,7.304549129,26296.37686,5.424589731,19528.52303,0,0,72426.65477
n-exist,north,exist, 09/24  14:00:00,22.625,42768.00906,24.2539722,23.99919587,24.12658403,0,67.29267829,23.99919587,0.009482301,50.75927109,0,0,0,82.87980997,298367.3159,63.52253425,228681.1233,0,0,72426.65477
n-exist,north,exist, 09/24  15:00:00,20.5,42768.00906,24.39457047,23.99979722,24.19718385,0,80.12024275,23.99979722,0.009333803,49.97432303,0,0,0,54.26549458,195355.7805,39.57884378,142483.8376,0,0,72426.65477
n-exist,north,exist, 09/24  16:00:00,19,42768.00906,24.47224931,23.99987994,24.23606463,0,85.66381441,23.99987994,0.009461677,50.64846978,0,0,0,28.26616701,101758.2012,19.12917859,68865.04294,0,0,72426.65477
n-exist,north,exist, 09/24  17:00:00,19,42768.00906,24.77384029,23.99948496,24.38666262,0,139.1536909,23.99948496,0.009170405,49.11283242,0,0,0,103.5710479,372855.7723,72.5858731,261309.1431,0,0,72426.65477
n-exist,north,exist, 09/24  18:00:00,17.75,42768.00906,24.83731564,23.99913298,24.41822431,0,181.1764,23.99913298,0.008705369,46.65789138,0,0,0,136.9455143,493003.8516,93.01442161,334851.9178,0,0,72426.65477
n-exist,north,exist, 09/24  19:00:00,16.375,110160.0233,24.29644599,23.85105147,24.07374873,0,109.9383019,23.85105147,0.009301082,50.28949929,0,0,0,1.765810624,6356.918246,1.12876668,4063.560049,0,0,72426.65477
n-exist,north,exist, 09/24  20:00:00,16,129600.0275,24.02967476,23.66118602,23.84543039,0,112.578944,23.66118602,0.009916757,54.1929464,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/24  21:00:00,16,129600.0275,23.91065825,23.64898702,23.77982263,0,112.5664184,23.64898702,0.010233029,55.93327337,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/24  22:00:00,15.375,129600.0275,23.76684783,23.41323563,23.59004173,0,118.6718494,23.41323563,0.010104288,55.99419513,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/24  23:00:00,14.375,110160.0233,23.46964482,22.85621159,23.1629282,0,125.773036,22.85621159,0.009739662,55.83552298,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/24  24:00:00,14,53136.01126,23.13966421,22.43539213,22.78752817,0,125.3876729,22.43539213,0.009596288,56.45071864,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/25  01:00:00,13.375,28512.00604,22.84604848,22.16647586,22.50626217,0,131.571172,22.16647586,0.009507373,56.85774213,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/25  02:00:00,12.375,22032.00467,22.51071502,21.76111546,22.13591524,0,141.6466544,21.76111546,0.009279008,56.86700367,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/25  03:00:00,11.375,14256.00302,22.15584885,21.34281299,21.74933092,0,151.633891,21.34281299,0.009047267,56.88225405,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/25  04:00:00,11.625,14256.00302,21.86233451,21.09740695,21.47987073,0,143.5658169,21.09740695,0.008828697,56.37272899,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/25  05:00:00,12,14256.00302,21.67920527,21.00839227,21.34379877,0,130.7963596,21.00839227,0.008849468,56.81308024,0,0,0,0,0,0,0,17345.20771,4.818113254,72426.65477
n-exist,north,exist, 09/25  06:00:00,12.625,28512.00604,21.56717212,20.99943213,21.28330212,0,117.7158934,20.99943213,0.008754186,56.24096043,0,0,0,0,0,0,0,25362.49329,7.045137025,72426.65477
n-exist,north,exist, 09/25  07:00:00,13,57024.01208,21.60535975,21.18152833,21.39344404,0,121.9135475,21.18152833,0.008971182,57.00875112,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/25  08:00:00,13.625,72576.01538,21.86646376,21.52955883,21.6980113,0,117.6468464,21.52955883,0.009150673,56.92977665,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/25  09:00:00,15.25,57024.01208,22.09929589,21.67764844,21.88847216,0,91.44759309,21.67764844,0.009158415,56.46273296,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/25  10:00:00,16,57024.01208,22.34652708,21.91791918,22.13222313,0,82.62340114,21.91791918,0.009059326,55.04617934,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/25  11:00:00,17.25,36288.00769,22.6549383,22.21895269,22.43694549,0,66.80287334,22.21895269,0.009109722,54.33863124,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/25  12:00:00,18.625,36288.00769,23.11270664,22.80216516,22.9574359,0,53.24055947,22.80216516,0.009415345,54.14814476,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/25  13:00:00,19.625,36288.00769,23.4732359,23.25929684,23.36626637,0,43.6539736,23.25929684,0.009522447,53.2423227,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/25  14:00:00,20.625,36288.00769,23.79938709,23.68374427,23.74156568,0,33.66178012,23.68374427,0.009433151,51.38949662,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/25  15:00:00,20.375,36288.00769,24.06327058,23.90289743,23.983084,0,41.07659783,23.90289743,0.0092653,49.80383468,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/25  16:00:00,19.375,36288.00769,24.19384602,23.90053761,24.04719181,0,58.30531608,23.90053761,0.009514293,51.12935045,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/25  17:00:00,18.375,36288.00769,24.221864,23.87197077,24.04691739,0,75.03227131,23.87197077,0.009767727,52.56146214,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/25  18:00:00,17.375,36288.00769,24.06772192,23.76983285,23.91877738,0,90.39893265,23.76983285,0.009926635,53.73255173,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/25  19:00:00,17,86832.0184,23.77007667,23.44220129,23.60613898,0,91.18340049,23.44220129,0.009928079,54.81029924,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/25  20:00:00,16.375,115344.0244,23.59013918,23.26970684,23.42992301,0,99.01581441,23.26970684,0.010011194,55.87675763,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/25  21:00:00,15.375,129600.0275,23.43167861,23.09754809,23.26461335,0,113.4898708,23.09754809,0.009963027,56.21169167,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/25  22:00:00,14.375,115344.0244,23.28637652,22.91198303,23.09917977,0,127.5038172,22.91198303,0.009743671,55.61542134,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/25  23:00:00,14,86832.0184,23.04972276,22.50811864,22.7789207,0,126.5722886,22.50811864,0.009732791,56.93338081,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/25  24:00:00,14.625,42768.00906,22.81824476,22.27897163,22.5486082,0,112.2828434,22.27897163,0.009858479,58.46567584,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/26  01:00:00,15,28512.00604,22.66182828,22.18569742,22.42376285,0,104.2668011,22.18569742,0.010147797,60.4969347,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/26  02:00:00,15,22032.00467,22.52163305,22.06536793,22.29350049,0,102.2417416,22.06536793,0.010259389,61.60073655,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/26  03:00:00,15,14256.00302,22.39160287,21.95561932,22.17361109,0,100.3298937,21.95561932,0.010288558,62.14923847,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/26  04:00:00,15,14256.00302,22.25093506,21.83144005,22.04118755,0,98.14683061,21.83144005,0.010294827,62.63641501,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/26  05:00:00,14.375,14256.00302,22.06709741,21.60133967,21.83421854,0,104.6874762,21.60133967,0.010292346,63.50950084,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/26  06:00:00,14,28512.00604,21.8641273,21.37178842,21.61795786,0,107.4153637,21.37178842,0.010154297,63.55622972,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/26  07:00:00,14,57024.01208,21.85386587,21.51248818,21.68317702,0,110.5647329,21.51248818,0.00988393,61.36117069,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/26  08:00:00,14,72576.01538,22.01971095,21.7255968,21.87265388,0,114.3087088,21.7255968,0.00986861,60.51192475,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/26  09:00:00,14,57024.01208,22.10717194,21.56738503,21.83727848,0,110.6467458,21.56738503,0.009812077,60.7774418,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/26  10:00:00,14.625,57024.01208,22.14967002,21.59036894,21.87001948,0,100.808029,21.59036894,0.009709046,60.06527719,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/26  11:00:00,15.625,36288.00769,22.27499219,21.70943954,21.99221587,0,85.65820068,21.70943954,0.00960522,59.0018792,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/26  12:00:00,16,36288.00769,22.6048784,22.04333775,22.32410808,0,85.23254045,22.04333775,0.00954709,57.46668092,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/26  13:00:00,16.625,36288.00769,22.94250706,22.41255353,22.67753029,0,80.9204263,22.41255353,0.009532562,56.10520333,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/26  14:00:00,17.75,36288.00769,23.23246555,22.80227298,23.01736927,0,68.15812733,22.80227298,0.0095538,54.91286186,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/26  15:00:00,18.7,36288.00769,23.45938748,23.12480086,23.29209417,0,57.08731231,23.12480086,0.009586891,54.03437483,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/26  16:00:00,19,36288.00769,23.70134976,23.40732576,23.55433776,0,56.76185679,23.40732576,0.009504265,52.67057419,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/26  17:00:00,18.375,36288.00769,24.05950183,23.73802196,23.8987619,0,73.35305164,23.73802196,0.009365814,50.88890964,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/26  18:00:00,17.375,36288.00769,24.20266604,23.94048679,24.07157642,0,97.00109618,23.94048679,0.009336508,50.1178158,0,0,0,5.108565207,18390.83475,3.441359313,12388.89353,0,0,72426.65477
n-exist,north,exist, 09/26  19:00:00,16.375,86832.0184,23.72110882,23.35135574,23.53623228,0,99.55660743,23.35135574,0.009318443,51.830966,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/26  20:00:00,16,115344.0244,23.43886682,23.08541577,23.2621413,0,102.4119155,23.08541577,0.009524642,53.81779065,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/26  21:00:00,15.375,129600.0275,23.28376147,22.97113689,23.12744918,0,111.2302548,22.97113689,0.009775757,55.59637744,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/26  22:00:00,15,115344.0244,23.1490912,22.85369013,23.00139066,0,115.9564795,22.85369013,0.009800309,56.13198764,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/26  23:00:00,15,86832.0184,22.97587305,22.55159556,22.7637343,0,110.212792,22.55159556,0.010132138,59.07693474,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/26  24:00:00,15.3125,42768.00906,22.77642081,22.32223222,22.54932652,0,101.1097123,22.32223222,0.010271261,60.71368677,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/27  01:00:00,15.8125,28512.00604,22.64082743,22.25761793,22.44922268,0,91.60834168,22.25761793,0.01028453,61.02998257,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/27  02:00:00,16,22032.00467,22.53251442,22.19111707,22.36181574,0,87.09404077,22.19111707,0.010267765,61.17941898,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/27  03:00:00,16,14256.00302,22.4168822,22.09009883,22.25349051,0,85.33381145,22.09009883,0.010253372,61.51038523,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/27  04:00:00,16,14256.00302,22.31507999,22.00473588,22.15990794,0,83.89122174,22.00473588,0.010238683,61.76714968,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/27  05:00:00,16,14256.00302,22.23023505,21.93769677,22.08396591,0,82.75235196,21.93769677,0.01022874,61.96103824,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/27  06:00:00,16,28512.00604,22.15405223,21.87848635,22.01626929,0,81.72558758,21.87848635,0.010221688,62.14321225,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/27  07:00:00,16,57024.01208,22.20414764,22.09389156,22.1490196,0,86.06543053,22.09389156,0.010014805,60.14985363,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/27  08:00:00,16,72576.01538,22.38313988,22.31778675,22.35046332,0,89.79178295,22.31778675,0.00952133,56.47745605,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/27  09:00:00,16,57024.01208,22.44648891,22.09629465,22.27139178,0,84.91027972,22.09629465,0.009256369,55.70594387,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/27  10:00:00,16.625,57024.01208,22.53044362,22.15230492,22.34137427,0,75.90780623,22.15230492,0.009076343,54.47426897,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/27  11:00:00,17.625,36288.00769,22.73455524,22.35498242,22.54476883,0,62.17224387,22.35498242,0.008960212,53.12676958,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/27  12:00:00,18,36288.00769,22.96234796,22.60659786,22.78447291,0,59.98227321,22.60659786,0.008948177,52.25052358,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/27  13:00:00,18,36288.00769,23.13939826,22.75948003,22.94943915,0,62.56385429,22.75948003,0.008950691,51.7503636,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/27  14:00:00,18.625,36288.00769,23.36451489,23.02204679,23.19328084,0,56.63297952,23.02204679,0.008962719,50.98294638,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/27  15:00:00,19,36288.00769,23.59394879,23.28569891,23.43982385,0,54.38006224,23.28569891,0.008977829,50.25927734,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/27  16:00:00,18.375,36288.00769,23.57125866,23.23780865,23.40453365,0,63.72946774,23.23780865,0.009028172,50.68440098,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/27  17:00:00,17.375,36288.00769,23.30167895,22.94492794,23.12330344,0,75.72449971,22.94492794,0.009147975,52.26660106,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/27  18:00:00,17,36288.00769,23.10402561,22.84908766,22.97655663,0,81.1788067,22.84908766,0.009112798,52.40107472,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/27  19:00:00,17,86832.0184,23.01496925,22.78385361,22.89941143,0,79.9102292,22.78385361,0.008979074,51.86743636,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/27  20:00:00,16.375,115344.0244,22.92955965,22.70131785,22.81543875,0,89.15196681,22.70131785,0.009225885,53.54154574,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/27  21:00:00,16,129600.0275,22.87251862,22.69379993,22.78315928,0,95.99019785,22.69379993,0.009396556,54.53998948,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/27  22:00:00,16,115344.0244,22.85391233,22.74952681,22.80171957,0,96.88631297,22.74952681,0.009499743,54.94390491,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/27  23:00:00,16,86832.0184,22.73763379,22.47616161,22.6068977,0,91.48950906,22.47616161,0.009604931,56.47357252,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/27  24:00:00,16,42768.00906,22.56707185,22.23185282,22.39946233,0,87.39701648,22.23185282,0.009648237,57.57305311,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/28  01:00:00,14.75,28512.00604,22.34313485,21.894298,22.11871642,0,102.8198815,21.894298,0.009660689,58.84710166,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/28  02:00:00,15.25,22032.00467,22.16430402,21.76505709,21.96468056,0,92.99647832,21.76505709,0.00954289,58.60083026,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/28  03:00:00,16,14256.00302,22.10383669,21.82407033,21.96395351,0,80.59156367,21.82407033,0.009230377,56.50289233,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/28  04:00:00,16,14256.00302,22.01487194,21.74727017,21.88107106,0,79.23669222,21.74727017,0.009098173,55.96774483,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/28  05:00:00,15.375,14256.00302,21.89442256,21.5757579,21.73509023,0,86.74611034,21.5757579,0.009058182,56.31351118,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/28  06:00:00,15,28512.00604,21.75350524,21.40068525,21.57709524,0,90.50457067,21.40068525,0.009153197,57.50904171,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/28  07:00:00,15.625,57024.01208,21.85802261,21.73124822,21.79463541,0,86.61258453,21.73124822,0.009337135,57.50907394,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/28  08:00:00,16,72576.01538,22.19694314,22.1670745,22.18200882,0,87.333961,22.1670745,0.00914262,54.87404754,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/28  09:00:00,16.625,57024.01208,22.4221126,22.14464967,22.28338113,0,75.39282487,22.14464967,0.008647238,52.01243525,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/28  10:00:00,17,57024.01208,22.78467048,22.44724047,22.61595548,0,74.4654621,22.44724047,0.008260168,48.83448038,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/28  11:00:00,17.625,36288.00769,22.79795419,22.42487715,22.61141567,0,62.87487671,22.42487715,0.008429112,49.87369025,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/28  12:00:00,17.375,36288.00769,22.97739927,22.55091557,22.76415742,0,69.58523579,22.55091557,0.008742676,51.29048333,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/28  13:00:00,17,36288.00769,23.06829267,22.57447355,22.82138311,0,76.52831427,22.57447355,0.008843443,51.79932066,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/28  14:00:00,17,36288.00769,23.32825487,22.79991006,23.06408246,0,80.74150694,22.79991006,0.008874764,51.24274307,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/28  15:00:00,17,36288.00769,23.46370049,22.93226834,23.19798441,0,82.68897862,22.93226834,0.008790621,50.33951947,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/28  16:00:00,17,36288.00769,23.58323788,23.0600946,23.32166624,0,85.04253201,23.0600946,0.008598648,48.84567665,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/28  17:00:00,16.375,36288.00769,23.89145861,23.34494202,23.61820031,0,101.0441247,23.34494202,0.008760901,48.88418423,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/28  18:00:00,16,36288.00769,24.01254494,23.6087531,23.81064902,0,111.7549393,23.6087531,0.009111621,50.01411941,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/28  19:00:00,16,86832.0184,23.58552865,23.17932831,23.38242848,0,103.4445026,23.17932831,0.009242349,52.05309544,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/28  20:00:00,15.375,115344.0244,23.31118241,22.90971473,23.11044857,0,109.8533537,22.90971473,0.00936297,53.59060565,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/28  21:00:00,15,129600.0275,23.14703035,22.79959312,22.97331174,0,114.9840928,22.79959312,0.009449773,54.40603102,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/28  22:00:00,15,115344.0244,23.06943544,22.79534959,22.93239252,0,114.9447019,22.79534959,0.009524976,54.82620542,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/28  23:00:00,13.75,86832.0184,22.83393135,22.30510685,22.5695191,0,126.808481,22.30510685,0.00951518,56.39161221,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/28  24:00:00,11.75,42768.00906,22.41046666,21.63336635,22.0219165,0,149.6416743,21.63336635,0.009048683,55.87961309,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/29  01:00:00,11,28512.00604,21.98751394,21.15981901,21.57366647,0,154.8306733,21.15981901,0.008359177,53.20608344,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/29  02:00:00,11,22032.00467,21.68066222,21.00021454,21.34043838,0,126.9137903,21.00021454,0.008072273,51.91364323,0,0,0,0,0,0,0,92372.25565,25.6589599,72426.65477
n-exist,north,exist, 09/29  03:00:00,10.375,14256.00302,21.44057479,20.99959428,21.22008453,0,83.29378807,20.99959428,0.007980984,51.30417508,0,0,0,0,0,0,0,288182.7464,80.0507629,72426.65477
n-exist,north,exist, 09/29  04:00:00,10,14256.00302,21.24275276,20.99973737,21.12124507,0,50.31187864,20.99973737,0.007858434,50.50689294,0,0,0,0,0,0,0,429775.7388,119.3821497,72426.65477
n-exist,north,exist, 09/29  05:00:00,10,14256.00302,21.09001095,20.99982452,21.04491773,0,28.97256845,20.99982452,0.007617393,48.97621065,0,0,0,0,0,0,0,506274.7765,140.6318823,72426.65477
n-exist,north,exist, 09/29  06:00:00,9.375,28512.00604,20.93241776,20.99996408,20.96619092,1.024237579,6.861049676,20.99996408,0.007520638,48.36115649,0,0,0,0,0,0,0,628261.3389,174.5170386,72426.65477
n-exist,north,exist, 09/29  07:00:00,10.875,57024.01208,21.02833368,20.99982719,21.01408044,0,57.0526494,20.99982719,0.00772488,49.65849523,0,0,0,0,0,0,0,351761.6015,97.71155597,72426.65477
n-exist,north,exist, 09/29  08:00:00,13.25,72576.01538,21.30995547,21.05982975,21.18489261,0,106.4969446,21.05982975,0.008317684,53.22115666,0,0,0,0,0,0,0,31587.2217,8.774228249,72426.65477
n-exist,north,exist, 09/29  09:00:00,15.25,57024.01208,21.55656691,21.20730149,21.3819342,0,83.33075323,21.20730149,0.008601697,54.51645221,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/29  10:00:00,16.625,57024.01208,21.87445349,21.58206404,21.72825876,0,66.32016371,21.58206404,0.008853373,54.81889092,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/29  11:00:00,17,36288.00769,22.1363676,21.7653709,21.95086925,0,62.56755886,21.7653709,0.008895261,54.46050463,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/29  12:00:00,17.625,36288.00769,22.40571152,22.06381981,22.23476567,0,57.43292481,22.06381981,0.008921708,53.63501959,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/29  13:00:00,18,36288.00769,22.69511318,22.37481224,22.53496271,0,56.08949575,22.37481224,0.009093827,53.59333944,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/29  14:00:00,18.625,36288.00769,22.95758251,22.67454538,22.81606395,0,50.72736674,22.67454538,0.009431223,54.49648532,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/29  15:00:00,18.375,36288.00769,23.14085978,22.82614042,22.9835001,0,56.98666944,22.82614042,0.009558028,54.69350593,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/29  16:00:00,18,36288.00769,23.28392825,22.91344382,23.09868603,0,65.46329373,22.91344382,0.009672717,55.0130774,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/29  17:00:00,18,36288.00769,23.71602599,23.39239629,23.55421114,0,74.4342942,23.39239629,0.009846294,54.36664489,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/29  18:00:00,17.375,36288.00769,23.94296337,23.78338068,23.86317202,0,91.03317676,23.78338068,0.009964417,53.72923152,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/29  19:00:00,16.375,86832.0184,23.45124898,23.12230048,23.28677473,0,95.60861172,23.12230048,0.009834216,55.19244356,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/29  20:00:00,15.375,115344.0244,23.1295443,22.75200213,22.94077322,0,107.146226,22.75200213,0.009605114,55.15153301,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/29  21:00:00,14.375,129600.0275,22.91010933,22.52537374,22.71774153,0,120.6945833,22.52537374,0.009563822,55.67913514,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/29  22:00:00,14,115344.0244,22.73638907,22.3724198,22.55440444,0,124.826721,22.3724198,0.009609677,56.4288958,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/29  23:00:00,13.375,86832.0184,22.49390461,21.94950877,22.22170669,0,127.4933107,21.94950877,0.00969419,58.38393017,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/29  24:00:00,13,42768.00906,22.17800479,21.53974026,21.85887253,0,127.2138762,21.53974026,0.009721403,60.02788385,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/30  01:00:00,13,33696.00714,21.9353151,21.3212746,21.62829485,0,123.7521233,21.3212746,0.009707969,60.75332729,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/30  02:00:00,12.375,33696.00714,21.68700555,21.0713528,21.37917918,0,122.9155923,21.0713528,0.009571865,60.83874498,0,0,0,0,0,0,0,25688.147,7.135596389,72426.65477
n-exist,north,exist, 09/30  03:00:00,12,14256.00302,21.46614774,20.99946544,21.23280659,0,96.62529694,20.99946544,0.009270557,59.17752635,0,0,0,0,0,0,0,140523.4086,39.03428016,72426.65477
n-exist,north,exist, 09/30  04:00:00,12,14256.00302,21.31547324,20.99962113,21.15754719,0,73.16832914,20.99962113,0.009152616,58.41308853,0,0,0,0,0,0,0,224817.1149,62.44919858,72426.65477
n-exist,north,exist, 09/30  05:00:00,12,14256.00302,21.18197806,20.99972362,21.09085084,0,53.81618909,20.99972362,0.009116663,58.186585,0,0,0,0,0,0,0,294400.2268,81.77784076,72426.65477
n-exist,north,exist, 09/30  06:00:00,11.375,14256.00302,21.05383935,20.99980717,21.02682326,0,35.11215484,20.99980717,0.008993057,57.40856593,0,0,0,0,0,0,0,400249.5761,111.1804378,72426.65477
n-exist,north,exist, 09/30  07:00:00,12.25,53136.01126,21.06769208,20.99980771,21.03374989,0,38.44988697,20.99980771,0.008867097,56.61578219,0,0,0,0,0,0,0,334137.17,92.81588055,72426.65477
n-exist,north,exist, 09/30  08:00:00,15.5,53136.01126,21.37967909,21.2294982,21.30458864,0,75.85375333,21.2294982,0.009165893,57.71468336,0,0,0,0,0,0,0,15323.3851,4.256495861,72426.65477
