Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-exist,north,exist, 09/30  09:00:00,18.25,72576.01538,21.95401412,22.33596864,22.14499138,0,52.47988256,22.33596864,0.009353749,55.05031135,0,0,0,0.481096375,1731.94695,0.317411444,1142.681199,0,0,72426.65477
n-exist,north,exist, 09/30  10:00:00,18.375,72576.01538,22.38710578,22.51718089,22.45214334,0,51.35152835,22.51718089,0.009749399,56.71551661,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/30  11:00:00,18,53136.01126,22.59869303,22.36870654,22.48369978,0,55.51898424,22.36870654,0.009995504,58.65025655,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/30  12:00:00,18.625,42768.00906,22.87342227,22.66189091,22.76765659,0,50.64636728,22.66189091,0.009996124,57.61716222,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/30  13:00:00,20.25,42768.00906,23.26239505,23.22046165,23.24142835,0,32.62034405,23.22046165,0.010244196,57.06267584,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/30  14:00:00,20.375,42768.00906,23.61094066,23.58104749,23.59599407,0,35.72464091,23.58104749,0.010325012,56.23134154,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/30  15:00:00,20,42768.00906,23.81373549,23.68414296,23.74893923,0,44.10069739,23.68414296,0.010345756,55.97291311,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/30  16:00:00,19.375,42768.00906,24.00293527,23.75974945,23.88134236,0,56.08027948,23.75974945,0.01037495,55.87315114,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/30  17:00:00,19,42768.00906,24.4249162,23.97060893,24.19776257,0,90.49041763,23.97060893,0.010339396,54.98404334,0,0,0,38.25730324,137726.2917,23.93978337,86183.22012,0,0,72426.65477
n-exist,north,exist, 09/30  18:00:00,18.375,42768.00906,24.52867498,23.99926315,24.26396907,0,134.3775426,23.99926315,0.009880951,52.49288237,0,0,0,89.49982426,322199.3673,56.87356617,204744.8382,0,0,72426.65477
n-exist,north,exist, 09/30  19:00:00,16.75,110160.0233,24.01477412,23.67566003,23.84521708,0,98.89105222,23.67566003,0.009895872,53.61138579,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/30  20:00:00,16,129600.0275,23.7109707,23.38552187,23.54824628,0,107.8424235,23.38552187,0.010145535,55.90498842,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/30  21:00:00,15.375,129600.0275,23.55177064,23.26913125,23.41045094,0,116.4458598,23.26913125,0.010213542,56.6689094,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/30  22:00:00,15.0625,129600.0275,23.38912766,23.03592844,23.21252805,0,117.8559827,23.03592844,0.010013635,56.36747361,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/30  23:00:00,15.1625,110160.0233,23.18309565,22.68579222,22.93444393,0,109.6708224,22.68579222,0.010172829,58.47856393,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 09/30  24:00:00,15.2625,53136.01126,22.94065681,22.3943965,22.66752666,0,103.0809203,22.3943965,0.010278476,60.16767507,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/01  01:00:00,15.3625,33696.00714,22.77633927,22.3208632,22.54860123,0,100.466715,22.3208632,0.010097344,59.55632782,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/01  02:00:00,15.4625,33696.00714,22.66178944,22.24197288,22.45188116,0,97.12648384,22.24197288,0.009442469,56.10436641,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/01  03:00:00,15.5625,14256.00302,22.54258842,22.15097203,22.34678023,0,93.76245705,22.15097203,0.009171513,54.82162655,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/01  04:00:00,15.6625,14256.00302,22.43563763,22.07267508,22.25415635,0,90.68569702,22.07267508,0.009046998,54.3469165,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/01  05:00:00,15.8875,14256.00302,22.3448121,22.02253302,22.18367256,0,85.99396254,22.02253302,0.009006475,54.27284011,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/01  06:00:00,16,14256.00302,22.26205885,21.9697882,22.11592352,0,83.07518195,21.9697882,0.009056947,54.74858174,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/01  07:00:00,16,53136.01126,22.23892919,21.93554925,22.08723922,0,82.60755919,21.93554925,0.008991587,54.47269459,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/01  08:00:00,16.625,53136.01126,22.37153758,22.23476432,22.30315095,0,77.78348968,22.23476432,0.008935763,53.1611791,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/01  09:00:00,17,72576.01538,22.67154128,22.76366727,22.71760427,0,80.6385615,22.76366727,0.009237879,53.19087147,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/01  10:00:00,17.625,72576.01538,22.91950582,22.79856969,22.85903775,0,69.58666415,22.79856969,0.009441737,54.23772603,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/01  11:00:00,18,53136.01126,23.07906512,22.78493048,22.9319978,0,62.54370921,22.78493048,0.009227487,53.06694994,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/01  12:00:00,18.625,42768.00906,23.24699238,22.98576738,23.11637988,0,55.97691333,22.98576738,0.009252097,52.5617326,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/01  13:00:00,17.75,42768.00906,23.35046545,22.99327376,23.1718696,0,70.33402316,22.99327376,0.009520501,54.04259233,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/01  14:00:00,17.625,42768.00906,23.39252398,22.97590741,23.1842157,0,73.03081453,22.97590741,0.009639405,54.76250966,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/01  15:00:00,18,42768.00906,23.62580154,23.2398681,23.43283482,0,71.07184411,23.2398681,0.009715669,54.31500435,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/01  16:00:00,17.375,42768.00906,23.62120862,23.17698174,23.39909518,0,80.11019639,23.17698174,0.009728884,54.59508602,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/01  17:00:00,17,42768.00906,23.53204826,23.04031153,23.2861799,0,84.45196436,23.04031153,0.009688654,54.82381764,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/01  18:00:00,16.1875,42768.00906,23.40009584,22.97860711,23.18935148,0,97.27449094,22.97860711,0.009794038,55.62116314,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/01  19:00:00,15.2625,110160.0233,23.10584841,22.649232,22.87754021,0,107.4590137,22.649232,0.009931135,57.52260708,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/01  20:00:00,15,129600.0275,22.94759029,22.59556064,22.77157546,0,111.6699793,22.59556064,0.010111957,58.74339964,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/01  21:00:00,14.6875,129600.0275,22.87879588,22.60310735,22.74095162,0,117.1387458,22.60310735,0.010223553,59.35380594,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/01  22:00:00,14.1875,129600.0275,22.77658445,22.41602962,22.59630703,0,122.1652249,22.41602962,0.009968654,58.55762531,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/01  23:00:00,13.625,110160.0233,22.5438027,21.96879138,22.25629704,0,123.5234108,21.96879138,0.009622295,58.11537203,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/01  24:00:00,13.3375,53136.01126,22.24220707,21.57971549,21.91096128,0,121.9740936,21.57971549,0.00938279,58.05585828,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/02  01:00:00,13.3,28512.00604,22.00302581,21.41623389,21.70962985,0,120.2360853,21.41623389,0.009420115,58.87125111,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/02  02:00:00,13.3625,22032.00467,21.80951689,21.25180985,21.53066337,0,116.282612,21.25180985,0.009555919,60.31141704,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/02  03:00:00,13.4,14256.00302,21.62998286,21.09831503,21.36414895,0,112.9767946,21.09831503,0.009579308,61.02888626,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/02  04:00:00,13.4,14256.00302,21.46375793,21.00063112,21.23219453,0,101.8958795,21.00063112,0.009576049,61.3754712,0,0,0,0,0,0,0,34508.91485,9.585809681,72426.65477
n-exist,north,exist, 10/02  05:00:00,13.775,14256.00302,21.35142889,20.99958845,21.17550867,0,86.39785827,20.99958845,0.009582576,61.42060524,0,0,0,0,0,0,0,67095.84983,18.63773606,72426.65477
n-exist,north,exist, 10/02  06:00:00,14,28512.00604,21.27440175,20.99962257,21.13701216,0,77.51997482,20.99962257,0.009605767,61.56686241,0,0,0,0,0,0,0,85019.9737,23.61665936,72426.65477
n-exist,north,exist, 10/02  07:00:00,14,57024.01208,21.35246199,21.09955101,21.2260065,0,103.1451906,21.09955101,0.009539434,60.77446256,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/02  08:00:00,14.625,72576.01538,21.51868793,21.3824547,21.45057131,0,97.63158867,21.3824547,0.009349156,58.55835147,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/02  09:00:00,15,57024.01208,21.6285524,21.2624778,21.4455151,0,87.8999077,21.2624778,0.009194412,58.02467953,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/02  10:00:00,17.5,57024.01208,21.9301602,21.71338148,21.82177084,0,54.3314936,21.71338148,0.009202749,56.49807096,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/02  11:00:00,18.8125,36288.00769,22.32907271,22.18540111,22.25723691,0,38.63356351,22.18540111,0.009408515,56.09942307,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/02  12:00:00,18.2625,36288.00769,22.61630316,22.34758294,22.48194305,0,50.96421109,22.34758294,0.009509116,56.13342557,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/02  13:00:00,18,36288.00769,22.91640695,22.56876809,22.74258752,0,59.53330544,22.56876809,0.009591294,55.85555535,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/02  14:00:00,18.125,36288.00769,23.10677965,22.75268729,22.92973347,0,60.38542378,22.75268729,0.009540781,54.9499958,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/02  15:00:00,18.075,36288.00769,23.2458154,22.87127845,23.05854693,0,63.09931886,22.87127845,0.009296934,53.18186862,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/02  16:00:00,17.375,36288.00769,23.33368718,22.90475373,23.11922046,0,75.60241246,22.90475373,0.009260227,52.86793931,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/02  17:00:00,15.75,36288.00769,23.01215299,22.52099496,22.76657398,0,96.1237357,22.52099496,0.009478064,55.37082481,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/02  18:00:00,14.5,36288.00769,22.64800396,22.15950725,22.40375561,0,112.1491504,22.15950725,0.009393922,56.10301797,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/02  19:00:00,14.075,86832.0184,22.4127251,21.90286423,22.15779466,0,115.1187006,21.90286423,0.009376257,56.88190121,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/02  20:00:00,14,115344.0244,22.27667948,21.83448049,22.05557998,0,115.5614418,21.83448049,0.009405646,57.29632892,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/02  21:00:00,13.6875,129600.0275,22.20025538,21.83171011,22.01598275,0,120.9116728,21.83171011,0.009467284,57.67604717,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/02  22:00:00,13.1875,115344.0244,22.09391081,21.73629913,21.91510497,0,127.809684,21.73629913,0.0095317,58.40226242,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/02  23:00:00,12.4375,86832.0184,21.85892314,21.29885484,21.57888899,0,132.4498701,21.29885484,0.009539383,60.03517012,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/02  24:00:00,11.85,42768.00906,21.55710208,21.00374282,21.28042245,0,112.8519777,21.00374282,0.009385334,60.15969165,0,0,0,0,0,0,0,90869.10334,25.24141759,72426.65477
n-exist,north,exist, 10/03  01:00:00,11.575,28512.00604,21.35248173,20.99960864,21.17604518,0,78.40552068,20.99960864,0.009302172,59.64973601,0,0,0,0,0,0,0,232625.4358,64.61817662,72426.65477
n-exist,north,exist, 10/03  02:00:00,11.375,22032.00467,21.19846654,20.99972319,21.09909487,0,54.93736828,20.99972319,0.009276624,59.48789709,0,0,0,0,0,0,0,329434.7644,91.50965678,72426.65477
n-exist,north,exist, 10/03  03:00:00,11.1125,14256.00302,21.06185599,20.999805,21.03083049,0,35.41661789,20.999805,0.009187425,58.92391344,0,0,0,0,0,0,0,415832.4187,115.5090052,72426.65477
n-exist,north,exist, 10/03  04:00:00,10.8125,14256.00302,20.93751409,20.9998877,20.96870089,0,19.11679989,20.9998877,0.009047409,58.0384897,0,0,0,0,0,0,0,492937.0531,136.9269592,72426.65477
n-exist,north,exist, 10/03  05:00:00,10.8875,14256.00302,20.83729049,20.99993522,20.91861286,0,9.532312654,20.99993522,0.008958106,57.47359589,0,0,0,0,0,0,0,522773.1462,145.2147628,72426.65477
n-exist,north,exist, 10/03  06:00:00,10.375,28512.00604,20.71597729,21.00004913,20.85801321,4.70041609,0.91766181,21.00004913,0.008882618,56.99565367,0,0,0,0,0,0,0,602223.1519,167.2842089,72426.65477
n-exist,north,exist, 10/03  07:00:00,10,57024.01208,20.71417834,20.99983655,20.85700744,0,24.71460309,20.99983655,0.008557097,54.9359752,0,0,0,0,0,0,0,522833.6705,145.2315751,72426.65477
n-exist,north,exist, 10/03  08:00:00,10.625,72576.01538,20.82181716,20.99980434,20.91081075,0,46.72197513,20.99980434,0.008374962,53.78238845,0,0,0,0,0,0,0,405093.2692,112.5259081,72426.65477
n-exist,north,exist, 10/03  09:00:00,11.625,57024.01208,20.89927673,20.99996289,20.94961981,0,14.61645227,20.99996289,0.008593407,55.16543128,0,0,0,0,0,0,0,458959.6769,127.4887991,72426.65477
n-exist,north,exist, 10/03  10:00:00,13.25,57024.01208,21.10521859,20.99998136,21.05259998,0,34.05529757,20.99998136,0.008872743,56.93345033,0,0,0,0,0,0,0,287984.1924,79.99560899,72426.65477
n-exist,north,exist, 10/03  11:00:00,15.875,36288.00769,21.53714361,21.13006906,21.33360633,0,64.25783162,21.13006906,0.009060886,57.65832082,0,0,0,0,0,0,0,26154.93364,7.265259343,72426.65477
n-exist,north,exist, 10/03  12:00:00,17,36288.00769,21.86657735,21.53683589,21.70170662,0,58.97841461,21.53683589,0.009354998,58.03815645,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/03  13:00:00,17.625,36288.00769,22.1229714,21.82451091,21.97374116,0,53.32000149,21.82451091,0.009494407,57.8641216,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/03  14:00:00,18,36288.00769,22.3813774,22.10647252,22.24392496,0,51.45383399,22.10647252,0.00958166,57.39185969,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/03  15:00:00,18,36288.00769,22.59060579,22.29111023,22.44085801,0,54.56088881,22.29111023,0.009615992,56.95042411,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/03  16:00:00,18.625,36288.00769,22.76109571,22.54460167,22.65284869,0,48.47768355,22.54460167,0.009656539,56.31307908,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/03  17:00:00,18.375,36288.00769,23.20681487,23.04096297,23.12388892,0,61.66790303,23.04096297,0.009780049,55.33019993,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/03  18:00:00,16.75,36288.00769,23.36994641,23.22684105,23.29839373,0,91.71049632,23.22684105,0.009783544,54.73074114,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/03  19:00:00,14.75,86832.0184,22.8218789,22.38713168,22.60450529,0,110.7114814,22.38713168,0.009497686,55.9328455,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/03  20:00:00,14,115344.0244,22.46665862,22.00900559,22.2378321,0,118.2540839,22.00900559,0.009452292,56.96675605,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/03  21:00:00,14,129600.0275,22.29604077,21.93973456,22.11788767,0,117.3697476,21.93973456,0.009486537,57.41157585,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/03  22:00:00,13.375,115344.0244,22.15233912,21.80147596,21.97690754,0,125.52469,21.80147596,0.009540369,58.22282988,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/03  23:00:00,12.4375,86832.0184,21.87988097,21.30843879,21.59415988,0,132.5651796,21.30843879,0.009525566,59.91374558,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/03  24:00:00,11.85,42768.00906,21.55999357,21.00339003,21.2816918,0,111.7686991,21.00339003,0.009306074,59.66036305,0,0,0,0,0,0,0,94617.69084,26.2826919,72426.65477
n-exist,north,exist, 10/04  01:00:00,11.575,28512.00604,21.34802998,20.99960294,21.17381646,0,76.16715084,20.99960294,0.009161822,58.76282937,0,0,0,0,0,0,0,240505.7416,66.80715043,72426.65477
n-exist,north,exist, 10/04  02:00:00,11.375,22032.00467,21.19309993,20.99972639,21.09641316,0,52.97275237,20.99972639,0.009097253,58.35421044,0,0,0,0,0,0,0,336268.6244,93.40795122,72426.65477
n-exist,north,exist, 10/04  03:00:00,11.1125,14256.00302,21.05767878,20.99980602,21.0287424,0,34.03604091,20.99980602,0.008961173,57.49343443,0,0,0,0,0,0,0,420520.2067,116.8111685,72426.65477
n-exist,north,exist, 10/04  04:00:00,10.8125,14256.00302,20.93436311,20.99989268,20.96712789,0,18.13382364,20.99989268,0.008805927,56.51100595,0,0,0,0,0,0,0,496187.5361,137.8298711,72426.65477
n-exist,north,exist, 10/04  05:00:00,10.8875,14256.00302,20.8339919,20.99994708,20.91696949,0,8.650967199,20.99994708,0.008662434,55.60262591,0,0,0,0,0,0,0,525487.0443,145.9686234,72426.65477
n-exist,north,exist, 10/04  06:00:00,11,28512.00604,20.75386099,20.9999726,20.87691679,0,4.069925149,20.9999726,0.008570861,55.02274733,0,0,0,0,0,0,0,534922.1144,148.5894762,72426.65477
n-exist,north,exist, 10/04  07:00:00,11.8125,57024.01208,20.86673106,20.99975062,20.93324084,0,47.85448253,20.99975062,0.008531109,54.77174906,0,0,0,0,0,0,0,327076.1594,90.85448873,72426.65477
n-exist,north,exist, 10/04  08:00:00,13.9875,72576.01538,21.21610865,21.09604823,21.15607844,0,92.67412297,21.09604823,0.008647982,55.18274435,0,0,0,0,0,0,0,38653.63569,10.73712103,72426.65477
n-exist,north,exist, 10/04  09:00:00,16.125,57024.01208,21.59111822,21.3687828,21.47995051,0,71.15060519,21.3687828,0.009034123,56.65310331,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/04  10:00:00,17.55,57024.01208,21.88615823,21.72832867,21.80724345,0,52.93240035,21.72832867,0.009366223,57.43000589,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/04  11:00:00,18,36288.00769,22.26113492,22.00938625,22.13526059,0,49.7691556,22.00938625,0.009533887,57.44889936,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/04  12:00:00,20.5,36288.00769,22.76749193,22.72348514,22.74548853,0.258830706,20.40396454,22.72348514,0.009710794,56.01499612,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/04  13:00:00,22,36288.00769,23.33434021,23.51806882,23.42620452,0,7.024606472,23.51806882,0.009956596,54.71324525,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/04  14:00:00,22,36288.00769,23.62935005,23.79319881,23.71127443,0,11.38564787,23.79319881,0.010103648,54.59709634,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/04  15:00:00,22,36288.00769,23.88994514,23.98223906,23.9360921,0,19.66612061,23.98223906,0.01014012,54.17192047,0,0,0,7.323245421,26363.68352,5.165300941,18595.08339,0,0,72426.65477
n-exist,north,exist, 10/04  16:00:00,21.375,36288.00769,24.02304736,23.99994154,24.01149445,0,36.20657355,23.99994154,0.010149375,54.16284834,0,0,0,15.59178271,56130.41775,10.77925364,38805.3131,0,0,72426.65477
n-exist,north,exist, 10/04  17:00:00,20.375,36288.00769,23.89049636,23.90976692,23.90013164,0,42.9389736,23.90976692,0.010337544,55.4527631,0,0,0,3.128311224,11261.9204,2.102183604,7567.860975,0,0,72426.65477
n-exist,north,exist, 10/04  18:00:00,20,36288.00769,23.75616683,23.91379846,23.83498265,0,47.99462065,23.91379846,0.010370333,55.610017,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/04  19:00:00,19.375,86832.0184,23.64682366,23.73089915,23.68886141,0,54.8713957,23.73089915,0.010116005,54.86749722,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/04  20:00:00,17.75,115344.0244,23.49824902,23.3872289,23.44273896,0,76.97174426,23.3872289,0.010230064,56.64426647,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/04  21:00:00,16.375,129600.0275,23.35067169,23.15502757,23.25284963,0,97.31405041,23.15502757,0.010587707,59.41385474,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/04  22:00:00,14.75,115344.0244,23.18579788,22.87488028,23.03033908,0,120.3160229,22.87488028,0.010794646,61.59258582,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/04  23:00:00,13.4375,86832.0184,22.87427869,22.2928382,22.58355844,0,132.5710411,22.2928382,0.010784415,63.74501741,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/04  24:00:00,12.85,42768.00906,22.5206347,21.83098855,22.17581163,0,134.9083338,21.83098855,0.010468075,63.67245975,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/05  01:00:00,12.575,28512.00604,22.21692371,21.5253224,21.87112305,0,134.6102396,21.5253224,0.010184049,63.14299301,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/05  02:00:00,12.375,22032.00467,21.95609494,21.27296135,21.61452814,0,133.7067754,21.27296135,0.009989427,62.92137654,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/05  03:00:00,12.1125,14256.00302,21.70897502,21.0437725,21.37637376,0,130.2415176,21.0437725,0.00980044,62.6242434,0,0,0,0,0,0,0,14733.25217,4.092570048,72426.65477
n-exist,north,exist, 10/05  04:00:00,11.8125,14256.00302,21.50111626,20.99943059,21.25027343,0,102.1169159,20.99943059,0.009555646,61.25114926,0,0,0,0,0,0,0,132730.2443,36.8695123,72426.65477
n-exist,north,exist, 10/05  05:00:00,11.8875,14256.00302,21.35466192,20.99955223,21.17710708,0,79.15351168,20.99955223,0.009315192,59.73216328,0,0,0,0,0,0,0,210387.2926,58.44091462,72426.65477
n-exist,north,exist, 10/05  06:00:00,12,28512.00604,21.24016467,20.99964631,21.11990549,0,63.67725908,20.99964631,0.00914738,58.67138116,0,0,0,0,0,0,0,258919.9103,71.92219731,72426.65477
n-exist,north,exist, 10/05  07:00:00,12.625,57024.01208,21.30274987,20.99958215,21.15116601,0,104.1650291,20.99958215,0.00912475,58.5285533,0,0,0,0,0,0,0,74539.49109,20.70541419,72426.65477
n-exist,north,exist, 10/05  08:00:00,14.25,72576.01538,21.61710593,21.39026457,21.50368525,0,104.7285689,21.39026457,0.009198153,57.60041707,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/05  09:00:00,16.875,57024.01208,22.01781032,21.81523546,21.91652289,0,66.28281539,21.81523546,0.009300629,56.73026322,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/05  10:00:00,21.125,57024.01208,22.56731458,22.78702818,22.67717138,2.997436629,13.81689055,22.78702818,0.009679131,55.61990262,0,0,0,0.468214462,1685.572062,0.339931409,1223.753072,0,0,72426.65477
n-exist,north,exist, 10/05  11:00:00,23.625,36288.00769,23.18900358,23.63890927,23.41395642,19.09879274,0,23.63890927,0.009925996,54.15605534,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/05  12:00:00,23.375,36288.00769,23.64502835,23.98390238,23.81446536,6.784076613,2.614396777,23.98390238,0.009855671,52.67050818,0,0,0,6.878890819,24764.00695,5.081808813,18294.51173,0,0,72426.65477
n-exist,north,exist, 10/05  13:00:00,23,36288.00769,23.98709745,23.99997118,23.99353431,0,29.5831382,23.99997118,0.009996825,53.36153558,0,0,0,44.37213941,159739.7019,32.34833584,116454.009,0,0,72426.65477
n-exist,north,exist, 10/05  14:00:00,23,36288.00769,24.25813879,23.9998742,24.12900649,0,60.59660127,23.9998742,0.009895994,52.83203609,0,0,0,86.74426704,312279.3613,63.34531757,228043.1433,0,0,72426.65477
n-exist,north,exist, 10/05  15:00:00,22.375,36288.00769,24.39149602,23.99983211,24.19566406,0,76.34511834,23.99983211,0.009734295,51.98221274,0,0,0,94.67716675,340837.8003,68.25869292,245731.2945,0,0,72426.65477
n-exist,north,exist, 10/05  16:00:00,23.25,36288.00769,24.55057826,23.99975765,24.27516796,0,103.7524298,23.99975765,0.009643766,51.50639271,0,0,0,148.9872584,536354.1301,110.8108856,398919.188,0,0,72426.65477
n-exist,north,exist, 10/05  17:00:00,22.75,36288.00769,24.79959042,23.99939042,24.39949042,0,157.3970771,23.99939042,0.009508316,50.7949601,0,0,0,212.3814004,764573.0415,155.7079362,560548.5704,0,0,72426.65477
n-exist,north,exist, 10/05  18:00:00,20.75,36288.00769,24.61200366,23.99934139,24.30567253,0,151.390846,23.99934139,0.009359397,50.01135325,0,0,0,165.9244285,597327.9426,115.0958742,414345.1472,0,0,72426.65477
n-exist,north,exist, 10/05  19:00:00,20,86832.0184,24.30224226,23.99976316,24.15100271,0,95.84648295,23.99976316,0.009611791,51.33819187,0,0,0,68.06864331,245047.1159,46.6113034,167800.6922,0,0,72426.65477
n-exist,north,exist, 10/05  20:00:00,18.125,115344.0244,24.12461292,23.9157515,24.02018221,0,87.28753696,23.9157515,0.009971043,53.50295204,0,0,0,11.18925652,40281.32346,7.422945243,26722.60288,0,0,72426.65477
n-exist,north,exist, 10/05  21:00:00,16.375,129600.0275,23.93726413,23.65243161,23.79484787,0,105.7947224,23.65243161,0.010389072,56.59191853,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/05  22:00:00,16,115344.0244,23.80506793,23.54134166,23.67320479,0,110.5853699,23.54134166,0.010189069,55.89215444,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/05  23:00:00,15.375,86832.0184,23.5903351,23.13278563,23.36156037,0,113.3791036,23.13278563,0.00989424,55.65595546,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/05  24:00:00,14.625,42768.00906,23.2850727,22.69284056,22.98895663,0,118.9115943,22.69284056,0.009742454,56.29692023,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/06  01:00:00,14.2125,28512.00604,23.01234166,22.40079428,22.70656797,0,121.3106313,22.40079428,0.009748951,57.34290858,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/06  02:00:00,13.85,22032.00467,22.7708102,22.14961181,22.46021101,0,123.2955278,22.14961181,0.009875399,58.9700909,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/06  03:00:00,13.45,14256.00302,22.53522728,21.900237,22.21773214,0,125.9418883,21.900237,0.009992492,60.57205681,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/06  04:00:00,12.9875,14256.00302,22.30400406,21.65053996,21.97727201,0,129.645278,21.65053996,0.010059712,61.91030971,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/06  05:00:00,12.925,14256.00302,22.09786544,21.46156709,21.77971626,0,127.6746259,21.46156709,0.010126398,63.03844216,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/06  06:00:00,12.375,28512.00604,21.88952098,21.23109896,21.56030997,0,132.8777073,21.23109896,0.010067536,63.56763271,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/06  07:00:00,12,57024.01208,21.79085855,21.22732745,21.509093,0,140.0200531,21.22732745,0.009702113,61.31196301,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/06  08:00:00,13.875,72576.01538,22.00708057,21.66348711,21.83528384,0,116.2375822,21.66348711,0.009653987,59.40116316,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/06  09:00:00,16.875,57024.01208,22.35843056,22.0973863,22.22790843,0,71.20275674,22.0973863,0.01013418,60.67982564,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/06  10:00:00,19.375,57024.01208,22.77792688,22.73013152,22.7540292,0,39.28418051,22.73013152,0.010195841,58.74814063,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/06  11:00:00,21.325,36288.00769,23.22503656,23.30465542,23.26484599,0,15.22128769,23.30465542,0.010007971,55.71199122,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/06  12:00:00,21.375,36288.00769,23.60538361,23.67710646,23.64124503,0,20.0300854,23.67710646,0.009769301,53.18887052,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/06  13:00:00,20.375,36288.00769,23.8406065,23.70993405,23.77527027,0,37.74276538,23.70993405,0.009643631,52.41130057,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/06  14:00:00,20.625,36288.00769,24.06874358,23.89943514,23.98408936,0,40.63303192,23.89943514,0.009730574,52.27585963,0,0,0,5.04144028,18149.18501,3.461209283,12460.35342,0,0,72426.65477
n-exist,north,exist, 10/06  15:00:00,21,36288.00769,24.26450155,23.99980343,24.13215249,0,54.65115635,23.99980343,0.009800279,52.3291649,0,0,0,32.17256764,115821.2435,22.73792612,81856.53403,0,0,72426.65477
n-exist,north,exist, 10/06  16:00:00,20.375,36288.00769,24.37263836,23.99983662,24.18623749,0,72.33233911,23.99983662,0.009672827,51.65897017,0,0,0,43.2150108,155574.0389,29.59477726,106541.1981,0,0,72426.65477
n-exist,north,exist, 10/06  17:00:00,20,36288.00769,24.66271904,23.99959099,24.33115502,0,131.6992846,23.99959099,0.009755944,52.0967752,0,0,0,124.3217012,447558.1245,82.38373437,296581.4437,0,0,72426.65477
n-exist,north,exist, 10/06  18:00:00,18.125,36288.00769,24.53381741,23.98184934,24.25783337,0,138.2619108,23.98184934,0.00962634,51.47107524,0,0,0,89.58588548,322509.1877,56.89416103,204818.9797,0,0,72426.65477
n-exist,north,exist, 10/06  19:00:00,17,86832.0184,24.10275757,23.73932129,23.92103943,0,96.21306185,23.73932129,0.009929613,53.84515704,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/06  20:00:00,16.375,115344.0244,23.88580265,23.52351772,23.70466019,0,103.3597699,23.52351772,0.009789853,53.79635348,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/06  21:00:00,16,129600.0275,23.75703489,23.45019618,23.60361554,0,109.1031446,23.45019618,0.01000925,55.2246114,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/06  22:00:00,16,115344.0244,23.67111335,23.43181953,23.55146644,0,108.6807809,23.43181953,0.010035263,55.42693127,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/06  23:00:00,15.625,86832.0184,23.47656721,23.05900968,23.26778845,0,107.8703486,23.05900968,0.009794162,55.34752601,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/06  24:00:00,15.3375,42768.00906,23.21999094,22.71011977,22.96505536,0,106.9839226,22.71011977,0.009516852,54.95363011,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/07  01:00:00,15.3,33696.00714,23.00965668,22.51541242,22.76253455,0,104.5161121,22.51541242,0.009346627,54.62832462,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/07  02:00:00,15.3625,33696.00714,22.84208099,22.375824,22.6089525,0,101.0851077,22.375824,0.009288745,54.75756118,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/07  03:00:00,15.4,14256.00302,22.68891972,22.24737955,22.46814964,0,98.16315905,22.24737955,0.009148711,54.36695659,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/07  04:00:00,15.4,14256.00302,22.54619729,22.12479222,22.33549476,0,96.02919049,22.12479222,0.008969422,53.71634772,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/07  05:00:00,15.775,14256.00302,22.43483748,22.07026693,22.2525522,0,88.77151375,22.07026693,0.008818718,53.00272529,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/07  06:00:00,16,14256.00302,22.33868301,22.02110364,22.17989333,0,83.75839767,22.02110364,0.008391806,50.61965068,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/07  07:00:00,17.25,53136.01126,22.39119459,22.19284796,22.29202128,0,65.86468585,22.19284796,0.0074308,44.43873962,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/07  08:00:00,21.75,53136.01126,22.93609388,23.39664917,23.16637153,2.459711094,15.83293739,23.39664917,0.007176344,39.90486108,0,0,0,3.529631294,12706.67266,3.331848661,11994.65518,0,0,72426.65477
n-exist,north,exist, 10/07  09:00:00,27.125,72576.01538,23.79367559,23.99979877,23.89673718,0,97.40223935,23.99979877,0.007849181,42.04079717,0,0,0,172.3091996,620313.1187,171.514367,617451.721,0,0,72426.65477
n-exist,north,exist, 10/07  10:00:00,30.6875,72576.01538,24.41026342,23.99966738,24.2049654,0,140.7406235,23.99966738,0.00807241,43.22169746,0,0,0,276.3285943,994782.9395,276.3285943,994782.9395,0,0,72426.65477
n-exist,north,exist, 10/07  11:00:00,33.1375,53136.01126,24.89236561,24.17735976,24.53486269,0,156.4045487,24.17735976,0.00800732,42.42537698,0,0,0,330.456504,1189643.414,330.456504,1189643.414,0,0,72426.65477
n-exist,north,exist, 10/07  12:00:00,35.25,42768.00906,25.47129822,24.91930361,25.19530092,0,139.186899,24.91930361,0.008040279,40.74807868,0,0,0.5,336.3317215,1210794.197,336.3317215,1210794.197,0,0,72426.65477
n-exist,north,exist, 10/07  13:00:00,35.375,42768.00906,26.01765639,25.44062575,25.72914107,0,145.1158694,25.44062575,0.007968677,39.15573497,0,0,1,336.0292634,1209705.348,336.0292634,1209705.348,0,0,72426.65477
n-exist,north,exist, 10/07  14:00:00,30,42768.00906,26.10075257,25.00475744,25.552755,0,219.5376654,25.00475744,0.008326216,41.99356475,0,0,0.5,342.8440314,1234238.513,327.6347886,1179485.239,0,0,72426.65477
n-exist,north,exist, 10/07  15:00:00,25.75,42768.00906,25.83766886,24.49214936,25.16490911,0,248.8030803,24.49214936,0.008982994,46.63109525,0,0,0,350.4634868,1261668.553,291.123366,1048044.118,0,0,72426.65477
n-exist,north,exist, 10/07  16:00:00,25.625,42768.00906,25.76282035,24.37663472,25.06972754,0,252.0564682,24.37663472,0.008891715,46.48387126,0,0,0,348.1768197,1253436.551,293.5531309,1056791.271,0,0,72426.65477
n-exist,north,exist, 10/07  17:00:00,26.625,42768.00906,26.05143051,24.6676152,25.35952286,0,252.9788433,24.6676152,0.008863972,45.54146898,0,0,0,345.7055796,1244540.087,306.1470206,1102129.274,0,0,72426.65477
n-exist,north,exist, 10/07  18:00:00,26.375,42768.00906,26.04087764,24.77215107,25.40651436,0,263.5750841,24.77215107,0.008809957,44.98286632,0,0,0,331.9735309,1195104.711,311.5979176,1121752.503,0,0,72426.65477
n-exist,north,exist, 10/07  19:00:00,24.75,110160.0233,25.59197823,24.38283424,24.98740624,0,255.2422033,24.38283424,0.008462855,44.25479372,0,0,0,314.5093715,1132233.737,281.907858,1014868.289,0,0,72426.65477
n-exist,north,exist, 10/07  20:00:00,23.3125,129600.0275,25.33822691,24.24251504,24.79037098,0,251.7740036,24.24251504,0.008484511,44.74167255,0,0,0,293.5204433,1056673.596,255.6356465,920288.3273,0,0,72426.65477
n-exist,north,exist, 10/07  21:00:00,22.3375,129600.0275,25.18443097,24.17901557,24.68172327,0,250.1422924,24.17901557,0.008222144,43.54060125,0,0,0,265.7367407,956652.2667,238.0626466,857025.5279,0,0,72426.65477
n-exist,north,exist, 10/07  22:00:00,21.375,129600.0275,25.02782104,24.02338411,24.52560257,0,242.3306531,24.02338411,0.007828107,41.86957901,0,0,0,246.7765984,888395.7542,216.6341818,779883.0544,0,0,72426.65477
n-exist,north,exist, 10/07  23:00:00,20.5625,110160.0233,24.82920743,23.99915914,24.41418328,0,174.4389309,23.99915914,0.007744866,41.49078366,0,0,0,155.8399193,561023.7096,135.0566429,486203.9145,0,0,72426.65477
n-exist,north,exist, 10/07  24:00:00,20.1125,53136.01126,24.65416467,23.99931527,24.32673997,0,126.59811,23.99931527,0.007624165,40.8515968,0,0,0,89.95140746,323825.0668,79.51921926,286269.1893,0,0,72426.65477
n-exist,north,exist, 10/08  01:00:00,19.9375,33696.00714,24.53293623,23.99929821,24.26611722,0,116.5706762,23.99929821,0.007561187,40.51826144,0,0,0,74.34238411,267632.5828,66.50306599,239411.0376,0,0,72426.65477
n-exist,north,exist, 10/08  02:00:00,19.8375,33696.00714,24.43708777,23.99931464,24.21820121,0,101.5991232,23.99931464,0.007538691,40.39910505,0,0,0,55.04150836,198149.4301,49.8291436,179384.917,0,0,72426.65477
n-exist,north,exist, 10/08  03:00:00,19.7375,14256.00302,24.34681355,23.99940755,24.17311055,0,87.68442556,23.99940755,0.007356282,39.43277773,0,0,0,36.91831546,132905.9356,34.23579047,123248.8457,0,0,72426.65477
n-exist,north,exist, 10/08  04:00:00,19.575,14256.00302,24.26504265,23.99943752,24.13224008,0,75.83117092,23.99943752,0.007097004,38.05852318,0,0,0,20.64030737,74305.10654,19.64172762,70710.21942,0,0,72426.65477
n-exist,north,exist, 10/08  05:00:00,19.8125,14256.00302,24.20777584,23.99943804,24.10360694,0,69.18959913,23.99943804,0.00680859,36.52862067,0,0,0,17.35923557,62493.24805,17.13866391,61699.19007,0,0,72426.65477
n-exist,north,exist, 10/08  06:00:00,21.375,14256.00302,24.2248345,23.99937973,24.11210711,0,77.17705017,23.99937973,0.00658815,35.3584957,0,0,0,52.02192454,187278.9283,52.02192454,187278.9283,0,0,72426.65477
n-exist,north,exist, 10/08  07:00:00,23.95,53136.01126,24.40686424,23.99929426,24.20307925,0,106.7584406,23.99929426,0.006421232,34.47198306,0,0,0,125.8950758,453222.273,125.8950758,453222.273,0,0,72426.65477
n-exist,north,exist, 10/08  08:00:00,28.125,53136.01126,24.82122433,24.03078433,24.42600433,0,188.7664638,24.03078433,0.006291353,33.71861341,0,0,0,278.9394297,1004181.947,278.9394297,1004181.947,0,0,72426.65477
n-exist,north,exist, 10/08  09:00:00,30,72576.01538,25.2972344,24.54186819,24.9195513,0,215.8380128,24.54186819,0.006742971,35.01104854,0,0,0,329.4088151,1185871.734,329.4088151,1185871.734,0,0,72426.65477
n-exist,north,exist, 10/08  10:00:00,32.5,72576.01538,25.78298035,25.01694904,25.3999647,0,185.1944931,25.01694904,0.007678027,38.71272596,0,0,0.5,333.0787566,1199083.524,333.0787566,1199083.524,0,0,72426.65477
n-exist,north,exist, 10/08  11:00:00,35.875,53136.01126,26.3704088,25.77725832,26.07383356,0,140.6006626,25.77725832,0.007329274,35.34415026,0,0,1,333.4823764,1200536.555,333.4823764,1200536.555,0,0,72426.65477
n-exist,north,exist, 10/08  12:00:00,37,42768.00906,26.95926239,26.44651735,26.70288987,0,134.5372218,26.44651735,0.007231321,33.51603332,0,0,1,335.7005199,1208521.872,335.7005199,1208521.872,0,0,72426.65477
n-exist,north,exist, 10/08  13:00:00,37.625,42768.00906,27.52494115,27.01866927,27.27180521,0,133.8694503,27.01866927,0.007215403,32.34208392,0.25,0,1,335.5686192,1208047.029,335.5686192,1208047.029,0,0,72426.65477
n-exist,north,exist, 10/08  14:00:00,33.625,42768.00906,27.74813355,26.7747327,27.26143313,0,200.1672022,26.7747327,0.007652622,34.80276786,0.25,0,1,340.6271773,1226257.838,340.6271773,1226257.838,0,0,72426.65477
n-exist,north,exist, 10/08  15:00:00,29.75,42768.00906,27.54111506,26.15543146,26.84827326,0,258.1726434,26.15543146,0.008883652,41.78276442,0,0,1,341.5534678,1229592.484,341.3021652,1228687.795,0,0,72426.65477
n-exist,north,exist, 10/08  16:00:00,31.5,42768.00906,27.55545625,26.28155558,26.91850591,0,232.8566019,26.28155558,0.009146168,42.67670776,0,0,1,342.3288574,1232383.887,342.3288574,1232383.887,0,0,72426.65477
n-exist,north,exist, 10/08  17:00:00,33,42768.00906,27.99727629,26.86279847,27.43003738,0,212.6874874,26.86279847,0.008624586,38.93562638,1,0,1,337.2308182,1214030.946,337.2308182,1214030.946,0,0,72426.65477
n-exist,north,exist, 10/08  18:00:00,30.5,42768.00906,27.9324936,26.79035674,27.36142517,0,246.1967302,26.79035674,0.007397692,33.58449947,0.5,0,1,330.5109331,1189839.359,330.5109331,1189839.359,0,0,72426.65477
n-exist,north,exist, 10/08  19:00:00,25.875,110160.0233,27.31651108,25.9310566,26.62378384,0,288.4544706,25.9310566,0.00743098,35.50705347,0,0,1,315.2105696,1134758.051,308.8280136,1111780.849,0,0,72426.65477
n-exist,north,exist, 10/08  20:00:00,22.75,129600.0275,26.86426694,25.57194012,26.21810353,0,284.2467231,25.57194012,0.008236721,40.14319623,0,0,1,292.3943293,1052619.585,255.8693971,921129.8294,0,0,72426.65477
n-exist,north,exist, 10/08  21:00:00,20.75,129600.0275,26.55301783,25.35239001,25.95270392,0,279.0746232,25.35239001,0.00856246,42.25431931,0,0,1,284.5060343,1024221.724,219.6458169,790724.9409,0,0,72426.65477
n-exist,north,exist, 10/08  22:00:00,19.375,129600.0275,26.26359168,25.06013536,25.66186352,0,271.9520822,25.06013536,0.008586148,43.10993404,0,0,0.75,265.1658828,954597.178,193.8959652,698025.4747,0,0,72426.65477
n-exist,north,exist, 10/08  23:00:00,18.25,110160.0233,25.88432288,24.57118532,25.2277541,0,259.8109179,24.57118532,0.008316181,43.00947142,0,0,0,235.8936438,849217.1177,171.2977901,616672.0444,0,0,72426.65477
n-exist,north,exist, 10/08  24:00:00,17.3625,53136.01126,25.4537669,24.12083086,24.78729888,0,246.6419192,24.12083086,0.008117459,43.14438908,0,0,0,210.2672475,756962.0909,150.4789778,541724.3202,0,0,72426.65477
n-exist,north,exist, 10/09  01:00:00,16.7875,28512.00604,25.11015292,23.99915428,24.5546536,0,209.8327492,23.99915428,0.008244239,44.13094213,0,0,0,150.1482177,540533.5835,105.1573357,378566.4084,0,0,72426.65477
n-exist,north,exist, 10/09  02:00:00,16.2875,22032.00467,24.87274757,23.99930171,24.43602464,0,162.9220399,23.99930171,0.008684743,46.45602242,0,0,0,72.97979033,262727.2452,49.57435047,178467.6617,0,0,72426.65477
n-exist,north,exist, 10/09  03:00:00,15.7875,14256.00302,24.67372033,23.98482157,24.32927095,0,128.7942633,23.98482157,0.009121389,48.80109373,0,0,0,10.68435901,38463.69243,7.096163758,25546.18953,0,0,72426.65477
n-exist,north,exist, 10/09  04:00:00,15.225,14256.00302,24.46187098,23.78032263,24.12109681,0,127.5273279,23.78032263,0.009345096,50.59873839,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/09  05:00:00,15,14256.00302,24.23101455,23.55178244,23.8913985,0,127.5907273,23.55178244,0.009306709,51.09163798,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/09  06:00:00,15.125,28512.00604,24.03440259,23.39273231,23.71356745,0,122.7868956,23.39273231,0.009316253,51.6366218,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/09  07:00:00,15.7,57024.01208,24.04558338,23.61067094,23.82812716,0,117.559689,23.61067094,0.009380763,51.30981618,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/09  08:00:00,17.25,72576.01538,24.3327796,23.96321056,24.14799508,0,125.5323907,23.96321056,0.009402236,50.34669625,0,0,0,44.48031682,160129.1406,28.77442044,103587.9136,0,0,72426.65477
n-exist,north,exist, 10/09  09:00:00,18,57024.01208,24.51013137,23.99981531,24.25497334,0,105.0051824,23.99981531,0.009584312,51.19336508,0,0,0,33.59019237,120924.6925,21.11048839,75997.75822,0,0,72426.65477
n-exist,north,exist, 10/09  10:00:00,18.625,57024.01208,24.67541455,23.99979685,24.3376057,0,122.7948749,23.99979685,0.009744576,52.03636016,0,0,0,79.0127006,284445.7222,49.67192063,178818.9143,0,0,72426.65477
n-exist,north,exist, 10/09  11:00:00,19,36288.00769,24.80435611,23.99984055,24.40209833,0,128.8486846,23.99984055,0.009708665,51.84740607,0,0,0,101.4213387,365116.8194,62.23047299,224029.7028,0,0,72426.65477
n-exist,north,exist, 10/09  12:00:00,19.625,36288.00769,25.03139313,23.99964104,24.51551709,0,171.7193929,23.99964104,0.009666536,51.62641926,0,0,0,187.2932649,674255.7536,115.8539546,417074.2365,0,0,72426.65477
n-exist,north,exist, 10/09  13:00:00,18.75,36288.00769,25.12558349,23.99939572,24.5624896,0,189.9299712,23.99939572,0.009237491,49.3692508,0,0,0,189.3759456,681753.4043,118.9484181,428214.3051,0,0,72426.65477
n-exist,north,exist, 10/09  14:00:00,18,36288.00769,25.04448591,23.99968955,24.52208773,0,172.4054801,23.99968955,0.009047624,48.36831086,0,0,0,140.5414064,505949.0631,88.53335876,318720.0915,0,0,72426.65477
n-exist,north,exist, 10/09  15:00:00,18,36288.00769,24.96456946,23.99983242,24.48220094,0,156.7387181,23.99983242,0.009120148,48.74998667,0,0,0,115.7908702,416847.1327,72.87854137,262362.7489,0,0,72426.65477
n-exist,north,exist, 10/09  16:00:00,17.375,36288.00769,24.75490186,24.00150467,24.37820326,0,121.0401878,24.00150467,0.009466049,50.56582383,0,0,0,42.66165312,153581.9512,26.27843389,94602.36201,0,0,72426.65477
n-exist,north,exist, 10/09  17:00:00,16.375,36288.00769,24.47305873,23.84430148,24.15868011,0,108.8970509,23.84430148,0.010120531,54.52574447,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/09  18:00:00,15.375,36288.00769,24.20102986,23.61278401,23.90690693,0,122.4913476,23.61278401,0.010467495,57.15027183,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/09  19:00:00,15,86832.0184,23.99058955,23.388507,23.68954828,0,125.1898162,23.388507,0.010438515,57.76762872,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/09  20:00:00,15,115344.0244,23.8425878,23.31191022,23.57724901,0,123.9366061,23.31191022,0.010237642,56.93746229,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/09  21:00:00,15,129600.0275,23.75105595,23.31994626,23.53550111,0,124.2640239,23.31994626,0.010208929,56.75285372,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/09  22:00:00,14.875,115344.0244,23.67136697,23.29527892,23.48332295,0,125.8503803,23.29527892,0.010203891,56.8098095,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/09  23:00:00,14.425,86832.0184,23.46462367,22.91665298,23.19063832,0,126.2886843,22.91665298,0.010121955,57.66656172,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/09  24:00:00,14.1375,42768.00906,23.18346341,22.55080563,22.86713452,0,125.1024119,22.55080563,0.00996772,58.07589565,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/10  01:00:00,14.1625,28512.00604,22.94584862,22.33643629,22.64114245,0,121.2350997,22.33643629,0.009895046,58.41610694,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/10  02:00:00,14.2625,22032.00467,22.74661807,22.17041918,22.45851863,0,116.6759655,22.17041918,0.009919059,59.15034898,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/10  03:00:00,14.3625,14256.00302,22.56612442,22.02167589,22.29390015,0,112.3891802,22.02167589,0.009895406,59.54872907,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/10  04:00:00,14.4,14256.00302,22.40060327,21.88261922,22.14161124,0,109.3147557,21.88261922,0.009835606,59.69871714,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/10  05:00:00,14.775,14256.00302,22.26376493,21.80268025,22.03322259,0,101.6061187,21.80268025,0.009746006,59.45289459,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/10  06:00:00,14.375,28512.00604,22.13638749,21.66386903,21.90012826,0,105.7672278,21.66386903,0.009686374,59.59875887,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/10  07:00:00,13.375,57024.01208,22.08190259,21.65109389,21.86649824,0,123.3138426,21.65109389,0.00947833,58.38219583,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/10  08:00:00,14.25,72576.01538,22.26469077,21.94600059,22.10534568,0,114.1836779,21.94600059,0.009059231,54.85020225,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/10  09:00:00,16.25,57024.01208,22.64601219,22.28410061,22.4650564,0,84.88623358,22.28410061,0.00900282,53.3942215,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/10  10:00:00,18.875,57024.01208,22.99892906,22.84641251,22.92267079,0,49.83857256,22.84641251,0.009025863,51.73604463,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/10  11:00:00,20.125,36288.00769,23.34177144,23.24266426,23.29221785,0,34.20139895,23.24266426,0.008993826,50.32900712,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/10  12:00:00,20.075,36288.00769,23.61039701,23.45595302,23.53317501,0,38.77773125,23.45595302,0.008977158,49.59415258,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/10  13:00:00,20,36288.00769,23.85497982,23.64591017,23.75044499,0,43.3684482,23.64591017,0.008989933,49.09833705,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/10  14:00:00,20,36288.00769,24.0694236,23.83006803,23.94974581,0,46.50782988,23.83006803,0.00899833,48.60175488,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/10  15:00:00,20,36288.00769,24.21743974,23.96095942,24.08919958,0,48.64776725,23.96095942,0.009003212,48.24646417,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/10  16:00:00,19.375,36288.00769,24.25031696,23.94576752,24.09804224,0,58.85132229,23.94576752,0.009060549,48.5940454,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/10  17:00:00,19,36288.00769,24.39492601,23.99061556,24.19277079,0,83.11955386,23.99061556,0.009177297,49.07813129,0,0,0,23.36389623,84110.02644,16.61305174,59806.98626,0,0,72426.65477
n-exist,north,exist, 10/10  18:00:00,17.75,36288.00769,24.21561732,23.89249633,24.05405683,0,96.45559775,23.89249633,0.00919458,49.46306154,0,0,0,15.37627103,55354.57569,10.74987929,38699.56544,0,0,72426.65477
n-exist,north,exist, 10/10  19:00:00,16.375,86832.0184,23.8367614,23.42204919,23.62940529,0,101.1361067,23.42204919,0.00916289,50.70736231,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/10  20:00:00,15.375,115344.0244,23.57708224,23.12529918,23.35119071,0,113.5753636,23.12529918,0.009115878,51.36755412,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/10  21:00:00,15,129600.0275,23.41199825,23.01798793,23.21499309,0,118.7633412,23.01798793,0.009509229,53.89741582,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/10  22:00:00,15,115344.0244,23.31726622,22.99410395,23.15568509,0,118.4920939,22.99410395,0.009986359,56.64012597,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/10  23:00:00,14.25,86832.0184,23.09999198,22.57803494,22.83901346,0,123.2720959,22.57803494,0.010128255,58.90008602,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/10  24:00:00,13.3625,42768.00906,22.76041211,22.09373564,22.42707387,0,130.3710686,22.09373564,0.009903595,59.33446252,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/11  01:00:00,12.7875,28512.00604,22.4413572,21.74309331,22.09222526,0,134.4547814,21.74309331,0.009669843,59.20983817,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/11  02:00:00,12.2875,22032.00467,22.14412497,21.42609757,21.78511127,0,137.6057795,21.42609757,0.00948427,59.22837928,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/11  03:00:00,11.7875,14256.00302,21.84987848,21.11561391,21.4827462,0,140.1499959,21.11561391,0.009261801,58.97135623,0,0,0,0,0,0,0,2481.844946,0.689401374,72426.65477
n-exist,north,exist, 10/11  04:00:00,11.225,14256.00302,21.57967916,20.99957663,21.28962789,0,110.3289507,20.99957663,0.008998415,57.72974126,0,0,0,0,0,0,0,139147.247,38.65201306,72426.65477
