Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),SYS-1 DX COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),SYS-1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),SYS-1:Air System Fan Electricity Energy [J](Hourly) 
n-exist,north,exist, 10/11  05:00:00,11,14256.00302,21.3886447,20.99956754,21.19410612,0,78.26314562,20.99956754,0.0087627,56.2385667,0,0,0,0,0,0,0,268231.5216,74.50875599,72426.65477
n-exist,north,exist, 10/11  06:00:00,10.8125,28512.00604,21.24416359,20.99967616,21.12191987,0,57.01588378,20.99967616,0.008540187,54.82944655,0,0,0,0,0,0,0,355998.1444,98.88837344,72426.65477
n-exist,north,exist, 10/11  07:00:00,10.8875,57024.01208,21.24784957,20.99950737,21.12367847,0,88.75535964,20.99950737,0.008194581,52.63992294,0,0,0,0,0,0,0,236886.6044,65.80183456,72426.65477
n-exist,north,exist, 10/11  08:00:00,11,72576.01538,21.2975887,20.99967536,21.14863203,0,108.0285891,20.99967536,0.008013711,51.49238186,0,0,0,0,0,0,0,160833.9802,44.6761056,72426.65477
n-exist,north,exist, 10/11  09:00:00,11.625,57024.01208,21.33233483,20.99995869,21.16614676,0,70.43883305,20.99995869,0.008348293,53.61282462,0,0,0,0,0,0,0,257671.0895,71.57530264,72426.65477
n-exist,north,exist, 10/11  10:00:00,15.125,57024.01208,21.66216549,21.21211059,21.43713804,0,78.69972291,21.21211059,0.008480241,53.74939102,0,0,0,0,0,0,0,26325.62059,7.312672386,72426.65477
n-exist,north,exist, 10/11  11:00:00,16.375,36288.00769,22.09627656,21.67022245,21.88324951,0,71.5066251,21.67022245,0.008558622,52.73328754,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/11  12:00:00,16.625,36288.00769,22.04623894,21.63631729,21.84127811,0,66.75625198,21.63631729,0.008918954,55.03442617,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/11  13:00:00,17,36288.00769,22.26688313,21.8673186,22.06710086,0,64.63960782,21.8673186,0.009184276,55.85598556,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/11  14:00:00,17.625,36288.00769,22.49849854,22.14429847,22.32139851,0,58.76611266,22.14429847,0.009173721,54.85612929,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/11  15:00:00,18,36288.00769,22.71269896,22.39317837,22.55293867,0,56.31039192,22.39317837,0.009455623,55.66734833,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/11  16:00:00,17.375,36288.00769,22.75637017,22.39579952,22.57608484,0,66.74872509,22.39579952,0.009603842,56.51875914,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/11  17:00:00,17,36288.00769,22.86640364,22.50734965,22.68687665,0,75.75978348,22.50734965,0.009725178,56.83419505,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/11  18:00:00,15.75,36288.00769,22.70438399,22.39831776,22.55135087,0,94.32161583,22.39831776,0.00984109,57.89051105,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/11  19:00:00,15,86832.0184,22.37570131,21.98090402,22.17830266,0,100.5634524,21.98090402,0.009883695,59.6277388,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/11  20:00:00,15,115344.0244,22.23235574,21.91450501,22.07343038,0,99.67245315,21.91450501,0.00983883,59.60162017,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/11  21:00:00,14.375,129600.0275,22.13403815,21.8540272,21.99403267,0,109.3050546,21.8540272,0.00973859,59.22379629,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/11  22:00:00,13.375,115344.0244,22.00614797,21.68008249,21.84311523,0,123.5916173,21.68008249,0.009995679,61.41197113,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/11  23:00:00,12.4375,86832.0184,21.75939547,21.21041771,21.48490659,0,131.0313445,21.21041771,0.010030461,63.41894966,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/11  24:00:00,11.85,42768.00906,21.47033411,21.00135044,21.23584227,0,98.6552504,21.00135044,0.009752836,62.48814867,0,0,0,0,0,0,0,142677.2089,39.63255802,72426.65477
n-exist,north,exist, 10/12  01:00:00,11.575,28512.00604,21.2840718,20.99960785,21.14183983,0,68.50091153,20.99960785,0.009509226,60.95743785,0,0,0,0,0,0,0,268370.6042,74.54739006,72426.65477
n-exist,north,exist, 10/12  02:00:00,11.375,22032.00467,21.14637157,20.99972301,21.07304729,0,48.99418374,20.99972301,0.00934947,59.94810009,0,0,0,0,0,0,0,350829.4776,97.45263267,72426.65477
n-exist,north,exist, 10/12  03:00:00,11.1125,14256.00302,21.02498304,20.99981145,21.01239725,0,32.69360642,20.99981145,0.009210289,59.06837962,0,0,0,0,0,0,0,425628.699,118.2301942,72426.65477
n-exist,north,exist, 10/12  04:00:00,10.8125,14256.00302,20.91190143,20.99988717,20.9558943,0,18.66386593,20.99988717,0.009054677,58.08443867,0,0,0,0,0,0,0,494566.3848,137.3795513,72426.65477
n-exist,north,exist, 10/12  05:00:00,10.8875,14256.00302,20.8205337,20.99992468,20.91022919,0,10.83453844,20.99992468,0.008960412,57.48822207,0,0,0,0,0,0,0,518089.32,143.9137,72426.65477
n-exist,north,exist, 10/12  06:00:00,11.625,28512.00604,20.76101491,20.99992329,20.8804691,0,10.11722429,20.99992329,0.009110876,58.43955648,0,0,0,0,0,0,0,475181.8635,131.9949621,72426.65477
n-exist,north,exist, 10/12  07:00:00,12.625,57024.01208,20.83308449,20.99982413,20.91645431,0,48.36824761,20.99982413,0.00946094,60.651653,0,0,0,0,0,0,0,275760.841,76.60023361,72426.65477
n-exist,north,exist, 10/12  08:00:00,14.25,72576.01538,21.10210939,21.05007342,21.07609141,0,86.60066337,21.05007342,0.009580543,61.21983182,0,0,0,0,0,0,0,41080.84819,11.41134672,72426.65477
n-exist,north,exist, 10/12  09:00:00,16.875,57024.01208,21.35038595,21.25749404,21.30394,0,56.43487079,21.25749404,0.009436954,59.55090706,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/12  10:00:00,18,57024.01208,21.6532822,21.61972692,21.63650456,0,43.01127847,21.61972692,0.009582928,59.13103316,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/12  11:00:00,19.25,36288.00769,22.07378591,22.00808127,22.04093359,0,28.66912738,22.00808127,0.009487321,57.18652834,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/12  12:00:00,21.25,36288.00769,22.50185228,22.69754793,22.59970011,0.489402643,6.733587087,22.69754793,0.009173454,53.04993196,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/12  13:00:00,22,36288.00769,22.930815,23.21033011,23.07057255,0.078383088,1.596480207,23.21033011,0.009283217,52.02198709,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/12  14:00:00,20.75,36288.00769,23.25676013,23.30487832,23.28081922,0,24.01391085,23.30487832,0.009845876,54.81788253,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/12  15:00:00,20.625,36288.00769,23.42862479,23.39060445,23.40961462,0,28.37576786,23.39060445,0.010085214,55.83730352,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/12  16:00:00,21,36288.00769,23.4918423,23.58529878,23.53857054,0,24.91773289,23.58529878,0.010374156,56.7401658,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/12  17:00:00,20.375,36288.00769,23.44467039,23.55318176,23.49892607,0,34.85692551,23.55318176,0.010934331,59.87008539,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/12  18:00:00,18.75,36288.00769,23.2753548,23.32973313,23.30254396,0,58.84945543,23.32973313,0.011197965,62.12132828,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/12  19:00:00,17.375,86832.0184,23.07781629,22.90530781,22.99156205,0,75.42583251,22.90530781,0.011265278,64.10922619,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/12  20:00:00,17,115344.0244,22.95400755,22.79651389,22.87526072,0,80.5972185,22.79651389,0.011343976,64.97534969,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/12  21:00:00,17,129600.0275,22.92782448,22.88509534,22.90645991,0,82.40808386,22.88509534,0.01142759,65.09508714,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/12  22:00:00,17,115344.0244,22.9240423,22.95965397,22.94184813,0,83.62209778,22.95965397,0.011507221,65.24506903,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/12  23:00:00,16.25,86832.0184,22.78214403,22.55307004,22.66760704,0,88.43016984,22.55307004,0.011510853,66.89521479,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/12  24:00:00,15.3625,42768.00906,22.5299371,22.1211131,22.3255251,0,96.5701099,22.1211131,0.011262199,67.21734224,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/13  01:00:00,14.7875,28512.00604,22.29744991,21.84272604,22.07008797,0,101.9533877,21.84272604,0.011012159,66.87781311,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/13  02:00:00,14.2875,22032.00467,22.08578046,21.59992887,21.84285466,0,106.4002524,21.59992887,0.010792432,66.54609885,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/13  03:00:00,13.7875,14256.00302,21.87744734,21.36219055,21.61981894,0,110.891752,21.36219055,0.010520784,65.85071623,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/13  04:00:00,13.225,14256.00302,21.66990421,21.12117072,21.39553746,0,116.4055475,21.12117072,0.010278533,65.31812018,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/13  05:00:00,13,14256.00302,21.48845064,21.00024786,21.24434925,0,105.9831247,21.00024786,0.010084343,64.58277323,0,0,0,0,0,0,0,45215.60354,12.55988987,72426.65477
n-exist,north,exist, 10/13  06:00:00,12.5,28512.00604,21.34519863,20.9995524,21.17237551,0,83.10728182,20.9995524,0.009929218,63.60765069,0,0,0,0,0,0,0,158642.8976,44.06747156,72426.65477
n-exist,north,exist, 10/13  07:00:00,12.075,57024.01208,21.31367174,20.99944746,21.1565596,0,105.4224211,20.99944746,0.00966875,61.96495004,0,0,0,0,0,0,0,104682.0016,29.07833378,72426.65477
n-exist,north,exist, 10/13  08:00:00,12,72576.01538,21.44183973,21.00682736,21.22433355,0,132.1990805,21.00682736,0.009194856,58.94573276,0,0,0,0,0,0,0,13258.47065,3.682908514,72426.65477
n-exist,north,exist, 10/13  09:00:00,15.125,57024.01208,21.61846596,21.23428942,21.42637769,0,84.25813423,21.23428942,0.008694055,55.01854927,0,0,0,0,0,0,0,8285.392436,2.301497899,72426.65477
n-exist,north,exist, 10/13  10:00:00,18.875,57024.01208,22.06743872,22.04468456,22.05606164,0,36.1831164,22.04468456,0.008316808,50.11865767,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/13  11:00:00,19.375,36288.00769,22.42265329,22.37063413,22.39664371,0,31.60036549,22.37063413,0.008054439,47.58910542,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/13  12:00:00,21.5,36288.00769,22.80846578,22.9208032,22.86463449,3.413338116,9.340113046,22.9208032,0.007999816,45.72624417,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/13  13:00:00,21.75,36288.00769,23.25322047,23.47809547,23.36565797,0.449391757,10.11599708,23.47809547,0.008087461,44.68267632,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/13  14:00:00,21,36288.00769,23.54050033,23.53882645,23.53966339,0,24.16812865,23.53882645,0.008127001,44.73410598,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/13  15:00:00,20.375,36288.00769,23.71843746,23.61842127,23.66842937,0,35.86192739,23.61842127,0.008102308,44.38600724,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/13  16:00:00,20,36288.00769,23.79068406,23.64480968,23.71774687,0,42.99163699,23.64480968,0.007969538,43.59901102,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/13  17:00:00,17.5,36288.00769,23.60201748,23.26137231,23.4316949,0,78.1108314,23.26137231,0.00802647,44.94797072,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/13  18:00:00,16,36288.00769,23.23265695,22.84911778,23.04088737,0,98.00482357,22.84911778,0.008287986,47.55024907,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/13  19:00:00,16,86832.0184,23.02922549,22.66995164,22.84958857,0,94.91127877,22.66995164,0.008275231,47.99615399,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/13  20:00:00,15.375,115344.0244,22.88012103,22.5275262,22.70382361,0,103.1936969,22.5275262,0.008267477,48.36820869,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/13  21:00:00,15,129600.0275,22.80030625,22.50602119,22.65316372,0,109.7452264,22.50602119,0.008223232,48.17563656,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/13  22:00:00,15,115344.0244,22.75073591,22.52822768,22.63948179,0,110.0126039,22.52822768,0.008313919,48.63422918,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/13  23:00:00,14.1875,86832.0184,22.55031817,22.10312261,22.32672039,0,115.6588103,22.10312261,0.008243053,49.48911493,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/13  24:00:00,13.1375,42768.00906,22.2325371,21.61736854,21.92495282,0,125.5288574,21.61736854,0.008106234,50.14339753,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/14  01:00:00,12.425,33696.00714,21.92792842,21.26403652,21.59598247,0,132.0035492,21.26403652,0.008044507,50.85653643,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/14  02:00:00,11.7625,33696.00714,21.64591365,21.01696869,21.33144117,0,123.6631772,21.01696869,0.008061968,51.74355831,0,0,0,0,0,0,0,57020.51568,15.83903213,72426.65477
n-exist,north,exist, 10/14  03:00:00,11.125,14256.00302,21.41856358,20.99958998,21.20907678,0,85.6477237,20.99958998,0.008025445,51.56713156,0,0,0,0,0,0,0,233168.2856,64.76896822,72426.65477
n-exist,north,exist, 10/14  04:00:00,10.4,14256.00302,21.23363479,20.99972386,21.11667933,0,54.60819173,20.99972386,0.007980742,51.28310925,0,0,0,0,0,0,0,389784.787,108.2735519,72426.65477
n-exist,north,exist, 10/14  05:00:00,10.0375,14256.00302,21.08062745,20.99982877,21.04022811,0,32.19137578,20.99982877,0.007926571,50.93906546,0,0,0,0,0,0,0,492857.2623,136.9047951,72426.65477
n-exist,north,exist, 10/14  06:00:00,10.625,14256.00302,20.99685059,20.99986328,20.99835693,0,26.30494427,20.99986328,0.008118595,52.15682759,0,0,0,0,0,0,0,478259.887,132.8499686,72426.65477
n-exist,north,exist, 10/14  07:00:00,11.4375,53136.01126,21.00480447,20.9999257,21.00236508,0,29.63189958,20.9999257,0.008687111,55.75875011,0,0,0,0,0,0,0,416487.4263,115.6909517,72426.65477
n-exist,north,exist, 10/14  08:00:00,13.075,53136.01126,21.21098123,20.99991436,21.10544779,0,80.80666386,20.99991436,0.009152899,58.70505462,0,0,0,0,0,0,0,130830.5412,36.341817,72426.65477
n-exist,north,exist, 10/14  09:00:00,15.2125,72576.01538,21.53721869,21.48417415,21.51069642,0,90.010389,21.48417415,0.009761033,60.7076009,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/14  10:00:00,17.875,72576.01538,21.95156442,21.99175712,21.97166077,0,52.31908953,21.99175712,0.010190823,61.40807779,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/14  11:00:00,19,53136.01126,22.27749146,22.25233092,22.26491119,0,36.33193427,22.25233092,0.010476251,62.10724785,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/14  12:00:00,19.625,42768.00906,22.5577506,22.54701201,22.5523813,0,31.34618703,22.54701201,0.010423188,60.70602843,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/14  13:00:00,19.375,42768.00906,22.83036821,22.76539364,22.79788092,0,38.75208216,22.76539364,0.00993165,57.12036951,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/14  14:00:00,19.625,42768.00906,23.05815829,22.96651149,23.01233489,0,38.40039282,22.96651149,0.009397576,53.44590753,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/14  15:00:00,20,42768.00906,23.27716245,23.23256617,23.25486431,0,36.1372108,23.23256617,0.009008977,50.44385605,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/14  16:00:00,18.75,42768.00906,23.30335674,23.09191661,23.19763667,0,54.39496159,23.09191661,0.008684045,49.05979549,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/14  17:00:00,17.375,42768.00906,23.3812536,22.97007456,23.17566408,0,76.6383711,22.97007456,0.008073772,45.99938279,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/14  18:00:00,15.75,42768.00906,23.15097596,22.75147617,22.95122606,0,99.78666006,22.75147617,0.007750135,44.77168402,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/14  19:00:00,15,110160.0233,22.75726844,22.31263335,22.5349509,0,105.8126971,22.31263335,0.00774711,45.95748862,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/14  20:00:00,15,129600.0275,22.5923633,22.28568141,22.43902235,0,105.7503474,22.28568141,0.007787235,46.26893519,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/14  21:00:00,14.375,129600.0275,22.49351577,22.22927438,22.36139507,0,115.3324257,22.22927438,0.007916851,47.19176545,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/14  22:00:00,14,129600.0275,22.38084837,22.03906055,22.20995446,0,118.5132821,22.03906055,0.007885762,47.55580305,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/14  23:00:00,13.25,110160.0233,22.15590327,21.58928677,21.87259502,0,122.8305847,21.58928677,0.00777428,48.19820731,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/14  24:00:00,12.3,53136.01126,21.80692968,21.10518346,21.45605657,0,127.0034392,21.10518346,0.007625465,48.71065522,0,0,0,0,0,0,0,14854.27014,4.12618615,72426.65477
n-exist,north,exist, 10/15  01:00:00,11.625,33696.00714,21.52763923,20.99964183,21.26364053,0,106.2898629,20.99964183,0.007622702,49.01048824,0,0,0,0,0,0,0,127496.4481,35.41568003,72426.65477
n-exist,north,exist, 10/15  02:00:00,11.0875,33696.00714,21.33674694,20.99967754,21.16821224,0,73.37872452,20.99967754,0.007721627,49.63863088,0,0,0,0,0,0,0,279325.2082,77.59033562,72426.65477
n-exist,north,exist, 10/15  03:00:00,10.525,14256.00302,21.16640525,20.99976822,21.08308673,0,45.96890779,20.99976822,0.007722398,49.64325273,0,0,0,0,0,0,0,412806.637,114.6685103,72426.65477
n-exist,north,exist, 10/15  04:00:00,9.8625,14256.00302,21.00738021,20.99988182,21.00363101,0,21.88491707,20.99988182,0.00770015,49.50163364,0,0,0,0,0,0,0,540539.3909,150.1498308,72426.65477
n-exist,north,exist, 10/15  05:00:00,9.6,14256.00302,20.87176654,20.99997076,20.93586865,0,4.886604735,20.99997076,0.007683534,49.39585079,0,0,0,0,0,0,0,617965.4666,171.6570741,72426.65477
n-exist,north,exist, 10/15  06:00:00,9.225,14256.00302,20.74043718,21.00003489,20.87023603,9.203430828,0,21.00003489,0.007741377,49.76292784,0,0,0,0,0,0,0,692196.9268,192.2769241,72426.65477
n-exist,north,exist, 10/15  07:00:00,10.25,53136.01126,20.71489714,21.00003953,20.85746833,9.857827451,0,21.00003953,0.007861342,50.52445366,0,0,0,0,0,0,0,631176.9439,175.3269288,72426.65477
n-exist,north,exist, 10/15  08:00:00,13.5,53136.01126,21.00144344,20.9998275,21.00063547,0,55.05551527,20.9998275,0.00788533,50.67735729,0,0,0,0,0,0,0,195719.2659,54.36646276,72426.65477
n-exist,north,exist, 10/15  09:00:00,16.25,72576.01538,21.44736884,21.58324545,21.51530715,0,73.69565396,21.58324545,0.007884222,48.89345978,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/15  10:00:00,18.875,72576.01538,21.9414819,22.17818206,22.05983198,0,38.04805712,22.17818206,0.007970881,47.66097625,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/15  11:00:00,19.375,53136.01126,22.28876909,22.35765777,22.32321343,0,31.08598071,22.35765777,0.008238231,48.70332113,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/15  12:00:00,19.625,42768.00906,22.57268546,22.55576996,22.56422771,0,31.41007058,22.55576996,0.008779805,51.23290761,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/15  13:00:00,19.375,42768.00906,22.93441489,22.85336737,22.89389113,0,40.36947307,22.85336737,0.009116016,52.21729582,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/15  14:00:00,19.625,42768.00906,23.15422449,23.05646595,23.10534522,0,39.92910654,23.05646595,0.009477705,53.59443681,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/15  15:00:00,19.375,42768.00906,23.30377791,23.17370349,23.2387407,0,45.56761285,23.17370349,0.009506587,53.37608321,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/15  16:00:00,18.375,42768.00906,23.27972007,23.0010294,23.14037473,0,59.65117289,23.0010294,0.009152436,51.95500181,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/15  17:00:00,17.375,42768.00906,23.33138378,22.92119272,23.12628825,0,75.79630104,22.92119272,0.008774388,50.08206853,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/15  18:00:00,16.375,42768.00906,23.09513625,22.75461414,22.92487519,0,89.55279651,22.75461414,0.008601149,49.60467213,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/15  19:00:00,16,110160.0233,22.80956332,22.47693727,22.6432503,0,91.5990793,22.47693727,0.008164539,47.91829304,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/15  20:00:00,15.375,129600.0275,22.6620922,22.40418027,22.53313624,0,101.0400478,22.40418027,0.007733352,45.6222358,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/15  21:00:00,15,129600.0275,22.5701325,22.36762487,22.46887868,0,107.1593739,22.36762487,0.007670469,45.35676764,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/15  22:00:00,14.375,129600.0275,22.46314974,22.16348681,22.31331828,0,113.7842523,22.16348681,0.007553825,45.23308485,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/15  23:00:00,13.375,110160.0233,22.1880906,21.6214334,21.904762,0,121.1133175,21.6214334,0.007382674,45.7077816,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/15  24:00:00,12.6875,53136.01126,21.83871045,21.14840001,21.49355523,0,125.0269356,21.14840001,0.007194854,45.8694144,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/16  01:00:00,12.3125,28512.00604,21.55653936,20.99993652,21.27823794,0,111.150921,20.99993652,0.007201214,46.33069321,0,0,0,0,0,0,0,66836.16896,18.56560249,72426.65477
n-exist,north,exist, 10/16  02:00:00,12.0125,22032.00467,21.36637202,20.99964779,21.1830099,0,79.36115299,20.99964779,0.007285484,46.86742855,0,0,0,0,0,0,0,199893.7591,55.52604418,72426.65477
n-exist,north,exist, 10/16  03:00:00,11.65,14256.00302,21.20639658,20.99972323,21.10305991,0,54.24603584,20.99972323,0.007261351,46.71375758,0,0,0,0,0,0,0,312678.4924,86.85513677,72426.65477
n-exist,north,exist, 10/16  04:00:00,11.25,14256.00302,21.06264529,20.99982505,21.03123517,0,33.18687724,20.99982505,0.007230453,46.51697416,0,0,0,0,0,0,0,413181.3641,114.7726011,72426.65477
n-exist,north,exist, 10/16  05:00:00,11.225,14256.00302,20.94399157,20.99989463,20.9719431,0,18.69342858,20.99989463,0.007166199,46.1081077,0,0,0,0,0,0,0,466765.0462,129.6569573,72426.65477
n-exist,north,exist, 10/16  06:00:00,11.1125,28512.00604,20.84005472,20.99995251,20.92000362,0,7.826401319,20.99995251,0.007097163,45.66876876,0,0,0,0,0,0,0,512759.3679,142.4331577,72426.65477
n-exist,north,exist, 10/16  07:00:00,10.375,57024.01208,20.81961506,20.99982455,20.90971981,0,30.3635262,20.99982455,0.006892429,44.36604098,0,0,0,0,0,0,0,477143.1162,132.5397545,72426.65477
n-exist,north,exist, 10/16  08:00:00,11.875,72576.01538,21.05824434,20.99965973,21.02895204,0,76.5553782,20.99965973,0.006490889,41.80846056,0,0,0,0,0,0,0,217816.7071,60.50464087,72426.65477
n-exist,north,exist, 10/16  09:00:00,14.875,57024.01208,21.37470251,21.07771965,21.22621108,0,75.26069756,21.07771965,0.006260498,40.1482534,0,0,0,0,0,0,0,42826.35943,11.89621095,72426.65477
n-exist,north,exist, 10/16  10:00:00,16.625,57024.01208,21.71698291,21.45986979,21.58842635,0,63.85524258,21.45986979,0.006276425,39.31289485,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/16  11:00:00,17.625,36288.00769,21.98363002,21.71275892,21.84819447,0,50.77155098,21.71275892,0.006542736,40.33665171,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/16  12:00:00,18,36288.00769,22.29487069,22.02482306,22.15984687,0,49.81112755,22.02482306,0.006522013,39.45229254,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/16  13:00:00,17.375,36288.00769,22.61195486,22.24124746,22.42660116,0,63.94296669,22.24124746,0.006574608,39.2450683,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/16  14:00:00,17,36288.00769,22.591903,22.17867506,22.38528903,0,69.04235431,22.17867506,0.006740268,40.37725604,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/16  15:00:00,17,36288.00769,22.5445184,22.13202442,22.33827141,0,68.29054377,22.13202442,0.0067308,40.43543746,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/16  16:00:00,17,36288.00769,22.45186937,22.0830936,22.26748149,0,67.34217407,22.0830936,0.00650766,39.22491543,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/16  17:00:00,16.375,36288.00769,22.26708028,21.91595087,22.09151557,0,74.90995961,21.91595087,0.006316968,38.47832395,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/16  18:00:00,14.75,36288.00769,22.07110706,21.69286959,21.88198833,0,99.00519787,21.69286959,0.00647726,39.99308928,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/16  19:00:00,14,86832.0184,21.85388228,21.40697249,21.63042739,0,107.3049567,21.40697249,0.006735292,42.29493525,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/16  20:00:00,13.375,115344.0244,21.70172688,21.26979217,21.48575953,0,115.6600131,21.26979217,0.006756282,42.7871177,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/16  21:00:00,13,129600.0275,21.57679122,21.19740119,21.3870962,0,121.3013174,21.19740119,0.007139602,45.38531939,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/16  22:00:00,12.375,115344.0244,21.46272045,21.09026065,21.27649055,0,130.0270452,21.09026065,0.00743264,47.54014566,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/16  23:00:00,11.375,86832.0184,21.25718567,20.99982892,21.12850729,0,79.41179593,20.99982892,0.007679168,49.36855632,0,0,0,0,0,0,0,239681.7804,66.57827233,72426.65477
n-exist,north,exist, 10/16  24:00:00,10.625,42768.00906,21.0616529,20.99980191,21.0307274,0,33.57887572,20.99980191,0.007524552,48.38645323,0,0,0,0,0,0,0,450725.744,125.2015955,72426.65477
n-exist,north,exist, 10/17  01:00:00,10.2125,28512.00604,20.90781482,20.99992197,20.95386839,0,12.58612412,20.99992197,0.007261877,46.71648067,0,0,0,0,0,0,0,551489.2652,153.1914626,72426.65477
n-exist,north,exist, 10/17  02:00:00,9.85,22032.00467,20.77168865,21.00003031,20.88585948,3.294615567,0.588983138,21.00003031,0.007025175,45.21045929,0,0,0,0,0,0,0,628667.8461,174.6299573,72426.65477
n-exist,north,exist, 10/17  03:00:00,9.45,14256.00302,20.63653529,21.00013662,20.81833596,15.27311287,0,21.00013662,0.006773844,43.61014289,0,0,0,0,0,0,0,698285.1848,193.9681069,72426.65477
n-exist,north,exist, 10/17  04:00:00,8.9875,14256.00302,20.50761445,21.00023382,20.75392414,28.73011437,0,21.00023382,0.006482646,41.7544769,0,0,0,0,0,0,0,774886.3401,215.2462056,72426.65477
n-exist,north,exist, 10/17  05:00:00,8.925,14256.00302,20.40443748,21.00028668,20.70236208,39.94884245,0,21.00028668,0.006189944,39.88765704,0,0,0,0,0,0,0,818746.0666,227.429463,72426.65477
n-exist,north,exist, 10/17  06:00:00,9,28512.00604,20.33429727,21.00028604,20.66729165,47.06021751,0,21.00028604,0.005989046,38.60547412,0.25,0,0,0,0,0,0,839589.2423,233.219234,72426.65477
n-exist,north,exist, 10/17  07:00:00,9,57024.01208,20.39196366,21.00008259,20.69602312,10.69399501,0,21.00008259,0.005765421,37.17759888,0.25,0,0,0,0,0,0,708508.1048,196.8078069,72426.65477
n-exist,north,exist, 10/17  08:00:00,11.5,72576.01538,20.75409595,20.99984162,20.87696879,0,48.72894379,20.99984162,0.005588369,36.04666231,0,0,0,0,0,0,0,340480.6763,94.57796564,72426.65477
n-exist,north,exist, 10/17  09:00:00,14.875,57024.01208,21.13165769,21.01337002,21.07251385,0,55.88604771,21.01337002,0.006093474,39.23870588,0,0,0,0,0,0,0,107440.9383,29.84470507,72426.65477
n-exist,north,exist, 10/17  10:00:00,17.875,57024.01208,21.44585404,21.38941798,21.41763601,0,41.6208255,21.38941798,0.006564168,41.27809903,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/17  11:00:00,18.375,36288.00769,21.70350244,21.62300558,21.66325401,0,35.65354566,21.62300558,0.006530535,40.48376583,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/17  12:00:00,18,36288.00769,21.86126481,21.65966227,21.76046354,0,43.26950345,21.65966227,0.00668481,41.33513981,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/17  13:00:00,18,36288.00769,22.06156866,21.8288645,21.94521658,0,46.28970035,21.8288645,0.007211917,44.09850567,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/17  14:00:00,18,36288.00769,22.24112736,21.98477271,22.11295004,0,48.96624467,21.98477271,0.007592311,45.95878589,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/17  15:00:00,18.625,36288.00769,22.40234632,22.20165074,22.30199853,0,42.17855336,22.20165074,0.007748855,46.2793915,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/17  16:00:00,17.75,36288.00769,22.43777095,22.18280652,22.31028873,0,55.97193922,22.18280652,0.007762271,46.41139399,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/17  17:00:00,15.75,36288.00769,22.48947039,22.04874694,22.26910866,0,88.59244722,22.04874694,0.007644769,46.09311447,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/17  18:00:00,14.1875,36288.00769,22.25361536,21.82141741,22.03751638,0,110.8792432,21.82141741,0.007615698,46.56383525,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/17  19:00:00,13.2625,86832.0184,21.85294005,21.32830231,21.59062118,0,118.4413703,21.32830231,0.007485554,47.17629291,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/17  20:00:00,12.625,115344.0244,21.58236912,21.07627633,21.32932273,0,122.7393187,21.07627633,0.00731285,46.81987344,0,0,0,0,0,0,0,9488.292404,2.635636779,72426.65477
n-exist,north,exist, 10/17  21:00:00,12.15,129600.0275,21.40567148,20.99924358,21.20245753,0,120.8648518,20.99924358,0.00712182,45.82760415,0,0,0,0,0,0,0,41916.79058,11.64355294,72426.65477
n-exist,north,exist, 10/17  22:00:00,12,115344.0244,21.31263179,20.99946488,21.15604833,0,117.8104847,20.99946488,0.006976111,44.89980939,0,0,0,0,0,0,0,62100.58264,17.25016184,72426.65477
n-exist,north,exist, 10/17  23:00:00,11.375,86832.0184,21.16253815,20.99967819,21.08110817,0,66.22734453,20.99967819,0.006968402,44.85016016,0,0,0,0,0,0,0,286351.1664,79.54199067,72426.65477
n-exist,north,exist, 10/17  24:00:00,10.625,42768.00906,20.97714165,20.9998741,20.98850787,0,22.40455092,20.9998741,0.006957657,44.78122889,0,0,0,0,0,0,0,490449.5261,136.2359795,72426.65477
n-exist,north,exist, 10/18  01:00:00,10.2125,28512.00604,20.824995,20.99997726,20.91248613,0.705398809,3.484870291,20.99997726,0.006970724,44.86410978,0,0,0,0,0,0,0,586695.6826,162.971023,72426.65477
n-exist,north,exist, 10/18  02:00:00,9.85,22032.00467,20.68411403,21.00006777,20.8420909,11.17438752,0,21.00006777,0.007019437,45.17388391,0,0,0,0,0,0,0,659409.4452,183.1692903,72426.65477
n-exist,north,exist, 10/18  03:00:00,9.45,14256.00302,20.54490148,21.0001451,20.77252329,25.11540993,0,21.0001451,0.007044448,45.33282525,0,0,0,0,0,0,0,734402.5046,204.0006957,72426.65477
n-exist,north,exist, 10/18  04:00:00,8.9875,14256.00302,20.41404471,21.00023007,20.70713739,41.26099619,0,21.00023007,0.007061028,45.43808674,0,0,0,0,0,0,0,821124.4882,228.0901356,72426.65477
n-exist,north,exist, 10/18  05:00:00,8.925,14256.00302,20.30996068,21.0002887,20.65512469,54.59339161,0,21.0002887,0.007041772,45.31539722,0,0,0,0,0,0,0,872927.5169,242.4798658,72426.65477
n-exist,north,exist, 10/18  06:00:00,9,28512.00604,20.2273797,21.00038577,20.61388273,65.57480873,0,21.00038577,0.006949159,44.72568981,0,0,0,0,0,0,0,907344.3876,252.0401077,72426.65477
n-exist,north,exist, 10/18  07:00:00,10.25,57024.01208,20.31514175,21.00012834,20.65763504,19.30877065,0,21.00012834,0.006662821,42.90297152,0,0,0,0,0,0,0,663319.0348,184.2552874,72426.65477
n-exist,north,exist, 10/18  08:00:00,12.875,72576.01538,20.62742397,20.99979166,20.81360782,0,41.83088968,20.99979166,0.006185249,39.85844897,0,0,0,0,0,0,0,280246.3774,77.84621594,72426.65477
n-exist,north,exist, 10/18  09:00:00,16.5,57024.01208,20.96461988,21.04702871,21.00582429,0,36.71392228,21.04702871,0.005671565,36.47196118,0,0,0,0,0,0,0,78174.60637,21.71516844,72426.65477
n-exist,north,exist, 10/18  10:00:00,20.5,57024.01208,21.44202757,21.80163638,21.62183198,4.131794874,8.304562932,21.80163638,0.006124626,37.56193426,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/18  11:00:00,22,36288.00769,21.93810992,22.35870813,22.14840902,13.36614313,0,22.35870813,0.007200938,42.62308869,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/18  12:00:00,21.375,36288.00769,22.35179565,22.64114725,22.49647145,1.281823259,3.437848557,22.64114725,0.008461068,49.14094389,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/18  13:00:00,18.5,36288.00769,22.43363008,22.31020666,22.37191837,0,44.7247995,22.31020666,0.009349555,55.35262261,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/18  14:00:00,17,36288.00769,22.25355598,21.88255985,22.06805791,0,64.29303935,21.88255985,0.01004072,60.92614424,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/18  15:00:00,16.375,36288.00769,22.13585683,21.70138892,21.91862288,0,71.86163491,21.70138892,0.010303785,63.18793789,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/18  16:00:00,16,36288.00769,21.98907815,21.54642637,21.76775226,0,75.86775576,21.54642637,0.009745757,60.38877931,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/18  17:00:00,16,36288.00769,21.9658557,21.59282234,21.77933902,0,76.91510901,21.59282234,0.009364434,57.89818215,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/18  18:00:00,15.375,36288.00769,21.83695947,21.56668068,21.70182008,0,86.7862726,21.56668068,0.009161227,56.7483077,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/18  19:00:00,14.375,86832.0184,21.63842323,21.27031615,21.45436969,0,98.71339681,21.27031615,0.008850525,55.85680608,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/18  20:00:00,13.375,115344.0244,21.4356763,21.05550358,21.24558994,0,106.3495295,21.05550358,0.008581034,54.89713224,0,0,0,0,0,0,0,21768.7629,6.046878583,72426.65477
n-exist,north,exist, 10/18  21:00:00,13,129600.0275,21.31086609,20.99945604,21.15516107,0,111.0772694,20.99945604,0.008207323,52.72098665,0,0,0,0,0,0,0,25440.70784,7.066863289,72426.65477
n-exist,north,exist, 10/18  22:00:00,13,115344.0244,21.24466446,20.99959624,21.12213035,0,112.410131,20.99959624,0.00828982,53.24348693,0,0,0,0,0,0,0,20724.77861,5.756882948,72426.65477
n-exist,north,exist, 10/18  23:00:00,12.4375,86832.0184,21.10217717,20.99969259,21.05093488,0,62.02163304,20.99969259,0.008309566,53.3683207,0,0,0,0,0,0,0,236804.0962,65.7789156,72426.65477
n-exist,north,exist, 10/18  24:00:00,11.85,42768.00906,20.94272708,20.99984481,20.97128595,0,24.09508075,20.99984481,0.008106097,52.07784117,0,0,0,0,0,0,0,409430.9626,113.730823,72426.65477
n-exist,north,exist, 10/19  01:00:00,11.575,28512.00604,20.81834391,20.99993204,20.90913797,0,10.0548849,20.99993204,0.007937192,51.00612957,0,0,0,0,0,0,0,476912.3318,132.4756477,72426.65477
n-exist,north,exist, 10/19  02:00:00,11.375,22032.00467,20.70895014,20.99999749,20.85447381,0.359676347,1.683087054,20.99999749,0.007835635,50.36141708,0,0,0,0,0,0,0,520610.3302,144.6139806,72426.65477
n-exist,north,exist, 10/19  03:00:00,11.1125,14256.00302,20.60454063,21.0000642,20.80230241,7.739438064,0,21.0000642,0.007680705,49.37757558,0,0,0,0,0,0,0,569273.2981,158.1314717,72426.65477
n-exist,north,exist, 10/19  04:00:00,10.8125,14256.00302,20.51021709,21.00012961,20.75517335,17.75425644,0,21.00012961,0.007484381,48.13026112,0,0,0,0,0,0,0,623658.2063,173.2383906,72426.65477
n-exist,north,exist, 10/19  05:00:00,10.8875,14256.00302,20.44164161,21.00016744,20.72090453,24.70756701,0,21.00016744,0.00727935,46.82689776,0,0,0,0,0,0,0,643771.7317,178.825481,72426.65477
n-exist,north,exist, 10/19  06:00:00,11.625,28512.00604,20.37974781,21.0001071,20.68992745,31.58164116,0,21.0001071,0.007311587,47.03195324,0,0,0,0,0,0,0,623359.7449,173.1554847,72426.65477
n-exist,north,exist, 10/19  07:00:00,12,57024.01208,20.44771669,20.99997625,20.72384647,0.131072383,6.974305274,20.99997625,0.007656097,49.2215655,0,0,0,0,0,0,0,462195.9625,128.3877674,72426.65477
n-exist,north,exist, 10/19  08:00:00,12.9375,72576.01538,20.68825929,20.99980782,20.84403356,0,46.38958354,20.99980782,0.007507772,48.27968767,0,0,0,0,0,0,0,261351.5961,72.59766559,72426.65477
n-exist,north,exist, 10/19  09:00:00,14.4375,57024.01208,20.91463898,20.99986962,20.9572543,0,27.11549456,20.99986962,0.006949079,44.72635674,0,0,0,0,0,0,0,237056.8349,65.8491208,72426.65477
n-exist,north,exist, 10/19  10:00:00,15.625,57024.01208,21.15655253,20.99980763,21.07818008,0,47.76209067,20.99980763,0.006306516,40.63223248,0,0,0,0,0,0,0,88836.47789,24.67679941,72426.65477
n-exist,north,exist, 10/19  11:00:00,16,36288.00769,21.32655999,20.99987271,21.16321635,0,55.03003624,20.99987271,0.005911788,38.11312474,0,0,0,0,0,0,0,39353.73876,10.9315941,72426.65477
n-exist,north,exist, 10/19  12:00:00,16.125,36288.00769,21.52363433,21.10633172,21.31498303,0,66.04261824,21.10633172,0.005980455,38.29920665,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/19  13:00:00,16.075,36288.00769,21.8098222,21.35820201,21.5840121,0,71.30361906,21.35820201,0.006184704,38.98729156,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/19  14:00:00,16,36288.00769,21.9726926,21.50143348,21.73706304,0,74.8249097,21.50143348,0.006237107,38.9720922,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/19  15:00:00,15.375,36288.00769,21.9370623,21.40313561,21.67009896,0,83.33614632,21.40313561,0.006077343,38.21225677,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/19  16:00:00,14.375,36288.00769,21.80262182,21.19585515,21.49923848,0,96.98161375,21.19585515,0.006161432,39.23408048,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/19  17:00:00,13.375,36288.00769,21.65670276,21.03559095,21.34614686,0,107.2045992,21.03559095,0.006373995,40.97298579,0,0,0,0,0,0,0,16148.55832,4.485710645,72426.65477
n-exist,north,exist, 10/19  18:00:00,12.375,36288.00769,21.3540948,20.99977471,21.17693475,0,84.76320131,20.99977471,0.006384595,41.13057015,0,0,0,0,0,0,0,157388.6268,43.71906299,72426.65477
n-exist,north,exist, 10/19  19:00:00,12,86832.0184,21.12635675,20.99990359,21.06313017,0,48.2438619,20.99990359,0.006545325,42.1549017,0,0,0,0,0,0,0,312206.4241,86.7240067,72426.65477
n-exist,north,exist, 10/19  20:00:00,12,115344.0244,21.02380514,20.99985847,21.0118318,0,47.89073581,20.99985847,0.00669161,43.08712942,0,0,0,0,0,0,0,313505.7054,87.08491816,72426.65477
n-exist,north,exist, 10/19  21:00:00,12,129600.0275,20.96776543,20.99977968,20.98377256,0,58.11394591,20.99977968,0.006789129,43.70850103,0,0,0,0,0,0,0,276751.4954,76.87541539,72426.65477
n-exist,north,exist, 10/19  22:00:00,12,115344.0244,20.91837231,20.99975499,20.95906365,0,63.11511539,20.99975499,0.006950303,44.73467324,0,0,0,0,0,0,0,258992.9886,71.94249683,72426.65477
n-exist,north,exist, 10/19  23:00:00,11.1875,86832.0184,20.77431489,20.99993552,20.88712521,0,15.59393794,20.99993552,0.007175631,46.16798725,0,0,0,0,0,0,0,480343.621,133.4287836,72426.65477
n-exist,north,exist, 10/19  24:00:00,10.1375,42768.00906,20.57873398,21.00017182,20.7894529,21.41133314,0,21.00017182,0.00704376,45.32832263,0,0,0,0,0,0,0,678109.4786,188.3637441,72426.65477
n-exist,north,exist, 10/20  01:00:00,9.425,28512.00604,20.41855495,21.0002879,20.70942142,41.49757096,0,21.0002879,0.006805465,43.81114121,0,0,0,0,0,0,0,794268.4962,220.6301378,72426.65477
n-exist,north,exist, 10/20  02:00:00,8.7625,22032.00467,20.28264766,21.00038597,20.64151681,61.52053669,0,21.00038597,0.006619577,42.62679914,0,0,0,0,0,0,0,907038.2696,251.9550749,72426.65477
n-exist,north,exist, 10/20  03:00:00,8.125,14256.00302,20.16046978,21.00050869,20.58048924,81.42138988,0,21.00050869,0.006379799,41.09809468,0.5,0,0,0,0,0,0,1017659.807,282.6832797,72426.65477
n-exist,north,exist, 10/20  04:00:00,7.4,14256.00302,20.04681857,21.00062131,20.52371994,101.5729764,0,21.00062131,0.006108095,39.36454353,1,0,0,0,0,0,0,1134562.135,315.1561486,72426.65477
n-exist,north,exist, 10/20  05:00:00,7.0375,14256.00302,19.95709936,21.00068797,20.47889367,116.9359831,0,21.00068797,0.005841909,37.66487876,1,0,0,0,0,0,0,1211861.941,336.6283169,72426.65477
n-exist,north,exist, 10/20  06:00:00,7,28512.00604,19.89601795,21.00067166,20.44834481,126.400118,0,21.00067166,0.005648782,36.4310002,1,0,0,0,0,0,0,1248153.014,346.7091707,72426.65477
n-exist,north,exist, 10/20  07:00:00,7,57024.01208,19.93978504,21.00042284,20.47010394,91.64346335,0,21.00042284,0.005501242,35.48833639,1,0,0,0,0,0,0,1123223.109,312.0064192,72426.65477
n-exist,north,exist, 10/20  08:00:00,8.875,72576.01538,20.20233634,21.00011176,20.60122405,31.76098222,0,21.00011176,0.005357773,34.5714071,1,0,0,0,0,0,0,792170.6531,220.0474036,72426.65477
n-exist,north,exist, 10/20  09:00:00,12.5,57024.01208,20.49232001,20.99999799,20.746159,20.98365117,0.171154674,20.99999799,0.005539008,35.73061029,0.5,0,0,0,0,0,0,529084.6935,146.9679704,72426.65477
n-exist,north,exist, 10/20  10:00:00,14.625,57024.01208,20.77361238,21.0000103,20.88681134,1.221047384,5.784886439,21.0000103,0.005740835,37.02073143,0,0,0,0,0,0,0,306007.7758,85.00215995,72426.65477
n-exist,north,exist, 10/20  11:00:00,15.625,36288.00769,20.97985923,20.99998871,20.98992397,0,11.09898162,20.99998871,0.005311912,34.27800239,0,0,0,0,0,0,0,220127.5856,61.14655156,72426.65477
n-exist,north,exist, 10/20  12:00:00,16.625,36288.00769,21.19687921,21.00457905,21.10072913,0,39.57613757,21.00457905,0.004897843,31.61824379,0,0,0,0,0,0,0,56130.77172,15.59188103,72426.65477
n-exist,north,exist, 10/20  13:00:00,17,36288.00769,21.39774731,21.11928441,21.25851586,0,51.03587815,21.11928441,0.005185785,33.22228176,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/20  14:00:00,17,36288.00769,21.56418371,21.26376114,21.41397242,0,53.55641545,21.26376114,0.00597999,37.92682045,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/20  15:00:00,17,36288.00769,21.66978698,21.35811603,21.51395151,0,55.10956311,21.35811603,0.006305257,39.74044833,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/20  16:00:00,16.375,36288.00769,21.65950343,21.31382763,21.48666553,0,64.72981204,21.31382763,0.006339244,40.06087248,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/20  17:00:00,14.75,36288.00769,21.70793205,21.24492672,21.47642938,0,91.61595095,21.24492672,0.006086616,38.64227844,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/20  18:00:00,13.375,36288.00769,21.45582692,21.08792995,21.27187843,0,96.83307801,21.08792995,0.005802497,37.21293438,0,0,0,0,0,0,0,55569.7996,15.43605544,72426.65477
n-exist,north,exist, 10/20  19:00:00,13.625,86832.0184,21.20227921,20.99986287,21.10107104,0,70.09152485,20.99986287,0.005833472,37.6129406,0,0,0,0,0,0,0,132167.3569,36.71315469,72426.65477
n-exist,north,exist, 10/20  20:00:00,13.375,115344.0244,21.09837229,20.99977245,21.04907237,0,67.27097268,20.99977245,0.005870233,37.84796375,0,0,0,0,0,0,0,157674.5143,43.79847619,72426.65477
n-exist,north,exist, 10/20  21:00:00,12.375,129600.0275,21.02475589,20.99965712,21.0122065,0,71.76565078,20.99965712,0.00575186,37.09201464,0,0,0,0,0,0,0,203297.1622,56.47143394,72426.65477
n-exist,north,exist, 10/20  22:00:00,11.375,115344.0244,20.9272466,20.99965799,20.9634523,0,64.98671586,20.99965799,0.005609263,36.18060491,0,0,0,0,0,0,0,289210.4526,80.33623682,72426.65477
n-exist,north,exist, 10/20  23:00:00,10.375,86832.0184,20.75115959,20.99991448,20.87553703,0,11.99770276,20.99991448,0.005270377,34.01254441,0,0,0,0,0,0,0,541038.0587,150.2883496,72426.65477
n-exist,north,exist, 10/20  24:00:00,9.625,42768.00906,20.56129616,21.00019439,20.78074527,22.58999433,0,21.00019439,0.00493668,31.87542903,1,0,0,0,0,0,0,711309.0625,197.5858507,72426.65477
n-exist,north,exist, 10/21  01:00:00,9.2125,33696.00714,20.41693859,21.0002864,20.70861249,39.8556874,0,21.0002864,0.004651347,30.04661855,1,0,0,0,0,0,0,798595.8063,221.8321684,72426.65477
n-exist,north,exist, 10/21  02:00:00,8.85,33696.00714,20.29978501,21.00036045,20.65007273,56.1889133,0,21.00036045,0.004434726,28.65707601,1,0,0,0,0,0,0,879421.9046,244.2838624,72426.65477
n-exist,north,exist, 10/21  03:00:00,8.45,14256.00302,20.18843977,21.00045535,20.59444756,73.8889354,0,21.00045535,0.004210382,27.216952,1,0,0,0,0,0,0,967415.7862,268.7266073,72426.65477
n-exist,north,exist, 10/21  04:00:00,7.9875,14256.00302,20.08772962,21.00054361,20.54413661,91.02153922,0,21.00054361,0.003981553,25.74701181,1,0,0,0,0,0,0,1057197.332,293.6659256,72426.65477
n-exist,north,exist, 10/21  05:00:00,7.925,14256.00302,20.01185554,21.0005907,20.50622312,103.1778752,0,21.0005907,0.00376382,24.3474309,1,0,0,0,0,0,0,1104496.312,306.804531,72426.65477
n-exist,north,exist, 10/21  06:00:00,7.375,14256.00302,19.94933672,21.00059064,20.47496368,113.750284,0,21.00059064,0.003616362,23.3990953,1,0,0,0,0,0,0,1176383.811,326.7732809,72426.65477
n-exist,north,exist, 10/21  07:00:00,7,53136.01126,19.92441926,21.00050293,20.46246109,123.2720396,0,21.00050293,0.003539292,22.90337578,1,0,0,0,0,0,0,1234119.773,342.811048,72426.65477
n-exist,north,exist, 10/21  08:00:00,10.125,53136.01126,20.17469308,21.00006567,20.58737938,54.36503586,0,21.00006567,0.003753458,24.28135267,1,0,0,0,0,0,0,794824.2472,220.7845131,72426.65477
n-exist,north,exist, 10/21  09:00:00,15.125,72576.01538,20.63997875,21.04404922,20.84201398,0,49.69304703,21.04404922,0.00411723,26.55064973,1,0,0,0,0,0,0,115439.0967,32.06641576,72426.65477
n-exist,north,exist, 10/21  10:00:00,17.625,72576.01538,21.02309761,21.25428776,21.13869269,0,42.40638694,21.25428776,0.003416264,21.77545363,0.5,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/21  11:00:00,19.875,53136.01126,21.37499125,21.62107455,21.4980329,0.64537612,11.38335051,21.62107455,0.002827139,17.64145816,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/21  12:00:00,20.375,42768.00906,21.74110559,22.05195172,21.89652866,0,8.865924912,22.05195172,0.002842838,17.2679003,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/21  13:00:00,19.375,42768.00906,21.98017314,22.07463706,22.0274051,0,26.15800166,22.07463706,0.003428802,20.78001171,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/21  14:00:00,19,42768.00906,22.18503839,22.15500039,22.17001939,0,34.28518232,22.15500039,0.003756302,22.64027509,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/21  15:00:00,19,42768.00906,22.40813095,22.34913924,22.3786351,0,37.68026967,22.34913924,0.004095773,24.38268785,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/21  16:00:00,18.375,42768.00906,22.43808928,22.30229243,22.37019085,0,47.04811832,22.30229243,0.004673786,27.88402429,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/21  17:00:00,17.375,42768.00906,22.53344455,22.24225031,22.38784743,0,63.64205756,22.24225031,0.005252605,31.41758137,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/21  18:00:00,15.75,42768.00906,22.30939588,22.02275451,22.16607519,0,86.77764246,22.02275451,0.005333915,32.33161774,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/21  19:00:00,14.375,110160.0233,21.95808849,21.5548674,21.75647795,0,102.8237079,21.5548674,0.005304599,33.08748821,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/21  20:00:00,12.75,129600.0275,21.69601178,21.26421652,21.48011415,0,125.6629951,21.26421652,0.005528681,35.09440348,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/21  21:00:00,12.3125,129600.0275,21.49317029,21.10030458,21.29673743,0,131.000654,21.10030458,0.005400575,34.63135093,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/21  22:00:00,12.8125,129600.0275,21.3892129,21.02612435,21.20766863,0,120.7925893,21.02612435,0.004788186,30.87345813,0,0,0,0,0,0,0,0,0,72426.65477
n-exist,north,exist, 10/21  23:00:00,12.1875,110160.0233,21.20360434,21.00013331,21.10186883,0,59.91326345,21.00013331,0.004158724,26.88561423,0,0,0,0,0,0,0,255649.7906,71.01383072,72426.65477
n-exist,north,exist, 10/21  24:00:00,11.1375,53136.01126,20.98826665,20.99994548,20.99410607,0.201021695,9.897312608,20.99994548,0.003828546,24.76454296,0.75,0,0,0,0,0,0,500874.8191,139.1318942,72426.65477
n-exist,north,exist, 10/22  01:00:00,10.425,33696.00714,20.81809548,21.00000468,20.90905008,2.908183894,1.860240541,21.00000468,0.003757986,24.31082719,1,0,0,0,0,0,0,583433.3099,162.0648083,72426.65477
n-exist,north,exist, 10/22  02:00:00,9.7625,33696.00714,20.65812666,21.00011835,20.82912251,18.42605925,0,21.00011835,0.00378574,24.48911092,1,0,0,0,0,0,0,686752.6577,190.7646271,72426.65477
n-exist,north,exist, 10/22  03:00:00,9.125,14256.00302,20.49530823,21.00023534,20.74777179,36.51748938,0,21.00023534,0.003742554,24.21124445,1,0,0,0,0,0,0,790984.3613,219.7178781,72426.65477
n-exist,north,exist, 10/22  04:00:00,8.4,14256.00302,20.34296528,21.00033299,20.67164914,57.01968756,0,21.00033299,0.003672212,23.75872223,1,0,0,0,0,0,0,909340.301,252.5945281,72426.65477
n-exist,north,exist, 10/22  05:00:00,8.0375,14256.00302,20.21722748,21.00040715,20.60881732,75.18748243,0,21.00040715,0.003620103,23.42342354,1,0,0,0,0,0,0,996929.3551,276.9248209,72426.65477
n-exist,north,exist, 10/22  06:00:00,8.4375,14256.00302,20.13802222,21.00045874,20.56924048,84.36414423,0,21.00045874,0.003536371,22.88463468,1,0,0,0,0,0,0,1005083.492,279.1898589,72426.65477
